Filename,STFMK-20201105-LW19-1935_20201202_124423_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009852,
0.0070290291,
0.0000902329,
-0.0038386234,
0.0076929997,
-0.0055990783,
-0.0114758229,
-0.0043453020,
-0.0073200855,
-0.0137114208,
-0.0072847730,
-0.0063238563,
-0.0121664386,
-0.0074233059,
-0.0079371203,
-0.0162950363,
-0.0079065058,
-0.0057091843,
-0.0207556076,
-0.0115755387,
-0.0078252163,
-0.0135385441,
-0.0003072761,
-0.0075689661,
-0.0179437026,
-0.0037572870,
-0.0013149269,
-0.0185005721,
-0.0111459941,
-0.0060024392,
-0.0194597449,
-0.0075488486,
-0.0011800018,
-0.0188929439,
-0.0080180513,
0.0056205317,
-0.0117420182,
-0.0056998753,
0.0027656346,
-0.0139722452,
-0.0065734428,
0.0055608479,
-0.0086247101,
-0.0076566376,
0.0098400237,
-0.0007294394,
0.0010505689,
0.0065303552,
0.0010330032,
0.0053636748,
0.0152147366,
-0.0028744366,
0.0010667597,
0.0193453580,
0.0085326666,
0.0088476557,
0.0211394746,
0.0113819875,
0.0140274689,
0.0249431618,
0.0079825474,
0.0064506195,
0.0250905044,
0.0112401787,
-0.0010662136,
0.0188888833,
0.0170518626,
0.0062922477,
0.0180395972,
0.0106265498,
0.0056656394,
0.0196412932,
0.0135865249,
0.0022797056,
0.0096966624,
0.0069931690,
0.0049948972,
0.0131371282,
0.0063086888,
0.0014279939,
0.0056921756,
0.0053537842,
-0.0026831424,
0.0011547883,
-0.0015759444,
-0.0067953197,
0.0042477362,
-0.0000973244,
-0.0056158574,
0.0034793026,
0.0065883519,
-0.0067839399,
-0.0052402210,
-0.0044750697,
-0.0149671836,
-0.0112119177,
-0.0063882018,
-0.0246289577,
-0.0199145805,
0.0036825275,
-0.0137482351,
-0.0135165416,
-0.0091970265,
-0.0175090618,
-0.0163088068,
-0.0084971488,
-0.0231586248,
-0.0183047969,
-0.0065130326,
-0.0162361655,
-0.0169132054,
-0.0045785606,
-0.0130113726,
-0.0119419759,
-0.0102319755,
-0.0146720037,
-0.0174632110,
-0.0062077660,
-0.0117308730,
-0.0138812596,
-0.0070780236,
-0.0050098826,
-0.0043619843,
0.0049722418,
-0.0067905271,
-0.0116304345,
0.0012861507,
-0.0042862105,
-0.0174961593,
-0.0056468425,
-0.0024181739,
-0.0154720983,
0.0004934641,
0.0093445536,
-0.0100014023,
0.0065944707,
0.0109238476,
-0.0043008178,
0.0014360225,
0.0000413558,
-0.0045087370,
0.0028909263,
0.0012879276,
-0.0036642309,
0.0044825794,
0.0157048870,
0.0030883043,
-0.0012399006,
0.0095669879,
0.0087286420,
0.0048740343,
0.0103476541,
-0.0012571930,
0.0077196937,
0.0149639593,
0.0033690000,
0.0023969966,
0.0149889281,
0.0049912035,
0.0031875740,
0.0156542137,
0.0015020841,
-0.0007310288,
0.0196650922,
0.0058873068,
-0.0068515409,
0.0149878748,
0.0067087919,
-0.0051463307,
0.0133972699,
0.0036649487,
-0.0078881979,
0.0131125972,
0.0057263351,
-0.0048349928,
0.0122267380,
0.0050521060,
-0.0036743735,
0.0083162626,
0.0042476873,
-0.0071030604,
0.0073789204,
0.0077317492,
-0.0035119904,
0.0074836854,
0.0069004763,
-0.0007746941,
0.0108662806,
0.0041210651,
-0.0076684891,
0.0115614617,
0.0091290548,
-0.0085300067,
0.0008228308,
0.0025264150,
-0.0082450854,
-0.0027562703,
0.0018168287,
-0.0156693012,
-0.0004514230,
0.0137195028,
-0.0049127918,
-0.0012038092,
0.0080940388,
-0.0038566180,
-0.0025859007,
-0.0010946543,
-0.0144871501,
-0.0088709863,
0.0005708815,
-0.0081642047,
-0.0066234171,
0.0020601563,
-0.0050364323,
-0.0070428192,
-0.0037590223,
-0.0111543024,
-0.0056408164,
-0.0019860682,
-0.0078913830,
-0.0073288330,
0.0043600192,
0.0004991967,
-0.0030490488,
0.0056440504,
-0.0055400119,
-0.0090408428,
0.0037070226,
-0.0027700723,
-0.0155188795,
0.0020418807,
0.0037122632,
-0.0069780094,
0.0106751313,
0.0063957386,
-0.0050080698,
0.0130123356,
0.0099146729,
-0.0037999451,
0.0061161108,
0.0099354526,
0.0075123189,
0.0121266786,
0.0104399547,
0.0076122060,
0.0191567615,
0.0194713287,
0.0090798195,
0.0113651678,
0.0196773037,
0.0079846438,
0.0153327249,
0.0191259496,
0.0107281730,
0.0185161680,
0.0192287154,
0.0076303035,
0.0172821525,
0.0217949525,
0.0083381925,
0.0094572958,
0.0201554950,
0.0108001046,
0.0070885485,
0.0243214983,
0.0092710936,
0.0010517265,
0.0225589350,
0.0106729660,
0.0037827548,
0.0156442616,
0.0060242359,
0.0018858637,
0.0124151781,
0.0025168827,
-0.0029958796,
0.0025960433,
0.0040100226,
-0.0047618966,
0.0010623808,
0.0015417825,
-0.0076847919,
0.0012514391,
0.0022107805,
-0.0142079126,
-0.0070971581,
-0.0034173783,
-0.0134075582,
-0.0066926382,
-0.0103618624,
-0.0184699111,
-0.0010746195,
-0.0069832103,
-0.0232918300,
-0.0135272453,
-0.0025755940,
-0.0197763853,
-0.0123657202,
-0.0033156886,
-0.0213231351,
-0.0084566800,
0.0007219118,
-0.0235289726,
-0.0156541187,
0.0000797250,
-0.0204602163,
-0.0180543866,
-0.0043008281,
-0.0140372813,
-0.0103983926,
0.0001000384,
-0.0134736532,
-0.0089987982,
0.0056744791,
-0.0089874901,
-0.0101002408,
0.0006460124,
-0.0116412845,
-0.0083618537,
0.0033362547,
-0.0119878259,
-0.0041865520,
0.0107142497,
-0.0003451723,
0.0001126429,
0.0145907085,
-0.0028123821,
-0.0071497955,
0.0100830514,
-0.0020876552,
-0.0172780193,
0.0124153234,
0.0075740968,
0.0006130358,
0.0163119454,
0.0081396690,
0.0011574097,
0.0175790489,
0.0111338273,
-0.0066143591,
0.0099656451,
0.0054115225,
-0.0012972692,
0.0071435571,
0.0076581496,
0.0017788360,
0.0087455874,
0.0069496511,
-0.0000683260,
0.0092955828,
0.0079832608,
-0.0022986105,
0.0042782114,
0.0061585265,
-0.0000183937,
0.0069847540,
0.0069922232,
-0.0062582870,
0.0080947820,
0.0102130184,
-0.0021883959,
-0.0051917271,
0.0103369895,
-0.0038141040,
0.0017895254,
0.0142693128,
-0.0052725500,
0.0021537459,
0.0139985681,
-0.0032657806,
-0.0036635753,
0.0035990912,
-0.0088374075,
-0.0036443686,
0.0049244799,
-0.0017586276,
-0.0040650209,
0.0075431657,
0.0034152023,
0.0033578672,
0.0063676964,
0.0019645521,
-0.0022814656,
0.0046872911,
-0.0081842169,
-0.0130294347,
-0.0008365725,
-0.0056813075,
-0.0087754689,
-0.0003646020,
-0.0038635745,
-0.0033081356,
0.0066697560,
-0.0025584069,
-0.0139697967,
0.0009147924,
0.0010052404,
-0.0204241090,
-0.0030410765,
0.0063413279,
-0.0084461905,
0.0024389927,
0.0045461752,
-0.0118112471,
-0.0015729230,
-0.0015699449,
-0.0158305261,
-0.0122907991,
-0.0107474541,
-0.0118054561,
-0.0062138923,
-0.0018416955,
-0.0117928796,
-0.0080329869,
-0.0000972382,
-0.0101686511,
-0.0130572096,
-0.0062006670,
-0.0138701182,
-0.0128427781,
-0.0050846389,
-0.0155907515,
-0.0097767310,
0.0025921450,
-0.0099688619,
-0.0073907459,
0.0034928592,
-0.0067726052,
-0.0058545028,
0.0096540134,
-0.0049343142,
-0.0134969112,
0.0112662036,
0.0070873564,
-0.0086170807,
0.0087399641,
0.0053370427,
-0.0048259497,
0.0135065857,
0.0019911951,
-0.0059689712,
0.0140894065,
0.0045987181,
-0.0051802960,
0.0134429801,
0.0151325939,
0.0060062278,
0.0156266503,
0.0112937400,
0.0047187372,
0.0157165695,
0.0135421772,
-0.0045420267,
0.0109919235,
0.0084275836,
0.0017739343,
0.0183616299,
0.0117137143,
0.0008292142,
0.0213867892,
0.0189995989,
-0.0033701072,
0.0096672429,
0.0111094341,
-0.0036595089,
0.0048390361,
0.0175311863,
-0.0024955398,
0.0067211986,
0.0181573369,
-0.0044442071,
0.0049785599,
0.0035115064,
-0.0105594890,
-0.0033315585,
-0.0022876270,
-0.0147275291,
-0.0050238231,
0.0029338340,
-0.0016024243,
-0.0123478519,
-0.0069536185,
-0.0128752626,
-0.0093025211,
-0.0107934512,
-0.0242919214,
-0.0150669143,
0.0014708545,
-0.0134236077,
-0.0089143505,
-0.0049675070,
-0.0118371546,
-0.0127408551,
-0.0085897120,
-0.0174602587,
-0.0247459896,
-0.0026899618,
-0.0093764011,
-0.0198443644,
0.0028990700,
-0.0020905214,
-0.0127029996,
0.0019114653,
-0.0101449722,
-0.0144253569,
-0.0024725567,
-0.0124974595,
-0.0160402805,
-0.0029162536,
-0.0042898478,
-0.0057628187,
0.0026114935,
0.0020604599,
-0.0023198808,
0.0043446831,
0.0059601255,
-0.0062948279,
-0.0011003837,
0.0009200263,
-0.0024012397,
0.0082572633,
0.0062272213,
-0.0010167904,
0.0150959287,
0.0189669188,
0.0062940088,
0.0106521472,
0.0146379881,
0.0020187530,
0.0106130224,
0.0198320299,
0.0026815822,
0.0097580524,
0.0264586136,
0.0067208684,
0.0078170076,
0.0218306836,
0.0078164740,
0.0111399125,
0.0151870353,
0.0091762086,
0.0100284806,
0.0157185812,
0.0047526527,
-0.0006945287,
0.0117549533,
0.0076374765,
0.0042879265,
0.0073030177,
0.0037037602,
-0.0011191397,
0.0118080899,
0.0009440219,
-0.0059375400,
0.0037066480,
0.0009688502,
-0.0005833127,
0.0074451892,
0.0012884334,
-0.0071899947,
0.0100455796,
0.0058889324,
-0.0099524492,
0.0049216575,
0.0026826866,
-0.0163326524,
0.0050448771,
0.0019073372,
-0.0189649612,
-0.0020906611,
0.0003679682,
-0.0181173887,
-0.0069015417,
-0.0072887065,
-0.0141315805,
-0.0059916442,
-0.0061762123,
-0.0214366056,
-0.0069300779,
-0.0031618543,
-0.0188730322,
-0.0077804420,
-0.0053817802,
-0.0148904081,
-0.0062160124,
-0.0080979578,
-0.0201956555,
-0.0056618550,
-0.0034624606,
-0.0168991666,
-0.0048475042,
-0.0005737690,
-0.0128164496,
-0.0037244938,
-0.0006334843,
-0.0201923419,
-0.0107067283,
0.0024895438,
-0.0145539129,
-0.0058202976,
0.0107054925,
-0.0052598240,
-0.0060699717,
0.0004646009,
-0.0107877273,
-0.0091756219,
-0.0047384333,
-0.0122410106,
-0.0115100378,
-0.0023874938,
-0.0057213120,
-0.0065594255,
0.0028834029,
-0.0056197778,
-0.0104419971,
0.0012267674,
-0.0048198998,
-0.0086088311,
-0.0004760339,
-0.0051785801,
0.0018396550,
0.0076815793,
-0.0071454253,
-0.0018305861,
0.0115692709,
0.0041547134,
-0.0056853434,
0.0065573771,
0.0055983686,
-0.0037835683,
0.0095477989,
0.0034111876,
-0.0043115667,
0.0156128183,
0.0099880826,
-0.0022597851,
0.0124558322,
0.0064778170,
0.0015804650,
0.0056382669,
0.0012278957,
0.0017762011,
0.0095056891,
0.0081282035,
0.0023716162,
0.0075379806,
0.0119530465,
0.0087195886,
0.0086441226,
0.0107092112,
0.0001493855,
0.0098014064,
0.0126191219,
0.0012948917,
0.0091088153,
0.0124080488,
0.0048274905,
0.0119396672,
0.0147705441,
-0.0007112439,
0.0046131145,
0.0126467645,
-0.0028686414,
-0.0045755883,
0.0105590429,
0.0015084889,
0.0025695288,
0.0097972536,
-0.0057501514,
-0.0044202269,
0.0096591711,
-0.0049182866,
-0.0101941908,
-0.0035546524,
-0.0058362889,
-0.0084475251,
-0.0027138975,
-0.0076215011,
-0.0067266971,
0.0001884362,
-0.0051094131,
-0.0135325752,
-0.0060132681,
-0.0056055118,
-0.0161455758,
-0.0090809222,
-0.0077804648,
-0.0078886691,
0.0042772070,
-0.0036534951,
-0.0124863554,
-0.0010238813,
-0.0031631081,
-0.0133006936,
-0.0065852553,
-0.0059124054,
-0.0147272358,
-0.0012303708,
0.0032379830,
-0.0145183587,
0.0013147736,
0.0075885882,
-0.0103163058,
0.0009950390,
0.0037212474,
-0.0145077519,
-0.0024356404,
0.0061378041,
-0.0073143914,
-0.0018866536,
0.0070059868,
0.0015234791,
0.0074298023,
0.0131412735,
-0.0022267455,
0.0087378314,
0.0180740766,
0.0010310984,
0.0052565113,
0.0175430942,
0.0080723120,
0.0162848234,
0.0251128003,
0.0095815854,
0.0213377159,
0.0277535059,
0.0089967139,
0.0103871468,
0.0224817004,
0.0087748384,
0.0082345912,
0.0261657089,
0.0132819898,
0.0160347931,
0.0309460070,
0.0136642326,
0.0079179611,
0.0194114763,
0.0141366720,
0.0070255045,
0.0119166961,
0.0037049677,
0.0029310356,
0.0147858262,
0.0088582179,
0.0029165000,
0.0108812824,
0.0089654690,
0.0046270923,
0.0120305559,
0.0019793815,
-0.0042724335,
0.0079786004,
-0.0002243964,
-0.0012496081,
0.0068453047,
0.0034821720,
-0.0027766742,
0.0071258233,
-0.0007350178,
-0.0127626630,
-0.0007443514,
-0.0033615613,
-0.0202469807,
-0.0083146533,
-0.0003891296,
-0.0096115526,
-0.0018549617,
-0.0017282652,
-0.0161794089,
-0.0039439318,
-0.0103221983,
-0.0225761645,
-0.0128024872,
-0.0120535791,
-0.0130938757,
-0.0099843424,
-0.0053528328,
-0.0058487523,
-0.0027679780,
-0.0010290405,
-0.0105967000,
-0.0117760804,
-0.0023268578,
-0.0102023203,
-0.0110980794,
-0.0053356104,
-0.0095822988,
0.0022923043,
0.0091823665,
-0.0062435730,
-0.0037986813,
0.0022880852,
-0.0057688411,
-0.0117476974,
-0.0025307951,
-0.0104196547,
-0.0156686753,
0.0101848189,
0.0026133202,
-0.0074117752,
0.0067894259,
0.0011390278,
-0.0069391625,
0.0037211031,
-0.0070740702,
-0.0124930041,
-0.0001183230,
-0.0068079717,
-0.0071621211,
0.0008903383,
0.0042335829,
-0.0013396441,
0.0008360809,
-0.0023218831,
-0.0049551465,
0.0045349654,
0.0014062400,
-0.0080463048,
0.0003985538,
0.0055397539,
0.0000000633,
0.0025004018,
0.0018783873,
-0.0047654677,
0.0055226954,
0.0066236383,
-0.0085911779,
-0.0010435539,
0.0121513903,
-0.0051538004,
-0.0054530385,
0.0073392089,
-0.0073848381,
-0.0002034346,
0.0099374224,
-0.0098230597,
-0.0051440946,
0.0102427872,
-0.0034037267,
-0.0031342492,
0.0117862746,
-0.0047616335,
0.0002074350,
0.0105462829,
-0.0020121511,
-0.0024668614,
0.0092427442,
0.0014335881,
-0.0000973525,
0.0105002727,
0.0002582048,
-0.0003078586,
0.0128320418,
-0.0003576291,
-0.0025817952,
0.0106004765,
0.0010424099,
-0.0030052175,
0.0077504674,
-0.0096137226,
-0.0104284929,
0.0052266233,
-0.0052890154,
-0.0181360282,
0.0045401598,
0.0047583440,
-0.0096709151,
0.0025517913,
-0.0028733774,
-0.0103116604,
0.0007916271,
-0.0118161570,
-0.0188488662,
-0.0102482382,
-0.0103289653,
-0.0140684508,
-0.0091213444,
-0.0037421873,
-0.0085440138,
-0.0037381263,
-0.0033864696,
-0.0156206312,
-0.0080599301,
-0.0083758105,
-0.0138368346,
-0.0056440360,
-0.0077911746,
-0.0084435642,
0.0016617267,
0.0009952188,
-0.0097495615,
-0.0051495810,
0.0019511183,
-0.0099277701,
-0.0107617695,
0.0035584087,
-0.0097510507,
-0.0023820342,
0.0163109303,
-0.0006149685,
-0.0007732353,
0.0128025748,
-0.0012192313,
0.0030046410,
0.0065894942,
-0.0039630318,
0.0050331727,
0.0152185792,
0.0036028451,
0.0068985880,
0.0174597260,
0.0196315981,
0.0179351103,
0.0154268546,
0.0157690663,
0.0110143498,
0.0179955997,
0.0120833227,
0.0102776401,
0.0207075439,
0.0170097686,
0.0123728048,
0.0269360933,
0.0206248909,
0.0138815790,
0.0227418169,
0.0177364759,
0.0050490377,
0.0177560896,
0.0214084256,
-0.0028096871,
0.0121506024,
0.0162431523,
0.0048064520,
0.0139833353,
0.0144886542,
0.0019841271,
0.0137597052,
0.0123916175,
0.0063614543,
0.0036482105,
0.0065031131,
0.0020888443,
0.0006214466,
0.0067720087,
-0.0063035875,
-0.0055613294,
0.0036604856,
-0.0025623213,
-0.0017269962,
-0.0022771375,
-0.0071196882,
-0.0015693018,
-0.0014592255,
-0.0160090011,
-0.0169303771,
-0.0024982507,
-0.0129768047,
-0.0177943204,
-0.0081493622,
-0.0153458025,
-0.0156307612,
-0.0000108735,
-0.0139064547,
-0.0247783884,
-0.0025136082,
-0.0113916919,
-0.0217808224,
-0.0117680980,
-0.0143776331,
-0.0250002816,
-0.0061604995,
-0.0090541886,
-0.0147708980,
0.0016791243,
-0.0022966908,
-0.0141001204,
-0.0011201515,
-0.0022625758,
-0.0119312657,
-0.0017772419,
-0.0041289078,
-0.0153896529,
0.0011520602,
0.0006686554,
-0.0117666014,
0.0061791413,
0.0035954884,
-0.0055634626,
0.0113580581,
0.0124337049,
-0.0081281131,
0.0059250039,
0.0098086298,
-0.0069070002,
0.0048293737,
0.0117038647,
-0.0029460571,
0.0118458979,
0.0172784124,
-0.0022348911,
0.0049232878,
0.0161666945,
0.0046839281,
0.0041611348,
0.0092169931,
0.0048815073,
0.0108626122,
0.0165787451,
0.0087025706,
0.0062480709,
0.0130485892,
0.0018474640,
-0.0007253838,
0.0067001320,
-0.0001328764,
-0.0006504537,
0.0049132872,
0.0004180819,
0.0047781756,
0.0189527236,
0.0036562884,
0.0007063444,
0.0083809923,
0.0021397616,
-0.0025677381,
0.0038188263,
-0.0040806616,
-0.0145240258,
0.0084429597,
0.0003317375,
-0.0115973726,
0.0045912983,
0.0001811206,
-0.0102513758,
0.0032496906,
-0.0028307927,
-0.0131729562,
0.0013688945,
-0.0014618225,
-0.0047226213,
-0.0010580248,
-0.0028091399,
-0.0039490182,
-0.0012777391,
-0.0022518372,
-0.0090140644,
-0.0044711311,
-0.0018435889,
-0.0116635468,
-0.0106548201,
-0.0043860222,
-0.0086968560,
-0.0000113722,
0.0015354423,
-0.0088674771,
-0.0015718200,
0.0056304126,
-0.0116848834,
-0.0117729641,
0.0006926081,
-0.0127803497,
-0.0134738116,
0.0041258903,
-0.0091803232,
-0.0065344125,
0.0083199060,
-0.0058166804,
-0.0135820899,
0.0036646901,
-0.0075721238,
-0.0113816988,
-0.0036304812,
-0.0131508056,
-0.0085142227,
0.0032703793,
-0.0060549350,
-0.0127536319,
-0.0029776725,
-0.0047138678,
-0.0109966621,
-0.0050304774,
-0.0125693642,
-0.0141300224,
-0.0016721103,
-0.0044021881,
-0.0093667824,
-0.0035855132,
-0.0062762285,
-0.0059164506,
0.0013184415,
-0.0055063525,
-0.0161241237,
-0.0021026665,
0.0059331623,
-0.0137524968,
-0.0052542170,
0.0057947705,
-0.0071399841,
0.0027259055,
0.0081413435,
-0.0102224806,
0.0015651678,
0.0153837455,
-0.0048952573,
0.0012991820,
0.0163095314,
0.0030186747,
0.0022967414,
0.0148735195,
0.0007811744,
0.0078824712,
0.0162538886,
0.0006435073,
0.0031068656,
0.0190148670,
0.0053571947,
0.0057203225,
0.0173702426,
0.0021573647,
0.0133373216,
0.0251980796,
0.0067079393,
0.0059651001,
0.0223838910,
0.0091283564,
0.0030908650,
0.0155974906,
0.0020024977,
-0.0061830850,
0.0192033127,
0.0094455294,
-0.0023370211,
0.0159751270,
0.0064534461,
0.0011781899,
0.0146326032,
0.0066634961,
-0.0011454667,
0.0073503912,
0.0046831043,
-0.0035892145,
0.0047377869,
0.0045846137,
-0.0070482967,
-0.0054727737,
-0.0079449313,
-0.0152004752,
-0.0033215377,
-0.0055455249,
-0.0167883113,
-0.0067318468,
-0.0027054367,
-0.0080195889,
0.0005198517,
-0.0023892249,
-0.0124878539,
-0.0013365408,
-0.0019201037,
-0.0187569223,
-0.0152131822,
-0.0010786756,
-0.0148964850,
-0.0114022512,
0.0044324556,
-0.0082962038,
-0.0045967116,
0.0056264754,
-0.0128859449,
-0.0116943289,
0.0001646834,
-0.0122190919,
-0.0059988583,
0.0028758019,
-0.0065616798,
-0.0013082116,
0.0069393315,
-0.0000487738,
-0.0011996027,
0.0016773122,
0.0010973923,
-0.0041195774,
0.0049192044,
-0.0014706876,
-0.0004121920,
0.0129072461,
0.0090635568,
0.0039722794,
0.0150236040,
0.0112201888,
0.0046082661,
0.0132723609,
0.0122444062,
-0.0013335387,
0.0229680017,
0.0224863272,
-0.0038336802,
0.0158935059,
0.0275249034,
0.0055190278,
0.0146647068,
0.0153989699,
0.0036542839,
0.0145533141,
0.0144061558,
0.0013272132,
0.0099124089,
0.0148563329,
0.0056673996,
0.0068772859,
0.0115764290,
0.0044364338,
0.0045898892,
0.0101525057,
0.0012780739,
0.0032041837,
0.0117689595,
0.0010178623,
0.0002285274,
0.0044600419,
-0.0039099064,
0.0012797036,
0.0051963478,
-0.0077544660,
-0.0064306934,
0.0089421384,
-0.0039289361,
-0.0104250852,
0.0057405494,
-0.0008040473,
-0.0158870779,
0.0054432740,
-0.0018098240,
-0.0173195973,
0.0025853505,
-0.0034352022,
-0.0168121681,
-0.0030930578,
-0.0077888090,
-0.0162672624,
0.0027566450,
-0.0042202366,
-0.0246335454,
-0.0020643238,
-0.0024855512,
-0.0159669463,
-0.0100176819,
-0.0123128146,
-0.0190158170,
-0.0053247930,
-0.0093501164,
-0.0217018556,
-0.0020582499,
-0.0007045047,
-0.0164847337,
-0.0004088931,
-0.0038907225,
-0.0150490031,
-0.0043847570,
-0.0033696201,
-0.0265169069,
-0.0114385337,
0.0017755979,
-0.0203643441,
-0.0105653191,
0.0037186022,
-0.0131457094,
-0.0059570447,
0.0026986306,
-0.0173107050,
-0.0097925756,
-0.0025313203,
-0.0143210478,
-0.0105766151,
-0.0066299336,
-0.0086523807,
-0.0064454414,
0.0032325410,
-0.0076561291,
-0.0125270132,
0.0022278484,
-0.0072798901,
-0.0076240022,
-0.0038691545,
-0.0095437421,
-0.0036197656,
0.0095222872,
-0.0039793863,
-0.0046167830,
0.0141168740,
0.0012587913,
-0.0027782391,
0.0057413178,
0.0012378505,
-0.0040220022,
0.0137632601,
0.0063666166,
-0.0061387992,
0.0150436684,
0.0135118794,
-0.0027850172,
0.0101162782,
0.0071805906,
0.0015620324,
0.0127134249,
0.0039729322,
-0.0007522202,
0.0127768712,
0.0097112590,
0.0011702882,
0.0072019943,
0.0092834197,
0.0102759665,
0.0111839781,
0.0111264186,
0.0047659874,
0.0120979697,
0.0146678407,
0.0030151098,
0.0089023765,
0.0100211129,
0.0054864450,
0.0057144808,
0.0149486829,
-0.0013968342,
-0.0016876797,
0.0170624871,
0.0004347904,
-0.0025696668,
0.0157022439,
-0.0008273716,
-0.0008881582,
0.0155181913,
-0.0068466133,
-0.0101402402,
0.0081233419,
-0.0081020053,
-0.0145814009,
-0.0129828742,
-0.0130433254,
-0.0127410814,
-0.0044428278,
-0.0140172895,
-0.0176258236,
-0.0036678661,
-0.0069198175,
-0.0184250325,
-0.0085073169,
-0.0112241432,
-0.0155889429,
-0.0110057704,
-0.0152434725,
-0.0199754462,
-0.0051824790,
-0.0131770484,
-0.0179059748,
-0.0082045123,
-0.0091717131,
-0.0161681175,
-0.0078969998,
-0.0052188579,
-0.0170928165,
-0.0034285302,
0.0070239739,
-0.0160247535,
-0.0055190809,
0.0020198631,
-0.0121699143,
-0.0073987944,
0.0013360084,
-0.0185094327,
-0.0071266629,
0.0068074325,
-0.0037873099,
-0.0031989696,
0.0078307288,
0.0000468241,
0.0048140171,
0.0130647132,
-0.0004623798,
0.0020588995,
0.0186508168,
0.0021838713,
0.0025434247,
0.0128595857,
0.0032508629,
0.0127930809,
0.0233723875,
0.0081449011,
0.0151704447,
0.0310613997,
0.0128972940,
0.0070039472,
0.0229643453,
0.0093954569,
0.0033973637,
0.0241428073,
0.0116222333,
0.0075140065,
0.0312269032,
0.0106286816,
0.0047157137,
0.0169015564,
0.0142296581,
0.0016702570,
0.0117162094,
0.0065883920,
0.0004874034,
0.0208801143,
0.0132407146,
0.0048126504,
0.0092850011,
0.0086395899,
0.0034100581,
0.0053692465,
0.0030384511,
-0.0077222530,
0.0065622283,
0.0069315382,
-0.0001017367,
0.0041691000,
0.0067405538,
-0.0064451178,
0.0096933730,
0.0035783388,
-0.0142040672,
0.0016264216,
0.0034724972,
-0.0122604501,
-0.0062358491,
0.0022116192,
-0.0099753821,
0.0016291847,
-0.0013840320,
-0.0168802142,
-0.0086906282,
0.0004959564,
-0.0167673305,
-0.0156626999,
-0.0070483307,
-0.0100190528,
-0.0042828415,
0.0006397273,
-0.0064530992,
-0.0003317710,
0.0042943559,
-0.0040606065,
-0.0059931055,
-0.0024656118,
-0.0101448894,
-0.0055807014,
-0.0008377425,
-0.0056514512,
-0.0015031401,
0.0079307901,
0.0010803756,
-0.0011452611,
0.0115702441,
-0.0001520418,
-0.0053841057,
0.0058922637,
0.0013285899,
-0.0123596573,
0.0135896206,
0.0074748625,
-0.0071973237,
0.0119941980,
0.0052542188,
-0.0051577538,
0.0070116338,
-0.0012591771,
-0.0118621122,
0.0013207691,
-0.0014240619,
-0.0042015915,
0.0017373576,
0.0029811640,
0.0013031623,
0.0070952554,
0.0063297115,
-0.0041042599,
0.0043845996,
0.0092014968,
-0.0041528479,
-0.0020470961,
0.0019146547,
-0.0027145722,
0.0045776903,
-0.0000123976,
-0.0095756510,
0.0044889557,
0.0053172810,
-0.0056061614,
0.0003644487,
0.0146290511,
-0.0045301197,
-0.0015585662,
0.0030857183,
-0.0055376031,
-0.0081140930,
0.0072812606,
-0.0063782055,
-0.0094912201,
0.0071765129,
-0.0022178355,
-0.0068695666,
0.0057204477,
-0.0060229893,
-0.0081081614,
0.0061310818,
-0.0018101600,
-0.0111733302,
0.0078422688,
-0.0020355005,
-0.0027318094,
0.0100887343,
-0.0036443479,
-0.0080257552,
0.0100659784,
-0.0013144976,
-0.0053541712,
0.0093344711,
-0.0035245579,
-0.0017050686,
0.0108054643,
-0.0081932303,
-0.0150431925,
0.0046827137,
-0.0043463865,
-0.0210901555,
-0.0012884261,
-0.0015178709,
-0.0125746280,
-0.0000831453,
-0.0082323086,
-0.0177174732,
-0.0005127983,
-0.0086848848,
-0.0199351180,
-0.0081412783,
-0.0104507282,
-0.0126725286,
-0.0070131249,
-0.0080796471,
-0.0132558588,
-0.0063464865,
-0.0082592024,
-0.0166644845,
-0.0127822245,
-0.0107032163,
-0.0174274631,
-0.0096562430,
-0.0094370348,
-0.0147833033,
0.0005733369,
-0.0017570019,
-0.0150742345,
-0.0072000427,
-0.0035760789,
-0.0169476140,
-0.0129432967,
-0.0037342242,
-0.0169873983,
-0.0062397644,
0.0052433321,
-0.0034080800,
-0.0033670955,
0.0060274773,
-0.0073559815,
-0.0019035453,
-0.0001684332,
-0.0112994555,
-0.0008685386,
0.0102817286,
0.0006698141,
0.0022846432,
0.0127962418,
0.0143627338,
0.0119530633,
0.0166209694,
0.0081760287,
0.0099190474,
0.0172465667,
0.0078925211,
0.0066222390,
0.0181608666,
0.0160960741,
0.0175671689,
0.0272892062,
0.0180556774,
0.0135927070,
0.0228844024,
0.0156779308,
0.0028177372,
0.0146022029,
0.0207158457,
0.0047919163,
0.0243321639,
0.0225712657,
0.0113031594,
0.0223939978,
0.0198877901,
0.0059478967,
0.0128733497,
0.0136716962,
0.0014507726,
0.0101922564,
0.0072555766,
0.0037916026,
0.0098532438,
0.0099244853,
0.0045144972,
0.0014034573,
0.0099850018,
0.0021199030,
0.0031522317,
0.0036493377,
-0.0037525024,
0.0017267523,
0.0069997623,
-0.0067709987,
-0.0050739013,
-0.0015434240,
-0.0067069153,
-0.0053139455,
-0.0041478639,
-0.0129534025,
-0.0065274611,
-0.0006323567,
-0.0123914061,
-0.0240326710,
0.0025390382,
-0.0039127525,
-0.0163278561,
0.0009963900,
-0.0103480555,
-0.0113396542,
-0.0049099191,
-0.0151707418,
-0.0218366049,
-0.0012865304,
-0.0055339164,
-0.0136460532,
0.0026492747,
-0.0000438240,
-0.0044531557,
0.0080230543,
-0.0023635239,
-0.0116066691,
-0.0003382232,
-0.0033752341,
-0.0119261108,
0.0019766660,
-0.0044032363,
-0.0059854668,
0.0152482186,
0.0086549455,
-0.0037199249,
0.0083731562,
0.0067864410,
-0.0094587738,
0.0073039057,
0.0033191647,
-0.0114921350,
0.0104774712,
0.0146200545,
-0.0026318009,
0.0070775398,
0.0140768588,
0.0025096165,
0.0076454082,
0.0039256765,
-0.0051038796,
0.0070247203,
0.0096504772,
0.0007235357,
0.0032865538,
0.0141497599,
0.0094926981,
0.0052891807,
0.0113884462,
0.0011756141,
0.0120119890,
0.0097186388,
-0.0083026588,
0.0036333466,
0.0077314237,
0.0029417046,
0.0031200661,
0.0100818854,
0.0002018776,
0.0106781665,
0.0137667060,
-0.0024589538,
-0.0102138994,
0.0110052414,
-0.0022775410,
-0.0105249584,
0.0091271773,
-0.0045275800,
0.0006689574,
0.0124556348,
-0.0030984206,
-0.0029752098,
0.0011612384,
-0.0037352638,
-0.0034112218,
-0.0006846848,
-0.0036545317,
-0.0061993618,
0.0059585273,
0.0038835101,
-0.0010695203,
0.0027194035,
0.0015077947,
-0.0047786236,
-0.0020656120,
-0.0109139970,
-0.0156995431,
0.0011619948,
-0.0021172347,
-0.0139680244,
-0.0044737067,
-0.0018030261,
-0.0127637703,
-0.0082888156,
-0.0087748859,
-0.0203845631,
-0.0095093241,
-0.0012790057,
-0.0180008654,
-0.0056719743,
0.0054232567,
-0.0127373226,
-0.0107359597,
-0.0031857446,
-0.0167988352,
-0.0086328667,
-0.0125854220,
-0.0188984461,
-0.0133492434,
-0.0041768695,
-0.0080227749,
-0.0101245679,
-0.0062598749,
-0.0095744338,
-0.0113224136,
-0.0055001932,
-0.0155554144,
-0.0179939400,
-0.0062592817,
-0.0093488693,
-0.0064844056,
-0.0008012727,
-0.0103037190,
-0.0056697517,
0.0041650832,
-0.0082089929,
-0.0130265253,
0.0004809650,
-0.0005325825,
-0.0079803783,
0.0075925472,
-0.0009544389,
-0.0055591580,
0.0154268844,
0.0080498671,
-0.0100379763,
0.0070061292,
0.0096411509,
-0.0002954717,
0.0057040304,
0.0100933854,
0.0018884703,
0.0138376001,
0.0126710255,
0.0000687192,
0.0116211716,
0.0163907278,
0.0043123979,
0.0110371327,
0.0150746945,
0.0008394424,
0.0144904749,
0.0135634104,
-0.0012751000,
0.0134092299,
0.0212628674,
0.0063738176,
0.0128259771,
0.0175903346,
0.0004892009,
0.0090809921,
0.0150498096,
-0.0070541408,
-0.0003659627,
0.0209472552,
0.0024241572,
0.0065533882,
0.0203548651,
0.0013021113,
0.0043257773,
0.0133682368,
-0.0023412025,
-0.0045006527,
0.0045190607,
-0.0045108106,
-0.0021119763,
0.0060267132,
-0.0016265863,
0.0015567564,
0.0083788987,
-0.0039187823,
-0.0103094261,
0.0006174198,
-0.0054839742,
-0.0104363747,
-0.0043993797,
-0.0102074817,
-0.0051883087,
0.0048906314,
-0.0068442980,
-0.0083029661,
0.0027814999,
-0.0018386822,
-0.0163075905,
-0.0047526644,
-0.0080886586,
-0.0161641445,
0.0002510786,
-0.0005928033,
-0.0110875778,
0.0061280373,
0.0017005685,
-0.0116278958,
-0.0019363137,
-0.0075983675,
-0.0132809449,
-0.0066166082,
-0.0033833962,
-0.0084654316,
0.0028563850,
0.0057384563,
0.0025081288,
0.0040970957,
0.0053762151,
-0.0023155932,
0.0003453775,
0.0027183960,
-0.0079242680,
-0.0034382090,
0.0042394111,
-0.0015679140,
0.0076452680,
0.0092390003,
0.0035977573,
0.0082027446,
0.0164707471,
-0.0009266043,
-0.0012305012,
0.0141026741,
0.0029133994,
-0.0055515347,
0.0160938092,
0.0078855138,
0.0096206097,
0.0286392756,
0.0071322834,
0.0068529947,
0.0155493980,
0.0064497027,
-0.0019428916,
0.0044793803,
0.0016534125,
0.0027991643,
0.0125473095,
0.0095919063,
0.0031180619,
0.0158473067,
0.0067396737,
-0.0023048334,
0.0017120327,
0.0038698360,
-0.0008951150,
0.0030255201,
-0.0017893550,
-0.0029644019,
0.0081776716,
0.0067104017,
-0.0076614548,
0.0016145387,
0.0031485164,
-0.0075224685,
0.0047750748,
0.0077949460,
-0.0079084141,
-0.0001541578,
0.0117112314,
-0.0023476460,
-0.0021035874,
0.0051132571,
-0.0096573606,
-0.0039767604,
0.0022807859,
-0.0133267595,
-0.0081159184,
0.0073414105,
-0.0048125098,
-0.0081979688,
0.0033107824,
-0.0029764897,
-0.0024415138,
0.0036221931,
-0.0093765352,
-0.0134840831,
0.0027978166,
-0.0141448108,
-0.0158334002,
-0.0042648148,
-0.0121764876,
-0.0063827401,
0.0071118325,
-0.0082578901,
-0.0085612992,
0.0080056414,
-0.0083246808,
-0.0186992940,
-0.0006233740,
-0.0063546719,
-0.0150563158,
0.0023119133,
0.0009537605,
-0.0149836941,
0.0056500435,
-0.0008774619,
-0.0173273794,
-0.0044144867,
-0.0111588547,
-0.0187489633,
-0.0085709039,
-0.0069539454,
-0.0149937868,
0.0015723762,
0.0045203459,
-0.0090224976,
-0.0045458507,
-0.0066536814,
-0.0141325984,
-0.0063142590,
-0.0129423682,
-0.0189800952,
-0.0039120363,
0.0023353803,
-0.0064325309,
0.0028290888,
0.0070266714,
-0.0015031017,
0.0073251356,
0.0079425853,
-0.0122377500,
-0.0057205646,
0.0117890676,
-0.0028933790,
-0.0007202555,
0.0166532155,
0.0031644539,
0.0064562052,
0.0120621100,
-0.0047725760,
0.0014902327,
0.0105635459,
-0.0036373173,
0.0019991258,
0.0132570677,
0.0097088059,
0.0110673830,
0.0143809570,
0.0102438610,
0.0103974342,
0.0160732009,
0.0071780966,
-0.0001854229,
0.0096062068,
0.0080380952,
0.0098746400,
0.0149625149,
0.0102618057,
0.0080641881,
0.0220765267,
0.0159824789,
0.0006719449,
0.0074209999,
0.0087574897,
-0.0072148228,
0.0065902565,
0.0094112623,
-0.0125637762,
0.0116827004,
0.0185045302,
-0.0030950662,
0.0080466038,
0.0080568213,
-0.0076067005,
-0.0006346533,
-0.0091460180,
-0.0212347321,
-0.0106123053,
-0.0054518683,
-0.0128651652,
-0.0098624658,
-0.0070732594,
-0.0113410167,
-0.0133678745,
-0.0115849832,
-0.0219949707,
-0.0207562484,
-0.0121484688,
-0.0201162770,
-0.0161798503,
-0.0090398956,
-0.0143993124,
-0.0090670958,
-0.0018460163,
-0.0166498516,
-0.0144256363,
-0.0044083032,
-0.0165217854,
-0.0219819658,
-0.0019523401,
-0.0084898230,
-0.0169338230,
0.0033299052,
-0.0036177095,
-0.0147481719,
0.0011823565,
-0.0052534561,
-0.0177516211,
-0.0045660483,
-0.0057108398,
-0.0099634835,
0.0032662642,
0.0011202601,
-0.0078959335,
0.0097969128,
0.0101554403,
-0.0058143642,
0.0013730208,
0.0043788534,
-0.0064438805,
0.0011619504,
0.0017810821,
-0.0079468153,
0.0161055159,
0.0209389050,
0.0006854789,
0.0193982478,
0.0259065833,
0.0083087329,
0.0181130357,
0.0176148284,
-0.0009856677,
0.0089411587,
0.0212600343,
0.0021552604,
0.0070240693,
0.0262266546,
0.0059713386,
0.0091516515,
0.0202205479,
0.0040284749,
0.0041333921,
0.0156453438,
0.0004972973,
-0.0003319076,
0.0135570541,
0.0090239858,
0.0032517046,
0.0101598073,
0.0034935025,
0.0000105559,
0.0113890488,
-0.0023983778,
-0.0068207881,
0.0059769354,
-0.0022011490,
-0.0018901182,
0.0102409348,
-0.0001914145,
-0.0029173675,
0.0093373349,
0.0014548493,
-0.0100694988,
-0.0000170523,
-0.0033974801,
-0.0169830341,
0.0038256042,
-0.0033910275,
-0.0123780733,
0.0064820955,
0.0000530752,
-0.0186748747,
-0.0065099765,
-0.0053172959,
-0.0143713867,
-0.0074529648,
-0.0102679878,
-0.0125944382,
-0.0042368788,
-0.0015165163,
-0.0072013447,
-0.0022155428,
0.0014611956,
-0.0046260636,
-0.0056644105,
-0.0044670599,
-0.0110789258,
-0.0058564506,
-0.0015397515,
-0.0078353826,
0.0018023816,
0.0133158835,
0.0020721105,
0.0020514419,
0.0082935914,
-0.0021136736,
-0.0052080434,
0.0050644367,
-0.0077473768,
-0.0161758196,
0.0157024357,
0.0048869336,
-0.0046231779,
0.0204875413,
0.0052485103,
-0.0014322160,
0.0145676266,
0.0023216147,
-0.0088559426,
0.0043173302,
-0.0042094472,
-0.0009879430,
0.0081921564,
0.0019127083,
0.0016170018,
0.0109172668,
0.0057901582,
-0.0036816709,
0.0034186125,
0.0080309566,
0.0000656783,
0.0062770718,
0.0060085617,
0.0047712829,
0.0158156957,
0.0092270654,
-0.0005177900,
0.0128610414,
0.0103616100,
-0.0029671891,
0.0040472806,
0.0142970402,
-0.0004491552,
0.0069864588,
0.0155231999,
-0.0007633497,
0.0046465080,
0.0176938977,
-0.0080813663,
-0.0031350632,
0.0073301978,
-0.0011143679,
0.0019113697,
0.0101162354,
-0.0013251387,
-0.0000832827,
0.0146168480,
0.0026561883,
-0.0021575885,
0.0082254186,
-0.0009427051,
-0.0016287221,
0.0085211685,
-0.0037774548,
-0.0060711969,
0.0075477804,
-0.0013435225,
-0.0002080634,
0.0114132371,
-0.0019058282,
-0.0016418670,
0.0144917527,
-0.0001679770,
-0.0144885350,
0.0091542955,
-0.0002898489,
-0.0190197099,
0.0037526037,
0.0007421535,
-0.0104129873,
0.0091388840,
-0.0036833694,
-0.0197289232,
-0.0021956777,
-0.0039927857,
-0.0204532146,
-0.0116273342,
-0.0118086580,
-0.0148351109,
-0.0018833047,
-0.0046745120,
-0.0157457478,
-0.0076652034,
-0.0062404079,
-0.0201031845,
-0.0109358830,
-0.0111248633,
-0.0156807825,
-0.0046808859,
-0.0076293079,
-0.0117864292,
-0.0017855364,
0.0092476439,
-0.0147329066,
-0.0057070823,
-0.0001301382,
-0.0184070524,
-0.0122336932,
-0.0030754777,
-0.0182395205,
-0.0117569286,
0.0130241439,
-0.0003728110,
-0.0002252464,
0.0069477498,
-0.0069510140,
-0.0015640154,
0.0048503387,
-0.0133863883,
-0.0090090698,
0.0089589683,
0.0001784708,
0.0038809844,
0.0098024979,
0.0066445842,
0.0123070590,
0.0107041188,
0.0062893475,
0.0006057040,
0.0123366527,
0.0085090967,
0.0045094742,
0.0137258377,
0.0118594207,
0.0109663401,
0.0213525239,
0.0129349194,
0.0059739165,
0.0202062819,
0.0163803101,
-0.0041210772,
0.0072663864,
0.0163139440,
-0.0028041520,
0.0140331266,
0.0181201659,
0.0009885413,
0.0153226880,
0.0165143069,
-0.0036362724,
0.0036282816,
0.0056169131,
-0.0008380188,
0.0029036268,
0.0072962390,
-0.0012621603,
0.0040800166,
0.0106602982,
-0.0031171581,
-0.0037697684,
0.0007614632,
-0.0086998660,
-0.0034476817,
0.0019010678,
-0.0098751690,
-0.0045857602,
0.0037212214,
-0.0066421158,
-0.0055259718,
-0.0041102627,
-0.0119453333,
-0.0080087865,
-0.0024085427,
-0.0202275589,
-0.0208640024,
0.0027865709,
-0.0047141467,
-0.0238229632,
-0.0083930967,
-0.0066091036,
-0.0201570243,
-0.0029350687,
-0.0145406267,
-0.0202142037,
-0.0054999352,
-0.0104486747,
-0.0232475735,
-0.0050017880,
-0.0098107746,
-0.0158259775,
-0.0029176322,
-0.0033153961,
-0.0104219457,
-0.0006642157,
-0.0001731896,
-0.0173379108,
-0.0051893988,
-0.0055288775,
-0.0148605239,
0.0004269174,
-0.0007288111,
-0.0094747953,
0.0107810693,
0.0088204537,
-0.0071345903,
0.0063041318,
0.0074021588,
-0.0130072320,
-0.0005732050,
0.0108014029,
-0.0116782356,
0.0033790639,
0.0188510884,
-0.0005335645,
0.0040203738,
0.0154958293,
-0.0018216153,
0.0045653228,
0.0081218611,
-0.0093887290,
-0.0008736260,
0.0169872437,
0.0046124803,
0.0057483483,
0.0214185528,
0.0108911833,
0.0083942078,
0.0128657138,
-0.0015324631,
0.0020362241,
0.0143000865,
0.0005490996,
0.0067198155,
0.0213299394,
0.0120287118,
0.0124337254,
0.0173843149,
0.0058718650,
0.0043196720,
0.0172111671,
0.0049378611,
-0.0049875397,
0.0139078451,
0.0141571090,
0.0011623332,
0.0196828786,
0.0085397651,
0.0016719045,
0.0187800527,
0.0060152677,
-0.0034806107,
0.0091969958,
0.0047036367,
0.0024178789,
0.0100207049,
0.0044695446,
0.0023969489,
0.0123669021,
0.0114252409,
0.0068434915,
0.0075652329,
0.0072186496,
0.0030948373,
0.0066352449,
0.0029186369,
-0.0044112122,
0.0035099429,
0.0090763671,
-0.0011191615,
0.0047823722,
0.0067048171,
-0.0041762856,
-0.0006028781,
0.0001367639,
-0.0164956748,
-0.0114788190,
0.0067176721,
-0.0121166501,
-0.0030464791,
0.0112895481,
-0.0057535209,
-0.0044828663,
0.0003253692,
-0.0144852800,
-0.0143548101,
-0.0089673419,
-0.0192983095,
-0.0153550506,
-0.0021623631,
-0.0058672801,
-0.0082048327,
-0.0054319324,
-0.0107799675,
-0.0145427156,
-0.0031039680,
-0.0192773920,
-0.0229557883,
-0.0133214379,
-0.0155876391,
-0.0125615569,
-0.0062311506,
-0.0141413370,
-0.0117189074,
-0.0026112045,
-0.0110561764,
-0.0166216344,
-0.0090046991,
-0.0142102735,
-0.0188727304,
-0.0021380277,
-0.0052240286,
-0.0197285749,
0.0036973471,
0.0022661586,
-0.0155729465,
-0.0025521545,
-0.0006102775,
-0.0072216764,
-0.0004759248,
-0.0023855264,
-0.0046441136,
0.0064944737,
0.0102033848,
-0.0033136762,
0.0042939507,
0.0115905162,
-0.0026310380,
0.0024435730,
0.0062101758,
-0.0062662498,
0.0062789810,
0.0101803942,
-0.0055515482,
0.0083338618,
0.0146158142,
0.0016837909,
0.0094147325,
0.0150476228,
-0.0050395019,
0.0068750940,
0.0117501626,
-0.0119682075,
-0.0057798419,
0.0126552582,
-0.0041418574,
0.0006890548,
0.0130197760,
-0.0023918326,
-0.0025773263,
0.0113098221,
-0.0050774626,
-0.0071061892,
-0.0026746711,
-0.0062800082,
-0.0096781142,
0.0033757158,
-0.0075146644,
-0.0093522044,
0.0049727135,
-0.0092600053,
-0.0179520268,
-0.0081079053,
-0.0156904794,
-0.0161065795,
-0.0116421245,
-0.0203482602,
-0.0157817770,
0.0057719238,
-0.0145851159,
-0.0188677590,
-0.0053089894,
-0.0157853942,
-0.0187763907,
-0.0113041429,
-0.0194354169,
-0.0233390965,
-0.0077946894,
-0.0105924048,
-0.0173512455,
-0.0022848363,
-0.0053305640,
-0.0152112432,
-0.0060893930,
-0.0097440444,
-0.0197253283,
-0.0103671160,
-0.0092728697,
-0.0170438439,
-0.0051112729,
-0.0016387147,
-0.0030504852,
0.0023240948,
-0.0018483446,
-0.0032785090,
0.0002977425,
0.0020731576,
-0.0083139231,
-0.0019144497,
0.0040454231,
0.0006876939,
0.0124929734,
0.0139439888,
0.0057199500,
0.0133875590,
0.0219687745,
0.0059017302,
0.0029822122,
0.0146795548,
0.0057015400,
0.0057635326,
0.0215395205,
0.0076042484,
0.0131290508,
0.0314108990,
0.0147483628,
0.0089273313,
0.0253076646,
0.0157275591,
0.0137769757,
0.0150867691,
0.0114393085,
0.0131705552,
0.0236927997,
0.0158108473,
0.0125115383,
0.0260946751,
0.0213317238,
0.0121767297,
0.0188633949,
0.0118488446,
0.0092583140,
0.0170303583,
0.0114090843,
0.0070823841,
0.0191654339,
0.0119649805,
0.0104018319,
0.0163202211,
0.0121333720,
0.0075185290,
0.0153413089,
0.0160313826,
0.0006870676,
0.0110414084,
0.0186514650,
0.0035455311,
0.0074938405,
0.0121439258,
-0.0005576693,
0.0078424998,
0.0117728431,
-0.0020995198,
0.0044110375,
0.0095358174,
0.0006983395,
0.0017990418,
0.0052802446,
-0.0038660406,
-0.0013993036,
0.0097332280,
-0.0063195620,
-0.0097685009,
0.0050296304,
-0.0062201447,
-0.0083376877,
-0.0032457868,
-0.0141191659,
-0.0046920790,
0.0088046575,
-0.0064219297,
-0.0077049164,
0.0067697843,
-0.0133000799,
-0.0134358099,
-0.0039344085,
-0.0174003784,
-0.0199237932,
0.0042904792,
-0.0089841224,
-0.0129744792,
0.0079554524,
-0.0047140517,
-0.0117190126,
-0.0024281626,
-0.0099226218,
-0.0153294988,
-0.0047316137,
-0.0121235000,
-0.0151717179,
-0.0013453852,
-0.0014096396,
-0.0092725754,
-0.0021034935,
-0.0059422846,
-0.0133357113,
-0.0040687267,
-0.0086346399,
-0.0176953785,
-0.0015992076,
-0.0023586226,
-0.0048496332,
0.0066851731,
0.0004061864,
-0.0053638262,
0.0117249098,
0.0073356880,
-0.0144105917,
0.0022436082,
0.0067622531,
-0.0023201709,
0.0078489799,
0.0111854551,
0.0011005175,
0.0164323319,
0.0122963246,
-0.0024040458,
0.0050021326,
0.0073597720,
-0.0034161168,
0.0042081126,
0.0072074798,
0.0016438811,
0.0085535571,
0.0105426889,
0.0011537389,
0.0046777287,
0.0107205110,
0.0029746816,
0.0042915633,
0.0026889453,
0.0008196799,
0.0043790336,
0.0089185946,
-0.0005453053,
0.0031945398,
0.0134603269,
0.0033624517,
0.0018477472,
0.0127697261,
0.0012595782,
-0.0039238650,
0.0119056161,
-0.0002554277,
-0.0099682016,
0.0094813723,
0.0031368430,
-0.0052877367,
0.0059066648,
-0.0032129963,
-0.0071333414,
0.0007708990,
-0.0107846921,
-0.0189079437,
-0.0095985029,
-0.0077168783,
-0.0101484042,
-0.0083044926,
-0.0040996331,
-0.0100642117,
-0.0042094206,
-0.0086951721,
-0.0195807815,
-0.0138978483,
-0.0091464687,
-0.0190517977,
-0.0110197058,
-0.0105885491,
-0.0135370065,
-0.0015812051,
-0.0070883464,
-0.0179103091,
-0.0087900748,
-0.0045588291,
-0.0157584548,
-0.0117656114,
-0.0034860231,
-0.0130181247,
-0.0080320789,
0.0048124981,
-0.0082449652,
-0.0108248107,
0.0063567352,
-0.0119730504,
-0.0093506249,
-0.0050298767,
-0.0084325075,
-0.0059403554,
0.0024567565,
-0.0061181146,
-0.0061349571,
0.0068953969,
0.0064799963,
-0.0058458159,
0.0046386900,
-0.0018237607,
-0.0052710087,
0.0085549727,
-0.0026158993,
-0.0067863469,
0.0152378445,
0.0119481534,
0.0068708872,
0.0219109487,
0.0106442729,
0.0080472389,
0.0208029076,
0.0099583548,
-0.0062553328,
0.0165208466,
0.0183281507,
0.0010650040,
0.0197494105,
0.0217309427,
0.0078112916,
0.0223494340,
0.0205227919,
0.0035253884,
0.0159439929,
0.0194462482,
0.0016811059,
0.0081777563,
0.0178059991,
0.0085376780,
0.0203918498,
0.0159837212,
0.0066304575,
0.0125767179,
0.0183065347,
0.0018954596,
0.0037936554,
0.0048100143,
0.0000693289,
0.0103509231,
0.0135031827,
0.0025287622,
0.0093116667,
0.0196145996,
0.0041496670,
0.0040405351,
0.0090499762,
-0.0100642806,
-0.0033215103,
0.0136865219,
-0.0022820169,
-0.0008647583,
0.0203145836,
0.0052671270,
-0.0009678229,
0.0023052432,
-0.0119837113,
-0.0096198060,
-0.0032386701,
-0.0169179197,
-0.0106732510,
0.0010050730,
-0.0018679460,
-0.0048313960,
0.0016416871,
-0.0031257675,
-0.0037754860,
0.0000531006,
-0.0145338196,
-0.0155642824,
-0.0084921774,
-0.0111553986,
-0.0125808194,
-0.0021252092,
-0.0015347766,
-0.0002806498,
0.0061688330,
-0.0010084431,
-0.0126554901,
-0.0045290072,
-0.0010165080,
-0.0198223218,
-0.0068591041,
0.0026081374,
-0.0105799474,
0.0044176038,
0.0076302844,
-0.0094320606,
-0.0026079363,
0.0020586974,
-0.0139562236,
-0.0112413568,
-0.0099201035,
-0.0163895898,
-0.0069018947,
-0.0001282889,
-0.0079332534,
-0.0039209244,
0.0050209505,
-0.0011260553,
-0.0050696633,
0.0002837548,
-0.0023227532,
-0.0013610856,
0.0035902879,
-0.0083332015,
-0.0019318804,
0.0122475605,
0.0050059562,
0.0040651341,
0.0070596775,
-0.0003892088,
0.0020765511,
0.0093628960,
0.0001508141,
-0.0042729503,
0.0174591485,
0.0101847406,
-0.0011693983,
0.0141360750,
0.0117180645,
-0.0009814567,
0.0114526320,
-0.0004495735,
-0.0068249470,
0.0016831671,
0.0048479629,
-0.0057736994,
0.0026733130,
0.0100904843,
0.0027629975,
0.0083016623,
0.0120152058,
0.0004851316,
0.0085384436,
0.0091500422,
-0.0068832310,
0.0013686543,
0.0043039196,
-0.0086339535,
0.0039348151,
0.0053371368,
-0.0063521839,
0.0023500216,
0.0090943146,
-0.0111270491,
-0.0066254623,
0.0032185111,
-0.0125253499,
-0.0088750524,
0.0065315906,
-0.0161183793,
-0.0110536087,
0.0094576916,
-0.0138657093,
-0.0205716137,
-0.0065910555,
-0.0226202998,
-0.0237486158,
-0.0145733822,
-0.0226762481,
-0.0197234228,
-0.0000383797,
-0.0122337770,
-0.0133123351,
-0.0061829849,
-0.0146318395,
-0.0212233737,
-0.0155824190,
-0.0259262212,
-0.0287782401,
-0.0111223022,
-0.0183326229,
-0.0202021170,
-0.0020291144,
-0.0109672844,
-0.0129882041,
-0.0015939171,
-0.0143006369,
-0.0212887283,
-0.0047809468,
-0.0121694468,
-0.0237356666,
-0.0022330449,
-0.0009008595,
-0.0077478206,
0.0062337075,
0.0019228500,
-0.0112205222,
0.0030796365,
-0.0022844709,
-0.0141942091,
-0.0043065338,
-0.0008779480,
-0.0004462163,
0.0054824394,
0.0106021836,
0.0032862746,
0.0144435000,
0.0161625557,
0.0044946522,
0.0048695114,
0.0109223258,
0.0025361683,
0.0100505454,
0.0107548311,
0.0066607939,
0.0222994927,
0.0248547271,
0.0134970164,
0.0132798133,
0.0242313705,
0.0101106530,
0.0058747027,
0.0159784928,
0.0072195842,
0.0025469845,
0.0267674662,
0.0114525855,
0.0009859909,
0.0256737471,
0.0144529734,
0.0044680019,
0.0113214683,
-0.0018120575,
-0.0024377187,
0.0079149120,
-0.0032572988,
-0.0044699013,
0.0108838193,
0.0088733202,
0.0050401180,
0.0090332534,
0.0072801048,
-0.0027496801,
0.0030870163,
0.0023219350,
-0.0071840757,
0.0019192104,
-0.0023086667,
-0.0018509279,
0.0067022806,
0.0012795257,
-0.0086355321,
0.0054075578,
0.0028671455,
-0.0140586859,
-0.0072885449,
0.0023197008,
-0.0071358848,
-0.0064408509,
0.0019303650,
-0.0101693012,
-0.0057571828,
0.0020946059,
-0.0163581762,
-0.0160895232,
-0.0042805704,
-0.0135208154,
-0.0143358754,
-0.0034503504,
-0.0116693582,
-0.0084057990,
0.0045568873,
-0.0047281235,
-0.0068093464,
0.0052531119,
0.0005668502,
-0.0096518304,
-0.0037149074,
-0.0076951836,
-0.0086224694,
0.0027772300,
-0.0078721466,
-0.0070440439,
0.0144423041,
0.0024856473,
-0.0059472253,
0.0087232972,
0.0002008308,
-0.0115247443,
0.0068281875,
0.0042798258,
-0.0159509499,
0.0090212738,
0.0120636029,
-0.0042910874,
0.0116569530,
0.0086338324,
-0.0097129699,
0.0103310980,
0.0086246682,
-0.0124649946,
-0.0003976695,
0.0097782742,
0.0021557799,
0.0082305046,
0.0073643122,
0.0012329397,
0.0104222037,
0.0155515270,
-0.0038510587,
0.0040526530,
0.0110297287,
-0.0058641932,
0.0033119309,
0.0086343717,
-0.0000376698,
0.0140927806,
0.0175288636,
-0.0005020936,
0.0081157126,
0.0216546934,
-0.0019265963,
-0.0048703626,
0.0101940855,
0.0012961191,
0.0022057649,
0.0215482749,
0.0026854337,
-0.0004177466,
0.0186151825,
0.0040686978,
0.0022388108,
0.0079079894,
-0.0022499447,
0.0019280082,
0.0120790638,
0.0039546164,
0.0019894822,
0.0117061585,
0.0057304036,
0.0055824127,
0.0056922287,
0.0039085522,
-0.0026299460,
0.0074129743,
0.0004067885,
-0.0017828129,
0.0050676991,
0.0064006094,
-0.0007836692,
0.0081534619,
0.0061781658,
-0.0059578363,
0.0054403879,
0.0039819758,
-0.0180093125,
-0.0103492234,
0.0014165289,
-0.0178958364,
-0.0053932304,
0.0081566954,
-0.0089644901,
0.0034937719,
0.0057358248,
-0.0143531524,
-0.0095227305,
-0.0089220582,
-0.0218452066,
-0.0196852703,
-0.0089839436,
-0.0145995533,
-0.0027597789,
-0.0031003621,
-0.0122023365,
-0.0089960098,
-0.0008497334,
-0.0113736708,
-0.0169277489,
-0.0112510119,
-0.0132191777,
-0.0095562246,
-0.0044915564,
-0.0138641158,
-0.0117724678,
0.0015458262,
-0.0089508090,
-0.0134797525,
-0.0039819172,
-0.0133389421,
-0.0149399368,
0.0037546121,
-0.0025568758,
-0.0186396725,
0.0065723788,
0.0057228045,
-0.0055656577,
0.0017096554,
-0.0014534382,
-0.0095135886,
0.0046512159,
-0.0012207764,
-0.0075204233,
0.0058578211,
0.0111434609,
0.0015372842,
0.0101754889,
0.0157282613,
0.0047496632,
0.0071685771,
0.0104505774,
-0.0018004016,
0.0106550623,
0.0151223512,
0.0022803517,
0.0135057364,
0.0207809210,
0.0068043619,
0.0164396055,
0.0177868363,
0.0007170980,
0.0104856733,
0.0196623039,
0.0003814328,
0.0000341619,
0.0213992614,
0.0023976397,
0.0026942031,
0.0220446493,
0.0004114106,
-0.0005526340,
0.0193656199,
0.0021288027,
-0.0031906555,
0.0122778490,
-0.0002605279,
-0.0009407870,
0.0111962054,
0.0014811783,
-0.0043686577,
0.0096036969,
-0.0003247229,
-0.0083175870,
0.0004926829,
-0.0075190617,
-0.0111679910,
0.0009009533,
-0.0110644577,
-0.0171781648,
0.0044376925,
-0.0012086121,
-0.0130150896,
-0.0013297423,
-0.0106920004,
-0.0188334677,
-0.0031616171,
-0.0131653920,
-0.0285270344,
-0.0051826634,
-0.0044142418,
-0.0190520827,
-0.0004570402,
-0.0017240846,
-0.0160048902,
-0.0029444522,
-0.0084968358,
-0.0188217107,
-0.0059628296,
-0.0079681920,
-0.0145079251,
-0.0084713465,
-0.0016818838,
-0.0037336433,
0.0004457817,
-0.0030646529,
-0.0093444334,
-0.0048004151,
-0.0011936128,
-0.0126282554,
-0.0060091284,
-0.0033808416,
-0.0062097260,
0.0066227894,
0.0123286545,
-0.0008059337,
0.0072879135,
0.0114427237,
0.0023495522,
-0.0071193795,
0.0058160443,
-0.0041420297,
-0.0069354153,
0.0169942006,
0.0060706814,
0.0029212926,
0.0284287240,
0.0150565375,
0.0018718923,
0.0194705352,
0.0114480164,
0.0038751755,
0.0120683238,
-0.0003245996,
0.0045881658,
0.0168149658,
0.0068940194,
0.0027467888,
0.0099307764,
0.0113782883,
0.0011712939,
0.0089739552,
0.0063009416,
0.0041127233,
0.0076213875,
0.0096892407,
-0.0035332758,
0.0094312392,
0.0081647551,
-0.0029103286,
0.0086802188,
0.0019398988,
-0.0070870146,
0.0041699228,
0.0082241744,
-0.0124058798,
0.0009610780,
0.0101924334,
-0.0050692922,
-0.0007554738,
0.0053892182,
-0.0095690927,
-0.0026728751,
0.0041761920,
-0.0099200550,
-0.0071204086,
-0.0003027649,
-0.0038348406,
-0.0047891969,
0.0026347002,
-0.0069917692,
-0.0100349784,
0.0046489071,
-0.0054985536,
-0.0126960929,
-0.0042443573,
-0.0078595290,
-0.0095496159,
-0.0000388260,
-0.0140108559,
-0.0086235171,
0.0055796192,
-0.0080625163,
-0.0108837206,
0.0047758985,
-0.0074586608,
-0.0158244073,
-0.0015316874,
-0.0094352094,
-0.0224994030,
0.0061949119,
-0.0007130048,
-0.0167789906,
0.0052111857,
0.0051503074,
-0.0129539035,
-0.0007664094,
-0.0080087334,
-0.0187619179,
-0.0012673957,
-0.0043926062,
-0.0183251239,
0.0002800372,
0.0025711283,
-0.0075572939,
-0.0003627354,
-0.0016764965,
-0.0114677837,
0.0040410324,
-0.0012106737,
-0.0140387984,
-0.0043441458,
0.0064955428,
-0.0097769424,
0.0107303057,
0.0003616610,
-0.0061751660,
0.0073185582,
0.0103868870,
-0.0072575286,
-0.0042554950,
0.0093490267,
-0.0019555753,
0.0058322847,
0.0127660809,
0.0022408410,
0.0170135610,
0.0243962035,
0.0044717737,
0.0069446517,
