Filename,STFMK-20201105-LW19-1935_20201202_124423_004.dat
0.0108281989,
0.0021705863,
0.0067857611,
0.0112588685,
0.0027806931,
0.0088917529,
0.0173123535,
0.0122590493,
0.0079090670,
0.0167422332,
0.0064645577,
0.0099671055,
0.0103087369,
0.0037991721,
0.0073595550,
0.0142428372,
0.0052405903,
0.0081361923,
0.0190734752,
0.0095008090,
0.0044126059,
0.0124535412,
0.0043801367,
-0.0044870563,
0.0109717194,
0.0068273228,
-0.0103089577,
0.0083612269,
0.0077764988,
-0.0021906153,
0.0129123367,
0.0033162343,
-0.0075769983,
0.0127854720,
0.0019044667,
-0.0080213891,
-0.0071411300,
-0.0061174091,
-0.0056192400,
0.0011110711,
-0.0103637343,
-0.0129452078,
-0.0069092894,
-0.0029413952,
-0.0170297474,
-0.0147120878,
-0.0125984401,
-0.0171478055,
-0.0122688888,
-0.0097783301,
-0.0127464114,
-0.0030124558,
-0.0046380339,
-0.0158895031,
-0.0085553192,
-0.0055787861,
-0.0189704336,
-0.0179966893,
-0.0087829223,
-0.0165393241,
-0.0121464711,
0.0039655115,
-0.0126968222,
-0.0125853531,
0.0014680980,
-0.0092526823,
-0.0114341564,
-0.0086318189,
-0.0185784101,
-0.0124280881,
-0.0038931237,
-0.0121016325,
-0.0093942396,
0.0026589641,
-0.0010309652,
-0.0069242991,
0.0000871480,
-0.0065678363,
-0.0134011172,
-0.0031982514,
-0.0073299846,
-0.0131565006,
-0.0000327193,
-0.0024205844,
-0.0023942180,
0.0127631295,
0.0008513807,
-0.0020012397,
0.0156826805,
0.0064211297,
-0.0139378114,
0.0058351825,
0.0067246016,
-0.0066415225,
0.0095780082,
0.0081209429,
-0.0032239375,
0.0113645475,
0.0112599768,
-0.0096701859,
0.0053031165,
0.0084956717,
-0.0073302332,
0.0013205300,
0.0059115356,
-0.0030796879,
0.0076164533,
0.0119616222,
-0.0017645849,
0.0047073308,
0.0104229338,
-0.0040178667,
0.0015599666,
0.0019373769,
-0.0079973349,
0.0050154398,
0.0077375928,
-0.0008045003,
0.0067469226,
0.0141462833,
-0.0004838448,
0.0064802654,
0.0112153729,
-0.0061538741,
-0.0032408750,
0.0122633465,
-0.0049541751,
-0.0039276718,
0.0127976062,
-0.0010725734,
0.0030406406,
0.0091270041,
-0.0073573324,
-0.0014271310,
0.0063907383,
-0.0080997795,
-0.0078124227,
0.0013569361,
-0.0004639575,
-0.0001151498,
0.0027555563,
-0.0012501592,
0.0000815345,
0.0051392619,
-0.0033956724,
-0.0091967331,
-0.0016784080,
-0.0056441585,
-0.0106739402,
0.0020890392,
-0.0065411259,
0.0023245574,
0.0115776230,
0.0066495156,
-0.0042628949,
0.0076415548,
-0.0006657289,
-0.0123001095,
-0.0051824260,
-0.0014297543,
-0.0074110078,
0.0070819408,
0.0093964403,
-0.0035714384,
0.0096168146,
0.0095372349,
-0.0036962701,
-0.0017123489,
-0.0031357745,
-0.0074309129,
-0.0002330818,
0.0069750044,
-0.0000695299,
0.0046076127,
0.0085142329,
0.0058340468,
0.0024227428,
0.0055909604,
-0.0048285853,
0.0034355067,
0.0102662528,
0.0027943067,
0.0031537863,
0.0184942484,
0.0104842279,
0.0154271061,
0.0166249685,
0.0067335065,
0.0136051029,
0.0192432962,
0.0033364722,
0.0052795461,
0.0224161893,
0.0114720352,
0.0051240334,
0.0247032922,
0.0125213601,
0.0105425762,
0.0213641841,
0.0102703227,
0.0055224146,
0.0144672478,
0.0101647014,
0.0056626527,
0.0099315997,
0.0080715008,
0.0079315044,
0.0131625254,
0.0111485105,
0.0000036685,
0.0122202821,
0.0128326472,
0.0013273568,
0.0072328122,
0.0066580381,
-0.0013151455,
0.0099202627,
0.0087594856,
-0.0007027676,
0.0129651446,
0.0114651481,
-0.0009383537,
0.0065520401,
0.0067817699,
-0.0128472708,
0.0022968249,
0.0081233149,
-0.0133302817,
-0.0071790060,
0.0089773815,
-0.0099647986,
-0.0065187085,
-0.0054111471,
-0.0178480688,
-0.0087720742,
-0.0079740174,
-0.0216949563,
-0.0234528519,
0.0018247856,
-0.0116821229,
-0.0100617120,
-0.0006396892,
-0.0145983510,
-0.0098347515,
-0.0070345392,
-0.0265253112,
-0.0211517438,
-0.0120176757,
-0.0144744618,
-0.0173250306,
0.0006476604,
-0.0102253668,
-0.0079256762,
0.0024616658,
-0.0181882102,
-0.0152096888,
0.0023682190,
-0.0189622846,
-0.0192913264,
-0.0004058313,
-0.0136646302,
-0.0092143584,
0.0031183502,
-0.0093153594,
-0.0121063348,
-0.0026603267,
-0.0091087269,
-0.0113878641,
-0.0066845487,
-0.0116035584,
-0.0102222729,
0.0009694030,
-0.0006039244,
-0.0035625645,
0.0048068091,
0.0058895927,
0.0040576370,
0.0049902489,
0.0051374496,
-0.0012796033,
0.0070179198,
0.0019540254,
-0.0037031332,
0.0146399820,
0.0115896612,
0.0048210663,
0.0121562229,
0.0150628714,
0.0035885121,
0.0102332616,
0.0088641411,
-0.0070030033,
0.0037181485,
0.0195032451,
0.0008400631,
0.0081511801,
0.0154246781,
0.0049159685,
0.0094348798,
0.0142783402,
-0.0013582758,
0.0002842267,
0.0050072111,
-0.0035324446,
-0.0017059343,
0.0064984984,
0.0018341742,
0.0023533476,
0.0092733474,
0.0001014576,
-0.0029726594,
0.0033550512,
-0.0034905262,
-0.0079296539,
-0.0012179858,
-0.0061735939,
-0.0039799493,
0.0059088673,
-0.0052856561,
-0.0063032694,
0.0061279982,
-0.0047361259,
-0.0090895873,
-0.0105194701,
-0.0103722503,
-0.0172732156,
-0.0009539127,
-0.0070358231,
-0.0215833522,
-0.0007746458,
-0.0025222856,
-0.0198525097,
-0.0123386588,
-0.0161118694,
-0.0185266752,
-0.0078142155,
-0.0098350365,
-0.0184252579,
-0.0060989819,
-0.0015966705,
-0.0070914607,
-0.0086947205,
0.0015424209,
-0.0101166163,
-0.0055455826,
-0.0062580071,
-0.0142900925,
-0.0071347645,
-0.0020034940,
-0.0083058551,
0.0004313214,
0.0077190828,
0.0006135057,
0.0032429048,
0.0111711351,
-0.0065270299,
-0.0032609145,
0.0096778162,
-0.0038919202,
-0.0071432069,
0.0171762966,
0.0057281018,
0.0021003704,
0.0206838772,
0.0045867125,
-0.0049213124,
0.0119497888,
-0.0015586952,
-0.0104741482,
0.0031677242,
-0.0017656730,
0.0004568330,
0.0159519892,
0.0079632159,
0.0008094537,
0.0197750907,
0.0097929593,
0.0028696260,
0.0089979433,
0.0066547864,
0.0017629388,
0.0143233873,
0.0023273709,
0.0015162780,
0.0183743443,
0.0117293755,
0.0006426150,
0.0155877555,
0.0116694011,
0.0016968505,
0.0129194055,
0.0100923125,
-0.0052162893,
0.0164514240,
0.0167990848,
0.0019261627,
0.0104667842,
0.0118354848,
0.0004424146,
0.0099474359,
0.0031543490,
-0.0063524372,
0.0067015155,
0.0111292312,
-0.0029094769,
0.0080989618,
0.0110435411,
0.0086167781,
0.0090891551,
0.0089875516,
-0.0013591112,
0.0036357287,
0.0041936501,
-0.0007163016,
0.0016526659,
0.0031163543,
0.0002861071,
0.0085324459,
0.0135417236,
-0.0024201893,
-0.0063946955,
0.0093107009,
-0.0089451652,
-0.0177609976,
-0.0038289702,
-0.0103127137,
-0.0098941177,
0.0071610161,
-0.0024401988,
-0.0063399016,
0.0121556241,
-0.0042143897,
-0.0117850071,
-0.0039642965,
-0.0105687063,
-0.0160781257,
-0.0093191424,
-0.0101670753,
-0.0063735405,
0.0036964379,
0.0012398264,
-0.0081457421,
-0.0042268783,
-0.0033134231,
-0.0119469501,
-0.0081575057,
-0.0115457140,
-0.0142077897,
0.0014214248,
0.0023118241,
-0.0075298436,
0.0004798921,
0.0000057624,
-0.0089257900,
-0.0018280037,
-0.0050511328,
-0.0201880895,
-0.0098883919,
0.0043897447,
-0.0085208360,
-0.0041012405,
0.0113735348,
0.0003233369,
0.0033045106,
0.0105455630,
-0.0118361311,
-0.0030295085,
0.0037532886,
-0.0109999981,
-0.0093464302,
-0.0010206025,
-0.0002855450,
0.0029856244,
0.0129165025,
0.0074321474,
0.0087322444,
0.0173927173,
0.0098861931,
-0.0033587283,
0.0072862348,
0.0037235888,
-0.0017531924,
0.0056814170,
-0.0027832761,
-0.0012358276,
0.0167847853,
0.0044503072,
-0.0064233821,
0.0093223350,
0.0088036824,
-0.0076673329,
0.0083786072,
0.0059163333,
-0.0090222321,
0.0106425593,
0.0127688199,
-0.0091789421,
0.0045128912,
0.0079601808,
-0.0107395649,
-0.0045267954,
0.0007725316,
-0.0163086243,
-0.0084363148,
0.0010105887,
-0.0121040121,
-0.0062922118,
0.0042368262,
-0.0081900433,
0.0012959193,
0.0018495077,
-0.0125254877,
-0.0054694116,
0.0022731973,
-0.0163076557,
-0.0119202193,
-0.0035353331,
-0.0119899027,
-0.0051178401,
0.0006960411,
-0.0187723842,
-0.0049922005,
0.0016052732,
-0.0139933266,
-0.0219693668,
0.0023597344,
-0.0126234386,
-0.0127506349,
0.0028712000,
-0.0149107343,
-0.0103764134,
-0.0001229981,
-0.0136982985,
-0.0191621985,
-0.0073534278,
-0.0135732526,
-0.0110425670,
-0.0036396044,
-0.0104200644,
-0.0043219533,
0.0045833969,
-0.0006958347,
-0.0069779204,
0.0000402355,
-0.0056663519,
-0.0087302607,
-0.0055780071,
-0.0140809407,
-0.0062217563,
0.0055369399,
0.0054698475,
-0.0016764449,
0.0094938651,
0.0089380154,
-0.0031400109,
0.0035793681,
0.0009782952,
-0.0153740682,
0.0011957709,
0.0090154875,
-0.0055809091,
0.0085205110,
0.0187790040,
0.0054258592,
0.0142673105,
0.0131938038,
0.0005616207,
0.0059169224,
0.0092701912,
-0.0022489876,
0.0026867283,
0.0129431169,
0.0098675098,
0.0112395836,
0.0167677328,
0.0079957880,
0.0127193127,
0.0190817136,
0.0062627401,
0.0054830424,
0.0144708483,
0.0084254835,
0.0047692121,
0.0095972437,
0.0049464041,
0.0071109654,
0.0147090247,
0.0021511002,
-0.0031017058,
0.0128500769,
0.0079651568,
-0.0038827024,
0.0183910839,
0.0083623715,
-0.0006822942,
0.0210067369,
0.0129598305,
-0.0039488142,
0.0083422493,
0.0056843515,
-0.0039598648,
0.0038788551,
-0.0057182964,
-0.0067002703,
0.0023174640,
0.0064753839,
-0.0007298330,
0.0035309861,
0.0127914175,
0.0056983316,
0.0029121218,
0.0020310190,
-0.0063258512,
-0.0022814830,
0.0000041981,
-0.0147046940,
-0.0065406775,
0.0027991880,
-0.0088110436,
-0.0032505775,
0.0016019181,
-0.0093080942,
-0.0051546074,
0.0040349141,
-0.0134292860,
-0.0193696953,
0.0103854304,
-0.0069023478,
-0.0141423466,
0.0074495627,
-0.0030761815,
-0.0119163990,
0.0058584330,
-0.0125298919,
-0.0214694329,
-0.0020979792,
-0.0117873354,
-0.0172255728,
-0.0013014667,
-0.0028687564,
-0.0096387211,
0.0058078156,
-0.0034175809,
-0.0151978238,
0.0030209401,
-0.0053623160,
-0.0141318776,
-0.0008837312,
-0.0073259482,
-0.0089405505,
0.0100103747,
0.0018340022,
-0.0089428350,
0.0071335183,
0.0080099422,
-0.0096814400,
0.0060749305,
0.0050581344,
-0.0077348622,
0.0143739153,
0.0165322963,
-0.0030378171,
0.0127344597,
0.0159519836,
0.0042873318,
0.0115850279,
0.0132156536,
0.0020031217,
0.0120783802,
0.0146179292,
0.0030444055,
0.0111129591,
0.0211188383,
0.0112940362,
0.0152167920,
0.0172883030,
0.0135683538,
0.0165352505,
0.0157639142,
0.0050827591,
0.0120378416,
0.0196635984,
0.0075211818,
0.0153262438,
0.0177755244,
0.0085472753,
0.0114636440,
0.0184916276,
0.0057386803,
-0.0030250615,
0.0161291882,
0.0042280038,
-0.0050675375,
0.0142543670,
0.0072539621,
-0.0041790698,
0.0186671391,
0.0020201367,
-0.0075005279,
0.0054603983,
-0.0062385662,
-0.0090084914,
-0.0081981709,
-0.0124351578,
-0.0112102414,
-0.0031259914,
-0.0081298267,
-0.0169151947,
-0.0096276039,
-0.0037672024,
-0.0187858157,
-0.0128142834,
-0.0187609438,
-0.0206422899,
-0.0143028628,
-0.0138725378,
-0.0251459982,
-0.0079717888,
-0.0102208927,
-0.0223446619,
-0.0171977542,
-0.0137031600,
-0.0291564018,
-0.0201306958,
-0.0117991222,
-0.0237627998,
-0.0173996743,
0.0040290728,
-0.0131015554,
-0.0133195342,
-0.0005671231,
-0.0144095169,
-0.0147097195,
-0.0071479050,
-0.0232169610,
-0.0125581510,
-0.0015714613,
-0.0166753102,
-0.0109514548,
0.0009699545,
-0.0002293784,
-0.0015517166,
0.0035341012,
0.0001014182,
-0.0078306943,
0.0027974406,
-0.0026163051,
-0.0040987814,
0.0011668199,
-0.0023637032,
0.0003235378,
0.0151808569,
0.0062067318,
-0.0003678080,
0.0187530704,
0.0156445615,
-0.0009134490,
0.0096529676,
0.0133109801,
-0.0040029669,
0.0137006734,
0.0182270408,
-0.0021121870,
0.0178609919,
0.0209419951,
-0.0007220706,
0.0096921148,
0.0156663433,
-0.0018241936,
0.0038245930,
0.0110441670,
-0.0026376969,
0.0093767904,
0.0171190705,
-0.0005793339,
0.0045757890,
0.0144141112,
0.0017456904,
0.0022510430,
0.0049818344,
-0.0118096974,
0.0008149765,
0.0107483082,
-0.0076896516,
-0.0002223552,
0.0152233355,
-0.0025298232,
0.0045850016,
0.0100543816,
-0.0106501747,
-0.0093876477,
0.0070669386,
-0.0092779947,
-0.0121432813,
0.0102368845,
-0.0015427493,
-0.0034544412,
0.0074889613,
-0.0076652886,
-0.0086433338,
0.0054224823,
-0.0096301474,
-0.0148362629,
-0.0057754191,
-0.0079407943,
-0.0034233253,
0.0024206287,
-0.0045242803,
-0.0082236528,
0.0026174621,
-0.0041919043,
-0.0119007323,
-0.0049914625,
-0.0081493035,
-0.0056111654,
0.0029787100,
-0.0014101748,
0.0003995857,
0.0127521493,
0.0072120009,
-0.0065704347,
0.0040577692,
0.0068908832,
-0.0136228614,
-0.0044446294,
0.0037409374,
-0.0102205807,
0.0054361615,
0.0141452979,
-0.0083142277,
0.0072608870,
0.0090734540,
-0.0039699888,
0.0006506659,
-0.0019705989,
-0.0105216531,
-0.0037316920,
0.0046890313,
-0.0050006239,
0.0002371871,
0.0038007558,
0.0044149356,
0.0024844361,
0.0038714479,
-0.0072702691,
-0.0051452122,
0.0079554897,
-0.0056389710,
-0.0046496200,
0.0082183518,
0.0041799424,
0.0075860536,
0.0117743844,
-0.0037930792,
-0.0011075179,
0.0151597932,
0.0027582105,
-0.0071881665,
0.0116991298,
0.0072563998,
-0.0046460959,
0.0176929124,
0.0052999919,
0.0006099868,
0.0174032189,
0.0098443665,
-0.0031362027,
0.0105873598,
0.0044477014,
0.0034501082,
0.0086773941,
-0.0007478567,
0.0021161605,
0.0075672870,
0.0122527853,
-0.0004059582,
0.0090323891,
0.0158760026,
0.0053140707,
0.0097006606,
0.0073336973,
0.0009686908,
0.0085965935,
0.0124268280,
-0.0022578370,
0.0075521888,
0.0093686897,
-0.0014533080,
0.0065240711,
0.0102570951,
-0.0089217182,
-0.0007977716,
0.0176713392,
-0.0033307483,
-0.0049074357,
0.0118109854,
-0.0021988912,
-0.0016940286,
0.0080084978,
-0.0109123718,
-0.0103049148,
0.0057937624,
-0.0106472354,
-0.0178325325,
0.0030861443,
-0.0084437355,
-0.0129646203,
-0.0021866900,
-0.0103519289,
-0.0117431199,
-0.0002469549,
-0.0146299088,
-0.0197324008,
-0.0006551908,
-0.0097950967,
-0.0148401512,
0.0010146840,
-0.0092625078,
-0.0067895567,
0.0069680857,
-0.0098233353,
-0.0176725518,
-0.0006459296,
-0.0076595182,
-0.0198273100,
-0.0007555739,
-0.0078848116,
-0.0139021669,
0.0087427311,
-0.0004575307,
-0.0145064760,
0.0038514400,
-0.0049075866,
-0.0095424931,
-0.0001522874,
-0.0086330865,
-0.0077185715,
-0.0005015535,
0.0046769110,
-0.0033892677,
0.0015302009,
0.0022029905,
-0.0019312191,
0.0056949444,
0.0002075783,
-0.0071565849,
0.0065871892,
0.0061455970,
-0.0035215633,
0.0117473211,
0.0142883454,
0.0075297784,
0.0158611350,
0.0127219521,
0.0038277707,
0.0101762870,
0.0118102459,
-0.0049430407,
-0.0011891343,
0.0184297394,
-0.0019449677,
0.0043401085,
0.0122580100,
0.0034768456,
0.0022714697,
0.0137037095,
-0.0080274306,
-0.0049391016,
0.0068194326,
-0.0063590757,
0.0013632616,
0.0008616479,
-0.0024486603,
0.0045164330,
0.0069439765,
-0.0004768133,
-0.0060228156,
0.0067419643,
-0.0003805882,
-0.0059562828,
0.0001426957,
-0.0077302903,
-0.0053302408,
0.0075589754,
-0.0038013610,
-0.0081840623,
0.0011519096,
-0.0057006227,
-0.0070536379,
-0.0037889862,
-0.0084097153,
-0.0195370596,
0.0037079153,
-0.0044082622,
-0.0206896216,
-0.0050576562,
-0.0032475905,
-0.0138476016,
-0.0053696241,
-0.0147707481,
-0.0193557255,
-0.0110145751,
-0.0144858919,
-0.0205661543,
-0.0135781970,
-0.0035806734,
-0.0133733349,
-0.0071487604,
-0.0067377873,
-0.0112664588,
-0.0078217266,
-0.0094568878,
-0.0168026686,
-0.0134969018,
-0.0068080043,
-0.0111520533,
-0.0059313867,
-0.0039319377,
-0.0093984613,
-0.0017707800,
0.0012569135,
-0.0151447030,
-0.0144054787,
-0.0012793166,
-0.0157637298,
-0.0170657579,
0.0052058981,
-0.0066705118,
-0.0091135986,
0.0135695208,
-0.0031697140,
-0.0103004510,
0.0072980486,
-0.0065581473,
-0.0090893302,
0.0003637791,
-0.0100926645,
-0.0064069410,
0.0098838713,
0.0036578847,
-0.0068158698,
0.0113418503,
0.0094025573,
0.0017041168,
0.0086915549,
-0.0029703951,
-0.0020667792,
0.0184659380,
0.0051788595,
-0.0037174420,
0.0203666110,
0.0097617200,
0.0103704073,
0.0175852664,
0.0094082411,
0.0031869847,
0.0194962714,
0.0130001269,
-0.0007697881,
0.0189966857,
0.0158277545,
0.0070065856,
0.0147953760,
0.0143747823,
0.0030823546,
0.0168807823,
0.0139369434,
0.0014392567,
0.0124541903,
0.0152987475,
0.0054525770,
0.0130919171,
0.0154332304,
0.0090938583,
0.0154988831,
0.0170567818,
0.0077935364,
0.0108812284,
0.0119409133,
0.0046853446,
0.0099285794,
0.0098582339,
0.0010649128,
0.0144300284,
0.0174986273,
0.0041502728,
0.0085885180,
0.0166079514,
0.0019092833,
-0.0027370509,
0.0041776681,
-0.0087084146,
-0.0066736252,
0.0121898660,
-0.0058237938,
-0.0067256857,
0.0110105462,
-0.0022313283,
-0.0048018661,
0.0003259222,
-0.0094254101,
-0.0061668013,
-0.0060056266,
-0.0120457914,
-0.0118893683,
-0.0024260327,
-0.0026040943,
-0.0076404903,
-0.0078478800,
-0.0052530277,
-0.0123591265,
-0.0028988780,
-0.0105095757,
-0.0181921218,
-0.0032180932,
-0.0037753400,
-0.0078591928,
0.0018460879,
-0.0025597336,
-0.0080286562,
0.0020343610,
-0.0060019037,
-0.0166070070,
-0.0076218508,
-0.0024292069,
-0.0142560070,
-0.0049508358,
0.0021301857,
-0.0101594105,
0.0011830609,
0.0050186031,
-0.0088084852,
-0.0031767783,
0.0016514603,
-0.0060725249,
0.0011767871,
0.0015146860,
-0.0053722924,
0.0056215832,
0.0121281296,
-0.0003361530,
0.0019553306,
0.0110909296,
0.0101840440,
0.0060304818,
0.0096828118,
0.0064457702,
0.0075542703,
0.0133534949,
0.0019271299,
0.0096938023,
0.0188746154,
0.0102503123,
0.0063468749,
0.0181171894,
0.0086678183,
0.0008280943,
0.0132950749,
0.0010121453,
-0.0072335103,
0.0156559069,
0.0089622205,
-0.0063350853,
0.0094035147,
0.0069122524,
-0.0022638044,
0.0120298369,
0.0026812553,
-0.0084399190,
0.0036584679,
0.0045653395,
-0.0081195291,
-0.0004033842,
0.0009776471,
-0.0122150695,
0.0016240316,
-0.0011101564,
-0.0155854579,
-0.0055633802,
-0.0054387259,
-0.0173836090,
-0.0054600826,
-0.0120339030,
-0.0179852974,
-0.0033095093,
-0.0069588330,
-0.0264267363,
-0.0093926918,
-0.0079188785,
-0.0254369155,
-0.0186853353,
-0.0141601823,
-0.0251298696,
-0.0111787617,
-0.0048202677,
-0.0224241074,
-0.0098892031,
-0.0069848457,
-0.0196454767,
-0.0162447840,
-0.0152543634,
-0.0217482001,
-0.0150281209,
-0.0103362668,
-0.0176750943,
-0.0070319553,
-0.0010096086,
-0.0072243512,
-0.0095103234,
-0.0041586733,
-0.0113377441,
-0.0077534812,
-0.0046562217,
-0.0130850617,
-0.0073672230,
0.0043506506,
-0.0052796742,
0.0017336826,
0.0100375731,
0.0006467002,
0.0007679704,
0.0112953838,
-0.0033879478,
-0.0114895413,
0.0024863377,
0.0018712771,
-0.0049840473,
0.0115344971,
0.0066236262,
0.0023555637,
0.0216827355,
0.0094998293,
0.0000853133,
0.0103648389,
0.0081046503,
0.0012032383,
0.0030288987,
0.0060820305,
0.0096793808,
0.0127565162,
0.0115782414,
0.0079562720,
0.0128380172,
0.0161912665,
0.0023032199,
0.0057321000,
0.0113267442,
0.0029044508,
0.0078943595,
0.0105214752,
-0.0010266794,
0.0119026834,
0.0158347152,
0.0046491846,
0.0082043791,
0.0153105836,
0.0016384748,
0.0045762090,
0.0133554814,
-0.0044134520,
-0.0007875717,
0.0185142364,
0.0010474625,
-0.0025974000,
0.0170228705,
0.0027685636,
0.0059202276,
0.0088213412,
-0.0003531532,
0.0029387486,
0.0089837816,
0.0024972935,
0.0007665344,
0.0092049753,
0.0070374571,
0.0065641054,
0.0098008346,
0.0062190811,
-0.0040434040,
0.0089359768,
0.0035185334,
-0.0033326978,
0.0012060452,
0.0006252369,
0.0028235880,
0.0095665790,
0.0000053975,
-0.0091787186,
0.0046465206,
0.0049279947,
-0.0147863580,
-0.0048876000,
0.0021784124,
-0.0109351939,
0.0002938125,
0.0074430630,
-0.0099446354,
-0.0010855281,
0.0102383075,
-0.0085256957,
-0.0075529744,
0.0017806385,
-0.0127546266,
-0.0079931226,
0.0009544824,
-0.0125045748,
-0.0042691496,
0.0055991928,
-0.0108351335,
-0.0085961828,
0.0034169652,
-0.0119720483,
-0.0065207570,
-0.0002487977,
-0.0138462465,
-0.0041135950,
0.0073010465,
-0.0051777354,
-0.0023719829,
0.0091925608,
-0.0078619383,
-0.0013106393,
0.0079898350,
-0.0096110990,
-0.0091056088,
0.0158062689,
-0.0012738057,
-0.0014503613,
0.0157543719,
0.0030753959,
0.0066204364,
0.0148334783,
0.0035814820,
0.0050733127,
0.0170006398,
0.0076660952,
0.0038930902,
0.0116571402,
0.0113254655,
0.0084484424,
0.0123465825,
0.0062839040,
0.0087925587,
0.0188505631,
0.0138495667,
0.0034988497,
0.0109734610,
0.0104094492,
0.0090316804,
0.0200896040,
0.0122253085,
0.0084121479,
0.0215765685,
0.0178561471,
0.0014446774,
0.0111872004,
0.0150118107,
-0.0016176923,
0.0071707107,
0.0159062631,
0.0004183839,
0.0093764160,
0.0208532792,
-0.0032012977,
0.0078247562,
0.0088062808,
0.0000264899,
0.0035107101,
0.0026987465,
-0.0082009174,
0.0009731172,
0.0062638968,
-0.0043883515,
-0.0094763106,
-0.0047265803,
-0.0078773834,
-0.0049664332,
-0.0067083389,
-0.0133194132,
-0.0132842818,
0.0009381676,
-0.0097530801,
-0.0133025562,
-0.0066144904,
-0.0115162516,
-0.0145313237,
-0.0060843439,
-0.0162004326,
-0.0244794413,
-0.0065888427,
-0.0170944724,
-0.0257949680,
-0.0041558673,
-0.0075600022,
-0.0174790341,
-0.0049344450,
-0.0092344722,
-0.0152178556,
-0.0031507476,
-0.0114145074,
-0.0221083295,
-0.0084786173,
-0.0059580500,
-0.0166887753,
-0.0115390578,
-0.0115431957,
-0.0123141790,
-0.0038391633,
-0.0007968321,
-0.0101873539,
-0.0060515525,
-0.0020974171,
-0.0043364000,
-0.0007154268,
-0.0061735953,
-0.0109858327,
-0.0009187584,
0.0086111417,
-0.0034553586,
-0.0002611949,
0.0069102529,
0.0000769167,
0.0022332389,
0.0120711904,
-0.0066085225,
-0.0066407090,
0.0189848784,
0.0032127833,
-0.0021586921,
0.0189927518,
0.0086755985,
0.0001068624,
0.0129341483,
0.0016867568,
-0.0027736495,
0.0135536501,
0.0016959107,
-0.0068961270,
0.0134669077,
0.0107479570,
0.0006737088,
0.0091507193,
0.0026410187,
-0.0031546578,
0.0114301266,
0.0037973123,
-0.0090239495,
0.0096486686,
0.0024520375,
-0.0036279061,
0.0116935242,
0.0012673766,
-0.0077560460,
0.0141739938,
0.0082715247,
-0.0067161978,
0.0091588851,
0.0053960811,
-0.0063586286,
0.0040293681,
0.0060009686,
-0.0128704580,
0.0031458023,
0.0066415849,
-0.0105506312,
0.0009834404,
0.0011381941,
-0.0090947365,
0.0000790685,
-0.0010058988,
-0.0126379272,
-0.0001961874,
0.0026670829,
-0.0054559829,
-0.0061020041,
0.0043200501,
-0.0053829332,
-0.0076607754,
-0.0057863230,
-0.0161251295,
-0.0019229467,
0.0000804068,
-0.0106135067,
0.0028855235,
0.0091164298,
-0.0019800225,
-0.0007036395,
0.0046156920,
-0.0092352070,
-0.0127440700,
0.0024909708,
-0.0114549836,
-0.0135042658,
0.0115172546,
0.0057853158,
-0.0006419866,
0.0133106504,
0.0029196218,
-0.0003315252,
0.0004523875,
-0.0086491872,
-0.0184287913,
-0.0051264688,
-0.0085764518,
-0.0080408398,
0.0000453587,
0.0039127581,
-0.0019837907,
0.0036492953,
-0.0007615818,
-0.0072396398,
-0.0019908708,
-0.0027232561,
-0.0065043201,
0.0006540543,
0.0041242233,
-0.0009555673,
0.0130667826,
0.0122197066,
-0.0053135380,
0.0021685585,
0.0092255119,
-0.0046249628,
-0.0019001570,
0.0131092174,
-0.0002364678,
0.0058736689,
0.0232420508,
0.0015799815,
0.0065604867,
0.0190957468,
0.0038136935,
0.0058359150,
0.0101087661,
0.0034173750,
0.0051825736,
0.0145040117,
0.0015421108,
0.0014064891,
0.0184771400,
0.0171969868,
0.0062548527,
0.0107615115,
0.0069843587,
0.0029850546,
0.0155420005,
0.0003479913,
0.0048442320,
0.0112514868,
0.0070643150,
0.0051708622,
0.0157998204,
0.0087029934,
0.0023532496,
0.0140077826,
0.0081204148,
-0.0054241437,
0.0052204961,
0.0123920301,
-0.0069728829,
0.0033659025,
0.0098593812,
-0.0071655316,
0.0014675471,
0.0075833742,
-0.0167022608,
-0.0096928608,
0.0017534097,
-0.0135606863,
-0.0163318664,
0.0011020959,
-0.0140876323,
-0.0074432110,
-0.0031235232,
-0.0165696237,
-0.0126355123,
-0.0006874352,
-0.0229957886,
-0.0200912934,
-0.0088895895,
-0.0190428477,
-0.0147551205,
-0.0025354838,
-0.0206536613,
-0.0100133801,
0.0029416617,
-0.0160265807,
-0.0182732604,
-0.0027502473,
-0.0145056890,
-0.0189183764,
0.0037250803,
-0.0155467736,
-0.0141555313,
0.0111404816,
-0.0090222862,
-0.0151667325,
0.0002275092,
-0.0092647821,
-0.0124457255,
0.0011942291,
-0.0114591960,
-0.0070840768,
0.0034920578,
0.0027028183,
-0.0002255471,
0.0073994859,
0.0007721300,
0.0005037413,
0.0101894494,
0.0006309632,
-0.0057667950,
0.0066154180,
0.0045968080,
0.0053234464,
0.0136371702,
0.0124875912,
0.0088123297,
0.0233684182,
0.0172664709,
0.0022314580,
0.0142022735,
0.0168576743,
-0.0049888040,
0.0045757350,
0.0150704458,
0.0020172880,
0.0144716259,
0.0231450330,
0.0048999912,
0.0146583179,
0.0226527229,
0.0015795912,
0.0016365688,
0.0037480020,
-0.0027720409,
0.0026437319,
0.0054120943,
-0.0044618975,
0.0038371705,
0.0125080589,
-0.0009797115,
0.0000316000,
0.0059407181,
-0.0014517676,
-0.0026204297,
0.0034243884,
-0.0051582814,
-0.0042580040,
0.0060301814,
-0.0010385043,
-0.0043475875,
0.0060603311,
-0.0022125049,
-0.0081417290,
0.0043350351,
-0.0046193148,
-0.0169716422,
0.0088814786,
0.0023757026,
-0.0158343688,
0.0016121403,
-0.0021475235,
-0.0125422012,
0.0008677505,
-0.0113409404,
-0.0203338731,
-0.0052030873,
-0.0077133337,
-0.0159997512,
-0.0096278526,
-0.0041402662,
-0.0063007204,
-0.0000971387,
0.0001880960,
-0.0096849548,
-0.0028948884,
-0.0030236966,
-0.0152639933,
-0.0117728868,
-0.0076744677,
-0.0112620629,
0.0017649581,
-0.0020442393,
-0.0102363201,
0.0049413573,
0.0076785395,
-0.0064951899,
-0.0042099236,
0.0048872833,
-0.0077107176,
-0.0118714944,
0.0052556591,
-0.0052376809,
-0.0097399661,
0.0128379669,
-0.0022788055,
-0.0122122131,
0.0020980372,
-0.0069615180,
-0.0123312930,
0.0005907421,
-0.0106936488,
-0.0145586170,
0.0068131834,
0.0033461917,
-0.0096773813,
0.0041782646,
0.0023954713,
-0.0053855237,
0.0078391572,
-0.0058758231,
-0.0149802174,
0.0067219003,
0.0008519201,
-0.0085820258,
0.0105853090,
0.0049331081,
-0.0025540541,
0.0133802593,
0.0063238200,
-0.0075987661,
0.0145979300,
0.0112392791,
-0.0110078380,
0.0091129411,
0.0111488262,
-0.0035282671,
0.0113925850,
0.0062935282,
-0.0066909669,
0.0112516321,
0.0123142954,
-0.0038237711,
0.0058686151,
0.0122420695,
0.0023622529,
0.0082604475,
0.0125321895,
0.0046001887,
0.0112408102,
0.0133095551,
0.0047123325,
0.0094805621,
0.0090143234,
0.0008269440,
0.0072899312,
0.0087376861,
-0.0021953112,
0.0077072093,
0.0183275752,
0.0052450700,
0.0046710642,
0.0120373499,
0.0020098062,
-0.0019045835,
0.0092239436,
-0.0136604123,
-0.0142178321,
0.0128238704,
-0.0024248860,
-0.0093638068,
0.0059021441,
-0.0051651951,
-0.0081270076,
0.0009327268,
-0.0151930358,
-0.0125613883,
-0.0064254887,
-0.0130278813,
-0.0143290823,
-0.0051319599,
-0.0067786076,
-0.0144091807,
-0.0086373948,
-0.0108582331,
-0.0150889158,
-0.0052587525,
-0.0136125311,
-0.0200934783,
-0.0083474517,
-0.0059579667,
-0.0112004522,
-0.0014797853,
-0.0048821340,
-0.0117089543,
-0.0013951340,
-0.0029591932,
-0.0195533186,
-0.0089915572,
0.0014603629,
-0.0125074191,
-0.0037910512,
0.0075081340,
-0.0109535046,
0.0007267570,
0.0108115003,
-0.0079903649,
-0.0000007718,
0.0033171519,
-0.0051160441,
0.0040978496,
0.0068574082,
-0.0010231301,
0.0076224138,
0.0181960016,
0.0115325227,
0.0069537265,
0.0172817167,
0.0095746918,
0.0072289081,
0.0149705922,
0.0063758260,
0.0130062271,
0.0162162744,
0.0091810040,
0.0124613196,
0.0223633312,
0.0136023555,
0.0125737721,
0.0210521817,
0.0137838433,
0.0080276635,
0.0248707011,
0.0096030608,
-0.0016985855,
0.0181869101,
0.0180922709,
-0.0030893213,
0.0102287792,
0.0108608557,
-0.0015929062,
0.0149807557,
0.0106898919,
-0.0053863069,
0.0098033380,
0.0047839126,
-0.0046217339,
-0.0014256021,
0.0052357418,
-0.0081859007,
0.0019250984,
0.0102699660,
-0.0077504795,
-0.0022568505,
0.0032851445,
-0.0144214192,
-0.0014857592,
-0.0050454382,
-0.0192764252,
0.0012787490,
0.0014459789,
-0.0167293083,
-0.0053559481,
-0.0002252124,
-0.0175510887,
-0.0139499400,
-0.0059675290,
-0.0245237909,
-0.0145615377,
-0.0007566640,
-0.0210865065,
-0.0124080470,
0.0012557209,
-0.0190348513,
-0.0141246114,
-0.0115164826,
-0.0202955827,
-0.0122369230,
-0.0074227718,
-0.0199881047,
-0.0123326192,
0.0037242824,
-0.0033812257,
-0.0049016899,
-0.0056879790,
-0.0098853549,
-0.0045710374,
-0.0031768018,
-0.0124939829,
-0.0123678287,
0.0000941696,
-0.0066902721,
-0.0032910088,
0.0076130806,
-0.0039015771,
-0.0056773433,
0.0082414541,
-0.0054674475,
-0.0096418997,
0.0022210744,
-0.0051527917,
-0.0085966084,
0.0122324806,
0.0036753367,
-0.0018619348,
0.0105532622,
0.0046118530,
-0.0048156590,
0.0053075207,
0.0024579065,
0.0004822343,
0.0015537008,
-0.0000190020,
-0.0003025990,
0.0109635657,
0.0074400306,
-0.0023352928,
0.0030066373,
0.0092048710,
-0.0014076399,
0.0051327506,
-0.0016069333,
-0.0024058586,
0.0082939826,
0.0032785335,
-0.0056514372,
0.0034403531,
0.0081695002,
-0.0022383260,
-0.0012440933,
0.0039957147,
-0.0074398257,
0.0005215312,
0.0108770914,
-0.0109421592,
-0.0060428302,
0.0128707681,
-0.0070963190,
-0.0012739303,
0.0059111277,
-0.0067064939,
-0.0020974423,
0.0026487873,
-0.0078208055,
-0.0025525040,
0.0000345774,
-0.0070256619,
-0.0026514172,
0.0021462098,
-0.0032095904,
-0.0037940396,
0.0050155954,
-0.0051728319,
-0.0094445646,
0.0000628247,
-0.0041889902,
-0.0070152460,
-0.0075519760,
-0.0123595456,
-0.0065319762,
0.0049779573,
-0.0059568072,
-0.0131916711,
0.0004257627,
-0.0026535566,
-0.0154256774,
-0.0051062442,
-0.0033939560,
-0.0139888003,
0.0015713081,
0.0024413685,
-0.0142379152,
-0.0035527253,
0.0000595207,
-0.0150655638,
-0.0095540676,
-0.0074431580,
-0.0161883067,
-0.0085159643,
-0.0007938571,
-0.0127312830,
-0.0057614874,
0.0050780894,
-0.0097506847,
-0.0051286113,
0.0022510418,
-0.0111895902,
-0.0051206774,
0.0019682620,
-0.0144781256,
-0.0008249655,
0.0073170830,
-0.0082381433,
0.0002421735,
0.0040439996,
-0.0096416958,
0.0020286173,
0.0097955717,
-0.0085837347,
-0.0064487169,
0.0143866474,
-0.0024091811,
0.0022709901,
0.0163239203,
-0.0013891875,
0.0080494285,
0.0196632296,
0.0021469027,
0.0026812502,
0.0152710164,
0.0065262020,
0.0101297870,
0.0134424921,
0.0098181413,
0.0134144556,
0.0219832268,
0.0115979146,
0.0112573542,
0.0215930492,
0.0150005985,
0.0121468455,
0.0184380747,
0.0131931975,
0.0159726888,
0.0248625576,
0.0139812902,
0.0145057701,
0.0258965306,
0.0244570915,
0.0101821413,
0.0239764117,
0.0153188016,
0.0057645030,
0.0198052078,
0.0141591346,
0.0034180670,
0.0203906596,
0.0213274565,
0.0074439719,
0.0174967311,
0.0160402842,
0.0049934080,
0.0105891367,
0.0105866613,
-0.0018770340,
0.0075457422,
0.0095748259,
0.0047296272,
0.0038961140,
0.0047367085,
-0.0022615297,
0.0016276283,
0.0017745489,
-0.0148099754,
-0.0114586074,
-0.0001605123,
-0.0068208631,
-0.0051272064,
-0.0042272368,
-0.0093548894,
-0.0020297379,
-0.0021915194,
-0.0161238499,
-0.0163826924,
-0.0029927853,
-0.0151297087,
-0.0189145356,
0.0018039213,
-0.0098834448,
-0.0103199631,
0.0049403301,
-0.0098867770,
-0.0116141709,
0.0017829234,
-0.0101899868,
-0.0145487161,
-0.0090254741,
-0.0106898453,
-0.0109689385,
0.0000889772,
-0.0077496003,
-0.0084171202,
0.0017531491,
-0.0024411154,
-0.0057746228,
-0.0074038859,
-0.0041873795,
-0.0097399522,
-0.0018605859,
-0.0031073752,
-0.0063692681,
0.0032372074,
-0.0010432861,
-0.0042584734,
0.0043916339,
-0.0034295260,
-0.0058244145,
0.0049853050,
0.0090622082,
-0.0082429657,
0.0002763964,
0.0185689982,
0.0011744763,
0.0022732487,
0.0112702660,
-0.0035814985,
0.0035810049,
0.0083519993,
-0.0076589491,
-0.0018209165,
0.0084804008,
-0.0051259361,
-0.0052727973,
0.0066229696,
-0.0001603623,
-0.0055001210,
0.0117255915,
-0.0067011914,
-0.0050945077,
0.0106250411,
-0.0098705580,
-0.0024755301,
0.0041063013,
-0.0042909686,
0.0003151753,
0.0093389396,
-0.0087763453,
-0.0057013063,
0.0072357156,
-0.0043520355,
-0.0117648896,
0.0071324171,
-0.0044947951,
-0.0093302773,
0.0095638884,
-0.0058288286,
-0.0061620986,
0.0098577440,
-0.0052753049,
-0.0113769639,
0.0002991784,
-0.0048511215,
-0.0091130333,
0.0037599360,
-0.0023716288,
-0.0124631878,
0.0017551384,
0.0014160683,
-0.0051874612,
-0.0044181016,
-0.0092037497,
-0.0076226313,
0.0001854735,
-0.0076706354,
-0.0155651094,
-0.0037297027,
-0.0017269976,
-0.0086908946,
0.0034549644,
0.0005175665,
-0.0037052478,
0.0040672114,
-0.0006308894,
-0.0167123023,
-0.0058153202,
-0.0006668685,
-0.0182281006,
-0.0101514608,
0.0095638614,
-0.0016647126,
0.0033739766,
0.0077925995,
-0.0083007552,
-0.0030434150,
0.0023513362,
-0.0123211043,
-0.0098100668,
-0.0081576239,
-0.0082945060,
-0.0021386242,
0.0020005766,
-0.0023088448,
-0.0028824911,
0.0046125147,
0.0006940532,
-0.0056569250,
-0.0007391367,
-0.0075983088,
-0.0035251160,
0.0051994040,
-0.0000530663,
-0.0002941027,
0.0144110257,
0.0085825622,
0.0024256674,
0.0116032679,
0.0056034564,
0.0002986426,
0.0141204055,
0.0066412734,
-0.0002560306,
0.0195160303,
0.0216702651,
0.0060138525,
0.0184373632,
0.0179059505,
0.0095325122,
0.0183302090,
0.0123753017,
0.0057677790,
0.0210697055,
0.0180840697,
0.0045558661,
0.0121407313,
0.0198151376,
0.0120569281,
0.0156108243,
0.0169756263,
0.0096440325,
0.0158002600,
0.0171990581,
0.0042637265,
0.0074456744,
0.0105262939,
0.0061178617,
0.0144816888,
0.0149803665,
0.0050911610,
0.0121571599,
0.0184638947,
0.0033061116,
-0.0024652481,
0.0119125368,
-0.0041106022,
-0.0048221401,
0.0112285130,
-0.0005133178,
-0.0031293419,
0.0147473477,
0.0038429173,
-0.0076696137,
0.0012005595,
-0.0066872356,
-0.0117885889,
-0.0073983232,
-0.0163727123,
-0.0211321395,
-0.0034709531,
-0.0045423284,
-0.0196310617,
-0.0099633969,
-0.0091407280,
-0.0171238109,
-0.0082796635,
-0.0148013001,
-0.0241536275,
-0.0045756162,
-0.0099116396,
-0.0207025409,
-0.0025621681,
-0.0067829317,
-0.0182317328,
-0.0051613040,
-0.0095255058,
-0.0216741189,
-0.0055206772,
-0.0034123592,
-0.0240929164,
-0.0082792602,
0.0022070764,
-0.0126735913,
-0.0017412857,
-0.0002196089,
-0.0167382620,
-0.0034237998,
0.0003931357,
-0.0132602137,
-0.0038070697,
0.0033713654,
-0.0060035526,
0.0068024355,
0.0059987097,
-0.0014886946,
0.0030782763,
0.0112551553,
-0.0006664588,
0.0026121924,
0.0018456460,
-0.0001841928,
0.0085448483,
0.0145112080,
0.0011346925,
0.0153744817,
0.0266326871,
0.0140388915,
0.0114966966,
0.0234779175,
0.0107166823,
0.0071216952,
0.0162466299,
0.0064883046,
0.0036583631,
0.0225981418,
0.0083822086,
0.0014833844,
0.0182993244,
0.0130512062,
0.0069534583,
0.0133192148,
0.0029283061,
0.0048060631,
0.0083419625,
0.0081397798,
-0.0018412890,
0.0017797864,
0.0034266165,
-0.0033507266,
0.0015313947,
-0.0016849184,
-0.0082031824,
0.0007169520,
0.0022637730,
-0.0086647002,
0.0014675637,
0.0016662152,
-0.0083823148,
0.0013254712,
-0.0004588827,
-0.0118194129,
-0.0055994997,
0.0012669811,
-0.0160563104,
-0.0129329702,
0.0024828643,
-0.0190545768,
-0.0082760854,
-0.0006374877,
-0.0178919192,
-0.0114811026,
0.0054462808,
-0.0177214555,
-0.0146138901,
-0.0055574430,
-0.0119548887,
-0.0063124187,
-0.0122400839,
-0.0183596481,
-0.0099798404,
-0.0044361539,
-0.0106525980,
-0.0140637513,
-0.0053670439,
-0.0089172395,
-0.0129290931,
-0.0073663075,
-0.0106682144,
-0.0092666801,
0.0010224774,
-0.0074451445,
-0.0043653329,
0.0055493922,
-0.0024780487,
-0.0119844871,
-0.0013805958,
-0.0028815637,
-0.0151905697,
0.0028652432,
0.0000263491,
-0.0122953393,
0.0041135927,
0.0102264341,
-0.0093140900,
-0.0012085959,
0.0024986458,
-0.0113064013,
-0.0031735268,
-0.0005021553,
-0.0140627772,
-0.0102193709,
0.0035420456,
-0.0104733258,
-0.0034161350,
-0.0000130876,
-0.0134176565,
-0.0019440177,
0.0087577617,
-0.0101851244,
-0.0093083791,
0.0063850754,
-0.0072864979,
0.0005421253,
0.0057560708,
-0.0092545655,
0.0033128236,
0.0123267584,
-0.0094746063,
-0.0047833514,
0.0116721895,
-0.0065823449,
-0.0050786906,
0.0123906992,
-0.0047704219,
-0.0035567197,
0.0165961478,
-0.0034497944,
-0.0067304079,
0.0132690454,
0.0004058421,
-0.0016534221,
0.0074539655,
0.0046576923,
0.0036986263,
0.0146106733,
0.0063130129,
0.0003254979,
0.0128388628,
0.0090493811,
0.0022267145,
0.0119020641,
0.0065936586,
0.0021988894,
0.0183662027,
0.0072826939,
0.0060513951,
0.0191603042,
0.0139105842,
0.0104164109,
0.0193891153,
0.0133352717,
0.0006106396,
0.0127181234,
0.0108191092,
-0.0120941233,
-0.0006866808,
0.0144050550,
-0.0028075166,
0.0045473073,
0.0079896776,
-0.0040727369,
0.0086353142,
0.0061470666,
-0.0123028886,
-0.0069020046,
-0.0029691793,
-0.0112952627,
-0.0060650916,
0.0016816641,
-0.0054104957,
-0.0028877824,
-0.0014000779,
-0.0106268730,
-0.0119798835,
-0.0047955443,
-0.0120094884,
-0.0129333548,
-0.0059342170,
-0.0072774384,
-0.0032036039,
0.0056991568,
-0.0068422738,
-0.0105316397,
0.0041833785,
-0.0040596244,
-0.0154427197,
-0.0048301644,
-0.0070760855,
-0.0155195333,
0.0040840819,
0.0001537457,
-0.0114862081,
0.0089896219,
0.0056038732,
-0.0092463857,
0.0051199095,
-0.0035192948,
-0.0092436280,
0.0056762071,
0.0035082209,
-0.0045716455,
0.0064181332,
0.0149536189,
0.0095488448,
0.0112247132,
0.0096274428,
0.0077101118,
0.0147455949,
0.0148168402,
0.0038876082,
0.0185613129,
0.0180164948,
0.0133858537,
0.0164932851,
0.0171822570,
0.0102726594,
0.0183017738,
0.0215774570,
0.0062248246,
0.0126820793,
0.0275697298,
0.0108722840,
0.0028390493,
0.0231332332,
0.0129834851,
0.0057941424,
0.0239824615,
0.0090555372,
0.0026722893,
0.0186294559,
0.0074360073,
-0.0010833950,
0.0116454344,
0.0012452883,
-0.0027672832,
0.0066162534,
0.0010899658,
-0.0088734478,
0.0036872483,
0.0015184788,
-0.0096574593,
0.0008214086,
-0.0030979621,
-0.0115229571,
0.0032265731,
-0.0029091889,
-0.0181607492,
0.0023874985,
-0.0037968005,
-0.0164442882,
-0.0055147195,
-0.0104243513,
-0.0234932099,
-0.0076295896,
-0.0057085026,
-0.0313276090,
-0.0107384995,
-0.0013143534,
-0.0204988867,
-0.0127878878,
-0.0079835383,
-0.0220912043,
-0.0107249254,
-0.0074444581,
-0.0242713671,
-0.0116917258,
-0.0033231615,
-0.0174179953,
-0.0138985040,
-0.0001365094,
-0.0114990231,
-0.0098380065,
-0.0060272748,
-0.0222645160,
-0.0085219257,
-0.0062471465,
-0.0168578904,
-0.0096150059,
-0.0005436322,
-0.0052138832,
0.0048819412,
0.0064035966,
-0.0075177690,
-0.0039373864,
0.0099897496,
-0.0083251931,
-0.0138482898,
0.0008356317,
-0.0080274306,
-0.0067411964,
0.0137922037,
0.0018457543,
-0.0051039336,
0.0113634104,
0.0047663841,
-0.0028861878,
0.0042733480,
-0.0056522856,
-0.0036710969,
0.0081912372,
0.0027612313,
-0.0016933540,
0.0142493173,
0.0110813342,
0.0064581661,
0.0041286177,
0.0086167129,
0.0046592327,
0.0083413562,
0.0038709850,
-0.0010806160,
0.0118464148,
0.0131278243,
0.0002648075,
0.0107467221,
0.0131029356,
0.0024639491,
0.0072485344,
0.0088719791,
-0.0047053467,
0.0052090120,
0.0211871304,
-0.0007403412,
0.0015285133,
0.0226918627,
0.0019441477,
0.0047768606,
0.0120607959,
-0.0054754121,
0.0011865087,
0.0093261907,
-0.0035103282,
0.0033234863,
0.0109319892,
-0.0009072839,
0.0057224235,
0.0122494893,
0.0072300336,
0.0016483907,
0.0115798423,
0.0032043036,
-0.0008089253,
0.0043987259,
0.0007257977,
0.0026459382,
0.0066472008,
-0.0040368782,
-0.0023135415,
0.0108630415,
0.0005200618,
-0.0117395613,
-0.0032346209,
-0.0051235058,
-0.0145606231,
-0.0038725662,
-0.0044153719,
-0.0175616033,
0.0010026544,
0.0043917019,
-0.0183706321,
-0.0046064337,
-0.0005033690,
-0.0206203423,
-0.0167979002,
-0.0156905837,
-0.0222764183,
-0.0124492208,
-0.0056477329,
-0.0155553790,
-0.0101175327,
-0.0011615283,
-0.0133151058,
-0.0114282146,
-0.0051818723,
-0.0211968943,
-0.0152127957,
-0.0039583822,
-0.0205471348,
-0.0124400379,
-0.0031043461,
-0.0146641154,
-0.0049563032,
0.0029461929,
-0.0172824115,
-0.0083311256,
0.0073179612,
-0.0088953450,
-0.0136886127,
0.0090878233,
-0.0077861641,
-0.0051321648,
0.0141876210,
-0.0085570402,
-0.0041011614,
0.0141878230,
0.0022172774,
-0.0078310287,
0.0110190064,
0.0024727967,
0.0047015860,
0.0132317105,
0.0068657123,
0.0097063258,
0.0213640202,
0.0123441778,
0.0056441547,
0.0176836383,
0.0128204096,
0.0036995343,
0.0136252027,
0.0046931743,
0.0061864266,
0.0205493066,
0.0118857697,
0.0047197910,
0.0222939979,
0.0166375600,
0.0089929355,
0.0190322828,
0.0113726445,
-0.0018336372,
0.0110867117,
0.0137082841,
-0.0044593718,
0.0111428853,
0.0182429999,
-0.0019794083,
0.0132210813,
0.0131310597,
-0.0010707239,
0.0035821393,
0.0043993844,
-0.0096229613,
-0.0002495225,
0.0029515757,
0.0002573274,
0.0046030902,
0.0043398268,
-0.0044263136,
-0.0018690457,
0.0046474114,
-0.0135757681,
-0.0151464520,
-0.0091078393,
-0.0112620136,
-0.0071776337,
-0.0014720962,
-0.0122101223,
-0.0075045670,
0.0021959234,
-0.0143177807,
-0.0188804027,
-0.0053236564,
-0.0114571769,
-0.0214089993,
0.0014761178,
-0.0129120229,
-0.0140067693,
0.0057273321,
-0.0093635041,
-0.0176346079,
0.0000168149,
-0.0053053806,
-0.0158870090,
-0.0010067024,
-0.0131689571,
-0.0083890967,
0.0001593281,
-0.0080491081,
-0.0036750047,
0.0022031276,
0.0070822770,
-0.0040501766,
0.0035954518,
0.0015362022,
-0.0053067035,
-0.0000843368,
-0.0020778126,
-0.0045871045,
0.0063506924,
0.0057794442,
0.0023185909,
0.0110718897,
0.0044547860,
-0.0017645108,
0.0068422128,
0.0108667603,
-0.0092131756,
-0.0008083795,
0.0204274226,
0.0043321783,
0.0064679729,
0.0131013300,
0.0002232632,
0.0075945673,
0.0161240753,
-0.0020071347,
-0.0023314501,
0.0107976925,
0.0010054167,
0.0000878042,
0.0111296754,
0.0003038423,
-0.0007113953,
0.0146188298,
0.0002084709,
-0.0003186590,
0.0124203693,
-0.0015141828,
-0.0076554520,
0.0022755477,
-0.0030956164,
-0.0037339365,
0.0103827976,
-0.0071556410,
-0.0068569388,
0.0118195750,
-0.0035927608,
-0.0115128178,
0.0048933756,
-0.0039989795,
-0.0101953326,
0.0105737438,
-0.0022193210,
-0.0110214856,
0.0080079008,
-0.0020167888,
-0.0110394675,
0.0001132813,
-0.0071417303,
-0.0172018483,
0.0028297859,
-0.0007979418,
-0.0109229600,
0.0001083063,
0.0038797150,
-0.0021769661,
0.0008430834,
-0.0076314369,
-0.0127269989,
-0.0006591607,
-0.0043493621,
-0.0174617209,
-0.0058389823,
-0.0037076708,
-0.0097948182,
0.0013325275,
-0.0013279823,
-0.0087427441,
0.0069332020,
0.0021802171,
-0.0149481231,
-0.0030597304,
-0.0003319021,
-0.0164916907,
-0.0058320081,
0.0016910087,
-0.0115643702,
0.0036946856,
0.0036887652,
-0.0092388177,
-0.0094264289,
0.0024222743,
-0.0084454753,
-0.0097706923,
-0.0081780963,
-0.0165647939,
-0.0060505718,
-0.0006743012,
-0.0086110691,
-0.0078189336,
-0.0042802417,
-0.0064134728,
-0.0076901517,
-0.0041641719,
-0.0124028903,
-0.0121227605,
-0.0050957506,
-0.0101560364,
-0.0097674020,
0.0066712061,
-0.0048822816,
-0.0034777699,
0.0021766447,
-0.0044465833,
-0.0052465629,
0.0075115003,
-0.0030010757,
-0.0120289149,
0.0083722537,
0.0088554174,
-0.0018516782,
0.0120372400,
0.0040177745,
0.0017430678,
0.0125010964,
0.0020046216,
-0.0055285376,
0.0086853765,
0.0048053660,
0.0025043169,
0.0048464993,
0.0099503361,
0.0062911324,
0.0127729354,
0.0102382666,
0.0000013580,
0.0095850229,
0.0117579754,
0.0060582403,
0.0081620011,
0.0090719098,
0.0059410580,
0.0153676616,
0.0114690065,
0.0011087446,
0.0130518675,
0.0130935190,
0.0040734434,
0.0061394623,
0.0149503704,
0.0002439188,
0.0046080141,
0.0205038637,
0.0025264034,
-0.0016280971,
0.0139858164,
0.0044846106,
0.0002653271,
0.0077967932,
-0.0053059142,
-0.0020934378,
0.0089765890,
-0.0056359433,
-0.0124245426,
0.0023904997,
0.0005841338,
-0.0058298334,
-0.0004519385,
-0.0063630957,
-0.0103946384,
0.0015870680,
-0.0102357268,
-0.0155783892,
0.0014502620,
-0.0058743134,
-0.0126002058,
0.0009133568,
-0.0070452075,
-0.0115716783,
0.0020951128,
-0.0094104763,
-0.0185011290,
0.0013245842,
0.0005185115,
-0.0156833678,
-0.0012164712,
0.0009263291,
-0.0077669453,
0.0053940103,
0.0002262731,
-0.0160094053,
-0.0004246788,
0.0011157482,
-0.0134391729,
-0.0004663203,
0.0026144632,
-0.0042565800,
0.0086947605,
0.0141353635,
-0.0001951221,
0.0069591817,
0.0089357253,
-0.0004229663,
0.0069101877,
0.0032449455,
-0.0034700960,
0.0089553129,
0.0145419594,
0.0005513434,
0.0160979554,
0.0210484266,
0.0126367575,
0.0181722157,
0.0194719937,
0.0068696304,
0.0127882436,
0.0244673565,
0.0030394369,
0.0111093372,
0.0287803672,
0.0127374139,
0.0110997502,
0.0178901684,
0.0073313429,
0.0088663800,
0.0166767854,
0.0011275718,
0.0059607974,
0.0140417498,
0.0095318826,
0.0073311767,
0.0100227874,
0.0070411218,
0.0054963790,
0.0077738110,
-0.0000070413,
-0.0001138522,
0.0081411088,
0.0040924512,
0.0004050604,
0.0079679852,
0.0046679419,
-0.0003789183,
0.0081470245,
0.0006706709,
-0.0066232611,
0.0017630586,
0.0017267704,
-0.0098175090,
0.0024354805,
0.0051396950,
-0.0091151781,
0.0072156079,
0.0088254353,
-0.0137225259,
-0.0000572389,
0.0019400178,
-0.0106662121,
-0.0076814676,
-0.0098515078,
-0.0141492989,
0.0005631072,
-0.0033869839,
-0.0135555528,
-0.0073950044,
-0.0001511057,
-0.0081916554,
-0.0087669780,
-0.0050014993,
-0.0119291991,
-0.0069048540,
-0.0033464110,
-0.0136962961,
-0.0087523283,
-0.0020354523,
-0.0117309690,
-0.0041765259,
-0.0043213745,
-0.0080097951,
-0.0024335487,
-0.0004220053,
-0.0165541563,
-0.0160871837,
0.0006423327,
-0.0090902038,
-0.0156748965,
-0.0005102170,
-0.0019632608,
-0.0118448250,
0.0001292661,
-0.0093557220,
-0.0162509810,
-0.0083709285,
-0.0111352410,
-0.0174483322,
-0.0086538270,
-0.0068734502,
-0.0124232061,
-0.0014147250,
-0.0017922720,
-0.0156155135,
-0.0048186225,
-0.0028058726,
-0.0146747231,
-0.0068234862,
-0.0049895253,
-0.0115285618,
0.0059590377,
-0.0001680361,
-0.0116452938,
0.0082166623,
0.0077913310,
-0.0059351791,
0.0051463274,
0.0063633528,
-0.0070527499,
0.0057828296,
0.0097786365,
-0.0099033536,
0.0063599981,
0.0162674468,
-0.0065205861,
0.0050068358,
0.0122373458,
-0.0007194526,
0.0037130616,
0.0073517854,
-0.0043134759,
0.0073364228,
0.0109987222,
-0.0004109059,
0.0055736974,
0.0117533039,
0.0047616749,
0.0097719757,
0.0146887163,
0.0034485934,
0.0055638351,
0.0150351152,
0.0038530990,
0.0049752723,
0.0128904497,
0.0010651259,
0.0078379214,
0.0195996985,
0.0013017072,
0.0015575937,
0.0155200446,
0.0002784322,
-0.0067991107,
0.0051081977,
0.0002135456,
-0.0022024959,
0.0133916251,
-0.0007578678,
-0.0060888124,
0.0081605446,
0.0009802363,
-0.0100523308,
-0.0061152000,
-0.0111556901,
-0.0137853520,
-0.0067481450,
-0.0065112012,
-0.0098288516,
-0.0002173437,
-0.0025130718,
-0.0109482817,
-0.0061310614,
-0.0059579564,
-0.0145106157,
-0.0090615926,
-0.0105322823,
-0.0108992131,
0.0029523370,
0.0038290299,
-0.0080460049,
-0.0044831717,
0.0027109238,
-0.0089209266,
-0.0046540815,
-0.0019998075,
-0.0163422562,
-0.0072933054,
0.0088166362,
-0.0115884244,
-0.0018007575,
0.0102291349,
-0.0047301771,
-0.0013294106,
0.0068617798,
-0.0074864761,
-0.0014437994,
0.0030091114,
-0.0034001041,
0.0018936514,
0.0059093190,
0.0009971323,
0.0065767150,
0.0121886944,
0.0051009674,
0.0029708534,
0.0141193727,
0.0110653192,
0.0054475758,
0.0118926931,
0.0079035331,
0.0133455172,
0.0214329753,
0.0048332759,
0.0094752368,
0.0207365509,
0.0126204090,
0.0048681935,
0.0171067081,
0.0182375163,
0.0047108238,
0.0133623099,
0.0136975404,
-0.0014265680,
0.0137493750,
0.0121187409,
-0.0026571413,
0.0068701659,
0.0162259191,
0.0021444003,
0.0047868486,
0.0054224483,
-0.0058099073,
0.0004338703,
0.0069021545,
-0.0102601182,
-0.0032343997,
0.0089394366,
-0.0024646453,
0.0015755069,
0.0057814559,
-0.0089300508,
-0.0045498433,
0.0033104247,
-0.0123862438,
-0.0097646136,
0.0002552954,
-0.0122420266,
-0.0037652499,
0.0068138395,
-0.0116919121,
-0.0082563777,
0.0087573063,
-0.0095566763,
-0.0165078640,
0.0016834228,
-0.0098240739,
-0.0117925201,
0.0049443571,
-0.0156320576,
-0.0164320488,
0.0006482357,
-0.0126125021,
-0.0167401731,
-0.0011202634,
-0.0044012195,
-0.0096417535,
0.0019184907,
-0.0009389385,
-0.0040713884,
0.0045699202,
-0.0001531582,
-0.0103508793,
0.0022455819,
0.0000284354,
-0.0113367997,
0.0022281045,
-0.0051641483,
-0.0055548172,
0.0122673120,
0.0039992849,
-0.0050604665,
0.0102092559,
0.0075786323,
-0.0075371517,
0.0049314052,
0.0036398277,
-0.0147117386,
0.0024056484,
0.0126480963,
-0.0067044422,
0.0050177802,
0.0063669267,
-0.0071396437,
0.0038479900,
0.0009451676,
-0.0090977997,
-0.0014557795,
0.0069264225,
-0.0026662722,
0.0007261476,
0.0092693157,
0.0044656023,
0.0045547378,
0.0008015938,
-0.0050166687,
0.0000825052,
0.0055189189,
-0.0077777519,
-0.0032177139,
0.0065166680,
0.0040998315,
0.0018564300,
0.0107269343,
0.0004282178,
0.0034443997,
0.0111882957,
-0.0023215048,
-0.0094065275,
0.0071187499,
0.0032324044,
-0.0115267849,
0.0067872931,
0.0023916934,
-0.0028543109,
0.0141267162,
0.0017806417,
-0.0065329345,
0.0089054918,
0.0029827794,
-0.0037030457,
0.0073825391,
0.0024919293,
-0.0021477293,
0.0075489655,
0.0064569078,
-0.0010447089,
0.0050182380,
0.0063675451,
-0.0016086070,
0.0042576832,
0.0034875590,
-0.0017614996,
0.0056579942,
0.0057982053,
-0.0017672441,
0.0035183025,
0.0091991378,
-0.0049550883,
0.0032586684,
-0.0017661967,
-0.0143434573,
-0.0048948918,
0.0062099369,
-0.0147568788,
-0.0152281495,
0.0044532358,
-0.0043066656,
-0.0077317161,
-0.0000233453,
-0.0115065798,
-0.0150024369,
-0.0029414634,
-0.0176207051,
-0.0203934330,
-0.0072635296,
-0.0135885775,
-0.0173387900,
-0.0092481934,
-0.0077681937,
-0.0161811300,
-0.0074391072,
-0.0128243873,
-0.0225912519,
-0.0068818480,
