Filename,STFMK-20201105-LW19-1935_20201202_124423_004.dat
-0.0110858362,
-0.0215284340,
-0.0074484423,
-0.0119422209,
-0.0161591247,
0.0021864304,
-0.0080008367,
-0.0163089335,
0.0001886059,
-0.0011721357,
-0.0150567237,
-0.0037431915,
0.0020532664,
-0.0186010748,
0.0047733020,
0.0087440498,
-0.0135905659,
0.0005295223,
0.0111337611,
-0.0081024729,
0.0035719383,
0.0069116671,
-0.0030569055,
0.0165168494,
0.0200213604,
-0.0004304291,
0.0120350821,
0.0203644652,
0.0088275094,
0.0090613654,
0.0114918929,
0.0037504479,
0.0126151405,
0.0156356692,
0.0034842510,
0.0154667590,
0.0258234534,
0.0129194828,
0.0175884701,
0.0260752160,
0.0142988246,
0.0168057550,
0.0280974694,
0.0049304818,
0.0048487815,
0.0221309233,
0.0084682116,
0.0019547252,
0.0195360705,
0.0096539240,
0.0051595834,
0.0195470937,
0.0088238092,
0.0038997561,
0.0147645138,
0.0055821263,
0.0017742831,
0.0065625058,
0.0055069923,
0.0016342552,
0.0088349255,
0.0039476687,
-0.0053397678,
-0.0013591340,
0.0020058206,
-0.0058530634,
-0.0028751369,
-0.0075850175,
-0.0081515620,
0.0051714708,
0.0022942077,
-0.0141478665,
-0.0040898640,
-0.0009083710,
-0.0101921847,
-0.0114426967,
-0.0084207682,
-0.0174708236,
-0.0142638516,
0.0029843720,
-0.0195984282,
-0.0099556381,
0.0087007117,
-0.0095906146,
-0.0105365049,
0.0018617163,
-0.0126803704,
-0.0092608668,
-0.0047435057,
-0.0146063054,
-0.0040781521,
0.0039845877,
-0.0046534264,
-0.0030678604,
0.0024662518,
0.0014168104,
-0.0038245891,
0.0016260536,
-0.0076945331,
-0.0092911432,
0.0004046358,
-0.0025298526,
-0.0024609386,
0.0070561068,
0.0007717056,
0.0058495910,
0.0140699828,
0.0022134508,
-0.0063758614,
0.0075651156,
0.0046864310,
-0.0061170938,
0.0041396813,
0.0111545166,
0.0004086946,
0.0152657926,
0.0145224333,
-0.0033362922,
0.0100724362,
0.0176088735,
-0.0000225598,
0.0018390936,
0.0075724777,
0.0036137293,
0.0062130494,
0.0105855856,
-0.0022822721,
0.0036034635,
0.0126933595,
-0.0034776721,
-0.0025260849,
0.0096425591,
-0.0005741051,
0.0013926479,
0.0081371535,
-0.0059864447,
0.0035201467,
0.0109934621,
-0.0047390480,
-0.0012827705,
0.0113323340,
-0.0032583210,
-0.0019547781,
0.0107148625,
-0.0015294546,
-0.0100140609,
0.0164768696,
-0.0076949634,
-0.0099441605,
0.0116207488,
-0.0067490945,
-0.0101448167,
0.0067347875,
-0.0052546733,
-0.0129889492,
0.0070924750,
-0.0012454843,
-0.0065571535,
0.0030252533,
-0.0022372664,
-0.0049231416,
0.0066826404,
-0.0062590512,
-0.0141083533,
-0.0022616957,
-0.0044457992,
-0.0167416297,
-0.0074893627,
-0.0099535203,
-0.0076592113,
0.0050339708,
-0.0027487823,
-0.0135042667,
0.0088677695,
0.0015714492,
-0.0145098828,
-0.0031017642,
-0.0037927737,
-0.0197771080,
-0.0056159282,
-0.0005212460,
-0.0153639121,
0.0004558156,
0.0060605193,
-0.0150815910,
-0.0039915000,
-0.0004249808,
-0.0110968016,
-0.0052377358,
-0.0086836340,
-0.0162643194,
-0.0037093819,
0.0029541822,
-0.0059471703,
-0.0091520958,
-0.0040648580,
-0.0106999911,
-0.0072127338,
-0.0056314608,
-0.0146094561,
-0.0106671248,
0.0008317980,
-0.0056154863,
-0.0011167228,
0.0055416855,
-0.0072003384,
-0.0026327795,
0.0011675803,
-0.0095727909,
-0.0141760474,
0.0052726697,
-0.0015189578,
-0.0130768633,
0.0076440964,
0.0056749498,
0.0002057971,
0.0135612134,
0.0041499631,
-0.0046973461,
0.0142713282,
0.0043795449,
-0.0050178207,
0.0101662818,
0.0069062249,
0.0021022724,
0.0091917878,
0.0073127402,
0.0041178572,
0.0114875650,
0.0093806600,
0.0023367130,
0.0062343618,
0.0123938862,
0.0059023574,
0.0090411492,
0.0055876607,
-0.0013704926,
0.0109191230,
0.0107219825,
-0.0023903365,
0.0076752147,
0.0115581509,
-0.0003265076,
0.0051849657,
0.0147700217,
-0.0048710075,
-0.0026035949,
0.0184897184,
0.0010050704,
-0.0020298753,
0.0127619272,
-0.0019131234,
-0.0021324020,
0.0059624854,
-0.0070887404,
-0.0086686322,
0.0036155381,
-0.0079610553,
-0.0116362134,
-0.0023384113,
-0.0050064432,
-0.0110761635,
-0.0060667261,
-0.0124525754,
-0.0163598731,
-0.0044449391,
-0.0138070304,
-0.0230232459,
-0.0086799460,
-0.0091858758,
-0.0157494731,
-0.0047996468,
-0.0109653194,
-0.0222238079,
-0.0014619671,
-0.0113238776,
-0.0293095149,
-0.0108634671,
-0.0025628912,
-0.0206150897,
-0.0043689511,
0.0017996470,
-0.0159933064,
-0.0018026301,
0.0003485006,
-0.0243341923,
-0.0082088178,
-0.0018528169,
-0.0189509410,
-0.0077996701,
0.0006556854,
-0.0151823293,
-0.0031528852,
0.0048752287,
-0.0101611391,
-0.0036546174,
0.0046617580,
-0.0069111893,
-0.0012684689,
0.0014409923,
-0.0125788823,
0.0015850693,
0.0101437159,
-0.0024814210,
0.0081112757,
0.0148955071,
0.0083259353,
0.0143107129,
0.0206592791,
-0.0007741496,
0.0071140015,
0.0230969135,
0.0029704459,
0.0024567433,
0.0257938560,
0.0128093101,
0.0120288655,
0.0223175809,
0.0065545645,
0.0104746260,
0.0182518661,
0.0037610347,
0.0048323306,
0.0139475837,
0.0108378734,
0.0097857807,
0.0150674265,
0.0129665239,
0.0095789284,
0.0125730466,
0.0082217716,
0.0008268344,
0.0081407614,
0.0061835111,
0.0006354803,
0.0103854304,
0.0082590440,
0.0052917562,
0.0199507996,
0.0112831760,
0.0004967792,
0.0081787165,
0.0083521931,
-0.0044518970,
0.0031169390,
0.0097688772,
-0.0075849802,
0.0050121490,
0.0157587063,
-0.0055379332,
0.0023114446,
0.0076841200,
-0.0078028198,
0.0006702245,
-0.0011796297,
-0.0139550418,
0.0026444576,
0.0050087487,
-0.0077912472,
0.0008459042,
0.0044220844,
0.0007087319,
-0.0000097515,
-0.0011176157,
-0.0105961310,
-0.0048872833,
-0.0027697538,
-0.0125442613,
-0.0089537436,
-0.0034638993,
-0.0027652769,
-0.0017767313,
0.0027009198,
-0.0058457931,
-0.0028194825,
0.0043619052,
-0.0123780826,
-0.0154639408,
0.0017934144,
-0.0048264205,
-0.0131521914,
0.0038915500,
-0.0006411445,
-0.0085662967,
0.0061372770,
-0.0069107260,
-0.0162393264,
-0.0067316438,
-0.0099707469,
-0.0162503142,
-0.0093152951,
-0.0090725590,
-0.0140878381,
-0.0019568722,
-0.0035322446,
-0.0132972263,
-0.0086686146,
-0.0032844336,
-0.0162955020,
-0.0077703409,
-0.0080750799,
-0.0169583820,
0.0025950521,
0.0002419910,
-0.0122116320,
0.0029949078,
0.0036662212,
-0.0074008163,
0.0012741135,
0.0024184287,
-0.0109574553,
0.0024596648,
0.0088222632,
-0.0115981847,
-0.0012385867,
0.0139613319,
-0.0074659307,
0.0018554691,
0.0120249670,
-0.0055695926,
0.0040266244,
0.0104181385,
-0.0068337349,
0.0018298840,
0.0121627934,
-0.0016831042,
0.0013876591,
0.0093806637,
-0.0014238951,
0.0070534600,
0.0108703282,
-0.0035153725,
0.0015762895,
0.0092899324,
0.0010368039,
-0.0001248633,
0.0129815713,
0.0002981068,
0.0064888922,
0.0178851485,
0.0008185756,
0.0040373490,
0.0151506709,
-0.0014748377,
-0.0069175670,
0.0075147091,
-0.0099737570,
-0.0065107369,
0.0130409878,
0.0013114710,
-0.0128782801,
0.0019534905,
-0.0040572495,
-0.0071521890,
-0.0084812101,
-0.0171466675,
-0.0181008074,
-0.0066146683,
-0.0098022362,
-0.0148868151,
-0.0062400014,
-0.0062249545,
-0.0124154240,
-0.0139790773,
-0.0115418052,
-0.0220443383,
-0.0131355422,
-0.0200920384,
-0.0216119476,
-0.0066868467,
-0.0033729342,
-0.0093897451,
-0.0048217680,
-0.0054267277,
-0.0149676772,
-0.0067152139,
-0.0103251347,
-0.0225366168,
-0.0130966119,
0.0015655019,
-0.0151623469,
-0.0051172734,
0.0060525024,
-0.0073064766,
-0.0025652237,
0.0034389712,
-0.0129706003,
-0.0047619776,
-0.0013125115,
-0.0066350987,
0.0018810249,
0.0047096633,
0.0004566940,
0.0097375251,
0.0129378885,
0.0071733985,
0.0054577738,
0.0139886253,
0.0123585388,
0.0081610829,
0.0130412821,
0.0101691335,
0.0169691369,
0.0255399458,
0.0140366349,
0.0172799993,
0.0275302026,
0.0173450187,
0.0139915701,
0.0204072185,
0.0127715534,
0.0096524572,
0.0262335669,
0.0213062279,
0.0106076514,
0.0289649237,
0.0243980549,
0.0121643776,
0.0175563097,
0.0165343732,
0.0117785949,
0.0162003096,
0.0113333948,
0.0035868224,
0.0122998888,
0.0179888755,
0.0040810094,
0.0071595227,
0.0126457773,
0.0021260618,
0.0074761510,
0.0106157679,
-0.0033124525,
0.0013120099,
0.0068963156,
0.0006241875,
0.0041100904,
0.0066317059,
-0.0086594643,
0.0042155609,
0.0095555820,
-0.0097886901,
-0.0048837899,
0.0086293500,
-0.0067603458,
-0.0059330538,
0.0036491444,
-0.0129677542,
-0.0037870302,
0.0102184694,
-0.0144894384,
-0.0113933496,
0.0041537201,
-0.0108002266,
-0.0153143508,
-0.0010167899,
-0.0097903665,
-0.0078736097,
0.0030341893,
-0.0051587950,
-0.0049881889,
0.0068379589,
-0.0039779111,
-0.0082563590,
-0.0003625698,
-0.0068427147,
-0.0082117468,
0.0012868224,
-0.0129098780,
-0.0085493308,
0.0119279996,
0.0025669995,
-0.0029363728,
0.0085883737,
-0.0018268432,
-0.0028062763,
0.0071054720,
-0.0047048489,
-0.0148422597,
0.0023128928,
0.0059831841,
-0.0072831642,
0.0094339652,
0.0033941944,
-0.0062862122,
0.0083022909,
0.0038816358,
-0.0088606505,
-0.0020748558,
-0.0018233910,
-0.0077928887,
0.0030217504,
0.0036384622,
0.0027860845,
0.0106333829,
0.0062010651,
-0.0037175505,
0.0042797746,
0.0072166417,
-0.0023833695,
0.0006087656,
-0.0000338880,
0.0038162654,
0.0093160793,
0.0122054890,
-0.0030042594,
0.0058218227,
0.0143405506,
-0.0020915475,
-0.0008589255,
0.0077545559,
-0.0039613261,
0.0020985075,
0.0088529428,
-0.0063647400,
-0.0003053087,
0.0126847345,
-0.0027116106,
-0.0055975495,
0.0038333326,
-0.0062469430,
-0.0037505291,
0.0023536894,
-0.0061440961,
-0.0022998594,
0.0050595189,
0.0016033365,
-0.0002753325,
0.0030880326,
-0.0000124323,
-0.0051438091,
0.0017605741,
-0.0037296347,
-0.0097884163,
0.0030067358,
-0.0019426104,
-0.0016295757,
0.0040324340,
-0.0049224584,
-0.0026257490,
0.0062419483,
-0.0057606855,
-0.0192257091,
-0.0051738974,
-0.0007946701,
-0.0193705503,
-0.0076885140,
-0.0017123636,
-0.0140206274,
-0.0036004942,
-0.0028854408,
-0.0181859694,
-0.0083457585,
-0.0077399965,
-0.0202394854,
-0.0158738270,
-0.0118578179,
-0.0187458452,
-0.0092442352,
-0.0067888787,
-0.0122364787,
-0.0121262120,
-0.0020087841,
-0.0140524246,
-0.0168598611,
-0.0127126658,
-0.0160015821,
-0.0158008486,
-0.0065279324,
-0.0171515737,
-0.0105828233,
0.0028937617,
-0.0128059695,
-0.0119918725,
-0.0016430537,
-0.0127194915,
-0.0134448539,
-0.0011083488,
-0.0082658892,
-0.0159460269,
0.0037056054,
-0.0012676558,
-0.0069842236,
0.0049502207,
-0.0023396187,
-0.0072484408,
0.0078912117,
-0.0019830258,
-0.0138256066,
0.0114649460,
0.0089651328,
-0.0022720506,
0.0081061488,
0.0109103303,
0.0075794640,
0.0175138861,
0.0107429745,
0.0011292008,
0.0182480738,
0.0126503957,
0.0031279740,
0.0117595587,
0.0121972729,
0.0070909616,
0.0228965431,
0.0206970833,
0.0107794525,
0.0265973601,
0.0245528631,
0.0047433153,
0.0171810780,
0.0194593146,
0.0042694071,
0.0165233612,
0.0242944546,
0.0065090251,
0.0221096650,
0.0254988298,
0.0092294468,
0.0130882999,
0.0168667473,
0.0053627975,
0.0084919864,
0.0117605124,
0.0045146504,
0.0127746537,
0.0174159706,
0.0133403111,
0.0113660414,
0.0107681267,
0.0047605024,
0.0052930205,
0.0060703550,
-0.0036858590,
-0.0009727853,
0.0063306438,
0.0035569938,
-0.0039544823,
0.0057858815,
-0.0002548466,
-0.0023039416,
0.0058145700,
-0.0086962497,
-0.0173725244,
0.0021533058,
-0.0051427586,
-0.0145425703,
0.0019191043,
0.0003962725,
-0.0092874337,
0.0000069370,
-0.0062581128,
-0.0161395054,
-0.0071490426,
-0.0125737777,
-0.0220025480,
-0.0066762837,
-0.0074335812,
-0.0021762357,
0.0018236659,
-0.0009711332,
-0.0042837728,
0.0033601501,
0.0027103717,
-0.0089182705,
-0.0085102515,
-0.0056470283,
-0.0094824433,
-0.0044084904,
-0.0020390281,
-0.0072726072,
0.0098496247,
0.0063537741,
0.0009537103,
0.0049323197,
0.0047046016,
-0.0102435928,
-0.0036726384,
0.0084799090,
-0.0061542923,
-0.0038400381,
0.0158091038,
0.0027711575,
-0.0007221007,
0.0122349784,
0.0040354743,
0.0051499535,
0.0063207438,
-0.0048994161,
-0.0008185999,
0.0093170293,
0.0031664334,
-0.0014548693,
0.0083044982,
0.0118153226,
0.0052036587,
0.0087247156,
0.0070001669,
0.0008640505,
0.0108560510,
0.0046138228,
-0.0059026270,
0.0087602511,
0.0067703524,
-0.0017775908,
0.0105998488,
0.0037894014,
-0.0003880984,
0.0128180208,
0.0096412348,
-0.0081626084,
0.0062111113,
0.0129126497,
-0.0085478146,
0.0027037445,
0.0104620168,
-0.0084208967,
0.0042570196,
0.0111888181,
-0.0107442914,
-0.0024412163,
0.0038654436,
-0.0096731009,
0.0021157875,
0.0035605850,
-0.0083223609,
0.0009205551,
0.0120967738,
-0.0046393978,
-0.0025488315,
0.0028100624,
-0.0082828077,
-0.0079872552,
-0.0062246406,
-0.0232509337,
-0.0105732344,
0.0009769953,
-0.0155802518,
-0.0112997107,
0.0011146824,
-0.0104725044,
-0.0071785836,
-0.0013002427,
-0.0183565207,
-0.0192591250,
0.0024567880,
-0.0138348602,
-0.0175807588,
0.0013599581,
-0.0076042488,
-0.0157049783,
-0.0029828278,
-0.0134252096,
-0.0155235864,
-0.0086861718,
-0.0152508542,
-0.0215485133,
-0.0056649703,
-0.0032984964,
-0.0067805862,
-0.0022873743,
-0.0053860410,
-0.0126236640,
-0.0025280085,
-0.0122150639,
-0.0185850151,
-0.0140977558,
-0.0113946954,
-0.0116176913,
0.0012423429,
-0.0035535849,
-0.0073478306,
0.0017248438,
0.0065287501,
-0.0099692913,
-0.0036436275,
0.0034524873,
-0.0108705703,
-0.0002194052,
0.0085102012,
-0.0066162823,
0.0112743173,
0.0222647823,
0.0003396778,
0.0062944638,
0.0163739473,
0.0051812129,
0.0103889052,
0.0071502393,
0.0053544929,
0.0121563869,
0.0148298498,
0.0089444425,
0.0088875536,
0.0228175111,
0.0157315284,
0.0103070680,
0.0170049891,
0.0116451699,
0.0120210070,
0.0162523761,
0.0027402013,
0.0062332349,
0.0195132848,
0.0104677780,
0.0122358110,
0.0158002861,
0.0082186777,
0.0024235423,
0.0158073772,
0.0057878746,
-0.0111682750,
0.0081112124,
0.0097438479,
-0.0046359845,
0.0123882303,
0.0082177091,
-0.0068629282,
0.0070815044,
0.0067760726,
-0.0090126637,
-0.0037631928,
-0.0049526687,
-0.0112444395,
-0.0014098333,
-0.0024932981,
-0.0091497451,
-0.0011015250,
0.0023939828,
-0.0116557712,
-0.0149319498,
-0.0034980527,
-0.0118722357,
-0.0159227960,
-0.0116351573,
-0.0206497237,
-0.0087366784,
-0.0017707212,
-0.0168786943,
-0.0090018651,
0.0041424008,
-0.0131616415,
-0.0139855584,
-0.0023312364,
-0.0113437315,
-0.0177732334,
0.0007884019,
-0.0116525665,
-0.0134479962,
0.0087010944,
-0.0043860730,
-0.0166119523,
0.0021416866,
-0.0103120152,
-0.0127916466,
0.0005313909,
-0.0017326737,
-0.0120607428,
0.0070246421,
0.0085490393,
-0.0010461370,
0.0108667705,
0.0044949120,
-0.0016749047,
0.0096118925,
-0.0002578646,
-0.0090974253,
0.0035090987,
0.0042718048,
-0.0030762921,
0.0141810523,
0.0077145193,
0.0035401233,
0.0209432449,
0.0174350254,
-0.0026741889,
0.0140233282,
0.0200144090,
-0.0000565168,
0.0152667500,
0.0169020165,
0.0082685323,
0.0185630582,
0.0177274793,
0.0044758869,
0.0069475495,
0.0185476076,
-0.0005809789,
0.0057720849,
0.0112902485,
0.0026069584,
0.0104500148,
0.0141306212,
0.0043216934,
0.0043826196,
0.0097390926,
0.0000522672,
0.0002472127,
0.0053073843,
-0.0036560437,
0.0034492651,
0.0069620139,
-0.0040082629,
0.0003361804,
0.0132774431,
-0.0011026685,
-0.0036983911,
0.0046434058,
-0.0013384686,
-0.0085369674,
0.0033077411,
-0.0004754893,
-0.0143286949,
0.0061744773,
0.0006454579,
-0.0111571001,
0.0059696427,
-0.0035379955,
-0.0104338564,
0.0032321308,
-0.0064654369,
-0.0128209386,
-0.0027217246,
-0.0002261043,
-0.0107743088,
-0.0051864311,
-0.0052828649,
-0.0048033996,
-0.0022901993,
-0.0048726369,
-0.0141239064,
-0.0078128232,
-0.0039260476,
-0.0116464822,
-0.0070345937,
-0.0021602188,
-0.0057985587,
0.0038036786,
0.0030004557,
-0.0069209556,
-0.0029351565,
0.0021958638,
-0.0156199951,
-0.0132632628,
0.0001129699,
-0.0142399399,
-0.0118737342,
0.0056989137,
-0.0043350249,
-0.0090939011,
0.0156376027,
-0.0061706170,
-0.0089665484,
0.0006765715,
-0.0123931821,
-0.0112994565,
-0.0068556862,
-0.0134142851,
-0.0126927262,
0.0031888513,
-0.0028799605,
-0.0069882758,
-0.0044645453,
-0.0071956287,
-0.0104181012,
-0.0034346776,
-0.0105703855,
-0.0162613913,
-0.0020390381,
-0.0027598115,
-0.0057252077,
-0.0014303131,
0.0002008092,
-0.0051147044,
0.0058901943,
0.0032912092,
-0.0136657506,
0.0074074017,
0.0161548033,
-0.0119122965,
0.0012634394,
0.0107489619,
-0.0062942919,
0.0008698492,
0.0127270306,
-0.0065977350,
0.0036415388,
0.0117215775,
-0.0034327442,
0.0035115019,
0.0168192126,
-0.0022627837,
0.0017566961,
0.0147847235,
0.0009022551,
0.0089302678,
0.0205758810,
-0.0016703642,
0.0078916401,
0.0152272694,
0.0008088663,
0.0059893518,
0.0126122134,
-0.0013250952,
0.0101574594,
0.0225944780,
0.0040097460,
0.0086700656,
0.0181614272,
0.0008049343,
-0.0013059508,
0.0160912946,
-0.0000385542,
-0.0081343614,
0.0205465052,
0.0065409434,
-0.0033019935,
0.0120117906,
0.0009092452,
0.0015947670,
0.0050295591,
-0.0100512244,
-0.0140640102,
0.0009113328,
-0.0039769993,
-0.0102394996,
-0.0070139989,
-0.0052653123,
-0.0104385521,
-0.0102839079,
-0.0083927205,
-0.0175925754,
-0.0080245370,
-0.0101666115,
-0.0206838567,
-0.0020534629,
-0.0055284523,
-0.0099122105,
-0.0069308979,
-0.0048681977,
-0.0174507201,
-0.0057162140,
-0.0063924054,
-0.0267089568,
-0.0168517958,
0.0006909126,
-0.0139483158,
-0.0084153106,
0.0056147021,
-0.0127810622,
-0.0080848522,
0.0018842831,
-0.0166954957,
-0.0118543450,
-0.0065196799,
-0.0138375610,
-0.0049730539,
0.0002739646,
-0.0081911087,
-0.0003443629,
0.0054827984,
-0.0029524949,
-0.0025049618,
0.0040030824,
0.0012883691,
0.0007087223,
0.0050753285,
0.0019488558,
0.0075592822,
0.0209887326,
0.0120794857,
0.0087930709,
0.0217690859,
0.0142180733,
0.0095861070,
0.0166703649,
0.0084120957,
-0.0017506061,
0.0189028848,
0.0162956417,
-0.0000945594,
0.0174591802,
0.0234244745,
0.0065126154,
0.0171449855,
0.0136057958,
0.0040742951,
0.0136109833,
0.0090095699,
-0.0024263733,
0.0052365810,
0.0110140489,
-0.0005151172,
0.0058005727,
0.0064704977,
-0.0028088570,
0.0003164447,
0.0079875570,
-0.0033457878,
-0.0034112437,
0.0072572469,
-0.0061128093,
0.0046796645,
0.0012154492,
-0.0098994086,
-0.0008271878,
0.0047366084,
-0.0106222937,
-0.0119112898,
0.0026780325,
-0.0092214216,
-0.0118285753,
0.0050642909,
-0.0135237714,
-0.0174780525,
0.0060299141,
-0.0148294959,
-0.0204105098,
-0.0016481299,
-0.0136897173,
-0.0199928675,
-0.0084961569,
-0.0138325104,
-0.0165187009,
-0.0027030709,
-0.0110712564,
-0.0184462201,
0.0016747176,
-0.0027945959,
-0.0120938867,
-0.0053624013,
-0.0113628767,
-0.0145826507,
0.0032378123,
-0.0101185385,
-0.0117850658,
0.0066331914,
0.0005909678,
-0.0068458733,
0.0078127291,
-0.0008871543,
-0.0102096284,
0.0087142112,
-0.0009331967,
-0.0166709721,
0.0010873858,
0.0079688728,
-0.0059450190,
0.0097909002,
0.0094336104,
-0.0039065173,
0.0136382021,
0.0108819604,
-0.0046397937,
0.0007925410,
0.0031790417,
-0.0058178748,
0.0029623825,
0.0080131777,
0.0028271591,
0.0112604341,
0.0130492402,
0.0028211300,
0.0059092334,
0.0136937331,
0.0010877940,
0.0073447153,
0.0061474685,
0.0005005322,
0.0140414014,
0.0198561586,
0.0015694208,
0.0077951397,
0.0142447967,
0.0065389751,
0.0010638040,
0.0130379796,
0.0019879087,
0.0052464753,
0.0193756968,
0.0046640248,
0.0058144135,
0.0219740868,
0.0080308188,
0.0020480619,
0.0106453942,
-0.0001556091,
0.0016423010,
0.0084139444,
-0.0000950597,
0.0007250506,
0.0084101586,
0.0122302715,
0.0059613120,
0.0127621405,
0.0094973641,
0.0035059275,
0.0088399425,
0.0053027831,
-0.0054117241,
0.0067019654,
0.0038139031,
0.0043190215,
0.0142265540,
0.0101028644,
0.0032512264,
0.0172422435,
0.0040307078,
-0.0107974354,
-0.0037774702,
0.0020075482,
-0.0157475434,
-0.0068716211,
-0.0000218836,
-0.0109683303,
0.0050269803,
0.0068242578,
-0.0146733001,
-0.0077731544,
-0.0004605433,
-0.0139960097,
-0.0156667996,
-0.0113229156,
-0.0180058964,
-0.0076523726,
-0.0052196602,
-0.0158056207,
-0.0124633834,
-0.0042305654,
-0.0137165803,
-0.0168272145,
-0.0139411315,
-0.0170051325,
-0.0185829792,
-0.0065763206,
-0.0185618475,
-0.0096572852,
-0.0014252663,
-0.0092755873,
-0.0118411323,
-0.0014661236,
-0.0165245291,
-0.0190710332,
-0.0064670676,
-0.0154892094,
-0.0210795533,
-0.0038235374,
-0.0065367306,
-0.0133986417,
0.0014781450,
-0.0060196482,
-0.0155783277,
0.0018211759,
-0.0085944515,
-0.0206419677,
-0.0022747950,
0.0003217646,
-0.0100039551,
0.0018821411,
0.0005387586,
-0.0008856755,
0.0109713990,
0.0075574163,
-0.0075501571,
0.0086980853,
0.0054373769,
-0.0033606617,
0.0049236459,
0.0021213011,
-0.0035180217,
0.0156732537,
0.0095332498,
-0.0009129375,
0.0176099539,
0.0151872449,
-0.0028835891,
0.0079785855,
0.0038469811,
-0.0091076586,
0.0056848647,
0.0132443812,
-0.0068632332,
0.0106693320,
0.0140432725,
-0.0005087719,
0.0064055836,
0.0066079623,
-0.0037176814,
0.0026306612,
0.0049112714,
-0.0060092751,
-0.0003401330,
0.0090390369,
0.0018368671,
0.0043526515,
0.0016489902,
-0.0041217995,
-0.0002864691,
0.0031024532,
-0.0115138805,
-0.0105591472,
0.0032108102,
-0.0040995106,
-0.0011760985,
0.0025451255,
-0.0090827933,
-0.0016881218,
0.0046125660,
-0.0122507960,
-0.0206669793,
-0.0016302210,
-0.0136118094,
-0.0193375312,
-0.0041792532,
-0.0082279611,
-0.0065145027,
0.0056714821,
-0.0026338077,
-0.0121619254,
0.0020846387,
-0.0097721294,
-0.0118155200,
-0.0067104721,
-0.0066033034,
-0.0034110737,
0.0033985828,
0.0064489311,
-0.0010952841,
0.0031905251,
0.0038109366,
-0.0086261267,
-0.0017427187,
-0.0060173813,
-0.0064372029,
0.0039196042,
0.0044724024,
0.0006250991,
0.0128147379,
0.0147001343,
0.0057976511,
0.0136654433,
0.0067601250,
-0.0020919861,
-0.0007560709,
0.0136255464,
-0.0098265726,
-0.0029235268,
0.0194631349,
0.0012605868,
0.0124681322,
0.0164584648,
0.0059884870,
0.0144714080,
0.0161513239,
0.0030595954,
0.0038475683,
0.0110896211,
0.0076103220,
0.0091176955,
0.0102352174,
0.0117107574,
0.0112565923,
0.0161480792,
0.0095914565,
0.0020609056,
0.0167972185,
0.0083347261,
0.0038924932,
0.0133144530,
0.0075799115,
0.0119814649,
0.0172679275,
0.0072377357,
0.0026846372,
0.0199351069,
0.0131884916,
0.0013295047,
0.0073333438,
0.0108718872,
-0.0009076227,
0.0083662188,
0.0147585114,
-0.0088769998,
0.0116779227,
0.0154550113,
-0.0055151712,
0.0096848868,
0.0061667608,
-0.0064212731,
0.0075424830,
0.0056266868,
-0.0086364867,
0.0030640664,
0.0074306456,
-0.0029641648,
0.0088024065,
0.0066716461,
-0.0026369272,
0.0049262745,
0.0054742489,
-0.0133757610,
-0.0037634748,
0.0061827637,
-0.0087662172,
0.0012069000,
0.0035986295,
-0.0087145539,
0.0055193463,
0.0030615581,
-0.0165247805,
-0.0105539486,
0.0047263950,
-0.0172708631,
-0.0061438722,
0.0027390360,
-0.0072645186,
-0.0037865273,
0.0045937547,
-0.0086230943,
-0.0056091202,
-0.0001630662,
-0.0086859167,
-0.0125485603,
-0.0040342119,
-0.0095418505,
-0.0055383984,
-0.0004548531,
-0.0068458766,
-0.0114101414,
0.0003431816,
-0.0072201937,
-0.0131393522,
-0.0072002001,
-0.0137007004,
-0.0106619447,
0.0007455333,
-0.0069699255,
-0.0071521224,
0.0048575657,
-0.0046197879,
-0.0082910163,
-0.0016879257,
-0.0079700891,
-0.0169477314,
-0.0021542807,
-0.0034155303,
-0.0170725193,
0.0041507953,
0.0092076780,
-0.0040616947,
0.0065300283,
0.0026154309,
-0.0025654954,
0.0101376036,
0.0004002242,
-0.0042747376,
0.0054153544,
0.0043283999,
0.0011424744,
0.0068923803,
0.0073353788,
0.0069868034,
0.0109612662,
0.0098282145,
0.0036116561,
0.0040783575,
0.0096920701,
-0.0035027522,
-0.0007003007,
0.0056405161,
0.0027120791,
0.0112528158,
0.0128577929,
0.0031695054,
0.0074699838,
0.0179169923,
-0.0035762363,
-0.0040512076,
0.0096285818,
-0.0004152403,
-0.0007965018,
0.0144039709,
0.0011379579,
0.0001934973,
0.0129320528,
0.0021799228,
-0.0018835773,
-0.0004454829,
-0.0021781984,
-0.0114060389,
-0.0003169530,
-0.0086805290,
-0.0142938234,
0.0003772977,
-0.0031693727,
-0.0089717330,
-0.0092580123,
-0.0089962939,
-0.0148832593,
-0.0105498619,
-0.0166180655,
-0.0210388340,
-0.0090937288,
-0.0099896556,
-0.0182662178,
-0.0086463820,
-0.0079936432,
-0.0150947319,
-0.0108168162,
-0.0100840945,
-0.0243910197,
-0.0142686665,
-0.0063686776,
-0.0273274146,
-0.0176381320,
-0.0004808854,
-0.0161047950,
-0.0106824981,
-0.0034389845,
-0.0193766467,
-0.0109534543,
-0.0008278656,
-0.0161164552,
-0.0112437690,
0.0006361526,
-0.0064736418,
-0.0046095243,
0.0031294753,
-0.0070823845,
-0.0052402960,
0.0069656856,
-0.0053810379,
-0.0052801515,
0.0078038457,
-0.0048705740,
0.0049190638,
0.0153699704,
0.0003492343,
0.0075794728,
0.0215333663,
0.0072972337,
0.0056021498,
0.0194771942,
0.0077918679,
0.0055055916,
0.0212022755,
0.0113132074,
0.0055561988,
0.0292712040,
0.0165048968,
0.0093492055,
0.0195767656,
0.0163632594,
0.0118737845,
0.0163314193,
0.0087698661,
0.0045619449,
0.0187583547,
0.0203487687,
0.0095162205,
0.0175944194,
0.0154400235,
0.0112567171,
0.0164380092,
0.0093127117,
-0.0004301577,
0.0130964527,
0.0094465092,
0.0000471268,
0.0120067969,
0.0122279907,
0.0038734169,
0.0120196715,
0.0102642067,
-0.0032224369,
0.0091524879,
0.0120469779,
-0.0055906926,
0.0021148084,
0.0105627449,
-0.0022532677,
0.0056845271,
0.0084143002,
-0.0057372474,
-0.0001157443,
0.0078067924,
-0.0075283563,
-0.0052249897,
0.0024100016,
-0.0054738782,
0.0004463444,
0.0006346146,
-0.0058969110,
-0.0027792677,
0.0071007637,
-0.0020762968,
-0.0097284494,
-0.0063630752,
-0.0087574720,
-0.0095628612,
-0.0067861313,
-0.0122448197,
-0.0081475899,
0.0065733856,
-0.0006437171,
-0.0069249473,
0.0037847380,
-0.0010671281,
-0.0128638949,
-0.0015821046,
-0.0079591703,
-0.0151040023,
0.0084149670,
0.0076260911,
-0.0107712112,
0.0064369282,
0.0102835260,
-0.0053043952,
0.0032147816,
-0.0040072724,
-0.0097214570,
-0.0019355583,
-0.0025481004,
-0.0137517657,
-0.0041034301,
0.0013820356,
-0.0053778449,
-0.0008964526,
0.0016248296,
-0.0046956926,
-0.0033572996,
-0.0014796215,
-0.0079662427,
-0.0073263431,
-0.0003452949,
-0.0074551092,
0.0015985513,
0.0036065159,
-0.0066484935,
-0.0002909432,
0.0109932553,
-0.0036484553,
-0.0079379687,
0.0071811657,
0.0023812756,
-0.0014758565,
0.0106816199,
0.0010990722,
-0.0003238170,
0.0141750704,
0.0036136773,
-0.0131680174,
0.0035213223,
0.0004872637,
-0.0077063451,
0.0070005534,
-0.0002383059,
-0.0043578534,
0.0114801265,
0.0076221731,
-0.0054506497,
0.0103015397,
0.0086361654,
-0.0044656284,
0.0077060163,
-0.0059384508,
-0.0053169415,
0.0064043188,
-0.0017699559,
-0.0108040925,
0.0094546881,
0.0093054855,
-0.0039479178,
0.0097564636,
0.0051969057,
-0.0104748448,
0.0060438840,
0.0078502269,
-0.0144010875,
-0.0009235274,
0.0100150527,
-0.0096532069,
0.0066204146,
0.0018668488,
-0.0163290668,
-0.0003418516,
-0.0033883317,
-0.0166730415,
-0.0175506379,
-0.0076586124,
-0.0103293536,
-0.0040212022,
-0.0041246261,
-0.0109899770,
-0.0064161243,
-0.0036838138,
-0.0142664649,
-0.0211610738,
-0.0060221553,
-0.0225698054,
-0.0179042965,
-0.0063844095,
-0.0168629754,
-0.0013793755,
-0.0010012971,
-0.0114442483,
-0.0114250444,
0.0002853406,
-0.0129726324,
-0.0226876251,
-0.0120859127,
-0.0143484697,
-0.0171381347,
-0.0005576861,
-0.0047739292,
-0.0129854782,
0.0026854619,
-0.0048306501,
-0.0166721437,
-0.0022865271,
-0.0178679544,
-0.0186556168,
-0.0036749106,
-0.0066580875,
-0.0080965906,
-0.0010870463,
0.0016699466,
0.0017871410,
0.0065791216,
-0.0013198237,
-0.0076139970,
-0.0016024370,
0.0005228021,
-0.0070228199,
-0.0048163817,
0.0099665988,
0.0005954304,
0.0131833041,
0.0111558856,
0.0048684622,
0.0155298701,
0.0180134065,
-0.0024815381,
0.0068496382,
0.0225739814,
0.0034687060,
0.0077882633,
0.0214399621,
0.0093087545,
0.0135561563,
0.0237317756,
0.0087591344,
0.0057898969,
0.0189384222,
0.0061564399,
0.0024205316,
0.0082853772,
0.0039659156,
0.0083298935,
0.0170420520,
0.0103855748,
0.0054194927,
0.0174033232,
0.0135379238,
-0.0000303853,
0.0090616010,
0.0003559916,
0.0006708151,
0.0017461745,
-0.0020299831,
-0.0074109021,
0.0088933818,
0.0036937220,
-0.0013255818,
0.0079143019,
0.0074445712,
-0.0066348515,
0.0076157581,
0.0080083702,
-0.0151581317,
-0.0040480234,
0.0109748589,
-0.0131430645,
-0.0075224917,
-0.0027724330,
-0.0142990295,
-0.0086808130,
0.0001817150,
-0.0228100494,
-0.0133946948,
0.0002882816,
-0.0155538125,
-0.0098268390,
0.0027530079,
-0.0083933063,
-0.0028607787,
0.0025263550,
-0.0150669739,
-0.0119607784,
-0.0018412020,
-0.0181581527,
-0.0117259976,
0.0006109654,
-0.0076258928,
0.0005173550,
0.0111461580,
-0.0061804783,
-0.0018014805,
0.0123526268,
-0.0067315339,
-0.0167292431,
0.0071085333,
-0.0043645212,
-0.0060253693,
0.0139193246,
0.0040666508,
-0.0072904332,
0.0150111634,
0.0021831265,
-0.0035749588,
0.0038592322,
-0.0075819991,
-0.0051945266,
0.0074915066,
0.0066424469,
-0.0008887215,
0.0120662330,
0.0163251553,
0.0058299322,
0.0093397778,
0.0067415824,
0.0026445808,
0.0136776511,
0.0047427942,
0.0001296714,
0.0171034522,
0.0188305266,
0.0105186449,
0.0173365045,
0.0174829736,
0.0080285054,
0.0103701949,
0.0175008774,
-0.0017011112,
0.0062984619,
0.0246043205,
-0.0000861677,
0.0124430237,
0.0196080487,
0.0035562585,
0.0067059835,
0.0150030926,
-0.0030601223,
0.0069922674,
0.0133906640,
0.0043226294,
0.0073039928,
0.0119280210,
0.0074994024,
0.0090929782,
0.0116954474,
0.0048068948,
0.0058931643,
0.0086507630,
0.0051274286,
-0.0009115645,
0.0060813604,
-0.0013085589,
0.0031384327,
0.0108521907,
0.0018390995,
-0.0032376426,
0.0120449383,
0.0044667786,
-0.0065260748,
0.0014112927,
0.0007511169,
-0.0133946342,
0.0047670938,
0.0022346163,
-0.0175168309,
0.0079323631,
0.0069433567,
-0.0171128120,
-0.0056435638,
-0.0073965844,
-0.0190570373,
-0.0115215760,
-0.0168465059,
-0.0226685982,
-0.0077924463,
-0.0044492381,
-0.0168570615,
-0.0116785849,
-0.0059189545,
-0.0156596340,
-0.0158741642,
-0.0129320323,
-0.0214680657,
-0.0163314100,
-0.0105668623,
-0.0210377164,
-0.0136124203,
-0.0054228236,
-0.0153917279,
-0.0105454363,
-0.0067775366,
-0.0201816261,
-0.0146790771,
-0.0050666933,
-0.0161264427,
-0.0191411953,
0.0024605016,
-0.0079796249,
-0.0080368510,
0.0078320242,
-0.0069443560,
-0.0161672458,
-0.0020317000,
-0.0067400653,
-0.0172052626,
-0.0006891571,
0.0003199189,
-0.0045706178,
0.0095234150,
0.0067366129,
-0.0047244979,
0.0120270774,
0.0151968952,
-0.0055050747,
0.0075445301,
0.0042639785,
0.0001434180,
0.0177969765,
0.0083012022,
0.0025280707,
0.0234426297,
0.0173332617,
0.0055566505,
0.0213558618,
0.0171099864,
0.0030968371,
0.0177738108,
0.0181561653,
-0.0019760351,
0.0142447073,
0.0204976909,
-0.0035940488,
0.0113678714,
0.0171570238,
-0.0005160144,
0.0088433456,
0.0112989824,
-0.0017698340,
0.0076072752,
0.0110521112,
-0.0028749625,
0.0052543525,
0.0108586941,
0.0002988232,
0.0026974156,
0.0060470663,
-0.0038158088,
-0.0012625732,
0.0038612252,
-0.0077252439,
-0.0055448390,
-0.0005377381,
-0.0071956892,
-0.0028804049,
0.0066637290,
-0.0134933405,
-0.0080316840,
0.0052782013,
-0.0082379095,
-0.0243728142,
-0.0086482540,
-0.0134095997,
-0.0198345259,
-0.0058730687,
-0.0152748097,
-0.0189928766,
-0.0026890943,
-0.0106650265,
-0.0212103780,
-0.0079253204,
-0.0155314328,
-0.0196476765,
-0.0118856495,
-0.0137924068,
-0.0166103337,
-0.0041301600,
-0.0033530139,
-0.0090994723,
-0.0014900417,
-0.0011016134,
-0.0064625270,
-0.0037089337,
-0.0076025631,
-0.0110420100,
0.0003591595,
0.0001389834,
-0.0048604822,
0.0062107202,
0.0088797528,
-0.0027537663,
0.0023461389,
0.0049432716,
-0.0076273461,
-0.0027219721,
0.0099948989,
-0.0058036568,
-0.0006549861,
0.0178758055,
-0.0003269628,
0.0052974368,
0.0161351115,
-0.0015697231,
0.0045582298,
0.0114630554,
-0.0018874976,
-0.0002973894,
0.0095406678,
0.0012574368,
0.0042093736,
0.0039756191,
0.0020692267,
0.0052893655,
0.0139703378,
0.0075732335,
-0.0018793402,
0.0130904205,
0.0065308278,
0.0023891532,
0.0064641535,
-0.0019733466,
-0.0002882748,
0.0131992996,
0.0023513744,
-0.0036598560,
0.0115562184,
0.0066995551,
-0.0019322312,
0.0069735688,
0.0044613779,
-0.0085662790,
0.0053513399,
0.0101908129,
-0.0100112353,
0.0046828361,
0.0143467542,
-0.0028046775,
0.0044577373,
0.0068046059,
-0.0075068087,
0.0052319970,
0.0075256452,
-0.0132340770,
-0.0030333165,
0.0082850726,
-0.0048008114,
0.0070324722,
0.0095768496,
-0.0031651547,
0.0046954253,
0.0117335105,
-0.0100635877,
-0.0033249403,
0.0042273644,
-0.0076794350,
0.0027569223,
0.0060065552,
-0.0118991528,
0.0041483003,
0.0112270387,
-0.0135211470,
-0.0136741111,
0.0072022304,
-0.0129178641,
-0.0094862105,
0.0081070866,
-0.0064354199,
-0.0020219404,
0.0119863125,
-0.0076694130,
-0.0105249425,
0.0029931522,
-0.0112588722,
-0.0138882436,
-0.0078560561,
-0.0081383539,
-0.0059368247,
0.0021858148,
-0.0049278424,
-0.0112019181,
0.0025599292,
-0.0011217355,
-0.0125108371,
-0.0030323071,
-0.0150523912,
-0.0123073021,
0.0002906148,
-0.0062395451,
-0.0077853426,
0.0048852437,
-0.0004662685,
-0.0066548102,
0.0021942477,
-0.0049943156,
-0.0164785068,
-0.0015190524,
0.0012592530,
-0.0195303299,
-0.0003318762,
0.0076475930,
-0.0020520962,
0.0063540270,
0.0019155872,
-0.0046416200,
0.0102813086,
0.0063123731,
-0.0070219357,
0.0040832781,
0.0085441703,
0.0041953647,
0.0089811860,
0.0093936846,
0.0067548738,
0.0121794641,
0.0150905531,
0.0055516800,
0.0112257488,
0.0169108454,
0.0070723323,
0.0087700421,
0.0104872584,
0.0063310927,
0.0144495480,
0.0184296221,
0.0061884113,
0.0087342234,
0.0197767243,
0.0043894555,
-0.0003585148,
0.0118307471,
-0.0007870389,
-0.0015942284,
0.0173109900,
0.0014984268,
-0.0006530272,
0.0148492642,
0.0066188811,
0.0017296760,
0.0040551308,
-0.0057783900,
-0.0072157332,
0.0005784235,
-0.0043974640,
-0.0121201910,
-0.0017480785,
-0.0016949163,
-0.0070261792,
-0.0034362441,
-0.0081294319,
-0.0151816923,
-0.0041341218,
-0.0108041512,
-0.0198155809,
-0.0121005010,
-0.0123235472,
-0.0202885643,
-0.0114842784,
-0.0192600917,
-0.0234127045,
-0.0113810953,
-0.0140272677,
-0.0256185867,
-0.0122245047,
-0.0058147586,
-0.0262045041,
-0.0195335317,
-0.0089539727,
-0.0232847948,
-0.0169870220,
-0.0099100089,
-0.0244831853,
-0.0151920319,
-0.0082133291,
-0.0207737759,
-0.0177639797,
-0.0089377081,
-0.0164406374,
-0.0124381874,
-0.0009149091,
-0.0147161968,
-0.0109933391,
-0.0001815020,
-0.0117590288,
-0.0115629425,
-0.0024268990,
-0.0178553071,
-0.0060743052,
0.0048301020,
-0.0108025977,
-0.0034516642,
0.0084254155,
-0.0036734077,
-0.0008774800,
0.0108409664,
-0.0065354491,
-0.0028434573,
0.0167823117,
0.0011938579,
-0.0005426852,
0.0228645280,
0.0120439669,
0.0057575530,
0.0172255207,
0.0094267791,
0.0103466865,
0.0164171048,
0.0045689028,
-0.0018051571,
0.0154286455,
0.0117782261,
0.0066034403,
0.0150455888,
0.0108285528,
0.0101907877,
0.0183095802,
0.0098486617,
0.0026701486,
0.0127747571,
0.0092813494,
0.0036650542,
0.0128078125,
0.0106275063,
0.0065111341,
0.0183287896,
0.0139978984,
0.0002075717,
0.0156359300,
0.0141711850,
-0.0013378430,
0.0091753583,
0.0134514933,
-0.0038847208,
0.0120030213,
0.0103685930,
-0.0061420342,
0.0048794253,
0.0081535289,
-0.0006717930,
0.0053869337,
0.0032968700,
0.0003083229,
0.0046172398,
0.0065581454,
-0.0018728053,
0.0017027372,
0.0090507539,
0.0048885471,
-0.0002178853,
0.0037254791,
-0.0041516414,
-0.0017893054,
0.0001198778,
-0.0116339894,
-0.0025634081,
0.0071530240,
0.0018593076,
0.0011837686,
0.0105838142,
-0.0003412532,
-0.0048177117,
0.0039495239,
-0.0105108861,
-0.0159702245,
0.0052400376,
0.0039327368,
-0.0093686711,
0.0132754911,
0.0071201222,
0.0016924947,
0.0096600149,
0.0004074367,
-0.0085071959,
0.0038288252,
-0.0029229710,
-0.0091040321,
-0.0009492700,
0.0009080759,
-0.0023636981,
0.0047406615,
0.0043005398,
-0.0070963269,
-0.0011993073,
0.0052450923,
-0.0035459870,
-0.0008134253,
-0.0001880836,
-0.0038373750,
0.0099143125,
0.0056702835,
-0.0056095999,
0.0054357620,
0.0125112850,
0.0016819590,
-0.0030031605,
0.0080337105,
-0.0026242097,
0.0057141716,
0.0127786500,
-0.0039450694,
0.0044752508,
0.0195429809,
0.0039137984,
0.0028267617,
0.0111341327,
0.0042264005,
0.0035986844,
0.0141897472,
0.0044842432,
0.0002327684,
0.0174503680,
0.0104711531,
0.0011745432,
0.0132584516,
0.0075572627,
0.0064108940,
0.0164310057,
0.0000780740,
0.0029310968,
0.0153097678,
0.0051276200,
-0.0019652515,
0.0147570213,
0.0038277756,
0.0042707329,
0.0205168296,
0.0062139654,
0.0004430984,
0.0165573098,
0.0071173087,
-0.0092873471,
0.0106549207,
0.0066444483,
-0.0047515137,
0.0165733360,
0.0064198668,
-0.0111678392,
0.0089609083,
0.0038670534,
-0.0103051513,
-0.0061471341,
-0.0117300637,
-0.0154381562,
-0.0018063285,
-0.0068824063,
-0.0149485171,
-0.0070329010,
-0.0072274129,
-0.0202386715,
-0.0135887787,
-0.0116210254,
-0.0240873098,
-0.0114558283,
-0.0154195782,
-0.0183212310,
-0.0102119930,
-0.0044953395,
-0.0195663422,
-0.0124432705,
-0.0093259802,
-0.0195310060,
-0.0173247829,
-0.0110441372,
-0.0294822603,
-0.0160144586,
-0.0005517741,
-0.0133332247,
-0.0098020174,
-0.0062160622,
-0.0133143440,
-0.0101062460,
-0.0097904243,
-0.0225327872,
-0.0205412023,
-0.0078028794,
-0.0126509005,
-0.0092000021,
-0.0064507881,
-0.0048469151,
-0.0029285681,
0.0052897958,
-0.0056619733,
-0.0085102385,
-0.0053581530,
-0.0027559390,
-0.0058376673,
0.0022678941,
0.0034524486,
0.0077622999,
0.0191382598,
0.0118203871,
0.0049424535,
0.0171450693,
0.0120127685,
-0.0018836963,
0.0048150336,
0.0109911067,
-0.0046649398,
0.0159522500,
0.0150346709,
0.0001833897,
0.0182567555,
0.0199842565,
0.0024369776,
0.0133007532,
0.0109159220,
0.0047579319,
0.0111090653,
0.0067656375,
0.0002556184,
0.0107315825,
0.0132453591,
0.0025894281,
0.0051860120,
0.0098197199,
0.0023307400,
0.0003538297,
0.0026668739,
-0.0040323702,
0.0012221740,
0.0050573964,
0.0000446436,
0.0052598356,
0.0075811981,
-0.0013425620,
0.0016041660,
0.0083651561,
-0.0054831640,
-0.0076171299,
0.0070785116,
-0.0027916252,
-0.0097890804,
0.0015297077,
0.0012966775,
-0.0080350749,
0.0055069076,
-0.0048784283,
-0.0135076474,
0.0023690159,
-0.0015975790,
-0.0165286288,
-0.0016174610,
-0.0034754502,
-0.0114424899,
-0.0003419067,
-0.0019978574,
-0.0105695603,
0.0034832000,
0.0030004815,
-0.0097726546,
-0.0001060944,
-0.0017753995,
-0.0131219951,
0.0002263689,
-0.0021763009,
-0.0119502572,
0.0096106231,
0.0074519361,
-0.0096362699,
0.0058317622,
0.0034599490,
-0.0109104440,
0.0001912363,
0.0021052044,
-0.0149077345,
0.0035067813,
0.0183737483,
-0.0048514078,
0.0039906655,
0.0120748030,
-0.0029882444,
0.0003604636,
0.0039699832,
-0.0116606420,
-0.0061898069,
0.0017779961,
-0.0054161060,
-0.0005357033,
0.0070979055,
0.0009492760,
0.0027148260,
0.0096994713,
-0.0019229813,
-0.0011704771,
0.0086601339,
-0.0027013486,
-0.0004403149,
0.0090894066,
0.0041562896,
0.0104659460,
0.0168734863,
0.0051539876,
0.0072929226,
0.0207936559,
0.0044534230,
-0.0046641966,
0.0128535014,
0.0096562747,
-0.0000437018,
0.0179761574,
0.0103056002,
0.0048797615,
0.0167822558,
0.0079615079,
-0.0028226716,
0.0067868065,
0.0011562859,
0.0013565079,
0.0069133136,
0.0021811794,
0.0007428022,
0.0103038717,
0.0076647718,
0.0009054620,
0.0078216931,
0.0105557609,
0.0016373876,
0.0055389972,
0.0050070654,
0.0026402026,
0.0094099026,
0.0117405979,
0.0020139143,
0.0129197352,
0.0138410777,
0.0023249735,
0.0066055679,
0.0100348927,
-0.0102699082,
-0.0054145828,
0.0108741634,
-0.0075360397,
-0.0109155830,
0.0071086967,
-0.0041639144,
-0.0029592484,
0.0033715479,
-0.0103226537,
-0.0083820131,
-0.0016914781,
-0.0153613184,
-0.0191485416,
-0.0073137442,
-0.0102596348,
-0.0149001665,
-0.0090332711,
-0.0121814050,
-0.0162600446,
-0.0087947138,
-0.0138390120,
-0.0220556092,
-0.0104378304,
-0.0106187314,
-0.0129553070,
-0.0084190983,
-0.0121050254,
-0.0149872247,
-0.0028218860,
-0.0143084656,
-0.0241823047,
-0.0124054998,
-0.0073225666,
-0.0249888226,
-0.0156667437,
-0.0083381534,
-0.0228443202,
-0.0049094129,
-0.0012674599,
-0.0186905656,
-0.0101408660,
-0.0040137456,
-0.0172059946,
-0.0112366229,
-0.0088451970,
-0.0176337846,
-0.0092576668,
-0.0009524997,
-0.0100744180,
-0.0081112878,
0.0070175859,
-0.0009255664,
0.0022135952,
0.0073892316,
-0.0019096305,
0.0034814435,
0.0119783552,
-0.0052180802,
0.0016643226,
0.0152519615,
0.0003489075,
0.0046389326,
0.0141105605,
0.0007753519,
0.0044202348,
0.0198786817,
0.0021693369,
-0.0016200851,
0.0216315836,
0.0105701704,
0.0033270339,
0.0182984620,
0.0090532061,
0.0053665163,
0.0219421443,
0.0059866463,
-0.0025866528,
0.0134336278,
0.0085665388,
-0.0013130163,
0.0101561565,
0.0089814598,
0.0035826841,
0.0168960765,
0.0082002105,
-0.0006223051,
0.0093944818,
0.0055585550,
-0.0025508541,
0.0071991538,
0.0008005168,
-0.0046605682,
0.0112804165,
0.0077763963,
-0.0064742696,
0.0058121462,
0.0054954654,
-0.0058965590,
-0.0019407712,
-0.0038155359,
-0.0188549627,
-0.0032455127,
0.0046378798,
-0.0177601743,
-0.0060890215,
-0.0003422585,
-0.0134776430,
-0.0092830714,
-0.0059934510,
-0.0200144313,
-0.0100127514,
-0.0085191401,
-0.0185713377,
-0.0131082712,
-0.0060726851,
-0.0073889499,
-0.0066036009,
-0.0043363036,
-0.0054133600,
-0.0064357771,
-0.0002635335,
-0.0110953907,
-0.0116703091,
-0.0001261762,
-0.0058166096,
-0.0030028187,
0.0080320602,
-0.0001005491,
-0.0003181584,
0.0091903880,
0.0008755341,
-0.0097723622,
0.0051286607,
0.0027431666,
-0.0119575635,
0.0115377847,
0.0107207326,
-0.0035346863,
0.0170973018,
0.0128966756,
-0.0061639780,
0.0108938683,
0.0064190282,
-0.0042913971,
0.0027443657,
-0.0011239427,
-0.0013228557,
0.0110266432,
0.0107424287,
-0.0001260624,
0.0076866271,
0.0176421292,
0.0078830617,
0.0087558618,
0.0103384871,
0.0036952854,
0.0111346887,
0.0100363968,
-0.0019050831,
0.0084561426,
0.0139336800,
0.0039565116,
0.0069161546,
0.0143229272,
0.0023571558,
0.0043533910,
0.0132446289,
-0.0008657344,
-0.0025004845,
0.0175433997,
0.0024952451,
-0.0025887392,
0.0121537521,
0.0042439154,
-0.0020533330,
0.0067173247,
-0.0020911351,
-0.0052776886,
0.0104565555,
0.0053838883,
-0.0079416614,
0.0078744264,
0.0073083844,
0.0010507732,
0.0116502922,
0.0066926228,
-0.0025157444,
0.0079748686,
0.0082197469,
-0.0052263532,
0.0057104621,
-0.0003511011,
-0.0065827514,
0.0103404578,
0.0040160450,
-0.0100410655,
0.0031878930,
0.0075952718,
-0.0127921719,
-0.0000850169,
0.0007370082,
-0.0164675750,
-0.0017507455,
0.0110571757,
-0.0120584341,
0.0009281170,
0.0129641891,
-0.0103885066,
-0.0046640723,
-0.0014815881,
-0.0155058298,
-0.0112937167,
-0.0052773654,
-0.0122161973,
-0.0054789558,
0.0090176901,
-0.0032218844,
-0.0048476709,
0.0021244141,
-0.0060878359,
-0.0067776460,
-0.0029772255,
-0.0183243025,
-0.0133746136,
0.0022654179,
-0.0093256570,
-0.0048259874,
0.0057035456,
-0.0040024822,
-0.0019151948,
0.0094740484,
-0.0086801602,
-0.0153357442,
0.0016977969,
-0.0022944603,
-0.0128004244,
0.0071535353,
0.0053481916,
-0.0018036604,
0.0112033403,
0.0020246757,
-0.0060072658,
0.0085982028,
0.0000925786,
-0.0100865858,
0.0034903057,
0.0033783799,
0.0046694763,
0.0145907719,
0.0083760908,
0.0113993520,
0.0153764980,
0.0148315988,
0.0015909352,
0.0067042727,
0.0054504639,
0.0049982970,
0.0099661741,
0.0094944518,
0.0047695800,
0.0197907612,
0.0188565087,
0.0050095934,
0.0092387768,
0.0176423192,
0.0004149106,
0.0028377236,
0.0124786720,
-0.0034833748,
0.0020866084,
0.0228170976,
-0.0001277245,
0.0027390569,
0.0167006291,
0.0003351236,
0.0003799610,
0.0053255605,
-0.0071697338,
-0.0079679387,
-0.0002305323,
-0.0076148221,
-0.0064522359,
0.0033811794,
-0.0052102804,
-0.0033103523,
0.0035558178,
-0.0060370220,
-0.0134071056,
-0.0009347782,
-0.0095734596,
-0.0156125994,
-0.0107921287,
-0.0112694688,
-0.0127427410,
-0.0017648964,
-0.0147768036,
-0.0194795281,
-0.0026977654,
-0.0113409897,
-0.0250855181,
-0.0097405091,
-0.0040984643,
-0.0219097286,
-0.0112407738,
-0.0034859313,
-0.0196531489,
-0.0092279073,
-0.0053673000,
-0.0247946214,
-0.0127809960,
-0.0059985267,
-0.0143458135,
-0.0078314925,
-0.0048804255,
-0.0146812936,
-0.0018539203,
0.0076840082,
-0.0088151321,
-0.0074490113,
0.0054326337,
-0.0088489000,
-0.0076876068,
-0.0025324917,
-0.0146499416,
-0.0001702309,
0.0083249789,
-0.0050011142,
0.0022122751,
0.0127077810,
-0.0011686770,
0.0027445839,
0.0127058895,
-0.0054981802,
-0.0103343409,
0.0182952695,
0.0008263766,
-0.0039998731,
0.0206101313,
0.0068745227,
0.0067049647,
0.0173455682,
0.0031449464,
0.0006340955,
0.0154928211,
0.0070027327,
-0.0025621238,
0.0116862040,
0.0128590763,
0.0011306274,
0.0126644494,
0.0029939292,
0.0020570692,
0.0154125355,
0.0057926355,
-0.0070490926,
0.0080911387,
0.0036135013,
-0.0005266581,
0.0096033197,
0.0054393485,
-0.0018105290,
0.0153488666,
0.0080823423,
-0.0082664452,
0.0065457458,
0.0074293138,
-0.0066635106,
0.0007939427,
0.0091205388,
-0.0100407172,
0.0068105035,
0.0124000888,
-0.0082210340,
0.0002171803,
0.0064226482,
-0.0052026571,
0.0043986440,
0.0034909057,
-0.0081555340,
0.0054825656,
0.0083688200,
-0.0004286759,
-0.0010705296,
0.0018167568,
0.0004363418,
0.0014638958,
-0.0025208513,
-0.0087526124,
-0.0036944400,
0.0022637649,
-0.0078419177,
-0.0088269273,
0.0035457937,
-0.0027575511,
-0.0025730662,
0.0068977992,
-0.0033537529,
-0.0076121520,
0.0068060891,
-0.0050706784,
-0.0191956740,
0.0025886858,
-0.0002998931,
-0.0122040864,
0.0057752850,
-0.0000815671,
-0.0108608194,
0.0066873701,
-0.0042491951,
-0.0162221678,
-0.0057674614,
-0.0079562459,
-0.0133857764,
-0.0048056897,
-0.0074176751,
-0.0107397623,
-0.0000620764,
-0.0017804054,
-0.0142930485,
-0.0089299735,
-0.0043010050,
-0.0135282092,
-0.0061729942,
-0.0061616236,
-0.0119417273,
0.0014666377,
-0.0002270918,
-0.0090309754,
-0.0029847785,
0.0005527380,
-0.0115826018,
-0.0038818652,
0.0002693984,
-0.0068263104,
-0.0013822687,
0.0197095778,
-0.0070625385,
-0.0014110469,
0.0146487486,
0.0045743473,
0.0006598848,
0.0077192439,
-0.0027522375,
0.0036388449,
0.0124127595,
0.0043053953,
-0.0026998355,
0.0124626216,
0.0081339888,
0.0032518422,
0.0115952902,
0.0104776770,
0.0046330090,
0.0177637413,
0.0053969119,
0.0026434567,
0.0178884752,
0.0089620790,
0.0056501571,
0.0196954440,
0.0106176594,
0.0091579668,
0.0222683214,
0.0097494777,
-0.0013859577,
0.0198758654,
0.0106244301,
-0.0053857863,
0.0144231264,
0.0116538489,
-0.0017040232,
0.0195480362,
0.0150092449,
-0.0016069667,
0.0102338307,
0.0115062473,
-0.0043004327,
0.0073720245,
0.0013157410,
-0.0087344153,
0.0064019188,
0.0069825216,
-0.0116601177,
-0.0042300429,
0.0017576443,
-0.0096667204,
-0.0046842131,
-0.0083844196,
-0.0195528641,
-0.0052630045,
-0.0056450558,
-0.0160866752,
-0.0033865834,
0.0027419575,
-0.0137997186,
-0.0048187571,
-0.0044633397,
-0.0174227450,
-0.0110287545,
-0.0052098134,
-0.0205254778,
-0.0151725393,
0.0026229089,
-0.0103527578,
-0.0061430437,
-0.0027762281,
-0.0147760389,
-0.0056573339,
-0.0042934353,
-0.0156518854,
-0.0173901394,
-0.0044240593,
-0.0115709202,
-0.0092315506,
-0.0023096243,
-0.0024967117,
-0.0023010743,
0.0037736529,
-0.0029556737,
-0.0048714676,
-0.0021218692,
-0.0061684670,
-0.0057797604,
0.0000639369,
-0.0063661216,
-0.0012117157,
0.0132604297,
0.0063792104,
0.0006349984,
0.0112373009,
0.0074316431,
0.0007528631,
0.0067367898,
0.0058030663,
-0.0032630165,
0.0214381255,
0.0168019012,
0.0015247765,
0.0199269503,
0.0171981379,
-0.0006432063,
0.0091389492,
0.0052591045,
0.0006790724,
0.0077251494,
0.0004641241,
-0.0024629389,
0.0081734983,
0.0087701334,
0.0026726983,
0.0021276854,
0.0056071058,
-0.0023899071,
0.0056411955,
0.0020176405,
-0.0073778229,
-0.0022806725,
0.0064074090,
-0.0063314168,
0.0012854039,
-0.0016202894,
-0.0073641576,
-0.0030678150,
-0.0015744222,
-0.0166415405,
-0.0119810198,
0.0006958325,
-0.0072209961,
-0.0081878910,
0.0038143203,
-0.0083330860,
-0.0105110640,
0.0038232699,
-0.0116682053,
-0.0202181730,
-0.0067457925,
-0.0158658065,
-0.0175340734,
-0.0108707147,
-0.0198539831,
-0.0181733686,
-0.0048181308,
-0.0136840669,
-0.0202343464,
-0.0072943056,
-0.0074335113,
-0.0188633259,
-0.0065351743,
-0.0128115891,
-0.0151857194,
-0.0034406851,
-0.0102090556,
-0.0162160788,
0.0028692107,
-0.0035723553,
-0.0108325388,
0.0012904975,
-0.0059561357,
-0.0186880287,
0.0006363931,
-0.0031014530,
-0.0203187801,
0.0051586288,
0.0101897027,
-0.0075223120,
0.0078546992,
0.0079855006,
-0.0080921296,
0.0033621592,
-0.0007539364,
-0.0128374444,
-0.0035844988,
0.0036696752,
-0.0031381454,
0.0035605498,
0.0099440478,
0.0019752267,
0.0058231745,
0.0123743750,
-0.0047254735,
0.0033478194,
0.0083386535,
-0.0006913688,
0.0034025800,
0.0102363694,
0.0039904099,
0.0175781585,
0.0220358111,
0.0018224529,
0.0111848125,
0.0246257447,
0.0057507032,
0.0062704952,
0.0119967218,
0.0048332494,
0.0089105703,
0.0231864005,
0.0093782330,
0.0109617952,
0.0234705210,
0.0130147021,
0.0094200037,
0.0136947585,
0.0065096524,
0.0071389326,
0.0147163384,
0.0064391633,
0.0088801580,
0.0200095046,
0.0158600323,
0.0123635735,
0.0125718405,
0.0141749727,
0.0079996129,
0.0143473828,
0.0058495598,
0.0055184937,
0.0131978001,
0.0148908421,
0.0108690700,
0.0199043471,
0.0155951884,
0.0078305034,
0.0188868046,
0.0165551882,
-0.0045709028,
0.0086989384,
0.0146924593,
