Filename,STFMK-20201105-LW19-1935_20201202_124423_004.dat
-0.0036335895,
0.0107658375,
0.0128567489,
0.0010425542,
0.0131971706,
0.0123157063,
-0.0070773507,
-0.0004983559,
0.0000158246,
-0.0088251047,
-0.0091545489,
-0.0081388820,
-0.0098439204,
-0.0021630714,
0.0015375544,
-0.0088540548,
-0.0064990395,
0.0011580734,
-0.0097493287,
-0.0146480873,
-0.0110602062,
-0.0139527004,
-0.0100638615,
-0.0059613828,
-0.0155475512,
-0.0065272581,
0.0013615977,
-0.0117399599,
-0.0121674491,
-0.0067946226,
-0.0124864792,
-0.0145937121,
-0.0022067241,
-0.0092935227,
-0.0192885511,
0.0008232548,
-0.0028248995,
-0.0117439628,
-0.0006169376,
-0.0068723504,
-0.0111850705,
-0.0010702687,
-0.0071190721,
-0.0158741642,
-0.0033215061,
-0.0030593586,
-0.0110218655,
-0.0014861033,
0.0002277686,
-0.0039151632,
0.0105676316,
0.0059396643,
-0.0063616121,
0.0057689361,
0.0084564248,
-0.0028279019,
0.0058390638,
0.0047738086,
-0.0002434521,
0.0162809771,
0.0129241450,
-0.0023765794,
0.0129725859,
0.0156850722,
-0.0043918062,
0.0065266090,
0.0146220252,
-0.0040072510,
0.0081339972,
0.0119190346,
-0.0066861566,
0.0058343215,
0.0154468287,
-0.0044436525,
0.0002573036,
0.0066340333,
-0.0023604678,
-0.0029962421,
0.0046104989,
-0.0067493450,
-0.0024050362,
0.0079976832,
-0.0042688004,
-0.0037869543,
0.0063388562,
-0.0037453761,
-0.0012818563,
0.0028213705,
-0.0100898817,
-0.0089520877,
0.0044656373,
-0.0073235510,
-0.0068872310,
0.0011585746,
-0.0092708794,
-0.0072070323,
0.0055299695,
-0.0143857654,
-0.0240477156,
-0.0003562896,
-0.0084265796,
-0.0175026394,
-0.0027888806,
-0.0129794041,
-0.0143732186,
-0.0034099664,
-0.0169246309,
-0.0216139145,
-0.0076798974,
-0.0112235695,
-0.0137728602,
-0.0090028290,
-0.0090045333,
-0.0087232459,
-0.0030732166,
-0.0069567049,
-0.0113208331,
-0.0078853089,
-0.0045161815,
-0.0148703819,
-0.0081145139,
-0.0062825922,
-0.0101859411,
-0.0003988768,
-0.0015979895,
-0.0091725169,
0.0035141320,
0.0053170612,
-0.0075677186,
-0.0052890596,
0.0021062656,
-0.0107829385,
-0.0065302448,
0.0055603217,
-0.0058245710,
-0.0006302713,
0.0168579742,
-0.0012263330,
-0.0024074300,
0.0061532026,
-0.0048306910,
-0.0044724904,
0.0002255205,
-0.0095642414,
-0.0055198092,
0.0101394206,
0.0062659523,
0.0029761714,
0.0099354628,
0.0078971460,
0.0057436200,
0.0124223102,
0.0010468420,
0.0019209565,
0.0114544397,
0.0077815382,
0.0030797117,
0.0102970842,
0.0052101631,
0.0080885962,
0.0157857332,
0.0066390783,
0.0037659311,
0.0146589112,
0.0146184471,
-0.0000057955,
0.0117917527,
0.0122870179,
0.0051716710,
0.0155717172,
0.0146749290,
0.0020090051,
0.0163624585,
0.0147617105,
0.0007713441,
0.0050592134,
0.0108465236,
0.0030435268,
0.0063223494,
0.0096055847,
0.0039755004,
0.0052163592,
0.0154452343,
0.0043395623,
0.0034015351,
0.0124535197,
0.0001140652,
0.0053916755,
0.0112300869,
-0.0073046568,
0.0064352620,
0.0148387961,
0.0031755690,
0.0010510893,
0.0099348351,
-0.0050741159,
-0.0027395200,
0.0055357418,
-0.0167042185,
-0.0146919508,
0.0102624521,
-0.0062759868,
-0.0112189520,
0.0089039272,
-0.0046259868,
-0.0090143522,
0.0041850870,
-0.0084534269,
-0.0153120272,
-0.0024350043,
-0.0110227410,
-0.0173793901,
-0.0007790556,
-0.0029851182,
-0.0092536565,
-0.0002619155,
-0.0089809345,
-0.0104588289,
-0.0014918310,
-0.0063936454,
-0.0191261601,
-0.0045584477,
-0.0024019203,
-0.0070739747,
0.0043142359,
-0.0009010819,
-0.0084422138,
0.0086008832,
-0.0009510873,
-0.0153668700,
-0.0031177201,
-0.0031892338,
-0.0144496541,
0.0037828372,
0.0038500084,
-0.0091095055,
0.0062742373,
0.0115456376,
-0.0051019639,
0.0040506311,
0.0030935472,
0.0003297106,
0.0086318720,
0.0094042793,
0.0025410396,
0.0122085856,
0.0200712029,
0.0140366936,
0.0078692362,
0.0189170092,
0.0110340295,
0.0140499342,
0.0138307996,
0.0041839462,
0.0166825969,
0.0209616479,
0.0095398882,
0.0185138509,
0.0230280776,
0.0182046536,
0.0188579746,
0.0220103934,
0.0066572526,
0.0018572938,
0.0145958215,
0.0066354554,
-0.0066539231,
0.0178928562,
0.0143721886,
0.0037676301,
0.0198680758,
0.0104703903,
0.0014568076,
0.0136233205,
0.0026708285,
-0.0019917712,
0.0056470744,
-0.0013973566,
-0.0024461120,
0.0038818470,
-0.0032036889,
-0.0078314589,
-0.0042544501,
-0.0022051265,
-0.0123149389,
-0.0106595038,
-0.0044921162,
-0.0069528054,
-0.0024505458,
-0.0049258079,
-0.0180500504,
-0.0037677854,
-0.0056398353,
-0.0238361508,
-0.0179852862,
-0.0136576574,
-0.0240269024,
-0.0210966952,
-0.0157217085,
-0.0272403844,
-0.0187656209,
-0.0020040818,
-0.0145576531,
-0.0178891458,
-0.0010186386,
-0.0141391708,
-0.0185000002,
-0.0137102799,
-0.0183829758,
-0.0178351570,
-0.0055838632,
-0.0197268818,
-0.0199049711,
-0.0034672599,
-0.0054814736,
-0.0138129797,
-0.0036640936,
-0.0083285524,
-0.0090283118,
-0.0012114765,
-0.0082933949,
-0.0153058227,
-0.0018745532,
-0.0023844815,
-0.0039278381,
0.0097837783,
0.0002234853,
-0.0087738354,
0.0094744572,
0.0055055376,
-0.0131134298,
0.0035476130,
0.0049395650,
-0.0083436426,
0.0120098470,
0.0129768178,
-0.0052605765,
0.0167174377,
0.0191285051,
-0.0052478341,
0.0081209019,
0.0110731516,
-0.0030112218,
0.0045779422,
0.0062542390,
0.0006415781,
0.0135023603,
0.0154669657,
0.0003323015,
0.0065396875,
0.0144742280,
0.0011147897,
0.0019940936,
0.0055154976,
-0.0050110221,
0.0060621295,
0.0126215732,
-0.0052587399,
0.0059003718,
0.0150022935,
0.0001181504,
0.0040581059,
0.0084498767,
-0.0086690784,
-0.0043865647,
0.0106112268,
-0.0044120764,
-0.0071037784,
0.0142275114,
0.0024429432,
-0.0000607929,
0.0103020500,
-0.0008857079,
-0.0002989502,
0.0076354332,
-0.0057925605,
-0.0047931201,
0.0066819512,
0.0015848746,
0.0032855596,
0.0074936422,
0.0046523120,
0.0001503140,
0.0106639005,
0.0058507849,
-0.0040367395,
-0.0003311790,
0.0006211252,
-0.0000943728,
0.0070634019,
0.0021850297,
0.0003454968,
0.0142136272,
0.0060842289,
-0.0055042491,
0.0002805828,
0.0033649551,
-0.0176871140,
-0.0083039133,
0.0039058484,
-0.0092712194,
0.0024900278,
0.0128987841,
-0.0059784413,
0.0076549677,
0.0135273822,
-0.0042482298,
-0.0047421195,
-0.0035577263,
-0.0108923800,
-0.0061707501,
-0.0019529853,
-0.0075007631,
-0.0050647459,
0.0033803724,
-0.0030589886,
-0.0089834314,
-0.0032531819,
-0.0095140990,
-0.0130826496,
-0.0013186607,
-0.0088868607,
-0.0085826563,
0.0025168664,
-0.0025444794,
-0.0027148870,
0.0030561425,
-0.0086200507,
-0.0089688031,
0.0050535817,
-0.0058317427,
-0.0169381201,
0.0056760763,
0.0099694310,
-0.0092170285,
0.0025575734,
0.0047526634,
-0.0031695061,
0.0115348306,
0.0064301314,
-0.0056889420,
0.0112020262,
0.0114515880,
0.0026327956,
0.0036229198,
0.0077521363,
0.0024074465,
0.0077665313,
0.0134409517,
0.0024700535,
0.0100358678,
0.0190325342,
0.0057004509,
0.0078810481,
0.0121764466,
0.0029856686,
0.0117971236,
0.0158942081,
-0.0001620552,
0.0127246808,
0.0209140480,
0.0049637556,
0.0051506255,
0.0211012755,
0.0026517319,
-0.0004904531,
0.0173658729,
0.0017268634,
-0.0030434795,
0.0189495385,
0.0030336438,
-0.0040712021,
0.0150868101,
0.0023493702,
-0.0073962263,
0.0116597852,
-0.0037594642,
-0.0101841325,
0.0063990173,
-0.0023408344,
-0.0117731988,
0.0009782390,
-0.0064272522,
-0.0107448846,
-0.0004779377,
-0.0111187305,
-0.0179173592,
-0.0029973048,
-0.0111585092,
-0.0223761424,
-0.0058029061,
-0.0070968363,
-0.0149243958,
0.0011528009,
-0.0086866301,
-0.0233216509,
-0.0066443142,
-0.0073352791,
-0.0308135301,
-0.0124762896,
-0.0042514708,
-0.0169239938,
0.0017733237,
-0.0034722858,
-0.0179318804,
-0.0034878801,
-0.0021333350,
-0.0177685432,
-0.0112161133,
-0.0093742581,
-0.0124215474,
-0.0065269903,
-0.0025651623,
-0.0076819076,
-0.0028347899,
0.0032829635,
-0.0034086707,
-0.0020759809,
-0.0011077856,
-0.0081492504,
-0.0017241318,
0.0017371976,
-0.0069515612,
0.0025698072,
0.0142014790,
0.0049609048,
0.0025589908,
0.0121299215,
0.0043532848,
0.0006443498,
0.0087265521,
-0.0027500810,
-0.0106330635,
0.0179009400,
0.0116372863,
0.0019092624,
0.0199197941,
0.0162543058,
0.0049673556,
0.0187388808,
0.0041895830,
-0.0037158574,
0.0117216157,
0.0026814691,
-0.0023888834,
0.0090175057,
0.0097243330,
0.0073567620,
0.0090369973,
0.0018972625,
-0.0030727221,
0.0070369388,
0.0050009186,
-0.0078653730,
0.0005250683,
0.0040696706,
-0.0021158773,
0.0041674222,
0.0023185266,
-0.0076129828,
0.0026788402,
0.0021990612,
-0.0115406029,
-0.0031124942,
0.0009249045,
-0.0100834407,
-0.0054021543,
0.0074783796,
-0.0111943595,
-0.0075867516,
0.0057593458,
-0.0106041636,
-0.0118822884,
-0.0043330053,
-0.0117280139,
-0.0072540673,
-0.0031991513,
-0.0123702595,
-0.0150903324,
0.0030115808,
-0.0046140840,
-0.0123959817,
-0.0087580616,
-0.0088539459,
-0.0166475549,
-0.0088445414,
-0.0142317349,
-0.0187041964,
-0.0003879174,
-0.0097956639,
-0.0145482561,
0.0016811329,
-0.0034359372,
-0.0119043663,
-0.0015973764,
-0.0092305606,
-0.0200751331,
0.0021060915,
-0.0047104545,
-0.0239141285,
-0.0012707751,
0.0056514242,
-0.0111751249,
-0.0021379159,
0.0030562491,
-0.0200406350,
-0.0014263579,
0.0017082798,
-0.0210092962,
-0.0058590597,
0.0007460343,
-0.0079557188,
0.0017612102,
0.0063299690,
-0.0129768550,
0.0034885667,
0.0047435462,
-0.0122586368,
-0.0058109937,
-0.0035874322,
-0.0066689691,
0.0018253819,
0.0080346204,
-0.0054053832,
0.0120088104,
0.0183537453,
0.0021286849,
0.0039141388,
0.0155336354,
0.0029808483,
0.0050241807,
0.0159606636,
0.0043905876,
0.0082908748,
0.0272304676,
0.0057657300,
0.0056000198,
0.0166720580,
0.0057386085,
0.0055300021,
0.0121389600,
0.0055981278,
0.0079495171,
0.0221730806,
0.0102832159,
0.0074343644,
0.0186745711,
0.0146628637,
0.0085890144,
0.0139972772,
0.0087649943,
0.0020131383,
0.0162563510,
0.0047317012,
0.0056348187,
0.0175412074,
0.0103762504,
0.0140358247,
0.0199875049,
0.0097391075,
0.0043456866,
0.0142141003,
0.0066224122,
-0.0060939994,
0.0014857616,
0.0060701719,
-0.0036314826,
0.0052844444,
0.0137442425,
-0.0087096719,
0.0063229743,
0.0112608625,
-0.0151814986,
-0.0089976834,
-0.0070423889,
-0.0109818019,
-0.0062332116,
-0.0087065734,
-0.0140566435,
-0.0018055479,
-0.0002627681,
-0.0139012933,
-0.0136967748,
-0.0103277257,
-0.0122700734,
-0.0197506845,
-0.0093318662,
-0.0172429513,
-0.0101194158,
-0.0019017525,
-0.0152209532,
-0.0076331366,
0.0007010848,
-0.0113162994,
-0.0113292960,
-0.0073147202,
-0.0168994423,
-0.0168133415,
0.0038649060,
-0.0109514324,
-0.0170832071,
0.0016661540,
0.0023256633,
-0.0126200346,
0.0009096101,
-0.0083181355,
-0.0121155605,
-0.0011154606,
-0.0029636752,
-0.0063359085,
0.0035969620,
0.0028592283,
-0.0023905202,
0.0092236176,
0.0088846022,
-0.0028824259,
0.0082297334,
0.0078146448,
-0.0013327829,
0.0023691761,
0.0104494374,
0.0043365303,
0.0112120705,
0.0097599281,
0.0065971958,
0.0240678880,
0.0232686307,
0.0025320770,
0.0191517230,
0.0219327547,
0.0032519456,
0.0105497856,
0.0174736660,
0.0007225205,
0.0128872683,
0.0249705352,
0.0021535901,
0.0118063027,
0.0247174911,
0.0055822358,
0.0050058258,
0.0138549525,
-0.0000649494,
0.0054080719,
0.0149557590,
-0.0031229993,
0.0019870582,
0.0138950869,
0.0046302411,
-0.0020516226,
0.0097857974,
-0.0017886503,
-0.0002679656,
0.0091983769,
-0.0108358879,
-0.0032779644,
0.0066653900,
-0.0047799530,
-0.0030545935,
0.0065729115,
-0.0089160893,
-0.0053296313,
0.0115146665,
-0.0078632319,
-0.0159664992,
0.0013867049,
-0.0024867291,
-0.0114604980,
0.0039255973,
-0.0128129395,
-0.0151430210,
0.0018152709,
-0.0112263858,
-0.0175197311,
-0.0084583126,
-0.0152033214,
-0.0147518646,
-0.0081805447,
-0.0097512174,
-0.0111653572,
-0.0011446992,
-0.0079850797,
-0.0090609062,
-0.0049807904,
-0.0022537075,
-0.0122361621,
-0.0075022457,
-0.0088818967,
-0.0083045289,
0.0037035588,
-0.0005711584,
-0.0117206275,
0.0048857406,
0.0042702928,
-0.0067161182,
-0.0022586591,
-0.0034489806,
-0.0151093816,
-0.0064970418,
-0.0001150951,
-0.0124071315,
-0.0009643644,
0.0102702808,
-0.0048485021,
-0.0013625114,
0.0037511368,
-0.0095618386,
-0.0057275034,
-0.0028570355,
-0.0130360154,
-0.0091739213,
0.0001783682,
-0.0024338735,
-0.0034332140,
0.0013708693,
-0.0048140362,
-0.0009190172,
0.0064963475,
-0.0059292577,
-0.0076699047,
0.0047076629,
0.0026414869,
0.0006406991,
0.0061227120,
-0.0037323576,
-0.0008123220,
0.0082257194,
-0.0070112548,
-0.0048449445,
0.0025778173,
0.0031967582,
-0.0042690635,
0.0108822351,
0.0017825798,
-0.0043268590,
0.0091516841,
0.0016991253,
-0.0103163868,
0.0025106743,
0.0009557692,
-0.0076271519,
0.0029838509,
0.0021506525,
0.0035723490,
0.0065242462,
0.0036360600,
-0.0048554009,
0.0068935012,
0.0101692425,
-0.0003596935,
-0.0000381269,
0.0068771681,
-0.0032998438,
0.0081724823,
0.0061648656,
-0.0058511454,
0.0033584358,
0.0081659649,
-0.0023270987,
0.0071998308,
0.0046013757,
-0.0080909152,
0.0026568086,
0.0113272294,
-0.0108334525,
-0.0078931972,
0.0109720714,
-0.0023993445,
-0.0032399832,
0.0087005310,
-0.0081965877,
-0.0061869458,
0.0074550468,
-0.0117594078,
-0.0129645001,
0.0042915847,
-0.0077840528,
-0.0138816182,
0.0044636298,
-0.0042066993,
-0.0058404221,
0.0029193647,
-0.0099837445,
-0.0084887259,
0.0047319666,
-0.0079065999,
-0.0140124336,
0.0000206922,
-0.0084333327,
-0.0025991593,
0.0075480659,
-0.0012425344,
-0.0091451472,
0.0078216279,
-0.0020809919,
-0.0104862684,
0.0039458084,
-0.0049708849,
-0.0111243017,
0.0133056846,
0.0079018520,
-0.0023590464,
0.0148560815,
0.0065849843,
-0.0033396042,
0.0081219096,
0.0006674118,
-0.0009868736,
0.0105687063,
0.0038220384,
0.0044623544,
0.0095295478,
0.0213059820,
0.0170459300,
0.0139777502,
0.0167905893,
0.0138616376,
0.0230880901,
0.0184935164,
0.0069085173,
0.0130674075,
0.0221524499,
0.0136958165,
0.0223076884,
0.0268980935,
0.0173700359,
0.0302343145,
0.0251515862,
0.0145626776,
0.0160681680,
0.0230344497,
0.0056292759,
0.0056847306,
0.0219795760,
0.0096369861,
0.0157349072,
0.0214247126,
0.0087525435,
0.0034197501,
0.0136053665,
0.0055501759,
-0.0005982094,
0.0070597585,
0.0001954333,
0.0048517892,
0.0100442115,
0.0040563457,
-0.0018643385,
0.0058695530,
0.0032730866,
-0.0062776692,
-0.0001147137,
-0.0061259321,
-0.0080188718,
0.0032415022,
-0.0053753755,
-0.0112460693,
-0.0028210485,
-0.0028672218,
-0.0113744941,
-0.0077917119,
-0.0153569356,
-0.0191457048,
-0.0026458600,
-0.0127680693,
-0.0237170979,
-0.0083976248,
-0.0036052081,
-0.0224493369,
-0.0073136901,
-0.0104177818,
-0.0184525941,
-0.0127771255,
-0.0209619217,
-0.0238416903,
-0.0167677104,
-0.0095949071,
-0.0184859261,
-0.0143807093,
-0.0053985859,
-0.0071963565,
-0.0089452825,
-0.0068130149,
-0.0136646396,
-0.0175962392,
-0.0029486944,
-0.0166503489,
-0.0162514579,
-0.0083566466,
-0.0146196615,
-0.0087488620,
-0.0035293470,
-0.0167162251,
-0.0091316011,
0.0019749559,
-0.0097757634,
-0.0153941698,
0.0047279233,
-0.0108534601,
-0.0128045101,
0.0089484183,
-0.0037513974,
-0.0129086534,
0.0111950524,
0.0021700005,
-0.0118429950,
0.0067305919,
-0.0058170171,
-0.0034182547,
0.0091736568,
-0.0036101732,
-0.0057276143,
0.0119754616,
0.0101617593,
-0.0016305911,
0.0084608588,
0.0007532082,
0.0016900826,
0.0087208198,
0.0000544697,
-0.0019556414,
0.0112798251,
0.0115956254,
-0.0003242871,
0.0134696960,
0.0084087858,
-0.0008509674,
0.0116740521,
0.0038239339,
-0.0050905459,
0.0089520020,
0.0142691294,
-0.0048746946,
0.0092839776,
0.0118660051,
0.0049176477,
0.0109228315,
0.0064557800,
-0.0033928896,
0.0035842299,
0.0090779606,
-0.0029273783,
0.0004258165,
0.0083137313,
-0.0036906733,
0.0094411252,
0.0104519539,
0.0000007442,
0.0029898144,
0.0076579973,
0.0007403651,
0.0006171629,
-0.0004123993,
-0.0079981927,
0.0000214458,
0.0006196003,
-0.0092825387,
-0.0030050974,
0.0082366681,
-0.0010350321,
-0.0090886820,
0.0015631891,
-0.0088970866,
-0.0132978251,
-0.0028488890,
-0.0119098509,
-0.0145303980,
0.0082361363,
-0.0004503813,
-0.0115373647,
0.0020841942,
-0.0018941000,
-0.0102038290,
-0.0043436368,
-0.0138908159,
-0.0146519896,
-0.0052483422,
-0.0038213248,
-0.0102868881,
-0.0018743532,
0.0011322937,
-0.0050180098,
-0.0010156361,
-0.0051172748,
-0.0127705755,
-0.0072022085,
-0.0021890416,
-0.0112566780,
-0.0018469397,
0.0030029933,
-0.0016280925,
0.0086567448,
0.0046412563,
-0.0063182330,
0.0018022934,
0.0078973975,
-0.0085499305,
-0.0050614690,
0.0084780529,
-0.0013378966,
0.0047425190,
0.0151342703,
0.0023791657,
0.0026330261,
0.0203067157,
0.0037545932,
0.0060401042,
0.0110697672,
0.0035928381,
0.0121203717,
0.0164691005,
0.0072147148,
0.0081551643,
0.0169332027,
0.0147320442,
0.0067084916,
0.0179742817,
0.0131571516,
0.0114515508,
0.0145787885,
0.0089163445,
0.0059817219,
0.0189128257,
0.0091511495,
0.0038080404,
0.0165561046,
0.0128372433,
0.0052967612,
0.0146591887,
0.0086645773,
-0.0019281155,
0.0150345638,
0.0148762567,
-0.0080151912,
0.0115346080,
0.0142135397,
-0.0007076960,
0.0095102675,
0.0120543493,
-0.0083523793,
0.0059206574,
0.0097870352,
-0.0066887522,
-0.0047434391,
0.0046933079,
-0.0083908718,
0.0005315004,
0.0008929742,
-0.0142509220,
-0.0065482571,
0.0042254389,
-0.0180841312,
-0.0135320630,
-0.0070840474,
-0.0173462816,
-0.0103354119,
-0.0059941811,
-0.0196187124,
-0.0070996447,
0.0015040974,
-0.0167619362,
-0.0137525788,
-0.0009744536,
-0.0170842297,
-0.0158718098,
-0.0014840113,
-0.0156960674,
-0.0112197902,
0.0101881307,
-0.0078722797,
-0.0112573626,
0.0021657913,
-0.0082679391,
-0.0085816514,
-0.0029957525,
-0.0108504053,
-0.0063921679,
0.0056671454,
-0.0004517120,
-0.0029799081,
0.0070953229,
0.0024037873,
-0.0024366830,
0.0021692303,
-0.0021363460,
-0.0040425668,
0.0029147440,
-0.0007834074,
0.0004406780,
0.0082448898,
0.0078699868,
0.0065433085,
0.0133257806,
0.0124083180,
-0.0017059841,
0.0106268488,
0.0133834351,
-0.0074953157,
0.0011285292,
0.0117115825,
-0.0008300829,
0.0108119268,
0.0138216326,
0.0028461029,
0.0108678089,
0.0164196379,
0.0004493372,
0.0019190680,
0.0067463513,
0.0006723927,
-0.0021335206,
0.0056466558,
0.0005040035,
0.0005085831,
0.0081215184,
-0.0054173442,
-0.0079725320,
0.0029447887,
-0.0038767438,
-0.0067993305,
0.0014151630,
-0.0067084990,
0.0035758871,
0.0097608203,
-0.0054585119,
-0.0051526781,
0.0003712653,
-0.0064752344,
-0.0117516555,
-0.0049514393,
-0.0081331255,
-0.0169759765,
0.0058304332,
-0.0015169659,
-0.0160540491,
0.0023605018,
-0.0015537268,
-0.0122469179,
0.0027207490,
-0.0107052876,
-0.0145602990,
-0.0029474704,
-0.0057317414,
-0.0145101659,
-0.0083332164,
-0.0042781397,
-0.0041571669,
-0.0072271889,
-0.0049729403,
-0.0104951505,
-0.0032219384,
-0.0040078019,
-0.0144799687,
-0.0116751678,
-0.0002232514,
-0.0083693098,
-0.0031829604,
0.0016868765,
-0.0097891949,
-0.0004916185,
0.0022511601,
-0.0194956791,
-0.0116935503,
0.0019605560,
-0.0130424593,
-0.0141012156,
0.0048781922,
-0.0067789708,
-0.0075812247,
0.0140085611,
-0.0079238219,
-0.0147332139,
0.0066683451,
-0.0100888517,
-0.0150254378,
-0.0050590988,
-0.0114878491,
-0.0156266280,
-0.0002683652,
-0.0061168317,
-0.0131204268,
0.0027349961,
-0.0090860501,
-0.0131562678,
-0.0017537556,
-0.0093842326,
-0.0171421859,
0.0015150070,
-0.0079020662,
-0.0111373039,
0.0088664731,
-0.0011904752,
-0.0011435029,
0.0030831934,
-0.0005594598,
-0.0112229846,
0.0094280988,
0.0046874830,
-0.0134364273,
0.0088316500,
0.0117568225,
0.0032822969,
0.0100017712,
0.0111860782,
-0.0013229169,
0.0147749316,
0.0121921506,
-0.0000180175,
0.0112708770,
0.0194907207,
0.0071814680,
0.0137100872,
0.0072722971,
0.0092048571,
0.0127441008,
0.0142293992,
0.0034395980,
0.0099201603,
0.0178702995,
0.0092955530,
0.0162922647,
0.0168696679,
0.0115296887,
0.0201593917,
0.0269405153,
0.0081816483,
0.0120574972,
0.0244692303,
0.0036338249,
0.0065569743,
0.0113203730,
0.0051770583,
-0.0006284756,
0.0221981704,
0.0096111409,
0.0003173924,
0.0181282759,
0.0096264938,
0.0000648894,
0.0053401063,
-0.0035632637,
-0.0061613098,
0.0027758679,
-0.0024150920,
-0.0118242158,
0.0048760660,
-0.0028652707,
-0.0118460618,
-0.0073463307,
-0.0092063546,
-0.0136794280,
-0.0110936556,
-0.0096240751,
-0.0184016787,
-0.0049048155,
-0.0045671123,
-0.0132684363,
-0.0078472933,
-0.0037274016,
-0.0139958495,
-0.0123359300,
-0.0059715118,
-0.0285810605,
-0.0142191267,
0.0013910780,
-0.0187887065,
-0.0123648103,
0.0045117708,
-0.0071384078,
-0.0063772504,
0.0038402926,
-0.0158488788,
-0.0099169314,
-0.0010600865,
-0.0160138682,
-0.0091180224,
-0.0031560541,
-0.0066168224,
-0.0046879733,
0.0049189245,
0.0024925433,
-0.0061816638,
0.0081824856,
0.0034112984,
-0.0022828719,
0.0015363715,
0.0054958807,
0.0054088724,
0.0167427827,
0.0069444431,
0.0038379675,
0.0221911073,
0.0160427876,
0.0077028032,
0.0131298508,
0.0150592076,
0.0028938358,
0.0149597311,
0.0199617594,
-0.0045670806,
0.0169195030,
0.0286583249,
0.0024455085,
0.0175158754,
0.0250354819,
0.0039217975,
0.0134707168,
0.0154097043,
-0.0044762688,
0.0088173607,
0.0150471469,
-0.0007299501,
0.0037977058,
0.0144941257,
0.0016545141,
0.0013369158,
0.0095454892,
-0.0056538256,
0.0026846423,
0.0121369734,
-0.0068353903,
0.0010416541,
0.0118528828,
-0.0027687950,
0.0028169106,
0.0094786994,
-0.0108362650,
-0.0049135163,
0.0104547376,
-0.0101642087,
-0.0120962784,
0.0026555061,
-0.0093574068,
-0.0117154084,
0.0058065653,
-0.0125156306,
-0.0176527910,
0.0019510130,
-0.0111840032,
-0.0192894116,
-0.0087282863,
-0.0137766553,
-0.0170951039,
-0.0048709330,
-0.0123193758,
-0.0144406511,
0.0008376595,
-0.0089003947,
-0.0165680256,
-0.0116044506,
-0.0106377015,
-0.0153295882,
-0.0102151791,
-0.0175306443,
-0.0116409604,
0.0029464704,
0.0012541214,
-0.0081684459,
0.0025722662,
-0.0006928234,
-0.0097774537,
-0.0020974632,
-0.0039485358,
-0.0184148923,
-0.0061123734,
0.0046919622,
-0.0114895049,
0.0009723059,
0.0113769351,
-0.0072541405,
0.0031049894,
0.0073615536,
-0.0107945707,
-0.0038187909,
-0.0034710311,
-0.0105689205,
-0.0065931696,
-0.0009219046,
-0.0010287806,
0.0025466932,
0.0039606802,
0.0003234463,
-0.0018904151,
0.0104911542,
0.0000552287,
-0.0069806487,
0.0049768556,
0.0020127888,
0.0065221167,
0.0119711468,
0.0028210152,
0.0038314667,
0.0154716512,
0.0003890069,
-0.0054336954,
0.0087576946,
0.0075130221,
-0.0036193193,
0.0152298072,
0.0108407624,
-0.0024272837,
0.0194627121,
0.0122554004,
-0.0071118344,
0.0088268230,
0.0092237685,
-0.0038472959,
0.0080890590,
-0.0006841558,
0.0001213942,
0.0105378134,
0.0043300469,
-0.0030893090,
0.0058111758,
0.0087435786,
0.0035317070,
0.0032405138,
0.0061783046,
0.0006981596,
0.0055926614,
0.0072938460,
0.0004744960,
0.0030236719,
0.0090117306,
-0.0012929355,
0.0095592346,
0.0071056099,
-0.0063554402,
-0.0027093221,
0.0134872366,
-0.0074514505,
-0.0139545184,
0.0059550498,
-0.0041878745,
-0.0104727503,
0.0084431442,
-0.0070956033,
-0.0096649760,
0.0065892292,
-0.0072725527,
-0.0203062389,
0.0029867331,
-0.0066828849,
-0.0149697354,
0.0005568771,
-0.0055202004,
-0.0136929024,
0.0042668674,
-0.0078070899,
-0.0194400754,
0.0004587584,
-0.0059696035,
-0.0147332717,
0.0001893851,
-0.0120640257,
-0.0106610777,
0.0074466495,
-0.0004030846,
-0.0146799767,
0.0086035123,
-0.0029451740,
-0.0108471178,
-0.0025653020,
-0.0036891887,
-0.0194840152,
0.0043284791,
0.0052026124,
-0.0101195071,
0.0042251376,
0.0069941171,
-0.0096817212,
0.0041593094,
0.0000420539,
-0.0120041166,
0.0003426551,
0.0071260016,
-0.0056980019,
0.0027118553,
0.0113738216,
0.0084569622,
0.0128638260,
0.0064293710,
0.0045543592,
0.0108303027,
0.0140590277,
0.0021732785,
0.0076989713,
0.0139621515,
0.0067000929,
0.0159778167,
0.0165944137,
0.0105501115,
0.0170959309,
0.0234778114,
0.0076894877,
0.0048342012,
0.0199856609,
0.0078574605,
-0.0022913904,
0.0181726832,
0.0065866294,
0.0079934243,
0.0220640562,
0.0086358692,
-0.0028880008,
0.0151989628,
0.0025318642,
0.0009612291,
0.0025540099,
-0.0011103631,
-0.0005242114,
0.0127172573,
0.0065895375,
0.0033438904,
0.0052792449,
0.0033348517,
-0.0046066036,
0.0027912108,
-0.0048520304,
-0.0116000921,
0.0014825409,
-0.0012170532,
-0.0111549729,
0.0022083658,
0.0023970592,
-0.0060471855,
-0.0009424153,
-0.0079696327,
-0.0159181170,
-0.0031534098,
-0.0012211030,
-0.0211733934,
-0.0108069917,
0.0070982776,
-0.0161867309,
-0.0067923013,
-0.0068815746,
-0.0192722809,
-0.0106883468,
-0.0050889258,
-0.0195012614,
-0.0102768913,
-0.0044965018,
-0.0076521849,
-0.0099481633,
-0.0070050354,
-0.0106688701,
-0.0026987121,
-0.0029242355,
-0.0113944728,
-0.0155775910,
-0.0032002514,
-0.0031178223,
-0.0101129618,
-0.0052169254,
-0.0065808147,
-0.0047372729,
0.0069719059,
-0.0033477969,
-0.0070598079,
0.0067993198,
-0.0035779618,
-0.0095326062,
0.0064833607,
-0.0043576574,
-0.0160548035,
0.0073338123,
0.0053113238,
-0.0129995495,
0.0034061319,
0.0060110767,
-0.0134440958,
0.0062583899,
-0.0013079949,
-0.0088767586,
0.0112002995,
0.0049278331,
-0.0089178048,
0.0065172301,
0.0093330387,
-0.0038321819,
0.0065255817,
0.0036434801,
-0.0053073303,
0.0075084707,
0.0046006115,
-0.0070835743,
0.0078191897,
0.0116819181,
-0.0010876198,
0.0114195477,
0.0083210273,
-0.0016497546,
0.0103330687,
0.0064647803,
-0.0115911495,
0.0018322796,
0.0117539633,
-0.0049996022,
0.0028099534,
0.0111434106,
-0.0030265599,
0.0077038119,
0.0049552904,
-0.0058274791,
-0.0009427199,
0.0056751762,
-0.0040533589,
0.0011368330,
0.0079851216,
-0.0008126031,
0.0025305853,
0.0107791284,
0.0007788917,
-0.0016701219,
0.0059432900,
-0.0014543028,
-0.0047887648,
0.0026286996,
-0.0127958404,
0.0019208088,
0.0064093936,
-0.0076058554,
-0.0034770966,
0.0076301796,
-0.0034427911,
-0.0031164577,
-0.0005980161,
-0.0146385189,
-0.0169479344,
-0.0050748317,
-0.0162264053,
-0.0227395892,
-0.0002867676,
-0.0004336948,
-0.0137431351,
0.0013366471,
-0.0097752316,
-0.0181462653,
-0.0063151219,
-0.0223420225,
-0.0225166902,
-0.0136244297,
-0.0113545740,
-0.0107567403,
-0.0057229698,
-0.0051694009,
-0.0074380864,
-0.0070011634,
-0.0104347691,
-0.0198423695,
-0.0166314524,
-0.0125184748,
-0.0217068903,
-0.0141294533,
-0.0052641341,
-0.0127193015,
0.0021400871,
0.0023709026,
-0.0099934880,
-0.0056277378,
-0.0011433848,
-0.0160324555,
-0.0070102280,
0.0020154242,
-0.0110418275,
-0.0026991447,
0.0117307771,
-0.0001165190,
0.0001493352,
0.0117546413,
0.0011793633,
0.0000843379,
0.0053219870,
-0.0019484224,
0.0080302553,
0.0130296387,
0.0017323331,
0.0067174500,
0.0203811787,
0.0131962113,
0.0070006186,
0.0133487852,
0.0105674323,
0.0100087039,
0.0139710391,
0.0105554983,
0.0095858984,
0.0205713958,
0.0150111038,
0.0130166616,
0.0214586984,
0.0167241897,
0.0129263187,
0.0243341252,
0.0114094317,
0.0008575631,
0.0136836199,
0.0186854098,
-0.0022731086,
0.0141575569,
0.0182907823,
0.0043376759,
0.0147991683,
0.0192146711,
-0.0015614117,
0.0097499983,
0.0124546001,
-0.0019595334,
0.0041769911,
0.0106474459,
-0.0044586202,
0.0080778794,
0.0100090969,
-0.0045781881,
-0.0032718987,
0.0094443578,
-0.0074450132,
-0.0059868330,
-0.0043887449,
-0.0152796684,
0.0004937658,
0.0064614732,
-0.0146375606,
-0.0010549552,
0.0102300113,
-0.0093216160,
-0.0061976379,
0.0042871749,
-0.0151573773,
-0.0076128775,
-0.0000665182,
-0.0126842279,
-0.0068436954,
0.0126051884,
-0.0059629139,
-0.0060678362,
0.0052400269,
-0.0062549366,
-0.0045670741,
-0.0014250405,
-0.0141566005,
-0.0048829094,
0.0057813935,
0.0020926052,
-0.0032563210,
0.0083522722,
0.0027446079,
0.0023857956,
0.0033037548,
-0.0005693453,
-0.0063061016,
0.0042923163,
-0.0007439652,
-0.0012214947,
0.0109091196,
0.0005529292,
0.0042573689,
0.0150276450,
0.0060450290,
-0.0022777067,
0.0080712447,
0.0089750513,
-0.0052664108,
0.0045363810,
0.0035830773,
-0.0018796661,
0.0177434571,
0.0179329123,
-0.0005394306,
0.0138305305,
0.0186415147,
0.0047489335,
0.0085678175,
0.0026479459,
-0.0007650957,
0.0048625888,
0.0042829425,
0.0006634633,
0.0070986310,
0.0126414392,
0.0059334068,
0.0041916599,
0.0097222449,
0.0026735852,
0.0018074827,
0.0028831628,
-0.0043405928,
0.0019149069,
0.0100849830,
-0.0007916495,
0.0000002607,
0.0084238583,
-0.0007264398,
0.0001918621,
0.0078153061,
-0.0074452460,
-0.0054897303,
0.0113459416,
-0.0020083929,
-0.0096864272,
0.0088129453,
-0.0032859892,
-0.0038369326,
0.0059455731,
-0.0060206982,
-0.0120010749,
-0.0004754836,
-0.0053349826,
-0.0081269331,
-0.0042974004,
-0.0082635432,
-0.0080181025,
0.0017090184,
-0.0066989921,
-0.0153138591,
-0.0075864503,
-0.0047110389,
-0.0181666948,
-0.0125414208,
-0.0131427022,
-0.0136521785,
-0.0030500500,
-0.0080630751,
-0.0119350422,
0.0032841994,
-0.0042194678,
-0.0157533847,
-0.0118555389,
-0.0028210641,
-0.0199591536,
-0.0136016440,
-0.0053040539,
-0.0158510376,
-0.0083887456,
0.0064709778,
-0.0168436375,
-0.0155030647,
0.0014130560,
-0.0155092627,
-0.0130568184,
-0.0028485791,
-0.0171361603,
-0.0129268356,
0.0045689121,
-0.0089143449,
-0.0113827810,
0.0012505411,
-0.0125067364,
-0.0103770299,
0.0006455593,
-0.0151049988,
-0.0156020597,
0.0019891383,
-0.0092649888,
-0.0060786954,
0.0068025608,
-0.0036952959,
-0.0011723340,
0.0136832837,
-0.0051710354,
-0.0051155402,
0.0117281592,
0.0050309203,
-0.0084291846,
0.0128824823,
0.0051323045,
0.0057787732,
0.0211576298,
0.0060350075,
-0.0018980547,
0.0173782073,
0.0072737886,
0.0019818309,
0.0078628901,
0.0104875406,
0.0084324311,
0.0099070407,
0.0115134157,
0.0122326482,
0.0149305239,
0.0148328394,
0.0059220027,
0.0140246339,
0.0163679421,
0.0083590029,
0.0137765240,
0.0109430039,
0.0080530290,
0.0200557243,
0.0189188030,
0.0099711381,
0.0177830867,
0.0207728613,
0.0069088247,
0.0117479647,
0.0149842361,
-0.0028503463,
0.0015667117,
0.0221702997,
0.0065035848,
0.0081157992,
0.0190334376,
0.0072713657,
0.0064952848,
0.0138202794,
-0.0079519488,
-0.0019682245,
0.0039940588,
-0.0061463960,
-0.0073910882,
0.0006997867,
-0.0011152435,
0.0027237542,
0.0033188865,
-0.0090017244,
-0.0108550759,
-0.0043641482,
-0.0110174576,
-0.0166422427,
-0.0057720235,
-0.0062506190,
-0.0099015720,
-0.0006519101,
-0.0065783854,
-0.0113687189,
-0.0003819068,
-0.0067765354,
-0.0237965174,
-0.0060248524,
-0.0061615645,
-0.0156768523,
-0.0031805262,
-0.0010987537,
-0.0139910486,
0.0024367697,
0.0013643187,
-0.0145493271,
-0.0075735943,
-0.0024058153,
-0.0163272563,
-0.0063069686,
-0.0049969032,
-0.0110908262,
-0.0003680026,
0.0064115454,
-0.0016163870,
0.0012118333,
0.0053117611,
-0.0018973018,
-0.0010618236,
-0.0016278321,
-0.0091880532,
-0.0020686353,
0.0058183577,
0.0015751845,
0.0053797131,
0.0150974300,
0.0092914058,
0.0175644308,
0.0146680148,
0.0026056895,
0.0036852506,
0.0219967179,
0.0058850385,
-0.0062188637,
0.0158541724,
0.0134991100,
0.0025765495,
0.0161171872,
0.0060559339,
-0.0005810445,
0.0154610556,
0.0062370822,
-0.0063703759,
0.0098025110,
