Filename,STFMK-20201105-LW19-1935_20201202_124438_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010159,
0.0049775536,
-0.0042618071,
-0.0021600400,
0.0061507663,
-0.0027475285,
-0.0046679368,
0.0110822776,
0.0089848703,
0.0005543877,
0.0123440344,
0.0101843663,
0.0080372756,
0.0132448394,
0.0099955238,
0.0015362187,
0.0189680792,
0.0119915158,
0.0057009012,
0.0200288538,
0.0157727040,
0.0121685583,
0.0239899959,
0.0163226314,
0.0019244669,
0.0216995440,
0.0205033645,
-0.0053708204,
0.0126913264,
0.0212774146,
0.0015168639,
0.0168183055,
0.0233649872,
0.0000150884,
0.0157868173,
0.0249983557,
0.0028530867,
0.0099769216,
0.0122915320,
-0.0025202066,
0.0052436292,
0.0123605840,
-0.0044876621,
0.0010170765,
0.0113706058,
-0.0047233277,
-0.0009181018,
0.0052130995,
-0.0074178050,
0.0005069590,
0.0036002863,
-0.0128726363,
-0.0038806396,
0.0110974088,
-0.0085142981,
-0.0099692531,
0.0045142840,
-0.0135492925,
-0.0122217564,
-0.0063202926,
-0.0222594328,
-0.0246652979,
0.0018675522,
-0.0103491470,
-0.0163395219,
0.0031759888,
-0.0085399197,
-0.0115787191,
-0.0024028248,
-0.0128744263,
-0.0165433418,
-0.0040461039,
-0.0093075456,
-0.0192149132,
-0.0064907274,
-0.0062533724,
-0.0050095022,
-0.0025656414,
-0.0027330215,
-0.0066729584,
-0.0014126602,
-0.0054220464,
-0.0156725869,
-0.0029182711,
-0.0065783998,
-0.0063522975,
0.0064343158,
0.0043487614,
-0.0013865079,
0.0051217144,
0.0097284606,
-0.0068154521,
-0.0054603387,
0.0055818725,
-0.0125113791,
-0.0051599178,
0.0114513664,
-0.0081725763,
0.0057117352,
0.0273214318,
0.0029285238,
0.0061663045,
0.0143671986,
0.0031999999,
0.0098011084,
0.0049430975,
-0.0055052005,
0.0059027420,
0.0086297980,
0.0025984084,
0.0004753910,
0.0107730692,
0.0077920975,
0.0019570782,
0.0090857288,
0.0043328521,
-0.0025300975,
0.0046818228,
-0.0034333263,
-0.0078722453,
0.0126190288,
0.0021326360,
0.0028704708,
0.0152450465,
0.0026018573,
-0.0002697511,
0.0114025269,
0.0061426694,
-0.0169275254,
-0.0023293039,
0.0011354523,
-0.0080550602,
0.0002806803,
0.0044035623,
-0.0095513240,
0.0061514950,
0.0077484897,
-0.0068075838,
-0.0024396176,
0.0028040286,
-0.0136065623,
-0.0050609298,
-0.0003028571,
-0.0080121374,
-0.0067337127,
0.0087525342,
-0.0085015269,
-0.0081751253,
0.0009260302,
-0.0100302249,
-0.0078028617,
-0.0057509998,
-0.0170812253,
-0.0023952175,
0.0074754450,
-0.0116572259,
-0.0084268544,
0.0076652742,
-0.0121836653,
-0.0152963679,
-0.0046207258,
-0.0188994110,
-0.0253395475,
0.0028115087,
-0.0132571291,
-0.0169737488,
0.0093443077,
-0.0053758244,
-0.0123313116,
0.0029692720,
-0.0105967745,
-0.0148796486,
-0.0051661702,
-0.0118804248,
-0.0188074261,
0.0002945588,
-0.0053849239,
-0.0136684608,
-0.0050045326,
-0.0078158854,
-0.0125475451,
-0.0032609960,
-0.0072085112,
-0.0154482294,
0.0009504840,
-0.0010526950,
-0.0061104498,
0.0101734716,
0.0036056016,
-0.0075327381,
0.0121664479,
0.0086608259,
-0.0123269251,
-0.0004203161,
0.0071505206,
-0.0023814915,
0.0051722471,
0.0108220913,
-0.0022020217,
0.0146549121,
0.0219365656,
0.0024292658,
0.0143926116,
0.0195942558,
0.0047104205,
0.0149744889,
0.0134201981,
0.0048399232,
0.0147746643,
0.0152606517,
0.0100619886,
0.0153342411,
0.0185448807,
0.0123503339,
0.0099238716,
0.0102092698,
0.0047366847,
0.0144137982,
0.0174022540,
0.0062962580,
0.0121283066,
0.0232548565,
0.0158761628,
0.0124019906,
0.0169692356,
0.0088333422,
0.0010556079,
0.0174211077,
0.0050346763,
-0.0094414512,
0.0151679115,
0.0082295984,
-0.0006506672,
0.0142433681,
0.0035516566,
-0.0022760355,
0.0096258912,
0.0003090512,
-0.0074944589,
0.0019761068,
0.0011334023,
-0.0033328754,
-0.0036363422,
-0.0070113451,
-0.0131753664,
-0.0028378102,
-0.0075104805,
-0.0230796151,
-0.0133977067,
-0.0096167261,
-0.0188213568,
-0.0148787769,
-0.0118769249,
-0.0168611556,
-0.0011399487,
-0.0052681421,
-0.0162465293,
-0.0064496743,
-0.0004566440,
-0.0163960047,
-0.0136084566,
-0.0008270029,
-0.0160259213,
-0.0111043956,
-0.0000249764,
-0.0170155074,
-0.0171992201,
0.0012027523,
-0.0129189231,
-0.0075430847,
-0.0033319034,
-0.0069222543,
-0.0033523683,
0.0021639732,
-0.0065268446,
-0.0104585029,
0.0030400190,
0.0017562415,
-0.0050667580,
0.0051291543,
-0.0001034053,
-0.0071980478,
0.0095112994,
-0.0001186355,
-0.0055082105,
0.0114896968,
0.0011342494,
0.0037873848,
0.0171725824,
0.0077642724,
0.0047141761,
0.0217104163,
0.0140835997,
-0.0034121424,
0.0179176405,
0.0161385164,
-0.0016290107,
0.0175250806,
0.0150000639,
0.0026524048,
0.0223945230,
0.0124502853,
-0.0020500047,
0.0134601519,
0.0140345553,
0.0017811706,
0.0037719160,
0.0115222866,
0.0010090873,
0.0103255883,
0.0073270267,
-0.0072395871,
0.0063591870,
0.0129138008,
-0.0070574349,
0.0013113306,
0.0007942457,
-0.0083754538,
0.0034773941,
0.0052008471,
-0.0113432202,
0.0037478032,
0.0068340590,
-0.0059187920,
0.0022741149,
0.0053964565,
-0.0128090363,
-0.0065279352,
0.0078548603,
-0.0162914060,
-0.0074479268,
0.0057910201,
-0.0114883836,
-0.0083418656,
-0.0005733640,
-0.0141710183,
-0.0053837812,
-0.0023962241,
-0.0197521485,
-0.0122240558,
-0.0040814141,
-0.0057072192,
-0.0061372379,
-0.0086618951,
-0.0104383137,
-0.0094304997,
-0.0028700586,
-0.0124737527,
-0.0192719251,
-0.0075368914,
-0.0137533322,
-0.0127347363,
-0.0033447328,
-0.0080125649,
-0.0056900075,
0.0002610267,
-0.0061265845,
-0.0098708915,
0.0025080605,
-0.0089238686,
-0.0228746310,
-0.0105128512,
-0.0024826410,
-0.0151499966,
0.0018676800,
0.0009239264,
-0.0165999848,
0.0036293105,
-0.0049019726,
-0.0165256653,
-0.0113772992,
-0.0151582882,
-0.0136823766,
-0.0043845819,
0.0020738828,
-0.0110300342,
-0.0025686999,
-0.0008743349,
-0.0077104792,
-0.0110228155,
-0.0096760727,
-0.0196108576,
-0.0084024444,
-0.0039028819,
-0.0107909180,
-0.0032053762,
0.0062936135,
-0.0008069457,
0.0063089980,
-0.0016077316,
-0.0047307638,
-0.0018210913,
0.0087339319,
-0.0089689810,
-0.0037467110,
0.0133960731,
0.0004522655,
-0.0013388852,
0.0095734708,
-0.0030041640,
-0.0031709652,
0.0061154137,
-0.0044184290,
-0.0056382194,
0.0102212429,
0.0003684969,
0.0033260044,
0.0067741377,
0.0113803688,
0.0066727633,
0.0117650824,
0.0073828264,
-0.0012048722,
0.0082099289,
0.0052666240,
-0.0003555717,
0.0067219581,
0.0083565349,
0.0049151182,
0.0166437626,
0.0092520518,
-0.0046876119,
0.0165341161,
0.0078525199,
-0.0049150963,
0.0090421615,
0.0102744792,
-0.0050092647,
0.0137795880,
0.0172918085,
-0.0062752659,
0.0104331467,
0.0151112601,
-0.0075996649,
-0.0038040481,
0.0016924179,
-0.0113989003,
-0.0052092122,
0.0013511681,
-0.0186371412,
-0.0009541752,
0.0066645779,
-0.0074171079,
-0.0000600482,
0.0058767712,
-0.0077068661,
-0.0030048112,
-0.0023705887,
-0.0156478081,
-0.0093153929,
-0.0008728867,
-0.0124989580,
-0.0025708752,
0.0077353274,
-0.0020869267,
0.0003957609,
0.0094791921,
-0.0094966786,
-0.0097069275,
0.0081505040,
-0.0097967703,
-0.0087486310,
0.0088345371,
-0.0000411545,
0.0034847751,
0.0181352608,
-0.0015583625,
-0.0026596370,
0.0066557825,
-0.0062398217,
0.0002149601,
-0.0006787071,
0.0028533300,
0.0041523254,
0.0144548891,
0.0156900398,
0.0085471720,
0.0135201551,
0.0144761726,
0.0080536315,
0.0093817078,
0.0075721652,
0.0071238847,
0.0194421727,
0.0122786695,
0.0095562097,
0.0315542296,
0.0241746940,
0.0168160778,
0.0224056635,
0.0209991168,
0.0106913503,
0.0119897518,
0.0140725868,
-0.0002904863,
0.0147500336,
0.0261343643,
0.0088855913,
0.0169646740,
0.0278436951,
0.0111166425,
0.0137078352,
0.0124770887,
-0.0026479824,
0.0099483039,
0.0062114210,
-0.0029456047,
0.0034900124,
0.0081106471,
0.0074149845,
0.0016168080,
0.0054260911,
-0.0006342233,
-0.0014953220,
0.0070408396,
-0.0077555426,
-0.0057394225,
0.0022168206,
-0.0018927072,
-0.0011960341,
0.0082869669,
-0.0078513930,
-0.0034078946,
0.0029063667,
-0.0079425741,
-0.0142155178,
-0.0049961749,
-0.0077615962,
-0.0124865966,
0.0006310887,
-0.0084785745,
-0.0127540417,
0.0012311345,
-0.0032729041,
-0.0164059252,
-0.0130089652,
-0.0127254622,
-0.0193959475,
-0.0114959925,
-0.0130580962,
-0.0209210403,
-0.0060926196,
-0.0032818974,
-0.0134208631,
-0.0118464092,
-0.0052957973,
-0.0153528694,
-0.0115567371,
-0.0134037910,
-0.0209234264,
-0.0086765653,
-0.0050754775,
-0.0177319590,
-0.0061221099,
0.0006459074,
-0.0091080386,
-0.0046852655,
-0.0019824181,
-0.0204479955,
-0.0076473965,
-0.0018173282,
-0.0188953038,
-0.0126496945,
0.0077078952,
-0.0098459534,
-0.0028077781,
0.0101240035,
-0.0119748265,
-0.0111363512,
0.0018403556,
-0.0132748773,
-0.0163713861,
-0.0066882530,
-0.0120490417,
-0.0046201092,
0.0070775077,
-0.0067661107,
-0.0006135003,
0.0081366822,
0.0014820513,
-0.0084609753,
0.0025139754,
-0.0043736221,
-0.0018043235,
0.0095956298,
-0.0021135765,
0.0021494888,
0.0155021520,
0.0027334886,
-0.0009396669,
0.0135795781,
0.0056091473,
-0.0028613128,
0.0131146871,
0.0061597703,
-0.0003034833,
0.0171190985,
0.0113990698,
-0.0018174457,
0.0121279508,
0.0078238901,
0.0020569232,
0.0108774928,
0.0015664654,
-0.0003967708,
0.0147449020,
0.0098047545,
0.0017085933,
0.0082785180,
0.0106260376,
0.0063752388,
0.0114667639,
0.0119887767,
0.0010861447,
0.0100829815,
0.0100931348,
0.0025344372,
0.0071583735,
0.0063305977,
0.0020800508,
0.0108498475,
0.0108280582,
-0.0030426148,
0.0046501728,
0.0100475699,
-0.0051164199,
-0.0124456128,
0.0048492416,
-0.0065334523,
-0.0041564936,
0.0070478022,
-0.0049354378,
-0.0028668945,
0.0131770959,
-0.0044715684,
-0.0071619051,
-0.0005673243,
-0.0077900379,
-0.0135989254,
-0.0032082908,
-0.0120860441,
-0.0068600243,
-0.0031581123,
-0.0000318419,
-0.0098562809,
-0.0041711056,
-0.0043952251,
-0.0145547641,
-0.0015650368,
-0.0105411755,
-0.0061356397,
0.0016678391,
0.0039958283,
-0.0057245763,
0.0054877903,
-0.0029311092,
-0.0102782529,
-0.0006183669,
-0.0070781531,
-0.0135260085,
-0.0018794544,
0.0060691554,
-0.0088591762,
0.0019619116,
0.0123224407,
-0.0018594973,
0.0047466415,
0.0074394774,
-0.0036484606,
0.0020638981,
0.0087121651,
-0.0036746161,
0.0009068362,
0.0095314216,
0.0066878796,
0.0079593910,
0.0118987253,
0.0085671479,
0.0122356778,
0.0206824876,
0.0100497287,
0.0053349519,
0.0181341395,
0.0085239159,
0.0050688228,
0.0161445867,
0.0066224309,
0.0115498025,
0.0250086971,
0.0080332858,
0.0126863094,
0.0241716877,
0.0085814213,
-0.0019395230,
0.0177275036,
0.0084875980,
0.0011644196,
0.0178473461,
0.0116118807,
-0.0030760653,
0.0168329924,
0.0122427754,
-0.0047067418,
0.0081795398,
0.0016655994,
-0.0076490240,
0.0053114635,
0.0051911836,
-0.0117488168,
0.0063884882,
0.0014159565,
-0.0086492198,
0.0019102534,
-0.0050766561,
-0.0142412642,
-0.0047730086,
-0.0034843725,
-0.0160760395,
-0.0032459251,
-0.0015462532,
-0.0078428928,
-0.0065380847,
-0.0065306611,
-0.0200612061,
-0.0066418145,
-0.0012219079,
-0.0282623451,
-0.0145773888,
0.0045217443,
-0.0188417509,
-0.0088910284,
-0.0010567354,
-0.0176672991,
-0.0095875207,
-0.0061160410,
-0.0179245844,
-0.0136727924,
-0.0046825167,
-0.0131615642,
-0.0073311264,
-0.0008920145,
-0.0039558215,
-0.0018987043,
-0.0034110215,
-0.0053877700,
-0.0097382357,
0.0026355335,
-0.0055665234,
-0.0059914906,
-0.0023175536,
-0.0041379472,
0.0033786392,
0.0094542950,
0.0010624448,
-0.0035459115,
0.0117712012,
0.0006271404,
-0.0089255245,
0.0029333124,
-0.0065895934,
-0.0113693438,
0.0004751829,
0.0096789915,
-0.0088473717,
0.0115688322,
0.0113432314,
0.0031673631,
0.0058499482,
0.0070654852,
-0.0023809522,
0.0072707599,
0.0058024591,
-0.0092262272,
0.0028764934,
0.0098107494,
-0.0016321959,
0.0009532539,
-0.0005593994,
-0.0029083460,
0.0027810759,
0.0013930590,
-0.0013828469,
0.0023589288,
0.0119668972,
0.0024838755,
0.0019500179,
0.0053214654,
-0.0047321669,
-0.0007205096,
0.0045790710,
-0.0093594249,
-0.0130317993,
0.0116914399,
-0.0082726367,
-0.0071164030,
0.0066022910,
-0.0031698300,
-0.0038851195,
0.0099635264,
-0.0027572266,
-0.0048932191,
0.0064144866,
-0.0039241132,
-0.0050655073,
-0.0004098048,
-0.0035470249,
-0.0047538029,
0.0013600929,
0.0036697891,
-0.0061411709,
0.0051119463,
0.0083434256,
-0.0057197763,
-0.0000629506,
-0.0036670277,
-0.0051701711,
0.0012032579,
-0.0026326047,
-0.0109611405,
0.0052754250,
0.0089764558,
-0.0065380009,
0.0011025345,
0.0015237363,
-0.0104026534,
-0.0034172409,
0.0047728899,
-0.0176122636,
-0.0068612453,
0.0117745027,
-0.0126650669,
-0.0041350462,
0.0072745206,
-0.0110978149,
-0.0066132057,
0.0006573575,
-0.0190776959,
-0.0125715714,
0.0022850968,
-0.0117598046,
-0.0100317318,
0.0020405375,
-0.0058623771,
-0.0061507160,
-0.0010805039,
-0.0155588724,
-0.0181306116,
-0.0019971314,
-0.0169353969,
-0.0166209266,
-0.0036216234,
-0.0134687405,
-0.0074413121,
0.0099567771,
-0.0045932448,
-0.0103719085,
0.0057441830,
-0.0049599512,
-0.0123032704,
0.0056243073,
-0.0059650415,
-0.0060159266,
0.0124957496,
0.0071488791,
-0.0021839109,
0.0182038583,
0.0064781718,
0.0000897983,
0.0083262995,
0.0049325009,
0.0052466989,
0.0153673152,
0.0131788123,
0.0060590459,
0.0195030868,
0.0186525863,
0.0094396565,
0.0122596826,
0.0148611097,
0.0166401602,
0.0176044386,
0.0133033646,
0.0057950635,
0.0208645891,
0.0195375923,
0.0101823444,
0.0161147118,
0.0233137514,
0.0115620727,
0.0172196031,
0.0193553437,
0.0030254154,
0.0078357160,
0.0209038183,
0.0063296957,
0.0041204402,
0.0248396620,
0.0080538373,
0.0115582962,
0.0210711155,
0.0073310127,
-0.0018120324,
0.0131553244,
0.0011148421,
-0.0063231131,
0.0047709527,
-0.0090608886,
0.0037342261,
0.0049125641,
-0.0007682050,
-0.0080614369,
0.0050338134,
-0.0032339962,
-0.0128581924,
-0.0101708798,
-0.0093074748,
-0.0139397867,
-0.0059810882,
-0.0134556629,
-0.0161029249,
-0.0017323780,
-0.0067088655,
-0.0190535691,
-0.0102345413,
-0.0096794385,
-0.0226436816,
-0.0142249698,
-0.0024894371,
-0.0251560938,
-0.0111541050,
0.0030564480,
-0.0145932455,
-0.0092700925,
-0.0001859503,
-0.0132445265,
-0.0097861560,
-0.0059819552,
-0.0171970017,
-0.0054594986,
-0.0006447191,
-0.0088673644,
-0.0072121490,
0.0060781157,
-0.0011543061,
-0.0036378040,
0.0033072224,
-0.0028703925,
-0.0064006159,
0.0029571934,
-0.0051360130,
-0.0062906137,
0.0052071880,
0.0032452119,
0.0045042941,
0.0177279506,
0.0065487735,
0.0036111870,
0.0235438142,
0.0098118512,
-0.0053436444,
0.0103503698,
0.0107647441,
-0.0019619283,
0.0165558774,
0.0141198989,
0.0001303562,
0.0224560499,
0.0205634907,
-0.0022842847,
0.0116338842,
0.0144830197,
-0.0032521787,
0.0091354093,
0.0103363022,
-0.0004987386,
0.0129007325,
0.0127226161,
-0.0038661037,
0.0061764857,
0.0092354361,
-0.0052717794,
0.0005228869,
0.0027097238,
-0.0092830034,
0.0063917218,
0.0090379762,
-0.0065845298,
0.0061828685,
0.0147744138,
-0.0052897986,
0.0036971110,
0.0076837828,
-0.0096418234,
-0.0087763807,
0.0135661708,
-0.0110155893,
-0.0078461124,
0.0112032248,
-0.0081832502,
-0.0038805257,
0.0064054923,
-0.0136846201,
-0.0066549620,
0.0015762803,
-0.0100227948,
-0.0123960618,
-0.0019028441,
-0.0038681095,
-0.0042859074,
-0.0018145028,
-0.0101840086,
-0.0075011281,
0.0039580762,
-0.0120141488,
-0.0133011779,
-0.0068576410,
-0.0100348471,
-0.0063681463,
0.0028252068,
-0.0035956022,
-0.0045811050,
0.0040306272,
0.0033469708,
-0.0089915972,
-0.0004643758,
-0.0015261201,
-0.0177886803,
-0.0034969016,
0.0029994934,
-0.0131182261,
0.0066748653,
0.0077957357,
-0.0115069579,
0.0016499126,
0.0058043976,
-0.0102196122,
-0.0081307935,
-0.0094278492,
-0.0129137086,
-0.0040321965,
0.0008994209,
-0.0074072191,
-0.0014267254,
0.0025453281,
-0.0019800831,
-0.0060129184,
0.0003910437,
-0.0130623262,
-0.0100342520,
0.0006569139,
-0.0074100979,
-0.0043136030,
0.0054841433,
-0.0014332618,
0.0061999406,
0.0100754704,
-0.0040078973,
0.0002832801,
0.0114472443,
0.0023361542,
-0.0100043705,
0.0177009590,
0.0036305760,
-0.0039352612,
0.0112060467,
0.0040899049,
-0.0040741945,
0.0133504663,
0.0037940498,
0.0003175545,
0.0139867784,
0.0100514796,
0.0031939526,
0.0068732901,
0.0067019085,
0.0064628888,
0.0098669576,
0.0099260081,
-0.0024879775,
0.0087114200,
0.0122434357,
0.0008688215,
0.0013764985,
0.0035278776,
-0.0026670182,
0.0054399148,
0.0072069443,
-0.0026926929,
0.0095803272,
0.0145734670,
-0.0032181747,
0.0094401324,
0.0134575814,
-0.0084462184,
-0.0047166501,
0.0154501433,
-0.0083235884,
-0.0104561169,
0.0104106395,
-0.0079224054,
-0.0077999667,
0.0024345668,
-0.0127498414,
-0.0089422688,
0.0038295444,
-0.0144776655,
-0.0190823767,
0.0034329859,
-0.0132078733,
-0.0132879047,
-0.0062651634,
-0.0141065139,
-0.0157251228,
-0.0058795274,
-0.0178753454,
-0.0243245289,
-0.0039736899,
-0.0180113949,
-0.0190230012,
-0.0031747990,
-0.0144359022,
-0.0139602032,
0.0018572271,
-0.0095929466,
-0.0212571211,
-0.0007924499,
-0.0071101571,
-0.0224307813,
-0.0016444607,
-0.0032926991,
-0.0130856968,
-0.0014498502,
-0.0053888438,
-0.0198922697,
-0.0028900362,
-0.0071495390,
-0.0196440052,
-0.0027707792,
-0.0027691119,
-0.0072113988,
0.0053495471,
0.0082878051,
-0.0049320790,
0.0063102283,
0.0029981264,
-0.0027642481,
0.0035824897,
-0.0017588423,
-0.0012923317,
0.0116224959,
0.0045862929,
0.0028286958,
0.0111558465,
0.0188664049,
0.0094422689,
0.0093783606,
0.0164802372,
0.0089292265,
0.0102368938,
0.0189324785,
0.0037639383,
0.0055072000,
0.0294406991,
0.0085340375,
0.0046533947,
0.0202586781,
0.0037904414,
0.0071163336,
0.0103007387,
-0.0007382450,
-0.0001786865,
0.0140119120,
0.0037396438,
0.0040619792,
0.0121781714,
0.0099706938,
0.0014343897,
0.0113124317,
0.0050285021,
-0.0028145486,
0.0120968353,
0.0007765007,
-0.0002108148,
0.0093704760,
-0.0039151493,
0.0002502648,
0.0093268370,
0.0016750558,
-0.0026928862,
0.0050664251,
0.0056589535,
-0.0061240215,
-0.0005161673,
0.0061835810,
-0.0101710912,
0.0020393492,
0.0047854632,
-0.0174571145,
-0.0047568399,
0.0061403103,
-0.0193381067,
-0.0082484651,
-0.0099769291,
-0.0112271961,
-0.0043721711,
-0.0047608432,
-0.0160496607,
-0.0016841135,
0.0050069047,
-0.0023789585,
-0.0086352862,
-0.0028531738,
-0.0055228518,
-0.0137946717,
-0.0054122782,
-0.0117506590,
-0.0086161615,
0.0041219201,
-0.0077156601,
-0.0016225316,
0.0065473798,
-0.0023232168,
-0.0044118459,
0.0063565802,
-0.0126572279,
-0.0099369222,
0.0075518219,
-0.0066727563,
-0.0168951824,
0.0050625727,
0.0024795972,
-0.0070129791,
0.0105007505,
-0.0040599373,
-0.0137501936,
0.0046755075,
-0.0031168847,
-0.0147998482,
-0.0033822122,
-0.0045156153,
-0.0095597934,
0.0085658748,
-0.0008619159,
-0.0099646710,
0.0024531344,
0.0060924371,
-0.0065296465,
0.0061773211,
-0.0026466593,
-0.0044406625,
0.0119555760,
0.0059929974,
-0.0073118769,
0.0127311982,
0.0069131358,
-0.0047642500,
0.0087920101,
0.0092829913,
-0.0061761606,
0.0097025055,
0.0089290766,
-0.0055814795,
0.0130480630,
0.0177438948,
-0.0033715907,
0.0081329066,
0.0085278610,
0.0041635660,
0.0068324562,
0.0028129711,
-0.0054802415,
0.0043562879,
0.0155380918,
-0.0023060192,
0.0054772031,
0.0115076862,
0.0068734139,
0.0088828178,
0.0107514206,
-0.0011623999,
0.0040386803,
0.0073703481,
-0.0015562230,
0.0057017710,
0.0033409123,
-0.0013935369,
0.0075933239,
0.0129834143,
-0.0048530591,
-0.0031642620,
0.0070152204,
-0.0034652730,
-0.0131967654,
-0.0055272598,
-0.0114489030,
-0.0097725485,
0.0050605363,
-0.0085798474,
-0.0178089421,
0.0025896770,
-0.0121239834,
-0.0200810377,
-0.0108509883,
-0.0192777105,
-0.0189087000,
-0.0163527541,
-0.0180828068,
-0.0155970491,
-0.0089497846,
-0.0110614216,
-0.0158095192,
-0.0135834748,
-0.0074353386,
-0.0224234052,
-0.0119478945,
-0.0222650804,
-0.0268315803,
-0.0116850985,
-0.0083880955,
-0.0158430096,
-0.0041863513,
-0.0042613349,
-0.0105228173,
-0.0084560690,
-0.0070020156,
-0.0236558765,
-0.0125573892,
-0.0005898800,
-0.0163268894,
-0.0088806422,
0.0041179359,
-0.0095282197,
-0.0005345793,
0.0051017334,
-0.0082065361,
-0.0078189131,
0.0018795347,
-0.0054149060,
-0.0011623987,
0.0022323811,
-0.0014626372,
0.0076185521,
0.0150370803,
0.0079245977,
0.0092789168,
0.0204123575,
0.0163825117,
0.0094954539,
0.0156559348,
0.0155779757,
0.0122977244,
0.0159878265,
0.0068823826,
0.0123519804,
0.0260084420,
0.0179466996,
0.0114372410,
0.0225898400,
0.0203486886,
0.0087934369,
0.0194602497,
0.0140300598,
0.0043347995,
0.0250770990,
0.0225534756,
0.0011277096,
0.0194013137,
0.0216080211,
0.0038761008,
0.0138204582,
0.0109156398,
-0.0016595973,
0.0096446378,
0.0107616978,
-0.0028794096,
0.0046842489,
0.0102700936,
-0.0004693588,
0.0089341169,
0.0126005886,
-0.0051519671,
0.0050518354,
0.0101520112,
-0.0078207888,
0.0012900115,
0.0055223946,
-0.0055635516,
0.0053477190,
0.0046124416,
-0.0156954825,
0.0016323326,
0.0068422817,
-0.0122652929,
-0.0102030151,
0.0015433887,
-0.0124937817,
-0.0055218032,
0.0079053892,
-0.0105794147,
-0.0046869162,
0.0068740034,
-0.0075630723,
-0.0061799954,
0.0009040741,
-0.0082545532,
-0.0052900310,
0.0012293452,
-0.0022631688,
0.0036190664,
0.0081093619,
0.0029533724,
-0.0024259796,
0.0046012169,
-0.0007663574,
-0.0043480252,
-0.0005281054,
-0.0086934175,
-0.0013213756,
0.0138022015,
0.0063462206,
0.0047497228,
0.0160541292,
0.0094098588,
-0.0049246922,
0.0113106351,
-0.0092402045,
-0.0107987840,
0.0009972388,
0.0092923148,
-0.0052892747,
0.0151964361,
0.0113483099,
0.0034492803,
0.0096489498,
0.0032405907,
0.0011564884,
0.0053265276,
0.0085993763,
-0.0000706015,
0.0047494103,
0.0148589797,
0.0108093061,
0.0115200225,
0.0067622541,
-0.0028762082,
0.0024175351,
0.0106548248,
-0.0058309520,
-0.0007720127,
0.0064878222,
0.0027379347,
0.0090916697,
0.0121997576,
-0.0014160090,
0.0106910374,
0.0120871048,
-0.0040594167,
-0.0004768855,
0.0099150734,
-0.0023925398,
-0.0059693567,
0.0067997482,
-0.0021510366,
-0.0068095168,
0.0122453962,
-0.0099487612,
-0.0071624080,
0.0039087906,
-0.0031089848,
-0.0045424984,
0.0030621430,
-0.0031653829,
-0.0041929996,
0.0038197159,
-0.0010963071,
-0.0044954061,
-0.0022773037,
-0.0007618853,
-0.0050700824,
0.0014657646,
-0.0035325999,
-0.0102536837,
0.0022706219,
-0.0030223269,
-0.0124577917,
-0.0053302813,
-0.0073600276,
-0.0069875559,
-0.0011840174,
-0.0042940960,
-0.0172696207,
-0.0028889123,
-0.0016637433,
-0.0207190942,
-0.0113409301,
0.0036600595,
-0.0135575337,
-0.0113259889,
0.0000759430,
-0.0156166330,
-0.0096592996,
-0.0010647856,
-0.0217894744,
-0.0139681660,
-0.0003630427,
-0.0166085251,
-0.0139984209,
-0.0042275405,
-0.0205053594,
-0.0123993661,
-0.0030672385,
-0.0162730161,
-0.0171577390,
-0.0040230337,
-0.0158926360,
-0.0091021862,
-0.0004661458,
-0.0151783861,
-0.0089290692,
0.0071214950,
-0.0141091235,
-0.0099045634,
-0.0007316157,
-0.0120205171,
-0.0118788332,
0.0001256536,
-0.0122949202,
-0.0118904617,
0.0075218570,
-0.0037386608,
-0.0073891371,
0.0094182892,
-0.0010819528,
-0.0012459876,
0.0069088815,
0.0032162133,
0.0019105314,
0.0126067167,
0.0079361591,
0.0030261655,
0.0116776293,
0.0115049742,
0.0029982845,
0.0072176424,
0.0078367712,
0.0071185669,
0.0138146067,
0.0084613832,
0.0051079979,
0.0174321067,
0.0173696708,
0.0081617907,
0.0178841799,
0.0140300775,
0.0102983937,
0.0199830271,
0.0172831193,
0.0000421460,
0.0097375363,
0.0201172233,
0.0043944181,
0.0037410771,
0.0174375009,
0.0038596080,
0.0130370213,
0.0239782669,
-0.0013342104,
0.0101913372,
0.0139454771,
0.0048090112,
0.0089328904,
0.0114232656,
0.0018349297,
0.0048836186,
0.0112984013,
0.0034047898,
-0.0013917412,
-0.0031367578,
-0.0000985837,
-0.0048309183,
-0.0039422889,
-0.0095643848,
-0.0144056873,
0.0052720192,
-0.0116571961,
-0.0115256347,
-0.0001597026,
-0.0024385427,
-0.0132541098,
-0.0012451210,
-0.0079916455,
-0.0156539883,
-0.0017148221,
-0.0076817586,
-0.0216270126,
-0.0055388082,
0.0004784084,
-0.0177971609,
-0.0075334474,
-0.0019776444,
-0.0153861418,
-0.0026486174,
-0.0077995472,
-0.0163081437,
-0.0027942760,
-0.0014399453,
-0.0124383494,
-0.0056408853,
0.0000867793,
-0.0032621399,
-0.0063170716,
-0.0004530989,
-0.0103671094,
-0.0052704294,
0.0023165441,
-0.0033958759,
-0.0021567198,
0.0038931773,
-0.0013062370,
0.0057491451,
0.0108005721,
-0.0040363884,
0.0022503268,
0.0156436842,
0.0042929118,
-0.0031448188,
0.0094842743,
0.0048057470,
0.0030022257,
0.0211771857,
0.0044721756,
-0.0038854447,
0.0213688537,
0.0155091081,
0.0010131702,
0.0112594068,
0.0090959184,
0.0000776215,
0.0165973399,
0.0090869972,
-0.0029811356,
0.0137615632,
0.0126000196,
-0.0007026091,
0.0136336228,
0.0092468560,
0.0011934477,
0.0137519129,
0.0075554494,
-0.0043423316,
0.0171980225,
0.0095894672,
-0.0009634283,
0.0121794660,
0.0117917284,
-0.0007796783,
0.0157555379,
0.0125416508,
-0.0057510189,
0.0083674220,
0.0137518626,
-0.0074627954,
0.0043065236,
0.0079554785,
-0.0072143124,
0.0035624926,
0.0082579330,
-0.0060961558,
0.0019670385,
0.0078451987,
0.0007216085,
0.0032383963,
0.0052958191,
-0.0023963414,
0.0010910123,
0.0056224493,
-0.0115473885,
-0.0090193180,
0.0008544738,
-0.0069353711,
-0.0137059335,
-0.0105295936,
-0.0144664682,
-0.0072491732,
0.0004031868,
-0.0115335174,
-0.0022996883,
0.0082923584,
-0.0009127706,
-0.0102294963,
0.0001621081,
-0.0120203067,
-0.0225189961,
-0.0109067513,
-0.0167159811,
-0.0210859329,
0.0014106482,
-0.0024995927,
-0.0157386251,
0.0004114089,
-0.0037402618,
-0.0128136072,
-0.0065892893,
-0.0137000168,
-0.0194953643,
-0.0086247716,
-0.0072449343,
-0.0107087241,
-0.0074946177,
-0.0087144654,
-0.0108282352,
-0.0085061220,
-0.0078542596,
-0.0219176002,
-0.0149480859,
-0.0067980895,
-0.0137060471,
-0.0054260949,
-0.0036008586,
-0.0095433835,
0.0002365869,
0.0045892377,
-0.0089778490,
-0.0026220661,
0.0104528945,
-0.0054056295,
-0.0063986219,
0.0129910847,
-0.0022934123,
-0.0028320390,
0.0137147494,
-0.0001119984,
0.0010962515,
0.0156748369,
0.0024874194,
-0.0049811439,
0.0113118719,
0.0065957732,
0.0098688640,
0.0108201625,
0.0042417515,
0.0061339308,
0.0214700550,
0.0102253528,
0.0053542783,
0.0126581173,
0.0132318726,
0.0065521039,
0.0101493709,
0.0011739279,
0.0025942451,
0.0124843027,
0.0057340804,
0.0037055560,
0.0141885420,
0.0098361764,
0.0033948289,
0.0099552013,
0.0103324074,
-0.0060645686,
0.0006508878,
0.0140348906,
-0.0098768957,
-0.0010019976,
0.0135960020,
-0.0083028860,
-0.0038495325,
0.0024486517,
-0.0173087623,
-0.0075575453,
0.0002926835,
-0.0208519362,
-0.0195683893,
-0.0005743270,
-0.0116272978,
-0.0088449400,
-0.0071287779,
-0.0213707648,
-0.0176228005,
-0.0011054041,
-0.0243470073,
-0.0209961627,
-0.0100670494,
-0.0151218586,
-0.0113690691,
0.0022735242,
-0.0143611385,
-0.0117561119,
0.0040113940,
-0.0135565940,
-0.0170163102,
0.0028636074,
-0.0132574216,
-0.0147638451,
-0.0006852185,
-0.0065251896,
-0.0107046207,
0.0108138612,
-0.0024802054,
-0.0105232261,
0.0019686201,
0.0002455146,
-0.0083101643,
0.0027947922,
-0.0002744064,
-0.0088854777,
0.0095368065,
0.0102613857,
0.0044211815,
0.0081477072,
0.0058906935,
0.0069019343,
0.0095824301,
0.0093453526,
-0.0015915114,
0.0117351152,
0.0117052030,
0.0045887800,
0.0212641396,
0.0197491329,
0.0166175924,
0.0202820934,
0.0193146393,
0.0077114156,
0.0160463136,
0.0191878583,
0.0035906555,
0.0039225807,
0.0267613214,
0.0138319414,
0.0147779621,
0.0280508846,
0.0114817079,
0.0180302467,
0.0240058899,
0.0040602926,
0.0036945718,
0.0139526008,
0.0049177632,
0.0099927504,
0.0120833842,
0.0088866502,
0.0090819327,
0.0161172412,
0.0052848430,
0.0015055127,
0.0077594984,
0.0063805683,
0.0004062764,
0.0034016056,
0.0052401959,
-0.0046723946,
0.0117801828,
0.0022429836,
-0.0043679010,
0.0075237337,
0.0039968584,
-0.0071556373,
0.0035152850,
0.0072396244,
-0.0138525488,
0.0087873442,
0.0094089378,
-0.0128903966,
-0.0014344848,
0.0083199227,
-0.0100382464,
-0.0064717792,
-0.0055496311,
-0.0161987282,
-0.0023200703,
-0.0013275470,
-0.0219761282,
-0.0062960894,
0.0018443088,
-0.0013611895,
-0.0048847287,
0.0050839297,
-0.0048134113,
-0.0022091342,
-0.0042930674,
-0.0144335851,
-0.0086782891,
-0.0059080413,
-0.0138295386,
-0.0043641836,
-0.0013243943,
-0.0026314030,
-0.0013338919,
0.0096944692,
-0.0051976014,
-0.0102435928,
0.0046792496,
-0.0010279592,
-0.0228011589,
-0.0028800564,
-0.0009866304,
-0.0147340894,
0.0073124813,
-0.0018468075,
-0.0143798990,
0.0010497366,
-0.0038404309,
-0.0166646969,
-0.0087828226,
-0.0050211609,
-0.0200401898,
0.0021761227,
0.0044697863,
-0.0133594908,
0.0007035368,
0.0063290717,
-0.0096379118,
-0.0013004838,
-0.0061747897,
-0.0151317418,
0.0050229677,
-0.0025064440,
-0.0166300498,
0.0045198132,
0.0126475971,
-0.0056798849,
0.0038859120,
0.0118330661,
-0.0081703430,
0.0029441561,
0.0109382402,
-0.0138063598,
-0.0028811381,
0.0198881552,
-0.0094619961,
-0.0034735482,
0.0082678860,
-0.0115233231,
0.0048191454,
0.0085605998,
-0.0081119817,
0.0014008370,
0.0155574828,
0.0004238771,
0.0027897509,
0.0031419715,
0.0052789859,
0.0053740880,
0.0113906134,
0.0049152058,
0.0028002155,
0.0128993997,
0.0045566359,
0.0018299366,
0.0101238852,
-0.0040489510,
-0.0007957611,
0.0165689271,
0.0041412716,
-0.0020609200,
0.0120886834,
0.0081457468,
-0.0054565379,
0.0049746083,
0.0004501623,
-0.0117565794,
0.0093237692,
0.0032638144,
-0.0158335902,
0.0049752686,
0.0038983403,
-0.0151547361,
-0.0059477035,
-0.0120957606,
-0.0147652328,
-0.0083558857,
-0.0085705556,
-0.0134594040,
-0.0040320754,
-0.0022684641,
-0.0098777376,
-0.0092632174,
-0.0050438032,
-0.0143460007,
-0.0110576097,
-0.0128760450,
-0.0173031054,
-0.0137830209,
-0.0034369109,
-0.0144351227,
-0.0127246324,
-0.0015854046,
-0.0149041461,
-0.0142166037,
-0.0024303116,
-0.0186480694,
-0.0202848203,
0.0062667369,
-0.0116086695,
-0.0155084757,
0.0076116575,
-0.0072208410,
-0.0109095890,
0.0025040072,
-0.0103776669,
-0.0200661998,
-0.0048900186,
-0.0110555775,
-0.0118016554,
-0.0014263332,
-0.0036195337,
0.0016338342,
0.0115171680,
0.0062575913,
-0.0015570493,
0.0097320499,
0.0125690158,
-0.0008725383,
0.0050806450,
0.0077560805,
0.0063561299,
0.0138525954,
0.0088521242,
0.0030232836,
0.0192161165,
0.0128218401,
0.0014356894,
0.0129865026,
0.0181048699,
0.0058937022,
0.0124781104,
0.0236980990,
0.0072614932,
0.0121750692,
0.0275183432,
0.0032626675,
0.0038922597,
0.0193067621,
0.0015493762,
0.0006700548,
0.0104600005,
-0.0020373249,
0.0026891874,
0.0200057924,
0.0041018641,
0.0024293745,
0.0160358958,
0.0052152546,
0.0001904211,
0.0111116990,
-0.0067895334,
-0.0062386310,
0.0110712405,
-0.0027626588,
-0.0062575936,
0.0124282949,
-0.0036679846,
-0.0043423483,
0.0102559337,
-0.0123395622,
-0.0137978895,
0.0037573592,
-0.0061537493,
-0.0209322926,
0.0027934574,
0.0006874679,
-0.0153190494,
0.0040146951,
-0.0087428754,
-0.0262153223,
0.0064631794,
-0.0141949113,
-0.0212941356,
-0.0078300349,
-0.0096335262,
-0.0121466247,
-0.0085013090,
-0.0090175457,
-0.0079786228,
0.0018951892,
0.0045883753,
-0.0097085638,
-0.0012852777,
0.0047556865,
-0.0126367630,
0.0024210042,
-0.0102136238,
-0.0095104836,
0.0064231087,
0.0051041255,
-0.0016641641,
0.0048185159,
0.0026534861,
-0.0002278859,
-0.0035428733,
0.0036528448,
-0.0132918246,
-0.0084730526,
0.0167939849,
-0.0002487458,
0.0052136872,
0.0206285194,
0.0071626864,
0.0093104420,
0.0134356683,
-0.0042877165,
0.0019006478,
0.0079836259,
0.0002290959,
-0.0033611734,
0.0128716622,
0.0091659296,
0.0144361984,
0.0174119361,
0.0068139429,
0.0118822334,
0.0207166951,
0.0089698005,
0.0025654775,
0.0101919519,
0.0072513171,
0.0079015652,
0.0113053992,
0.0116794230,
0.0049179164,
0.0217754114,
0.0051915408,
-0.0033787456,
0.0078437384,
0.0127233332,
-0.0048098061,
0.0166569576,
0.0123129701,
0.0004760482,
0.0197346397,
0.0162964538,
-0.0050158841,
0.0093236333,
0.0083820811,
-0.0023513623,
0.0050262753,
0.0040932917,
-0.0022511324,
0.0064285882,
0.0076935813,
-0.0018279698,
0.0037425277,
0.0104073621,
-0.0023082669,
0.0022957115,
0.0021386121,
-0.0048238942,
-0.0000268733,
0.0035001640,
-0.0074113416,
-0.0002536209,
-0.0019147315,
-0.0058561307,
-0.0048826039,
-0.0031961510,
-0.0213207006,
-0.0136146080,
-0.0001332235,
-0.0159056596,
-0.0217104312,
0.0008631325,
-0.0087979194,
-0.0118147600,
-0.0008193274,
-0.0088721802,
-0.0221083984,
-0.0012144597,
-0.0189055335,
-0.0250402372,
-0.0101808226,
-0.0139499735,
-0.0177835822,
-0.0053910865,
-0.0102440845,
-0.0189126767,
-0.0010044000,
-0.0144102229,
-0.0229180120,
-0.0082254242,
-0.0117083034,
-0.0200490933,
-0.0060188323,
-0.0138357235,
-0.0173614379,
0.0038505567,
-0.0060847932,
-0.0199439079,
-0.0024204559,
-0.0067449240,
-0.0166466702,
0.0010447343,
-0.0058862246,
-0.0174366739,
0.0053473418,
0.0073114056,
-0.0115272040,
0.0061004199,
0.0031918811,
-0.0022792304,
0.0023876226,
-0.0001287673,
-0.0091664782,
0.0035743346,
0.0090289423,
-0.0061975811,
0.0067631872,
0.0153006930,
0.0081651835,
0.0100681847,
0.0112117548,
0.0043636132,
0.0103613399,
0.0101057328,
0.0007416867,
0.0076187318,
0.0130735245,
0.0048354450,
0.0136981113,
0.0132883228,
0.0067067263,
0.0106712300,
0.0151305385,
-0.0024674456,
-0.0010994516,
0.0118415896,
-0.0014146983,
-0.0021870490,
0.0149093065,
0.0032236734,
0.0018308162,
0.0161321126,
-0.0029509049,
-0.0010839208,
0.0032835070,
-0.0087993797,
-0.0025926393,
-0.0033739232,
-0.0062020938,
-0.0069631631,
0.0059562111,
0.0017183158,
-0.0079785436,
-0.0034821359,
-0.0010078427,
-0.0067730155,
-0.0046590487,
-0.0138646122,
-0.0157979354,
0.0030800689,
-0.0037250526,
-0.0123002846,
-0.0021697232,
-0.0068902457,
-0.0102090184,
-0.0080909636,
-0.0157629661,
-0.0220036805,
-0.0125052389,
-0.0007954692,
-0.0187113881,
-0.0050877398,
0.0091963131,
-0.0055541713,
0.0002159042,
0.0025164774,
-0.0114846928,
-0.0027927766,
0.0026173801,
-0.0163521413,
-0.0022392534,
0.0041136597,
-0.0032385634,
0.0008535554,
0.0051428513,
0.0025062440,
0.0016952610,
0.0059553706,
-0.0023581898,
-0.0013854097,
0.0041276482,
0.0037159326,
0.0040826201,
0.0118479310,
0.0065880637,
0.0101458374,
0.0213056840,
0.0091424230,
0.0051497715,
0.0113775451,
0.0026476756,
0.0024224031,
0.0104459655,
0.0053425734,
0.0030413149,
0.0236349367,
0.0215000007,
0.0051908726,
0.0200481825,
0.0203602593,
0.0063196965,
0.0172639787,
0.0118652219,
0.0031921316,
0.0151076242,
0.0112387948,
0.0027344131,
0.0159502551,
0.0183820799,
0.0038512680,
0.0125721926,
0.0127270203,
0.0042258184,
0.0136731369,
0.0087248925,
-0.0058593033,
0.0142515991,
0.0143293841,
-0.0000577466,
0.0112370299,
0.0124668805,
-0.0002152724,
0.0133343143,
0.0155509776,
-0.0052386285,
0.0094301477,
0.0185196400,
0.0001247336,
0.0066514099,
0.0158144888,
-0.0051369555,
0.0048751794,
0.0135125723,
-0.0075916550,
-0.0010817932,
0.0036868444,
-0.0028975448,
0.0024129529,
0.0080658253,
-0.0040401365,
0.0035951678,
0.0108225169,
-0.0022680906,
-0.0061560851,
0.0030716159,
-0.0038103273,
-0.0063114036,
-0.0042108158,
-0.0117220832,
-0.0092564598,
0.0032441712,
-0.0116156703,
-0.0045955889,
0.0070515061,
-0.0011782933,
-0.0057534715,
0.0035603682,
-0.0060323961,
-0.0119435610,
0.0050201318,
-0.0114955828,
-0.0226748455,
0.0056585972,
-0.0064150193,
-0.0089298869,
-0.0072290837,
-0.0047354382,
-0.0095357886,
-0.0008148140,
-0.0121110780,
-0.0175615083,
-0.0111303376,
-0.0068270843,
-0.0097302124,
-0.0074446476,
-0.0031675373,
-0.0113557931,
-0.0036254716,
-0.0029281070,
-0.0167495962,
-0.0116008380,
-0.0123868454,
-0.0155937448,
-0.0086728875,
-0.0043962668,
-0.0134057254,
-0.0018528494,
0.0038548275,
-0.0123622697,
-0.0076165153,
0.0034947461,
-0.0104382448,
-0.0086598014,
0.0034096974,
-0.0098784994,
-0.0048738457,
0.0133188758,
-0.0082331095,
-0.0030526249,
0.0104658315,
-0.0024675522,
-0.0032396819,
0.0043534096,
-0.0013186678,
0.0039521470,
0.0080924518,
-0.0007888829,
0.0010527771,
0.0097624622,
0.0051799985,
-0.0008552030,
0.0026951379,
0.0051460224,
-0.0007257576,
0.0076269195,
0.0010894216,
-0.0021798506,
0.0091824140,
0.0033728811,
0.0037822532,
0.0089580668,
0.0052757366,
0.0023812810,
0.0103650633,
0.0070308950,
-0.0082616042,
0.0036641131,
0.0074981530,
-0.0079912236,
-0.0021652207,
0.0037279676,
-0.0111601837,
0.0023294173,
0.0070437742,
-0.0108279856,
-0.0049460209,
0.0052999845,
-0.0080999285,
-0.0121740643,
-0.0034830463,
-0.0136156464,
-0.0086638937,
-0.0024975741,
-0.0212725140,
-0.0163099077,
-0.0022657178,
-0.0219143927,
-0.0200727358,
-0.0094111841,
-0.0207890049,
-0.0132675422,
-0.0052300193,
-0.0199107230,
-0.0126097277,
0.0014282303,
-0.0183841269,
-0.0132868998,
-0.0009035512,
-0.0134197390,
-0.0156399049,
0.0053902534,
-0.0174584687,
-0.0138825867,
0.0060242489,
-0.0038656630,
-0.0161195192,
0.0037842109,
-0.0086175269,
-0.0098931286,
0.0002579022,
-0.0081724636,
-0.0078198966,
0.0054226913,
0.0045432840,
0.0055236830,
0.0119371340,
0.0063421833,
0.0039081522,
0.0094713066,
0.0079825073,
-0.0018380776,
0.0051000565,
0.0056911660,
0.0055573359,
0.0179896988,
0.0171317328,
0.0183485989,
0.0296344832,
0.0245228745,
0.0118349884,
0.0227244534,
0.0263087917,
0.0066147582,
0.0145284440,
0.0233044177,
0.0145778116,
0.0197767951,
0.0239222012,
0.0067726970,
0.0156635437,
0.0214752462,
0.0079350071,
0.0104407920,
0.0145403026,
0.0066751479,
0.0152839124,
0.0149091752,
0.0121846013,
0.0093528358,
0.0150880348,
0.0043098656,
0.0017927059,
0.0062614405,
0.0018730634,
0.0017696323,
0.0082157357,
0.0013541384,
0.0059219333,
0.0170712490,
0.0040692394,
0.0020626707,
0.0120811900,
-0.0032771309,
-0.0022904107,
0.0016221985,
0.0034688860,
-0.0170990862,
0.0108790873,
0.0028125229,
-0.0117131975,
0.0042996616,
0.0003457638,
-0.0119654909,
0.0010924281,
-0.0076136701,
-0.0166623238,
0.0010174299,
0.0005585785,
-0.0105761280,
-0.0042874473,
-0.0026437608,
-0.0044322172,
-0.0028588076,
-0.0074839494,
-0.0122280270,
-0.0077634701,
-0.0016746629,
-0.0120375473,
-0.0081418809,
-0.0025509505,
-0.0054718107,
0.0013389231,
-0.0002209568,
-0.0075203115,
0.0030005029,
0.0116837490,
-0.0148973977,
-0.0083638001,
0.0001380347,
-0.0080072302,
-0.0089584282,
0.0051439549,
0.0000309755,
-0.0056182090,
0.0125927255,
-0.0029601124,
-0.0102321804,
-0.0003412202,
-0.0045678876,
-0.0129000293,
0.0012110320,
-0.0047024079,
-0.0087239724,
0.0105024558,
0.0062970957,
-0.0066536982,
0.0055206241,
-0.0034073349,
-0.0087035876,
-0.0013411928,
-0.0071629551,
-0.0142886601,
0.0073105693,
0.0059792176,
-0.0080931364,
0.0136811184,
0.0057699895,
-0.0011633001,
0.0103143379,
0.0081765726,
-0.0088368924,
0.0101001300,
0.0125841983,
-0.0111643467,
0.0072512538,
0.0148421656,
-0.0021465630,
0.0068830261,
0.0063934820,
-0.0100341290,
0.0033773840,
0.0053489599,
-0.0127716996,
0.0010481336,
0.0087959915,
0.0023537325,
0.0052837227,
0.0140003618,
0.0054445495,
0.0053817695,
0.0131655009,
-0.0043527540,
-0.0015350943,
0.0022333565,
-0.0081834020,
-0.0017802370,
0.0031141452,
-0.0086791161,
0.0026287325,
0.0168628208,
0.0007475243,
0.0060658627,
0.0096399328,
0.0026006908,
-0.0060207485,
0.0028261682,
-0.0092442818,
-0.0122953504,
0.0062271617,
-0.0042208382,
-0.0182240475,
-0.0009272684,
-0.0056970110,
-0.0141671095,
-0.0089917900,
-0.0212812331,
-0.0225701071,
-0.0102524981,
-0.0104430337,
-0.0165483393,
-0.0100470968,
-0.0046522375,
-0.0118055418,
-0.0105576739,
-0.0138291698,
-0.0255619567,
-0.0114295781,
-0.0172075424,
-0.0277089588,
-0.0141579453,
-0.0096098538,
-0.0115958182,
-0.0048178211,
-0.0050619035,
-0.0109830573,
-0.0073286006,
-0.0003450933,
-0.0212568045,
-0.0184845515,
0.0020320949,
-0.0157623198,
-0.0128027275,
0.0068519413,
-0.0089334855,
-0.0052557131,
0.0102078225,
-0.0094537959,
-0.0077112271,
-0.0006117048,
-0.0109660383,
-0.0061346334,
0.0022901441,
-0.0055208993,
-0.0018378182,
0.0134100355,
0.0038432726,
0.0025934295,
0.0097082444,
0.0113697806,
0.0058973804,
0.0067515769,
0.0071312366,
0.0014995250,
0.0152733177,
0.0045248545,
0.0022224109,
0.0236301515,
0.0081608128,
0.0111827301,
0.0134496707,
0.0119762588,
0.0028272043,
0.0168906450,
0.0138201648,
0.0015145028,
0.0131081995,
0.0251257755,
0.0020045249,
0.0084046638,
0.0142532997,
0.0010877574,
0.0089307912,
0.0077875126,
-0.0041972152,
0.0023250838,
0.0129308002,
0.0048049679,
0.0034973817,
0.0152834337,
0.0002983921,
0.0025184331,
0.0139879575,
-0.0047473609,
-0.0063710595,
0.0025230758,
-0.0092707239,
-0.0019303429,
0.0064178966,
-0.0107572414,
-0.0035332134,
0.0141206887,
-0.0081595778,
-0.0120911142,
0.0074387230,
-0.0083584525,
-0.0163759794,
0.0028236695,
-0.0111534409,
-0.0145119624,
0.0106186373,
-0.0090029538,
-0.0175100677,
0.0019506721,
-0.0073735472,
-0.0207524952,
-0.0024395264,
-0.0107019478,
-0.0124096023,
-0.0003662303,
-0.0047591678,
-0.0114291236,
0.0042175255,
0.0012412736,
-0.0085274931,
0.0001642017,
-0.0041602370,
-0.0098261405,
-0.0018915066,
-0.0078109419,
-0.0126173673,
0.0067567062,
0.0090610059,
-0.0012404261,
0.0086601796,
0.0107783685,
-0.0019586596,
0.0045775538,
0.0043447921,
-0.0125987958,
-0.0040192115,
0.0117226215,
-0.0014982042,
0.0073360205,
0.0169527326,
0.0017541320,
0.0069116345,
0.0131258136,
-0.0051742797,
-0.0050617014,
0.0021436550,
-0.0034055226,
-0.0010666377,
0.0059553105,
0.0090347771,
0.0124321608,
0.0159021728,
0.0072293449,
0.0058992370,
0.0161054526,
0.0056212484,
-0.0024463227,
0.0059259692,
0.0063836616,
0.0065925075,
0.0145398472,
0.0069757700,
0.0032596162,
0.0112852603,
0.0127016278,
-0.0054263878,
0.0093418164,
0.0137689477,
-0.0073278327,
0.0206722226,
0.0151526369,
-0.0040126862,
0.0187977087,
0.0161584448,
-0.0098953405,
0.0040876828,
0.0046926686,
-0.0072152349,
0.0028127606,
0.0031599924,
0.0002608554,
0.0106423488,
0.0135761602,
0.0034976648,
0.0088814637,
0.0132369604,
0.0021845023,
0.0045400886,
0.0060839867,
-0.0019783417,
-0.0023600694,
0.0075777043,
-0.0047103190,
0.0015730171,
0.0003540624,
-0.0057740998,
0.0017150473,
0.0029920216,
-0.0152354445,
-0.0122281341,
0.0061646006,
-0.0034914447,
-0.0190620776,
0.0017950154,
-0.0025041213,
-0.0141694061,
0.0040603299,
-0.0070377542,
-0.0220409296,
-0.0034139436,
-0.0151147973,
-0.0242089015,
-0.0149356555,
-0.0154815875,
-0.0256635100,
-0.0077251764,
-0.0068231011,
-0.0177373607,
-0.0047392142,
-0.0073482227,
-0.0230880603,
-0.0130997822,
-0.0107702697,
-0.0265098885,
-0.0157579780,
-0.0153988451,
-0.0249205064,
-0.0044781384,
-0.0069717048,
-0.0222629048,
-0.0058910698,
-0.0049009090,
-0.0231512990,
-0.0086579435,
-0.0024728801,
-0.0232528877,
-0.0060319481,
0.0065998398,
-0.0104348352,
0.0009543960,
0.0116534438,
-0.0045931679,
0.0014536097,
0.0093597602,
-0.0093083857,
-0.0021806241,
0.0111284656,
-0.0000624309,
-0.0043598227,
0.0123907328,
0.0124740414,
0.0129547417,
0.0205652043,
0.0076003065,
0.0155936051,
0.0227349214,
0.0061351783,
0.0036293892,
0.0185278952,
0.0103329476,
0.0159639586,
0.0212603826,
0.0132027455,
0.0171794780,
0.0298237614,
0.0103090098,
0.0037120457,
0.0155847194,
0.0155353416,
-0.0005628753,
0.0172316991,
0.0154718608,
0.0069876332,
0.0268563256,
0.0186557062,
0.0038865586,
0.0168036576,
0.0041440576,
-0.0009236028,
0.0022922927,
-0.0047541475,
-0.0071113068,
0.0067153834,
0.0044142124,
0.0042500477,
-0.0009254130,
0.0053312443,
-0.0024213879,
-0.0015886803,
-0.0029601445,
-0.0165930744,
-0.0071882601,
-0.0025170820,
-0.0153572112,
-0.0110322740,
-0.0039829635,
-0.0166271906,
-0.0125119258,
-0.0082480963,
-0.0252137240,
-0.0203339159,
-0.0032111183,
-0.0191464461,
-0.0193249397,
0.0022164106,
-0.0086190477,
-0.0152485091,
0.0018608875,
-0.0152855124,
-0.0153726265,
-0.0025056817,
-0.0194031224,
-0.0196070783,
-0.0029376603,
-0.0137442015,
-0.0123314792,
0.0003030430,
-0.0071071731,
-0.0039400002,
0.0053016860,
0.0009807235,
-0.0060903584,
-0.0000340004,
0.0010805686,
-0.0009696006,
0.0016996613,
-0.0020794934,
0.0011383807,
0.0121429143,
0.0076393900,
-0.0027878813,
0.0045870803,
0.0086038457,
-0.0057523232,
0.0065511349,
0.0126769189,
-0.0050322851,
0.0155914575,
0.0232926775,
0.0028999106,
0.0092208050,
0.0209193155,
0.0099126706,
0.0094976760,
0.0122448429,
0.0001035941,
0.0085690059,
0.0136026228,
-0.0015189546,
-0.0036843554,
0.0161099266,
0.0037078299,
0.0043685059,
0.0130547108,
0.0039187535,
0.0067642368,
0.0181760211,
-0.0045244205,
0.0025225545,
0.0098881079,
-0.0010146039,
-0.0006854610,
0.0085235266,
-0.0079676425,
-0.0024332276,
0.0094328774,
-0.0063644308,
-0.0123814177,
0.0115402397,
0.0023902066,
-0.0133845415,
0.0161479767,
0.0025198776,
-0.0082792584,
0.0128063830,
-0.0041963994,
-0.0090339500,
0.0045023072,
-0.0008419549,
-0.0093660662,
0.0080256341,
-0.0033424457,
-0.0065212119,
0.0032051781,
0.0028715294,
-0.0130475797,
-0.0020598443,
-0.0008066209,
-0.0074472334,
0.0013211934,
-0.0044190707,
-0.0092488881,
0.0085885469,
0.0045987219,
-0.0115021830,
0.0031137024,
0.0014729220,
-0.0089204386,
0.0006114062,
-0.0017105604,
-0.0168780088,
-0.0040722052,
0.0025983632,
-0.0111720841,
-0.0014931562,
0.0151090780,
-0.0024751781,
0.0015013628,
0.0072635575,
-0.0060208905,
-0.0012059795,
-0.0020822014,
-0.0193503052,
-0.0093756123,
0.0002939936,
-0.0042211642,
-0.0034452032,
0.0010618716,
-0.0020682211,
-0.0016221550,
0.0002517821,
-0.0046631731,
-0.0084500257,
-0.0020875763,
-0.0031380057,
-0.0035553144,
0.0068559814,
-0.0023724837,
-0.0022148238,
0.0138557255,
0.0022443994,
-0.0069622984,
0.0042785075,
0.0049142325,
-0.0089662420,
0.0114848325,
0.0070900540,
-0.0014974365,
0.0233039968,
0.0146035310,
-0.0054776040,
0.0186377056,
0.0120375939,
-0.0010098889,
0.0059957006,
0.0023608240,
0.0012490258,
0.0146395415,
0.0049605058,
0.0044806455,
0.0148524065,
0.0214376375,
0.0055361488,
0.0094407620,
0.0081698867,
0.0027471173,
0.0097950939,
0.0083774654,
0.0032977073,
0.0123007959,
0.0146658355,
0.0061617987,
0.0130553404,
0.0121591650,
0.0010526779,
0.0061520725,
0.0069266469,
-0.0049364804,
-0.0015778275,
0.0138350390,
0.0000809809,
0.0009592412,
0.0134981470,
-0.0004379171,
-0.0038047156,
0.0105011836,
-0.0049129389,
-0.0090785408,
-0.0006838029,
-0.0074253180,
-0.0145765105,
-0.0039746510,
-0.0132314395,
-0.0142525658,
-0.0040945103,
-0.0144703547,
-0.0248994082,
-0.0076202205,
-0.0163024627,
-0.0250777975,
-0.0142760575,
-0.0195909552,
-0.0186049026,
-0.0045432509,
-0.0168216173,
-0.0231560245,
-0.0033990880,
-0.0178596638,
-0.0294228159,
-0.0146299582,
-0.0224887952,
-0.0299815070,
-0.0077648438,
-0.0148761459,
-0.0301139951,
-0.0008568405,
-0.0035583130,
-0.0207769200,
-0.0083541395,
-0.0121417008,
-0.0220708270,
-0.0085478453,
-0.0136349369,
-0.0229526274,
-0.0128968908,
-0.0063602212,
-0.0106566567,
-0.0032574462,
-0.0031588993,
-0.0104234135,
-0.0025007667,
0.0008957911,
-0.0165067799,
-0.0071704783,
-0.0015252376,
-0.0104933223,
0.0007431139,
0.0043444536,
-0.0024475032,
0.0131441643,
0.0111814206,
-0.0041005928,
0.0039349431,
0.0123993177,
-0.0026694252,
-0.0039942940,
0.0112928692,
0.0064492645,
0.0105390055,
0.0231826119,
0.0052654655,
0.0071240785,
0.0205679834,
0.0044693495,
0.0036897091,
0.0099131726,
0.0006831326,
0.0075157103,
0.0117745027,
0.0057276553,
0.0051736534,
0.0139049608,
0.0058670365,
0.0052942839,
0.0081652757,
0.0048094518,
0.0004337235,
0.0078635244,
0.0003868103,
0.0022929835,
0.0128051881,
0.0098684207,
0.0045734895,
0.0144256568,
0.0072964276,
-0.0011605317,
0.0085106548,
0.0068958132,
-0.0157577656,
0.0072222613,
0.0075816154,
-0.0041443645,
0.0084082363,
0.0095018428,
-0.0055122804,
0.0089247692,
0.0058824592,
-0.0108582508,
-0.0049153995,
0.0035077943,
-0.0055720825,
-0.0012482418,
-0.0021446564,
-0.0019532084,
0.0025075267,
0.0055593993,
-0.0123211090,
-0.0070478884,
-0.0000725238,
-0.0050984658,
-0.0064192330,
0.0007784208,
-0.0026406124,
0.0063640121,
0.0059890328,
-0.0024805686,
0.0044413200,
0.0103547014,
-0.0053334292,
-0.0097754411,
0.0004126336,
-0.0033675868,
-0.0106324255,
0.0079696635,
0.0028678291,
-0.0041892058,
0.0183442645,
0.0077624312,
-0.0072022150,
0.0028694212,
-0.0027029891,
-0.0083408980,
0.0008974495,
-0.0033495973,
-0.0124979122,
0.0056795375,
0.0065318421,
-0.0016041031,
0.0053038797,
0.0051277895,
-0.0035383201,
0.0044213007,
0.0039901561,
-0.0075467885,
0.0082726981,
0.0131338499,
0.0018937817,
0.0150423329,
0.0125627890,
0.0003199650,
0.0146924872,
0.0096079521,
-0.0057376279,
0.0096846363,
0.0167749505,
-0.0007032388,
0.0100875553,
0.0178303607,
0.0050600059,
0.0132470476,
0.0223056488,
-0.0009691159,
0.0058118324,
0.0146397715,
-0.0040694275,
0.0012636066,
0.0125401225,
0.0018062117,
0.0085881660,
0.0158439260,
0.0138098234,
0.0105293337,
0.0190899614,
0.0063436311,
0.0052003167,
0.0125089344,
0.0027297032,
0.0026004240,
0.0135354996,
0.0024284483,
0.0102483276,
0.0191775206,
0.0049195522,
0.0059438725,
0.0116771655,
-0.0021058605,
-0.0029090508,
0.0089254007,
-0.0040786145,
-0.0135578290,
0.0151442587,
0.0062544155,
-0.0026873939,
0.0031375289,
-0.0082197767,
-0.0061728149,
-0.0020115501,
-0.0183720440,
-0.0229452718,
-0.0115488023,
-0.0132456273,
-0.0175751522,
