Filename,STFMK-20201105-LW19-1935_20201202_124438_004.dat
-0.0103106145,
-0.0073461742,
-0.0119531732,
-0.0092645586,
-0.0148364604,
-0.0184594691,
-0.0169561785,
-0.0221188106,
-0.0300034061,
-0.0186584312,
-0.0142073948,
-0.0171045810,
-0.0064695831,
-0.0072916741,
-0.0185496714,
-0.0067827390,
-0.0054495269,
-0.0252440497,
-0.0217066780,
-0.0074929763,
-0.0187544599,
-0.0137123577,
-0.0005249417,
-0.0127478456,
-0.0052418774,
0.0072394684,
-0.0134815788,
-0.0106035629,
-0.0048600663,
-0.0178797748,
-0.0094281686,
-0.0030923570,
-0.0094128475,
-0.0041034804,
0.0046142144,
0.0044708136,
0.0010412674,
0.0066204295,
0.0041907737,
0.0016722559,
0.0071497331,
-0.0006189793,
0.0023437173,
0.0129391290,
0.0082482016,
0.0102860900,
0.0165366232,
0.0146381240,
0.0123929437,
0.0177175477,
0.0078879837,
0.0006036415,
0.0153879067,
0.0122093130,
-0.0031468030,
0.0115348119,
0.0173364356,
0.0050490741,
0.0148676662,
0.0082461610,
-0.0006800852,
0.0095475912,
0.0102870166,
-0.0061116321,
-0.0006223912,
0.0064954106,
-0.0015501283,
0.0008007823,
0.0072898697,
-0.0039222613,
0.0060802144,
0.0069086202,
-0.0062603061,
-0.0048845173,
0.0018176555,
-0.0127321528,
-0.0013508006,
0.0000799923,
-0.0127880638,
-0.0038621053,
0.0083546666,
-0.0114097875,
-0.0075969240,
0.0013672292,
-0.0106269401,
-0.0098617235,
0.0006257016,
-0.0166740660,
-0.0175806433,
0.0087577179,
-0.0087069944,
-0.0194616821,
0.0019047922,
-0.0130740162,
-0.0177618004,
-0.0071470682,
-0.0177775044,
-0.0183774754,
0.0045968932,
-0.0075080707,
-0.0107642692,
0.0046442077,
0.0024138885,
-0.0026496756,
0.0046490370,
-0.0039087557,
-0.0059658037,
0.0055244006,
-0.0058595622,
-0.0116106141,
0.0043954169,
0.0034582461,
0.0013746334,
0.0114698466,
0.0086636534,
-0.0028587875,
0.0132276267,
0.0048577208,
-0.0118000377,
0.0019789785,
0.0058579310,
-0.0048104315,
0.0114855273,
0.0144907273,
0.0007498392,
0.0082074003,
0.0134039614,
-0.0020161234,
-0.0002599233,
0.0030843201,
-0.0047371881,
0.0029047653,
0.0065515162,
0.0028634910,
0.0163394120,
0.0199264251,
0.0096268887,
0.0072939666,
0.0090019843,
0.0063417079,
0.0056745862,
0.0033753705,
-0.0030875301,
0.0072037159,
0.0144042345,
0.0071648676,
0.0059928028,
0.0177640878,
0.0092880344,
0.0055801924,
0.0133399535,
0.0059297103,
-0.0008337841,
0.0194984078,
0.0092449393,
-0.0041721212,
0.0243480094,
0.0143392561,
0.0020062332,
0.0128842946,
0.0046189833,
0.0008557778,
0.0088548381,
0.0021581510,
-0.0005003061,
0.0106266700,
0.0083874324,
0.0056229839,
0.0119130854,
0.0096006468,
0.0021885193,
0.0094469860,
0.0109056560,
-0.0017538923,
0.0039621275,
0.0050815684,
0.0022687493,
0.0099860914,
0.0051587364,
-0.0015721233,
0.0126146208,
0.0102937855,
-0.0049134698,
-0.0007719364,
0.0011151568,
-0.0044801407,
-0.0088395393,
0.0030994690,
-0.0066918298,
-0.0049582394,
0.0094092088,
-0.0051836809,
-0.0100193433,
0.0050865803,
-0.0088951914,
-0.0171615295,
-0.0097765401,
-0.0158946682,
-0.0172375236,
-0.0051326854,
-0.0111678885,
-0.0152072143,
-0.0012946212,
-0.0058700042,
-0.0149113955,
-0.0062754368,
-0.0140400026,
-0.0229093712,
-0.0092638712,
-0.0152198141,
-0.0227277186,
-0.0017843017,
-0.0180389155,
-0.0178389736,
-0.0071805012,
-0.0107308840,
-0.0240105875,
-0.0004817155,
-0.0070337523,
-0.0237523504,
-0.0048460444,
-0.0036907047,
-0.0156587195,
-0.0010108548,
-0.0008769435,
-0.0182104036,
-0.0064232964,
-0.0000028695,
-0.0219354145,
-0.0098285079,
0.0007314431,
-0.0052798004,
0.0001428564,
0.0070242858,
0.0011830196,
0.0140706627,
0.0160194971,
0.0005861943,
0.0073174383,
0.0126607306,
-0.0005751508,
0.0019720679,
0.0085948827,
-0.0017500962,
0.0099643786,
0.0147537058,
0.0013362470,
0.0138818827,
0.0191599857,
0.0024253265,
0.0049019344,
0.0145399803,
0.0014691786,
0.0024695657,
0.0135522857,
0.0043589999,
-0.0016631883,
0.0173303746,
0.0040846132,
0.0003848305,
0.0073149977,
0.0009648705,
-0.0024105047,
0.0080722002,
-0.0044706427,
-0.0052909576,
0.0065655825,
0.0026493079,
-0.0010498139,
0.0056313630,
0.0006758092,
-0.0033393824,
-0.0001894547,
-0.0033616219,
-0.0127391014,
-0.0019488735,
-0.0068834312,
-0.0074531096,
-0.0005236066,
-0.0065588951,
-0.0128848832,
-0.0020055478,
-0.0083424998,
-0.0244768597,
-0.0167221781,
-0.0058008814,
-0.0257421173,
-0.0147393215,
-0.0025502266,
-0.0171183646,
-0.0055029155,
0.0003418223,
-0.0202828683,
-0.0127390577,
-0.0046409257,
-0.0226189531,
-0.0158828553,
-0.0091932425,
-0.0153037570,
-0.0100890975,
-0.0031133834,
-0.0132628102,
-0.0078848740,
-0.0007149079,
-0.0091477055,
-0.0107408082,
-0.0056817899,
-0.0067339209,
-0.0096330829,
-0.0024993042,
-0.0070014140,
-0.0029408874,
0.0104756085,
0.0009676777,
0.0015587877,
0.0103783607,
0.0005159567,
-0.0038280850,
0.0106816096,
0.0029972047,
-0.0116062257,
0.0078859497,
0.0183096416,
0.0000209039,
0.0128761213,
0.0133418664,
0.0074608205,
0.0146321058,
0.0124277826,
-0.0036134853,
0.0132527351,
0.0128625566,
0.0050684833,
0.0074765775,
0.0203740001,
0.0075400085,
0.0086575225,
0.0119624678,
0.0017077777,
0.0074459175,
0.0153687084,
-0.0024020716,
0.0056248102,
0.0119988890,
0.0026972853,
0.0091390517,
0.0157454684,
-0.0005571063,
0.0093563963,
0.0241081081,
0.0022689600,
0.0004871696,
0.0189920552,
0.0044843783,
-0.0011174367,
0.0151056889,
0.0007058331,
-0.0028242099,
0.0178428181,
0.0026028734,
-0.0068164668,
0.0153696705,
0.0001883844,
-0.0042551542,
0.0181299485,
0.0029018244,
-0.0018982706,
0.0146734063,
0.0105173318,
0.0022417903,
0.0076066209,
0.0033882025,
-0.0005528824,
0.0081603024,
-0.0028398202,
-0.0119255288,
0.0072051659,
0.0041558915,
-0.0061046910,
0.0089178691,
0.0044540330,
-0.0045558792,
0.0073888684,
0.0031743387,
-0.0145144351,
-0.0020653247,
0.0050623040,
-0.0159875508,
-0.0003783859,
0.0100349961,
-0.0071032927,
0.0031584334,
0.0042619142,
-0.0094229896,
0.0015438895,
-0.0007597186,
-0.0148545634,
-0.0116995368,
-0.0013393916,
-0.0046828836,
-0.0033420173,
0.0011415612,
-0.0042730737,
-0.0030481585,
0.0001529309,
-0.0111041870,
-0.0105134491,
-0.0079122428,
-0.0134147843,
-0.0059579546,
0.0041992399,
-0.0073793442,
-0.0051294602,
0.0048797396,
-0.0029595618,
-0.0097237099,
-0.0059158816,
-0.0074642785,
-0.0174584333,
0.0053618993,
-0.0013465900,
-0.0098732905,
0.0166736431,
0.0162610821,
-0.0071456661,
0.0116369911,
0.0083353641,
-0.0039008122,
0.0099039041,
-0.0008806385,
-0.0012739188,
0.0134778665,
0.0071698176,
0.0015885676,
0.0092866430,
0.0142135657,
0.0076892693,
0.0104715666,
0.0115422998,
0.0029246300,
0.0095383860,
0.0141910240,
0.0033138914,
0.0100385854,
0.0163048878,
0.0082486905,
0.0154555663,
0.0139392084,
0.0017051632,
0.0113258995,
0.0148253664,
-0.0017416000,
-0.0019294256,
0.0176298432,
-0.0011241684,
0.0013215551,
0.0106721260,
0.0014006232,
-0.0029467533,
0.0149349812,
-0.0014889457,
-0.0055576190,
0.0002357051,
-0.0044003925,
-0.0092778364,
-0.0008220539,
-0.0087757949,
-0.0139447814,
-0.0014375846,
-0.0070527904,
-0.0210842863,
-0.0139148766,
-0.0111755924,
-0.0220657159,
-0.0139994957,
-0.0203498751,
-0.0251696855,
-0.0045471182,
-0.0142491283,
-0.0233257916,
-0.0051380596,
-0.0074875057,
-0.0250442903,
-0.0106671322,
-0.0171316992,
-0.0303035527,
-0.0136916023,
-0.0075574289,
-0.0345325992,
-0.0081800129,
0.0039869756,
-0.0215579476,
-0.0090580424,
-0.0024224052,
-0.0240976922,
-0.0070703099,
-0.0065092458,
-0.0201316718,
-0.0110808099,
-0.0006510122,
-0.0125359353,
-0.0027331177,
0.0047171256,
-0.0074265478,
-0.0016780724,
0.0065058721,
-0.0061316784,
-0.0037108536,
0.0052710492,
-0.0025899170,
0.0038523455,
0.0139268972,
0.0017831160,
0.0106220050,
0.0235864148,
0.0050153276,
0.0037445279,
0.0189890265,
0.0075579779,
-0.0015827433,
0.0148228705,
0.0073550744,
0.0095533058,
0.0281984471,
0.0132436957,
0.0073328791,
0.0239018202,
0.0141166095,
0.0075967801,
0.0060343505,
0.0060712574,
-0.0018680207,
0.0121468231,
0.0081616715,
0.0025231689,
0.0143734962,
0.0091343923,
0.0038967745,
0.0072731385,
0.0022090252,
-0.0033060038,
0.0069916160,
0.0024575302,
-0.0038350371,
0.0116403475,
0.0115076732,
-0.0021896886,
0.0047411076,
0.0013116176,
-0.0078458004,
0.0000326325,
0.0029196276,
-0.0146194631,
-0.0036589415,
0.0092704529,
-0.0053930371,
-0.0018145689,
0.0145403072,
-0.0127163446,
0.0019035409,
0.0083799418,
-0.0096290149,
-0.0067000417,
0.0018799906,
-0.0058022602,
-0.0017892076,
-0.0044687227,
-0.0091500841,
-0.0012319902,
0.0051196781,
-0.0064135720,
-0.0125547452,
0.0001941643,
-0.0028731050,
-0.0079931263,
-0.0010918812,
-0.0051205866,
0.0020901454,
0.0096411761,
-0.0013646571,
-0.0018352292,
0.0102466047,
-0.0015866375,
-0.0103573706,
-0.0005384699,
-0.0028843663,
-0.0156385023,
0.0039106132,
0.0022735707,
-0.0103281494,
0.0082869167,
0.0128195900,
-0.0075735613,
0.0027947337,
-0.0001225440,
-0.0085263411,
-0.0044192085,
-0.0064442838,
-0.0144354114,
-0.0020936960,
0.0056065777,
-0.0073793973,
-0.0058107683,
-0.0009486763,
-0.0120434267,
-0.0093421359,
-0.0028872313,
-0.0206170883,
-0.0112381158,
0.0001906341,
-0.0074801617,
0.0009555632,
0.0058711525,
-0.0045925463,
0.0076417536,
0.0125702638,
-0.0109426733,
-0.0030787392,
0.0107591078,
-0.0071130530,
-0.0091291992,
0.0052210009,
0.0002711563,
-0.0047300700,
0.0201470759,
-0.0034853702,
0.0001239738,
0.0152425542,
0.0032885906,
-0.0068233740,
0.0127582150,
0.0053540058,
-0.0002000325,
0.0175322630,
0.0061659282,
0.0049419939,
0.0187305864,
0.0125177121,
0.0025718752,
0.0125957727,
0.0046878019,
0.0030981142,
0.0168456156,
0.0041354499,
0.0061557726,
0.0214897431,
0.0185294617,
0.0114778709,
0.0226023085,
0.0103872474,
-0.0009355971,
0.0135057457,
0.0074338024,
-0.0135461809,
0.0081171822,
0.0158495866,
0.0001959279,
0.0110962894,
0.0091619892,
-0.0011625605,
0.0118115116,
-0.0004461714,
-0.0153195662,
-0.0049762484,
-0.0017448193,
-0.0101554506,
-0.0032089325,
-0.0025845673,
-0.0021711239,
-0.0043181190,
-0.0020451585,
-0.0158487093,
-0.0094591463,
-0.0088537401,
-0.0189689994,
-0.0139680877,
-0.0071613281,
-0.0159895513,
-0.0042209653,
-0.0026392390,
-0.0167326517,
-0.0072479849,
-0.0030441363,
-0.0169510115,
-0.0231280643,
-0.0103749447,
-0.0158462916,
-0.0213356540,
-0.0038197523,
-0.0158320311,
-0.0162658244,
0.0017945503,
-0.0113121383,
-0.0187997352,
-0.0056158984,
-0.0170673206,
-0.0142091922,
-0.0028707860,
-0.0125363180,
-0.0143303908,
0.0012595586,
-0.0003708836,
-0.0014067437,
-0.0007757611,
-0.0024180908,
-0.0047018095,
0.0062302942,
-0.0047598775,
-0.0058145006,
0.0007611146,
0.0079905950,
0.0038886929,
0.0128017776,
0.0126373852,
0.0083033005,
0.0204245578,
0.0116928909,
0.0005078882,
0.0123742884,
0.0108382329,
-0.0052726725,
0.0041777482,
0.0149802845,
0.0037881490,
0.0115013774,
0.0151418708,
0.0052219401,
0.0119923763,
0.0161419194,
0.0025917359,
0.0016335354,
0.0045304247,
-0.0000684153,
0.0022183126,
0.0071946261,
-0.0023206673,
-0.0013700505,
0.0089244246,
0.0018541706,
-0.0053445324,
0.0062744841,
-0.0090309028,
-0.0020419406,
-0.0018949108,
-0.0131024774,
-0.0085487198,
0.0059922310,
-0.0050503896,
-0.0081158960,
0.0076694624,
-0.0083599743,
-0.0095778201,
0.0051878490,
-0.0156963356,
-0.0233120676,
0.0016265396,
-0.0058981031,
-0.0195766464,
-0.0030051828,
-0.0128837125,
-0.0158236101,
-0.0044787843,
-0.0156828407,
-0.0270813238,
-0.0062593371,
-0.0107440399,
-0.0207975786,
-0.0029124203,
-0.0042474819,
-0.0115203345,
-0.0014641418,
-0.0074116536,
-0.0150348358,
-0.0039945119,
-0.0071012955,
-0.0168053024,
-0.0020989603,
-0.0015181520,
-0.0079643950,
0.0066357623,
0.0033218202,
-0.0057265526,
0.0089474730,
0.0087522520,
-0.0116992388,
-0.0014868190,
0.0036632104,
-0.0111944582,
0.0050905212,
0.0108623337,
-0.0048272242,
0.0083887726,
0.0101420861,
0.0008491151,
0.0022604924,
0.0033175624,
-0.0055870749,
0.0033242188,
0.0066964473,
0.0023587132,
0.0084100747,
0.0177385323,
0.0128860679,
0.0083594387,
0.0116466256,
0.0087474883,
0.0104983672,
0.0094918422,
-0.0038171865,
0.0070985071,
0.0176213533,
0.0134904049,
0.0103757270,
0.0211649295,
0.0116865328,
0.0124241002,
0.0199031252,
0.0058253086,
0.0018160222,
0.0170381144,
0.0113777090,
-0.0016054265,
0.0159906372,
0.0156420637,
0.0040248008,
0.0206006542,
0.0064609200,
0.0021083173,
0.0116999261,
0.0099325469,
0.0021118615,
0.0106947115,
0.0139559098,
0.0086281616,
0.0210076533,
0.0130321272,
0.0139160920,
0.0118242400,
0.0126404297,
-0.0001310946,
0.0041828309,
0.0086929286,
-0.0009474697,
0.0112116421,
0.0107013443,
0.0066050962,
0.0145919472,
0.0150090624,
0.0003825887,
0.0044144639,
0.0019304793,
-0.0082136728,
-0.0024937207,
0.0036670808,
-0.0089716520,
-0.0018190963,
0.0129534360,
-0.0020090416,
-0.0056441566,
0.0036157146,
-0.0089284768,
-0.0095423181,
-0.0076160678,
-0.0155568160,
-0.0164312515,
-0.0081134634,
-0.0087216925,
-0.0134221632,
-0.0019428323,
-0.0057668234,
-0.0155824814,
-0.0055510574,
-0.0156756788,
-0.0203341246,
-0.0075523737,
-0.0157588031,
-0.0205389261,
-0.0042999950,
-0.0095390212,
-0.0147458538,
-0.0031965270,
-0.0127546508,
-0.0219005365,
-0.0037002317,
-0.0135315629,
-0.0255312882,
-0.0051115323,
-0.0015734443,
-0.0153824678,
0.0093129138,
0.0048165177,
-0.0119959209,
0.0041090376,
0.0060345568,
-0.0136693325,
-0.0069426913,
-0.0002426406,
-0.0074787512,
0.0025449765,
0.0020370234,
-0.0051452029,
0.0122086992,
0.0191811137,
0.0045514698,
0.0116494773,
0.0188580677,
0.0072094002,
0.0106616039,
0.0092142578,
-0.0005314816,
0.0115186721,
0.0179419592,
0.0048840884,
0.0168040935,
0.0219426118,
0.0112715727,
0.0132427467,
0.0175930168,
-0.0036931785,
0.0036139993,
0.0162237007,
0.0023410972,
0.0054050866,
0.0195458531,
0.0074438155,
0.0049868203,
0.0112443035,
-0.0000625976,
0.0001052906,
0.0040655751,
-0.0100127198,
-0.0062853750,
0.0015700433,
-0.0006992391,
-0.0010261300,
0.0055522290,
-0.0013705877,
-0.0010924151,
0.0038682937,
0.0003015709,
-0.0111370999,
-0.0080715390,
-0.0104261953,
-0.0116610713,
-0.0003664780,
-0.0096245781,
-0.0069545750,
-0.0027152752,
-0.0028547060,
-0.0235479996,
-0.0104205040,
-0.0094518661,
-0.0277938042,
-0.0061572785,
-0.0105559025,
-0.0181262847,
-0.0037320829,
0.0000837135,
-0.0237067807,
-0.0078623258,
-0.0109733921,
-0.0193540882,
-0.0121135060,
-0.0166768562,
-0.0150473919,
-0.0031892196,
0.0001707878,
-0.0109126316,
-0.0075347871,
0.0037026955,
-0.0015686357,
-0.0070691174,
-0.0044007995,
-0.0104475673,
-0.0029079663,
0.0004293675,
-0.0069970982,
-0.0056049814,
0.0024997783,
-0.0027575064,
0.0017503509,
0.0047860765,
-0.0070333472,
-0.0099605219,
0.0078233713,
-0.0038573793,
-0.0104088327,
0.0057098619,
0.0033706671,
-0.0036425898,
0.0144362217,
0.0011247830,
-0.0017057330,
0.0099861426,
0.0009236732,
-0.0059716972,
0.0021888143,
0.0021920896,
-0.0017978433,
0.0058934325,
0.0067433785,
0.0036751027,
0.0097766472,
0.0093046874,
-0.0012378516,
0.0017772634,
0.0118478956,
-0.0026458064,
0.0050552879,
0.0058172327,
-0.0009888217,
0.0117971795,
0.0093557145,
-0.0100996178,
0.0037698420,
0.0089087980,
-0.0053038034,
0.0008809681,
0.0094770603,
-0.0005653165,
0.0067912573,
0.0197943561,
0.0004803638,
0.0084420629,
0.0222688764,
0.0029549398,
-0.0002851102,
0.0146212745,
-0.0040692813,
0.0001720435,
0.0129725914,
-0.0016908121,
-0.0055239392,
0.0119990716,
0.0052936776,
0.0079292720,
0.0180503298,
0.0019861816,
0.0034899148,
0.0136473682,
-0.0019140563,
-0.0067609232,
0.0039581037,
-0.0023829676,
0.0029485407,
0.0099159814,
0.0000017420,
-0.0015516958,
0.0125374449,
-0.0037042787,
-0.0170154534,
0.0022591057,
-0.0026105177,
-0.0148847308,
0.0053325766,
0.0070328852,
-0.0022987232,
0.0119883297,
-0.0019660038,
-0.0125875501,
-0.0027074055,
-0.0062331930,
-0.0193812232,
-0.0144852893,
-0.0125928577,
-0.0129345898,
0.0047558988,
-0.0011449448,
-0.0061052176,
-0.0033407249,
-0.0016778596,
-0.0100031570,
-0.0107986480,
-0.0139107890,
-0.0180637203,
-0.0066753482,
-0.0025363569,
-0.0081657823,
-0.0006403567,
0.0031991119,
-0.0039694635,
-0.0026635602,
-0.0001793260,
-0.0164450742,
-0.0135362986,
0.0013818343,
-0.0099354470,
-0.0134877264,
0.0132474545,
0.0044924868,
0.0039003729,
0.0113864709,
-0.0007071769,
0.0010383138,
0.0127570340,
-0.0013457870,
-0.0040787961,
0.0119522084,
0.0068813050,
0.0052134949,
0.0130576435,
0.0110638151,
0.0117268600,
0.0188315883,
0.0127973231,
0.0082455752,
0.0183267929,
0.0127401445,
0.0135639515,
0.0094581004,
0.0143458555,
0.0086487914,
0.0211044252,
0.0162692070,
0.0063185850,
0.0161787104,
0.0147969276,
-0.0003343627,
0.0105383079,
0.0097507378,
-0.0048713237,
0.0142749064,
0.0190405808,
0.0048793871,
0.0144197457,
0.0198925324,
0.0037702452,
0.0069816625,
-0.0010571798,
-0.0097727133,
-0.0093661658,
-0.0054380754,
-0.0133192344,
-0.0056900498,
-0.0015253995,
-0.0007142296,
-0.0074032554,
-0.0018653602,
-0.0065442147,
-0.0142482398,
-0.0054730107,
-0.0219707638,
-0.0197944976,
-0.0047864406,
-0.0198843703,
-0.0210493207,
-0.0112080993,
-0.0233850181,
-0.0213236269,
-0.0121521261,
-0.0266902912,
-0.0327329934,
-0.0091684395,
-0.0122649949,
-0.0301909484,
-0.0007553946,
-0.0066573969,
-0.0147934761,
-0.0030392348,
-0.0075779567,
-0.0245051868,
-0.0119423456,
-0.0117702363,
-0.0313823372,
-0.0134981321,
-0.0066347565,
-0.0199332014,
-0.0009582100,
-0.0005076427,
-0.0056308629,
0.0018222962,
0.0070600733,
-0.0169899352,
-0.0007719472,
-0.0021423507,
-0.0099191489,
-0.0009034300,
0.0057648439,
-0.0058373706,
0.0136597035,
0.0198345166,
-0.0019148013,
0.0094536813,
0.0105282627,
-0.0014703961,
0.0062833442,
0.0159685481,
-0.0031370230,
0.0088017415,
0.0274675507,
0.0168901104,
0.0127320280,
0.0198854543,
0.0101952422,
0.0103115011,
0.0162239987,
0.0011252979,
0.0032529775,
0.0149204684,
0.0104616378,
0.0080842022,
0.0164512545,
0.0076736705,
0.0086186789,
0.0099898670,
0.0001286097,
0.0018154150,
0.0075332811,
-0.0010746168,
-0.0009866946,
0.0100259390,
0.0082339328,
0.0040561138,
0.0116370451,
0.0040140315,
-0.0047305608,
0.0068172328,
0.0028284092,
-0.0151806213,
0.0003262008,
0.0025015520,
-0.0127848154,
0.0075994940,
0.0072321459,
-0.0119618718,
0.0022858109,
0.0063454541,
-0.0084508732,
-0.0015253825,
-0.0027589242,
-0.0066551492,
0.0006728641,
-0.0016774527,
-0.0096672410,
-0.0030626799,
0.0056127110,
-0.0059116045,
-0.0050270213,
0.0023898752,
-0.0058161891,
-0.0053653400,
-0.0006694878,
-0.0095968954,
-0.0004476822,
0.0069067017,
-0.0027793658,
0.0000020068,
0.0102110775,
-0.0042622834,
-0.0028633745,
0.0001759555,
-0.0099143488,
-0.0148378462,
0.0079554189,
-0.0038138041,
-0.0115731265,
0.0086694332,
0.0108088944,
-0.0021980326,
0.0065911552,
-0.0023810943,
-0.0102667399,
-0.0028245398,
-0.0100484975,
-0.0183557048,
-0.0039725034,
-0.0030987153,
-0.0021158925,
-0.0029177291,
0.0049759420,
-0.0122810854,
-0.0013155757,
0.0024206552,
-0.0119541474,
-0.0056357523,
-0.0039039019,
-0.0066617788,
-0.0007076439,
0.0029943453,
-0.0134787969,
0.0041575236,
0.0095174061,
-0.0088427011,
-0.0000911706,
0.0113342572,
-0.0019544314,
0.0009013205,
0.0159237646,
-0.0043603810,
0.0038245253,
0.0188714173,
0.0004570891,
-0.0025825643,
0.0160997491,
0.0037307930,
0.0015819005,
0.0169081353,
0.0065298383,
0.0021249177,
0.0165217407,
0.0055398191,
0.0016689906,
0.0177213587,
0.0115939872,
0.0055953823,
0.0190537311,
0.0090034734,
0.0077472683,
0.0190252513,
0.0079432288,
0.0042791311,
0.0223170500,
0.0126417270,
0.0086792605,
0.0229388028,
0.0122428928,
0.0029019301,
0.0168665946,
0.0148343118,
-0.0099673439,
0.0095313676,
0.0143483141,
0.0005015983,
0.0119046103,
0.0091820555,
-0.0052395039,
0.0129801799,
0.0093397759,
-0.0096412543,
-0.0041059549,
-0.0014573932,
-0.0091551943,
-0.0050390121,
-0.0036019566,
-0.0125565287,
-0.0060938769,
-0.0063057267,
-0.0164260026,
-0.0089875963,
-0.0085380897,
-0.0160991568,
-0.0126489718,
-0.0079015447,
-0.0137901250,
-0.0046024574,
-0.0005606880,
-0.0142275775,
-0.0099519622,
0.0010199019,
-0.0129374964,
-0.0205676835,
-0.0083633279,
-0.0171083026,
-0.0168979596,
0.0040050568,
-0.0091377655,
-0.0127373580,
0.0095614651,
-0.0053121084,
-0.0145033896,
-0.0039695213,
-0.0121171083,
-0.0149525944,
0.0011679668,
-0.0070475703,
-0.0093180938,
-0.0009210874,
0.0017443184,
-0.0022283806,
0.0014837414,
0.0011216144,
-0.0086997263,
0.0053031188,
0.0022941064,
-0.0022435931,
0.0051016491,
0.0109935459,
0.0050808759,
0.0165477246,
0.0113813989,
0.0057792296,
0.0210062992,
0.0156184388,
-0.0019526081,
0.0068767918,
0.0192250945,
-0.0051369127,
-0.0002608940,
0.0189363621,
0.0034466023,
0.0111591890,
0.0220017023,
0.0025254677,
0.0100456458,
0.0175673403,
-0.0000442435,
0.0025274467,
0.0031078672,
-0.0049189087,
0.0051740468,
0.0058508608,
0.0016239265,
-0.0049546896,
0.0058480557,
0.0018810459,
-0.0055655795,
-0.0006091919,
-0.0032527931,
-0.0068908143,
0.0028839479,
-0.0071486197,
-0.0086837048,
0.0055043744,
-0.0050973715,
-0.0094751939,
0.0035903638,
-0.0032510853,
-0.0171730723,
0.0014115518,
-0.0036027490,
-0.0242691096,
-0.0072856573,
0.0003500658,
-0.0203602761,
-0.0076711620,
-0.0064284722,
-0.0194818657,
-0.0004668458,
-0.0045406618,
-0.0258988962,
-0.0115955295,
0.0003357220,
-0.0223580338,
-0.0110802520,
-0.0043199975,
-0.0146753350,
-0.0052970527,
-0.0013581864,
-0.0195610132,
-0.0056846235,
-0.0034945107,
-0.0196905769,
-0.0103401858,
0.0008487260,
-0.0098704770,
0.0024555461,
0.0076805558,
-0.0092391185,
-0.0021572234,
0.0107521862,
-0.0116781723,
-0.0146857193,
0.0004226889,
-0.0125933914,
-0.0112561937,
0.0105579868,
-0.0087478114,
-0.0077239536,
0.0087966062,
-0.0040326850,
-0.0060609942,
0.0033672759,
-0.0099839363,
-0.0060206582,
0.0000191917,
-0.0032578884,
-0.0068967529,
0.0026387998,
0.0008564546,
-0.0049248068,
-0.0013039344,
-0.0014470373,
-0.0041729114,
0.0060478998,
-0.0077615282,
-0.0050087729,
0.0131522454,
0.0087930923,
0.0051116641,
0.0119863832,
0.0097323898,
0.0055205757,
0.0089445170,
0.0063514733,
-0.0082289912,
0.0090430174,
0.0181058459,
-0.0047430266,
0.0092261927,
0.0193207394,
-0.0015368583,
0.0121073071,
0.0096753305,
-0.0031103427,
0.0072718570,
0.0139385359,
0.0023404798,
0.0125824893,
0.0107239597,
0.0074866191,
0.0122863716,
0.0139033310,
0.0028688668,
0.0071116840,
0.0130472276,
0.0030109638,
0.0020932765,
0.0081131691,
0.0016203718,
0.0099037495,
0.0142120151,
0.0043249805,
0.0101960087,
0.0184761435,
0.0078493403,
0.0039852839,
0.0097961221,
0.0004608959,
-0.0091686081,
0.0072727688,
-0.0055780457,
-0.0153544955,
0.0101036746,
0.0044454234,
-0.0129469950,
0.0003751914,
-0.0059568207,
-0.0107594188,
-0.0063836277,
-0.0111380555,
-0.0182088949,
-0.0021834911,
-0.0050438186,
-0.0141041465,
-0.0077301729,
-0.0043641068,
-0.0126157003,
-0.0097457282,
-0.0122765126,
-0.0211975090,
-0.0132243782,
-0.0116282292,
-0.0227466766,
-0.0106439162,
-0.0066462494,
-0.0125213070,
-0.0022682906,
-0.0025568008,
-0.0160224158,
-0.0057357904,
0.0021141567,
-0.0196917914,
-0.0133033469,
0.0029062431,
-0.0140019879,
-0.0097410968,
0.0108598964,
-0.0113063576,
-0.0066778013,
0.0097606294,
-0.0079654055,
-0.0090423543,
0.0053206454,
-0.0022276738,
0.0034358171,
0.0165340416,
0.0027558533,
0.0035292723,
0.0233924389,
0.0125776501,
0.0057413103,
0.0158486441,
0.0091813086,
0.0065832068,
0.0204978678,
0.0070940973,
0.0080734929,
0.0275947563,
0.0147398636,
0.0123117128,
0.0295114536,
0.0194447599,
0.0141168376,
0.0262779780,
0.0118731661,
0.0051648784,
0.0234041698,
0.0156869106,
0.0009703998,
0.0179304425,
0.0175011866,
0.0051623629,
0.0151820844,
0.0111026708,
0.0027078581,
0.0103867818,
0.0082212649,
-0.0035264620,
0.0059998687,
0.0086402511,
0.0043865847,
0.0074934824,
0.0001390152,
-0.0058427146,
-0.0034330667,
0.0032528201,
-0.0123919677,
-0.0040248875,
-0.0033508057,
-0.0079997201,
-0.0008532262,
-0.0028092552,
-0.0163694285,
-0.0071037635,
-0.0011027579,
-0.0199209861,
-0.0150399357,
-0.0086623440,
-0.0179442354,
-0.0136730410,
-0.0032673669,
-0.0258405805,
-0.0139678353,
0.0007219912,
-0.0232925564,
-0.0186831262,
-0.0108782891,
-0.0211880431,
-0.0163810030,
-0.0148031618,
-0.0203854404,
-0.0141142253,
-0.0085324645,
-0.0099917520,
-0.0101721706,
-0.0007052263,
-0.0039726282,
-0.0123494826,
-0.0027525136,
-0.0120266713,
-0.0127866408,
-0.0052921847,
-0.0120489169,
-0.0111875515,
0.0035125469,
-0.0002878558,
-0.0019281313,
0.0060897227,
-0.0018114672,
-0.0069750729,
0.0073706601,
-0.0003495303,
-0.0151820155,
-0.0005400944,
0.0081478134,
-0.0061211968,
0.0077266437,
0.0045346715,
-0.0051898556,
0.0046291617,
0.0071674143,
-0.0091059813,
0.0012660185,
-0.0008875409,
0.0015305624,
0.0067791478,
0.0067219720,
0.0003982201,
0.0100449771,
0.0063768234,
-0.0015700071,
-0.0064804340,
0.0046971808,
-0.0019271177,
-0.0030220905,
0.0035490189,
-0.0025511582,
0.0067402106,
0.0089122942,
-0.0033811876,
-0.0022167442,
0.0118419454,
-0.0047801100,
-0.0024972204,
0.0051905662,
-0.0068560373,
-0.0043304842,
0.0122629935,
-0.0044497158,
-0.0106787924,
0.0088672303,
-0.0031631512,
-0.0040339692,
0.0056416700,
-0.0056213601,
-0.0060772686,
0.0129490849,
0.0043374146,
-0.0045780763,
0.0079589179,
0.0055972748,
-0.0005342315,
0.0112297349,
0.0028109881,
-0.0022285033,
0.0087631391,
0.0025916854,
-0.0071997517,
0.0045911614,
0.0019572515,
-0.0054169241,
0.0085793054,
-0.0023487881,
-0.0071293479,
0.0142513914,
0.0044574230,
-0.0125247063,
0.0039738538,
0.0016528792,
-0.0119586531,
0.0005133371,
0.0048924335,
-0.0090211527,
0.0113153458,
0.0046712151,
-0.0075196805,
-0.0009674041,
0.0007445894,
-0.0124742445,
-0.0051174411,
-0.0068166666,
-0.0080099618,
0.0033057835,
0.0086802971,
-0.0003509183,
0.0017907855,
0.0084809875,
-0.0000941490,
-0.0027476854,
-0.0045004613,
-0.0150931859,
-0.0040754280,
0.0014850399,
-0.0110634435,
0.0038658893,
0.0114430599,
-0.0025642095,
0.0011170013,
0.0092490660,
-0.0083731832,
-0.0059155654,
0.0119693242,
-0.0025836690,
-0.0005249926,
0.0116602788,
0.0075668069,
0.0102127111,
0.0202201754,
-0.0006902148,
0.0034528670,
0.0155174658,
0.0064848736,
0.0031160659,
0.0102755511,
0.0156815946,
0.0116810808,
0.0191169176,
0.0158893615,
0.0158854835,
0.0205186531,
0.0196689852,
0.0075193997,
0.0189566780,
0.0193919688,
0.0112896301,
0.0166829824,
0.0142825413,
0.0127645582,
0.0268652402,
0.0256251656,
0.0067086094,
0.0208155047,
0.0202052146,
0.0074282703,
0.0138155883,
0.0137773845,
0.0020866804,
0.0102309696,
0.0204065535,
-0.0038143795,
0.0096603753,
0.0129826786,
0.0070003727,
0.0051613427,
0.0075979182,
-0.0040987399,
0.0036944686,
0.0023194931,
-0.0078419149,
-0.0082697049,
0.0001669623,
-0.0048547001,
-0.0074517950,
-0.0089287609,
-0.0111390259,
-0.0078431768,
-0.0022255164,
-0.0144779924,
-0.0192804281,
-0.0083882725,
-0.0110635981,
-0.0132042067,
-0.0113657946,
-0.0180097837,
-0.0187908560,
-0.0013881307,
-0.0173898563,
-0.0241877865,
-0.0119406348,
-0.0111895064,
-0.0267686974,
-0.0095221251,
-0.0102939885,
-0.0241950415,
-0.0056556547,
-0.0068644639,
-0.0245240256,
-0.0067400886,
-0.0070025916,
-0.0233491138,
-0.0054600979,
-0.0071813315,
-0.0161517374,
-0.0037880649,
-0.0064638765,
-0.0162771512,
-0.0051869620,
-0.0028270036,
-0.0147014782,
-0.0056321262,
-0.0052589569,
-0.0148457363,
-0.0029808048,
0.0042377370,
-0.0137702469,
0.0006941541,
0.0019900633,
-0.0061895228,
0.0024082144,
0.0027034916,
-0.0143896835,
0.0000628891,
0.0102199381,
-0.0075998334,
-0.0018048817,
0.0177224688,
0.0023531048,
0.0071829646,
0.0057570497,
-0.0012351042,
0.0039371387,
0.0098556271,
-0.0068034092,
-0.0026049204,
0.0049649570,
0.0043727541,
0.0025250132,
0.0073759938,
0.0048520174,
0.0037429058,
0.0076177968,
-0.0004414742,
-0.0029855943,
0.0068381466,
-0.0003167032,
0.0008066143,
0.0080114007,
-0.0005905842,
0.0016034946,
0.0071603544,
-0.0074606799,
-0.0080588134,
0.0047768960,
0.0001508764,
-0.0114156017,
0.0055921664,
0.0048176353,
-0.0048882631,
0.0088586137,
0.0077902498,
-0.0105381906,
0.0036112126,
0.0017815806,
-0.0079062916,
0.0029540197,
-0.0059415768,
-0.0089218002,
0.0067456206,
-0.0027446835,
-0.0067942659,
-0.0049724202,
0.0002266534,
-0.0020936171,
-0.0029614423,
-0.0024703427,
-0.0098504303,
-0.0017585453,
-0.0005618185,
-0.0115952538,
-0.0068524289,
0.0012411900,
-0.0084856404,
-0.0016014859,
0.0032714889,
-0.0068565905,
-0.0053309323,
-0.0007170715,
-0.0138449222,
-0.0142760901,
0.0060081598,
-0.0086223874,
-0.0103622219,
0.0056356099,
0.0002106027,
-0.0018882523,
0.0092315469,
-0.0030349577,
-0.0102323201,
0.0015706178,
-0.0045727091,
-0.0118840849,
-0.0041162521,
-0.0039080200,
-0.0066163372,
0.0035245959,
-0.0004693852,
-0.0088541843,
0.0009372988,
-0.0000204372,
-0.0051341709,
-0.0004869067,
0.0017363759,
-0.0033238996,
0.0083574234,
0.0068488223,
-0.0030721817,
0.0106737502,
0.0102668861,
-0.0007894256,
0.0055766385,
0.0104643665,
-0.0002224401,
0.0096019171,
0.0189786740,
-0.0039916872,
0.0111516640,
0.0257825479,
0.0040677153,
0.0048594275,
0.0196873210,
0.0044395719,
0.0109828785,
0.0179435816,
0.0073095700,
0.0086530698,
0.0234159287,
0.0084677702,
0.0066417325,
0.0209802371,
0.0104620755,
0.0109818662,
0.0242676996,
0.0083369147,
0.0118014952,
0.0233247783,
0.0083948076,
0.0074218563,
0.0197393522,
0.0080030197,
0.0085684350,
0.0211701989,
0.0051830104,
0.0038407103,
0.0211084150,
0.0075123482,
-0.0054642856,
0.0149274878,
0.0055366363,
0.0027440095,
0.0152260680,
0.0079906071,
-0.0071992325,
0.0101875374,
0.0068785120,
-0.0056154765,
-0.0007144025,
-0.0080855675,
-0.0088937571,
-0.0032210865,
-0.0059437421,
-0.0172020495,
-0.0048315041,
-0.0041852463,
-0.0159837715,
-0.0108252233,
-0.0101077743,
-0.0166158080,
-0.0081119053,
-0.0130121866,
-0.0210635569,
-0.0043304195,
-0.0044749603,
-0.0157747772,
-0.0095757339,
-0.0075279218,
-0.0183227547,
-0.0113881612,
-0.0082426621,
-0.0236739218,
-0.0179321021,
0.0025009271,
-0.0102843959,
-0.0074193855,
0.0063251164,
-0.0073917327,
-0.0066068806,
0.0022925348,
-0.0139008909,
-0.0096901907,
-0.0026713428,
-0.0095557757,
-0.0086687524,
0.0030844104,
-0.0027619563,
0.0007152797,
0.0035563721,
0.0005236769,
-0.0033167202,
0.0042813430,
0.0010646646,
-0.0037285541,
0.0050110971,
0.0072577386,
0.0107720317,
0.0170121118,
0.0104456814,
0.0026104734,
0.0213028211,
0.0136417663,
-0.0064185285,
0.0030164092,
0.0076902634,
-0.0022450532,
0.0113192275,
0.0170676429,
-0.0011343721,
0.0167265050,
0.0201939531,
0.0069162697,
0.0080063445,
0.0118287271,
0.0008073873,
0.0041671759,
0.0015348453,
-0.0078645553,
-0.0005662896,
0.0057387017,
-0.0050960132,
-0.0021176033,
0.0022952138,
-0.0029176928,
-0.0043820888,
-0.0010690588,
-0.0040724366,
-0.0033286824,
0.0007857590,
-0.0071178195,
-0.0038507078,
0.0029877701,
-0.0094815474,
-0.0069575096,
-0.0024845060,
-0.0137099121,
-0.0187066980,
0.0008201122,
-0.0069047716,
-0.0170635898,
-0.0033412548,
-0.0040826504,
-0.0115396818,
0.0004288959,
-0.0105771273,
-0.0236508269,
-0.0016748899,
-0.0062040235,
-0.0243568141,
-0.0107458979,
-0.0081792669,
-0.0188035648,
-0.0090729678,
-0.0060525276,
-0.0164647270,
-0.0011772099,
0.0003706160,
-0.0166388173,
-0.0026419598,
-0.0015254797,
-0.0157194324,
-0.0051304819,
-0.0060344352,
-0.0132610444,
0.0087491889,
0.0090043619,
-0.0102823982,
0.0055282246,
0.0110117048,
-0.0089501068,
-0.0002380211,
0.0045524808,
-0.0138209313,
0.0002190288,
0.0133516500,
-0.0051498390,
0.0009726601,
0.0107586309,
-0.0067421044,
0.0034114015,
0.0027446330,
-0.0076516122,
-0.0071186717,
0.0027108213,
-0.0042861281,
-0.0016857312,
0.0053633163,
0.0012268655,
0.0007499676,
0.0038732577,
-0.0013414160,
-0.0025218399,
0.0085169561,
-0.0028758836,
-0.0033830325,
0.0053315628,
0.0009294198,
0.0030100041,
0.0157766119,
0.0035627624,
0.0032326570,
0.0176552851,
0.0079921419,
-0.0061417529,
0.0080756303,
0.0067682592,
-0.0028429730,
0.0119022150,
0.0138114030,
0.0027154223,
0.0178002100,
0.0135346185,
0.0014580855,
0.0111869862,
0.0118654333,
-0.0002928772,
0.0120218229,
0.0100194113,
0.0039623980,
0.0114951460,
0.0119425124,
0.0046106880,
0.0122468453,
0.0132219503,
0.0072802138,
0.0100743109,
0.0131682921,
0.0052960073,
0.0105173318,
0.0141954757,
0.0070743077,
0.0058506252,
0.0189311095,
0.0056455536,
0.0085838186,
0.0135474522,
0.0007812668,
-0.0037175699,
0.0187113415,
-0.0018708047,
-0.0125234704,
0.0117624588,
0.0044586877,
-0.0066711525,
0.0073011667,
-0.0036419705,
-0.0058428794,
0.0020500836,
-0.0117833503,
-0.0181161854,
-0.0065546194,
-0.0065578357,
-0.0159079507,
-0.0058963168,
-0.0043034684,
-0.0114363916,
-0.0055510965,
-0.0101862457,
-0.0195529964,
-0.0131415380,
-0.0099846302,
-0.0203253031,
-0.0099115130,
-0.0118950810,
-0.0151317231,
-0.0024697590,
-0.0050566383,
-0.0180274770,
-0.0055978764,
-0.0022591949,
-0.0212633703,
-0.0159126855,
-0.0006823982,
-0.0154051008,
-0.0134249087,
0.0061812047,
-0.0134117324,
-0.0099617569,
0.0045802277,
-0.0060849520,
-0.0159064177,
0.0061225868,
-0.0045812274,
-0.0091206990,
0.0117163341,
-0.0044137677,
-0.0040616682,
0.0141766928,
0.0093384795,
0.0021142242,
0.0122675877,
0.0047352542,
0.0004514858,
0.0185341258,
0.0050275358,
0.0010524408,
0.0221590623,
0.0150994379,
0.0071153659,
0.0288981292,
0.0167693123,
0.0092334691,
0.0260175038,
0.0138681866,
0.0006372284,
0.0168881137,
0.0172604397,
-0.0038471867,
0.0146663375,
0.0151136722,
0.0025980838,
0.0163083579,
0.0132570527,
0.0001059300,
0.0119513683,
0.0113819716,
-0.0025848374,
0.0036451314,
0.0068608960,
0.0034797608,
0.0061192033,
0.0042499169,
-0.0074439445,
-0.0004631151,
0.0030254631,
-0.0078636669,
-0.0066486890,
-0.0028857593,
-0.0094125532,
0.0015720807,
0.0076613547,
-0.0079751909,
-0.0033739610,
0.0044362145,
-0.0108240787,
-0.0121229906,
-0.0072774133,
-0.0199352093,
-0.0180590414,
0.0027178852,
-0.0196323730,
-0.0179515947,
0.0042001312,
-0.0149627309,
-0.0214280766,
-0.0054291198,
-0.0155114559,
-0.0143505307,
-0.0076187584,
-0.0180555023,
-0.0133400494,
-0.0024566681,
-0.0095930872,
-0.0142459897,
-0.0065701264,
-0.0078753317,
-0.0077693793,
-0.0043293494,
-0.0095586190,
-0.0175491609,
-0.0043893992,
-0.0047409330,
-0.0102701327,
-0.0027984206,
0.0023967251,
-0.0038355438,
0.0079916641,
0.0069194683,
-0.0063475035,
0.0060681324,
0.0056379028,
-0.0128817651,
-0.0085980948,
0.0118666990,
-0.0099202972,
0.0024089909,
0.0154654887,
-0.0021154271,
0.0039859074,
0.0126184057,
-0.0050901198,
-0.0044980254,
0.0025371015,
-0.0069237491,
0.0074657383,
0.0098571703,
0.0012542336,
0.0062391078,
0.0162198544,
0.0081956284,
0.0004109094,
0.0062715225,
0.0032362542,
0.0005316293,
0.0033417949,
-0.0059065502,
0.0015564716,
0.0126087200,
0.0025781109,
0.0014360651,
0.0112481080,
0.0065612961,
0.0020955265,
0.0139707522,
0.0023162677,
-0.0075826752,
0.0120251235,
0.0087933503,
-0.0118015977,
0.0049772025,
0.0058594085,
-0.0044447388,
0.0029814688,
0.0061150729,
-0.0081265662,
0.0092648473,
0.0110061290,
-0.0048152348,
0.0035436251,
0.0122160567,
-0.0035748258,
0.0048252549,
0.0088481950,
-0.0119439457,
0.0014726410,
0.0069499197,
-0.0077228574,
-0.0013829581,
0.0033443489,
-0.0090589579,
0.0100855138,
0.0071946606,
-0.0131180240,
0.0009452762,
0.0122781890,
-0.0117057087,
-0.0089831520,
0.0053055217,
-0.0111246314,
-0.0115319472,
0.0037864735,
-0.0117682116,
-0.0092189582,
0.0074287774,
-0.0143474825,
-0.0158454105,
0.0021018311,
-0.0126567474,
-0.0136611313,
-0.0049217651,
-0.0134400781,
-0.0097309994,
0.0045315661,
-0.0072287610,
-0.0114516905,
-0.0028343555,
-0.0082561662,
-0.0109864501,
-0.0058080493,
-0.0121795861,
-0.0138328057,
0.0015908724,
-0.0087109031,
-0.0111026233,
0.0071800351,
-0.0027919605,
-0.0039116903,
0.0068336283,
0.0016072235,
-0.0137305548,
0.0020652565,
0.0011686930,
-0.0113364290,
-0.0001088607,
0.0060413172,
-0.0054498925,
0.0077958410,
0.0059299711,
-0.0061837183,
0.0090450738,
0.0145408558,
-0.0013224233,
0.0058464385,
0.0124011273,
0.0040126052,
0.0158045348,
0.0148791708,
0.0082975440,
0.0112478938,
0.0187191013,
0.0080943238,
0.0097076334,
0.0152860759,
0.0079456223,
0.0113681555,
0.0128581170,
0.0098696575,
0.0129839703,
0.0215248056,
0.0092958091,
0.0085068420,
0.0231141448,
0.0124930544,
-0.0003329413,
0.0183526967,
0.0074002841,
0.0025475565,
0.0262102447,
0.0081430087,
-0.0023592887,
0.0188208390,
0.0040434776,
-0.0002802378,
0.0091316979,
-0.0017712358,
-0.0026898014,
0.0054341862,
0.0016877663,
-0.0023454705,
0.0038339139,
0.0024621580,
-0.0006726882,
0.0001323026,
-0.0000700741,
-0.0071206572,
0.0003382734,
-0.0006817864,
-0.0130886314,
-0.0080770468,
-0.0073391944,
-0.0122204274,
-0.0062667681,
-0.0131967152,
-0.0165220276,
-0.0043806909,
-0.0000928014,
-0.0197545607,
-0.0095107947,
0.0035524506,
-0.0149046499,
-0.0127990078,
-0.0015184708,
-0.0160910040,
-0.0094821891,
0.0011064822,
-0.0180070512,
-0.0125295874,
0.0029939404,
-0.0102888979,
-0.0072572008,
0.0010456813,
-0.0107155479,
-0.0067579029,
0.0089845946,
-0.0044092620,
-0.0086125797,
0.0075257854,
-0.0078821229,
-0.0066127218,
0.0036492092,
-0.0048390082,
-0.0043294178,
0.0133340908,
-0.0021509151,
-0.0005493905,
0.0165632106,
0.0013810036,
-0.0004908266,
0.0140509158,
-0.0030806253,
-0.0076648570,
0.0132729216,
0.0022207436,
-0.0102082277,
0.0179243181,
0.0104901008,
0.0048732134,
0.0146283656,
0.0031052688,
-0.0014096965,
0.0133918887,
0.0034974248,
-0.0032029466,
0.0056478605,
0.0098097883,
0.0017860630,
0.0079427650,
0.0037557525,
0.0009532039,
0.0057842536,
0.0048147244,
-0.0053692102,
0.0058508189,
0.0056227581,
-0.0006641172,
0.0070546307,
0.0039975629,
-0.0025956603,
0.0091189509,
0.0054348959,
-0.0095672943,
0.0019468185,
0.0069573363,
-0.0087323785,
0.0021634635,
0.0084541943,
-0.0058917161,
0.0071275602,
0.0120347403,
-0.0074639879,
-0.0053775562,
0.0024683978,
-0.0099451356,
-0.0021146697,
0.0000998300,
-0.0107930582,
0.0002781239,
0.0088064130,
-0.0021514422,
-0.0025987201,
0.0046274127,
-0.0005248080,
-0.0026319097,
-0.0029961253,
-0.0153144738,
-0.0073803645,
-0.0019717580,
-0.0112225376,
-0.0145652005,
0.0012230822,
-0.0058737537,
-0.0058948151,
-0.0017357280,
-0.0067306263,
-0.0091177123,
0.0023215162,
-0.0109814564,
-0.0235243533,
-0.0049089896,
-0.0070550535,
-0.0199729614,
0.0014381059,
-0.0034566843,
-0.0140821952,
0.0001314440,
-0.0085355099,
-0.0207880810,
-0.0126557779,
-0.0150126126,
-0.0161268543,
-0.0117969774,
-0.0078513278,
-0.0137564735,
-0.0057050409,
-0.0036531049,
-0.0156693459,
-0.0125975292,
-0.0084382677,
-0.0191683993,
-0.0130422153,
-0.0118264453,
-0.0160930343,
-0.0087806610,
-0.0028872527,
-0.0136127882,
-0.0036876171,
-0.0038707221,
-0.0146456528,
-0.0062678186,
-0.0051626302,
-0.0080442540,
-0.0035319952,
0.0153051484,
-0.0054055881,
-0.0049550594,
0.0165263638,
0.0038660855,
-0.0051794890,
0.0099335620,
-0.0017855911,
-0.0023163692,
0.0112238713,
0.0013319788,
0.0012456598,
0.0158855151,
0.0121145863,
0.0039885649,
0.0137667693,
0.0118328305,
0.0064770943,
0.0210303590,
0.0098301331,
0.0016839149,
0.0199349970,
0.0134340851,
0.0057330891,
0.0173799247,
0.0086025298,
0.0074302834,
0.0244705901,
0.0116851134,
0.0053378842,
0.0215817038,
0.0159733798,
-0.0012972358,
0.0157536641,
0.0158489365,
0.0033934326,
0.0205932818,
0.0161612667,
0.0005266312,
0.0124098230,
0.0151027013,
-0.0010546921,
0.0033467903,
-0.0010955064,
-0.0086332550,
0.0041319681,
0.0058135926,
-0.0063720895,
0.0011263594,
0.0069298688,
-0.0035998942,
-0.0007517920,
-0.0041743508,
-0.0111655844,
-0.0058444911,
-0.0042460551,
-0.0166638084,
-0.0009310435,
0.0010630642,
-0.0039245728,
-0.0083612623,
0.0037105358,
-0.0116408374,
-0.0040114312,
-0.0022245203,
-0.0186044872,
-0.0130989198,
0.0081734918,
-0.0084824571,
-0.0082383780,
0.0068173129,
-0.0043189907,
-0.0046971990,
0.0063336450,
-0.0094646420,
-0.0072714612,
-0.0003667584,
-0.0006527554,
-0.0028009594,
0.0064496156,
0.0020800922,
0.0060248869,
0.0132600637,
0.0066543873,
-0.0031929030,
0.0040230346,
0.0014060964,
-0.0009907741,
0.0006694655,
0.0014692697,
0.0016031545,
0.0196988489,
0.0125667956,
0.0045609516,
0.0181515682,
0.0221372042,
0.0058807917,
0.0108298091,
0.0117950747,
0.0028439134,
0.0146583607,
0.0185979567,
-0.0022853347,
0.0132052647,
0.0229196325,
0.0047353976,
0.0092983516,
0.0167132355,
0.0088190325,
0.0163475368,
0.0130335148,
0.0010758844,
0.0108225560,
0.0127578005,
0.0052094995,
0.0004177782,
0.0101282177,
0.0029121125,
0.0043757139,
0.0071865395,
0.0003762185,
0.0001628976,
0.0079579698,
-0.0030023698,
0.0014822285,
0.0047422163,
-0.0026783473,
0.0011543471,
0.0065128417,
-0.0050439178,
-0.0093910834,
0.0024679329,
-0.0025270637,
-0.0134187173,
0.0001558304,
-0.0081224022,
-0.0134525485,
0.0046300534,
-0.0089632859,
-0.0203283764,
-0.0042499080,
-0.0072444347,
-0.0160080362,
-0.0131014772,
-0.0101357531,
-0.0194513332,
-0.0052412078,
-0.0121256672,
-0.0237298291,
-0.0130756805,
-0.0084569165,
-0.0220372677,
-0.0112498188,
-0.0088727213,
-0.0201515183,
-0.0078812502,
-0.0098903365,
-0.0202791691,
-0.0019847050,
-0.0037068739,
-0.0176012348,
-0.0054013175,
0.0001629721,
-0.0189966671,
-0.0071451422,
-0.0038803341,
-0.0235705711,
-0.0101239989,
0.0048846453,
-0.0114617255,
-0.0042511844,
0.0054289098,
-0.0123918690,
-0.0054138722,
0.0019004073,
-0.0150211211,
-0.0095455348,
-0.0018536695,
-0.0084372880,
-0.0055896202,
-0.0002168554,
-0.0053919377,
-0.0028213882,
0.0039262050,
-0.0093018953,
-0.0057147276,
0.0069257747,
-0.0007515444,
-0.0021831812,
0.0053061303,
-0.0002216390,
0.0079690982,
0.0162716955,
0.0006400547,
0.0011710459,
0.0175912566,
0.0066734087,
-0.0017660472,
0.0103570186,
0.0082319239,
-0.0027122523,
0.0157101061,
0.0075741094,
0.0020079506,
0.0169435777,
0.0100704450,
0.0030139124,
0.0121569484,
0.0076673385,
0.0014047762,
0.0118587064,
0.0072091068,
0.0025342060,
0.0113119390,
0.0148674613,
0.0036088033,
0.0055605448,
0.0124122296,
0.0051840912,
0.0088450154,
0.0087280208,
0.0053684339,
0.0116730966,
0.0112800784,
0.0048068357,
0.0070866533,
0.0183650646,
0.0041340222,
0.0130879860,
0.0202455707,
0.0027809502,
0.0036722838,
0.0172689147,
0.0025126969,
-0.0049605239,
0.0129841082,
-0.0054235384,
0.0016048839,
0.0079128807,
-0.0038924220,
-0.0029382098,
0.0132179158,
0.0001454649,
-0.0055264956,
-0.0020322145,
-0.0049920841,
-0.0021228220,
-0.0036151628,
-0.0076386007,
-0.0106671164,
-0.0027087901,
-0.0042846645,
-0.0153702348,
-0.0054599820,
-0.0058591478,
-0.0105189262,
-0.0022667982,
-0.0060958778,
-0.0102776019,
0.0006740772,
-0.0042337547,
-0.0144793112,
-0.0031778659,
-0.0073149884,
-0.0178618934,
-0.0083608776,
0.0018519595,
-0.0184177086,
-0.0053187301,
0.0036464734,
-0.0124096815,
-0.0044134962,
0.0062970310,
-0.0151081653,
-0.0008002262,
0.0014091249,
-0.0061915866,
-0.0028820394,
0.0077112736,
-0.0063300477,
-0.0018183292,
0.0070973369,
-0.0017920481,
-0.0003528217,
0.0079500042,
0.0013231240,
0.0038929437,
0.0212142728,
0.0018021162,
0.0061226259,
0.0218223762,
0.0094104260,
0.0119248088,
0.0178361330,
0.0063974266,
0.0099640042,
0.0232985839,
0.0079636183,
-0.0005516458,
0.0228674784,
0.0159379635,
0.0030622794,
0.0210097246,
0.0096974680,
0.0024961659,
0.0203938112,
0.0079470323,
-0.0034839730,
0.0117555466,
0.0085852994,
0.0037272256,
0.0069374614,
0.0062341946,
0.0009373217,
0.0119159222,
0.0076947152,
-0.0040059630,
0.0057327831,
0.0067657460,
-0.0043203179,
0.0092135668,
-0.0049110414,
-0.0047974717,
0.0049422830,
0.0036331362,
-0.0020842340,
0.0005309086,
0.0067569185,
-0.0082523571,
0.0060470356,
-0.0014632386,
-0.0149600497,
-0.0089261979,
0.0062633008,
-0.0174411647,
-0.0111390753,
0.0018876351,
-0.0141777387,
-0.0113515984,
-0.0050134482,
-0.0190953873,
-0.0116778538,
-0.0060474919,
-0.0177443009,
-0.0093924860,
0.0015375011,
-0.0059652822,
-0.0050919484,
-0.0072000218,
-0.0083392896,
-0.0099378452,
-0.0062963502,
-0.0187685788,
-0.0202459134,
-0.0051000779,
-0.0104714790,
-0.0081310412,
-0.0002009487,
-0.0014041824,
0.0002171996,
0.0100228321,
0.0010388837,
-0.0136594493,
0.0012474675,
-0.0040711039,
-0.0200745109,
-0.0036194520,
0.0004489991,
-0.0154082701,
0.0070024310,
0.0062583052,
-0.0098444540,
0.0025944873,
0.0053936373,
-0.0048865154,
-0.0009378767,
-0.0047967066,
-0.0082665458,
0.0033115787,
0.0056006117,
-0.0069278157,
-0.0038161399,
0.0056080539,
-0.0003008579,
-0.0035584487,
0.0005701695,
-0.0053141741,
0.0024618744,
0.0067013227,
-0.0032676673,
-0.0001943854,
0.0102409292,
-0.0012596410,
0.0048294095,
0.0060097878,
-0.0036103071,
0.0008312229,
0.0104677072,
-0.0017992879,
-0.0086414237,
0.0121999159,
0.0017643820,
-0.0101544578,
0.0106252041,
-0.0007541542,
-0.0045781471,
0.0099338358,
-0.0014256411,
-0.0062535005,
0.0079664746,
0.0061479071,
-0.0034746826,
0.0055457274,
0.0033072729,
-0.0023376697,
0.0112548769,
0.0053471490,
-0.0065790853,
0.0066097402,
0.0091655171,
-0.0024286271,
0.0030899961,
-0.0013444608,
-0.0085803671,
0.0067342632,
0.0053060120,
-0.0143644325,
0.0026516940,
0.0076247631,
-0.0108116036,
0.0001261285,
0.0018403108,
-0.0196689945,
-0.0013293324,
0.0016790582,
-0.0186105222,
-0.0090045240,
0.0047418997,
-0.0160479378,
-0.0103223640,
-0.0057662502,
-0.0168948639,
-0.0150210550,
-0.0056763673,
-0.0213916413,
-0.0130526181,
-0.0022788828,
-0.0086901980,
-0.0155366752,
-0.0011751150,
-0.0124360882,
-0.0093448609,
-0.0017625962,
-0.0167795811,
-0.0138022797,
-0.0018544763,
-0.0116270445,
-0.0125287427,
0.0027811606,
-0.0129172057,
-0.0055965912,
0.0044823200,
-0.0076491078,
-0.0110803992,
0.0023678793,
-0.0020405070,
-0.0120973457,
0.0028587622,
-0.0018366362,
-0.0060048788,
0.0105462167,
0.0031716877,
-0.0078472411,
0.0084294546,
0.0084422631,
-0.0005943101,
0.0060925144,
0.0053020576,
0.0031028923,
0.0117447376,
0.0125829466,
0.0058676088,
0.0123349531,
0.0179651268,
0.0129874749,
0.0103120459,
0.0154432245,
0.0083690621,
0.0165867321,
0.0173602756,
0.0096857445,
0.0181130711,
0.0256417673,
0.0118996892,
0.0151669243,
0.0203466304,
0.0108304806,
0.0096454443,
0.0224717800,
0.0029747579,
0.0022558221,
0.0260043498,
0.0116645359,
0.0033921339,
0.0216213390,
0.0102236737,
0.0047230748,
0.0174240023,
0.0015583268,
0.0005412299,
0.0098171514,
0.0014348298,
0.0013595273,
0.0053369948,
0.0008979726,
-0.0020494419,
0.0045808181,
0.0003772064,
-0.0106390752,
0.0013268903,
0.0025210134,
-0.0066636554,
-0.0026287604,
-0.0065432373,
-0.0080434736,
0.0032937843,
-0.0096875327,
-0.0171043314,
-0.0024483255,
-0.0038660811,
-0.0190920364,
-0.0101796212,
-0.0031486282,
-0.0149135385,
-0.0120515805,
0.0011661787,
-0.0190653540,
-0.0094313184,
0.0010230300,
-0.0177567527,
-0.0137149505,
-0.0042751180,
-0.0135105373,
-0.0110972654,
0.0009419388,
-0.0150899682,
-0.0100051844,
0.0086573372,
-0.0057979031,
-0.0062509002,
0.0062908111,
-0.0019743892,
-0.0087343892,
0.0004968476,
-0.0115829473,
-0.0106866080,
0.0058583971,
-0.0078362171,
-0.0004191499,
0.0142142605,
0.0038049896,
-0.0010310833,
0.0191256143,
0.0009879201,
-0.0097807022,
0.0134016834,
0.0047496757,
-0.0104886703,
0.0113174831,
0.0120619023,
0.0026436939,
0.0166675579,
0.0115884617,
-0.0058602523,
0.0164572783,
0.0121566225,
-0.0059678475,
0.0061432188,
0.0130157648,
0.0045405687,
0.0158513598,
0.0133144343,
0.0024364048,
0.0131656788,
0.0120660653,
-0.0003019056,
0.0082401317,
0.0062812683,
-0.0005358483,
0.0072769932,
0.0079095680,
-0.0044788849,
0.0103894677,
0.0131223910,
-0.0053471285,
0.0024391708,
0.0112986239,
-0.0049921270,
-0.0020351887,
0.0109468307,
-0.0074384273,
-0.0019952187,
0.0150104882,
-0.0090096565,
-0.0021834599,
0.0061515346,
-0.0073072915,
-0.0014921834,
0.0037025376,
-0.0099906977,
-0.0041104979,
0.0067335484,
-0.0045445519,
-0.0022749533,
-0.0000640125,
0.0015838887,
0.0002559573,
0.0029700086,
-0.0054559368,
-0.0091519523,
0.0015029014,
-0.0069115963,
-0.0137474835,
-0.0024732896,
-0.0057545374,
-0.0082477499,
-0.0010544574,
-0.0049573206,
-0.0127958404,
0.0022021912,
-0.0003202823,
-0.0226364955,
-0.0043042614,
0.0018635957,
-0.0173944272,
-0.0019519654,
0.0042955210,
-0.0153574031,
0.0043293503,
0.0048488933,
-0.0173031334,
-0.0086322064,
-0.0083390940,
-0.0163224060,
-0.0108616594,
-0.0064822417,
-0.0115825925,
-0.0037807866,
0.0020498801,
-0.0087109199,
-0.0085497964,
0.0000079880,
-0.0112243146,
-0.0091450447,
-0.0053749988,
-0.0132563002,
-0.0080547435,
0.0034243229,
-0.0091542182,
-0.0028600954,
0.0013312423,
-0.0072122123,
-0.0053900965,
0.0014395638,
-0.0081559420,
-0.0079535171,
0.0164515972,
0.0059026070,
-0.0108164260,
0.0129645364,
0.0103359222,
-0.0057569696,
0.0065629045,
-0.0011344268,
-0.0076344125,
0.0107976533,
0.0042149327,
-0.0051913448,
0.0092654284,
0.0096462974,
0.0006149895,
0.0120540820,
0.0125002302,
0.0024094435,
0.0143993655,
0.0132205756,
-0.0027664001,
0.0095394542,
0.0109665859,
-0.0014832322,
