Filename,STFMK-20201105-LW19-1935_20201202_124438_004.dat
0.0097743683,
0.0101160808,
-0.0008490464,
0.0165728033,
0.0154421050,
-0.0033406203,
0.0114974706,
0.0182754975,
-0.0018891989,
0.0057295612,
0.0165934395,
-0.0010606323,
0.0092084287,
0.0222765282,
-0.0012534222,
-0.0001399682,
0.0123454686,
-0.0040842681,
-0.0027348020,
0.0032153144,
-0.0102531025,
-0.0049526533,
0.0070330915,
-0.0014894020,
-0.0081498949,
0.0046731969,
-0.0031609696,
-0.0058166492,
-0.0007206117,
-0.0125105968,
-0.0122195305,
-0.0001105198,
-0.0169198029,
-0.0116467997,
0.0010016712,
-0.0045628841,
-0.0121034263,
-0.0017112029,
-0.0136369104,
-0.0147243924,
-0.0025984324,
-0.0156317540,
-0.0221369881,
0.0063649961,
0.0016723474,
-0.0111682843,
0.0065722764,
-0.0042961738,
-0.0131435618,
0.0026973684,
-0.0111820456,
-0.0180221703,
-0.0048055612,
-0.0065252888,
-0.0110463277,
-0.0017224402,
-0.0021864469,
-0.0031068344,
0.0047044726,
0.0009493815,
-0.0006026449,
0.0004043382,
0.0010079034,
-0.0022872791,
0.0004742775,
0.0040429933,
-0.0022226670,
0.0093302485,
0.0146827344,
0.0044157365,
0.0055516395,
0.0135537144,
0.0026515434,
0.0038839323,
0.0136324717,
-0.0017849910,
0.0054485514,
0.0291908570,
0.0097246524,
0.0104528796,
0.0326905549,
0.0104205571,
0.0094915256,
0.0156588815,
0.0061994409,
0.0072335550,
0.0110587478,
0.0012698269,
0.0093614440,
0.0159271117,
0.0138423052,
0.0026474253,
0.0114399744,
0.0075583784,
0.0046023559,
0.0118171852,
0.0046273931,
-0.0010935733,
0.0114099355,
0.0054082298,
0.0037855029,
0.0111757722,
0.0011293849,
0.0044687055,
0.0135799916,
0.0022243068,
-0.0056674145,
0.0057721846,
0.0069096508,
-0.0050583244,
0.0032128780,
0.0056187487,
-0.0062647313,
0.0067214025,
0.0093662674,
-0.0130210351,
-0.0016706943,
0.0029572614,
-0.0115552191,
-0.0084845172,
-0.0060901209,
-0.0179170556,
-0.0029822600,
-0.0014803417,
-0.0136259208,
-0.0089129452,
-0.0004287580,
-0.0124728167,
-0.0133734029,
-0.0061769853,
-0.0185877997,
-0.0114522455,
-0.0063288528,
-0.0198017415,
-0.0067532500,
0.0024847584,
-0.0137763172,
-0.0094457390,
0.0016347638,
-0.0190517791,
-0.0130931707,
-0.0004039078,
-0.0234472752,
-0.0204201322,
0.0053713098,
-0.0091933627,
-0.0096311904,
0.0046043713,
-0.0084256046,
-0.0133457119,
-0.0002842299,
-0.0170281082,
-0.0177401900,
-0.0063583143,
-0.0103231100,
-0.0143347168,
-0.0003612986,
-0.0072941002,
-0.0087527977,
-0.0000989583,
-0.0078934319,
-0.0178288985,
0.0000702464,
-0.0072509497,
-0.0081878537,
-0.0008898961,
-0.0005440331,
-0.0018275344,
0.0152240917,
0.0028393506,
-0.0111416373,
0.0084861265,
0.0065702209,
-0.0098778978,
0.0042133061,
0.0021272837,
-0.0013234399,
0.0114590200,
0.0113520455,
-0.0043890611,
0.0130591718,
0.0115336142,
-0.0014684944,
0.0068828054,
0.0073761791,
-0.0025482711,
0.0085637392,
0.0059836074,
-0.0047265822,
0.0091623385,
0.0109587815,
0.0035926644,
0.0061772745,
0.0042797769,
0.0045954902,
0.0057816505,
0.0072627603,
-0.0022065958,
0.0039815498,
0.0065374835,
0.0019948776,
0.0026302401,
0.0067600766,
-0.0041096788,
0.0016842112,
0.0106438706,
-0.0048834430,
-0.0070274756,
0.0085302498,
-0.0021984403,
-0.0062482641,
0.0059117894,
-0.0052138837,
-0.0075832997,
0.0056835702,
-0.0092854155,
-0.0183111411,
0.0006185836,
-0.0062938249,
-0.0136031266,
-0.0089435019,
-0.0168252997,
-0.0119071323,
-0.0067127803,
-0.0096156457,
-0.0170670301,
-0.0065865945,
-0.0075361235,
-0.0167221092,
-0.0080164326,
-0.0114395060,
-0.0120554976,
-0.0044830129,
-0.0118980976,
-0.0114378314,
-0.0009841933,
-0.0052367589,
-0.0098826503,
-0.0044042030,
-0.0036261668,
-0.0101535171,
-0.0022380135,
0.0027674343,
-0.0127895027,
-0.0016243757,
0.0076288478,
-0.0078321090,
-0.0004540800,
0.0049592378,
-0.0053162994,
0.0004340741,
0.0091205128,
-0.0021834527,
0.0016305826,
0.0131216031,
0.0019139430,
0.0029445724,
0.0093470979,
0.0057449723,
0.0042702788,
0.0175786465,
0.0030239709,
0.0033432511,
0.0244060792,
0.0138888368,
0.0142987454,
0.0236577168,
0.0133362878,
0.0217319578,
0.0302076228,
0.0102643752,
0.0109313969,
0.0262663625,
0.0124640344,
0.0060459129,
0.0225005671,
0.0177139193,
0.0081822351,
0.0308687910,
0.0175503232,
0.0073156664,
0.0276043415,
0.0161358118,
0.0034608091,
0.0178447366,
0.0112495162,
0.0096741589,
0.0152799450,
0.0125735346,
0.0033887825,
0.0156256855,
0.0098576406,
0.0015133830,
0.0059030214,
0.0075535802,
0.0013184510,
0.0104056308,
0.0069803800,
-0.0000722815,
0.0078967996,
0.0124998158,
-0.0006955690,
0.0108516552,
0.0063576791,
-0.0079584913,
0.0096162399,
0.0061899582,
-0.0108272815,
0.0011140099,
0.0108090797,
-0.0060858042,
0.0002218066,
0.0037663658,
-0.0058673811,
-0.0034222379,
-0.0022994138,
-0.0191099439,
-0.0111038182,
-0.0019695135,
-0.0169221889,
-0.0084649445,
-0.0004576225,
-0.0068982826,
-0.0010939873,
0.0007051690,
-0.0097488165,
-0.0053621852,
-0.0046358495,
-0.0136217009,
-0.0145459380,
-0.0087729571,
-0.0116041899,
-0.0068646530,
-0.0024206149,
-0.0063121123,
-0.0039489046,
0.0082833366,
0.0002106031,
-0.0085044503,
0.0024726493,
-0.0041986462,
-0.0140535748,
0.0007433597,
-0.0045300629,
-0.0148955081,
0.0091005573,
0.0047223228,
-0.0090601929,
0.0018464030,
-0.0023021500,
-0.0098408666,
-0.0013196939,
-0.0078338590,
-0.0103238132,
-0.0019632331,
0.0073946943,
-0.0019851767,
0.0019664210,
0.0036232823,
-0.0014385796,
0.0021077523,
0.0001083029,
-0.0114235757,
-0.0037489915,
0.0038695952,
-0.0070103360,
0.0024070232,
0.0048338068,
-0.0057812403,
0.0080417208,
0.0000441933,
-0.0033369423,
0.0040157787,
0.0089805778,
-0.0040852050,
-0.0013365328,
0.0113013396,
-0.0034748404,
-0.0086711505,
0.0023420092,
-0.0053713215,
-0.0092892898,
0.0066807796,
-0.0056676385,
-0.0100561213,
0.0074856211,
-0.0006075007,
0.0007499082,
0.0037791100,
-0.0032772794,
-0.0082141403,
0.0073415739,
-0.0024379727,
-0.0105482135,
0.0010659886,
-0.0028075841,
-0.0060579856,
0.0041644499,
-0.0055946503,
-0.0101438202,
0.0082004974,
0.0003433094,
-0.0063377251,
0.0047021727,
0.0003452171,
-0.0070422525,
0.0022381248,
-0.0070820786,
-0.0235985629,
-0.0007619985,
-0.0008879948,
-0.0215533674,
-0.0048358059,
-0.0015764220,
-0.0164366048,
-0.0043874374,
-0.0049147806,
-0.0147629241,
-0.0062979721,
-0.0043455530,
-0.0198982190,
-0.0101240743,
-0.0017915815,
-0.0106304372,
-0.0081748525,
-0.0047778855,
-0.0157815889,
-0.0075777620,
-0.0026803780,
-0.0199188385,
-0.0140265552,
-0.0034651165,
-0.0100246891,
0.0012560813,
0.0045179254,
-0.0081370380,
0.0015160866,
0.0075403964,
-0.0083362274,
-0.0065158657,
0.0044900174,
-0.0110255377,
-0.0095360782,
0.0095145302,
-0.0082558654,
0.0004044673,
0.0128077101,
0.0023934627,
-0.0043043112,
0.0104058292,
-0.0004544169,
0.0042289537,
0.0089534232,
0.0014369087,
0.0090006385,
0.0210504383,
0.0182743482,
0.0100584384,
0.0145209255,
0.0189851299,
0.0170584079,
0.0188954417,
0.0096330382,
0.0104310066,
0.0168044604,
0.0181139223,
0.0096830828,
0.0205413997,
0.0224557146,
0.0213109143,
0.0252302028,
0.0236123819,
0.0129013266,
0.0205094665,
0.0287131630,
0.0032193402,
0.0126173990,
0.0264500491,
0.0080598444,
0.0182516724,
0.0189312100,
0.0017701092,
0.0120408004,
0.0144736087,
0.0023133776,
0.0093544684,
0.0104773603,
0.0076505532,
0.0116637349,
0.0113615775,
0.0041921479,
0.0023458889,
0.0092671989,
0.0000572410,
-0.0081229825,
-0.0001117679,
-0.0057677571,
-0.0030208626,
0.0013041858,
-0.0107108820,
-0.0032570260,
0.0042895419,
-0.0083601018,
-0.0098247556,
-0.0042786612,
-0.0102739241,
-0.0144034661,
-0.0051376503,
-0.0136592332,
-0.0194883142,
-0.0023322997,
-0.0120160878,
-0.0198514778,
-0.0057245856,
-0.0075820512,
-0.0213995948,
-0.0098809861,
-0.0147915967,
-0.0181019157,
-0.0083889104,
-0.0080096032,
-0.0179660600,
-0.0058443001,
-0.0000576175,
-0.0080018016,
-0.0096011749,
-0.0028774166,
-0.0133809820,
-0.0050083306,
-0.0068776850,
-0.0193485636,
-0.0125571825,
-0.0001776226,
-0.0142626828,
0.0015253776,
0.0041910559,
-0.0056641134,
0.0065593463,
0.0117619988,
-0.0090611577,
-0.0073282048,
0.0073231659,
-0.0092706727,
-0.0111505613,
0.0134383366,
-0.0085181966,
0.0039888294,
0.0190748665,
0.0019332969,
-0.0030957921,
0.0141871171,
0.0003126958,
-0.0009988635,
0.0039471798,
-0.0018225262,
0.0013187313,
0.0195719972,
0.0060180677,
0.0030677561,
0.0117390184,
0.0067695412,
-0.0014636556,
0.0074264882,
-0.0061457772,
-0.0054080589,
0.0073248604,
-0.0012026255,
-0.0004967720,
0.0132218981,
0.0090378206,
0.0012407795,
0.0160902590,
0.0091956472,
-0.0062851864,
0.0101457117,
-0.0026659120,
-0.0111910934,
-0.0002143644,
0.0024027717,
-0.0139110684,
0.0006562831,
-0.0013532210,
-0.0136157945,
0.0024962451,
-0.0046902960,
-0.0140191903,
-0.0046573635,
-0.0002231941,
-0.0071198894,
-0.0012717501,
0.0023661200,
-0.0052610617,
0.0017233887,
-0.0006843554,
-0.0111761671,
-0.0143526420,
-0.0098201800,
-0.0179945175,
-0.0156642795,
-0.0138418283,
-0.0178803634,
0.0001292318,
0.0037709968,
-0.0076298025,
-0.0076909419,
0.0008436349,
-0.0097437249,
-0.0196134504,
-0.0064932345,
-0.0187899005,
-0.0200542286,
-0.0015908661,
-0.0141838184,
-0.0169650037,
0.0020354157,
-0.0077725733,
-0.0174008887,
-0.0084598521,
-0.0143106319,
-0.0147205275,
-0.0063972790,
-0.0117031299,
-0.0123890257,
0.0002821937,
0.0029183959,
-0.0066513061,
-0.0069527463,
-0.0079303589,
-0.0156428479,
-0.0067883898,
-0.0102066323,
-0.0138488282,
-0.0069939182,
-0.0017561506,
-0.0049875812,
0.0051853149,
0.0031687766,
-0.0117911501,
0.0049595772,
0.0039515309,
-0.0110926609,
0.0014420229,
0.0103201913,
0.0027259858,
0.0050906548,
0.0186430812,
0.0046505514,
0.0097238105,
0.0192996245,
0.0022652175,
0.0058459928,
0.0134723317,
0.0059343618,
0.0055253012,
0.0168549567,
0.0081275441,
0.0098932125,
0.0190359280,
0.0150434757,
0.0110815419,
0.0215557870,
0.0156232845,
0.0031753120,
0.0193915181,
0.0082803182,
0.0071014371,
0.0170889776,
0.0050371438,
0.0057953019,
0.0215375274,
0.0114672855,
0.0019357650,
0.0167665444,
0.0121371150,
-0.0002341830,
0.0159242451,
0.0118691335,
-0.0053848289,
0.0181595124,
0.0163874701,
-0.0035064765,
0.0124428058,
0.0099366698,
-0.0043790000,
0.0081565715,
0.0070639472,
-0.0095307129,
0.0002143087,
0.0088263331,
-0.0025907313,
0.0021760054,
0.0035791995,
-0.0031074709,
0.0023191646,
0.0061368449,
-0.0186124966,
-0.0061196177,
-0.0040630610,
-0.0119887283,
-0.0060323589,
-0.0073003392,
-0.0081580784,
-0.0048739389,
0.0066653010,
-0.0130465720,
-0.0028363890,
0.0034878501,
-0.0166839417,
-0.0159894284,
0.0073983292,
-0.0171673521,
-0.0086500207,
0.0058839028,
-0.0083045308,
-0.0038188042,
0.0084582251,
-0.0135108409,
-0.0093384599,
-0.0008228724,
-0.0055007492,
-0.0064690709,
-0.0018148529,
-0.0035285263,
0.0039847074,
0.0091948854,
0.0013368333,
-0.0050379718,
0.0030419391,
0.0049138623,
-0.0055805123,
-0.0003380703,
-0.0056294561,
-0.0050874026,
0.0147156557,
0.0094771320,
0.0019071669,
0.0128576364,
0.0117524788,
0.0078649651,
0.0123820696,
0.0076923706,
-0.0091017978,
0.0066478602,
0.0245589595,
-0.0045684278,
0.0096089970,
0.0198218152,
0.0084761046,
0.0132378582,
0.0149513371,
0.0004511016,
0.0085429801,
0.0099046864,
-0.0021090752,
-0.0003115382,
0.0082412763,
0.0086591737,
0.0078975856,
0.0126804179,
0.0063481918,
0.0056435051,
0.0152263055,
0.0034528328,
-0.0038117445,
0.0049247239,
0.0037855734,
0.0003689731,
0.0054684118,
-0.0039215176,
-0.0018113337,
0.0129293520,
-0.0020793709,
-0.0035398682,
0.0093215974,
0.0004958148,
-0.0066746627,
0.0103258668,
0.0040025152,
-0.0113328621,
0.0068730032,
0.0053662090,
-0.0078479722,
-0.0012355804,
-0.0015806382,
-0.0124752438,
-0.0036723600,
-0.0066475146,
-0.0153623931,
-0.0011421306,
0.0027919812,
-0.0119673721,
-0.0050802506,
0.0044919043,
-0.0079225320,
-0.0081341518,
-0.0069220248,
-0.0173518769,
-0.0088050850,
-0.0070499387,
-0.0190029107,
-0.0078686029,
-0.0013320834,
-0.0141578037,
-0.0062946859,
-0.0004245860,
-0.0181052238,
-0.0118063679,
0.0049246172,
-0.0169396698,
-0.0227029063,
0.0096230414,
-0.0084463172,
-0.0116547477,
0.0045310934,
-0.0111691486,
-0.0154089481,
0.0061871083,
-0.0186530594,
-0.0244662147,
-0.0062666922,
-0.0126867499,
-0.0168371871,
0.0008324874,
-0.0076279794,
-0.0099666417,
0.0064945826,
-0.0049380148,
-0.0134656094,
-0.0055151861,
-0.0088714315,
-0.0113402829,
-0.0005818265,
-0.0082082516,
-0.0175831337,
0.0122690350,
0.0008311615,
-0.0080753546,
0.0081238635,
0.0059332000,
-0.0027382013,
0.0126594761,
0.0073391777,
-0.0023022213,
0.0101778377,
0.0129959304,
-0.0002845256,
0.0143238455,
0.0156342424,
0.0028845430,
0.0106642870,
0.0145893544,
0.0026700906,
0.0134391803,
0.0121970465,
-0.0013948767,
0.0075147506,
0.0169251896,
0.0153412120,
0.0096247448,
0.0137803033,
0.0120068518,
0.0146686845,
0.0187977087,
0.0007231449,
0.0095588285,
0.0171351414,
0.0057817968,
0.0171352010,
0.0162485912,
0.0072115529,
0.0103241969,
0.0177938659,
0.0072886394,
-0.0031649307,
0.0108411433,
0.0061529931,
-0.0019276515,
0.0203119963,
0.0059385924,
0.0001367696,
0.0226118397,
0.0066231396,
-0.0087722400,
-0.0004296735,
-0.0055860430,
-0.0112039400,
-0.0065713958,
-0.0167511962,
-0.0112218503,
0.0008048099,
-0.0023511976,
-0.0139024006,
-0.0028570890,
-0.0059794211,
-0.0076579722,
-0.0109863319,
-0.0135912187,
-0.0175544024,
-0.0121144848,
-0.0093627321,
-0.0222646482,
-0.0069871219,
-0.0081126802,
-0.0168857537,
-0.0116209239,
-0.0121069094,
-0.0249290634,
-0.0160931293,
-0.0058897510,
-0.0227707438,
-0.0139924847,
0.0062056794,
-0.0093676290,
-0.0070375064,
-0.0005626212,
-0.0112677105,
-0.0127845593,
-0.0056882240,
-0.0218430068,
-0.0163588598,
-0.0042610369,
-0.0111042000,
-0.0089186449,
0.0032378451,
0.0036800492,
-0.0002839325,
0.0106273610,
0.0024911049,
-0.0048006000,
0.0065672635,
0.0021767947,
-0.0013578911,
0.0052560112,
0.0026606559,
0.0058815093,
0.0230780710,
0.0123459240,
-0.0003257729,
0.0216003228,
0.0159011222,
0.0000603479,
0.0131546482,
0.0120820440,
-0.0003512441,
0.0207565054,
0.0243080892,
0.0018974289,
0.0231029820,
0.0237634853,
0.0018741349,
0.0087326597,
0.0104501266,
-0.0068739220,
0.0041222493,
0.0095608169,
-0.0059164544,
0.0096062375,
0.0138758048,
0.0017463432,
0.0071929819,
0.0086758183,
-0.0023741887,
0.0016571122,
0.0065508829,
-0.0127358828,
0.0010080471,
0.0061111622,
-0.0102860937,
0.0028474452,
0.0047328179,
-0.0101587363,
-0.0005735054,
0.0046749604,
-0.0156409312,
-0.0124860359,
0.0028009771,
-0.0105879931,
-0.0062799910,
0.0059794839,
-0.0074893683,
-0.0105409985,
0.0065274588,
-0.0168424472,
-0.0153295053,
-0.0052620210,
-0.0177583210,
-0.0147948964,
-0.0086692553,
-0.0125216125,
-0.0071852980,
0.0001646506,
-0.0082258759,
-0.0091413055,
-0.0001038227,
-0.0067060604,
-0.0151136238,
-0.0087687224,
-0.0090011125,
-0.0049274750,
0.0070473840,
-0.0036379024,
-0.0041400394,
0.0092736855,
0.0042396765,
-0.0069581200,
0.0012564793,
-0.0039561363,
-0.0115599055,
-0.0014553217,
0.0063123386,
-0.0112129087,
0.0101283984,
0.0157210752,
0.0008366636,
0.0103337858,
0.0124778775,
-0.0038444092,
0.0008010854,
0.0047537028,
-0.0099615389,
-0.0017842494,
0.0032455935,
-0.0022208337,
0.0063337786,
0.0101627540,
0.0048369924,
0.0084881056,
0.0127576422,
0.0014352906,
0.0033439624,
0.0120701781,
0.0042180480,
0.0049006110,
0.0135638919,
0.0090282429,
0.0140991667,
0.0147756767,
-0.0005553379,
0.0037532554,
0.0153135555,
0.0019115862,
-0.0030963961,
0.0176760871,
0.0079446062,
0.0037416455,
0.0195112675,
0.0056291283,
0.0014587165,
0.0138849402,
0.0055178367,
-0.0029183130,
0.0049488735,
0.0030122765,
0.0016372239,
0.0053450055,
0.0029910568,
-0.0018469151,
0.0100047337,
0.0092813317,
-0.0027851970,
0.0052339500,
0.0054687876,
-0.0035977643,
0.0049891435,
0.0042251586,
-0.0086289216,
0.0058297431,
0.0052430485,
-0.0020901880,
0.0070848125,
0.0013162873,
-0.0072395471,
0.0038673286,
0.0021534555,
-0.0230555031,
-0.0081816586,
0.0041206181,
-0.0147229712,
-0.0094680153,
0.0043144678,
-0.0146871191,
-0.0050576036,
0.0006045027,
-0.0221423265,
-0.0133224195,
-0.0052683777,
-0.0200803373,
-0.0203711465,
-0.0045348890,
-0.0158182736,
-0.0126853995,
-0.0062526241,
-0.0194611512,
-0.0135149239,
-0.0014861100,
-0.0188494064,
-0.0204568058,
-0.0070471978,
-0.0176340546,
-0.0092440136,
-0.0027563605,
-0.0157095063,
-0.0101560038,
0.0014242873,
-0.0148507757,
-0.0138906911,
-0.0023126299,
-0.0150127225,
-0.0164322797,
0.0018767639,
-0.0136106266,
-0.0124836992,
0.0097004743,
-0.0004566180,
-0.0081454720,
0.0051071332,
-0.0043501230,
-0.0054372661,
0.0015768684,
-0.0125241149,
-0.0111716418,
0.0029393260,
0.0045073670,
0.0017375819,
0.0075068511,
0.0060221273,
0.0098823123,
0.0137362862,
0.0075606778,
-0.0013748729,
0.0043715136,
0.0062738215,
0.0008747597,
0.0090390826,
0.0096131386,
0.0052914200,
0.0176708940,
0.0158409681,
0.0032912013,
0.0147741772,
0.0140367309,
-0.0024017263,
0.0002088374,
0.0135467332,
0.0004127588,
0.0116166659,
0.0182736181,
0.0042549199,
0.0109430682,
0.0156448856,
0.0024706894,
0.0009056368,
0.0024720449,
-0.0032343138,
-0.0003909858,
0.0064342692,
-0.0018994652,
0.0020070458,
0.0093999179,
0.0005244878,
-0.0011678518,
0.0037538479,
-0.0055250451,
-0.0032940961,
-0.0012095902,
-0.0017888553,
-0.0011473054,
0.0076453811,
0.0008678227,
-0.0023561683,
0.0021981392,
-0.0089922836,
-0.0088252295,
-0.0012272047,
-0.0113483882,
-0.0202419460,
0.0034970625,
-0.0055040503,
-0.0148675516,
-0.0002576154,
-0.0010803528,
-0.0060711503,
0.0012072239,
-0.0102982400,
-0.0129812658,
-0.0010341415,
-0.0024055275,
-0.0112688681,
-0.0058080666,
0.0023849094,
-0.0017705526,
0.0001882706,
0.0012950015,
-0.0086690532,
-0.0017705776,
0.0036704040,
-0.0097149657,
-0.0020561451,
0.0040990328,
-0.0015529232,
0.0099618277,
0.0107552120,
-0.0002365850,
0.0091683678,
0.0149847623,
-0.0042177662,
-0.0000635624,
0.0100507699,
-0.0035777760,
-0.0015756811,
0.0186341889,
0.0023310522,
0.0054798778,
0.0241953284,
0.0059826528,
0.0011948332,
0.0147330752,
0.0021913121,
0.0027919705,
0.0142717538,
-0.0002635320,
0.0004706510,
0.0224176440,
0.0139429048,
0.0066390149,
0.0194653757,
0.0109767057,
0.0083961654,
0.0145126916,
0.0045184335,
0.0020904758,
0.0182550941,
0.0053554266,
0.0048466641,
0.0189691298,
0.0092165060,
0.0047218027,
0.0140576763,
0.0061331219,
-0.0023886662,
0.0175666977,
0.0098180873,
-0.0025983993,
0.0160773136,
0.0127935801,
0.0041664275,
0.0144729437,
0.0039575491,
-0.0060897279,
0.0081372084,
0.0047677457,
-0.0086156791,
0.0030623344,
0.0037964508,
0.0014204150,
0.0099028144,
0.0103540793,
0.0014398746,
0.0111621385,
0.0102890143,
0.0030248570,
0.0007155870,
-0.0013533408,
-0.0038769352,
0.0027098805,
-0.0024506454,
-0.0135691706,
-0.0011174831,
0.0094582792,
-0.0047420636,
-0.0022188616,
0.0003267333,
-0.0077280765,
-0.0082837027,
-0.0007369995,
-0.0154684121,
-0.0095666656,
0.0078191087,
-0.0057247169,
-0.0073465756,
0.0062044682,
-0.0044138203,
-0.0131368171,
-0.0128373364,
-0.0197058059,
-0.0191808958,
-0.0076119462,
-0.0161832310,
-0.0152742509,
-0.0011912489,
-0.0005789935,
-0.0095511032,
-0.0088521568,
-0.0164411794,
-0.0222252477,
-0.0106976191,
-0.0194156040,
-0.0220368449,
-0.0092456741,
-0.0092614423,
-0.0076089753,
-0.0006566219,
-0.0088832900,
-0.0171135589,
-0.0051353918,
-0.0080597792,
-0.0186380576,
-0.0081877019,
-0.0042412216,
-0.0111333597,
0.0027130307,
0.0009790888,
-0.0112867439,
0.0013476613,
0.0094282394,
-0.0120783700,
-0.0049798097,
-0.0023675619,
-0.0054131886,
0.0039505581,
0.0075064609,
-0.0008644566,
0.0077769523,
0.0126640219,
0.0049966672,
0.0018879788,
0.0073990533,
0.0043469532,
0.0002440637,
0.0069639389,
0.0008351344,
0.0007638200,
0.0129355267,
0.0033028403,
0.0057739401,
0.0155978836,
0.0088970307,
0.0062550046,
0.0158708934,
0.0008766823,
-0.0029565608,
0.0162706096,
0.0027313512,
-0.0072371052,
0.0144215031,
0.0072123487,
-0.0030030403,
0.0121047478,
0.0018134862,
-0.0115904324,
0.0053823083,
-0.0024655228,
-0.0125847952,
-0.0014183731,
-0.0012255164,
-0.0068999380,
0.0055067283,
-0.0015053351,
-0.0095877713,
0.0015236042,
-0.0070127817,
-0.0183599554,
-0.0129880244,
-0.0121294539,
-0.0171691552,
-0.0089570070,
-0.0093432451,
-0.0166702792,
-0.0002296502,
-0.0042855339,
-0.0212301873,
-0.0054029697,
-0.0066914745,
-0.0196163692,
-0.0141231976,
-0.0043463223,
-0.0166459046,
0.0001286736,
0.0065858318,
-0.0094641242,
-0.0021322686,
0.0027533188,
-0.0109728230,
-0.0095777363,
-0.0080048367,
-0.0157768205,
-0.0016591727,
0.0056034923,
-0.0006966903,
0.0067389514,
0.0135063892,
0.0091627212,
0.0052259853,
0.0103455279,
-0.0012587173,
0.0003915281,
0.0069902027,
-0.0021125521,
0.0046101231,
0.0092374701,
0.0077268379,
0.0117424913,
0.0192301329,
0.0085796313,
0.0054030516,
0.0217403471,
0.0117608849,
-0.0005436084,
0.0144594368,
0.0172960218,
0.0100809596,
0.0268770959,
0.0176109225,
0.0113598900,
0.0241337530,
0.0182378385,
0.0067087910,
0.0137600964,
0.0129750501,
0.0069131060,
0.0117422901,
0.0159269273,
0.0131635573,
0.0188247878,
0.0171741545,
0.0082895095,
0.0127706407,
0.0137616806,
-0.0001289705,
0.0002433691,
0.0063296286,
-0.0006749840,
0.0124745835,
0.0107472027,
0.0006681697,
0.0098134335,
0.0127515178,
0.0039132447,
0.0072923396,
0.0059901122,
-0.0062848418,
0.0000067354,
0.0124536064,
-0.0027932208,
-0.0073335273,
0.0149016511,
0.0039869361,
-0.0017243554,
0.0104335304,
-0.0078746593,
-0.0070320005,
0.0036030854,
-0.0089059463,
-0.0080166180,
-0.0018920173,
-0.0017375224,
-0.0031105289,
0.0033808791,
-0.0015318955,
-0.0046136877,
0.0008454869,
-0.0056364941,
-0.0166302621,
-0.0076279351,
-0.0072872555,
-0.0133029986,
-0.0023891665,
-0.0015306526,
-0.0047821654,
0.0086424025,
-0.0009057627,
-0.0120695364,
-0.0005572719,
0.0015933728,
-0.0207951069,
-0.0062361499,
0.0046366090,
-0.0117181726,
0.0048225806,
0.0107874088,
-0.0108309574,
-0.0030897306,
0.0029191617,
-0.0153411562,
-0.0151352510,
-0.0062739179,
-0.0199550111,
-0.0123667950,
0.0004127132,
-0.0102268029,
-0.0051351879,
0.0088849720,
-0.0060616392,
-0.0041519762,
0.0035375964,
-0.0132344803,
-0.0113646220,
-0.0058453572,
-0.0169207714,
-0.0120933671,
0.0019763738,
-0.0093411552,
-0.0050045475,
0.0061753625,
-0.0054612798,
-0.0021899783,
0.0162308738,
-0.0099088056,
-0.0130804917,
0.0115582822,
0.0030413428,
-0.0047897790,
0.0104407687,
0.0008938577,
-0.0046722349,
0.0097549697,
-0.0040519475,
-0.0094437301,
0.0043146261,
0.0014961935,
-0.0027831816,
0.0081147263,
0.0088955630,
0.0079745008,
0.0135889081,
0.0086262366,
0.0038921335,
0.0095528401,
0.0075243902,
-0.0058647469,
0.0017518336,
-0.0026631849,
-0.0009098543,
0.0111001804,
0.0069014397,
0.0001276461,
0.0117182769,
0.0122877937,
0.0016984162,
0.0007294877,
0.0090854485,
-0.0090089077,
0.0000854867,
0.0137640387,
-0.0026437573,
0.0011108958,
0.0142913088,
-0.0020862140,
0.0007048448,
-0.0000189473,
-0.0095563224,
-0.0055674207,
-0.0020362362,
-0.0124341734,
-0.0113889351,
0.0005650619,
-0.0017940766,
-0.0088775698,
-0.0025124478,
-0.0096807387,
-0.0107829878,
-0.0087456349,
-0.0184219629,
-0.0166998599,
-0.0046332548,
-0.0103254700,
-0.0140976980,
-0.0005935628,
-0.0053025568,
-0.0052953581,
-0.0024401096,
-0.0137685239,
-0.0208453871,
-0.0043229731,
-0.0089105954,
-0.0248252619,
-0.0061462047,
-0.0048568607,
-0.0109171597,
0.0040386552,
0.0009325670,
-0.0166625157,
-0.0038638082,
-0.0079845749,
-0.0194665194,
-0.0082828924,
-0.0107097067,
-0.0127190398,
-0.0031867321,
0.0032950290,
-0.0039792676,
-0.0002703578,
0.0034535865,
-0.0036610267,
-0.0065400004,
0.0017411697,
-0.0052476795,
0.0005948865,
0.0044812094,
-0.0030357507,
0.0064381091,
0.0214706436,
0.0072606206,
0.0067489776,
0.0160024781,
0.0106205437,
0.0088650510,
0.0245532990,
0.0057011796,
0.0012606796,
0.0266917031,
0.0167185795,
0.0023772027,
0.0251632780,
0.0165097583,
0.0062263892,
0.0197069831,
0.0104184002,
0.0000429211,
0.0179781821,
0.0084390147,
-0.0011891208,
0.0154386237,
0.0152410176,
0.0077244914,
0.0139700044,
0.0097823404,
0.0021982801,
0.0148665737,
0.0080609871,
-0.0061311647,
0.0088966982,
0.0084787384,
0.0012397214,
0.0147695383,
0.0091659324,
-0.0039209421,
0.0101680439,
0.0123444675,
-0.0085590947,
0.0018321483,
0.0038270804,
-0.0080060577,
0.0066373087,
0.0107589448,
-0.0090265423,
0.0007636769,
0.0099743716,
-0.0092718266,
-0.0056514819,
-0.0044916323,
-0.0129756648,
-0.0037772369,
0.0009130635,
-0.0115982210,
-0.0061729602,
0.0049084164,
-0.0026423996,
-0.0052236067,
-0.0000934715,
-0.0078851944,
-0.0069163628,
-0.0048286286,
-0.0142148640,
-0.0065489849,
0.0031206289,
-0.0077007450,
-0.0025871221,
0.0100791194,
0.0000937697,
-0.0061368453,
0.0012079856,
-0.0083686933,
-0.0143681886,
-0.0001063457,
-0.0030525823,
-0.0178242419,
0.0095414259,
0.0089095589,
-0.0034755510,
0.0109947175,
0.0030082045,
-0.0079989703,
0.0012113353,
-0.0039744275,
-0.0126924962,
-0.0067799762,
-0.0034872792,
-0.0030368464,
0.0029067420,
0.0014136131,
-0.0033200963,
0.0006274346,
0.0099594239,
-0.0075575733,
-0.0053369016,
0.0020156745,
-0.0031659242,
0.0040579769,
0.0064675659,
-0.0011588408,
0.0110251978,
0.0123468190,
-0.0012178383,
0.0003535400,
0.0103824809,
-0.0061307237,
-0.0056334520,
0.0111052040,
0.0019636503,
-0.0018159488,
0.0183476806,
0.0041274158,
-0.0017754047,
0.0159417484,
0.0010569125,
-0.0037598654,
0.0057851458,
-0.0060437554,
-0.0003654610,
0.0069815274,
-0.0021606598,
-0.0059288461,
0.0089763198,
0.0067755245,
0.0028741418,
0.0068912702,
0.0057734055,
-0.0012211228,
0.0049849409,
0.0030246903,
-0.0070251520,
0.0003495699,
-0.0015919214,
-0.0034329225,
0.0106157279,
0.0037640005,
-0.0087619917,
0.0046423757,
0.0063055493,
-0.0153654478,
-0.0114278169,
0.0028894437,
-0.0145719349,
-0.0078708008,
0.0028146743,
-0.0167647935,
-0.0049831625,
0.0047539170,
-0.0242888853,
-0.0203090254,
-0.0059028477,
-0.0228935629,
-0.0240805205,
-0.0089826761,
-0.0198579356,
-0.0124351848,
-0.0034532407,
-0.0180271566,
-0.0190599747,
-0.0014504547,
-0.0220748987,
-0.0218960475,
-0.0108341202,
-0.0190313645,
-0.0138241984,
-0.0022486129,
-0.0160779357,
-0.0092326924,
0.0068935407,
-0.0114420038,
-0.0125150206,
-0.0054250914,
-0.0177106019,
-0.0236267447,
0.0011798433,
-0.0107627548,
-0.0223285966,
0.0082782898,
0.0036933678,
-0.0022433971,
0.0023541783,
-0.0031697960,
-0.0105150584,
0.0063648978,
0.0009331824,
-0.0139574595,
0.0022162234,
0.0083100842,
0.0061681303,
0.0143236183,
0.0107845655,
0.0003476534,
0.0226629805,
0.0126334950,
0.0009907106,
0.0134058027,
0.0074327975,
0.0089427074,
0.0213236641,
0.0157527216,
0.0154335611,
0.0197007507,
0.0217306130,
0.0085897399,
0.0111123882,
0.0176381301,
-0.0000619094,
0.0024273973,
0.0174649954,
0.0040177670,
0.0100592133,
0.0253464635,
0.0088212099,
0.0107821319,
0.0238960516,
0.0062228628,
0.0019436840,
0.0042690001,
-0.0018403991,
-0.0027366905,
0.0063378373,
-0.0026305413,
0.0010292338,
0.0079297535,
0.0027571071,
-0.0001305688,
0.0046266653,
0.0000057780,
-0.0098482100,
0.0013844853,
-0.0058822772,
-0.0097177690,
0.0056462199,
-0.0021423332,
-0.0037916468,
0.0018511182,
-0.0077742022,
-0.0112271765,
-0.0015069578,
-0.0094206408,
-0.0250333585,
-0.0040705330,
0.0022882216,
-0.0179815702,
-0.0014829064,
0.0022681397,
-0.0119853755,
0.0017101746,
-0.0018368652,
-0.0170762539,
-0.0064416551,
-0.0039969720,
-0.0156800356,
-0.0076227025,
-0.0040197559,
-0.0058952351,
0.0016749313,
0.0047614621,
-0.0050613387,
-0.0004073054,
0.0070067053,
-0.0007665178,
-0.0074191848,
0.0010547419,
-0.0060184812,
0.0084109809,
0.0038459091,
-0.0003259249,
0.0022271108,
0.0126659879,
-0.0038749003,
-0.0055881720,
0.0075788819,
-0.0026453636,
-0.0109965960,
0.0137252351,
0.0012705975,
-0.0101325531,
0.0121905329,
0.0082919020,
-0.0045548733,
0.0093525201,
0.0020166449,
-0.0074850582,
0.0090693301,
0.0019609223,
-0.0151577396,
0.0080757951,
0.0048826765,
-0.0086267488,
0.0024724591,
0.0037106851,
-0.0074963542,
0.0066612763,
0.0007397970,
-0.0094147585,
0.0105520561,
0.0054511148,
-0.0085372189,
0.0103770792,
0.0061944295,
-0.0014265289,
0.0128258904,
0.0067179576,
-0.0110270791,
0.0061151809,
0.0055085979,
-0.0090490803,
-0.0009325239,
0.0061903712,
-0.0079631023,
0.0059400355,
0.0086040832,
-0.0060879695,
0.0075511863,
0.0064140307,
-0.0014988109,
0.0043299096,
0.0105501916,
-0.0000495221,
0.0019493336,
0.0099763265,
0.0054149134,
0.0049630720,
0.0114933820,
0.0027537020,
0.0061564338,
0.0082533835,
0.0002883462,
0.0065947040,
0.0102519616,
-0.0035802941,
0.0081847804,
0.0155710503,
0.0062170438,
-0.0001096293,
0.0088025825,
-0.0038696993,
-0.0052202563,
0.0020591361,
-0.0114471465,
-0.0158259869,
0.0101516712,
0.0042541483,
-0.0043215398,
0.0119575448,
0.0042552841,
-0.0043469304,
0.0033960300,
-0.0107074156,
-0.0133548966,
-0.0039210781,
-0.0102942139,
-0.0118442485,
-0.0015836105,
-0.0011264099,
-0.0032396845,
-0.0037669877,
-0.0052998019,
-0.0111623481,
-0.0036995406,
-0.0053005484,
-0.0194012728,
-0.0107685905,
-0.0063008438,
-0.0125359390,
-0.0016253889,
-0.0045186989,
-0.0140407821,
-0.0033972005,
-0.0030636264,
-0.0166395828,
-0.0097909532,
-0.0011119245,
-0.0155512886,
-0.0050428258,
0.0045391540,
-0.0101438258,
-0.0027781776,
0.0105340173,
-0.0062436592,
-0.0045749084,
0.0021414417,
-0.0031734654,
0.0037844032,
0.0072288611,
-0.0067377998,
0.0012544582,
0.0140314791,
0.0053432239,
0.0008487649,
0.0097895460,
0.0077548041,
0.0083685210,
0.0098588932,
0.0061958986,
0.0064584361,
0.0125343576,
0.0040258449,
0.0029353290,
0.0154668204,
0.0096318740,
0.0074495184,
0.0177128501,
0.0097225904,
0.0017931267,
0.0139798876,
0.0097275348,
-0.0100144977,
0.0102101378,
0.0129028233,
-0.0045666010,
0.0129947076,
0.0094864657,
-0.0036171447,
0.0116705885,
0.0095220134,
-0.0099992994,
0.0013868662,
0.0017372367,
-0.0074930200,
0.0003803736,
0.0003670985,
-0.0138103776,
-0.0025905992,
0.0014703288,
-0.0152792744,
-0.0119254906,
-0.0071881237,
-0.0203690678,
-0.0023794658,
-0.0072606932,
-0.0211216435,
-0.0043059369,
-0.0013574245,
-0.0205169246,
-0.0116348658,
-0.0082295202,
-0.0224316530,
-0.0162209123,
-0.0140231680,
-0.0272255000,
-0.0122434543,
-0.0015010773,
-0.0182492882,
-0.0131258778,
-0.0018557743,
-0.0174551886,
-0.0136401961,
-0.0137952510,
-0.0233182125,
-0.0167422779,
-0.0047527389,
-0.0115315076,
-0.0093284659,
0.0001719295,
-0.0047280109,
-0.0058369525,
-0.0018609925,
-0.0124707539,
-0.0107843280,
-0.0034842747,
-0.0079085510,
-0.0073373709,
0.0073019201,
0.0008344107,
0.0061726039,
0.0144204227,
0.0045748716,
-0.0008529142,
0.0115647241,
0.0008489240,
-0.0105029577,
0.0036125048,
0.0046764016,
0.0010770150,
0.0185176376,
0.0152787026,
0.0014466922,
0.0213844683,
0.0156058073,
0.0013623321,
0.0087877885,
0.0086205536,
0.0052705263,
0.0116842836,
0.0104083363,
0.0112532489,
0.0178325102,
0.0161483586,
0.0103390077,
0.0089214854,
0.0147866067,
0.0059518986,
0.0067608496,
0.0095313424,
0.0009500987,
0.0099574812,
0.0171133857,
0.0057178950,
0.0103415651,
0.0108725065,
0.0049796281,
0.0058327052,
0.0118973423,
-0.0038145860,
0.0051626912,
0.0191218890,
0.0038077673,
-0.0010609026,
0.0143585801,
0.0012164428,
0.0002160222,
0.0088742292,
-0.0062397216,
-0.0066051790,
0.0047765421,
-0.0003506909,
-0.0010342277,
0.0070120837,
0.0010257320,
0.0037704103,
0.0082617197,
-0.0017650095,
-0.0068110670,
0.0018851610,
-0.0000014947,
-0.0105382651,
-0.0054538487,
-0.0030714120,
-0.0067602792,
-0.0010502968,
-0.0025360691,
-0.0055464911,
0.0098044313,
-0.0010984770,
-0.0085372441,
-0.0011207066,
-0.0002987724,
-0.0140027627,
-0.0070698466,
0.0038179676,
-0.0086763259,
0.0070422566,
0.0145726930,
-0.0073160101,
-0.0002344716,
0.0122679072,
-0.0093765100,
-0.0054497262,
-0.0015164285,
-0.0131322648,
-0.0059963274,
0.0046754424,
-0.0093293637,
-0.0046940446,
0.0062539093,
-0.0067169992,
-0.0050280541,
0.0044716634,
-0.0136372121,
-0.0077489712,
0.0026513101,
-0.0103363916,
-0.0042491877,
0.0065245689,
-0.0019903432,
0.0001958180,
0.0091819167,
-0.0084898584,
0.0001738440,
0.0156704672,
-0.0051777596,
-0.0106798429,
0.0151623590,
0.0004932721,
0.0058703874,
0.0193140246,
0.0054991981,
0.0059113144,
0.0162276793,
0.0042946180,
-0.0028554688,
0.0071282294,
0.0011592654,
0.0030097703,
0.0105680339,
0.0080677373,
0.0069305305,
0.0183888152,
0.0092298733,
0.0054926369,
0.0130108874,
0.0150885060,
0.0057055457,
0.0082671195,
0.0042395811,
0.0019108505,
0.0162547659,
0.0093409978,
0.0020869533,
0.0150372833,
0.0097787119,
0.0019988623,
0.0104026683,
0.0060888361,
-0.0142588392,
0.0013949312,
0.0085506886,
-0.0055697584,
0.0007594395,
0.0072646863,
-0.0032398526,
0.0044661718,
0.0021201847,
-0.0116402023,
-0.0046011838,
-0.0078206994,
-0.0187442750,
-0.0152115002,
-0.0078131920,
-0.0062817130,
-0.0085009374,
-0.0046461709,
-0.0113272117,
-0.0096293194,
-0.0066983746,
-0.0175371040,
-0.0206847377,
-0.0127371298,
-0.0156580396,
-0.0155276982,
-0.0066732708,
-0.0150385965,
-0.0104565248,
-0.0023330816,
-0.0180191733,
-0.0208948404,
-0.0059347451,
-0.0110862255,
-0.0203189440,
-0.0028609736,
-0.0105494037,
-0.0119326822,
0.0053872052,
-0.0041451370,
-0.0155966217,
-0.0003967498,
-0.0091323322,
-0.0174001586,
-0.0077993935,
-0.0091657545,
-0.0126813212,
-0.0008650020,
0.0003421435,
-0.0016831935,
0.0044809552,
0.0054966216,
0.0011929332,
0.0020419299,
0.0039884290,
-0.0068073776,
0.0023093214,
0.0036122443,
-0.0038695890,
0.0065057045,
0.0110049499,
0.0062908567,
0.0147444773,
0.0133323986,
0.0010336825,
0.0087610614,
0.0192417931,
0.0034765175,
0.0003056760,
0.0218536723,
0.0089675542,
0.0050195451,
0.0220487565,
0.0088597592,
0.0034969416,
0.0194418039,
0.0025910586,
-0.0004884268,
0.0128070349,
0.0046213912,
-0.0077476539,
0.0098183146,
0.0053784065,
-0.0007919348,
0.0146580338,
0.0031588157,
-0.0032409050,
0.0133769913,
0.0029469889,
-0.0041421549,
0.0060044387,
0.0009970156,
-0.0031873633,
0.0148699600,
0.0026867096,
-0.0038344832,
0.0108670173,
0.0089688627,
-0.0084517049,
0.0099245962,
0.0007334410,
-0.0087616146,
0.0121705867,
0.0080148047,
-0.0046286448,
0.0122093484,
0.0084904814,
-0.0049643917,
0.0040017050,
-0.0037643125,
-0.0133543685,
-0.0014243189,
-0.0033642373,
-0.0135429855,
-0.0031757103,
0.0033542386,
0.0015357469,
0.0025317331,
0.0028826604,
0.0013387237,
0.0053248904,
0.0018276132,
-0.0114946822,
-0.0047207195,
-0.0000751152,
-0.0078805974,
0.0014161487,
0.0069538685,
0.0002878971,
0.0070504323,
0.0126728313,
-0.0057975119,
-0.0064711436,
0.0059800018,
-0.0065529952,
-0.0119011365,
0.0088754036,
0.0016442750,
0.0000886326,
0.0152866915,
0.0006286341,
-0.0052172998,
0.0048318850,
-0.0089140721,
-0.0127582010,
-0.0057926401,
-0.0121968742,
-0.0092623513,
0.0072890730,
0.0006199074,
0.0016364709,
0.0024141090,
0.0017732951,
-0.0022167021,
-0.0016800999,
-0.0039788485,
-0.0047518406,
0.0055332999,
0.0045299907,
-0.0045461147,
0.0089300713,
0.0107930368,
-0.0006908302,
0.0067374613,
0.0091379639,
-0.0046538566,
0.0024219279,
0.0069939718,
-0.0075770337,
0.0086860843,
0.0160912722,
-0.0001650581,
0.0085043991,
0.0191770736,
0.0063778181,
0.0087667117,
0.0088885389,
-0.0047418196,
0.0071109696,
0.0127667785,
-0.0004320920,
0.0008330332,
0.0098468820,
0.0102431281,
0.0116144316,
0.0169947390,
0.0072939405,
0.0089617716,
0.0166284703,
0.0103464024,
0.0058823815,
0.0089472709,
0.0020764919,
0.0065572606,
0.0148747349,
0.0018813579,
0.0004964835,
0.0120220138,
0.0057692630,
-0.0049120542,
0.0061325412,
0.0028070672,
-0.0083115669,
0.0074528293,
0.0054401001,
-0.0138738099,
0.0044942517,
0.0074272929,
-0.0115082841,
-0.0082209790,
-0.0080142086,
-0.0214417540,
-0.0152556635,
-0.0124063212,
-0.0268052854,
-0.0135989124,
-0.0031535982,
-0.0181459151,
-0.0112614129,
-0.0047281575,
-0.0201902576,
-0.0118878772,
-0.0131186554,
-0.0289431307,
-0.0143022351,
-0.0081980312,
-0.0239244644,
-0.0152808195,
-0.0034773897,
-0.0212265179,
-0.0126786660,
-0.0051868092,
-0.0257898513,
-0.0146085005,
-0.0041037453,
-0.0205702819,
-0.0147865377,
0.0074937711,
-0.0094041964,
-0.0083059911,
0.0040111975,
-0.0129075013,
-0.0122321285,
-0.0057860380,
-0.0155493934,
-0.0143483188,
-0.0030468563,
-0.0100633055,
0.0017405533,
0.0100338692,
0.0047053443,
0.0023309493,
0.0149063747,
0.0146351773,
-0.0012205080,
0.0057432386,
0.0009323832,
0.0057404186,
0.0181944817,
0.0076688784,
0.0091868732,
0.0270527862,
0.0182249881,
0.0076498985,
0.0173088796,
0.0166339949,
0.0031271535,
0.0110153304,
0.0150705269,
0.0022662503,
0.0191324912,
0.0236095190,
0.0041493662,
0.0140103791,
0.0204282962,
0.0047401544,
0.0094647342,
0.0045225583,
-0.0061781462,
0.0033383975,
0.0071633123,
0.0006375395,
0.0023520978,
0.0069646481,
0.0010384343,
0.0027510789,
0.0019105736,
-0.0067564403,
-0.0082411356,
-0.0002637406,
-0.0056732632,
-0.0072156941,
0.0005625791,
-0.0044317450,
-0.0059594931,
0.0034014652,
-0.0131510105,
-0.0131166410,
-0.0028371126,
-0.0169502907,
-0.0296819005,
-0.0060817157,
-0.0152617451,
-0.0255251564,
-0.0024194082,
-0.0199922174,
-0.0175442975,
-0.0049117822,
-0.0113852303,
-0.0213944949,
-0.0096003395,
-0.0151697230,
-0.0164541826,
-0.0103897192,
-0.0152923735,
-0.0126420241,
-0.0075131836,
-0.0021587466,
-0.0136575093,
-0.0056591220,
0.0013499846,
-0.0096919006,
-0.0051544928,
-0.0050844075,
-0.0107979132,
0.0014921218,
0.0025191931,
-0.0064931070,
0.0059723337,
0.0068590017,
-0.0050790105,
0.0009698412,
0.0066593066,
-0.0083102370,
-0.0060786963,
0.0149992770,
-0.0016701398,
-0.0021665660,
0.0187867861,
0.0041298494,
0.0006794885,
0.0133692054,
0.0003758297,
-0.0025078929,
0.0128295822,
-0.0005674979,
-0.0074130669,
0.0139717963,
0.0120244501,
0.0038446046,
0.0132451262,
0.0080788080,
0.0013919729,
0.0182541925,
0.0057923188,
-0.0067564687,
0.0098739006,
0.0086377393,
-0.0011112400,
0.0157025903,
0.0056262277,
0.0013667149,
0.0157791097,
0.0083291661,
-0.0060568759,
0.0177135188,
0.0150201209,
-0.0082468027,
0.0099478979,
0.0105247386,
-0.0048136865,
0.0155321313,
0.0091555547,
-0.0085174255,
0.0070314463,
0.0101405801,
-0.0028146976,
0.0056033209,
0.0053827348,
-0.0010595128,
0.0053868266,
0.0098845633,
0.0008578714,
0.0054799216,
0.0094598476,
0.0024069182,
0.0076505877,
0.0067775086,
-0.0028891978,
0.0038190219,
0.0082430970,
-0.0018446425,
0.0033352745,
0.0127081936,
0.0033225326,
0.0045959842,
0.0115423575,
-0.0043544290,
-0.0041274419,
0.0113705471,
-0.0094849262,
-0.0180519596,
0.0048427992,
0.0006045466,
-0.0074686911,
0.0083392663,
0.0015116839,
-0.0037122050,
0.0085070273,
-0.0073723830,
-0.0110747460,
-0.0027687964,
-0.0108925914,
-0.0154394805,
-0.0085340627,
-0.0044227228,
-0.0077292565,
-0.0035047417,
-0.0039383373,
-0.0105213802,
-0.0012702115,
-0.0058680438,
-0.0183846783,
-0.0064220135,
-0.0044159377,
-0.0096529340,
0.0025167330,
-0.0026714511,
-0.0083635421,
0.0018305292,
0.0015279307,
-0.0128072612,
-0.0147837549,
-0.0008227419,
-0.0159532595,
-0.0103692207,
0.0084858593,
-0.0130484710,
-0.0034321048,
0.0170934200,
-0.0032959003,
0.0017704545,
0.0056524351,
-0.0078018261,
0.0038199776,
0.0089491149,
-0.0050474708,
-0.0035775094,
0.0119385300,
0.0084462231,
0.0064272862,
0.0122129396,
0.0096354894,
0.0038400225,
0.0116212564,
0.0059329201,
0.0008493735,
0.0101479497,
0.0034335856,
0.0043958421,
0.0153461061,
0.0093256924,
0.0092266146,
0.0181972496,
0.0087564085,
-0.0050401450,
0.0143818893,
0.0083253300,
-0.0108029777,
-0.0005665137,
0.0133295925,
-0.0031168249,
0.0074461326,
0.0121034235,
-0.0067543681,
0.0056156707,
0.0117947087,
-0.0114735924,
-0.0008350594,
0.0028027655,
-0.0110375797,
-0.0004152298,
0.0086457115,
-0.0095141884,
-0.0029376394,
0.0033315539,
-0.0087899603,
-0.0130779687,
-0.0075508654,
-0.0218596905,
-0.0092234565,
-0.0038626241,
-0.0245291833,
-0.0102421045,
0.0081084426,
-0.0125092939,
-0.0125497002,
-0.0027574205,
-0.0181494001,
-0.0168036986,
-0.0018700456,
-0.0222205482,
-0.0211956948,
0.0018619020,
-0.0116173141,
-0.0151319606,
0.0051397001,
-0.0098683601,
-0.0115014343,
0.0036028239,
-0.0129045602,
-0.0140666086,
-0.0000326323,
-0.0073777880,
-0.0099235978,
0.0021435567,
0.0020211430,
0.0014975898,
0.0067501739,
-0.0017680905,
-0.0075289258,
0.0013605843,
-0.0062606838,
-0.0114021273,
0.0000684706,
0.0018917210,
0.0019483375,
0.0183834508,
0.0129988883,
0.0012955844,
0.0113470256,
0.0112552829,
-0.0112953093,
-0.0014434272,
0.0018121847,
-0.0124922078,
0.0080747055,
0.0189939812,
0.0003164686,
0.0140554681,
0.0216133520,
0.0050816974,
0.0050709443,
0.0065428913,
-0.0033791738,
0.0023197695,
0.0051363744,
-0.0013897698,
0.0059187487,
0.0128099499,
0.0025917145,
0.0012700369,
0.0053313719,
0.0024260082,
-0.0014357355,
0.0042416751,
-0.0059918761,
0.0025227121,
0.0113436105,
0.0074425479,
0.0037025334,
0.0138433557,
0.0053672334,
0.0011012662,
0.0075617675,
-0.0006335996,
-0.0121232904,
0.0111767324,
0.0038454854,
-0.0104861278,
0.0102940127,
0.0091265347,
-0.0065747062,
0.0131708486,
0.0027205271,
-0.0058981013,
0.0062567480,
0.0032316018,
-0.0020659224,
0.0083226748,
0.0036057900,
0.0010594451,
0.0086058192,
0.0051680747,
-0.0057416093,
0.0041196607,
0.0057257782,
-0.0065374705,
-0.0080920001,
-0.0023066301,
-0.0060369773,
0.0019462121,
-0.0063303527,
-0.0090691466,
0.0055825240,
0.0072779735,
-0.0087175546,
-0.0008922005,
0.0041585620,
-0.0116570843,
-0.0117646977,
-0.0009306429,
-0.0143876150,
-0.0136537701,
0.0050438670,
-0.0099387858,
-0.0138246557,
0.0062899576,
-0.0073295436,
-0.0122685684,
-0.0033650768,
-0.0126811955,
-0.0166301075,
0.0011215077,
-0.0057985266,
-0.0144814029,
0.0036478636,
-0.0014196745,
-0.0120032402,
0.0047358871,
-0.0127554201,
-0.0180444419,
-0.0051333108,
-0.0127480561,
-0.0190190319,
-0.0015753580,
-0.0043097427,
-0.0085967742,
0.0136239398,
0.0024375967,
-0.0059999949,
0.0154672209,
0.0052114967,
-0.0106082112,
0.0077137556,
0.0060563204,
-0.0040572011,
0.0147449775,
0.0134217655,
-0.0017790078,
0.0182615537,
0.0172355883,
-0.0004480435,
0.0139624486,
0.0193508454,
0.0042328276,
0.0171999373,
0.0148688052,
0.0089632263,
0.0262252204,
0.0205228664,
0.0073964205,
0.0208267234,
0.0181794744,
0.0106353415,
0.0144817866,
0.0112979254,
0.0062534250,
0.0179272182,
0.0186847225,
0.0099752145,
0.0166014172,
0.0253730919,
0.0148632852,
0.0148660280,
0.0230804477,
0.0035768980,
0.0049938350,
0.0183176603,
-0.0001170705,
0.0007497730,
0.0161742084,
0.0057022837,
0.0056052124,
0.0143526020,
0.0025847789,
0.0004312306,
0.0066009685,
-0.0061596376,
-0.0148983337,
-0.0063099498,
-0.0082473960,
-0.0092508504,
-0.0092236642,
-0.0127493851,
-0.0143787414,
-0.0013964570,
-0.0111023784,
-0.0263275038,
-0.0155631676,
-0.0186543465,
-0.0214866456,
-0.0141199874,
-0.0178708322,
-0.0169413984,
-0.0038630459,
-0.0127717527,
-0.0204652324,
-0.0102210194,
-0.0104444865,
-0.0288248844,
-0.0161345564,
-0.0122653246,
-0.0264045615,
-0.0062471977,
-0.0056522223,
-0.0238588415,
-0.0070515592,
-0.0060802144,
-0.0161588825,
-0.0114546418,
-0.0134826712,
-0.0209566057,
-0.0088446690,
-0.0077308537,
-0.0118732993,
-0.0047319825,
0.0036428501,
-0.0015242678,
-0.0001003811,
0.0025110194,
-0.0094767325,
-0.0081457179,
-0.0048239036,
-0.0119621446,
-0.0053005144,
0.0026153191,
0.0010252653,
0.0100480989,
0.0142428605,
0.0013157418,
0.0072253114,
0.0169358365,
0.0018428669,
-0.0095906379,
0.0123745902,
0.0064291623,
-0.0020129054,
0.0120606311,
0.0030463873,
-0.0007405306,
0.0134691726,
0.0041008331,
-0.0067490982,
0.0073181633,
0.0062570749,
-0.0054043205,
0.0047077890,
0.0043407185,
-0.0064594969,
0.0086080767,
0.0045648725,
-0.0090365568,
0.0026007530,
0.0027433638,
-0.0126591939,
0.0009097939,
-0.0064656716,
-0.0140100643,
0.0025150734,
0.0000381158,
-0.0145787746,
0.0046015619,
0.0005086899,
-0.0107181780,
0.0008012842,
-0.0025877473,
-0.0217017699,
-0.0028299917,
-0.0021653906,
-0.0193090755,
-0.0038709424,
0.0015290317,
-0.0104388781,
-0.0031181888,
-0.0027072381,
-0.0164620765,
-0.0040071881,
-0.0027922587,
-0.0162778683,
-0.0129122576,
-0.0018405378,
-0.0045908657,
-0.0007274360,
0.0006246904,
-0.0079346672,
0.0014778906,
0.0001302983,
-0.0113998093,
-0.0090975882,
-0.0054069543,
-0.0120681943,
-0.0036321508,
0.0041424492,
-0.0028083951,
0.0047372305,
0.0156241525,
-0.0006312254,
-0.0039428524,
0.0093898578,
-0.0048243692,
-0.0088818073,
0.0089296112,
0.0021068614,
0.0047553475,
0.0152241569,
0.0059402874,
-0.0019470409,
0.0085473321,
0.0026088906,
-0.0060216095,
0.0033617322,
-0.0036603659,
-0.0000787907,
0.0103227254,
0.0103452001,
0.0016494420,
0.0092249736,
0.0077639800,
0.0038347694,
0.0064305165,
0.0036735069,
-0.0037216321,
0.0107255494,
0.0098677501,
0.0002063605,
0.0114673479,
0.0149882026,
0.0107779363,
0.0163848847,
0.0179692209,
0.0062716203,
0.0180870499,
0.0230040606,
0.0051666517,
0.0110881086,
0.0229476355,
0.0081939781,
0.0143280793,
0.0204459764,
0.0074455799,
0.0142318066,
0.0197324865,
0.0064756670,
0.0101299025,
0.0180522520,
0.0087697022,
0.0097971447,
0.0167245008,
0.0125303110,
0.0155208353,
0.0213078558,
0.0120655308,
0.0123805348,
0.0194671862,
0.0148207741,
0.0076549570,
0.0104059316,
0.0050785211,
0.0089664496,
0.0189308207,
0.0066714752,
0.0114810877,
0.0172975007,
0.0127131287,
0.0016174746,
0.0084583601,
0.0029997176,
-0.0090496177,
0.0059095980,
0.0077118864,
-0.0132612996,
0.0040273620,
0.0066626486,
-0.0108395107,
-0.0049385219,
-0.0097886194,
-0.0206566863,
-0.0100442022,
-0.0138883740,
-0.0240004212,
-0.0142717538,
-0.0047794725,
-0.0149201183,
-0.0124670174,
-0.0057079275,
-0.0191007387,
-0.0128635578,
-0.0116760358,
-0.0303855278,
-0.0140225571,
-0.0088800946,
-0.0201004185,
-0.0101744868,
-0.0039485306,
-0.0185639691,
-0.0082279965,
-0.0053719776,
-0.0257444847,
-0.0165609214,
-0.0033794497,
-0.0212126262,
-0.0147915855,
0.0004530093,
-0.0107051060,
-0.0050710519,
0.0051957746,
-0.0125341769,
-0.0102985883,
-0.0000188230,
-0.0112315221,
-0.0095062396,
0.0021531826,
-0.0102989767,
-0.0037941993,
0.0099855466,
0.0001902549,
-0.0007828447,
0.0087361084,
0.0061464380,
0.0010035322,
0.0073487209,
-0.0038600762,
0.0018397801,
0.0147173591,
0.0041785743,
0.0045678657,
0.0191526040,
0.0103159854,
0.0061762631,
0.0143569717,
0.0070939763,
-0.0003273799,
0.0113927126,
0.0093366345,
-0.0052410262,
0.0191628486,
0.0180244800,
0.0021144284,
0.0135065857,
0.0099611469,
0.0033314298,
0.0100627728,
0.0022638352,
-0.0076976600,
0.0013465693,
0.0010338138,
-0.0007632380,
0.0001346957,
0.0025178082,
-0.0024936576,
-0.0003455524,
0.0035612585,
-0.0054449644,
-0.0032500096,
-0.0002867804,
-0.0083137881,
-0.0042181490,
-0.0015687279,
-0.0098290481,
-0.0031414460,
0.0030074641,
-0.0122419670,
-0.0080120526,
-0.0003413887,
-0.0108793993,
-0.0149252024,
-0.0034389889,
-0.0125432741,
-0.0118734203,
0.0047186660,
-0.0112224314,
-0.0145369573,
-0.0003252258,
-0.0115644103,
-0.0189297665,
-0.0127417920,
-0.0181409772,
-0.0127578732,
-0.0070289103,
-0.0145035880,
-0.0129557773,
0.0001862163,
-0.0021981904,
-0.0102965115,
-0.0034667272,
-0.0050367247,
-0.0071558487,
-0.0026824758,
-0.0060644588,
-0.0131101292,
-0.0000910521,
-0.0001916936,
-0.0022278868,
0.0063129794,
0.0014931753,
-0.0057948339,
0.0006383728,
0.0008206803,
-0.0156557336,
-0.0003795293,
0.0087475888,
-0.0043546567,
0.0047787940,
0.0169400293,
0.0011299769,
0.0048524616,
0.0133671807,
-0.0061080921,
-0.0021893992,
0.0046829781,
-0.0046165944,
-0.0051564891,
0.0068556978,
0.0034026662,
0.0060639055,
0.0137751922,
0.0038254126,
-0.0003565521,
0.0203017928,
0.0062848870,
0.0049460763,
0.0154124591,
0.0097799804,
0.0100660492,
0.0231061857,
0.0025055206,
0.0067566857,
0.0179970544,
0.0054002712,
0.0001340997,
0.0159070976,
0.0097077638,
0.0033311225,
0.0193197578,
0.0066144476,
-0.0018626538,
0.0239473321,
0.0129693709,
-0.0050271135,
0.0141216805,
0.0107696382,
0.0030585304,
0.0130937118,
0.0053285165,
-0.0011979456,
0.0144276749,
0.0078930603,
0.0006096344,
0.0136456089,
0.0073213242,
0.0058879377,
0.0145617398,
0.0129730385,
0.0039883419,
0.0081083495,
0.0093625523,
0.0009063335,
0.0095794341,
0.0045681270,
0.0004987600,
0.0135414293,
0.0061834678,
-0.0105326343,
-0.0005150808,
0.0058143935,
-0.0151534658,
-0.0107661225,
0.0017242290,
-0.0039734584,
0.0002329788,
0.0103699611,
-0.0073159896,
-0.0007377676,
0.0065392465,
-0.0117539885,
-0.0113414871,
-0.0111082867,
-0.0168886334,
-0.0137300370,
-0.0071348664,
-0.0077412771,
-0.0079776431,
-0.0010936349,
-0.0083262175,
-0.0165084731,
-0.0095467074,
-0.0143696610,
-0.0182119906,
-0.0104891397,
-0.0164198820,
-0.0101864347,
0.0010572709,
-0.0050614378,
-0.0122996941,
-0.0003829684,
-0.0086750686,
-0.0154553968,
-0.0056877844,
-0.0071306895,
-0.0247131828,
0.0002724320,
0.0015444063,
-0.0108801564,
0.0070141172,
