Filename,STFMK-20201105-LW19-1935_20201202_124438_004.dat
0.0024669357,
-0.0075713769,
0.0063108257,
0.0006885128,
-0.0119611733,
0.0034334073,
0.0065335068,
-0.0035873605,
0.0018823731,
0.0031019528,
0.0037324675,
0.0098876050,
0.0117205372,
0.0045302995,
0.0091250716,
0.0139505798,
0.0050865067,
0.0079816543,
0.0134363435,
0.0092236083,
0.0149851302,
0.0164047237,
0.0078032482,
0.0156311579,
0.0187062360,
0.0007398513,
-0.0036030237,
0.0130510721,
0.0064339447,
-0.0045978059,
0.0128521454,
0.0061343289,
0.0004798139,
0.0231826715,
0.0078633064,
-0.0019946143,
0.0112608643,
0.0048187356,
-0.0072310069,
0.0008563048,
-0.0112537816,
-0.0147576816,
-0.0043041515,
-0.0003403648,
-0.0143051706,
-0.0036480906,
-0.0010652512,
-0.0092480695,
0.0004791590,
-0.0040437118,
-0.0200775620,
-0.0040726867,
-0.0034540063,
-0.0227607489,
-0.0077913748,
-0.0086649628,
-0.0182230584,
-0.0067531066,
-0.0115330061,
-0.0293256864,
-0.0139451418,
-0.0142384712,
-0.0344351046,
-0.0187501386,
-0.0067459466,
-0.0201739352,
-0.0093482360,
-0.0018172534,
-0.0163276475,
-0.0098132296,
-0.0049748453,
-0.0266899318,
-0.0203470066,
-0.0089364583,
-0.0178240184,
-0.0155466590,
-0.0033871222,
-0.0098676290,
-0.0024449313,
0.0053427070,
-0.0067910221,
-0.0050778491,
-0.0000515289,
-0.0106308525,
-0.0070813573,
0.0005684340,
-0.0106530180,
0.0010707043,
0.0142990109,
0.0042794021,
0.0040650764,
0.0125210928,
0.0025662116,
-0.0049959938,
0.0076226797,
-0.0046300925,
-0.0093205450,
0.0133422306,
0.0106552234,
-0.0011071344,
0.0199632365,
0.0156249292,
0.0100910049,
0.0123988139,
0.0048246742,
-0.0005109971,
0.0109320674,
0.0075483806,
0.0001401631,
0.0120507935,
0.0174715500,
0.0104179513,
0.0067388737,
0.0065562660,
-0.0007722410,
0.0087988619,
0.0046253116,
-0.0031290285,
0.0066832844,
0.0154235270,
0.0053200480,
0.0098773390,
0.0106012253,
0.0020523916,
0.0090050958,
0.0125907958,
-0.0035655810,
-0.0003143077,
0.0160253216,
0.0067458022,
0.0039179120,
0.0201221593,
0.0067972671,
0.0044155703,
0.0199916251,
0.0030895639,
0.0035407371,
0.0141306221,
0.0008544833,
0.0062971981,
0.0129994983,
0.0023831204,
0.0022420788,
0.0116451979,
0.0068155606,
0.0016056710,
0.0086325239,
0.0086835530,
0.0009713834,
0.0057120044,
-0.0031373953,
0.0005534290,
0.0066260085,
-0.0002862829,
-0.0054608267,
0.0062412377,
0.0022299530,
-0.0055347299,
0.0003027433,
-0.0018100801,
-0.0127477087,
0.0026525490,
0.0040053003,
-0.0147787109,
-0.0028974807,
0.0113029601,
-0.0060779457,
-0.0035011633,
0.0072328602,
-0.0086033959,
-0.0036249592,
-0.0007300099,
-0.0190655217,
-0.0147942873,
-0.0034914373,
-0.0143577736,
-0.0118760383,
-0.0028473479,
-0.0094364472,
-0.0110465521,
0.0001429138,
-0.0127475932,
-0.0153332390,
-0.0006602490,
-0.0118989050,
-0.0115256244,
0.0011230597,
-0.0137065351,
-0.0054785972,
0.0080053248,
-0.0070547336,
-0.0116055720,
0.0044744583,
-0.0041440176,
-0.0136039406,
0.0036112126,
0.0001101418,
-0.0098248832,
0.0178655721,
0.0089331269,
-0.0092079267,
0.0185907241,
0.0098486198,
-0.0068567642,
0.0157614276,
0.0052403267,
0.0055878367,
0.0139618153,
0.0157443956,
0.0034823013,
0.0167869404,
0.0176330749,
0.0066067721,
0.0135379154,
0.0156626087,
0.0059787193,
0.0169564318,
0.0150309699,
0.0000309184,
0.0210242700,
0.0209772922,
0.0087448312,
0.0192317870,
0.0178639386,
0.0099068470,
0.0159337185,
0.0179367177,
-0.0024445620,
0.0031604895,
0.0190016497,
-0.0012257742,
0.0027345403,
0.0189642403,
-0.0008357150,
0.0094436184,
0.0139392857,
0.0021145160,
-0.0007761904,
0.0069925589,
0.0008394744,
-0.0064500985,
0.0046739499,
-0.0059988159,
-0.0033454336,
0.0021779314,
-0.0114801107,
-0.0167297740,
-0.0058757672,
-0.0096041188,
-0.0136118717,
-0.0141984504,
-0.0156616066,
-0.0151376780,
-0.0039755455,
-0.0094620846,
-0.0182037093,
-0.0029943511,
-0.0086167399,
-0.0194134042,
-0.0075892834,
-0.0142614804,
-0.0249593519,
-0.0124733690,
-0.0070206393,
-0.0261960700,
-0.0027276720,
0.0020017540,
-0.0217939280,
-0.0049902601,
-0.0045351842,
-0.0156281032,
-0.0083990218,
-0.0115512135,
-0.0180413686,
-0.0057205036,
-0.0049941475,
-0.0099792313,
-0.0062708743,
0.0024035943,
-0.0072830385,
-0.0033135770,
0.0031039829,
-0.0103220437,
-0.0071195913,
0.0030649730,
-0.0064984644,
-0.0006888445,
0.0042313281,
-0.0017201214,
0.0125348093,
0.0158211421,
0.0001192424,
0.0051495899,
0.0194954295,
0.0055261496,
-0.0041162600,
0.0133369043,
0.0100642927,
0.0015580091,
0.0200825762,
0.0140920505,
0.0002468485,
0.0201063808,
0.0109368637,
0.0002181732,
0.0114780627,
0.0072908364,
0.0006977429,
0.0104688331,
0.0111890659,
-0.0019737296,
0.0133015448,
0.0107481694,
-0.0048113139,
0.0016919177,
0.0096589066,
-0.0075942110,
0.0041914941,
0.0016183517,
-0.0063036187,
0.0119614042,
0.0108997291,
-0.0060391715,
0.0107374741,
0.0120527931,
-0.0041739461,
0.0059566312,
0.0067858114,
-0.0142004546,
-0.0036858523,
0.0089562973,
-0.0108907651,
-0.0008148944,
0.0085320538,
-0.0101483185,
-0.0006681350,
0.0056693731,
-0.0133976536,
-0.0106748017,
0.0076492717,
-0.0075056208,
-0.0095525980,
-0.0018139632,
-0.0013083710,
-0.0038769792,
0.0014850665,
-0.0187248010,
-0.0125791505,
-0.0039271470,
-0.0158075392,
-0.0141965887,
-0.0029571024,
-0.0126532894,
-0.0035554625,
0.0034311186,
-0.0073105888,
-0.0024924683,
0.0084837377,
-0.0115242191,
-0.0157045908,
-0.0031905365,
-0.0089839017,
-0.0211796463,
-0.0034023030,
-0.0047055022,
-0.0113853402,
0.0060738688,
0.0010806120,
-0.0122930780,
0.0011802315,
-0.0038911779,
-0.0145308077,
-0.0054811612,
-0.0092793368,
-0.0142021570,
0.0008676113,
0.0026865280,
-0.0042046630,
0.0007979400,
-0.0008448474,
-0.0060364474,
-0.0028436875,
-0.0086404514,
-0.0165556166,
-0.0057451446,
0.0024861589,
-0.0050539901,
0.0037095009,
0.0102436729,
0.0040015997,
0.0116991801,
0.0113757094,
-0.0042034029,
-0.0005713020,
0.0150497183,
-0.0029751230,
-0.0018417907,
0.0150224250,
0.0023589847,
0.0057963869,
0.0192886889,
0.0024579975,
0.0042478587,
0.0154016549,
-0.0000888193,
0.0024125481,
0.0147995111,
0.0061965464,
0.0068472689,
0.0120472740,
0.0097596636,
0.0106614977,
0.0192007963,
0.0093513066,
0.0015307713,
0.0099661220,
0.0073865219,
0.0020442726,
0.0068657524,
0.0014603052,
0.0080667110,
0.0170127042,
0.0093062054,
0.0063223606,
0.0160633158,
0.0102939773,
0.0010251477,
0.0079490719,
0.0094347037,
-0.0131216813,
0.0058143302,
0.0114607606,
-0.0062904879,
0.0010734940,
0.0094446437,
-0.0075164083,
-0.0017121505,
-0.0049818475,
-0.0180647615,
-0.0080375988,
-0.0042312182,
-0.0177727658,
-0.0153306974,
0.0014620360,
-0.0118862288,
-0.0114086643,
-0.0067193597,
-0.0158225913,
-0.0134776402,
-0.0070336182,
-0.0241341535,
-0.0178958084,
-0.0032983825,
-0.0176985264,
-0.0091990214,
0.0012579294,
-0.0122492379,
-0.0055611595,
0.0055568861,
-0.0150774904,
-0.0139710912,
0.0021960642,
-0.0115725566,
-0.0168053396,
0.0007053275,
-0.0092053795,
-0.0132893594,
0.0068815635,
-0.0093259346,
-0.0119393207,
0.0064463690,
-0.0049112495,
-0.0078153880,
0.0097712111,
-0.0022420925,
-0.0059508160,
0.0080713425,
0.0050290464,
-0.0021732370,
0.0094171483,
0.0086045163,
0.0045666383,
0.0146127855,
0.0049067107,
0.0021769200,
0.0189644992,
0.0093215881,
0.0024530583,
0.0224799439,
0.0202678032,
0.0099743698,
0.0243436955,
0.0145624150,
0.0048259581,
0.0169047695,
0.0122572491,
-0.0061645601,
0.0127467848,
0.0199212041,
0.0035436014,
0.0141885057,
0.0127525050,
0.0053523304,
0.0143697523,
0.0110465419,
-0.0044711758,
0.0014043539,
0.0062432708,
-0.0011722413,
0.0005103346,
0.0045857127,
-0.0001137948,
0.0039279941,
0.0074015893,
-0.0011266092,
0.0027883975,
0.0042198333,
-0.0069117644,
-0.0017879506,
-0.0014006690,
-0.0118155573,
-0.0080043599,
-0.0004244188,
-0.0075725894,
-0.0092916740,
0.0035218173,
-0.0068547786,
-0.0076449597,
0.0002074896,
-0.0102196187,
-0.0165084023,
0.0045920950,
-0.0095975222,
-0.0195457488,
-0.0016308136,
-0.0117415739,
-0.0133637143,
-0.0092647700,
-0.0200606212,
-0.0153034236,
-0.0054448307,
-0.0132296802,
-0.0147916656,
-0.0043749185,
-0.0047229137,
-0.0104961069,
-0.0068271058,
-0.0077300975,
-0.0129916668,
-0.0044982824,
-0.0124116056,
-0.0197496116,
-0.0076747714,
-0.0105973557,
-0.0103432816,
-0.0052424748,
-0.0074790064,
-0.0097123953,
0.0036663818,
-0.0047208997,
-0.0170674697,
-0.0110687548,
-0.0013421306,
-0.0170048065,
-0.0106876232,
0.0010261455,
-0.0141974688,
-0.0057586306,
0.0043205568,
-0.0118770869,
-0.0111886039,
-0.0026550251,
-0.0119192861,
-0.0115553439,
-0.0077690715,
-0.0139005147,
-0.0062801186,
0.0055567306,
-0.0085107852,
-0.0106705725,
0.0017057877,
-0.0036618048,
-0.0069839186,
-0.0024019293,
-0.0102925533,
-0.0046933820,
0.0098945498,
-0.0042303135,
-0.0023667447,
0.0122068152,
0.0001534297,
-0.0005891644,
0.0102467388,
0.0009300302,
-0.0007582862,
0.0174628645,
0.0043384731,
-0.0057269358,
0.0189683940,
0.0098851845,
-0.0024714791,
0.0139046879,
0.0068670474,
0.0006946237,
0.0157845337,
0.0056388737,
-0.0009946426,
0.0166355614,
0.0094825570,
0.0059333653,
0.0145479580,
0.0165669359,
0.0096486211,
0.0212603286,
0.0180467982,
0.0045476472,
0.0157626085,
0.0111089321,
0.0072636530,
0.0155144697,
0.0115873851,
0.0048319022,
0.0192780420,
0.0190360341,
0.0024024982,
0.0142079638,
0.0148476306,
-0.0011208862,
0.0050901920,
0.0090139564,
-0.0069498201,
0.0104452725,
0.0147377606,
-0.0031127753,
0.0032303431,
0.0077736527,
-0.0043760967,
-0.0044083726,
-0.0040065772,
-0.0122910161,
-0.0058545321,
0.0020161860,
-0.0064211171,
0.0000685088,
0.0056730881,
0.0002916960,
-0.0027913838,
-0.0032855147,
-0.0060813604,
-0.0085479505,
-0.0036651250,
-0.0148364101,
-0.0085031306,
0.0040370952,
0.0012620348,
-0.0059881764,
0.0029317718,
-0.0076911049,
-0.0057076178,
0.0040197475,
-0.0026091307,
-0.0156689063,
0.0069088810,
0.0029545815,
-0.0052890275,
0.0118083600,
0.0052311593,
-0.0084036393,
0.0100454884,
0.0008444049,
-0.0037134653,
0.0047354591,
0.0090198433,
0.0076161716,
0.0098154452,
0.0118047725,
0.0085439878,
0.0201872159,
0.0207844973,
0.0033765449,
0.0129508507,
0.0189912096,
0.0040010796,
0.0127923731,
0.0110749630,
0.0080461940,
0.0218919590,
0.0179139674,
0.0088473400,
0.0199012738,
0.0208740700,
0.0065246103,
0.0107180467,
0.0132510569,
0.0056600701,
0.0023463867,
0.0164446160,
0.0004612973,
0.0007016471,
0.0173756033,
0.0054082135,
0.0014339562,
0.0107346270,
0.0053767096,
0.0006098910,
0.0099581107,
0.0022618196,
-0.0036079672,
0.0083600571,
0.0008149300,
-0.0107712988,
-0.0003802986,
-0.0069194525,
-0.0150555056,
-0.0024253146,
-0.0074088941,
-0.0173813272,
-0.0016974080,
-0.0063324994,
-0.0134506989,
-0.0038167476,
-0.0114846183,
-0.0169215873,
0.0023523471,
-0.0132863540,
-0.0256428011,
-0.0091808932,
-0.0079474980,
-0.0265786238,
-0.0118576139,
-0.0147958370,
-0.0246625841,
-0.0047575762,
-0.0091096982,
-0.0259105209,
-0.0082965186,
-0.0101523111,
-0.0260185748,
-0.0149746537,
-0.0153868962,
-0.0198896956,
-0.0096754646,
-0.0069794455,
-0.0142131541,
-0.0053105382,
0.0001869495,
-0.0108762626,
-0.0135102812,
-0.0085297395,
-0.0173938852,
-0.0104073565,
-0.0049071182,
-0.0176763590,
-0.0020471120,
0.0076815900,
-0.0040764892,
-0.0007712010,
0.0068837735,
-0.0125258751,
-0.0030670180,
0.0041346969,
-0.0176305566,
-0.0138986669,
0.0066364924,
-0.0037036908,
0.0005960360,
0.0100888079,
-0.0001786559,
0.0043966770,
0.0100402730,
-0.0030808102,
-0.0052972389,
0.0033046117,
-0.0022522020,
-0.0063697444,
0.0049076183,
0.0063726301,
0.0045021973,
0.0076212306,
0.0040276605,
0.0025438389,
0.0107345628,
0.0039631990,
-0.0034627132,
0.0065821647,
0.0043318183,
0.0043456922,
0.0103258295,
0.0038377710,
-0.0022185566,
0.0079627754,
0.0066337232,
-0.0059591769,
-0.0004197251,
0.0065366030,
-0.0074146222,
0.0060700150,
0.0074602147,
-0.0072234129,
0.0078883413,
0.0104808304,
-0.0063986094,
0.0036946568,
0.0037132858,
-0.0057168035,
0.0036596940,
0.0027094823,
-0.0029561985,
-0.0017670628,
0.0042956099,
0.0001287858,
0.0019240347,
0.0058090030,
0.0030147512,
0.0053400658,
0.0058481423,
-0.0026747836,
-0.0023446998,
0.0058177621,
-0.0045995596,
-0.0075463741,
0.0041228309,
-0.0022398466,
0.0068454491,
0.0088657429,
-0.0057713524,
-0.0049079247,
0.0078606959,
-0.0044850651,
-0.0172037948,
-0.0026491287,
0.0026536616,
-0.0041299351,
0.0084597766,
0.0037313683,
-0.0052728555,
0.0062228767,
0.0056044748,
-0.0118463384,
-0.0029991206,
-0.0005394033,
-0.0080019990,
0.0012522364,
-0.0005544929,
-0.0051920386,
0.0006396810,
0.0052062706,
-0.0112565933,
-0.0069878348,
-0.0038435608,
-0.0149154309,
-0.0032565359,
0.0025511538,
-0.0107042408,
0.0056654811,
0.0085035544,
-0.0021179549,
0.0035622031,
0.0088301478,
-0.0103402790,
0.0026889730,
0.0068131266,
-0.0137355663,
-0.0002724323,
0.0152381705,
0.0051137032,
0.0030740718,
0.0231113583,
0.0047171409,
0.0132738417,
0.0166119207,
-0.0000098839,
0.0037507648,
0.0157950744,
0.0081182206,
-0.0028737125,
0.0195916835,
0.0090829032,
0.0115511371,
0.0212043412,
0.0094056288,
0.0112418383,
0.0203865059,
0.0084113525,
0.0035913687,
0.0162574928,
0.0145311262,
0.0135876313,
0.0257662348,
0.0082086185,
0.0103566684,
0.0265412014,
0.0151322912,
-0.0020242494,
0.0143826921,
0.0080687050,
-0.0010721195,
0.0157844126,
0.0110448347,
0.0007560418,
0.0143379513,
0.0139559843,
0.0037479266,
0.0097982641,
0.0047496250,
-0.0041551329,
0.0056422590,
0.0024667708,
-0.0091762226,
0.0022666079,
0.0045799115,
-0.0007860833,
-0.0085108858,
0.0007798708,
-0.0021152510,
-0.0036741146,
-0.0087740347,
-0.0182336178,
-0.0048154448,
0.0008509529,
-0.0113704940,
-0.0084493477,
0.0037165103,
-0.0108772507,
-0.0044916240,
-0.0047206976,
-0.0170878619,
-0.0175976008,
-0.0046410169,
-0.0198295750,
-0.0195041448,
-0.0004931218,
-0.0066806185,
-0.0105166957,
0.0019933525,
-0.0113236364,
-0.0109214131,
-0.0005261809,
-0.0146444160,
-0.0156727768,
-0.0034121769,
-0.0097240526,
-0.0085000321,
-0.0049600117,
-0.0073031131,
-0.0083377883,
-0.0018795800,
-0.0069613392,
-0.0132219950,
-0.0070809876,
-0.0048531862,
-0.0095939003,
0.0012745070,
-0.0041530514,
-0.0053510061,
0.0083500873,
0.0036077905,
-0.0059947767,
-0.0005080598,
0.0006575154,
-0.0106501263,
-0.0007539600,
0.0013852875,
-0.0126934703,
0.0007053802,
0.0117206657,
-0.0032272085,
0.0006518018,
0.0141400192,
-0.0007495178,
0.0009217879,
0.0036306072,
-0.0027630839,
-0.0040474855,
0.0018410457,
-0.0060822531,
-0.0076182429,
0.0081981318,
-0.0024380246,
-0.0100245988,
0.0030135252,
-0.0075769261,
-0.0071573374,
0.0045870319,
-0.0063554393,
-0.0085512912,
0.0060187550,
-0.0037036058,
-0.0074978918,
0.0046397019,
-0.0083335293,
-0.0069698691,
0.0113331890,
-0.0006935369,
-0.0102500431,
0.0096752131,
0.0033102485,
-0.0113676870,
0.0090390742,
0.0003417128,
-0.0123075545,
0.0060859299,
0.0024753436,
-0.0133798569,
0.0047820504,
0.0043075834,
-0.0033336086,
0.0032677294,
-0.0038440644,
-0.0082218163,
0.0079683866,
0.0033460420,
-0.0108510293,
-0.0016383698,
0.0059709973,
-0.0063833734,
-0.0017112239,
-0.0061175628,
-0.0109721702,
0.0041549299,
0.0030428835,
-0.0113918204,
0.0048680902,
0.0063292799,
-0.0080250762,
-0.0002995574,
0.0049973256,
-0.0142208934,
-0.0035816838,
0.0040338840,
-0.0119723547,
-0.0035388968,
0.0108629540,
-0.0064702150,
-0.0046703867,
0.0028401285,
-0.0068794489,
-0.0046611628,
-0.0015279091,
-0.0158014093,
-0.0105893342,
0.0000427348,
-0.0028963864,
-0.0039614560,
0.0009826368,
-0.0037110876,
-0.0046218112,
0.0033503305,
-0.0016569112,
-0.0093280245,
0.0064385659,
-0.0018101381,
-0.0015339439,
0.0115436083,
-0.0022982648,
0.0077468832,
0.0138327722,
0.0113600660,
0.0011903832,
0.0121243112,
0.0177205019,
0.0005169570,
0.0111444807,
0.0137728499,
0.0022936983,
0.0217493959,
0.0207352992,
0.0004067478,
0.0157433711,
0.0222960114,
0.0101393946,
0.0156413168,
0.0128872078,
0.0094490368,
0.0157277267,
0.0183164962,
0.0038669272,
0.0130525846,
0.0204300229,
0.0153313987,
0.0152601507,
0.0182277653,
0.0136701101,
0.0150921885,
0.0209642649,
0.0087004071,
0.0134255271,
0.0210101362,
0.0060812607,
0.0116187157,
0.0174049828,
0.0065248981,
0.0058512930,
0.0188955739,
0.0083560906,
-0.0029982296,
0.0153465243,
0.0090299174,
-0.0063777259,
0.0084182499,
0.0021641331,
-0.0074362140,
0.0068185953,
-0.0021984132,
-0.0170056913,
-0.0072777197,
-0.0038861567,
-0.0171382595,
-0.0115945572,
-0.0107966699,
-0.0198769495,
-0.0112939645,
-0.0084596751,
-0.0229666457,
-0.0129303895,
-0.0108298929,
-0.0228918418,
-0.0197727941,
-0.0135207353,
-0.0247893706,
-0.0129530877,
-0.0107441479,
-0.0258762110,
-0.0080887806,
-0.0011211745,
-0.0200773478,
-0.0184408315,
-0.0056998171,
-0.0178238638,
-0.0127762631,
-0.0006005421,
-0.0184345320,
-0.0131537681,
0.0079447171,
-0.0136955315,
-0.0164598748,
0.0000903161,
-0.0167362690,
-0.0138973892,
0.0046593361,
-0.0084493626,
-0.0092254682,
0.0075871199,
0.0033226870,
0.0021464725,
0.0098993741,
-0.0002910881,
0.0006525809,
0.0109029301,
-0.0022164721,
-0.0066660577,
0.0137204817,
0.0076216459,
0.0079463534,
0.0198596083,
0.0154070053,
0.0131011307,
0.0286745001,
0.0151090082,
0.0016836571,
0.0217114110,
0.0156610627,
-0.0068032281,
0.0178124942,
0.0153366197,
0.0036031953,
0.0187334567,
0.0157253109,
0.0060551199,
0.0201881211,
0.0096331937,
-0.0024409217,
0.0058785994,
0.0046318751,
0.0033557273,
0.0057971128,
0.0075480817,
0.0008961948,
0.0052226172,
0.0073766108,
-0.0015451816,
-0.0032572227,
0.0011620920,
-0.0101769352,
-0.0041678911,
0.0000012725,
-0.0116859665,
-0.0007408600,
0.0053425264,
-0.0046351166,
-0.0030333819,
0.0013850196,
-0.0131876841,
-0.0126064122,
-0.0043717562,
-0.0150903761,
-0.0203131586,
0.0031673119,
-0.0099097081,
-0.0152350180,
-0.0008911326,
-0.0120347086,
-0.0114648566,
-0.0053614136,
-0.0210564584,
-0.0217177328,
-0.0058020935,
-0.0158525445,
-0.0165186264,
-0.0055367583,
-0.0041685519,
-0.0029946885,
0.0015232731,
-0.0043616989,
-0.0105256317,
-0.0051907301,
-0.0072846790,
-0.0164908897,
-0.0056793019,
-0.0069704643,
-0.0048359903,
0.0058523710,
0.0014174865,
-0.0056630704,
0.0108343065,
0.0041671586,
-0.0137671260,
-0.0009107072,
0.0053329859,
-0.0127385966,
-0.0030550479,
0.0082515357,
-0.0030240491,
0.0025571766,
0.0123511264,
-0.0060693398,
-0.0051628267,
-0.0008670470,
-0.0095126787,
-0.0072479085,
-0.0007699992,
-0.0098435171,
-0.0036201244,
0.0135076120,
0.0033431784,
-0.0035602441,
0.0075433962,
0.0033474888,
-0.0006152487,
0.0054269028,
-0.0084032118,
-0.0074812798,
0.0086129261,
-0.0029343911,
-0.0058191093,
0.0119725233,
0.0029606440,
-0.0018732151,
0.0138951186,
0.0031429362,
-0.0049416870,
0.0127679948,
0.0087516187,
-0.0125631373,
0.0104705486,
0.0093338303,
-0.0123801753,
0.0059318626,
0.0001906112,
-0.0123815890,
0.0060568280,
0.0047310358,
-0.0145336529,
0.0063115740,
0.0091431774,
-0.0052233515,
0.0048734220,
0.0071271597,
-0.0054019252,
0.0094140377,
0.0103452839,
-0.0059741111,
0.0055027949,
0.0040022186,
-0.0081408899,
0.0068196841,
0.0015740375,
-0.0067721503,
0.0061855679,
0.0103184069,
-0.0032220327,
0.0060594543,
0.0126741752,
-0.0046067885,
-0.0012217509,
0.0044077337,
-0.0125989886,
-0.0041090236,
0.0146915624,
-0.0079048928,
-0.0111754322,
0.0054579703,
-0.0088721598,
-0.0057066316,
-0.0084839165,
-0.0169797111,
-0.0097577311,
-0.0013762689,
-0.0047873743,
-0.0067765974,
0.0014163367,
-0.0017729688,
-0.0044307415,
-0.0048724106,
-0.0122663854,
-0.0138817644,
-0.0076222569,
-0.0159230568,
-0.0165750738,
-0.0001208967,
-0.0051382948,
-0.0055076778,
0.0007704450,
-0.0032210464,
-0.0092497533,
-0.0008604765,
-0.0077708168,
-0.0184279848,
-0.0027367121,
0.0027874599,
-0.0155955376,
0.0059087761,
0.0055822828,
-0.0097906012,
0.0039367024,
0.0035276357,
-0.0113414330,
-0.0042051617,
-0.0011194446,
-0.0060895067,
0.0087127145,
0.0023880063,
-0.0007580668,
0.0141432425,
0.0197667666,
0.0067842267,
0.0073945643,
0.0139866685,
0.0070856321,
0.0116102686,
0.0109881796,
0.0073919673,
0.0135394465,
0.0150354570,
0.0064774826,
0.0133436806,
0.0221846662,
0.0063538421,
0.0095118703,
0.0167617910,
0.0112066045,
0.0079958476,
0.0252830964,
0.0108338660,
0.0036952519,
0.0254607666,
0.0141602093,
0.0022344016,
0.0124976737,
0.0049467403,
0.0047127148,
0.0134048630,
0.0005219377,
-0.0018414163,
0.0091627184,
0.0103229769,
0.0011790397,
0.0061147236,
0.0066930191,
-0.0031236135,
0.0076296809,
0.0082351901,
-0.0073491698,
-0.0007387479,
0.0015331421,
-0.0072918115,
0.0042950111,
-0.0045140791,
-0.0109645780,
0.0018758298,
0.0004790551,
-0.0211969800,
-0.0041396557,
-0.0009862474,
-0.0133423274,
-0.0056321076,
0.0008494512,
-0.0156102600,
-0.0033088913,
0.0015278184,
-0.0218655616,
-0.0108033372,
-0.0008971699,
-0.0185982306,
-0.0109602781,
-0.0019063747,
-0.0142731015,
-0.0049669878,
0.0003066950,
-0.0140064778,
-0.0030070762,
0.0035315286,
-0.0052027563,
-0.0041404781,
-0.0019403100,
-0.0092820162,
-0.0077601736,
0.0019801946,
-0.0169910658,
-0.0066284086,
0.0069900365,
-0.0051316824,
0.0002626712,
0.0113171255,
-0.0063517806,
-0.0036492383,
0.0088643664,
-0.0086553656,
-0.0147095937,
0.0052836123,
-0.0059148986,
-0.0051128166,
0.0117494464,
-0.0013169772,
-0.0011794128,
0.0143087972,
-0.0000486463,
-0.0065574464,
0.0036859256,
-0.0002455533,
-0.0013289578,
0.0016605202,
0.0019599164,
0.0027572475,
0.0122734401,
0.0063126092,
-0.0014438027,
0.0095373876,
0.0094594657,
-0.0025011627,
0.0035092945,
0.0002777990,
-0.0015627658,
0.0106569827,
0.0071200174,
-0.0027641873,
0.0131074386,
0.0105489623,
0.0009271364,
0.0069949841,
0.0081528323,
-0.0044384073,
0.0079513630,
0.0092456695,
-0.0060202559,
0.0052404869,
0.0131560108,
-0.0056464016,
0.0019351393,
0.0055688322,
-0.0035414705,
0.0020471993,
0.0030469112,
-0.0054803402,
-0.0016396701,
0.0033892414,
-0.0037890791,
0.0012185046,
0.0076574404,
-0.0035463022,
-0.0041012159,
0.0056177881,
-0.0100422427,
-0.0047604823,
-0.0064394395,
-0.0075369379,
-0.0036390172,
-0.0076780217,
-0.0113293007,
-0.0021840581,
-0.0004579430,
-0.0181271303,
-0.0198075809,
-0.0095217694,
-0.0100048957,
-0.0246906281,
-0.0072655617,
-0.0064010648,
-0.0128284860,
0.0004872538,
-0.0132384012,
-0.0241233669,
-0.0104376562,
-0.0141630583,
-0.0259346422,
-0.0194197539,
-0.0167227071,
-0.0158833191,
-0.0055498974,
-0.0057589128,
-0.0197698437,
-0.0102237947,
-0.0036841424,
-0.0176251996,
-0.0165120363,
-0.0141148726,
-0.0208897125,
-0.0068040849,
-0.0065494697,
-0.0126523711,
-0.0027344325,
0.0014908130,
-0.0115316138,
-0.0012562941,
-0.0041215904,
-0.0178625006,
-0.0055262474,
0.0033305774,
-0.0084242448,
-0.0055062263,
0.0117965415,
0.0009049727,
0.0045667128,
0.0166242588,
0.0009221802,
0.0067021241,
0.0202380884,
0.0008430259,
0.0006943940,
0.0233678035,
0.0126699368,
0.0068730833,
0.0190960970,
0.0142978001,
0.0177489258,
0.0227579698,
0.0128562422,
0.0124774454,
0.0260065664,
0.0156263560,
0.0100543248,
0.0244867969,
0.0127297062,
0.0169994906,
0.0279319957,
0.0144702857,
0.0129038952,
0.0281817373,
0.0145782921,
0.0050186627,
0.0199352037,
0.0107132979,
0.0037364627,
0.0207702965,
0.0154735185,
0.0052298047,
0.0220905039,
0.0158350319,
0.0043678461,
0.0115201306,
0.0070377802,
-0.0020948411,
0.0103901373,
0.0045453701,
-0.0000465980,
0.0084937019,
0.0114790536,
0.0050376793,
0.0033561732,
-0.0031524894,
-0.0055532521,
0.0004701392,
-0.0055138157,
-0.0163506344,
-0.0057108868,
0.0010976143,
-0.0000499854,
-0.0032891533,
0.0013490651,
-0.0098483032,
-0.0007696622,
-0.0003810484,
-0.0131497830,
-0.0105410209,
0.0028048302,
-0.0080133900,
-0.0070374967,
0.0052350708,
-0.0062939627,
-0.0035996009,
0.0008604542,
-0.0128705502,
-0.0109417271,
-0.0042812158,
-0.0090064788,
-0.0120527036,
0.0002512447,
-0.0032777074,
0.0022896884,
0.0079923002,
-0.0018264148,
-0.0027771387,
0.0040470478,
-0.0032832152,
-0.0086471755,
-0.0027666951,
-0.0042422647,
-0.0039898152,
0.0064482004,
0.0012719723,
0.0038955200,
0.0123532955,
0.0092670247,
0.0033658848,
0.0125509370,
0.0025929669,
-0.0049092509,
0.0118075088,
0.0067334613,
-0.0070113679,
0.0104287732,
0.0202135071,
0.0014643788,
0.0082151722,
0.0114486003,
0.0012082279,
0.0114246728,
0.0058944547,
-0.0032539968,
0.0054301554,
0.0076260720,
0.0010444791,
0.0027792461,
0.0101838494,
0.0022408511,
0.0005241362,
0.0030417060,
-0.0046423548,
-0.0022841040,
0.0034108730,
-0.0085956054,
-0.0055098245,
0.0040706964,
-0.0041572275,
-0.0011036403,
0.0031347326,
-0.0096508358,
-0.0060591856,
0.0047192783,
-0.0077971462,
-0.0153067447,
0.0042170906,
-0.0077687926,
-0.0144479526,
0.0052172327,
-0.0099442629,
-0.0180104915,
0.0008078995,
-0.0068950756,
-0.0145963570,
-0.0015288049,
-0.0082792919,
-0.0135733727,
0.0015101091,
-0.0100589301,
-0.0185033195,
-0.0008755049,
-0.0066831871,
-0.0175012480,
-0.0088108191,
-0.0106931254,
-0.0160667524,
-0.0055975323,
-0.0165624321,
-0.0196447782,
-0.0039733197,
-0.0064277416,
-0.0143023450,
0.0010433458,
-0.0029710459,
-0.0131003978,
0.0002110685,
-0.0101199420,
-0.0245158710,
-0.0091922712,
-0.0058178734,
-0.0212684572,
-0.0060473219,
0.0025372768,
-0.0123206750,
-0.0020811136,
-0.0012778100,
-0.0120027568,
-0.0032062933,
-0.0036720627,
-0.0121859889,
-0.0095210634,
-0.0050290208,
-0.0060625975,
-0.0021440119,
0.0008820775,
-0.0079946602,
-0.0072136028,
0.0000513204,
-0.0066911392,
-0.0100638084,
-0.0058386596,
-0.0117794722,
-0.0022069048,
0.0025293489,
-0.0033701749,
0.0003514233,
0.0118844919,
0.0011144460,
-0.0023201974,
0.0085125286,
0.0026491941,
-0.0025538825,
0.0123880189,
0.0022389202,
-0.0020254171,
0.0206826981,
0.0099036014,
-0.0004307076,
0.0119159222,
0.0086274697,
0.0040058419,
0.0122211222,
0.0076337941,
0.0094980327,
0.0204109661,
0.0169978738,
0.0085126329,
0.0163018107,
0.0194149632,
0.0105186049,
0.0144388564,
0.0139990523,
0.0083413422,
0.0187730305,
0.0172047652,
0.0081317145,
0.0163061656,
0.0203674305,
0.0143555161,
0.0229612328,
0.0220965575,
0.0106572118,
0.0188852046,
0.0242089462,
0.0073951399,
0.0103262886,
0.0220640413,
0.0058259531,
0.0096136574,
0.0209481642,
0.0031743511,
0.0036198644,
0.0172354300,
0.0063140877,
0.0017186645,
0.0042482084,
0.0013372365,
0.0005040395,
0.0029357113,
-0.0037875865,
-0.0079684453,
0.0047687772,
-0.0018419778,
-0.0137174306,
-0.0077215307,
-0.0035502899,
-0.0145256789,
-0.0045714523,
-0.0107065486,
-0.0129324300,
0.0015820109,
-0.0046721986,
-0.0148825990,
-0.0011419222,
-0.0065505453,
-0.0159549490,
-0.0060130572,
-0.0106617268,
-0.0204498656,
-0.0047505130,
-0.0018849277,
-0.0221771467,
-0.0040252805,
0.0038909900,
-0.0158767626,
-0.0063533839,
-0.0020820186,
-0.0185569637,
-0.0046877074,
-0.0006099561,
-0.0143710300,
-0.0042417585,
0.0044439365,
-0.0028926830,
0.0013337435,
0.0062185754,
-0.0080010332,
-0.0006986060,
0.0066814236,
-0.0111250430,
-0.0028959564,
0.0045675244,
0.0003145154,
0.0117496345,
0.0155221913,
0.0030576102,
0.0140800737,
0.0270120446,
0.0025243743,
0.0051098634,
0.0188689567,
0.0060178135,
0.0020226147,
0.0236274153,
0.0115907826,
0.0066665104,
0.0240320992,
0.0062171612,
0.0079061724,
0.0163702294,
0.0107694082,
0.0057374639,
0.0137082580,
0.0074215839,
0.0056211040,
0.0197751839,
0.0108757857,
0.0057801893,
0.0095846802,
0.0080870790,
0.0027660774,
0.0037690902,
-0.0008077765,
-0.0026971868,
0.0062239659,
0.0016714213,
-0.0064571877,
0.0085002007,
0.0049396255,
0.0006272831,
0.0077892472,
0.0049668695,
-0.0078145741,
0.0024710025,
0.0058791209,
-0.0109418463,
-0.0066879061,
-0.0012211886,
-0.0121608041,
-0.0033593979,
-0.0066751726,
-0.0211360529,
-0.0111240484,
-0.0020776831,
-0.0202644039,
-0.0135563044,
-0.0062118848,
-0.0076636202,
-0.0120666493,
-0.0082718879,
-0.0109441206,
-0.0076408549,
-0.0018670966,
-0.0165035389,
-0.0178118628,
-0.0123369237,
-0.0194403008,
-0.0192525387,
-0.0126312170,
-0.0140680335,
-0.0092485771,
0.0049194032,
-0.0069341394,
-0.0035244089,
0.0055960473,
-0.0093964469,
-0.0144363800,
-0.0052880095,
-0.0084328987,
-0.0215163808,
0.0023737894,
-0.0019265958,
-0.0175714698,
0.0036996035,
-0.0029277764,
-0.0128799593,
-0.0039868769,
-0.0061130738,
-0.0098507926,
0.0003989831,
-0.0033928831,
-0.0088438755,
-0.0023784533,
-0.0001639595,
-0.0056828381,
-0.0081513058,
-0.0014832625,
-0.0103290360,
-0.0007037992,
0.0085587669,
-0.0096890144,
0.0024617114,
0.0054486492,
0.0018987955,
0.0031608648,
0.0037524079,
-0.0040702322,
0.0046626250,
0.0143988291,
-0.0010991223,
0.0022204975,
0.0226264987,
0.0071038054,
-0.0008225467,
0.0171236806,
0.0023943339,
-0.0003082774,
0.0168335699,
-0.0041577253,
-0.0045553711,
0.0143194869,
0.0062100869,
0.0003610604,
0.0145445531,
0.0062787207,
0.0018419928,
0.0146572934,
0.0052337372,
-0.0052695908,
0.0113176331,
0.0057784533,
0.0033069784,
0.0142608732,
0.0039585996,
-0.0007251406,
0.0131217074,
0.0042139282,
-0.0060755666,
0.0107426569,
0.0016564201,
-0.0030017449,
0.0116135823,
0.0063627488,
-0.0080680894,
0.0075883465,
0.0067931851,
-0.0160263162,
0.0029413241,
0.0084243082,
-0.0102827810,
-0.0036260630,
0.0001328214,
-0.0128073562,
-0.0016605045,
-0.0055620726,
-0.0186643880,
-0.0061238268,
-0.0019304089,
-0.0096351141,
-0.0056931460,
0.0017530620,
-0.0065529607,
-0.0067378697,
-0.0082254671,
-0.0133046396,
-0.0078906268,
-0.0074565234,
-0.0178341046,
-0.0079542175,
-0.0012735046,
-0.0035555719,
-0.0018107827,
0.0042442535,
-0.0092845019,
-0.0082931276,
0.0008476276,
-0.0087315505,
-0.0208216049,
-0.0029952526,
-0.0046883342,
-0.0113058547,
0.0110000912,
-0.0018546706,
-0.0083264532,
0.0098680006,
0.0008769496,
-0.0065688938,
0.0011220621,
-0.0049625249,
-0.0044845389,
0.0093640974,
0.0014947994,
-0.0006377272,
0.0109748766,
0.0136390012,
0.0081251953,
0.0089437431,
0.0094145909,
0.0042879335,
0.0146851651,
0.0122203752,
0.0066988319,
0.0165795647,
0.0224635210,
0.0100797797,
0.0152740609,
0.0180638991,
0.0117168482,
0.0163056236,
0.0143284071,
0.0015827223,
0.0062215663,
0.0282801911,
0.0028567819,
0.0038306564,
0.0232555009,
0.0129322466,
0.0069388244,
0.0200227834,
0.0023554200,
0.0044935211,
0.0126416571,
0.0010970673,
-0.0029149135,
0.0061831418,
0.0016166178,
0.0002195504,
0.0105094453,
0.0026786779,
-0.0023314401,
0.0042486545,
0.0061402121,
-0.0082223462,
-0.0023580415,
-0.0034426870,
-0.0062382221,
-0.0002218224,
-0.0079761930,
-0.0148131875,
0.0002627138,
0.0002447198,
-0.0175252687,
-0.0069799814,
-0.0029568556,
-0.0167381912,
-0.0044655222,
-0.0006945915,
-0.0233105663,
-0.0078408271,
0.0070175361,
-0.0253328849,
-0.0154651282,
-0.0074225143,
-0.0234423410,
-0.0133602927,
-0.0087291049,
-0.0203660801,
-0.0095057664,
