Filename,STFMK-20201105-LW19-1935_20201202_124444_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010039,
0.0041331751,
0.0023538279,
0.0151436552,
0.0051528863,
-0.0004092083,
0.0098005887,
0.0028714105,
0.0022793000,
0.0185129009,
0.0106834844,
0.0007625554,
0.0139951836,
0.0146908984,
-0.0070491689,
-0.0006602929,
-0.0010761605,
-0.0102819884,
0.0049387030,
0.0082931612,
-0.0132958796,
0.0040659877,
0.0063654864,
-0.0096901245,
-0.0029617909,
-0.0030025640,
-0.0099452659,
-0.0086396690,
-0.0069135777,
-0.0090610972,
-0.0031984029,
-0.0003706025,
-0.0095606819,
-0.0092495671,
-0.0029137896,
-0.0084135598,
-0.0133939032,
-0.0104473457,
-0.0158591103,
-0.0116401426,
0.0056925393,
-0.0115203159,
-0.0067715505,
0.0041521220,
-0.0044771940,
-0.0072282604,
0.0002823429,
-0.0114639718,
-0.0159253441,
0.0010976308,
-0.0029824872,
-0.0200489238,
0.0024649149,
0.0031357980,
-0.0095260907,
0.0097728427,
0.0001980670,
-0.0135008013,
0.0051486609,
-0.0009594135,
-0.0080364430,
0.0051732319,
0.0006058148,
0.0030154467,
0.0088301683,
0.0082694422,
-0.0015212927,
0.0085337162,
0.0128587354,
0.0004918933,
0.0071977405,
0.0114254421,
0.0066491859,
0.0101404600,
0.0091679385,
0.0076785525,
0.0151184518,
0.0185302291,
0.0028795223,
0.0116166333,
0.0185397994,
0.0018828255,
-0.0007123216,
0.0147588076,
-0.0007111594,
-0.0036775437,
0.0137219019,
0.0025866339,
-0.0028753998,
0.0178544074,
0.0051074829,
0.0027377489,
0.0122982869,
0.0041622291,
-0.0069026779,
0.0079480298,
-0.0046105119,
-0.0099522695,
0.0033247164,
-0.0003773626,
-0.0078993160,
0.0032406962,
-0.0010962938,
-0.0089735687,
0.0040287869,
-0.0023093969,
-0.0148834186,
0.0062451581,
-0.0037579748,
-0.0070291436,
0.0023806186,
-0.0094038984,
-0.0167458802,
0.0030116502,
-0.0061489963,
-0.0274210051,
-0.0096395044,
-0.0045439382,
-0.0239338148,
-0.0062706452,
-0.0029641751,
-0.0212150458,
0.0005928380,
-0.0001414461,
-0.0215721987,
-0.0048370701,
-0.0062874248,
-0.0191172864,
-0.0079874964,
-0.0064242631,
-0.0110877790,
-0.0008959392,
0.0008922259,
-0.0126516437,
-0.0028646779,
0.0019235385,
-0.0102111567,
-0.0064057950,
-0.0042463276,
-0.0117576998,
0.0010697009,
0.0072402596,
-0.0062779076,
0.0047507733,
0.0151420571,
0.0004576913,
0.0055137328,
0.0075588133,
-0.0067288661,
-0.0099541415,
0.0125483423,
-0.0003486544,
-0.0036253822,
0.0152156325,
0.0075488044,
0.0031047445,
0.0130857471,
0.0022857527,
0.0052867881,
0.0137631521,
0.0024197977,
-0.0010445972,
0.0121144028,
0.0158935860,
0.0092219887,
0.0141151175,
0.0120041706,
0.0099634137,
0.0158770867,
0.0069369930,
-0.0022409717,
0.0112486538,
0.0063508288,
0.0044194367,
0.0131194200,
0.0125662312,
0.0061263479,
0.0157682821,
0.0103643797,
0.0017211444,
0.0115060164,
0.0162972771,
-0.0044102976,
0.0076213740,
0.0150863323,
-0.0069520511,
0.0113311391,
0.0167420059,
-0.0050685564,
0.0096656512,
0.0106272008,
-0.0004698194,
0.0039117215,
0.0041106283,
-0.0031241500,
0.0016096659,
0.0091789477,
-0.0006757119,
0.0044795480,
0.0120121473,
0.0041518644,
0.0017855467,
0.0051161950,
-0.0071240920,
-0.0004804527,
0.0045122439,
-0.0102464380,
-0.0045444760,
0.0021401038,
0.0011068211,
-0.0003511572,
0.0029511782,
-0.0116611170,
-0.0095484052,
-0.0029354205,
-0.0127030481,
-0.0214317925,
-0.0011987153,
-0.0032908467,
-0.0173901673,
0.0005057211,
-0.0004345906,
-0.0135777332,
-0.0024728659,
-0.0131350793,
-0.0226600505,
-0.0076129120,
-0.0072324574,
-0.0207549985,
-0.0106381197,
-0.0056520896,
-0.0129382275,
-0.0037662557,
-0.0062056538,
-0.0233036820,
-0.0106086228,
-0.0083837966,
-0.0239474773,
-0.0111909248,
-0.0097754048,
-0.0186755359,
0.0001522568,
-0.0006674075,
-0.0163626280,
-0.0011884022,
-0.0013893003,
-0.0163702294,
-0.0048496206,
-0.0013487466,
-0.0208255574,
0.0016217924,
0.0054446785,
-0.0138587588,
0.0043207789,
0.0128274364,
-0.0012821192,
0.0013895439,
0.0053183306,
-0.0065108784,
0.0027567432,
0.0101316767,
-0.0024582807,
0.0012289423,
0.0153447697,
0.0085812528,
0.0103123616,
0.0149833299,
0.0041667577,
0.0105331698,
0.0132320728,
0.0012898567,
0.0014712963,
0.0130934911,
0.0033341220,
0.0069176611,
0.0166614316,
0.0060514058,
0.0111831632,
0.0163447168,
0.0015120776,
-0.0009655597,
0.0112245660,
-0.0004013240,
-0.0104756542,
0.0096226875,
0.0044083153,
-0.0021994351,
0.0139222592,
0.0019438972,
-0.0094566457,
0.0058626551,
-0.0037978529,
-0.0062933471,
-0.0079470426,
-0.0120930355,
-0.0099276276,
0.0035274071,
-0.0026921351,
-0.0088049164,
-0.0046864934,
-0.0019161584,
-0.0143344849,
-0.0160501190,
-0.0186096579,
-0.0217058975,
-0.0119531481,
-0.0163254030,
-0.0210015494,
-0.0072213565,
-0.0050573465,
-0.0167050101,
-0.0087830657,
-0.0100850873,
-0.0220980048,
-0.0099669034,
-0.0127975587,
-0.0243191998,
-0.0139463982,
-0.0003338113,
-0.0121641587,
-0.0120954048,
0.0001129300,
-0.0092680668,
-0.0097427433,
-0.0016712387,
-0.0219855979,
-0.0161737874,
-0.0011563397,
-0.0139533691,
-0.0081828684,
0.0003858388,
0.0004621013,
0.0019863723,
0.0084467586,
0.0012268218,
-0.0045205289,
0.0031337675,
-0.0057049366,
-0.0042471685,
0.0028119062,
-0.0037545515,
0.0069794832,
0.0155622214,
0.0098550124,
0.0090871574,
0.0165882856,
0.0119927675,
0.0013868335,
0.0094366642,
0.0104309889,
-0.0000973921,
0.0192069802,
0.0176348370,
0.0010748154,
0.0207754690,
0.0218244251,
0.0094932523,
0.0115233464,
0.0124168908,
0.0051483861,
0.0108001810,
0.0118929259,
0.0025858518,
0.0108576240,
0.0235854611,
0.0071150861,
0.0066356733,
0.0163870100,
0.0035315347,
0.0095910728,
0.0114175621,
-0.0033430478,
0.0096722795,
0.0192491990,
0.0007071212,
0.0050911913,
0.0134301987,
-0.0032182885,
0.0092905806,
0.0120566171,
-0.0045155706,
0.0032754829,
0.0195175223,
0.0013970535,
0.0013786033,
0.0139254127,
-0.0019260724,
0.0040120948,
0.0156896580,
-0.0031161888,
-0.0040320652,
0.0133868158,
0.0022166367,
-0.0012822889,
0.0066818022,
-0.0033546567,
-0.0022111868,
0.0079346392,
-0.0039491700,
-0.0077287629,
0.0048024524,
-0.0002937753,
-0.0069629820,
0.0002306506,
-0.0066959541,
-0.0081146285,
0.0029288698,
-0.0054548439,
-0.0040644482,
0.0102984263,
0.0019856214,
-0.0083051017,
0.0076603051,
-0.0039917971,
-0.0114184674,
-0.0049525993,
-0.0072776480,
-0.0140429744,
0.0064236177,
0.0112926010,
-0.0026976434,
0.0108145140,
0.0077561438,
-0.0032992549,
0.0040301583,
-0.0068012057,
-0.0121639660,
-0.0068551209,
-0.0053572380,
-0.0046125320,
0.0004309108,
0.0050860527,
0.0015750141,
0.0007254422,
0.0043127243,
-0.0082735457,
-0.0076324171,
0.0000087363,
-0.0109807011,
-0.0024498559,
0.0010408325,
-0.0018335740,
0.0076515786,
0.0108758165,
-0.0045863301,
-0.0024776291,
0.0122949807,
-0.0033673439,
-0.0083429795,
0.0073223510,
0.0002594134,
0.0007274107,
0.0164907910,
0.0028986139,
-0.0011444218,
0.0147474175,
0.0014390985,
-0.0044257822,
0.0032674966,
-0.0036614155,
-0.0032600609,
0.0057665296,
-0.0010837232,
0.0009896612,
0.0111071588,
0.0078864535,
0.0010353810,
0.0085204681,
0.0059408993,
-0.0004977970,
0.0024057035,
-0.0001306363,
-0.0044857613,
0.0082057640,
0.0037220824,
-0.0016400515,
0.0093534291,
0.0057255100,
0.0008019880,
0.0043464885,
0.0004724210,
-0.0123201367,
-0.0034605663,
0.0081588337,
-0.0111884996,
-0.0002614476,
0.0061542010,
-0.0017874679,
-0.0021209735,
0.0014435505,
-0.0158240031,
-0.0126353428,
-0.0067848624,
-0.0180912614,
-0.0238420032,
-0.0094616497,
-0.0122334193,
-0.0101162130,
-0.0037597562,
-0.0151007678,
-0.0162460506,
-0.0059818374,
-0.0197438728,
-0.0224594064,
-0.0113161318,
-0.0182949118,
-0.0180379227,
-0.0063124630,
-0.0150759332,
-0.0126908757,
0.0001094392,
-0.0166543927,
-0.0226296782,
-0.0027889558,
-0.0139340479,
-0.0189378280,
-0.0065923249,
-0.0123003609,
-0.0188068263,
0.0084507605,
-0.0023160074,
-0.0171765722,
-0.0008433361,
-0.0038355021,
-0.0163132269,
-0.0025188129,
-0.0108970292,
-0.0163805746,
0.0000118128,
0.0008371780,
-0.0055398243,
0.0076598348,
0.0064249728,
0.0034305924,
0.0118739158,
0.0089221299,
-0.0019094294,
0.0062960982,
0.0112642888,
-0.0009563409,
0.0119652301,
0.0158175863,
0.0122429226,
0.0251964759,
0.0201775208,
0.0111052785,
0.0224946365,
0.0247777980,
0.0046443306,
0.0080639375,
0.0234037824,
0.0142381797,
0.0178783592,
0.0261797234,
0.0160564575,
0.0218214318,
0.0293263141,
0.0119921742,
0.0126393102,
0.0159836784,
0.0061283903,
0.0065748719,
0.0092558237,
0.0101017682,
0.0109846424,
0.0185251944,
0.0098857451,
0.0106551675,
0.0132590365,
0.0117322765,
0.0062713064,
0.0064261062,
0.0051757470,
0.0043711956,
0.0131709594,
0.0059509072,
-0.0018440373,
0.0097930636,
0.0059781205,
-0.0027417683,
0.0088387737,
0.0027679256,
-0.0096260365,
0.0104095526,
0.0104267411,
-0.0111964615,
0.0054047676,
0.0073645189,
-0.0077707968,
0.0039344421,
-0.0043712230,
-0.0154816275,
-0.0016108277,
-0.0048665791,
-0.0157634337,
-0.0097697796,
-0.0072531868,
-0.0074753128,
-0.0030150963,
-0.0010787245,
-0.0068730740,
-0.0032349955,
0.0030266955,
-0.0125687616,
-0.0087288637,
-0.0021106484,
-0.0090068392,
-0.0020810792,
0.0012930570,
-0.0053978781,
0.0032099090,
0.0053778579,
-0.0086959973,
-0.0082130935,
0.0031297782,
-0.0095288437,
-0.0154558644,
0.0044812965,
-0.0015508013,
-0.0080109779,
0.0088267941,
0.0010025605,
-0.0055487184,
0.0066013611,
-0.0017655417,
-0.0074612205,
-0.0018535703,
-0.0060913404,
-0.0128640123,
0.0010479272,
0.0025467796,
-0.0092744865,
0.0011913314,
0.0058587971,
-0.0028050274,
0.0040599569,
0.0016078060,
-0.0083625577,
0.0091255372,
0.0093238624,
-0.0056432658,
0.0144851822,
0.0167967509,
-0.0006219218,
0.0120209940,
0.0063678604,
-0.0078224950,
0.0060893316,
0.0084403204,
-0.0100071002,
0.0102844266,
0.0190374963,
0.0003402583,
0.0093232859,
0.0208874065,
-0.0013594355,
0.0073499181,
0.0103329727,
-0.0064534061,
0.0010093071,
0.0117780128,
-0.0003376964,
-0.0031983803,
0.0079928357,
0.0030680096,
0.0004740111,
0.0129858023,
-0.0000555158,
0.0019343030,
0.0139730964,
0.0016644842,
0.0034579483,
0.0103164725,
-0.0020389420,
0.0048852805,
0.0148254158,
-0.0020167646,
-0.0012490037,
0.0075532114,
-0.0024877484,
-0.0126852635,
-0.0039803954,
-0.0132191284,
-0.0175011046,
0.0042330525,
0.0009906085,
-0.0106772231,
0.0065279496,
-0.0002408441,
-0.0161896665,
-0.0112125725,
-0.0191318952,
-0.0263251998,
-0.0152738243,
-0.0212582164,
-0.0220816042,
-0.0095832869,
-0.0053460775,
-0.0159556679,
-0.0154946456,
-0.0160331503,
-0.0169109143,
-0.0117148971,
-0.0203778967,
-0.0243542735,
-0.0144898500,
-0.0072128936,
-0.0155483102,
-0.0082207229,
-0.0072719390,
-0.0181278568,
-0.0098851770,
-0.0068669338,
-0.0219578296,
-0.0218445063,
-0.0081909187,
-0.0165375918,
-0.0154416300,
0.0051108398,
-0.0086448351,
-0.0036585017,
0.0116739962,
-0.0045336359,
-0.0100399591,
0.0048630079,
-0.0100057926,
-0.0078609912,
0.0041228943,
-0.0008021361,
0.0035462654,
0.0145724704,
0.0049896855,
0.0055330456,
0.0141401626,
0.0116678467,
0.0015408326,
0.0073450394,
0.0069303429,
0.0099193389,
0.0153090134,
0.0093529550,
0.0102102058,
0.0239648856,
0.0180480517,
0.0109693017,
0.0122400876,
0.0140339592,
0.0024913948,
0.0120932506,
0.0119587686,
-0.0047567934,
0.0097584436,
0.0209338870,
0.0003899352,
0.0069573829,
0.0177064929,
0.0016909416,
0.0025741681,
0.0069162855,
-0.0069873785,
0.0020643570,
0.0045643803,
-0.0041291099,
-0.0020028739,
0.0091566723,
-0.0009185676,
-0.0009667409,
0.0075739883,
-0.0085177561,
-0.0053877658,
0.0043030404,
-0.0065773521,
-0.0080258660,
0.0021727053,
-0.0077130133,
0.0004143912,
0.0085024266,
-0.0118060894,
-0.0142112616,
0.0038859204,
-0.0102587370,
-0.0212444533,
-0.0038320026,
-0.0076923310,
-0.0165661629,
0.0080353990,
-0.0026158774,
-0.0163083393,
0.0067517930,
-0.0057366118,
-0.0195099227,
-0.0055209035,
-0.0113231391,
-0.0193895362,
-0.0028380924,
-0.0078509925,
-0.0124698132,
0.0071246312,
0.0050178347,
-0.0031269835,
0.0028729765,
0.0040237173,
-0.0093633160,
0.0005604506,
-0.0043726088,
-0.0103866197,
0.0047648386,
0.0103263082,
-0.0012332055,
0.0119095072,
0.0132555515,
-0.0008299532,
0.0072788051,
0.0096599776,
-0.0142540652,
-0.0004735756,
0.0114862602,
-0.0044121086,
0.0037913723,
0.0184154287,
0.0101520158,
0.0106315222,
0.0166504197,
0.0013046146,
0.0033109281,
0.0111442655,
-0.0017661594,
-0.0031360975,
0.0053693163,
0.0096132196,
0.0110138291,
0.0175181814,
0.0074455235,
0.0076082321,
0.0158037897,
0.0094457353,
0.0000365709,
0.0051819352,
0.0058781267,
0.0056255958,
0.0163385198,
0.0105942171,
0.0080966391,
0.0187112037,
0.0098539684,
-0.0008491607,
0.0078223227,
0.0098057576,
-0.0052358112,
0.0080159158,
0.0153777059,
-0.0057064490,
0.0154699581,
0.0185663179,
-0.0066101081,
0.0084532900,
0.0136669446,
-0.0042009498,
0.0095986770,
0.0065609585,
-0.0011812818,
0.0115061626,
0.0120582161,
0.0023238785,
0.0057617715,
0.0045447149,
0.0034699477,
0.0033042058,
0.0093048913,
-0.0045718993,
-0.0006540363,
0.0093073007,
-0.0001982746,
-0.0023306967,
0.0020415804,
-0.0023174132,
0.0057535623,
0.0087382467,
-0.0099617327,
-0.0047030505,
0.0046206894,
-0.0084095094,
-0.0220769309,
-0.0023193418,
-0.0044572311,
-0.0179407243,
0.0002632543,
-0.0028211798,
-0.0121376943,
0.0024542238,
-0.0077489880,
-0.0198002085,
-0.0100243408,
-0.0089536412,
-0.0210982189,
-0.0129892863,
-0.0123197362,
-0.0186513625,
-0.0072516077,
-0.0054282891,
-0.0209127888,
-0.0138196154,
-0.0058650780,
-0.0215888731,
-0.0144408252,
-0.0143468212,
-0.0214395951,
-0.0062849177,
-0.0034134265,
-0.0201354157,
-0.0061427960,
-0.0006199958,
-0.0202100445,
-0.0096607348,
-0.0036864879,
-0.0231665280,
-0.0090947449,
0.0062685376,
-0.0177429598,
-0.0055061681,
0.0114923865,
-0.0060058711,
-0.0004375620,
0.0108381901,
-0.0088628670,
-0.0010526746,
0.0113317445,
-0.0021726380,
0.0000122960,
0.0136688706,
0.0066325450,
0.0066682789,
0.0159051232,
0.0056872871,
0.0090984050,
0.0175147429,
0.0078316834,
0.0050520990,
0.0173848253,
0.0087769255,
0.0062123239,
0.0217072032,
0.0096378503,
0.0112868370,
0.0309890043,
0.0136487968,
0.0086436179,
0.0207034796,
0.0131700207,
-0.0052315327,
0.0120042125,
0.0102993520,
0.0002610817,
0.0158027541,
0.0129591199,
0.0000926177,
0.0160048548,
0.0137555609,
-0.0003914858,
0.0066640624,
0.0001480726,
-0.0052568181,
0.0048343223,
0.0085721277,
-0.0034583434,
0.0002763754,
0.0030478395,
-0.0030144525,
-0.0027874038,
-0.0115035754,
-0.0165439341,
-0.0057720677,
-0.0058267349,
-0.0163161792,
-0.0090075247,
0.0013507424,
-0.0077261641,
-0.0114360545,
-0.0047283354,
-0.0146695087,
-0.0153557006,
-0.0075851111,
-0.0239112452,
-0.0239649508,
0.0010719548,
-0.0200452209,
-0.0181653444,
-0.0001809734,
-0.0134300031,
-0.0125873517,
0.0018653134,
-0.0177810863,
-0.0205595419,
-0.0035296590,
-0.0110330041,
-0.0092544621,
-0.0050503528,
-0.0057939151,
-0.0005295594,
0.0055400836,
-0.0052767997,
-0.0137386452,
-0.0055935131,
-0.0065727071,
-0.0098064430,
-0.0034048259,
-0.0047944561,
-0.0022798444,
0.0109215500,
0.0116749061,
0.0040140348,
0.0141720576,
0.0070925965,
-0.0008492800,
0.0046959328,
0.0133236265,
-0.0074621281,
0.0068982709,
0.0208054129,
0.0011350219,
0.0074892137,
0.0226556621,
0.0073847505,
0.0105813602,
0.0173341408,
0.0067801126,
0.0117293634,
0.0146645634,
0.0023018839,
0.0062230853,
0.0198448841,
0.0104243495,
0.0024969724,
0.0126393056,
0.0053275693,
0.0048400690,
0.0114055956,
-0.0041350699,
-0.0022173154,
0.0169391334,
0.0031184731,
0.0035806671,
0.0118408855,
0.0009136116,
0.0011295425,
0.0157818887,
-0.0021724335,
-0.0066720126,
0.0100909695,
0.0026442520,
-0.0100129247,
0.0070266989,
0.0025819745,
-0.0096705500,
0.0126758879,
0.0004341837,
-0.0159013607,
0.0075663859,
0.0006080952,
-0.0135421399,
0.0032895184,
-0.0056824507,
-0.0079521015,
0.0076696789,
-0.0013594793,
-0.0137068778,
-0.0023106076,
-0.0005950333,
-0.0117634693,
-0.0077589368,
-0.0087001696,
-0.0157328565,
-0.0010900341,
-0.0051637529,
-0.0143789928,
0.0055398042,
0.0042105261,
-0.0100506740,
0.0017263712,
0.0015048452,
-0.0133510688,
-0.0097904224,
-0.0027373761,
-0.0224857479,
-0.0031236093,
0.0129632242,
-0.0062766485,
-0.0007458893,
0.0089346468,
-0.0079279654,
-0.0016270222,
-0.0027300136,
-0.0150799099,
-0.0082633719,
-0.0013785127,
-0.0080679366,
-0.0036769991,
0.0050374297,
-0.0016058882,
-0.0033242786,
0.0020148563,
-0.0075525981,
-0.0077890307,
-0.0021613115,
-0.0090331566,
-0.0048818551,
0.0010734031,
-0.0008174706,
0.0041129687,
0.0139643624,
0.0005895519,
-0.0024752503,
0.0129340999,
0.0084473863,
-0.0053090835,
0.0053995857,
0.0046991426,
-0.0022937295,
0.0178624801,
0.0141412150,
-0.0040968219,
0.0194034390,
0.0126334606,
-0.0003116528,
0.0082906820,
0.0035460969,
0.0015452830,
0.0148190195,
0.0072268602,
0.0056156791,
0.0150305675,
0.0153799616,
0.0064916592,
0.0052540214,
0.0102942269,
0.0036199754,
0.0030177622,
0.0079674236,
-0.0020149956,
0.0095840953,
0.0060770297,
0.0003377787,
0.0070331255,
0.0131934956,
-0.0006467470,
0.0078898761,
0.0069747223,
-0.0050907135,
-0.0020528506,
0.0150745604,
-0.0082032764,
-0.0064834263,
0.0039499421,
-0.0048546093,
-0.0036866511,
0.0037004249,
-0.0072643692,
-0.0082728211,
-0.0004634457,
-0.0045539946,
-0.0160222594,
-0.0124361878,
-0.0122850314,
-0.0135153327,
-0.0051068100,
-0.0128407348,
-0.0233942829,
-0.0086247399,
-0.0102296388,
-0.0222298428,
-0.0136994924,
-0.0186185986,
-0.0216365065,
-0.0090336390,
-0.0164774600,
-0.0247496255,
-0.0033735470,
-0.0139225842,
-0.0224164240,
-0.0056184446,
-0.0132368356,
-0.0210445113,
-0.0085226735,
-0.0094762146,
-0.0275250170,
-0.0018541828,
0.0001874552,
-0.0194215085,
-0.0064450735,
-0.0039216685,
-0.0190724190,
-0.0078358902,
-0.0085019488,
-0.0238848440,
-0.0046795122,
-0.0040847482,
-0.0115650510,
-0.0016142896,
0.0018820006,
-0.0100094769,
0.0001138128,
0.0017245217,
-0.0121015301,
-0.0035926057,
0.0026861136,
-0.0112553276,
0.0005635389,
0.0036303871,
-0.0000126524,
0.0113970265,
0.0173484832,
-0.0053912583,
0.0108265886,
0.0168158226,
-0.0001019589,
0.0016003533,
0.0139714414,
-0.0014561459,
0.0127055179,
0.0206990950,
0.0042060232,
0.0063749216,
0.0122843022,
0.0110989818,
0.0027835411,
0.0099907201,
0.0066615450,
0.0023806724,
0.0116427140,
0.0051877517,
0.0022339949,
0.0144892894,
0.0066303797,
0.0006231788,
0.0087844189,
0.0069268774,
0.0013687760,
0.0073304595,
-0.0012640858,
0.0010254581,
0.0111810267,
0.0029875198,
0.0000297585,
0.0125411050,
0.0030497941,
0.0005307802,
0.0084058782,
0.0062384554,
-0.0060001872,
0.0057290578,
0.0114367530,
-0.0109888064,
0.0043525132,
0.0059677199,
-0.0029174457,
0.0062670540,
0.0022455696,
-0.0147957439,
-0.0012606808,
0.0038719662,
-0.0027441871,
-0.0084133474,
-0.0038260836,
-0.0027699140,
0.0003439544,
0.0090191383,
-0.0077989423,
0.0061877333,
0.0084161200,
-0.0052432194,
-0.0066156071,
0.0036745181,
-0.0125142876,
-0.0010532271,
-0.0025310179,
-0.0039505716,
0.0040881485,
0.0097842803,
-0.0028918139,
0.0018028794,
0.0055150436,
-0.0015808718,
-0.0073076528,
0.0056855865,
0.0013719571,
-0.0055113370,
0.0110889133,
0.0061178962,
-0.0052340748,
0.0062676258,
0.0028409166,
-0.0041407738,
0.0033100434,
-0.0026400341,
-0.0100723132,
0.0046964148,
0.0071694539,
-0.0050477460,
0.0017030055,
0.0072339387,
0.0019606152,
0.0066648056,
0.0047924952,
-0.0088864360,
0.0103176618,
0.0119673889,
-0.0001332848,
0.0089999679,
0.0134398686,
0.0053432030,
0.0164141264,
0.0119867511,
-0.0013749653,
0.0124735031,
0.0157285966,
-0.0043140715,
0.0060109198,
0.0178664159,
-0.0019177389,
0.0088851592,
0.0194052253,
-0.0020213064,
0.0081296088,
0.0186230298,
-0.0026104199,
0.0034680432,
0.0138321286,
0.0020918502,
0.0063975742,
0.0085631302,
-0.0002558925,
0.0045596422,
0.0160993710,
0.0032453761,
0.0045990315,
0.0116827423,
0.0032712638,
0.0021747006,
0.0109478403,
-0.0023710236,
0.0023547120,
0.0139057841,
0.0060744779,
0.0045721564,
0.0182710961,
0.0028664670,
0.0044367975,
0.0115345148,
-0.0029412382,
-0.0156379994,
0.0104545252,
-0.0009050560,
-0.0103407428,
0.0026787748,
-0.0018752683,
-0.0032716847,
0.0043426878,
-0.0082649514,
-0.0145900855,
-0.0057857502,
-0.0119713433,
-0.0196980387,
-0.0097178798,
-0.0073185288,
-0.0105154254,
-0.0066713188,
-0.0116970800,
-0.0159381591,
-0.0087244483,
-0.0138180787,
-0.0226032715,
-0.0152971894,
-0.0146635529,
-0.0164308399,
-0.0064877849,
-0.0106707904,
-0.0151578076,
-0.0043791956,
-0.0042376113,
-0.0178087652,
-0.0141209438,
-0.0080143977,
-0.0207568798,
-0.0153169632,
-0.0052914573,
-0.0182607006,
-0.0060811210,
0.0055160634,
-0.0111252144,
-0.0043507642,
-0.0013549258,
-0.0108915558,
-0.0057608122,
-0.0055325376,
-0.0141627518,
-0.0077568619,
0.0035385729,
0.0015157706,
-0.0017202231,
0.0086067449,
0.0080641350,
0.0089839902,
0.0113738431,
0.0023702909,
0.0018624611,
0.0111381896,
0.0048513324,
0.0056186356,
0.0133934487,
0.0081501119,
0.0077238129,
0.0186162554,
0.0103006028,
0.0056008580,
0.0156316254,
0.0093759801,
-0.0021151088,
0.0160556361,
0.0145389559,
0.0030740141,
0.0093657430,
0.0133643718,
0.0041286061,
0.0149079747,
0.0120266043,
-0.0018138944,
0.0022713507,
0.0059157163,
-0.0017997272,
0.0011434053,
0.0047956640,
-0.0001996975,
0.0025561797,
0.0109310718,
-0.0030402211,
-0.0015645439,
0.0021378414,
-0.0076550613,
-0.0037857869,
-0.0002165286,
-0.0128914397,
-0.0015838497,
0.0071989670,
-0.0137751736,
-0.0070915269,
0.0001861808,
-0.0096616112,
-0.0133091249,
-0.0021046170,
-0.0162569024,
-0.0156601258,
0.0051230518,
-0.0136688091,
-0.0187701304,
0.0017654311,
-0.0138406735,
-0.0183867328,
-0.0021001026,
-0.0114565054,
-0.0176762566,
0.0030628932,
-0.0105229383,
-0.0145972976,
0.0002121166,
-0.0044232463,
-0.0107941739,
0.0011349920,
-0.0024053568,
-0.0089536970,
0.0064637559,
-0.0048256880,
-0.0090661244,
0.0019720278,
0.0032200955,
-0.0060588471,
0.0175222978,
0.0030584037,
-0.0047421479,
0.0148082199,
0.0004101972,
-0.0060909269,
0.0010901298,
0.0100513529,
-0.0092013385,
0.0084541589,
0.0150668817,
-0.0015308592,
0.0084616560,
0.0148628335,
-0.0035840203,
0.0038430649,
0.0078411903,
-0.0039160959,
0.0050631640,
0.0029395251,
0.0034643142,
0.0137427822,
0.0177795794,
0.0027713561,
0.0028935345,
0.0122417640,
0.0089271059,
0.0063704844,
0.0094317868,
0.0013579750,
0.0115951709,
0.0161299501,
0.0030285472,
0.0094460314,
0.0161821339,
0.0050218636,
0.0037349700,
0.0114369011,
0.0062800664,
0.0000180572,
0.0148550067,
0.0064059356,
-0.0022464050,
0.0171634499,
0.0115744714,
-0.0033407647,
0.0089452593,
0.0080238404,
-0.0021451097,
0.0125692785,
-0.0005549321,
-0.0034424358,
0.0135580692,
0.0064742560,
-0.0020243023,
0.0064360094,
0.0067391410,
0.0018209151,
0.0084018605,
0.0055109011,
-0.0022909606,
0.0057508005,
0.0072929664,
0.0005422147,
0.0005111777,
0.0018647894,
-0.0038483588,
0.0114707788,
0.0058787321,
-0.0088104084,
-0.0001735719,
0.0041157729,
-0.0076211854,
-0.0126718320,
-0.0010519928,
-0.0155581888,
-0.0077704643,
0.0066460529,
-0.0070196115,
-0.0057369331,
0.0061612083,
-0.0042907256,
-0.0099238241,
-0.0066334521,
-0.0105421878,
-0.0141129028,
-0.0067885639,
-0.0143826464,
-0.0164797679,
-0.0023359174,
-0.0032891135,
-0.0182996523,
-0.0105360709,
-0.0117180403,
-0.0173549689,
-0.0092158793,
-0.0114257829,
-0.0185649674,
-0.0037066776,
-0.0066383285,
-0.0140913315,
0.0029226304,
-0.0120429527,
-0.0183522478,
-0.0026950149,
-0.0088252071,
-0.0244852453,
-0.0096176295,
-0.0031537595,
-0.0216102581,
-0.0055998405,
0.0037277457,
-0.0152937137,
0.0036408959,
0.0034627863,
-0.0147977173,
0.0038160370,
0.0099917091,
-0.0063051400,
-0.0010926011,
0.0042366181,
0.0007342189,
0.0031726563,
0.0089518530,
-0.0038083214,
0.0047744699,
0.0141544081,
-0.0037568214,
0.0045775766,
0.0106168622,
0.0018326618,
0.0119789587,
0.0142668327,
0.0003536529,
0.0112262480,
0.0203575287,
0.0044298102,
0.0043159528,
0.0169709399,
0.0016948303,
-0.0025694184,
0.0154664330,
-0.0017319749,
0.0021668458,
0.0214134231,
0.0076658158,
0.0007514158,
0.0151800262,
0.0076245405,
0.0057259966,
0.0066276724,
-0.0031048921,
-0.0088101979,
0.0055820490,
0.0027130335,
-0.0006491076,
0.0004432659,
-0.0002255071,
-0.0003912493,
0.0057955668,
-0.0054584518,
-0.0130952448,
-0.0060578790,
-0.0054143281,
-0.0118350983,
-0.0049293265,
-0.0065495581,
-0.0105348919,
0.0009633884,
-0.0032327678,
-0.0165306348,
-0.0068461997,
-0.0055372249,
-0.0214540809,
-0.0122040967,
-0.0005962286,
-0.0162831619,
-0.0056102849,
0.0003237632,
-0.0167099349,
-0.0099073686,
0.0011594321,
-0.0219731778,
-0.0161258169,
-0.0091038309,
-0.0127408272,
-0.0078448076,
-0.0041079735,
-0.0123802070,
-0.0017990265,
0.0046456344,
-0.0038174796,
-0.0093791028,
-0.0028322716,
-0.0095960256,
-0.0079219891,
-0.0018755544,
-0.0076533575,
-0.0071419599,
0.0102107171,
0.0003573581,
0.0020960786,
0.0079304520,
0.0011294623,
-0.0037377146,
0.0080871293,
-0.0015917025,
-0.0115943784,
0.0123068308,
0.0155560002,
-0.0027246219,
0.0150411660,
0.0183214024,
0.0094075007,
0.0168807451,
0.0125619452,
0.0031719520,
0.0116075985,
0.0136179393,
0.0001489779,
0.0088659246,
0.0143146515,
0.0054646288,
0.0086822659,
0.0166026279,
0.0064107422,
0.0125687066,
0.0175607372,
0.0072667138,
0.0045794486,
0.0174608938,
0.0063108844,
0.0073863370,
0.0131039554,
-0.0022305180,
0.0054969182,
0.0182319041,
-0.0027709450,
-0.0003998779,
0.0142348707,
0.0039115367,
-0.0027022632,
0.0157999881,
0.0007701499,
-0.0031669193,
0.0186394211,
0.0028527393,
-0.0059695072,
0.0130488640,
-0.0003519090,
-0.0076823095,
0.0081701968,
-0.0016097405,
-0.0098775830,
0.0056394511,
0.0051387744,
-0.0059511052,
0.0051848986,
0.0023355403,
-0.0059965858,
0.0040706662,
-0.0074505871,
-0.0149573609,
0.0042511481,
-0.0048316475,
-0.0138312243,
0.0015070458,
-0.0004213126,
-0.0065855365,
0.0032830862,
0.0015254994,
-0.0153704360,
0.0007957398,
0.0014936796,
-0.0223185476,
-0.0066053821,
0.0081054224,
-0.0036036249,
0.0005768272,
0.0049041160,
-0.0070475051,
-0.0021421604,
0.0054460447,
-0.0141794663,
-0.0107350759,
0.0003019295,
-0.0070031090,
-0.0058594351,
0.0042621926,
-0.0058149463,
-0.0011048244,
0.0037928971,
-0.0063351886,
-0.0018681786,
-0.0005114810,
-0.0064645191,
-0.0064573162,
0.0022181410,
-0.0088521475,
-0.0001490815,
0.0079148673,
0.0011585106,
-0.0041399775,
0.0114636263,
0.0093221609,
-0.0005031128,
0.0090546021,
0.0022499198,
-0.0041942326,
0.0189885367,
0.0111942664,
-0.0053470749,
0.0125252996,
0.0120815365,
0.0031777676,
0.0114327287,
0.0080739697,
0.0004053516,
0.0170998443,
0.0114512332,
0.0021305287,
0.0116166938,
0.0144965425,
0.0050417543,
0.0126494728,
0.0095443483,
0.0048995260,
0.0102483723,
0.0111101512,
0.0027295758,
0.0097345924,
0.0134501094,
0.0054371823,
0.0097679989,
0.0123120472,
0.0016073730,
0.0129642691,
0.0127456039,
-0.0004324147,
0.0009412610,
0.0151459333,
-0.0029604787,
-0.0068951398,
0.0121614020,
-0.0018930727,
-0.0052418457,
0.0124513740,
-0.0030082895,
-0.0063580796,
0.0011003637,
-0.0066823699,
-0.0080088172,
-0.0072205141,
-0.0159791335,
-0.0161682088,
-0.0075448146,
-0.0116627384,
-0.0240744203,
-0.0128959958,
-0.0089474125,
-0.0210642908,
-0.0169863272,
-0.0159286782,
-0.0228862576,
-0.0107959323,
-0.0190076157,
-0.0222004130,
-0.0083605731,
-0.0115747610,
-0.0269664228,
-0.0120913703,
-0.0114915408,
-0.0239329133,
-0.0101185981,
-0.0062602842,
-0.0263596140,
-0.0144399283,
0.0037679849,
-0.0193749648,
-0.0105931889,
-0.0010071041,
-0.0198779255,
-0.0080305813,
-0.0005126627,
-0.0238954742,
-0.0101909004,
0.0007039394,
-0.0148474388,
-0.0047325301,
0.0062705576,
-0.0045212628,
0.0044203401,
0.0121885575,
-0.0045931907,
-0.0028520487,
0.0069807093,
-0.0059066159,
-0.0024103380,
0.0063036890,
-0.0033979993,
0.0116542038,
0.0238612145,
0.0044640205,
0.0057017049,
0.0290757995,
0.0095991939,
0.0009006310,
0.0161678344,
0.0104231928,
0.0050852280,
0.0280477628,
0.0129943294,
0.0062701935,
0.0251241587,
0.0128819318,
0.0060030427,
0.0148016252,
0.0080334842,
0.0004453338,
0.0117192045,
0.0080912337,
0.0048692590,
0.0137231117,
0.0142741539,
0.0040859934,
0.0083608609,
0.0099834073,
-0.0005543780,
0.0061360090,
-0.0048925546,
-0.0074241688,
0.0060300804,
0.0049776863,
-0.0044539236,
0.0032595010,
0.0060879188,
-0.0023293407,
0.0029712820,
0.0081970496,
-0.0122660110,
-0.0061106486,
0.0089276163,
-0.0098424396,
-0.0041748774,
0.0081677428,
-0.0109594930,
-0.0000918137,
0.0035485954,
-0.0150263458,
-0.0148773231,
-0.0016484580,
-0.0082137920,
-0.0103343353,
-0.0050487528,
-0.0075470759,
-0.0004873102,
0.0042481758,
-0.0085575031,
-0.0118573550,
-0.0009940140,
-0.0060468065,
-0.0144406212,
-0.0044452255,
-0.0082660308,
-0.0065304823,
0.0046057948,
-0.0053136107,
-0.0021567678,
0.0127023850,
0.0017286871,
-0.0078133047,
0.0057514179,
0.0008698858,
-0.0108394967,
0.0025453377,
0.0036151302,
-0.0114656482,
0.0077002784,
0.0094795516,
-0.0100178178,
0.0029308654,
0.0030299872,
-0.0103024906,
-0.0037659951,
-0.0041745622,
-0.0109911328,
-0.0047863349,
0.0027528184,
-0.0074424958,
-0.0031949242,
0.0042327042,
-0.0064584897,
-0.0040521049,
0.0012511997,
-0.0100963619,
-0.0053152107,
0.0037903129,
-0.0044215648,
-0.0031576678,
0.0039234678,
-0.0020267374,
0.0011374175,
0.0103111658,
-0.0078908363,
-0.0009604092,
0.0129360789,
-0.0004801934,
-0.0065495372,
0.0146163544,
0.0019042222,
-0.0041892044,
0.0185235441,
0.0007219648,
-0.0030712597,
0.0175794028,
0.0033141989,
-0.0088722268,
0.0087057110,
0.0047359848,
0.0008800640,
0.0094739385,
0.0047684317,
-0.0016119333,
0.0184318405,
0.0089408671,
0.0022005911,
0.0122356806,
0.0099799214,
0.0013650140,
0.0166408792,
0.0058387630,
0.0005762456,
0.0181622878,
0.0110946801,
0.0036073141,
0.0170181002,
0.0114048356,
0.0001481759,
0.0137970205,
0.0105610639,
-0.0090194847,
0.0105687939,
0.0167803559,
-0.0009734328,
0.0088942060,
0.0109598488,
-0.0047575734,
0.0055737793,
0.0038812684,
-0.0114033297,
-0.0024042397,
-0.0008347359,
-0.0135389436,
-0.0033676201,
0.0012114478,
-0.0002286746,
-0.0005356378,
0.0000331526,
-0.0104977358,
-0.0029027015,
-0.0046955287,
-0.0159905367,
-0.0156822503,
-0.0047541955,
-0.0085683828,
-0.0000804707,
-0.0009602063,
-0.0092964545,
-0.0052582002,
0.0022960543,
-0.0135239772,
-0.0179998484,
-0.0042845290,
-0.0139086302,
-0.0143712070,
0.0016108272,
-0.0103010312,
-0.0113597512,
0.0094006509,
-0.0089211399,
-0.0113754580,
-0.0041012052,
-0.0098285340,
-0.0101438835,
-0.0009877211,
-0.0058271848,
-0.0087754354,
0.0032480506,
0.0006967751,
-0.0034909192,
0.0033365397,
-0.0002442037,
-0.0001386881,
0.0027554152,
0.0016155514,
-0.0067149568,
0.0104344590,
0.0070295641,
0.0029752192,
0.0121104913,
0.0130339013,
0.0073033297,
0.0160048045,
0.0081077414,
-0.0022280780,
0.0110690659,
0.0146717560,
-0.0051162876,
0.0033558917,
0.0201659817,
0.0010688782,
0.0085383914,
0.0137263164,
-0.0015799808,
0.0116758719,
0.0138563104,
-0.0005021693,
0.0023500409,
0.0032268637,
-0.0030485368,
0.0013842012,
0.0037698550,
-0.0041006091,
-0.0049325954,
0.0043193991,
-0.0014289976,
-0.0013056907,
0.0031045917,
-0.0026473801,
-0.0038337943,
0.0019772255,
-0.0051245908,
-0.0070003737,
0.0011555144,
-0.0121365152,
-0.0128390640,
-0.0009809175,
-0.0087685892,
-0.0146055399,
-0.0016544439,
-0.0128174890,
-0.0206411276,
0.0005368675,
-0.0108224470,
-0.0252986141,
-0.0084817279,
-0.0118452031,
-0.0212210491,
-0.0108889593,
-0.0156802703,
-0.0270939134,
-0.0047700177,
-0.0119193317,
-0.0257442370,
-0.0129235862,
-0.0091583179,
-0.0190877952,
-0.0099832397,
-0.0086141322,
-0.0191911925,
-0.0024366805,
-0.0063348073,
-0.0228667911,
-0.0047452804,
-0.0067463722,
-0.0122881904,
0.0000653475,
-0.0036617205,
-0.0112586468,
0.0028200103,
0.0016702253,
-0.0139325848,
-0.0045666965,
0.0034187743,
-0.0151094431,
-0.0010176955,
0.0117400698,
-0.0048176730,
0.0059773098,
0.0131599037,
-0.0039192159,
0.0033893692,
0.0047174147,
-0.0025568043,
0.0002909400,
0.0014007861,
-0.0028693934,
0.0044208458,
0.0182791390,
0.0078477031,
0.0053356718,
0.0115477778,
0.0103133544,
0.0142671997,
0.0120499469,
0.0017343017,
0.0104957931,
0.0197903458,
0.0084527628,
0.0071633961,
0.0177074578,
0.0097906673,
0.0099444101,
0.0145998606,
0.0108737070,
0.0050446759,
0.0226605032,
0.0098418873,
0.0024002057,
0.0185818579,
0.0174242575,
0.0067274529,
0.0167186335,
0.0130665852,
0.0063030785,
0.0169282407,
0.0124962740,
0.0040445575,
0.0159046780,
0.0125368489,
0.0090502901,
0.0130125415,
0.0112702129,
0.0050977548,
0.0142693520,
0.0155583620,
0.0061118230,
0.0080137663,
0.0114998687,
0.0077214469,
0.0129524423,
0.0085970135,
0.0040907469,
0.0126885548,
0.0178158134,
0.0029519699,
0.0074604857,
0.0091721360,
0.0001623738,
-0.0007465200,
0.0072098775,
-0.0095578041,
-0.0066456804,
0.0095915012,
-0.0040607085,
-0.0079276189,
0.0097052185,
-0.0041487254,
-0.0027500305,
-0.0023729100,
-0.0053515621,
-0.0050825113,
-0.0027232696,
-0.0099113099,
-0.0114584332,
-0.0002478250,
-0.0030191448,
-0.0103378482,
-0.0058386177,
-0.0096758753,
-0.0119481189,
-0.0068633202,
-0.0107350899,
-0.0181199722,
-0.0046865330,
-0.0089398064,
-0.0091777425,
-0.0039820233,
-0.0064791921,
-0.0149961663,
-0.0013421488,
-0.0036458021,
-0.0192533899,
-0.0051646568,
-0.0018197498,
-0.0167578459,
-0.0057870187,
0.0025895739,
-0.0156959780,
0.0008958048,
0.0053152023,
-0.0160905588,
-0.0020893491,
0.0054755691,
-0.0040835803,
0.0057459166,
0.0047592674,
-0.0047891536,
0.0104921171,
0.0163071994,
-0.0007086417,
0.0034637055,
0.0150281703,
0.0027774354,
0.0069920621,
0.0120742917,
-0.0002973359,
0.0125105623,
0.0181426238,
0.0006697496,
0.0126651404,
0.0236251932,
0.0055597993,
0.0073178913,
0.0156340506,
0.0025129393,
0.0062542222,
0.0189072210,
-0.0020927938,
0.0012544607,
0.0199414771,
0.0056728739,
0.0008479430,
0.0089336038,
-0.0029642526,
0.0046917908,
0.0062934989,
-0.0036298181,
-0.0077907722,
-0.0029355919,
0.0000807190,
-0.0070142630,
0.0034351039,
-0.0064367801,
-0.0090562534,
-0.0010368681,
-0.0046467143,
-0.0152865425,
-0.0078386553,
-0.0135852993,
-0.0097796423,
-0.0079573290,
-0.0155489091,
-0.0189205743,
-0.0039113350,
-0.0122252628,
-0.0247663893,
-0.0154972933,
-0.0138483774,
-0.0255756155,
-0.0136357909,
-0.0140496828,
-0.0275445879,
-0.0097297421,
-0.0053757797,
-0.0229270365,
-0.0111809699,
-0.0069552325,
-0.0224724524,
-0.0133951865,
-0.0166331511,
-0.0163561311,
-0.0088594565,
-0.0098599792,
-0.0137496144,
-0.0105284946,
0.0010672315,
-0.0036832504,
-0.0085294005,
-0.0036501244,
-0.0121178441,
-0.0080008153,
-0.0023531709,
-0.0161687508,
-0.0074922293,
0.0056298082,
0.0021497705,
0.0060804673,
0.0137702301,
0.0011547663,
0.0011310111,
0.0131939184,
-0.0009522721,
-0.0102998000,
0.0060577127,
0.0020594173,
-0.0000057694,
0.0120890141,
0.0093082273,
0.0029222786,
0.0206880718,
0.0142160896,
0.0026531629,
0.0090540620,
0.0088112261,
0.0030623246,
0.0076960344,
0.0090350611,
0.0019618142,
0.0106382016,
0.0082019251,
0.0008653749,
0.0051966780,
0.0137417754,
-0.0012064194,
0.0031870638,
0.0080484059,
0.0026365770,
0.0086229239,
0.0084465789,
-0.0028804413,
0.0075537395,
0.0123747075,
-0.0018779839,
0.0015621525,
0.0109023582,
-0.0025081919,
0.0022928468,
0.0142622143,
-0.0063333013,
-0.0045395507,
0.0137151424,
-0.0050170249,
-0.0047443849,
0.0102516618,
-0.0030967458,
-0.0031595891,
0.0158066433,
0.0021080875,
0.0007848778,
0.0094168996,
0.0027093480,
-0.0043464513,
0.0070636123,
-0.0028474070,
-0.0034313521,
0.0067903525,
-0.0047859731,
-0.0098392628,
0.0089387586,
0.0009124851,
-0.0069247289,
0.0087126559,
-0.0022024051,
0.0018419444,
0.0115622394,
-0.0022394783,
-0.0078078788,
0.0074165729,
0.0016070039,
-0.0154898316,
0.0023768558,
0.0048291120,
-0.0067681237,
0.0066281613,
0.0056639197,
-0.0080792718,
0.0080778440,
0.0035471467,
-0.0071128733,
-0.0027722442,
0.0026235078,
-0.0077639846,
0.0042877141,
0.0039908160,
-0.0041854070,
0.0018334821,
0.0007781404,
-0.0077166776,
-0.0061588120,
-0.0026069884,
-0.0101681389,
-0.0004021486,
-0.0002047793,
-0.0048050885,
0.0051506562,
0.0099595124,
-0.0020266126,
0.0021401423,
0.0041076425,
-0.0075438344,
-0.0024769243,
0.0072974251,
-0.0110527128,
-0.0044390541,
0.0137941269,
0.0071562780,
0.0002304341,
0.0139299482,
0.0005228585,
0.0050507784,
0.0124526573,
-0.0036273324,
0.0020559444,
0.0111827720,
0.0088259149,
0.0049313200,
0.0120398486,
0.0143452557,
0.0139425155,
0.0118399169,
0.0099627003,
0.0050283275,
0.0148489308,
0.0067275129,
0.0003651060,
0.0078013218,
0.0098794615,
0.0091813952,
0.0184193179,
0.0135294851,
0.0089600375,
0.0202985201,
0.0185698699,
0.0029435973,
0.0104472097,
0.0160531625,
-0.0019434527,
0.0078578070,
0.0149733759,
-0.0025299562,
0.0055730692,
0.0155427940,
-0.0013498955,
0.0011308184,
0.0082567260,
-0.0037730243,
0.0040171472,
0.0027435371,
-0.0075355913,
0.0005174954,
0.0056971749,
-0.0043696356,
-0.0116314935,
-0.0096727638,
-0.0109393764,
-0.0139098857,
-0.0115863588,
-0.0219181813,
-0.0213100910,
-0.0104446653,
-0.0159874093,
-0.0165836792,
-0.0054206159,
-0.0145977996,
-0.0142985079,
-0.0075593004,
-0.0190245211,
-0.0254665948,
-0.0120000802,
-0.0172316991,
-0.0311825909,
-0.0130662024,
-0.0092784697,
-0.0234118197,
-0.0099693751,
-0.0128663341,
-0.0243695565,
-0.0071628350,
-0.0082157310,
-0.0266024079,
-0.0113227507,
-0.0045812856,
-0.0225676522,
-0.0073253028,
-0.0085906908,
-0.0188280009,
-0.0070101144,
-0.0022105626,
-0.0169422235,
-0.0073947576,
-0.0042910310,
-0.0158568732,
-0.0000490659,
0.0010273890,
-0.0099021001,
0.0065302080,
0.0132029122,
-0.0023028583,
0.0047207931,
0.0122735268,
-0.0016092411,
0.0067002634,
0.0143251605,
-0.0079788016,
0.0036863941,
0.0284997020,
0.0062458687,
0.0091018397,
0.0170792714,
0.0041224975,
0.0083320709,
0.0131921982,
0.0016400267,
0.0060310885,
0.0157588143,
0.0121017788,
0.0085498905,
0.0198366940,
0.0112406444,
0.0071912683,
0.0122941192,
0.0054287775,
0.0061324090,
0.0124559375,
0.0016378572,
0.0015969365,
0.0119546885,
0.0064231874,
0.0044000400,
0.0091723446,
0.0005185668,
-0.0012591440,
0.0101106605,
0.0058513256,
-0.0106473593,
0.0029308253,
0.0054471199,
-0.0076850839,
0.0010665731,
0.0031861428,
-0.0123621849,
0.0020777727,
0.0034880461,
-0.0155793764,
-0.0074550533,
-0.0049775019,
-0.0136134867,
-0.0011478666,
-0.0093572605,
-0.0153970048,
-0.0004195874,
-0.0008627863,
-0.0069890125,
-0.0096503077,
-0.0037631099,
-0.0100705503,
-0.0092837485,
-0.0065019624,
-0.0100086061,
-0.0070275534,
0.0004696953,
-0.0080246329,
-0.0040252139,
0.0103421882,
-0.0036781337,
-0.0054600514,
0.0056970278,
-0.0091696773,
-0.0076732971,
0.0068344483,
-0.0033597010,
-0.0141171496,
0.0108237090,
0.0070819980,
-0.0044157673,
0.0099439714,
0.0027968432,
-0.0047779027,
0.0059762369,
-0.0020529048,
-0.0059077381,
0.0016568934,
-0.0009575717,
-0.0044511203,
0.0048982576,
0.0036518173,
-0.0041904016,
-0.0004279931,
0.0055158520,
-0.0058197551,
-0.0013512421,
0.0042566373,
-0.0009674266,
0.0067137349,
0.0046259169,
-0.0005291661,
0.0153437024,
0.0117967175,
-0.0029306023,
0.0013754559,
0.0190132838,
0.0023103403,
0.0047500464,
0.0144957658,
-0.0014379967,
0.0028207933,
0.0202726573,
-0.0002946602,
-0.0023739992,
0.0200245678,
0.0051210467,
0.0056904969,
0.0177368578,
0.0062142666,
0.0022475100,
0.0138452817,
0.0029472047,
-0.0035284040,
0.0131699713,
0.0040228693,
0.0010015795,
0.0141381826,
0.0080717951,
0.0031139506,
0.0166577790,
0.0052096294,
0.0007949877,
0.0167043991,
0.0073844399,
-0.0015109450,
0.0213459581,
0.0073575713,
0.0010601230,
0.0170137826,
0.0103930458,
-0.0082399268,
0.0107527692,
0.0115758963,
-0.0045667933,
0.0096871089,
0.0082429424,
-0.0077057346,
0.0082154777,
0.0055390149,
-0.0133142164,
-0.0032972512,
-0.0020605291,
-0.0120842680,
-0.0068950984,
-0.0033570200,
-0.0058096498,
-0.0051974640,
-0.0017809506,
-0.0114824167,
-0.0049695102,
0.0018263513,
-0.0146886343,
-0.0109896539,
-0.0051350510,
-0.0148591306,
-0.0023188947,
-0.0009980225,
-0.0161142051,
-0.0063672778,
0.0045989039,
-0.0117773758,
-0.0164120961,
-0.0053457040,
-0.0145609844,
-0.0125950575,
0.0038617118,
-0.0127643207,
-0.0124965897,
0.0068256934,
-0.0076542990,
-0.0159974210,
-0.0030004564,
-0.0136250248,
-0.0127710514,
0.0008663279,
-0.0084435558,
-0.0080403341,
-0.0021690039,
0.0018375051,
-0.0011421201,
0.0045959530,
-0.0003322611,
0.0007615052,
0.0069729104,
0.0059092296,
-0.0062443879,
0.0020341359,
0.0099673625,
-0.0018726813,
0.0089976080,
0.0105961142,
0.0041251094,
0.0186438709,
0.0145185310,
0.0003497262,
0.0101612369,
0.0161810797,
-0.0037126148,
0.0014233887,
0.0212738067,
0.0001191235,
0.0071165380,
0.0172191169,
-0.0020215416,
0.0035169125,
0.0146368043,
-0.0036866511,
-0.0026427810,
0.0041360967,
-0.0033455640,
0.0039802091,
0.0046861419,
-0.0053502717,
-0.0042547816,
0.0105762845,
-0.0009655082,
-0.0076684011,
0.0013911912,
-0.0012835537,
-0.0043356880,
0.0023002904,
-0.0090959491,
-0.0064474838,
0.0006725413,
-0.0048261047,
-0.0091166059,
-0.0028236690,
-0.0099839596,
-0.0154700549,
0.0012253169,
-0.0058763223,
-0.0221654307,
-0.0015229000,
0.0031054839,
-0.0157930683,
-0.0093781250,
-0.0030291944,
-0.0215487164,
-0.0056533557,
-0.0132130012,
-0.0263986718,
-0.0113094980,
0.0006699588,
-0.0213792995,
-0.0112713929,
0.0015276775,
-0.0120679531,
-0.0037619101,
-0.0016693606,
-0.0144469757,
-0.0045427163,
0.0006779588,
-0.0155807752,
-0.0050995434,
0.0006828480,
-0.0102760000,
0.0028994479,
0.0071550976,
-0.0111311683,
0.0008354295,
0.0117235519,
-0.0064271279,
-0.0062995334,
0.0103242118,
-0.0073335967,
-0.0032921373,
0.0191531852,
-0.0009091541,
0.0051441416,
0.0146727171,
-0.0031769834,
-0.0043312469,
0.0011342266,
-0.0059020310,
-0.0090222470,
0.0030559255,
-0.0037694629,
0.0003842138,
0.0113588516,
0.0131975003,
0.0012778387,
0.0060677808,
0.0033951600,
0.0029718042,
0.0095091425,
-0.0045295716,
-0.0032697839,
0.0142297111,
0.0116278529,
0.0009874256,
0.0100751696,
0.0087589808,
0.0004732540,
0.0095470920,
0.0050362502,
-0.0058635436,
0.0122700296,
0.0136598749,
-0.0036166960,
0.0076357173,
0.0190515686,
0.0016634602,
0.0091762468,
0.0066575361,
-0.0065519894,
0.0051725209,
0.0072825002,
-0.0106323874,
0.0010652523,
0.0069063278,
0.0024542247,
0.0108906198,
0.0129109714,
0.0072462978,
0.0118010258,
0.0151089849,
0.0074159377,
0.0021638719,
0.0041676634,
-0.0007780536,
0.0027267798,
0.0099563804,
-0.0009032898,
0.0063580452,
0.0137052275,
0.0066338703,
0.0011939887,
0.0036811689,
-0.0022074436,
-0.0135073662,
0.0069573913,
-0.0090119727,
-0.0148361865,
0.0117949545,
0.0024805726,
-0.0107169999,
0.0049420195,
-0.0008085931,
-0.0129953325,
-0.0036316528,
-0.0150914909,
-0.0181899797,
-0.0096609527,
-0.0119289299,
-0.0183389485,
-0.0073733828,
-0.0010169474,
-0.0113073923,
-0.0064646355,
-0.0085281869,
-0.0187027212,
-0.0082347719,
-0.0102316448,
-0.0180838704,
-0.0109208040,
-0.0074035451,
-0.0130387638,
-0.0018877902,
-0.0089864265,
-0.0201788172,
-0.0078019430,
-0.0047673117,
-0.0202004798,
-0.0144797890,
-0.0006852214,
-0.0098232776,
-0.0087524019,
0.0090644592,
-0.0060725529,
-0.0061787250,
0.0116761141,
-0.0056859814,
-0.0095564630,
0.0043424908,
-0.0052467971,
0.0005557671,
0.0134701002,
-0.0033289823,
-0.0023370520,
0.0215724949,
0.0093683247,
0.0048782718,
0.0178463496,
0.0122664608,
0.0081717605,
0.0188532677,
0.0056595239,
0.0063464767,
0.0224853791,
0.0103796721,
0.0090852641,
0.0305871833,
0.0186586920,
0.0121038575,
0.0254691131,
0.0159509946,
0.0028675040,
0.0269698631,
0.0125777274,
0.0020861886,
0.0269325972,
0.0242038369,
0.0080655776,
0.0205822438,
0.0146599449,
0.0048739025,
0.0161399674,
0.0079990895,
-0.0008157174,
0.0071788155,
0.0104021132,
0.0059110462,
0.0113323964,
0.0114569645,
-0.0004429522,
0.0057924674,
0.0057186428,
-0.0055626668,
-0.0040690512,
-0.0061003063,
-0.0093360003,
0.0003800570,
-0.0034842968,
-0.0115500866,
-0.0012805850,
0.0016814894,
-0.0165870488,
-0.0135540646,
-0.0094460174,
-0.0214025117,
-0.0216323305,
-0.0098017780,
-0.0245165303,
-0.0144355670,
-0.0002405427,
-0.0176526494,
-0.0163865201,
-0.0046157199,
-0.0220891107,
-0.0193903744,
-0.0182237625,
-0.0265376978,
-0.0188952461,
-0.0073558972,
-0.0171680395,
-0.0105680972,
-0.0057451171,
-0.0069032279,
-0.0081363488,
-0.0051241927,
-0.0119367782,
-0.0130765457,
-0.0026841147,
-0.0112740789,
-0.0112270461,
-0.0007490209,
-0.0023653663,
-0.0032806022,
0.0076861349,
0.0014283918,
-0.0074295704,
0.0065800929,
-0.0018134820,
-0.0160292760,
0.0021885929,
0.0024203518,
-0.0069043515,
0.0096855685,
0.0081237135,
-0.0000074568,
0.0166585241,
0.0155761447,
-0.0033063628,
0.0037158476,
0.0043109972,
0.0010892032,
0.0005413354,
0.0031945843,
-0.0025079986,
0.0081743235,
0.0096854512,
-0.0006626949,
0.0018405380,
0.0089414800,
0.0000253274,
0.0010580044,
0.0057243737,
-0.0003928834,
0.0055158753,
0.0045498679,
-0.0075305528,
-0.0000659542,
0.0050726230,
-0.0052608680,
-0.0050063990,
0.0010250525,
-0.0084401835,
-0.0055974033,
0.0065287245,
-0.0106476573,
-0.0138889756,
0.0084576476,
-0.0064805248,
-0.0089473445,
0.0042112572,
-0.0058503151,
-0.0120979557,
0.0021524639,
-0.0051876903,
-0.0122657502,
-0.0022795224,
-0.0043658391,
-0.0098226797,
0.0035140952,
-0.0053863395,
-0.0110306637,
0.0061748195,
-0.0043716659,
-0.0172643960,
0.0002423159,
-0.0045123412,
-0.0093589062,
0.0029423854,
-0.0075045922,
-0.0103648417,
0.0095478939,
-0.0048398739,
-0.0145364944,
0.0013098401,
0.0012012622,
-0.0152951311,
-0.0008155001,
0.0010254980,
-0.0120857647,
0.0090802489,
0.0064397166,
-0.0103421686,
0.0016920047,
0.0065243645,
-0.0065651210,
-0.0006651694,
-0.0042006285,
-0.0090103392,
0.0009622755,
0.0050137374,
-0.0032272744,
0.0013650979,
0.0071976157,
-0.0033201545,
-0.0021948786,
0.0009875294,
-0.0091493540,
-0.0010064965,
0.0000658547,
-0.0049498426,
0.0007045123,
0.0120923864,
0.0004696887,
0.0035571817,
0.0077597378,
-0.0071366346,
-0.0023402183,
0.0101860538,
-0.0086654918,
-0.0056752288,
0.0137295127,
0.0040757898,
0.0052060243,
0.0171355251,
0.0032825486,
0.0058015101,
0.0172062069,
0.0043693283,
0.0032606886,
0.0127656618,
0.0109947892,
0.0077722007,
0.0171145778,
0.0115797492,
0.0126842605,
0.0190636814,
0.0137736741,
0.0114471372,
0.0148668140,
0.0222329237,
0.0121269794,
0.0162442699,
0.0121855596,
0.0141000077,
0.0226658303,
0.0199653842,
0.0076465458,
0.0227458384,
0.0240977649,
0.0086775832,
0.0162810534,
0.0211379975,
0.0052775866,
0.0162300635,
0.0263531655,
0.0066756899,
0.0124430852,
0.0194226969,
0.0048668724,
0.0101381987,
0.0144429673,
-0.0022294172,
0.0028233428,
0.0045826109,
-0.0019228745,
-0.0012131452,
0.0062227063,
0.0002996089,
-0.0046201474,
-0.0010015271,
-0.0101508657,
-0.0098444037,
-0.0019698942,
-0.0153121669,
-0.0169384833,
-0.0043891659,
-0.0102903489,
-0.0135835670,
-0.0066057644,
-0.0151547920,
-0.0098455641,
-0.0047545596,
-0.0228166729,
-0.0239954442,
-0.0111686196,
-0.0113756824,
-0.0253387373,
-0.0056746537,
-0.0052014245,
-0.0114380112,
-0.0004141376,
-0.0098261321,
-0.0234417133,
-0.0114756450,
-0.0079807490,
-0.0272735413,
-0.0129777808,
-0.0087826326,
-0.0163218025,
0.0000723209,
0.0007459768,
-0.0119994218,
-0.0027179418,
0.0011841402,
-0.0140370904,
-0.0046635447,
-0.0064216936,
-0.0191235356,
0.0028769907,
0.0002669668,
-0.0111624487,
0.0048585879,
0.0081479717,
-0.0020714714,
0.0038107303,
0.0058559114,
-0.0060345344,
0.0074173799,
0.0139553295,
-0.0102496156,
0.0020767369,
0.0237417389,
0.0069238879,
0.0084593808,
0.0188897382,
0.0011333110,
0.0057971263,
0.0152262067,
-0.0036284488,
0.0041358029,
0.0093296375,
0.0041432939,
0.0061401958,
0.0161871482,
0.0057250611,
0.0090511767,
0.0090371408,
-0.0003423360,
0.0009736986,
0.0099167265,
0.0018689772,
-0.0017278965,
0.0050137336,
0.0010988398,
0.0022146946,
0.0128013864,
-0.0021109930,
0.0005887492,
0.0097564310,
0.0045703999,
-0.0071884496,
0.0069394563,
-0.0031226729,
-0.0098246913,
0.0049897069,
0.0047454527,
-0.0117299873,
-0.0003803142,
-0.0035016008,
-0.0092915855,
-0.0012011405,
-0.0073702084,
-0.0114568463,
0.0026845329,
-0.0032014938,
-0.0150442766,
-0.0049845898,
0.0000926425,
-0.0096581113,
-0.0099830143,
-0.0060899747,
-0.0120111322,
-0.0060337670,
-0.0109483879,
-0.0151213715,
-0.0029645842,
0.0005544364,
-0.0076312101,
-0.0042437827,
-0.0001541174,
-0.0059588389,
-0.0077167153,
-0.0005251354,
-0.0166051406,
-0.0154913254,
0.0074996958,
-0.0114861242,
-0.0148087870,
0.0079741385,
-0.0050719054,
-0.0047716135,
0.0048689805,
-0.0086016310,
-0.0073793586,
0.0020165038,
-0.0099167880,
-0.0098822555,
-0.0028256022,
-0.0052281930,
-0.0047808741,
0.0036592155,
0.0002313709,
-0.0073569822,
-0.0015818018,
-0.0002755944,
-0.0072847325,
-0.0005899576,
-0.0011940296,
-0.0009528618,
0.0087469611,
0.0051787375,
-0.0027287393,
