Filename,STFMK-20201105-LW19-1935_20201202_124444_004.dat
0.0124247614,
0.0077280910,
0.0024479418,
0.0068945019,
0.0115370611,
0.0021522287,
0.0132819861,
0.0197986551,
0.0032904164,
0.0095126890,
0.0229206886,
0.0030673272,
0.0041954014,
0.0171578713,
0.0011159069,
0.0077023124,
0.0182438549,
0.0036791516,
0.0142795788,
0.0232778396,
0.0073151970,
0.0064009437,
0.0209577847,
0.0106199132,
0.0092813540,
0.0154760713,
0.0046058646,
0.0061275573,
0.0201523881,
0.0037610645,
0.0042034956,
0.0185556579,
0.0058185305,
0.0100215441,
0.0235780049,
0.0045174668,
0.0051216744,
0.0202777702,
0.0059104571,
-0.0034741680,
0.0116565842,
0.0027715564,
-0.0037977416,
0.0171651989,
0.0030766309,
-0.0059310277,
0.0109560117,
0.0019174379,
-0.0130713815,
-0.0037926834,
-0.0099528478,
-0.0086147794,
-0.0034218575,
-0.0026387395,
-0.0109338295,
0.0021437171,
-0.0016955350,
-0.0145905642,
-0.0106523614,
-0.0113108484,
-0.0138379037,
-0.0120550944,
-0.0169989858,
-0.0210143458,
-0.0042504240,
-0.0054581882,
-0.0151665155,
-0.0072032847,
-0.0016232219,
-0.0115840100,
-0.0061435988,
-0.0060529662,
-0.0230936985,
-0.0095132831,
0.0031877342,
-0.0160954967,
-0.0076240762,
0.0060618361,
-0.0097047668,
-0.0034633509,
-0.0005796675,
-0.0130210128,
-0.0089260079,
-0.0020016797,
-0.0071323216,
-0.0033643050,
0.0025802574,
0.0004800080,
0.0066093360,
0.0113871917,
0.0047004498,
0.0022555320,
0.0115061142,
0.0008613261,
-0.0014292176,
0.0040388922,
0.0057764207,
0.0062745120,
0.0194450039,
0.0079617267,
0.0135028129,
0.0241141189,
0.0218103435,
0.0064681917,
0.0203630030,
0.0164429191,
0.0029192856,
0.0119562717,
0.0154581117,
-0.0003122317,
0.0187586397,
0.0174833033,
-0.0004742222,
0.0106939310,
0.0157065727,
0.0003762977,
0.0050786063,
0.0021684875,
0.0003841505,
0.0077056861,
0.0120088374,
-0.0012567807,
0.0035492843,
0.0106114876,
-0.0015843182,
-0.0037190709,
-0.0011308143,
-0.0065168235,
-0.0077917473,
0.0013651956,
-0.0107943220,
-0.0048400518,
0.0000215015,
-0.0088953916,
-0.0030603705,
-0.0001470893,
-0.0127880722,
-0.0095927408,
0.0012942782,
-0.0101550873,
-0.0189506598,
0.0006424930,
-0.0119165219,
-0.0177780557,
-0.0054936199,
-0.0206557401,
-0.0259744450,
-0.0061699334,
-0.0175950099,
-0.0259317067,
-0.0146749802,
-0.0128584001,
-0.0176829938,
-0.0092798769,
-0.0115449689,
-0.0158643182,
-0.0053353086,
-0.0039916341,
-0.0241672359,
-0.0074108057,
-0.0113574173,
-0.0200437978,
-0.0102536147,
-0.0092103602,
-0.0153701454,
0.0046084058,
0.0016309811,
-0.0139081934,
0.0033202160,
0.0046040653,
-0.0142676644,
0.0016708857,
-0.0022949057,
-0.0147971651,
-0.0040535028,
0.0129288845,
-0.0071914471,
0.0032696521,
0.0173485577,
-0.0041000550,
0.0015549908,
0.0072093825,
-0.0128019331,
-0.0052223606,
0.0026297811,
-0.0115501080,
-0.0038255989,
0.0108547872,
0.0012199106,
0.0066986419,
0.0071543604,
-0.0016540656,
0.0018470625,
0.0062034121,
-0.0064457376,
-0.0083625112,
0.0087812217,
-0.0010051746,
0.0075811036,
0.0123752058,
0.0020749746,
0.0049951044,
0.0110972542,
0.0001432444,
-0.0123463646,
0.0082053468,
0.0016637819,
-0.0042676358,
0.0111352224,
0.0050071417,
0.0011691726,
0.0129565923,
0.0059959437,
-0.0075959219,
0.0069195633,
0.0042260615,
-0.0013256870,
0.0050860113,
0.0067619961,
0.0031224396,
0.0121290190,
0.0156223075,
0.0031467665,
0.0077335490,
0.0121636586,
0.0022068175,
0.0070099849,
0.0036524658,
-0.0038699163,
0.0078439843,
0.0129767787,
0.0058672479,
0.0127917249,
0.0161462873,
0.0103582684,
0.0130195189,
0.0156133734,
-0.0007659175,
-0.0009018086,
0.0141193382,
-0.0059593818,
-0.0156784989,
0.0163497068,
-0.0021015715,
-0.0052626468,
0.0090287505,
-0.0079026800,
-0.0053427052,
0.0029389884,
-0.0102654761,
-0.0121591426,
0.0016301755,
-0.0092799235,
-0.0078441277,
-0.0043020048,
-0.0035803497,
-0.0088154357,
-0.0061065233,
-0.0112487832,
-0.0172905605,
-0.0095781228,
-0.0083170282,
-0.0222124532,
-0.0102852825,
-0.0089836009,
-0.0072026136,
0.0019468693,
-0.0056466954,
-0.0129132476,
0.0018965970,
-0.0054654442,
-0.0209400635,
-0.0133730145,
-0.0048025399,
-0.0169276670,
-0.0100428462,
0.0061153104,
-0.0096321041,
-0.0073407097,
0.0061326688,
-0.0122646159,
-0.0111393966,
-0.0008205567,
-0.0135182254,
-0.0041492642,
0.0097204912,
-0.0080524497,
-0.0004305916,
0.0194679238,
0.0108481869,
0.0038884163,
0.0109729189,
0.0085222982,
0.0059756106,
0.0215657949,
0.0045703547,
0.0046324399,
0.0239826348,
0.0095274383,
0.0114945341,
0.0281361789,
0.0119256228,
0.0119523015,
0.0290708207,
0.0173575617,
0.0039690374,
0.0254339613,
0.0167921204,
-0.0017427623,
0.0255464856,
0.0245793723,
0.0065932497,
0.0244984683,
0.0132043082,
0.0031684819,
0.0186870806,
0.0134687452,
-0.0022286284,
0.0086575393,
0.0120078074,
0.0063457461,
0.0112193860,
0.0101473732,
-0.0023011174,
0.0083616180,
0.0101166675,
-0.0016803994,
0.0006610074,
-0.0006597916,
-0.0091069881,
0.0069249440,
0.0005079539,
-0.0118847610,
-0.0038259956,
0.0033012216,
-0.0109368619,
-0.0105741164,
-0.0056774812,
-0.0192911476,
-0.0132114897,
-0.0022488532,
-0.0200515818,
-0.0160544291,
0.0038034427,
-0.0170247946,
-0.0166944675,
-0.0051284493,
-0.0165547840,
-0.0165108666,
-0.0108118318,
-0.0238540564,
-0.0154016446,
-0.0037102683,
-0.0144115826,
-0.0117993494,
-0.0000672344,
-0.0082743131,
-0.0059712529,
-0.0084057758,
-0.0140166134,
-0.0146647673,
-0.0091900136,
-0.0129143652,
-0.0119648725,
-0.0015581456,
0.0004037323,
-0.0080159921,
0.0052777752,
0.0038614401,
-0.0080348654,
0.0053935056,
0.0035344644,
-0.0132626630,
0.0021587927,
0.0082620149,
-0.0108958427,
0.0097284261,
0.0122879772,
-0.0043929550,
0.0068995920,
0.0145606510,
-0.0046161381,
0.0021926565,
0.0059969854,
0.0030597053,
0.0102789430,
0.0085559301,
0.0000828020,
0.0102707641,
0.0170063805,
0.0000258195,
-0.0008738731,
0.0078169741,
0.0044623953,
0.0057365210,
0.0099533340,
0.0004126730,
0.0105083315,
0.0130768511,
0.0015043549,
0.0002009439,
0.0072012055,
-0.0015356344,
-0.0001706028,
0.0094255460,
-0.0024698293,
-0.0045224316,
0.0152531033,
0.0066887606,
-0.0133255664,
0.0099850167,
0.0038298224,
-0.0080169821,
0.0063935113,
-0.0022516309,
-0.0103028473,
0.0047103073,
-0.0000130342,
-0.0098319985,
0.0001505839,
-0.0021085530,
-0.0097576836,
0.0024853714,
0.0064999294,
-0.0068204715,
0.0034966399,
0.0074627441,
-0.0114798555,
0.0012041067,
0.0000765196,
-0.0100095328,
0.0028520531,
-0.0037236479,
-0.0162901189,
0.0039326814,
0.0028066826,
-0.0193691738,
-0.0116246743,
-0.0015751228,
-0.0181581080,
-0.0134750037,
0.0045752004,
-0.0136464639,
-0.0018215319,
0.0129624438,
-0.0127652362,
-0.0071358355,
0.0052860789,
-0.0160894338,
-0.0170656294,
-0.0061296225,
-0.0179097615,
-0.0133807044,
0.0018832786,
-0.0084308758,
-0.0062688105,
0.0036710326,
-0.0030171198,
-0.0068748924,
0.0012731452,
-0.0147632360,
-0.0130355079,
-0.0014786086,
-0.0070566917,
-0.0108424677,
0.0090476209,
-0.0015947921,
-0.0002917989,
0.0056028138,
-0.0065988423,
-0.0133327125,
0.0043141004,
-0.0029913140,
-0.0143721057,
0.0060642641,
0.0080124699,
-0.0022957420,
0.0220185984,
0.0060926555,
-0.0022124806,
0.0143070258,
0.0122748464,
-0.0048395218,
0.0087751327,
0.0064923097,
0.0074492297,
0.0115007153,
0.0120605845,
0.0098752696,
0.0147099001,
0.0141069610,
0.0093201771,
0.0087486766,
0.0212706160,
0.0022974263,
0.0131532168,
0.0081149731,
0.0109344702,
0.0150950793,
0.0212419797,
0.0066510597,
0.0154146161,
0.0211261921,
0.0089247050,
0.0046057431,
0.0155243101,
-0.0023162607,
0.0006912651,
0.0212922897,
0.0062769130,
-0.0010984284,
0.0261063576,
0.0054945694,
0.0024616546,
0.0115669407,
-0.0037667516,
-0.0034787497,
0.0052692746,
-0.0023338376,
-0.0044917148,
0.0058201710,
0.0011204415,
-0.0032849777,
0.0023238626,
-0.0067884936,
-0.0098684607,
-0.0075967405,
-0.0067561204,
-0.0219964273,
-0.0070501557,
-0.0049515958,
-0.0103255585,
-0.0033487251,
-0.0136867259,
-0.0133915544,
-0.0011232694,
-0.0112082846,
-0.0253661927,
-0.0097090509,
-0.0054373164,
-0.0207217764,
-0.0091171814,
-0.0032572150,
-0.0099518411,
-0.0003807281,
0.0037097596,
-0.0157314017,
-0.0123589961,
-0.0024431287,
-0.0230558682,
-0.0127627496,
-0.0055604996,
-0.0111726401,
-0.0040744985,
0.0067357598,
-0.0034969100,
-0.0036208476,
0.0083746035,
-0.0061547547,
-0.0005175343,
0.0014031666,
-0.0098833237,
-0.0016118317,
0.0087910388,
-0.0014722004,
0.0042713163,
0.0192729719,
0.0022755514,
0.0044879061,
0.0124303726,
-0.0044362172,
-0.0016723785,
0.0168259796,
-0.0008583390,
-0.0070111938,
0.0244662520,
0.0153977461,
0.0082404157,
0.0203280877,
0.0116245551,
0.0033467361,
0.0156927407,
0.0035409699,
-0.0116939079,
0.0094812363,
0.0058192583,
-0.0013095594,
0.0139479479,
0.0095999204,
0.0027979116,
0.0151158581,
0.0026990492,
-0.0058417832,
0.0098304339,
-0.0006157201,
-0.0077317953,
0.0041556708,
-0.0001204749,
0.0001021919,
0.0147365546,
0.0011333732,
-0.0061124945,
0.0037646058,
0.0021490243,
-0.0098317433,
-0.0031466507,
-0.0012463948,
-0.0118339397,
0.0011959972,
0.0077394517,
-0.0073544187,
-0.0010095024,
0.0049694050,
-0.0096901571,
-0.0001421320,
-0.0038023251,
-0.0164916068,
-0.0025623385,
-0.0009284146,
-0.0100455228,
-0.0060055284,
0.0010468247,
-0.0032674354,
-0.0024509197,
-0.0073603913,
-0.0125060612,
-0.0089329444,
-0.0064176782,
-0.0198140629,
-0.0162598789,
-0.0042759390,
-0.0096445475,
-0.0030180868,
0.0017864814,
-0.0075825285,
-0.0033945469,
0.0010136605,
-0.0161590967,
-0.0218444150,
-0.0035959389,
-0.0131720677,
-0.0214859303,
0.0001078262,
-0.0014355885,
-0.0126737086,
0.0078685982,
-0.0096106194,
-0.0175510887,
-0.0040857876,
-0.0146403266,
-0.0183950309,
-0.0122614289,
-0.0146799870,
-0.0127680860,
-0.0043153665,
-0.0101428963,
-0.0155837815,
-0.0094409911,
-0.0095793102,
-0.0192642789,
-0.0146004315,
-0.0167299267,
-0.0177805256,
-0.0065348931,
-0.0074156658,
-0.0131290918,
-0.0022065840,
-0.0015742482,
-0.0069335010,
-0.0016538614,
-0.0071483543,
-0.0152688799,
-0.0013269553,
0.0080929687,
-0.0094395149,
-0.0048091086,
0.0148034850,
0.0015238065,
0.0038366043,
0.0091689052,
-0.0031111073,
0.0015704626,
0.0082495073,
-0.0049395198,
0.0037521685,
0.0164962895,
0.0030018245,
0.0000734825,
0.0134498235,
0.0060234107,
0.0058099590,
0.0153085124,
0.0044089463,
0.0016541650,
0.0184667390,
0.0044177072,
0.0061692395,
0.0151264248,
0.0097873062,
0.0073696910,
0.0262081157,
0.0079731997,
0.0080647515,
0.0212708525,
0.0101280641,
-0.0016195306,
0.0169645716,
0.0057275770,
-0.0015141971,
0.0222087819,
0.0148239089,
0.0004479288,
0.0188599303,
0.0123982700,
0.0004344951,
0.0085668722,
0.0001344039,
-0.0056671128,
0.0033210802,
0.0035013014,
-0.0078166192,
0.0043577817,
0.0064358725,
-0.0038630352,
-0.0028596108,
0.0007351825,
-0.0100928647,
-0.0018383251,
-0.0054650605,
-0.0164315123,
0.0010337080,
0.0039874306,
-0.0060352194,
0.0037183927,
0.0040604756,
-0.0050842110,
0.0029241701,
0.0002045243,
-0.0165938307,
-0.0065376679,
0.0058934162,
-0.0096563371,
-0.0033869024,
0.0114033576,
0.0002664426,
0.0041347705,
0.0086643118,
-0.0070880204,
-0.0027480633,
0.0022383761,
-0.0074821394,
-0.0011757368,
0.0055651367,
0.0034910170,
0.0103209466,
0.0140092811,
0.0108977389,
0.0045450693,
0.0129392100,
0.0062681353,
0.0052901162,
0.0079165250,
0.0068355026,
0.0099678850,
0.0196875464,
0.0136749065,
0.0085560111,
0.0247627329,
0.0192719270,
0.0100012673,
0.0140103176,
0.0126431175,
0.0030480647,
0.0188430995,
0.0164323747,
-0.0003175672,
0.0240676496,
0.0236669965,
0.0062045464,
0.0163882487,
0.0155258449,
0.0052315528,
0.0108880959,
0.0030174931,
-0.0014007448,
0.0053801849,
0.0096679386,
0.0017042160,
0.0032031187,
0.0095907450,
0.0034720788,
0.0022741379,
0.0064815511,
-0.0060901861,
0.0027001924,
0.0041773608,
-0.0050355452,
0.0030345242,
0.0022637001,
-0.0055002044,
0.0015726824,
-0.0014419574,
-0.0066588698,
-0.0072667338,
0.0001649211,
-0.0104893968,
-0.0099978270,
0.0056505334,
-0.0044355458,
-0.0083238818,
0.0095851393,
-0.0092206793,
-0.0136723751,
0.0014863587,
-0.0121409092,
-0.0227144025,
-0.0128685813,
-0.0170192961,
-0.0173178539,
-0.0086299377,
-0.0175522268,
-0.0179391149,
-0.0010541712,
-0.0057488400,
-0.0184791032,
-0.0111933798,
-0.0138262520,
-0.0201055575,
-0.0092607569,
-0.0176000912,
-0.0210255403,
-0.0015102099,
-0.0033840619,
-0.0160748828,
0.0006308489,
-0.0096266121,
-0.0169615522,
-0.0058717309,
-0.0099575259,
-0.0242147148,
-0.0059671630,
-0.0006961304,
-0.0186145287,
0.0013136644,
0.0046545970,
-0.0166635327,
-0.0039051438,
-0.0051827724,
-0.0174079463,
-0.0126778949,
-0.0063058129,
-0.0153243551,
-0.0090174647,
0.0006676302,
-0.0067382329,
-0.0003469178,
0.0016802484,
-0.0107729696,
-0.0070853210,
0.0064886757,
-0.0096796742,
-0.0068317349,
-0.0003087340,
-0.0045017623,
0.0081738345,
0.0103072776,
-0.0026811764,
0.0050604385,
0.0150870541,
0.0007022842,
-0.0036829351,
0.0128155425,
-0.0017907773,
0.0013084176,
0.0170401037,
0.0043953941,
0.0039720358,
0.0223112851,
0.0055371528,
-0.0040179463,
0.0112122670,
0.0005220550,
0.0013333983,
0.0081879012,
0.0002389970,
0.0081291832,
0.0148846935,
0.0123438900,
0.0050545270,
0.0106570031,
0.0084322365,
0.0081746550,
0.0100458218,
0.0076716673,
0.0027097554,
0.0075935828,
0.0079526287,
0.0033496558,
0.0106663406,
0.0115851536,
-0.0003156478,
0.0162404012,
0.0108994246,
-0.0009082775,
0.0048938398,
0.0140146222,
-0.0067606084,
-0.0030601255,
0.0124242054,
0.0007469286,
0.0058106245,
0.0112702567,
-0.0023271854,
-0.0024531011,
0.0078090769,
-0.0109379170,
-0.0136965411,
-0.0006341393,
-0.0091710724,
-0.0007365841,
0.0019696027,
-0.0000710971,
-0.0025854586,
0.0091129085,
-0.0075209136,
-0.0111991931,
-0.0015138299,
-0.0051223058,
-0.0072676931,
-0.0007352913,
-0.0100675058,
0.0001541865,
0.0054779397,
-0.0008834566,
-0.0083007468,
0.0030092837,
-0.0079227677,
-0.0124031072,
-0.0027673098,
-0.0019759333,
-0.0101140598,
0.0101073515,
0.0120649748,
-0.0022512455,
0.0130306762,
0.0039947014,
-0.0076061664,
0.0023420823,
-0.0037313779,
-0.0112828892,
-0.0016085828,
0.0102943499,
-0.0007429966,
0.0064822049,
0.0170662291,
0.0116056316,
0.0098664975,
0.0116117094,
-0.0024714463,
0.0071896166,
0.0173642691,
0.0009637375,
0.0042683440,
0.0173570309,
0.0062082959,
0.0184608214,
0.0180873517,
0.0027189546,
0.0119863367,
0.0189364851,
0.0015737282,
0.0039280034,
0.0264362730,
0.0040246602,
-0.0010883606,
0.0254696887,
0.0044513987,
0.0073607317,
0.0216941629,
-0.0001804447,
-0.0004674877,
0.0119821634,
-0.0005004527,
-0.0023439473,
0.0038867299,
-0.0039389259,
-0.0002258544,
0.0082825040,
0.0058166394,
-0.0058200248,
0.0053910417,
0.0014222260,
-0.0042268015,
0.0039985813,
-0.0087287016,
-0.0122482805,
0.0007659645,
-0.0013757393,
-0.0098435441,
0.0049744165,
-0.0033792811,
-0.0088300649,
0.0001590675,
-0.0087335128,
-0.0243390910,
-0.0043385625,
-0.0069261249,
-0.0198451597,
-0.0069090473,
0.0001166782,
-0.0105523281,
-0.0036705574,
-0.0085020578,
-0.0177046508,
-0.0106368475,
-0.0079878047,
-0.0291259494,
-0.0142138088,
-0.0100544430,
-0.0148103517,
-0.0031426118,
-0.0027287300,
-0.0010282819,
-0.0016369266,
0.0019606496,
-0.0081544509,
-0.0079058195,
-0.0063537429,
-0.0115909884,
-0.0070539587,
-0.0035880846,
-0.0091881808,
-0.0030231373,
0.0032452492,
-0.0051873149,
-0.0063366396,
0.0017685890,
-0.0068100067,
-0.0148832593,
0.0052275164,
-0.0019000042,
-0.0136137111,
0.0146641154,
0.0038748642,
-0.0045827981,
0.0067206584,
-0.0019811897,
-0.0113101173,
-0.0030573758,
-0.0092763687,
-0.0087913452,
0.0054000574,
-0.0008560361,
-0.0047553848,
0.0041249697,
0.0088401809,
0.0015258685,
0.0011116066,
0.0026033986,
-0.0038408276,
0.0033703367,
0.0009743742,
-0.0099639166,
0.0001820119,
0.0023312841,
-0.0085327355,
0.0029866188,
-0.0005959137,
-0.0041214572,
0.0041547380,
0.0055018580,
-0.0083229300,
-0.0010808271,
0.0119943954,
-0.0022064394,
-0.0106676146,
0.0067274040,
-0.0053093927,
-0.0042334842,
0.0086780936,
-0.0074356399,
-0.0060482798,
0.0090613300,
-0.0017494175,
-0.0035479085,
0.0045710877,
-0.0058646039,
-0.0055960980,
0.0080107469,
0.0021503060,
-0.0064671198,
0.0073805242,
0.0007376296,
-0.0021496280,
0.0053158868,
-0.0007534936,
-0.0040213573,
0.0111844400,
-0.0020231833,
-0.0092041548,
0.0109252371,
0.0043710885,
-0.0083324984,
0.0044208523,
-0.0025545768,
-0.0175234322,
0.0034980292,
-0.0013418054,
-0.0182104968,
0.0068273023,
0.0043641068,
-0.0080327140,
0.0000741444,
0.0082451757,
-0.0133488597,
-0.0039561670,
-0.0046976092,
-0.0186397303,
-0.0059110955,
-0.0010664075,
-0.0092607057,
-0.0068393582,
0.0044495380,
-0.0104198465,
-0.0018736651,
-0.0017160866,
-0.0164159983,
-0.0096004466,
-0.0030891600,
-0.0160272121,
-0.0051170187,
0.0007709780,
-0.0062778341,
0.0020467611,
0.0132451197,
-0.0061845728,
-0.0035255498,
0.0073163351,
-0.0058403956,
-0.0095463414,
0.0107536269,
-0.0051769246,
-0.0011129570,
0.0208460055,
-0.0002339169,
0.0007514019,
0.0152262542,
0.0074348361,
0.0031393019,
0.0080255587,
0.0046018288,
0.0104752611,
0.0212061033,
0.0144212991,
0.0125344414,
0.0258470215,
0.0215008371,
0.0164034963,
0.0172399934,
0.0133783966,
0.0108754179,
0.0174472965,
0.0105006602,
0.0086757839,
0.0205731466,
0.0230276491,
0.0143900868,
0.0192772914,
0.0251588989,
0.0113982810,
0.0169786550,
0.0204319656,
-0.0014885656,
0.0096993912,
0.0236089565,
0.0031152200,
0.0117536671,
0.0230618864,
0.0067650923,
0.0077058524,
0.0184124354,
-0.0018974295,
0.0015595395,
0.0071705393,
-0.0021609014,
-0.0006663308,
0.0063734995,
0.0012994271,
0.0021730536,
0.0063530500,
-0.0054590665,
-0.0082191760,
0.0002689947,
-0.0047436906,
-0.0173953939,
-0.0109719820,
-0.0124089904,
-0.0101094805,
0.0003923887,
-0.0156337898,
-0.0158043224,
-0.0027283775,
-0.0153208580,
-0.0206008032,
-0.0136589967,
-0.0141273728,
-0.0225192402,
-0.0065176347,
-0.0068799402,
-0.0226868801,
-0.0052720490,
-0.0000235281,
-0.0211636722,
-0.0086495019,
-0.0069088712,
-0.0162106659,
-0.0084932828,
-0.0072466531,
-0.0142351296,
-0.0043519498,
0.0018125515,
-0.0098543447,
-0.0070333965,
0.0011514338,
-0.0100600524,
-0.0071128784,
-0.0001172549,
-0.0126651255,
-0.0044833808,
0.0055475309,
-0.0031885575,
0.0055129323,
0.0122695034,
-0.0022056713,
0.0034664329,
0.0173069146,
-0.0075474437,
-0.0034049791,
0.0144987693,
-0.0007101339,
-0.0073384056,
0.0178450998,
0.0091669150,
0.0049121575,
0.0238469038,
0.0067583350,
0.0010519263,
0.0231768023,
0.0116599649,
-0.0061524608,
0.0110173132,
0.0038517513,
0.0005042522,
0.0112734437,
0.0031763511,
0.0001482016,
0.0130523080,
0.0085017299,
-0.0029935963,
0.0104017323,
0.0069573759,
-0.0055052927,
0.0076996526,
0.0000251862,
-0.0069801607,
0.0130698569,
0.0040807305,
-0.0069195265,
0.0061427280,
0.0058828061,
-0.0094324350,
0.0017501160,
0.0042883805,
-0.0136101041,
0.0033163219,
0.0066482504,
-0.0095421085,
0.0023516249,
0.0006267499,
-0.0137698296,
-0.0012473046,
-0.0034768381,
-0.0155659495,
-0.0063332468,
0.0003460636,
-0.0040151197,
-0.0054515507,
0.0055075800,
-0.0020870084,
-0.0008530231,
0.0009513152,
-0.0153185381,
-0.0071907793,
-0.0023059994,
-0.0123982113,
-0.0067142816,
-0.0040513668,
-0.0031100356,
0.0009008838,
0.0067287944,
-0.0055917595,
-0.0031964080,
0.0018688501,
-0.0041003227,
-0.0180395059,
-0.0003892492,
-0.0024102274,
-0.0188200064,
0.0105197728,
0.0027754358,
-0.0080778012,
0.0097659640,
0.0023818144,
-0.0162533075,
0.0037712930,
-0.0047901743,
-0.0090821143,
-0.0003109776,
-0.0064483508,
-0.0031064432,
0.0056032855,
0.0015645562,
-0.0092952736,
-0.0064887316,
-0.0011298021,
-0.0121954847,
-0.0051320288,
-0.0049567055,
-0.0113612404,
-0.0001850513,
0.0042614997,
-0.0060653123,
0.0047331899,
0.0033006249,
-0.0030874033,
0.0018280467,
0.0015244924,
-0.0099922214,
-0.0008759976,
0.0119271744,
-0.0045024441,
-0.0098091913,
0.0132843703,
0.0056512058,
0.0001729333,
0.0124160396,
0.0024510054,
0.0040087071,
0.0119117163,
0.0011978319,
-0.0019162445,
0.0145021752,
0.0047344030,
-0.0042744279,
0.0120464703,
0.0060957046,
0.0025111772,
0.0074533792,
0.0052596554,
-0.0070320684,
0.0110973744,
0.0067045256,
-0.0009222095,
0.0084489882,
0.0040942794,
0.0006042118,
0.0188582707,
0.0088970419,
-0.0044844695,
0.0136464844,
0.0102250511,
-0.0081050433,
0.0051888707,
0.0065800883,
-0.0142525118,
0.0058794962,
0.0145939076,
-0.0096032470,
0.0061063441,
0.0129800979,
-0.0070032887,
0.0033059542,
0.0043022875,
-0.0141094197,
-0.0037833611,
0.0013011195,
-0.0177677087,
-0.0086906441,
0.0017355315,
-0.0124081317,
-0.0108815348,
-0.0099397628,
-0.0160396025,
-0.0107360920,
-0.0053013619,
-0.0191847794,
-0.0142320944,
0.0005478010,
-0.0110293198,
-0.0088863540,
-0.0009114234,
-0.0189198330,
-0.0110456944,
0.0018412727,
-0.0215518065,
-0.0224834494,
-0.0008090683,
-0.0137565183,
-0.0154551268,
-0.0001084596,
-0.0088750981,
-0.0091343643,
0.0017208519,
-0.0117563633,
-0.0153690483,
-0.0011687686,
-0.0107187517,
-0.0132023934,
-0.0048988545,
-0.0082669389,
-0.0061666220,
0.0042420514,
0.0026250184,
-0.0038663929,
0.0021591671,
0.0021439807,
-0.0043070437,
0.0022603157,
-0.0065777022,
-0.0078063626,
0.0105492249,
0.0068706311,
0.0005710640,
0.0140459016,
0.0169321690,
0.0089217853,
0.0131104691,
0.0090684481,
-0.0017320481,
0.0063299229,
0.0163424462,
-0.0037491303,
0.0083427681,
0.0275999494,
0.0019028040,
0.0120206727,
0.0185756553,
0.0048640100,
0.0107281459,
0.0091327615,
-0.0003062293,
0.0071785012,
0.0126843918,
0.0039637727,
0.0050310036,
0.0118226651,
0.0112316860,
0.0058545801,
0.0113028837,
-0.0004225602,
-0.0060945614,
0.0101678539,
-0.0015730330,
0.0026405833,
0.0134075526,
0.0015770983,
0.0057884986,
0.0151370289,
-0.0009726450,
-0.0042387000,
0.0032590495,
0.0007291646,
-0.0034508854,
0.0100152399,
-0.0024169330,
-0.0088959541,
0.0096075973,
0.0040231571,
-0.0132748038,
-0.0012656339,
-0.0003228811,
-0.0095589561,
-0.0070048636,
-0.0059324712,
-0.0083148489,
0.0023917966,
0.0001459535,
-0.0142360646,
-0.0026989586,
0.0048278230,
-0.0110704154,
-0.0071660480,
-0.0005424480,
-0.0140669327,
-0.0031540180,
-0.0053752232,
-0.0170937255,
-0.0025917040,
0.0024403182,
-0.0108541064,
0.0005044352,
0.0044734930,
-0.0094629833,
-0.0009891177,
0.0026917665,
-0.0201743916,
-0.0135237668,
0.0079378989,
-0.0135888634,
-0.0048691337,
0.0099701192,
-0.0076274974,
-0.0034300946,
0.0092737917,
-0.0103242239,
-0.0129660033,
0.0007108185,
-0.0100854076,
-0.0114666708,
0.0050817193,
-0.0056067160,
-0.0026132653,
0.0105622634,
-0.0071605556,
-0.0106733497,
0.0056080511,
-0.0049932771,
-0.0071604652,
0.0000206022,
-0.0040400457,
0.0023820202,
0.0229075905,
-0.0029109637,
0.0008502731,
0.0148634342,
0.0088935681,
0.0012065273,
0.0116720228,
0.0024357210,
-0.0028018444,
0.0173850376,
0.0090610906,
-0.0025665169,
0.0168018043,
0.0116622057,
-0.0031626611,
0.0108811781,
0.0035864499,
-0.0026139375,
0.0112353377,
0.0031615263,
0.0033536905,
0.0100032967,
0.0110769290,
0.0044635949,
0.0089204460,
0.0089895092,
0.0016977619,
0.0088684577,
0.0057825018,
-0.0036626807,
0.0050282669,
0.0038398767,
-0.0016548745,
0.0068633929,
0.0026899558,
-0.0010984144,
0.0079751443,
0.0076555293,
-0.0053784708,
-0.0062390026,
0.0061677578,
-0.0115246428,
-0.0136134317,
-0.0000721893,
-0.0119563052,
-0.0078263571,
0.0040916628,
-0.0161125511,
-0.0152228586,
-0.0035809409,
-0.0166835058,
-0.0220057294,
-0.0165377036,
-0.0228814706,
-0.0199335348,
-0.0108202547,
-0.0177472755,
-0.0162002742,
-0.0076683359,
-0.0153809870,
-0.0211066380,
-0.0169851761,
-0.0191121548,
-0.0233569015,
-0.0158893298,
-0.0188831761,
-0.0160967223,
-0.0024143376,
-0.0077804411,
-0.0108010992,
-0.0029625269,
-0.0106342174,
-0.0144401295,
-0.0088755712,
-0.0132765230,
-0.0236324072,
-0.0035990630,
0.0010075170,
-0.0137129975,
-0.0019164782,
0.0005290352,
-0.0109612392,
0.0017958516,
0.0000645657,
-0.0124615580,
-0.0020189725,
0.0048084995,
-0.0014929200,
0.0017589518,
0.0087695606,
0.0050690593,
0.0098122740,
0.0144164655,
0.0030141119,
0.0075241975,
0.0182941519,
0.0047028419,
0.0063664643,
0.0118088908,
0.0084852530,
0.0164117534,
0.0237030312,
0.0074836100,
0.0144188274,
0.0307477619,
0.0141962701,
0.0106752925,
0.0244755950,
0.0060614268,
0.0068303412,
0.0231990386,
0.0089679910,
0.0051938700,
0.0265839398,
0.0136798508,
0.0039642188,
0.0217603669,
0.0092142364,
0.0007176819,
0.0140301771,
0.0031122987,
-0.0005108764,
0.0140514858,
0.0055333599,
0.0034018923,
0.0131168384,
0.0108841881,
0.0047889729,
0.0158845372,
0.0044788648,
-0.0034800167,
0.0056126160,
0.0057085957,
-0.0071750842,
0.0098421881,
0.0028976237,
0.0010823185,
0.0152592622,
0.0064348453,
-0.0099585783,
0.0076720770,
0.0056388834,
-0.0149290068,
-0.0018076868,
0.0008813467,
-0.0046226424,
0.0085875560,
0.0015532806,
-0.0076673483,
0.0043670903,
0.0037314615,
-0.0118084764,
-0.0057376232,
-0.0034970352,
-0.0069810539,
-0.0032232807,
0.0018024200,
-0.0014974702,
0.0049900981,
0.0082696835,
0.0004669577,
-0.0019935858,
0.0045865886,
-0.0085229930,
-0.0017546746,
-0.0019156608,
-0.0066884803,
0.0046758717,
0.0128819440,
0.0038508927,
0.0020218850,
0.0101034176,
-0.0019246155,
-0.0043674046,
0.0048342687,
-0.0053729606,
-0.0124908313,
0.0140837478,
0.0088168504,
0.0027793015,
0.0176227447,
0.0070167421,
0.0015328847,
0.0118507966,
-0.0030499862,
-0.0081725344,
0.0027427850,
-0.0001500319,
-0.0017741120,
0.0069563440,
0.0061924732,
0.0097855441,
0.0121739367,
0.0043650847,
-0.0001013285,
0.0072182268,
0.0097706188,
-0.0063785701,
0.0030704630,
0.0062961727,
0.0037941327,
0.0130042946,
0.0047561289,
0.0016271957,
0.0111057386,
0.0112093696,
-0.0075978301,
0.0006613408,
0.0076212632,
-0.0029179535,
-0.0002777545,
0.0087467851,
-0.0031604576,
0.0024537994,
0.0101459967,
-0.0060485280,
-0.0037420043,
0.0033917804,
-0.0071828971,
-0.0015964183,
0.0006805935,
-0.0065529412,
-0.0079462379,
0.0086140651,
-0.0007824192,
-0.0039557465,
0.0027533500,
-0.0021215286,
-0.0032811195,
0.0026927688,
-0.0087760091,
-0.0120040234,
-0.0018586178,
-0.0086615998,
-0.0122261904,
-0.0003610153,
-0.0075994879,
-0.0085526435,
0.0035540811,
-0.0101966141,
-0.0223817490,
-0.0008180015,
-0.0114375716,
-0.0247144029,
-0.0024424398,
-0.0036571224,
-0.0160895325,
-0.0010887280,
-0.0067099063,
-0.0217800196,
-0.0095506022,
-0.0125251515,
-0.0325388759,
-0.0173369814,
-0.0133291623,
-0.0193259642,
-0.0081340140,
-0.0063191075,
-0.0137286242,
-0.0036423458,
-0.0037647183,
-0.0177117549,
-0.0159611944,
-0.0098014809,
-0.0232183952,
-0.0111617241,
-0.0090115303,
-0.0182994679,
-0.0029436315,
-0.0005481911,
-0.0139414435,
-0.0070703505,
-0.0000953458,
-0.0185776837,
-0.0111135449,
-0.0007839578,
-0.0175391529,
-0.0102502489,
0.0104299709,
-0.0056971866,
-0.0040920069,
0.0061961189,
-0.0067337602,
0.0030372397,
-0.0001015326,
-0.0099588092,
-0.0015205110,
0.0102955885,
0.0027346287,
0.0057913638,
0.0144100580,
0.0122444220,
0.0123225851,
0.0108675575,
0.0099711455,
0.0067288657,
0.0137368813,
0.0070886994,
0.0080363387,
0.0188054722,
0.0170080625,
0.0136451125,
0.0237932242,
0.0158945341,
0.0099384319,
0.0186460596,
0.0127831521,
0.0009252105,
0.0135847889,
0.0213416088,
0.0049486272,
0.0169372559,
0.0208589584,
0.0106164292,
0.0168123022,
0.0224580020,
0.0016927086,
0.0091970116,
0.0099666454,
0.0003784517,
0.0066866288,
0.0088518634,
0.0018127677,
0.0071820552,
0.0110928118,
0.0045302752,
0.0006900530,
0.0056634182,
-0.0018508933,
0.0002906563,
0.0015138841,
-0.0065269996,
-0.0019743063,
0.0048931129,
-0.0076157185,
-0.0059908219,
-0.0005510880,
-0.0109627973,
-0.0106875887,
-0.0064221076,
-0.0123738255,
-0.0151623059,
0.0026594116,
-0.0090129534,
-0.0146179888,
0.0046211351,
-0.0031889640,
-0.0115953255,
-0.0066521987,
-0.0131751038,
-0.0193012543,
-0.0096249189,
-0.0154223843,
-0.0170568824,
-0.0039419835,
-0.0014011249,
-0.0072959773,
0.0006832263,
0.0020586972,
-0.0071706045,
0.0001728643,
-0.0031478833,
-0.0141690653,
-0.0047502443,
0.0008288976,
-0.0090992600,
0.0066504492,
0.0057182317,
-0.0022032792,
0.0110166688,
0.0084156711,
-0.0095004914,
0.0023713866,
0.0062320726,
-0.0060303416,
-0.0014184164,
0.0154867293,
-0.0007794727,
0.0144003686,
0.0300606601,
0.0070927748,
0.0055208243,
0.0248537734,
0.0056280764,
0.0042676535,
0.0117837377,
-0.0000301129,
0.0040527261,
0.0217376500,
0.0077026049,
0.0075136875,
0.0220930576,
0.0120897861,
0.0099784927,
0.0194436423,
0.0073454487,
0.0072303158,
0.0169111490,
0.0027881972,
0.0050489861,
0.0230075009,
0.0115729496,
0.0051549226,
0.0157449134,
0.0053593572,
-0.0009229850,
0.0114192422,
-0.0043741185,
-0.0113298874,
0.0138265956,
0.0105187409,
-0.0033016491,
0.0189577881,
0.0098741613,
0.0005710641,
0.0094620213,
0.0002209148,
-0.0140603399,
-0.0048734024,
-0.0083243297,
-0.0090111410,
-0.0005958516,
-0.0037733815,
-0.0027248499,
0.0039205239,
0.0031357124,
-0.0084156934,
-0.0061409273,
-0.0034733308,
-0.0103313709,
-0.0113991052,
-0.0117901172,
-0.0154968854,
-0.0061354688,
-0.0048392639,
-0.0208237059,
-0.0086035114,
-0.0019319687,
-0.0156734958,
-0.0176213570,
-0.0019927064,
-0.0261304062,
-0.0178511702,
-0.0084293550,
-0.0143815158,
-0.0124963634,
0.0044207741,
-0.0052976860,
-0.0148926526,
-0.0030344026,
-0.0157046411,
-0.0177133474,
-0.0197599493,
-0.0219614971,
-0.0260123312,
-0.0045222798,
-0.0082098367,
-0.0146821011,
-0.0034852531,
-0.0047848858,
-0.0106182797,
-0.0054625273,
-0.0122823417,
-0.0203986820,
-0.0068677128,
-0.0080587985,
-0.0101929717,
-0.0010878004,
-0.0022359407,
-0.0077882912,
0.0047902344,
-0.0009366642,
-0.0167927332,
0.0001263123,
0.0059898845,
-0.0099131912,
0.0019908620,
0.0070031635,
-0.0001492621,
0.0109798722,
0.0132129816,
-0.0012078991,
0.0083650164,
0.0128178531,
0.0021425406,
0.0022873092,
0.0090671526,
0.0045399712,
0.0042263730,
0.0138436994,
0.0059296815,
0.0077340915,
0.0190896764,
0.0103906346,
0.0014503346,
0.0122159738,
0.0047667376,
0.0060390611,
0.0092486134,
-0.0003195081,
0.0011986094,
0.0177258532,
0.0032121476,
0.0017873646,
0.0112525458,
0.0020200582,
-0.0047293417,
0.0108798072,
0.0010779714,
-0.0170193128,
0.0111394804,
0.0080767684,
-0.0063154637,
0.0092719048,
0.0058681839,
-0.0103454990,
0.0050757946,
-0.0010643349,
-0.0202841777,
-0.0032341518,
-0.0048745079,
-0.0134104202,
-0.0088358866,
0.0002185466,
-0.0108005675,
0.0027436200,
-0.0053112553,
-0.0148821669,
-0.0050778179,
-0.0012790330,
-0.0204550847,
-0.0077133588,
-0.0061621121,
-0.0108388523,
0.0001190338,
-0.0005350641,
-0.0175187234,
-0.0030463270,
0.0006059901,
-0.0181275960,
-0.0123458505,
0.0029511426,
-0.0114320777,
-0.0018121634,
0.0076721660,
-0.0001972195,
-0.0027338560,
0.0126355048,
-0.0114155598,
-0.0063484157,
-0.0033326251,
-0.0132715497,
-0.0070155300,
0.0030032941,
-0.0046730209,
0.0037396774,
0.0157644022,
0.0116317961,
0.0069602076,
0.0118046729,
0.0051946663,
0.0066319136,
0.0047935727,
-0.0030914648,
0.0005217947,
0.0138832498,
0.0072728475,
0.0097921882,
0.0209078006,
0.0192003530,
0.0151807517,
0.0224293489,
0.0167198703,
-0.0007653071,
0.0160776284,
0.0212016497,
0.0035821968,
0.0193157829,
0.0258857477,
0.0134341959,
0.0219597928,
0.0203029290,
0.0029068850,
0.0129206963,
0.0147916134,
0.0022023390,
0.0053851651,
0.0153287826,
0.0112493131,
0.0161044840,
0.0140585676,
0.0063200956,
0.0131146340,
0.0130526060,
-0.0016412169,
-0.0045059477,
0.0068493020,
0.0003562366,
0.0011392158,
0.0084496280,
0.0021767421,
0.0088740066,
0.0172452796,
0.0005362168,
0.0007194376,
0.0082886852,
-0.0007286599,
-0.0093341190,
0.0074177673,
-0.0018831722,
-0.0137574747,
0.0102991629,
0.0066539510,
-0.0085797235,
0.0055439230,
0.0013227167,
-0.0070645078,
-0.0010054782,
-0.0154358698,
-0.0170910824,
-0.0019806570,
-0.0062930034,
-0.0165049024,
-0.0067650988,
-0.0013993026,
-0.0071014422,
-0.0077824485,
-0.0080135288,
-0.0176006388,
-0.0109351613,
-0.0084364712,
-0.0205951389,
-0.0103127770,
-0.0030522493,
-0.0117692128,
-0.0025447479,
-0.0009938203,
-0.0159430727,
-0.0077755759,
0.0025746324,
-0.0298981741,
-0.0184720736,
-0.0032415739,
-0.0171520412,
-0.0126413368,
0.0033687579,
-0.0057963422,
-0.0091052018,
0.0087322211,
-0.0109003680,
-0.0202488974,
-0.0040123318,
-0.0197586529,
-0.0203860328,
-0.0033625811,
-0.0153391054,
-0.0157183390,
0.0017530536,
-0.0056725414,
-0.0139303412,
-0.0022774413,
-0.0093666129,
-0.0156382807,
-0.0027261297,
-0.0078187799,
-0.0147783486,
0.0112458281,
-0.0050254171,
-0.0116397254,
0.0085770814,
0.0025096734,
-0.0104825208,
0.0079718865,
-0.0023066301,
-0.0098853447,
0.0122254938,
0.0060849492,
-0.0131573472,
0.0101379529,
0.0118720056,
-0.0065539829,
0.0086830333,
0.0068486012,
-0.0014804243,
0.0117448261,
0.0077331974,
-0.0005116437,
0.0068963044,
0.0138515998,
0.0046485597,
0.0104218647,
0.0093278252,
0.0086065866,
0.0136861010,
0.0116311060,
0.0018449170,
0.0033317683,
0.0081067104,
-0.0001417732,
0.0062033739,
0.0135171600,
0.0039088069,
0.0131573305,
0.0210110862,
0.0079172347,
0.0036047371,
0.0168316402,
-0.0011325658,
-0.0057725133,
0.0088912863,
-0.0041643162,
-0.0022538113,
0.0159812290,
-0.0014256487,
-0.0106830196,
0.0041152597,
0.0003237108,
-0.0083763320,
-0.0054472862,
-0.0138127729,
-0.0100137740,
0.0003942871,
-0.0058702012,
-0.0111227334,
-0.0029098224,
-0.0028132224,
-0.0179800782,
-0.0119773429,
-0.0141654946,
-0.0194289200,
-0.0136396140,
-0.0132176634,
-0.0191115886,
0.0001167450,
-0.0013305950,
-0.0091884704,
-0.0012228435,
-0.0050796885,
-0.0137242135,
-0.0054452186,
-0.0036713346,
-0.0253687799,
-0.0139076253,
-0.0005620705,
-0.0177917555,
-0.0075449869,
0.0021981967,
-0.0140932193,
-0.0026556875,
0.0071209259,
-0.0114573818,
-0.0058409413,
-0.0028120982,
-0.0037975507,
-0.0049916692,
0.0025580763,
-0.0042629950,
0.0004651413,
0.0089030433,
0.0026364238,
-0.0017576253,
0.0110301059,
0.0076375441,
0.0026240833,
0.0079057710,
0.0046561952,
0.0105675915,
0.0208653621,
0.0106643494,
0.0125327418,
0.0275503211,
0.0153053962,
0.0040236358,
0.0167058874,
0.0143875815,
-0.0001940338,
0.0155353565,
0.0171908755,
0.0000342747,
0.0238182843,
0.0220545363,
0.0016913215,
0.0179707594,
0.0214814916,
0.0043061012,
0.0160185099,
0.0115842745,
-0.0016836484,
0.0079005715,
0.0127788447,
-0.0036316051,
0.0038718367,
0.0135362251,
-0.0010053823,
0.0097031528,
0.0125746243,
-0.0073943743,
0.0026226700,
0.0068133180,
-0.0095710820,
0.0053239749,
0.0062747858,
-0.0082523711,
0.0089882985,
0.0113746850,
-0.0088824360,
-0.0050554955,
0.0078648971,
-0.0146434028,
-0.0129127130,
-0.0054024747,
-0.0150960209,
-0.0069845566,
0.0019397751,
-0.0183550995,
-0.0130756069,
-0.0000424229,
-0.0146475323,
-0.0170320589,
-0.0084042614,
-0.0124914553,
-0.0099503417,
-0.0010318594,
-0.0076919678,
-0.0064350474,
0.0016563473,
-0.0068275221,
-0.0065264613,
-0.0029003508,
-0.0126223154,
-0.0097441049,
-0.0032324339,
-0.0120417355,
-0.0060247653,
0.0047856122,
0.0015926118,
-0.0034551558,
0.0075696660,
0.0041641267,
-0.0078467801,
0.0016921060,
-0.0025065967,
-0.0206031296,
0.0050981548,
0.0062557384,
-0.0070530893,
0.0098913955,
0.0073730382,
-0.0038638453,
0.0059802551,
0.0002697655,
-0.0082197562,
0.0007367106,
0.0053483136,
-0.0010181300,
0.0059371265,
0.0084218243,
0.0087425048,
0.0116474079,
0.0116570676,
-0.0017311535,
0.0047298325,
0.0123633575,
0.0002718627,
0.0011636741,
0.0107152993,
0.0031888231,
0.0132721206,
0.0161580741,
0.0042673848,
0.0136745609,
0.0198240969,
0.0037393700,
0.0025741505,
0.0150404042,
0.0020987911,
-0.0021446985,
0.0120698437,
0.0026291122,
-0.0005905838,
0.0194025245,
0.0067434972,
-0.0006054125,
0.0099817980,
0.0007397353,
0.0047700563,
0.0057639186,
-0.0031168461,
-0.0059573213,
0.0081671327,
0.0062867263,
-0.0026365134,
0.0006279869,
0.0025145153,
-0.0068492065,
0.0014356347,
-0.0049651628,
-0.0101013407,
-0.0012743041,
0.0000802879,
-0.0049659931,
0.0047454443,
0.0001100120,
-0.0049445783,
0.0036203207,
-0.0022708890,
-0.0265832059,
-0.0084677236,
-0.0013602129,
-0.0234906971,
-0.0147547014,
-0.0011330827,
-0.0160112493,
-0.0061842171,
-0.0017145227,
-0.0200830996,
-0.0105289929,
-0.0027034669,
-0.0224621985,
-0.0191952866,
-0.0069454806,
-0.0186071265,
-0.0120426305,
-0.0038211429,
-0.0155812278,
-0.0094505921,
0.0007296918,
-0.0156991780,
-0.0150300981,
-0.0062886318,
-0.0191588029,
-0.0112520214,
-0.0017076971,
-0.0157202967,
-0.0052157049,
0.0070112804,
-0.0093289483,
-0.0049587544,
0.0027663352,
-0.0113749858,
-0.0073002535,
0.0071853828,
-0.0077227242,
-0.0123573327,
0.0093551455,
0.0008909334,
-0.0051989062,
0.0058479817,
-0.0035323743,
-0.0010548719,
0.0094129322,
-0.0068172761,
-0.0061998698,
0.0083085084,
0.0061975657,
0.0043994579,
0.0119717037,
0.0119569879,
0.0087869689,
0.0171985645,
0.0110887550,
0.0059551024,
0.0119429342,
0.0018917103,
-0.0001508096,
0.0117457751,
0.0082167899,
0.0071550715,
0.0186549108,
0.0162350256,
0.0097207716,
0.0193010252,
0.0146592874,
-0.0050490573,
0.0027846962,
0.0095541384,
-0.0026315406,
0.0097035132,
0.0149091380,
-0.0013631231,
0.0146488212,
0.0135764331,
0.0002503433,
0.0016299651,
0.0030068164,
-0.0050133551,
0.0016616849,
0.0031829008,
0.0004789855,
0.0036070477,
0.0099911997,
0.0056788530,
0.0019875509,
0.0055949646,
-0.0050435681,
-0.0067838198,
-0.0006209488,
-0.0136831179,
-0.0066107176,
0.0043108580,
-0.0049223662,
-0.0065642754,
0.0023627207,
-0.0072714416,
-0.0004947757,
-0.0040135016,
-0.0123655321,
-0.0185369011,
0.0044003390,
-0.0060030404,
-0.0152887460,
-0.0035743290,
0.0008500398,
-0.0115001295,
0.0014202169,
-0.0063873297,
-0.0143922819,
0.0004181442,
-0.0083650183,
-0.0107077155,
-0.0019167829,
-0.0040693153,
-0.0065357047,
0.0021603452,
0.0034609044,
-0.0042336974,
0.0023352304,
0.0007428093,
-0.0096752876,
-0.0036742722,
0.0000664183,
-0.0089992229,
-0.0011596326,
0.0005485847,
-0.0033521887,
0.0097503979,
0.0125859957,
0.0011704483,
0.0007155259,
0.0095068719,
-0.0081327269,
-0.0013572662,
0.0104911244,
-0.0094761206,
0.0018279640,
0.0203068946,
0.0069268788,
0.0029428126,
0.0194303729,
0.0053489506,
0.0080905519,
0.0135647785,
-0.0021878756,
-0.0034813138,
0.0145058157,
0.0064996113,
0.0028862846,
0.0162940882,
0.0111860521,
0.0037905453,
0.0167308003,
0.0040117414,
0.0025750033,
0.0141417254,
0.0054480108,
0.0002524748,
0.0204196181,
0.0077608963,
0.0055074277,
0.0169843081,
0.0082998108,
0.0040683579,
0.0211786032,
0.0032927971,
-0.0072138296,
0.0120574925,
0.0121526346,
-0.0072080763,
0.0118679367,
0.0052014343,
-0.0035037368,
0.0120949931,
0.0034708721,
-0.0045598489,
0.0052303337,
0.0034464519,
-0.0009721497,
0.0030547217,
0.0026618005,
-0.0024127548,
0.0072968681,
0.0070135221,
-0.0022072154,
-0.0016509929,
0.0034761897,
-0.0040515661,
0.0014542365,
-0.0075841579,
-0.0131899975,
0.0024490978,
0.0046340791,
-0.0095890742,
-0.0002979542,
0.0000266136,
-0.0034289476,
-0.0062858183,
0.0005627845,
-0.0183402542,
-0.0117558874,
0.0016949234,
-0.0158326607,
-0.0093641495,
0.0061049294,
-0.0079615852,
-0.0125811659,
-0.0034307342,
-0.0130156390,
-0.0101920255,
-0.0099714296,
-0.0196366962,
-0.0171510205,
-0.0036181847,
-0.0044441568,
-0.0099769747,
-0.0074449712,
-0.0084513407,
-0.0133241285,
-0.0059139533,
-0.0152377784,
-0.0202125907,
-0.0128861461,
-0.0097356094,
-0.0127832163,
0.0020301649,
-0.0105977198,
-0.0126754176,
0.0027947386,
-0.0039843814,
-0.0143554350,
-0.0077141938,
-0.0052536195,
-0.0127895512,
0.0016541856,
-0.0020679142,
-0.0104475254,
0.0085046189,
0.0062557939,
-0.0094502354,
0.0018094928,
0.0068711718,
-0.0030917695,
0.0030103594,
0.0000672263,
0.0010433636,
0.0063465824,
0.0066334773,
-0.0013969654,
0.0039595063,
0.0102813430,
0.0073764101,
0.0037286854,
0.0096353199,
0.0012346269,
0.0076267039,
0.0119406460,
0.0006608181,
0.0044797123,
0.0085425265,
0.0025481037,
0.0056478749,
0.0107162958,
0.0026752814,
0.0033924556,
0.0154119246,
0.0048826835,
-0.0059501785,
0.0153062493,
0.0052424283,
-0.0057941284,
0.0124960281,
0.0049492368,
-0.0054329503,
0.0115633849,
0.0035088430,
-0.0088992026,
0.0041371100,
0.0010562604,
-0.0090301093,
0.0016821072,
-0.0036915955,
-0.0125208199,
0.0042513125,
-0.0038120658,
-0.0172837339,
-0.0038848580,
-0.0038909977,
-0.0163266081,
-0.0082069458,
-0.0131100034,
-0.0181629024,
0.0025307036,
-0.0048383982,
-0.0188010577,
-0.0037510390,
-0.0032195146,
-0.0162932165,
-0.0064009307,
-0.0060364297,
-0.0180853605,
-0.0026320051,
0.0020016516,
-0.0136769302,
-0.0020129674,
0.0024695110,
-0.0129536986,
-0.0036192718,
-0.0023689826,
-0.0116540911,
-0.0024724028,
0.0003342610,
-0.0071414979,
-0.0010001959,
0.0074513517,
0.0038701796,
0.0016793481,
0.0062972270,
0.0003718907,
0.0058243647,
0.0108453436,
0.0011008069,
0.0046014222,
0.0142114311,
0.0033611755,
0.0122484425,
0.0158855431,
0.0084898937,
0.0128953513,
0.0257792529,
0.0130937062,
0.0035181430,
0.0211804584,
0.0184026826,
0.0019978425,
0.0204970594,
0.0183664728,
0.0081352415,
0.0266333967,
0.0164705440,
0.0031464081,
0.0224490501,
0.0116835684,
0.0065461807,
0.0123256641,
0.0071779503,
0.0059560039,
0.0143398391,
0.0095541049,
0.0099395784,
0.0102715399,
0.0145691959,
0.0024963520,
0.0072562648,
0.0091763297,
0.0028234057,
0.0068115154,
0.0080880057,
-0.0045212014,
0.0083561447,
0.0169501510,
-0.0066197934,
0.0036305364,
0.0047818185,
-0.0087239388,
0.0009744753,
0.0034440453,
-0.0034829604,
-0.0116502717,
0.0114000961,
-0.0029902903,
-0.0052780490,
0.0025182313,
-0.0059794532,
-0.0070226374,
0.0022980326,
-0.0131770149,
-0.0124775730,
0.0007296458,
-0.0073569077,
-0.0130759357,
-0.0048645763,
-0.0050568357,
-0.0085128089,
-0.0047814515,
-0.0138039421,
-0.0186102260,
-0.0048695067,
-0.0079521965,
-0.0140475621,
-0.0059643229,
-0.0074110883,
-0.0046726065,
0.0034851311,
-0.0059735221,
-0.0159502085,
-0.0000837960,
-0.0011274192,
-0.0167433508,
-0.0105560478,
-0.0018703167,
-0.0173469000,
-0.0005503027,
0.0061114719,
-0.0115659842,
-0.0008229231,
0.0111716706,
-0.0119982455,
-0.0043485481,
0.0007580061,
-0.0130587919,
-0.0123051256,
-0.0019160055,
-0.0145301213,
-0.0076106559,
0.0050599072,
-0.0084545100,
-0.0075477501,
0.0022287064,
-0.0091742389,
-0.0064499751,
0.0025152168,
-0.0149976127,
-0.0063992199,
0.0117440894,
-0.0014479402,
0.0010496749,
0.0091394950,
-0.0008767162,
0.0023129790,
0.0146771818,
-0.0109178629,
-0.0094746454,
0.0112867206,
0.0010804504,
-0.0065840292,
0.0137413461,
0.0071330979,
0.0046655345,
0.0163144190,
0.0055208053,
0.0007558619,
0.0111501794,
0.0012456488,
-0.0063109659,
0.0034971873,
0.0012242434,
0.0011844829,
0.0112635270,
0.0068741217,
-0.0013333829,
0.0129780080,
0.0118551254,
0.0044796984,
0.0040955422,
0.0027670013,
0.0066215526,
0.0128430258,
0.0074438481,
0.0010734918,
0.0153423669,
0.0112309176,
0.0044182381,
0.0036716149,
0.0063083922,
-0.0108318636,
-0.0043025725,
0.0101834480,
-0.0055376813,
-0.0028740659,
0.0162295718,
-0.0025529310,
0.0039038779,
0.0057573384,
-0.0098668840,
-0.0091199251,
-0.0054356661,
-0.0228403062,
-0.0132622952,
-0.0089726346,
-0.0129726818,
-0.0110287573,
-0.0065551130,
-0.0058506052,
-0.0109310178,
-0.0100319423,
-0.0166908782,
-0.0181272384,
-0.0087283617,
-0.0161077920,
-0.0182203036,
-0.0061191050,
-0.0070756809,
-0.0094708251,
-0.0029742341,
-0.0107506569,
-0.0158224832,
-0.0018459244,
-0.0073187808,
-0.0213198401,
-0.0034188400,
-0.0020832405,
-0.0190756395,
-0.0006290002,
-0.0024694228,
-0.0180879086,
0.0007148155,
-0.0025973930,
-0.0127506237,
-0.0038269998,
-0.0024392472,
-0.0092408285,
0.0018332596,
-0.0021032481,
-0.0081181629,
0.0036405334,
0.0083760452,
-0.0018583896,
0.0003106823,
0.0033527929,
0.0025572940,
0.0063657300,
0.0042554000,
-0.0046420093,
0.0067561762,
0.0147536406,
0.0045468840,
0.0077377777,
0.0140766753,
0.0058239237,
0.0091630109,
0.0183512364,
0.0042111026,
0.0011738583,
0.0235484689,
0.0109755732,
0.0022747451,
0.0230011269,
0.0151949190,
0.0012646925,
0.0161556005,
0.0097547267,
-0.0022238968,
0.0168890525,
0.0067458190,
-0.0050952961,
0.0118412273,
0.0124366106,
-0.0059409067,
0.0066748317,
0.0044729235,
-0.0035197893,
0.0115490854,
0.0102614323,
-0.0070642564,
0.0145392260,
0.0055666650,
-0.0064805839,
0.0054028742,
0.0016910254,
-0.0151182478,
0.0048489040,
0.0027948921,
-0.0127932793,
-0.0003075078,
0.0032187321,
-0.0129225217,
0.0015363658,
0.0033231361,
-0.0175169427,
0.0006935886,
0.0065598506,
-0.0160142761,
-0.0087602688,
-0.0020809474,
-0.0111799967,
-0.0118299257,
-0.0046328618,
-0.0189137477,
-0.0084595578,
-0.0014021040,
-0.0065909694,
-0.0064397785,
0.0009623308,
-0.0028130950,
-0.0026497794,
-0.0002841878,
-0.0086949710,
-0.0056260414,
0.0016013307,
-0.0128042782,
-0.0048449682,
0.0072983541,
0.0005542800,
-0.0011113584,
0.0116434051,
0.0010506236,
-0.0063201189,
0.0053413729,
-0.0050185705,
-0.0180886835,
0.0034128467,
0.0075958641,
-0.0045516207,
0.0148139196,
0.0090941964,
-0.0056995968,
0.0103184599,
0.0055220621,
-0.0106486846,
-0.0019781108,
-0.0068622343,
-0.0068778172,
0.0044114483,
0.0036640943,
0.0017720299,
0.0107175745,
0.0127121583,
0.0014495188,
0.0032654521,
0.0067648413,
0.0004483833,
0.0013799221,
0.0066976780,
0.0013091463,
0.0070078606,
0.0149183813,
-0.0008124358,
0.0070471158,
0.0175339468,
0.0034597840,
0.0015170211,
0.0129754078,
0.0007915116,
-0.0015252251,
0.0154632367,
-0.0037509291,
-0.0051812367,
0.0149535313,
0.0037805771,
-0.0022461046,
0.0116522498,
0.0024679443,
-0.0011911062,
0.0124977846,
-0.0019022669,
-0.0028173011,
0.0085049020,
0.0066997106,
0.0029690852,
0.0092561366,
0.0090130428,
0.0014958689,
0.0074012415,
0.0039139707,
-0.0042753285,
0.0002781429,
-0.0008974082,
-0.0029085428,
0.0083830375,
0.0031867144,
-0.0004268265,
0.0120533435,
0.0042978022,
-0.0131621016,
-0.0043743597,
0.0040460620,
-0.0152323404,
-0.0130154239,
0.0024536084,
-0.0117684053,
-0.0044113630,
0.0082433447,
-0.0127528785,
-0.0113750603,
0.0044299820,
-0.0163376126,
-0.0169863440,
-0.0085420338,
-0.0210065376,
-0.0161948595,
-0.0011785559,
-0.0173353199,
-0.0124282334,
0.0020271183,
-0.0106036989,
-0.0137741119,
-0.0046619694,
-0.0174894072,
-0.0138699412,
-0.0024226462,
-0.0164506584,
-0.0142148091,
0.0052760164,
-0.0132429041,
-0.0127964839,
0.0036940607,
-0.0111977840,
-0.0162961241,
0.0049682949,
-0.0082982071,
-0.0165142007,
0.0052413084,
0.0002568029,
-0.0072609941,
0.0104672415,
-0.0023678036,
-0.0073613315,
0.0064080730,
-0.0057292585,
-0.0128492517,
0.0044561215,
0.0074642450,
0.0016114782,
0.0093998583,
0.0118382657,
0.0110946270,
0.0176577196,
0.0164899528,
0.0042292993,
0.0160364006,
0.0122372117,
0.0031278660,
0.0102647282,
0.0115759969,
0.0053789099,
0.0219343584,
0.0180561319,
0.0079335906,
0.0206924863,
0.0254624244,
0.0062850025,
0.0078700772,
0.0183701348,
0.0053841672,
0.0080394298,
0.0221123956,
0.0019156501,
0.0093511268,
0.0219825767,
0.0063782134,
0.0049974117,
0.0091999015,
-0.0009171818,
0.0012523901,
0.0062551806,
-0.0016461343,
-0.0009343192,
0.0091078868,
0.0036316903,
0.0012563228,
0.0007185058,
-0.0043921140,
-0.0086462796,
0.0013161800,
-0.0090967398,
-0.0145139750,
-0.0046299109,
-0.0022671649,
-0.0131168673,
-0.0022851080,
-0.0108617917,
-0.0141589586,
0.0010263672,
-0.0085831918,
-0.0258450359,
-0.0096529992,
-0.0060012992,
-0.0299408622,
-0.0123189781,
-0.0067036548,
-0.0199545585,
-0.0100514218,
-0.0078391265,
-0.0240139663,
-0.0098535363,
-0.0086630117,
-0.0212328546,
-0.0115407491,
-0.0071245665,
-0.0115613258,
-0.0023952245,
-0.0017272007,
-0.0084455367,
-0.0055077942,
0.0025032279,
-0.0123426365,
-0.0133636240,
-0.0083682779,
-0.0114579862,
-0.0066376482,
-0.0026561797,
-0.0077922493,
0.0036401674,
0.0134845320,
-0.0000289513,
0.0009393730,
0.0072669378,
-0.0032318572,
-0.0075896736,
0.0093653426,
-0.0011751964,
-0.0105497092,
0.0140213221,
0.0117074708,
-0.0019761012,
0.0136222150,
0.0100968769,
0.0015413126,
0.0133662345,
0.0049599051,
-0.0081899222,
0.0117714480,
0.0145989107,
-0.0014450473,
0.0110373516,
0.0157360509,
0.0008426870,
0.0150395697,
0.0102377199,
-0.0038223993,
0.0145747242,
0.0100666918,
-0.0046980996,
0.0146203255,
0.0116959158,
-0.0011186972,
0.0150965909,
0.0104599111,
-0.0019675617,
0.0145029984,
0.0152646359,
-0.0083192652,
0.0072797704,
0.0154272709,
-0.0034705745,
0.0110601690,
0.0138996411,
-0.0058956277,
0.0070479424,
0.0152539629,
-0.0033344938,
0.0037054094,
0.0071932469,
-0.0008869349,
0.0054752883,
0.0059019662,
-0.0014719868,
0.0043460047,
0.0119849090,
0.0065219318,
0.0079708202,
0.0095196450,
0.0050722118,
0.0032509549,
0.0043802327,
-0.0080879694,
-0.0082614720,
0.0112184398,
0.0002878987,
-0.0027048071,
0.0098258052,
0.0003187205,
0.0037968834,
0.0080041671,
-0.0093245609,
-0.0159748085,
0.0062431605,
-0.0022917981,
-0.0086989580,
0.0074785370,
0.0043702661,
-0.0045237979,
