Filename,STFMK-20201105-LW19-1935_20201202_124444_004.dat
0.0072552133,
-0.0008457184,
-0.0072798058,
-0.0023018767,
-0.0068947999,
-0.0152596254,
0.0000336603,
0.0004427191,
-0.0040801987,
0.0016175989,
0.0025366163,
-0.0033868814,
0.0022507578,
-0.0024451730,
-0.0148330219,
-0.0058307541,
-0.0024457183,
-0.0092256367,
0.0000138353,
0.0003868681,
-0.0057368265,
0.0048891231,
0.0082538044,
-0.0085345311,
-0.0033011127,
0.0049415976,
-0.0091903098,
-0.0017424955,
0.0065469751,
-0.0146528464,
-0.0006110731,
0.0139676416,
-0.0044881469,
-0.0068401801,
0.0102060679,
-0.0024465716,
0.0063867904,
0.0046354011,
-0.0029391607,
0.0032257782,
0.0063962671,
0.0030383631,
-0.0027990991,
0.0068120603,
0.0043289424,
0.0012305204,
0.0088320002,
0.0047382503,
0.0022438809,
0.0069906712,
-0.0025984170,
-0.0034361836,
0.0088784639,
0.0004678802,
0.0022069728,
0.0085848272,
-0.0000140537,
-0.0023260266,
0.0085889855,
0.0047701634,
-0.0131000131,
0.0036802473,
0.0073228274,
-0.0101690833,
0.0059145526,
0.0031933053,
-0.0081582824,
0.0003922081,
0.0073969648,
-0.0126203895,
-0.0068633724,
-0.0019927076,
-0.0166936368,
-0.0049421499,
-0.0019866689,
-0.0190334916,
-0.0061811525,
0.0013351676,
-0.0192026440,
-0.0083326446,
-0.0061645261,
-0.0198361613,
-0.0120649077,
-0.0110559547,
-0.0286145490,
-0.0095864795,
-0.0070794229,
-0.0247551706,
-0.0113485474,
-0.0057591219,
-0.0236381050,
-0.0189139377,
-0.0121261701,
-0.0288649946,
-0.0175059550,
-0.0072271721,
-0.0222890172,
-0.0118260132,
0.0024670328,
-0.0142069347,
-0.0133425454,
-0.0091082770,
-0.0178038161,
-0.0171298236,
-0.0149009833,
-0.0199603513,
-0.0213596113,
-0.0033866593,
-0.0060730479,
-0.0067784041,
0.0017968396,
-0.0057286322,
-0.0066243340,
0.0006139796,
-0.0115127601,
-0.0147420540,
-0.0037769929,
-0.0101239234,
-0.0003700593,
0.0080124158,
-0.0014290750,
0.0000106182,
0.0146110561,
0.0073633897,
-0.0057870038,
0.0070937835,
0.0063669560,
-0.0047289585,
0.0152447829,
0.0088280551,
0.0045036636,
0.0258568972,
0.0192463696,
0.0055913581,
0.0157177262,
0.0126502281,
0.0051229550,
0.0080458466,
0.0052806763,
0.0029753805,
0.0147520835,
0.0158012323,
0.0114823151,
0.0125706466,
0.0201797411,
0.0084125977,
0.0117343739,
0.0102917803,
0.0018869921,
0.0074003078,
0.0147718741,
0.0055268728,
0.0104119256,
0.0195373632,
0.0076043471,
0.0140149184,
0.0198065527,
0.0030303400,
0.0064441273,
0.0160021782,
0.0038178617,
0.0005936261,
0.0146612236,
0.0057070558,
0.0045819632,
0.0169547573,
0.0038835118,
0.0010145804,
0.0105321389,
-0.0004535486,
-0.0015280094,
0.0030700245,
0.0018662243,
-0.0036777118,
0.0041827448,
0.0000179567,
0.0006638708,
0.0081615886,
0.0034142584,
-0.0095832292,
-0.0023043042,
0.0006830095,
-0.0081572570,
-0.0022016508,
-0.0042545479,
0.0008028466,
0.0106609892,
0.0030953763,
-0.0042719217,
0.0069417022,
0.0044126310,
-0.0132770548,
-0.0055596754,
0.0005844657,
-0.0138803991,
0.0003171466,
0.0110050049,
-0.0058980430,
0.0036439900,
0.0147702685,
-0.0003776835,
0.0010886018,
0.0090077352,
-0.0116561670,
-0.0055241534,
0.0035693469,
-0.0091248108,
-0.0028641359,
0.0078293560,
0.0036034642,
-0.0004586226,
0.0102319401,
-0.0056400099,
-0.0052340440,
0.0046927868,
-0.0111091435,
-0.0043110829,
0.0086493734,
-0.0031372979,
0.0052401116,
0.0151650598,
0.0015322386,
0.0063568512,
0.0174439661,
-0.0012768791,
-0.0084078787,
0.0107230060,
0.0088604577,
-0.0037410578,
0.0177287199,
0.0063200276,
0.0068788235,
0.0221281666,
0.0040638023,
-0.0033043067,
0.0153937638,
0.0073098764,
0.0037286289,
0.0125153698,
0.0076582353,
0.0056853141,
0.0166775249,
0.0109690912,
0.0065202117,
0.0133703100,
0.0110392533,
0.0043165977,
0.0101672020,
0.0031993780,
0.0006822061,
0.0093576722,
0.0066536879,
-0.0001669091,
0.0141780395,
0.0129562253,
0.0033592808,
0.0124276420,
0.0092975022,
-0.0059942617,
0.0067828088,
0.0040902700,
-0.0116168037,
-0.0036594609,
0.0110414401,
-0.0056301812,
-0.0003962755,
0.0011188126,
-0.0140536707,
-0.0034482474,
-0.0067324573,
-0.0213983990,
-0.0191082731,
-0.0114515368,
-0.0127215786,
-0.0125264581,
-0.0111709917,
-0.0148094175,
-0.0145437056,
-0.0124116316,
-0.0206250511,
-0.0241674837,
-0.0169111900,
-0.0258555356,
-0.0246619098,
-0.0153515255,
-0.0179313160,
-0.0148324026,
-0.0067318417,
-0.0160381868,
-0.0188261084,
-0.0061467797,
-0.0155550856,
-0.0279236194,
-0.0118660256,
-0.0170116294,
-0.0250663627,
-0.0029601648,
-0.0119301174,
-0.0209835656,
-0.0046766205,
-0.0078920694,
-0.0143859731,
-0.0128146261,
-0.0115175555,
-0.0187429097,
-0.0018214511,
-0.0088427225,
-0.0132843368,
-0.0036041909,
0.0013348344,
-0.0048038727,
-0.0015666009,
-0.0011936264,
-0.0076994770,
0.0026481890,
0.0020089976,
-0.0040507545,
0.0038001011,
0.0124023249,
0.0069639990,
0.0111894673,
0.0146906655,
0.0025016996,
0.0164757818,
0.0167239234,
-0.0006335843,
0.0019025307,
0.0206409302,
0.0040051998,
0.0034159233,
0.0166361742,
0.0117394589,
0.0057622399,
0.0200277641,
0.0070600724,
0.0026822584,
0.0162537284,
0.0066691386,
-0.0049770856,
0.0097889220,
0.0072437515,
0.0008797430,
0.0101693813,
0.0043117711,
-0.0047181253,
0.0139279291,
0.0078131966,
-0.0055600586,
0.0091734529,
0.0033950235,
-0.0043237768,
0.0151635893,
0.0025206311,
-0.0080125201,
0.0100858081,
0.0047951383,
-0.0034193557,
0.0063682562,
0.0046117827,
-0.0118878251,
0.0079411063,
0.0065719797,
-0.0161210038,
0.0050725061,
0.0111318389,
-0.0132719576,
0.0003248588,
-0.0036233256,
-0.0080530196,
-0.0011231132,
-0.0041440139,
-0.0131423008,
-0.0017439296,
0.0052463375,
-0.0054740822,
0.0018120375,
0.0045794873,
-0.0005493838,
0.0019985884,
0.0037896624,
-0.0087111248,
-0.0017639929,
0.0027816799,
-0.0079844519,
-0.0013248202,
0.0041223718,
0.0045812549,
0.0084131826,
0.0141528081,
-0.0014714022,
0.0009675001,
0.0119548896,
-0.0046948912,
-0.0108465282,
0.0052679358,
-0.0000704867,
-0.0019900079,
0.0178513620,
0.0038864273,
0.0001646360,
0.0128745697,
0.0039844001,
0.0008603954,
0.0027045200,
-0.0063361675,
-0.0013978953,
0.0070463968,
0.0088723274,
-0.0039279251,
0.0055934871,
0.0115817329,
-0.0001884848,
0.0043202578,
0.0025658673,
0.0001241493,
0.0076084672,
0.0032530373,
-0.0040817028,
0.0145182582,
0.0130190887,
0.0055324710,
0.0120883472,
0.0126961991,
0.0078563737,
0.0065744976,
0.0157926660,
-0.0049494491,
0.0095679034,
0.0185103379,
-0.0028659471,
0.0036765658,
0.0149328969,
-0.0005895165,
0.0044105523,
0.0117325056,
-0.0037308168,
0.0082139438,
0.0157595314,
0.0023545693,
0.0060869092,
0.0069691469,
0.0065184552,
0.0052953372,
0.0064224307,
0.0037161009,
0.0009326090,
0.0121664954,
0.0050981184,
0.0021774464,
0.0056368294,
0.0012124341,
0.0052105300,
0.0125690792,
-0.0005192896,
0.0023269488,
0.0169341583,
0.0022236349,
-0.0032623843,
0.0002172724,
0.0008427983,
-0.0111760339,
-0.0041345456,
-0.0025274376,
-0.0229731966,
0.0003595784,
0.0004739100,
-0.0178487115,
-0.0106761493,
-0.0015853614,
-0.0152426120,
-0.0104311444,
-0.0079418421,
-0.0239952672,
-0.0083872126,
-0.0061310972,
-0.0261347853,
-0.0186983179,
-0.0170560312,
-0.0237097442,
-0.0182568133,
-0.0130465087,
-0.0260436144,
-0.0131375324,
-0.0057034893,
-0.0208245367,
-0.0128119206,
-0.0032491810,
-0.0193714071,
-0.0151053127,
-0.0054434738,
-0.0278929137,
-0.0201059710,
-0.0059529808,
-0.0276344791,
-0.0210129768,
-0.0087793488,
-0.0151548246,
-0.0135124698,
0.0019202488,
-0.0149860745,
-0.0174346492,
0.0015410983,
-0.0104787713,
-0.0146608334,
-0.0008138380,
-0.0080998912,
-0.0058787046,
0.0064210081,
-0.0014913584,
-0.0045438828,
0.0114922561,
0.0059025111,
0.0005156460,
0.0082572931,
0.0075844387,
0.0068629282,
0.0130097894,
0.0040419637,
0.0039175646,
0.0207816977,
0.0121912900,
0.0066518420,
0.0191060863,
0.0193601362,
0.0034517164,
0.0126946624,
0.0134352911,
-0.0031592320,
0.0111230323,
0.0205544960,
-0.0036806299,
0.0142849507,
0.0181345157,
0.0067999037,
0.0093825636,
0.0100061717,
-0.0025309478,
0.0072987047,
0.0101239253,
0.0002311770,
0.0070321858,
0.0101005901,
0.0057550725,
0.0039516622,
0.0078045819,
-0.0021093946,
-0.0022904181,
0.0035995573,
-0.0055162907,
-0.0052724611,
0.0012691871,
-0.0052581192,
-0.0055746268,
0.0025136452,
-0.0118825436,
-0.0099322516,
0.0025722433,
-0.0102189891,
-0.0227818079,
-0.0051075155,
-0.0034905549,
-0.0204639584,
-0.0048781661,
-0.0105185052,
-0.0220774580,
-0.0009030008,
-0.0124283647,
-0.0215821825,
-0.0083396928,
-0.0119141629,
-0.0166318920,
-0.0065753516,
-0.0101691382,
-0.0146452002,
-0.0042023393,
-0.0039438056,
-0.0139238955,
-0.0065871319,
-0.0036185540,
-0.0106163127,
-0.0038247793,
-0.0019119662,
-0.0029430280,
0.0039346344,
0.0027283458,
-0.0017559620,
0.0085001178,
0.0093432879,
-0.0019381330,
0.0041013681,
0.0085810022,
-0.0048393295,
0.0001761821,
0.0157186426,
-0.0007154208,
-0.0020390609,
0.0179012418,
0.0094032064,
0.0054579079,
0.0192787889,
0.0070311739,
0.0086608566,
0.0217325836,
0.0064272527,
-0.0007564647,
0.0137570575,
0.0096218428,
0.0033381907,
0.0115822777,
0.0112931449,
0.0043015257,
0.0182123166,
0.0119495625,
0.0005469742,
0.0146838389,
0.0099548688,
-0.0002063783,
0.0161333177,
0.0094455685,
0.0017564436,
0.0220304020,
0.0100589488,
-0.0052510248,
0.0135066751,
0.0105533274,
-0.0057776668,
0.0053916192,
0.0108635295,
-0.0054137213,
0.0106829591,
0.0133547289,
-0.0061385911,
0.0073798727,
0.0146694006,
-0.0084592141,
-0.0006818209,
0.0084150359,
-0.0051648766,
0.0026140453,
0.0074386587,
-0.0048466017,
0.0068343915,
0.0063557988,
0.0021417139,
0.0055013830,
0.0081103453,
0.0040362617,
0.0013991811,
0.0050886944,
-0.0094338525,
-0.0044830511,
0.0115166688,
-0.0047665513,
0.0017851286,
0.0076742587,
-0.0009434319,
0.0048718536,
0.0053080195,
-0.0127879856,
-0.0147095034,
0.0022681498,
0.0021548951,
-0.0070162937,
0.0043223049,
0.0032125176,
-0.0073628291,
0.0092976158,
-0.0037032799,
-0.0168480985,
-0.0047441605,
-0.0081022596,
-0.0121966396,
-0.0032531158,
-0.0025896607,
-0.0021977038,
0.0035281950,
-0.0006974945,
-0.0078208810,
-0.0041108341,
-0.0017553270,
-0.0132106170,
-0.0118256938,
-0.0084245326,
-0.0154049145,
-0.0020973375,
-0.0008536701,
-0.0132148135,
-0.0044888002,
0.0016693850,
-0.0096878828,
-0.0075252675,
0.0008853353,
-0.0149168447,
-0.0088249156,
0.0146275144,
-0.0158599056,
-0.0057442244,
0.0159821864,
-0.0035720863,
-0.0044905758,
0.0103362091,
-0.0074009229,
0.0049162586,
0.0075105727,
-0.0027864533,
0.0007986889,
0.0097938953,
0.0031701033,
0.0025379250,
0.0095963264,
0.0071614720,
0.0025132000,
0.0134941433,
0.0030092690,
0.0053416807,
0.0130320666,
0.0055567450,
0.0032290583,
0.0087047759,
0.0070726960,
0.0087082330,
0.0156606436,
0.0050978549,
-0.0012091878,
0.0161348805,
0.0107741719,
-0.0090323286,
0.0006837721,
0.0127394926,
-0.0054665147,
0.0074800868,
0.0167686418,
-0.0032717104,
0.0085017616,
0.0160688683,
-0.0054376870,
-0.0022957027,
0.0021147737,
-0.0160867348,
-0.0016978264,
0.0057914066,
-0.0121121854,
-0.0022470984,
0.0063830731,
-0.0035121776,
-0.0094790030,
-0.0013542118,
-0.0158834476,
-0.0108558917,
-0.0040444676,
-0.0218912866,
-0.0134024881,
0.0043942342,
-0.0172147062,
-0.0125896521,
-0.0016967414,
-0.0156609118,
-0.0175649561,
0.0029024370,
-0.0196711980,
-0.0187333599,
0.0043149530,
-0.0112353750,
-0.0141882617,
0.0060695293,
-0.0049654962,
-0.0129378065,
-0.0019996974,
-0.0144587755,
-0.0219715424,
-0.0050097448,
-0.0101418402,
-0.0177586172,
-0.0073978310,
0.0050628008,
-0.0075005544,
0.0113591813,
-0.0010156813,
-0.0039875684,
0.0087824166,
0.0012835904,
-0.0074698455,
0.0004374069,
-0.0033999328,
-0.0068079424,
0.0116631705,
0.0071326694,
-0.0029010093,
0.0133877639,
0.0138882352,
-0.0002032919,
0.0044666724,
0.0110172303,
-0.0045293663,
0.0067481892,
0.0203502029,
-0.0020730547,
0.0142691936,
0.0246128850,
0.0022876237,
0.0077914763,
0.0132991467,
-0.0015661551,
0.0035341294,
0.0022476283,
-0.0070816027,
0.0115245711,
0.0084594972,
0.0090464158,
0.0038765648,
0.0106138699,
0.0139421877,
0.0009139328,
0.0083435941,
-0.0045835059,
-0.0033327097,
0.0093387784,
-0.0033869557,
-0.0071899276,
0.0095509421,
-0.0007849777,
-0.0033793733,
0.0057574506,
0.0021504164,
-0.0074899280,
0.0096414182,
0.0080320081,
-0.0093885055,
0.0068327840,
0.0064678206,
-0.0102369078,
0.0089223431,
-0.0000216794,
-0.0136610875,
0.0043275245,
0.0017523754,
-0.0068084775,
-0.0005706463,
0.0062404862,
-0.0048859208,
0.0033538870,
-0.0039209602,
-0.0151854549,
0.0012529253,
0.0008883295,
-0.0060434802,
-0.0088927941,
-0.0003177846,
-0.0040603033,
-0.0028599345,
-0.0074791093,
-0.0129041951,
-0.0001464761,
-0.0014580098,
-0.0107052438,
-0.0051521370,
-0.0013047333,
-0.0115833944,
-0.0087361326,
0.0048157680,
-0.0121910479,
-0.0120152999,
0.0069476916,
-0.0051553152,
-0.0142105212,
0.0051845098,
-0.0075573903,
-0.0105108032,
-0.0021806327,
-0.0113361087,
-0.0139094871,
-0.0019021702,
-0.0131603042,
-0.0176110007,
-0.0046787602,
-0.0028285107,
-0.0151066966,
-0.0022889394,
-0.0090104984,
-0.0155115863,
0.0018542989,
-0.0069630546,
-0.0163075104,
-0.0008704007,
-0.0067119151,
-0.0080549158,
0.0044535343,
-0.0047081178,
-0.0160945188,
0.0112365521,
0.0050104903,
-0.0120610939,
0.0035282245,
0.0131085441,
-0.0039332649,
0.0104986839,
0.0131154582,
-0.0017629347,
0.0112758381,
0.0140225803,
-0.0063241790,
0.0091476161,
0.0143838413,
0.0004614608,
0.0103964116,
0.0168776065,
0.0024215665,
0.0139931533,
0.0183963776,
0.0045163054,
0.0131257679,
0.0195673220,
0.0100845713,
0.0156054664,
0.0149139222,
0.0060399128,
0.0170008652,
0.0201051459,
0.0046202443,
0.0156461857,
0.0200741068,
0.0115282703,
0.0114489365,
0.0200623386,
0.0027778712,
0.0052309553,
0.0174487680,
0.0046199369,
0.0024059557,
0.0215872489,
0.0102215176,
0.0024055874,
0.0162729882,
-0.0014922183,
-0.0011034489,
0.0059679612,
-0.0079496363,
-0.0146686863,
-0.0029993332,
-0.0057273954,
-0.0022700496,
-0.0005664158,
-0.0081546605,
-0.0095667001,
-0.0022059276,
-0.0125434119,
-0.0197763275,
-0.0130270198,
-0.0152147468,
-0.0154065117,
-0.0105818361,
-0.0102817994,
-0.0151482578,
-0.0042449296,
-0.0089565814,
-0.0214967169,
-0.0132465316,
-0.0075074062,
-0.0251855366,
-0.0172296148,
-0.0061882655,
-0.0247039683,
-0.0061512431,
0.0036291089,
-0.0169964954,
-0.0057386747,
0.0011530085,
-0.0159156304,
-0.0118196774,
-0.0101545192,
-0.0201243833,
-0.0052891863,
-0.0028857733,
-0.0119190067,
-0.0041483818,
0.0042876154,
0.0004145002,
-0.0004529285,
0.0021729444,
-0.0092631895,
-0.0021089918,
0.0061155711,
-0.0035467066,
0.0000839313,
0.0084104603,
0.0086803818,
0.0138666490,
0.0158510078,
0.0044485768,
0.0082792956,
0.0178069640,
0.0037358282,
-0.0023202463,
0.0183158759,
0.0109254802,
0.0004537689,
0.0176291056,
0.0145952636,
0.0067259599,
0.0204467196,
0.0113907270,
0.0020448135,
0.0128624272,
0.0090499483,
-0.0068418905,
0.0022720285,
0.0053787082,
-0.0028403956,
0.0069695748,
0.0072918609,
-0.0054130424,
0.0042698304,
0.0083952192,
-0.0094923228,
0.0015991647,
0.0024914730,
-0.0097550591,
0.0018868174,
0.0041142227,
-0.0135186641,
0.0016282233,
-0.0000136623,
-0.0143488832,
-0.0014893685,
-0.0023476968,
-0.0192613788,
-0.0071381740,
0.0058956514,
-0.0202144831,
-0.0066651255,
0.0049882513,
-0.0127241286,
-0.0079087364,
-0.0061525917,
-0.0212222990,
-0.0132248932,
-0.0082210451,
-0.0231181365,
-0.0174805727,
-0.0074684964,
-0.0097510489,
-0.0135870287,
-0.0026030764,
-0.0095161255,
-0.0062312242,
0.0016141050,
-0.0146158710,
-0.0141402595,
-0.0010570036,
-0.0099553317,
-0.0077686263,
0.0039213612,
-0.0083972337,
0.0028641210,
0.0096274717,
-0.0057069035,
-0.0079537854,
0.0077066217,
-0.0029533755,
-0.0139837340,
0.0020584601,
-0.0035858466,
-0.0012632774,
0.0133695444,
0.0036882572,
-0.0030766157,
0.0083395047,
0.0095333848,
-0.0037969258,
0.0006318581,
-0.0045126546,
-0.0107225478,
0.0059217750,
0.0050718086,
-0.0028576814,
0.0082363356,
0.0096097765,
0.0043139798,
0.0072146505,
0.0031583775,
0.0015309257,
0.0086261537,
0.0093226312,
0.0022306151,
0.0124569591,
0.0196031146,
0.0090723615,
0.0134961819,
0.0163942706,
0.0025015557,
0.0116988719,
0.0134570291,
-0.0048929453,
0.0050921151,
0.0188234895,
0.0031486624,
0.0069488515,
0.0231382791,
0.0078691812,
0.0130661894,
0.0182067249,
0.0040892037,
0.0081212316,
0.0158383623,
0.0120807802,
0.0066319192,
0.0097515583,
0.0111748045,
0.0066146171,
0.0207294896,
0.0100676054,
0.0058938866,
0.0176285729,
0.0097471094,
0.0070419731,
0.0152957644,
0.0035626595,
0.0111760423,
0.0200663395,
0.0128960777,
0.0115196500,
0.0171092954,
0.0104798619,
0.0044359560,
0.0118804639,
0.0048167203,
-0.0052086166,
0.0079504522,
0.0090311011,
-0.0083045764,
0.0027880385,
0.0114344908,
-0.0048190826,
-0.0015569585,
0.0021485614,
-0.0106489491,
-0.0071417522,
-0.0055874116,
-0.0194085762,
-0.0088247266,
0.0035217393,
-0.0106401565,
-0.0119224330,
0.0003000781,
-0.0111634294,
-0.0087057762,
-0.0073623233,
-0.0280919652,
-0.0144429868,
-0.0026335989,
-0.0151390042,
-0.0090929279,
-0.0001287312,
-0.0134517085,
-0.0019951924,
-0.0016299533,
-0.0176433995,
-0.0195522960,
0.0018352165,
-0.0159517564,
-0.0164333936,
0.0061648702,
-0.0111724082,
-0.0031934339,
0.0122703323,
-0.0096490104,
-0.0095550446,
0.0025186935,
-0.0069712424,
-0.0113247726,
-0.0002394873,
-0.0072313794,
-0.0032884416,
0.0083815502,
0.0034033332,
0.0010082454,
0.0126172360,
0.0109860571,
0.0058670645,
0.0109849293,
0.0033664810,
0.0003144900,
0.0124668293,
0.0063188160,
0.0032560152,
0.0189603027,
0.0129417758,
0.0072903456,
0.0198918786,
0.0124507314,
0.0028473022,
0.0138862487,
0.0091737676,
-0.0042927959,
0.0114290426,
0.0142545104,
-0.0022832176,
0.0101224221,
0.0131878387,
0.0005657739,
0.0096786134,
0.0059253136,
-0.0039983816,
0.0028973257,
0.0019479740,
-0.0067595555,
0.0006105824,
0.0069808350,
-0.0006870130,
0.0023143105,
0.0019852740,
-0.0050791502,
-0.0041499450,
-0.0012501684,
-0.0108548719,
-0.0106992889,
-0.0068506422,
-0.0076113241,
-0.0018887584,
0.0059837969,
-0.0088625690,
-0.0080605028,
0.0065074046,
-0.0090430081,
-0.0193867367,
-0.0103638303,
-0.0182464793,
-0.0154274423,
-0.0041187694,
-0.0179379322,
-0.0229021013,
-0.0051751938,
-0.0107134124,
-0.0186733864,
-0.0094679985,
-0.0124747828,
-0.0129962442,
-0.0097037703,
-0.0143265808,
-0.0178277493,
-0.0052663493,
-0.0044380086,
-0.0140489452,
-0.0028120242,
-0.0024675732,
-0.0067315162,
-0.0097889090,
-0.0095205922,
-0.0169503465,
-0.0045781261,
-0.0077265361,
-0.0086685903,
0.0041863821,
0.0025884351,
-0.0007930063,
0.0075316951,
0.0031220682,
-0.0110528693,
-0.0049842643,
0.0055492222,
-0.0126277553,
-0.0055670403,
0.0051097367,
-0.0009823712,
0.0026756690,
0.0138087859,
-0.0018024999,
0.0017074954,
0.0081476048,
-0.0000626510,
-0.0058815125,
0.0028706945,
-0.0009256754,
0.0006014633,
0.0141126337,
0.0045246058,
0.0039050961,
0.0176010001,
0.0059568970,
0.0010597664,
0.0117424950,
0.0007812189,
-0.0017307359,
0.0113908816,
0.0006798759,
0.0048478497,
0.0226516072,
0.0110723469,
0.0018776115,
0.0196822919,
0.0103379274,
-0.0023842792,
0.0103646647,
0.0055162213,
-0.0048445873,
0.0138938110,
0.0145927910,
-0.0049288408,
0.0127697978,
0.0146500990,
-0.0014474225,
0.0124891233,
0.0050851814,
-0.0042048059,
0.0106199039,
0.0109637724,
-0.0042880550,
0.0082676513,
0.0101148132,
0.0043685245,
0.0089059481,
0.0114417868,
-0.0022062359,
0.0067445361,
0.0101461960,
-0.0049201222,
0.0055620233,
0.0058198217,
0.0002580821,
0.0115155000,
0.0113103501,
-0.0034184391,
0.0056267083,
0.0122299036,
-0.0120037692,
-0.0102744950,
0.0001071669,
-0.0110258991,
-0.0100188144,
0.0071130414,
-0.0098764943,
-0.0010524285,
0.0077194236,
-0.0098906755,
-0.0080105206,
-0.0015027181,
-0.0097133629,
-0.0155086806,
-0.0094170291,
-0.0114044342,
-0.0073522911,
0.0039789598,
-0.0067027123,
-0.0079947254,
-0.0033653574,
-0.0065052118,
-0.0110831195,
-0.0079605654,
-0.0177771244,
-0.0132713327,
-0.0018929034,
-0.0076735569,
-0.0095280260,
-0.0022229787,
0.0013682274,
-0.0071348809,
0.0013245768,
0.0021208501,
-0.0182512291,
-0.0028375301,
0.0062640309,
-0.0146039985,
-0.0027793078,
0.0106176129,
-0.0098624118,
0.0054684132,
0.0050634374,
-0.0091689099,
0.0067332485,
0.0097692618,
-0.0031901286,
0.0066604204,
0.0134811262,
0.0108639197,
0.0142958220,
0.0165693834,
0.0103170071,
0.0129823769,
0.0167202186,
0.0030782386,
0.0045353863,
0.0148970149,
0.0071825050,
0.0075668991,
0.0139135215,
0.0089645050,
0.0179609209,
0.0229955353,
0.0108935321,
0.0101714730,
0.0219920427,
0.0131142735,
0.0016856047,
0.0143751521,
0.0072195563,
-0.0033546584,
0.0127500687,
0.0056665693,
-0.0055401702,
0.0071506919,
0.0069045140,
-0.0050076009,
0.0040289327,
0.0031048390,
-0.0087714009,
0.0034444442,
0.0050259093,
-0.0090810880,
-0.0038819727,
0.0023221653,
-0.0112594999,
-0.0103829382,
-0.0095044840,
-0.0240363721,
-0.0092885662,
-0.0090258727,
-0.0263784342,
-0.0174620170,
-0.0024516894,
-0.0161135681,
-0.0119055808,
-0.0078985197,
-0.0233727116,
-0.0130249104,
-0.0051527140,
-0.0299282447,
-0.0213578362,
-0.0024412326,
-0.0250338167,
-0.0202948824,
-0.0028227617,
-0.0235754550,
-0.0165104903,
-0.0051496457,
-0.0216644891,
-0.0203693546,
-0.0057208776,
-0.0107971476,
-0.0152203729,
-0.0061212555,
-0.0105904415,
-0.0063803415,
0.0062760860,
-0.0136792576,
-0.0091473181,
-0.0076044332,
-0.0080970321,
-0.0159659386,
-0.0060686199,
-0.0070042657,
-0.0027899221,
0.0144933984,
0.0054216972,
-0.0011092990,
0.0103929825,
0.0052612750,
-0.0043827244,
0.0057766936,
-0.0008744423,
-0.0122624440,
0.0176336654,
0.0192910787,
0.0019140925,
0.0150556816,
0.0191626679,
0.0042805444,
0.0132156396,
0.0059248251,
0.0000107199,
0.0124301752,
0.0085334228,
0.0019068692,
0.0118263997,
0.0168997534,
0.0053534815,
0.0075721182,
0.0071886159,
0.0052713733,
0.0055801431,
0.0053383978,
-0.0056918235,
0.0015974102,
0.0097212559,
0.0004007991,
0.0061364314,
0.0083371364,
0.0027904797,
0.0050685224,
0.0108181797,
-0.0051597245,
-0.0044819885,
0.0099313818,
-0.0024251426,
-0.0076541156,
0.0094137620,
0.0016376103,
-0.0059562726,
0.0120096104,
-0.0015357493,
-0.0085834963,
0.0032674517,
-0.0035180289,
-0.0061076526,
0.0053471159,
0.0034869069,
-0.0012770481,
0.0156864449,
0.0048854323,
0.0024241817,
0.0052441233,
0.0041854857,
-0.0077806311,
-0.0065603247,
-0.0076015205,
-0.0070747556,
0.0046203909,
-0.0036099185,
-0.0057416917,
0.0098189618,
0.0103294030,
0.0017434009,
0.0078424010,
-0.0014021677,
-0.0046449094,
0.0008762602,
0.0030079766,
-0.0169220548,
-0.0094344486,
0.0104313493,
-0.0008959465,
-0.0048740963,
0.0083866073,
-0.0078622587,
-0.0045768372,
0.0011413161,
-0.0102509800,
-0.0090867244,
0.0040647015,
-0.0043368586,
-0.0038548710,
0.0070464122,
-0.0016077679,
-0.0107538216,
0.0001528667,
-0.0122503787,
-0.0160734020,
-0.0039463160,
-0.0093982201,
-0.0118259359,
0.0030281499,
-0.0046342434,
-0.0037602659,
0.0113333678,
-0.0020890464,
-0.0122707812,
0.0086722104,
0.0018917923,
-0.0096300244,
0.0041563148,
0.0052190619,
-0.0075687943,
0.0125024058,
0.0095877517,
-0.0080977092,
0.0114705227,
0.0140004605,
-0.0094483867,
0.0059448974,
0.0112801837,
-0.0036920137,
0.0097756255,
0.0130999917,
-0.0007958692,
0.0150953801,
0.0171037931,
0.0028834324,
0.0050104787,
0.0164889861,
0.0051062256,
0.0092603024,
0.0129771326,
0.0006803125,
0.0139298579,
0.0196822062,
0.0048019653,
0.0117615256,
0.0207434017,
0.0062826611,
0.0137855560,
0.0229188073,
0.0019283004,
0.0010335838,
0.0179786291,
0.0044245510,
-0.0003648771,
0.0217867792,
0.0054711327,
0.0057828608,
0.0209879670,
0.0014105171,
-0.0006058699,
0.0074689700,
-0.0035893472,
-0.0096378187,
-0.0026617490,
-0.0069271796,
-0.0056437035,
0.0019294408,
-0.0068523614,
-0.0107859857,
-0.0051146676,
-0.0054722587,
-0.0198570080,
-0.0127265342,
-0.0185889490,
-0.0155567992,
-0.0082405740,
-0.0118169328,
-0.0158000290,
-0.0035262695,
-0.0072775502,
-0.0224756543,
-0.0148288887,
-0.0052875746,
-0.0227958634,
-0.0163949002,
-0.0030352189,
-0.0210736319,
-0.0065920963,
0.0059834542,
-0.0191308614,
-0.0116503220,
-0.0007357282,
-0.0203013383,
-0.0159011055,
-0.0121546332,
-0.0252483226,
-0.0050394284,
-0.0020315372,
-0.0132387951,
-0.0044274195,
0.0002838203,
-0.0003512891,
-0.0052140541,
-0.0003595499,
-0.0099173822,
-0.0104399156,
-0.0001483113,
-0.0036699113,
-0.0062997122,
0.0046542012,
-0.0004660492,
0.0099304002,
0.0159305260,
0.0003363342,
0.0018160337,
0.0153758023,
0.0100355651,
-0.0024032455,
0.0151781514,
0.0116576515,
0.0012339663,
0.0145427156,
0.0117231663,
0.0000211503,
0.0138569800,
0.0118124029,
-0.0017618600,
0.0116186216,
0.0122569539,
0.0022373775,
0.0048354636,
0.0079226475,
-0.0038012201,
0.0043017180,
0.0105844075,
-0.0049870852,
-0.0024929119,
0.0107470378,
-0.0038785799,
0.0044058152,
0.0039447243,
-0.0035623927,
0.0034475462,
0.0108331665,
-0.0088298284,
0.0007160022,
0.0069460361,
-0.0106525458,
-0.0039504240,
0.0071113817,
-0.0135097969,
-0.0092322435,
0.0107744010,
-0.0049092751,
-0.0134592727,
0.0132635627,
-0.0071466994,
-0.0083449977,
0.0061716205,
-0.0122101959,
-0.0173407551,
0.0048220428,
-0.0114321792,
-0.0181706287,
-0.0027552454,
-0.0088516325,
-0.0116119310,
-0.0023117829,
-0.0114871515,
-0.0086438041,
0.0019376208,
-0.0061197216,
-0.0144209694,
0.0005660105,
-0.0060927402,
-0.0109590450,
-0.0012658790,
-0.0057860021,
-0.0073601957,
0.0085374378,
-0.0066393288,
-0.0159041695,
-0.0021035359,
-0.0008677804,
-0.0201822296,
-0.0023508866,
0.0017955576,
-0.0069765598,
0.0101093501,
0.0108581111,
-0.0114941495,
0.0034336462,
0.0002224609,
-0.0114600193,
-0.0058746887,
-0.0092814779,
-0.0158911254,
-0.0065742526,
0.0025343907,
-0.0019065908,
-0.0029835282,
0.0039131246,
-0.0051246495,
-0.0013076081,
0.0026681249,
-0.0100303423,
-0.0008809211,
0.0059604361,
-0.0069145737,
0.0028348484,
0.0100254873,
0.0019301390,
0.0017915888,
0.0083210878,
0.0013179691,
0.0034757494,
0.0155085651,
0.0033629043,
-0.0050699422,
0.0228833612,
0.0113788173,
0.0046133744,
0.0206877496,
0.0084199859,
-0.0007584626,
0.0171290729,
0.0047715539,
-0.0042247740,
0.0101554347,
0.0068219323,
0.0058492883,
0.0114968419,
0.0056540128,
0.0067647262,
0.0162284561,
0.0114214895,
0.0017462133,
0.0105375377,
0.0130164940,
0.0062025669,
0.0095958440,
0.0099623958,
0.0048722043,
0.0151613811,
0.0106940875,
0.0034734909,
0.0127124768,
0.0073175975,
-0.0012820237,
0.0056540268,
0.0091591356,
-0.0078732977,
0.0022146588,
0.0178274903,
-0.0013676488,
-0.0050177351,
0.0097755147,
-0.0038308925,
-0.0100198677,
0.0011536658,
-0.0137775196,
-0.0069428543,
0.0005092764,
-0.0132264299,
-0.0111075630,
0.0034892540,
-0.0064193029,
-0.0144693730,
-0.0085065505,
-0.0139028132,
-0.0155955777,
-0.0080227181,
-0.0167714786,
-0.0208541825,
-0.0016759260,
-0.0089371325,
-0.0126837473,
-0.0003525976,
-0.0097619323,
-0.0112183997,
0.0013367647,
-0.0107626989,
-0.0180787146,
-0.0014416502,
-0.0038046029,
-0.0210865550,
0.0035299233,
-0.0018627599,
-0.0134318247,
0.0060322690,
0.0030124411,
-0.0156826731,
0.0005197732,
0.0010295226,
-0.0146468021,
0.0016492709,
0.0022010822,
-0.0085427724,
0.0085904682,
0.0101938862,
-0.0039049378,
0.0112621300,
0.0166774709,
0.0065614665,
0.0119924555,
0.0087817870,
0.0033800728,
0.0174357593,
0.0154991206,
0.0011578954,
0.0163279660,
0.0217888094,
0.0122831911,
0.0196138620,
0.0208996050,
0.0072138868,
0.0168285929,
0.0228413194,
0.0032056645,
0.0091348570,
0.0266760234,
0.0095435502,
0.0084944200,
0.0194958169,
0.0072111897,
0.0104077896,
0.0170843173,
-0.0026737291,
0.0042670690,
0.0093166204,
0.0005470074,
-0.0006563044,
0.0093543101,
0.0039475369,
0.0029160341,
0.0098540206,
-0.0021110738,
-0.0006048984,
0.0027611458,
-0.0031811148,
-0.0057800929,
0.0011630036,
-0.0117124636,
-0.0064899656,
0.0044431682,
-0.0067974911,
-0.0103381649,
-0.0029687500,
-0.0007022778,
-0.0141693670,
-0.0006282736,
-0.0134909209,
-0.0168292169,
-0.0046800459,
-0.0062650610,
-0.0211731922,
-0.0040007979,
-0.0049852561,
-0.0214446504,
-0.0119833238,
-0.0119038802,
-0.0182873923,
-0.0053420318,
-0.0133215180,
-0.0186571386,
-0.0065726065,
-0.0030676844,
-0.0116920322,
-0.0093224747,
-0.0085616726,
-0.0077159451,
-0.0057060113,
-0.0038804510,
-0.0121098682,
-0.0089897169,
-0.0023478754,
-0.0074836314,
-0.0001721651,
-0.0000063718,
-0.0061028176,
0.0026921593,
0.0017159136,
-0.0093289064,
-0.0068594143,
0.0031424712,
-0.0116269430,
-0.0087088635,
0.0082529997,
-0.0045540314,
-0.0071014604,
0.0103879422,
-0.0091416026,
-0.0021219694,
0.0017917326,
-0.0017801038,
-0.0065835062,
-0.0003784981,
-0.0047244621,
0.0007552496,
0.0044941939,
-0.0025348107,
-0.0122678010,
0.0014992956,
0.0035399196,
-0.0085298149,
0.0027236845,
0.0003462346,
-0.0006543153,
0.0080684917,
-0.0017358665,
-0.0078444583,
0.0078118332,
0.0016790035,
-0.0094566969,
0.0067486968,
0.0046286322,
-0.0057960297,
0.0089495983,
0.0062882500,
-0.0108413305,
0.0062479894,
0.0076675061,
-0.0110378973,
-0.0004642248,
0.0065667178,
-0.0072739595,
0.0057184007,
0.0067946697,
-0.0078126211,
0.0081664771,
0.0155205820,
-0.0062202560,
0.0003259716,
0.0068324711,
-0.0030738385,
0.0062388093,
0.0087677399,
-0.0025432608,
0.0058410196,
0.0113683520,
0.0006418629,
0.0070532039,
0.0077731060,
-0.0022702042,
0.0090814158,
0.0137755629,
-0.0058517279,
0.0015127412,
0.0127479071,
-0.0045912997,
-0.0013722731,
0.0052501988,
-0.0071688159,
-0.0011446940,
0.0122103859,
-0.0021310966,
-0.0022506036,
0.0110771358,
-0.0011802563,
-0.0033539135,
0.0043312358,
-0.0065919617,
-0.0040317308,
-0.0016770860,
-0.0053308085,
-0.0027723564,
0.0067241928,
0.0027575693,
-0.0043833088,
-0.0034406739,
-0.0004361222,
-0.0056857979,
-0.0000655856,
-0.0077686943,
-0.0118993204,
0.0087829512,
-0.0021202732,
-0.0048968852,
0.0050186142,
0.0020339210,
-0.0058086906,
0.0068494482,
0.0005271931,
-0.0076534171,
0.0016648067,
0.0087876404,
-0.0063357805,
0.0051241042,
0.0136262178,
-0.0000484549,
0.0087587498,
0.0104903914,
-0.0038242633,
0.0032995171,
0.0148955816,
0.0011525434,
0.0090764994,
0.0099247787,
0.0080169374,
0.0187392421,
0.0172938090,
0.0106008993,
0.0161623415,
0.0224258080,
0.0125972629,
0.0112784477,
0.0152932573,
0.0112751182,
0.0118427156,
0.0172679294,
0.0095776804,
0.0160421543,
0.0245554857,
0.0116148256,
0.0101558873,
0.0177820958,
0.0088960649,
0.0063347174,
0.0155043183,
0.0048810514,
0.0005562525,
0.0191665944,
0.0113117024,
-0.0001750946,
0.0140833100,
0.0101964539,
0.0041681514,
0.0061178976,
0.0026870354,
-0.0056508142,
0.0031750693,
0.0038492100,
-0.0053833569,
-0.0009526946,
0.0016226959,
-0.0076916507,
-0.0000655670,
0.0024099706,
-0.0138001628,
-0.0031608478,
-0.0000371431,
-0.0124279922,
-0.0096073607,
-0.0057590669,
-0.0148016298,
-0.0027807509,
-0.0063964934,
-0.0249045882,
-0.0121691311,
-0.0055674771,
-0.0270896610,
-0.0182657149,
-0.0038853262,
-0.0196159836,
-0.0142339263,
-0.0019047444,
-0.0215416215,
-0.0144128874,
-0.0038529977,
-0.0228141136,
-0.0232479200,
-0.0077104061,
-0.0201760195,
-0.0170310922,
-0.0109147932,
-0.0212080590,
-0.0140035534,
-0.0001969916,
-0.0122791165,
-0.0144049991,
-0.0045435382,
-0.0138842268,
-0.0125520863,
-0.0085689239,
-0.0191355031,
-0.0113914832,
0.0002446499,
-0.0054587768,
-0.0095841978,
-0.0005521332,
-0.0106870905,
-0.0069514951,
0.0046161013,
-0.0131774051,
-0.0198670756,
0.0027585779,
0.0005525850,
-0.0061969017,
0.0060222959,
-0.0004432347,
0.0009899368,
0.0072348062,
0.0010471980,
-0.0055402247,
0.0042333179,
-0.0001926298,
-0.0059881788,
0.0031483495,
0.0072720642,
0.0036429465,
0.0029207440,
0.0059404261,
-0.0006597628,
0.0091789020,
0.0070255352,
-0.0063378755,
0.0011849578,
0.0025131288,
-0.0019745878,
0.0038417487,
0.0009536546,
-0.0038800298,
0.0080203796,
0.0122784590,
-0.0021159921,
0.0018147349,
0.0100082587,
-0.0026492840,
0.0002895044,
0.0130349118,
-0.0056937686,
0.0024576564,
0.0133980708,
0.0043541184,
-0.0014961262,
0.0054669883,
-0.0033191280,
-0.0027558436,
0.0062502353,
-0.0048724003,
0.0004533434,
0.0075538671,
0.0037268151,
-0.0011998457,
0.0053654956,
-0.0001412659,
0.0003143493,
-0.0000367800,
-0.0091544660,
-0.0097490335,
0.0010021629,
-0.0034417503,
-0.0078443401,
0.0010664787,
-0.0024845358,
-0.0011876669,
0.0043924525,
-0.0054460214,
-0.0107925609,
-0.0006866118,
-0.0023617318,
-0.0183895025,
-0.0044103293,
0.0047217649,
-0.0092160609,
0.0020493227,
0.0047370619,
-0.0059836758,
0.0023249337,
0.0012111607,
-0.0142484764,
-0.0078263804,
-0.0018086650,
-0.0057556266,
0.0000967276,
0.0037810574,
-0.0032569766,
-0.0034420840,
0.0044402289,
-0.0083546322,
-0.0064143562,
0.0005143555,
-0.0030759219,
-0.0052834619,
0.0046149790,
-0.0091183335,
-0.0008230194,
0.0116425119,
-0.0038014723,
-0.0038386078,
0.0103828330,
0.0006094609,
0.0009416167,
0.0126166213,
0.0030986837,
0.0003401470,
0.0232613645,
0.0099405423,
-0.0012149328,
0.0191458762,
0.0127907945,
0.0036692964,
0.0192575455,
0.0088499775,
0.0016502838,
0.0204629432,
0.0141955111,
0.0032511367,
0.0185619965,
0.0222611725,
0.0121307522,
0.0241166558,
0.0170221031,
0.0115617653,
0.0225836039,
0.0159859508,
-0.0002203744,
0.0143610360,
0.0104723321,
0.0026287423,
0.0176000390,
0.0145632904,
0.0085059376,
0.0217250455,
0.0210288838,
0.0029223680,
0.0137516316,
0.0136178844,
-0.0028610032,
0.0054614847,
0.0159845501,
-0.0011499512,
0.0087930141,
0.0205405727,
0.0011460549,
0.0018143777,
0.0080816522,
-0.0095720878,
-0.0018359502,
-0.0049753902,
-0.0140578616,
-0.0041779275,
0.0078210942,
-0.0023970848,
-0.0061307261,
-0.0008927244,
-0.0089264717,
-0.0093188630,
-0.0115356557,
-0.0225836392,
-0.0170257185,
-0.0111441547,
-0.0183453690,
-0.0133598205,
-0.0017764349,
-0.0101674125,
-0.0130810346,
-0.0080826264,
-0.0126670571,
-0.0223316550,
-0.0088263098,
-0.0146366656,
-0.0208984464,
-0.0010584326,
-0.0009753625,
-0.0113142738,
-0.0015021079,
-0.0039296988,
-0.0132550485,
-0.0072616902,
-0.0124727264,
-0.0232018791,
-0.0082437582,
-0.0051253568,
-0.0104250200,
0.0011594156,
0.0064917980,
-0.0009449616,
0.0062225172,
0.0034331160,
-0.0070139300,
-0.0053103436,
-0.0040145563,
-0.0095633995,
-0.0024396726,
-0.0017145190,
-0.0026554114,
0.0096441135,
0.0116863605,
0.0014573962,
0.0067344559,
0.0113503085,
0.0025618616,
0.0010762964,
0.0117509058,
-0.0006811886,
0.0028672563,
0.0214080904,
0.0065181428,
0.0000229524,
0.0156650655,
0.0024568657,
-0.0012950214,
0.0057437234,
-0.0069274288,
0.0007494449,
0.0026307525,
-0.0026941383,
-0.0006554686,
0.0083165914,
0.0071829222,
-0.0053538899,
-0.0000492560,
0.0026094520,
-0.0080766082,
-0.0049326639,
-0.0101790521,
-0.0167418290,
0.0001157970,
-0.0041788546,
-0.0124549046,
0.0003170467,
0.0018216760,
-0.0076796329,
0.0025217587,
-0.0012883348,
-0.0208800677,
-0.0067094117,
0.0051315944,
-0.0156795178,
-0.0066862963,
0.0025988510,
-0.0119822389,
-0.0023979940,
0.0058670258,
-0.0194656476,
-0.0141803687,
0.0000822709,
-0.0192577876,
-0.0151400650,
-0.0056871790,
-0.0174119063,
-0.0062533445,
0.0047118352,
-0.0123232547,
-0.0049868044,
0.0006615534,
-0.0093053989,
-0.0098379152,
-0.0036180974,
-0.0113849984,
-0.0053874366,
0.0047800220,
-0.0078171007,
0.0007649782,
0.0145480465,
-0.0013928935,
-0.0046939468,
0.0044455267,
-0.0082788980,
-0.0119841108,
0.0043937638,
-0.0099480040,
-0.0086095454,
0.0165171605,
0.0080368463,
-0.0017584377,
0.0110802706,
0.0011039493,
-0.0067167440,
0.0009788984,
-0.0113599570,
-0.0126676438,
-0.0035087126,
0.0004002282,
-0.0037718979,
0.0063000019,
0.0023783308,
-0.0012906322,
0.0024549346,
-0.0023585446,
-0.0111680068,
-0.0029664708,
-0.0033269126,
-0.0072846538,
0.0015084126,
0.0037216656,
0.0009301259,
0.0154770827,
0.0120127648,
-0.0060191397,
0.0090237623,
0.0177937858,
0.0001471278,
0.0051254821,
0.0146274166,
0.0006686596,
0.0076836357,
0.0193842668,
0.0062569221,
0.0055749519,
0.0218262728,
0.0078401091,
0.0082082730,
0.0166467093,
0.0069832802,
0.0063597653,
0.0174555760,
0.0079426402,
0.0155035136,
0.0248460267,
0.0158035867,
0.0093889106,
0.0200694595,
0.0104393614,
0.0056312284,
0.0102606406,
0.0028505428,
0.0050352844,
0.0200991128,
0.0114921685,
0.0137689058,
0.0210596081,
0.0164165311,
0.0087225456,
0.0180904176,
0.0086605540,
-0.0065189605,
0.0083688479,
0.0152194910,
-0.0034495657,
0.0056870375,
0.0138453851,
-0.0029342822,
0.0068053133,
0.0021654777,
-0.0146093741,
-0.0058701467,
-0.0022331721,
-0.0144833149,
-0.0125610000,
-0.0014597562,
-0.0075808815,
-0.0053838231,
-0.0049319342,
-0.0137893334,
-0.0143523598,
-0.0056661488,
-0.0200861879,
-0.0230015405,
-0.0113637149,
-0.0160775874,
-0.0122605255,
-0.0070630778,
-0.0131081278,
-0.0129754394,
0.0032986989,
-0.0139373820,
-0.0224550255,
-0.0031774053,
-0.0106360056,
-0.0230028685,
0.0000163612,
-0.0094942180,
-0.0167317577,
0.0061776144,
-0.0015233270,
-0.0215984154,
-0.0004278949,
-0.0051720534,
-0.0157557651,
-0.0027839141,
-0.0032534394,
-0.0151597718,
0.0046154624,
0.0046557845,
-0.0069531845,
0.0028797693,
0.0128191356,
-0.0047808061,
0.0101871835,
0.0045861844,
-0.0057713850,
0.0158728808,
0.0146417124,
0.0030710266,
0.0156289861,
0.0215133820,
0.0108986180,
0.0267412812,
0.0147256954,
0.0040813806,
0.0128621254,
0.0193790942,
0.0000483055,
0.0036218199,
0.0254182592,
0.0134452945,
0.0166068152,
0.0248342119,
0.0051687337,
0.0102655496,
0.0171859171,
0.0009935962,
-0.0031301263,
0.0089922389,
-0.0014392068,
0.0033754713,
0.0123797255,
0.0061656535,
0.0017714603,
0.0108301286,
0.0004595135,
-0.0021350961,
0.0040510688,
-0.0071812072,
-0.0046637193,
0.0024709799,
-0.0071201222,
-0.0063830419,
0.0054109711,
-0.0023346823,
-0.0133165335,
0.0004762389,
-0.0051261364,
-0.0151286386,
-0.0046438691,
-0.0083064362,
-0.0222705081,
0.0044944435,
-0.0035194550,
-0.0266032852,
-0.0065601268,
-0.0099694310,
-0.0245466921,
-0.0130850729,
-0.0227714963,
-0.0239217747,
-0.0106059015,
-0.0081276465,
-0.0157725029,
-0.0098421387,
-0.0063200179,
-0.0067821527,
-0.0095992498,
-0.0080334097,
-0.0150156999,
-0.0100058448,
-0.0045716022,
-0.0167161059,
-0.0076769749,
-0.0033164914,
-0.0072815297,
-0.0009454397,
0.0001031021,
-0.0025421781,
0.0034737398,
0.0073320349,
-0.0054680416,
-0.0077825636,
0.0102930479,
-0.0063190400,
-0.0131991794,
0.0121039990,
-0.0016020760,
-0.0048237061,
0.0160445049,
0.0024546692,
-0.0026021551,
0.0084350668,
0.0006499676,
-0.0007251162,
0.0067129666,
-0.0044841263,
0.0019159203,
0.0135918511,
0.0081311623,
-0.0027377410,
0.0057172687,
0.0083076265,
0.0002744888,
0.0048894081,
0.0032066843,
0.0020185648,
0.0116369454,
0.0094865337,
0.0004316257,
0.0181936845,
0.0127661265,
-0.0019607916,
0.0073703309,
0.0088282684,
-0.0024685755,
0.0057139779,
0.0173392352,
-0.0042762179,
0.0045860559,
0.0217981059,
0.0020903382,
0.0014672608,
0.0148562416,
-0.0016088234,
0.0020043745,
0.0136681590,
-0.0052713840,
-0.0020268811,
0.0180275533,
-0.0012374531,
-0.0009512946,
0.0131170414,
-0.0003205830,
-0.0005054283,
0.0117941089,
-0.0023621346,
-0.0058036600,
0.0112360893,
-0.0008430347,
0.0049827397,
0.0108124977,
0.0031693126,
0.0041647390,
0.0201365724,
-0.0011194544,
-0.0077362657,
0.0069150114,
-0.0018033274,
-0.0180918425,
0.0044249259,
-0.0082428502,
-0.0083276294,
0.0111653972,
0.0048243897,
-0.0102113578,
0.0093986364,
-0.0003558687,
-0.0088036032,
-0.0033407114,
-0.0080399765,
-0.0164049510,
-0.0030114986,
-0.0057860673,
-0.0089309784,
-0.0017451070,
0.0031323479,
-0.0096068885,
-0.0058556003,
-0.0037549534,
-0.0102928299,
-0.0050894702,
-0.0104080923,
-0.0173346046,
0.0029494027,
0.0022849122,
-0.0062407549,
0.0003900124,
0.0033475524,
-0.0097502926,
-0.0046677771,
-0.0048231557,
-0.0179104339,
-0.0165502001,
0.0044899071,
-0.0118157938,
-0.0055346517,
0.0101008965,
-0.0043884264,
-0.0015369006,
0.0113986004,
-0.0097628385,
-0.0094916057,
0.0006174138,
-0.0078744534,
-0.0037174891,
0.0053354353,
0.0020922483,
0.0099062817,
0.0176050998,
0.0092564533,
0.0053093247,
0.0143676298,
0.0076095872,
-0.0025482299,
0.0040545687,
0.0032000931,
0.0037108441,
0.0153957866,
0.0097921500,
0.0102324961,
0.0284855925,
0.0145067731,
0.0051625213,
0.0106693283,
0.0066323075,
-0.0023620557,
0.0096300421,
0.0106247319,
-0.0042916997,
0.0143969301,
0.0201680250,
0.0006668730,
0.0069882418,
0.0127195697,
-0.0054831663,
0.0051864800,
0.0025666314,
-0.0061573563,
0.0034211809,
0.0063963123,
0.0010061242,
0.0045908736,
0.0046226960,
-0.0009114901,
-0.0042881980,
0.0016100782,
-0.0103882039,
-0.0089573376,
0.0001211843,
-0.0053733578,
-0.0076784231,
-0.0009246654,
-0.0096898563,
-0.0033364883,
0.0014722639,
-0.0155843366,
-0.0167600960,
0.0004920489,
-0.0133597273,
-0.0209943932,
-0.0019644322,
-0.0100549497,
-0.0172977503,
0.0052648592,
-0.0081766844,
-0.0171436071,
0.0034893234,
-0.0051643793,
-0.0205350313,
-0.0039214441,
-0.0076601007,
-0.0122949854,
-0.0006255710,
-0.0053107743,
-0.0134564582,
0.0073078829,
-0.0014598651,
-0.0111361351,
0.0013374346,
-0.0003554916,
-0.0104486141,
0.0036130687,
-0.0037271262,
-0.0086756153,
0.0082947351,
0.0039690100,
-0.0038683473,
0.0127379512,
0.0030161280,
-0.0054735690,
0.0076610292,
0.0019084972,
-0.0137906885,
0.0005201465,
0.0091885207,
-0.0053771976,
0.0088752043,
0.0140568260,
0.0021855768,
0.0148662049,
0.0114925466,
-0.0036342256,
0.0075329007,
0.0065530622,
0.0005629006,
-0.0014476454,
0.0108109824,
0.0080611482,
0.0115556782,
0.0125413649,
-0.0017787698,
0.0040641753,
0.0127032688,
-0.0012197923,
0.0026807704,
0.0072518019,
-0.0012899424,
0.0118656103,
0.0100323753,
-0.0002806412,
0.0039228019,
0.0161008351,
-0.0001001479,
-0.0016523304,
0.0093293078,
-0.0010060620,
-0.0056631826,
0.0129227703,
-0.0039948565,
-0.0036833999,
0.0157503821,
-0.0012784109,
-0.0070051532,
0.0044956249,
0.0002440726,
-0.0045147557,
0.0018887520,
-0.0069295964,
-0.0037168465,
0.0026779789,
0.0034260887,
-0.0003146056,
0.0050275680,
0.0000861894,
0.0001442396,
0.0022195855,
-0.0041398378,
-0.0205212124,
-0.0076649310,
-0.0068249791,
-0.0109971892,
-0.0068972562,
-0.0059645320,
-0.0047365851,
0.0049849949,
-0.0051168078,
-0.0157355834,
-0.0110755768,
-0.0067256028,
-0.0239635222,
-0.0146281356,
-0.0035820340,
-0.0171963330,
-0.0074474234,
0.0003665279,
-0.0168019328,
-0.0093352981,
-0.0100434301,
-0.0202285275,
-0.0199365076,
-0.0136134494,
-0.0207571611,
-0.0154654672,
-0.0096154483,
-0.0148728993,
-0.0096862093,
-0.0038470714,
-0.0160021596,
-0.0195913315,
-0.0115183042,
-0.0155438101,
-0.0205010921,
-0.0119836070,
-0.0173199866,
-0.0107670669,
-0.0046911575,
-0.0090191159,
-0.0116230864,
0.0017307447,
-0.0085695293,
-0.0136529487,
0.0019882510,
-0.0081301387,
-0.0159716737,
0.0084717218,
0.0045818961,
-0.0117538599,
0.0082833590,
0.0066080033,
-0.0024059531,
0.0132734226,
0.0030894382,
-0.0044796923,
0.0137102883,
0.0142744323,
-0.0009603106,
0.0055146143,
0.0149175916,
0.0020449569,
0.0147078177,
0.0143649010,
0.0044204425,
0.0172187034,
0.0183215160,
0.0034921083,
0.0142483450,
0.0155636147,
0.0039206585,
0.0221855957,
0.0139327310,
0.0055146879,
0.0193429776,
0.0219937433,
0.0062757214,
0.0124859260,
0.0191636309,
-0.0016264949,
0.0093636019,
0.0174460784,
0.0032889107,
0.0113514476,
0.0236018579,
0.0026666946,
0.0078564640,
0.0143193174,
0.0010786740,
0.0040748273,
0.0064663263,
-0.0057221763,
0.0036481991,
0.0082246764,
0.0051627513,
-0.0025678654,
-0.0007697550,
-0.0007824675,
-0.0042605498,
0.0023456851,
-0.0110067194,
-0.0102968942,
0.0042561111,
-0.0088905515,
-0.0085359085,
0.0049321931,
-0.0048742020,
-0.0088258553,
0.0014131668,
-0.0103547089,
-0.0109444149,
0.0030973810,
-0.0053480007,
-0.0136569124,
0.0009390594,
0.0076145101,
-0.0033059844,
0.0087869931,
0.0000306775,
-0.0070284717,
0.0026227133,
-0.0031399631,
-0.0110510131,
-0.0038194018,
-0.0010653078,
-0.0047291401,
0.0043669967,
0.0054254355,
0.0035749357,
0.0061213961,
0.0048408555,
0.0025728038,
-0.0004745547,
0.0063707698,
-0.0043573286,
0.0038018394,
0.0051082880,
0.0002841409,
0.0101673929,
0.0146551253,
0.0048561213,
0.0074381465,
0.0131977834,
0.0038517208,
0.0090326108,
0.0162306428,
-0.0023692532,
0.0052904934,
0.0242202319,
0.0122992173,
0.0056169117,
0.0218434893,
0.0094669349,
0.0089456225,
0.0164900888,
0.0034246526,
0.0061908541,
0.0100351050,
0.0037694701,
0.0017090911,
0.0135541698,
0.0099836402,
0.0027907824,
0.0089693731,
0.0040680678,
0.0037069074,
0.0101486230,
0.0013663672,
-0.0038264496,
0.0088430522,
0.0046266965,
-0.0000334352,
0.0039159153,
0.0006835512,
-0.0058959187,
0.0060444502,
-0.0003582367,
-0.0142026581,
-0.0012512098,
0.0065070633,
-0.0092820739,
-0.0044878125,
0.0066760294,
-0.0143558811,
0.0012381466,
0.0036566691,
-0.0133350007,
-0.0095770005,
0.0016977364,
-0.0136567196,
-0.0070764851,
-0.0031523439,
-0.0216764808,
-0.0090269335,
0.0000763474,
-0.0155031383,
-0.0130204316,
-0.0030905686,
-0.0129944347,
-0.0117323212,
-0.0073116831,
-0.0197981279,
-0.0082822563,
-0.0031430474,
-0.0135845691,
-0.0082718758,
0.0042838068,
-0.0096318489,
-0.0109882504,
0.0031623433,
-0.0202531181,
-0.0152685726,
0.0005028477,
-0.0222489908,
-0.0126575008,
0.0063284189,
-0.0016993930,
-0.0069988389,
0.0042181811,
-0.0064527215,
-0.0098478477,
-0.0032542236,
-0.0185709558,
-0.0221177731,
-0.0068906080,
-0.0092377802,
-0.0079751005,
0.0025173035,
-0.0037149710,
-0.0017267250,
0.0033326205,
-0.0040771514,
-0.0104256058,
-0.0061123823,
-0.0090594897,
-0.0104903895,
-0.0006100470,
-0.0025642370,
-0.0015920685,
0.0137733519,
0.0086013703,
-0.0059214253,
0.0057582958,
0.0092773335,
-0.0056005418,
-0.0013020923,
0.0078209359,
-0.0034102332,
0.0090401070,
0.0179263856,
-0.0024842802,
0.0095409444,
0.0146863610,
-0.0006117916,
0.0032675518,
0.0045589656,
-0.0024402072,
0.0088093886,
0.0103774816,
-0.0001315718,
0.0087004639,
0.0156797301,
0.0151064694,
0.0101602636,
0.0125166876,
0.0038387205,
0.0069676451,
0.0120435702,
0.0058287429,
0.0020495034,
0.0114229275,
0.0091532674,
0.0099388175,
0.0188513249,
0.0078902943,
0.0064310860,
0.0190321766,
0.0077399267,
-0.0019070843,
0.0129492311,
0.0105176363,
-0.0018857712,
0.0122782364,
0.0102262963,
0.0011334744,
0.0155572053,
0.0076006814,
-0.0114741884,
-0.0006690560,
-0.0025072822,
-0.0103021497,
-0.0078776050,
-0.0066077663,
-0.0085081663,
0.0027208461,
-0.0005822817,
-0.0097449059,
-0.0058327359,
0.0007551060,
-0.0122748502,
-0.0143073965,
-0.0100257192,
-0.0153674912,
-0.0083927987,
-0.0036084601,
-0.0146776158,
-0.0030869942,
0.0016330711,
-0.0106571997,
-0.0110895168,
-0.0047156815,
-0.0130138341,
-0.0149346646,
0.0038914843,
-0.0130441282,
-0.0151534332,
0.0109717641,
-0.0039333729,
-0.0137303034,
0.0026401728,
-0.0079741068,
-0.0149226086,
0.0020144572,
-0.0111321658,
-0.0132740773,
0.0037360154,
-0.0010937913,
-0.0052597225,
0.0078173541,
0.0023306590,
-0.0034937351,
0.0119024310,
0.0006794529,
-0.0057014441,
0.0087085227,
0.0073368074,
0.0031777706,
0.0155298132,
0.0097283721,
0.0065029562,
0.0239943899,
0.0138163362,
0.0014493021,
0.0181928650,
0.0135391438,
-0.0049483236,
0.0130200889,
0.0114249913,
0.0052822842,
0.0221636929,
0.0222645923,
0.0059743281,
0.0194804315,
0.0213306583,
0.0069823144,
0.0060974946,
0.0057938537,
0.0005671221,
0.0082594389,
0.0118271178,
0.0001868582,
0.0108304136,
0.0157656819,
0.0055619879,
0.0048941053,
0.0108465739,
0.0021612274,
0.0045863418,
0.0065952446,
-0.0017756824,
0.0051903464,
0.0129633732,
0.0003788389,
0.0016460720,
0.0079137459,
-0.0058852783,
-0.0038446635,
0.0041573811,
-0.0094951205,
-0.0154585652,
0.0084806876,
0.0025158753,
-0.0082751820,
0.0069709751,
-0.0029928496,
-0.0072831763,
0.0021625953,
-0.0155535080,
-0.0257707220,
-0.0149761187,
-0.0170846656,
-0.0255565904,
-0.0117751872,
-0.0114226975,
-0.0049692187,
0.0015835047,
-0.0024254881,
-0.0071685486,
-0.0042832089,
-0.0082531190,
-0.0187314413,
-0.0147168478,
-0.0162475128,
-0.0124136563,
-0.0046470817,
-0.0043963566,
-0.0109414700,
0.0016823441,
0.0037177717,
-0.0119866291,
-0.0120274555,
-0.0029535247,
-0.0205331016,
-0.0089262044,
-0.0016209000,
-0.0095210532,
-0.0052799867,
0.0132925427,
-0.0043921564,
-0.0051242942,
0.0008315677,
-0.0149351535,
-0.0150150955,
-0.0097011691,
-0.0178920366,
-0.0167823602,
0.0017341035,
-0.0008806363,
-0.0032509472,
0.0047244700,
-0.0032447081,
-0.0005695155,
0.0027687433,
-0.0064465539,
-0.0128314029,
0.0054218890,
-0.0017774194,
0.0003626766,
0.0058942870,
0.0012415673,
-0.0012106482,
0.0096650440,
-0.0018919958,
-0.0087550012,
0.0031766389,
0.0083027026,
-0.0164939649,
0.0064767147,
0.0081226313,
-0.0067053856,
0.0047240029,
0.0072067226,
-0.0056118527,
0.0070282761,
0.0114890300,
-0.0092043523,
0.0022655053,
0.0110546928,
-0.0030881909,
-0.0021851591,
0.0046286164,
-0.0028969243,
0.0004006124,
0.0127317347,
-0.0045261481,
