Filename,STFMK-20201105-LW19-1935_20201202_124444_004.dat
0.0010755358,
0.0086037554,
-0.0057340530,
0.0027728002,
0.0073071052,
-0.0095111886,
-0.0006388206,
0.0148150865,
-0.0065668421,
-0.0009443922,
0.0072466261,
-0.0076841190,
-0.0020461967,
0.0043839710,
-0.0177852884,
-0.0140671572,
0.0094738528,
-0.0066553433,
-0.0175660159,
0.0036038959,
-0.0075497115,
-0.0082126791,
-0.0022234626,
-0.0144032408,
-0.0128312577,
-0.0048602270,
-0.0151250185,
-0.0188885406,
-0.0002693126,
-0.0074982592,
-0.0058548013,
-0.0070411470,
-0.0070652468,
-0.0067907386,
-0.0026701109,
-0.0049052630,
-0.0185041055,
-0.0052590878,
-0.0078542084,
-0.0111063160,
0.0026228908,
-0.0020113399,
-0.0125646330,
0.0036263131,
0.0030465294,
-0.0171550885,
-0.0015923951,
0.0011095686,
-0.0071813697,
0.0002202422,
0.0087434920,
-0.0047319722,
0.0040621213,
0.0116584497,
-0.0070698205,
-0.0036191717,
0.0025824532,
-0.0068413164,
0.0031374500,
0.0050392719,
-0.0014237086,
0.0092797857,
0.0218813140,
0.0135390190,
0.0114369243,
0.0166710541,
0.0122263087,
0.0137211932,
0.0141841304,
0.0073028635,
0.0110360142,
0.0172409713,
0.0126883090,
0.0123479050,
0.0253761597,
0.0206277724,
0.0151248705,
0.0237113051,
0.0195145607,
0.0057988968,
0.0262872409,
0.0152086103,
-0.0027160451,
0.0218379349,
0.0215454251,
0.0053774146,
0.0178229604,
0.0134235024,
0.0048696860,
0.0175211914,
0.0099478336,
-0.0019228577,
0.0076683238,
0.0104277954,
0.0020055179,
0.0087473616,
0.0103614759,
-0.0013379323,
0.0045799520,
0.0105535565,
-0.0035761916,
-0.0015543378,
0.0027712141,
-0.0045702113,
0.0048948149,
0.0027648997,
-0.0067938585,
0.0045520393,
0.0088310484,
-0.0064523760,
-0.0095908968,
0.0027528405,
-0.0077150408,
-0.0132258749,
-0.0019020919,
-0.0096675735,
-0.0211213250,
0.0038661903,
-0.0074556433,
-0.0195995737,
0.0060647908,
-0.0038103121,
-0.0173025839,
-0.0025402545,
-0.0075559900,
-0.0173445847,
0.0029976461,
-0.0081013246,
-0.0154202525,
0.0020556005,
0.0022194621,
-0.0115171922,
-0.0030682737,
-0.0056069149,
-0.0165238529,
0.0013712302,
-0.0049844813,
-0.0154790524,
0.0038542328,
0.0035791858,
-0.0064366609,
0.0108960001,
0.0074074180,
-0.0061320215,
0.0021828492,
0.0058441511,
-0.0204759445,
-0.0018034310,
0.0063092331,
-0.0134620592,
0.0064417887,
0.0147838499,
-0.0022713160,
0.0071469857,
0.0126365284,
-0.0101626497,
0.0021782285,
0.0034085005,
-0.0029934971,
-0.0017169496,
0.0058889044,
-0.0004829706,
0.0102689303,
0.0139320306,
-0.0005421171,
0.0041595078,
0.0090919118,
0.0012427636,
-0.0038168321,
-0.0006779426,
-0.0067429608,
0.0032664265,
0.0096466942,
-0.0005667079,
-0.0014723493,
0.0147397500,
0.0013553015,
-0.0047956132,
0.0093489336,
-0.0075979694,
-0.0114424350,
0.0093086390,
0.0013364393,
-0.0113967974,
0.0153561495,
0.0086547229,
-0.0052078096,
0.0107725691,
0.0010662326,
-0.0074993148,
0.0040107272,
-0.0031112568,
-0.0071024657,
0.0039946157,
0.0013819835,
-0.0005522076,
0.0092185615,
0.0066233585,
0.0024378134,
0.0050816070,
0.0043337601,
-0.0094991755,
-0.0051544532,
-0.0012263362,
-0.0072008083,
-0.0031084951,
0.0002477849,
-0.0013637972,
0.0071557048,
0.0109888259,
-0.0101876399,
-0.0026872570,
0.0039702137,
-0.0152746141,
-0.0152263055,
0.0009727472,
-0.0120917838,
-0.0077993446,
0.0065565440,
-0.0088184569,
-0.0067326790,
0.0057600792,
-0.0095435865,
-0.0152833862,
-0.0046985107,
-0.0138171818,
-0.0100590521,
-0.0033039227,
-0.0088744778,
-0.0078527592,
0.0020352509,
-0.0067986199,
-0.0154051920,
-0.0090980642,
-0.0102632772,
-0.0208540969,
-0.0128917228,
-0.0165854152,
-0.0110028395,
0.0032001026,
-0.0018298450,
-0.0048018801,
0.0091339312,
-0.0042459704,
-0.0101603800,
-0.0013998029,
-0.0041570216,
-0.0223791115,
-0.0058670258,
0.0055152648,
-0.0124494471,
-0.0015392147,
0.0084023196,
-0.0056301844,
0.0069026137,
0.0070267818,
-0.0098463111,
0.0012882599,
0.0165500510,
-0.0000601362,
0.0024164515,
0.0156969279,
0.0051949015,
0.0054043299,
0.0171494186,
0.0015934792,
0.0064170030,
0.0187216084,
0.0009317545,
0.0066756709,
0.0194414388,
0.0055729854,
0.0162046198,
0.0235176384,
0.0118047725,
0.0155331884,
0.0290626828,
0.0097290082,
0.0034048418,
0.0218393616,
0.0071444879,
-0.0001231206,
0.0214456785,
0.0085850982,
0.0043036421,
0.0291145816,
0.0091213062,
0.0045774486,
0.0167918131,
0.0070297010,
0.0003944969,
0.0126243271,
-0.0014005569,
-0.0018034854,
0.0118657937,
0.0095865205,
-0.0001519149,
0.0040643355,
-0.0000492298,
-0.0025441716,
0.0010500323,
-0.0111258114,
-0.0177983623,
-0.0035858250,
-0.0060426397,
-0.0109300027,
-0.0032220024,
-0.0017925682,
-0.0092279362,
0.0010462654,
-0.0059684003,
-0.0204727706,
-0.0112484060,
-0.0033343765,
-0.0249024667,
-0.0145524070,
0.0020756663,
-0.0150781022,
-0.0012210064,
-0.0006810459,
-0.0154431118,
-0.0050219251,
-0.0008299529,
-0.0201005507,
-0.0140458858,
-0.0084213950,
-0.0122026773,
-0.0068260548,
-0.0010741698,
-0.0004037425,
-0.0013115209,
0.0053194631,
-0.0053783734,
-0.0066366135,
-0.0024148871,
-0.0134655461,
-0.0073167677,
-0.0028861649,
-0.0046813381,
0.0010833066,
0.0127164554,
0.0046233609,
0.0058115823,
0.0148232142,
0.0032058184,
-0.0005751747,
0.0092106061,
0.0021193302,
-0.0072409799,
0.0197294988,
0.0176930185,
0.0023804409,
0.0182680637,
0.0154716996,
0.0100646000,
0.0140075525,
0.0055689928,
-0.0029765163,
0.0130833108,
0.0066083223,
0.0014664192,
0.0093218088,
0.0151947690,
0.0092891445,
0.0132115046,
0.0020722030,
-0.0013585702,
0.0006393286,
0.0064541283,
-0.0027821092,
0.0015438313,
0.0098776361,
0.0005239369,
0.0140007082,
0.0091709299,
-0.0016658242,
0.0054902947,
0.0092807114,
-0.0099298097,
-0.0027755974,
0.0097695384,
-0.0067986995,
-0.0010401293,
0.0102033326,
-0.0056052422,
-0.0066041434,
0.0066300645,
-0.0069450215,
-0.0131653426,
0.0021170648,
-0.0088980086,
-0.0073002814,
0.0044700918,
-0.0084430473,
-0.0138713866,
0.0075949961,
-0.0050255139,
-0.0184823666,
-0.0045769354,
-0.0124245714,
-0.0137280561,
-0.0079161804,
-0.0195547100,
-0.0183852240,
0.0000334841,
-0.0098900385,
-0.0139750782,
0.0041654590,
-0.0050139893,
-0.0101299733,
-0.0014485032,
-0.0110854972,
-0.0235530753,
-0.0010440305,
-0.0122226449,
-0.0247078482,
-0.0015017408,
0.0029174653,
-0.0134163639,
0.0040761782,
-0.0081782527,
-0.0166392289,
-0.0032553778,
-0.0118391169,
-0.0221106764,
-0.0117554516,
-0.0121478913,
-0.0107193422,
-0.0021540883,
0.0001016029,
-0.0067398259,
-0.0011689471,
-0.0034037454,
-0.0110605285,
-0.0099864407,
-0.0106872292,
-0.0173106808,
-0.0023712891,
-0.0030029761,
-0.0111559425,
0.0055674999,
0.0121930391,
-0.0043061618,
0.0001582705,
0.0056450511,
-0.0060902904,
-0.0011352126,
0.0070222146,
-0.0082154293,
0.0056923945,
0.0171172284,
0.0018568218,
0.0021525335,
0.0124658886,
0.0005190570,
-0.0006377522,
0.0047177020,
-0.0029000598,
0.0025604453,
0.0132300220,
-0.0003196227,
0.0020092793,
0.0120104495,
0.0070234500,
0.0082511725,
0.0092876060,
0.0017504368,
0.0052094348,
0.0100897392,
0.0032115157,
-0.0030306824,
0.0058974135,
0.0043558870,
0.0063797547,
0.0152788237,
0.0085197007,
0.0056898817,
0.0138863809,
0.0091292467,
-0.0053940550,
0.0062191603,
0.0034923186,
-0.0063708522,
0.0112034511,
0.0080699725,
-0.0052345735,
0.0094728768,
0.0097868359,
-0.0077256374,
-0.0001814283,
-0.0018426339,
-0.0083075333,
-0.0069570472,
-0.0080581894,
-0.0114815515,
0.0003570748,
0.0009039600,
-0.0111575155,
-0.0075518503,
-0.0016682508,
-0.0116692018,
-0.0126154143,
-0.0117031652,
-0.0155085344,
-0.0083599743,
-0.0067518810,
-0.0140666813,
-0.0068412563,
0.0011271142,
-0.0073861512,
-0.0045544431,
0.0021192080,
-0.0110426061,
-0.0095876371,
0.0047189035,
-0.0066306144,
-0.0138351116,
0.0076439129,
-0.0010395425,
-0.0104787052,
0.0063844169,
-0.0032061222,
-0.0121653527,
-0.0007578136,
-0.0061514406,
-0.0096123517,
0.0059227934,
0.0005418256,
-0.0029763065,
0.0132706659,
0.0089764148,
0.0005385526,
0.0131380735,
0.0070577632,
-0.0075444328,
0.0068247076,
0.0064575109,
-0.0002503046,
0.0158679858,
0.0063356711,
0.0068362746,
0.0287829898,
0.0230143759,
0.0067900838,
0.0224533658,
0.0192081053,
0.0062512411,
0.0150493057,
0.0144036803,
0.0024934490,
0.0230374020,
0.0272601116,
0.0062342463,
0.0230866894,
0.0244120583,
0.0110644456,
0.0134485830,
0.0111455861,
0.0019619523,
0.0102337524,
0.0132683152,
0.0046910737,
0.0125196222,
0.0208124239,
0.0091566183,
0.0094758654,
0.0171218142,
0.0049379426,
0.0086774537,
0.0090284236,
-0.0023952387,
0.0069701998,
0.0149846282,
0.0033732571,
0.0095466385,
0.0152689833,
0.0004982344,
-0.0001528122,
0.0110912248,
-0.0057435557,
-0.0094684344,
0.0076358039,
-0.0026479529,
-0.0075145024,
0.0096228598,
-0.0049983021,
-0.0049075340,
0.0048430497,
-0.0072887549,
-0.0153714875,
-0.0092721395,
-0.0086032022,
-0.0144904424,
-0.0094274627,
-0.0099857906,
-0.0089958105,
-0.0003369376,
-0.0032044766,
-0.0130763734,
-0.0030781226,
-0.0035144011,
-0.0147233959,
-0.0118840532,
-0.0117272064,
-0.0121885519,
0.0002885173,
-0.0018145656,
-0.0071056401,
0.0051717432,
0.0036400585,
-0.0062145223,
-0.0045835269,
-0.0028697015,
-0.0181944650,
-0.0062154848,
0.0025407528,
-0.0099657988,
-0.0038411166,
0.0097606005,
-0.0058395518,
0.0001645833,
0.0037321050,
-0.0109609831,
-0.0053417967,
-0.0019802186,
-0.0100919185,
-0.0076680309,
0.0023360781,
-0.0028749371,
0.0003392118,
0.0012538040,
-0.0060391771,
-0.0044488427,
0.0007585284,
-0.0053029326,
-0.0106061054,
0.0028602208,
-0.0012455183,
-0.0001719864,
0.0038412495,
-0.0011427577,
-0.0005072387,
0.0108744157,
-0.0063920994,
-0.0042403154,
0.0069071203,
0.0058141206,
-0.0079500573,
0.0072891442,
0.0039833463,
-0.0044788346,
0.0065915426,
0.0007545074,
-0.0124385403,
0.0052625323,
0.0057745613,
-0.0083331205,
-0.0013252673,
0.0013987133,
-0.0065107434,
0.0016341031,
-0.0011748505,
-0.0096260570,
-0.0008390404,
0.0069325003,
-0.0037647877,
0.0018038328,
0.0092525445,
-0.0081344834,
0.0028913156,
0.0038602808,
-0.0091932397,
0.0015554869,
0.0049745385,
-0.0064356416,
0.0063434867,
0.0089084730,
-0.0036847896,
0.0000294867,
0.0088923434,
-0.0169421080,
-0.0152615514,
0.0103077032,
-0.0104593132,
-0.0013893464,
0.0078319302,
-0.0098100873,
0.0003332214,
0.0043148971,
-0.0165862422,
-0.0114650093,
-0.0044211312,
-0.0154597703,
-0.0124026695,
-0.0030265162,
-0.0085869394,
-0.0028964439,
-0.0033624712,
-0.0086763725,
-0.0115987603,
-0.0023674308,
-0.0097186780,
-0.0157670956,
-0.0067037586,
-0.0115603944,
-0.0065614423,
0.0031763762,
-0.0061008777,
-0.0108617302,
0.0050893170,
-0.0044937422,
-0.0140813496,
-0.0040142620,
-0.0046919943,
-0.0145446248,
0.0013677584,
-0.0013338344,
-0.0107039791,
0.0083480813,
0.0042618210,
-0.0063547450,
0.0030817720,
0.0004517002,
-0.0063575194,
0.0054279161,
0.0031711762,
-0.0052516591,
0.0011871592,
0.0143859675,
0.0091934288,
0.0091152918,
0.0089145247,
0.0092499461,
0.0178611837,
0.0148712266,
0.0019145522,
0.0124536939,
0.0165751707,
0.0116116572,
0.0159086268,
0.0189265143,
0.0145358518,
0.0201364234,
0.0236577261,
0.0134887686,
0.0109105129,
0.0262950547,
0.0082945945,
0.0022872644,
0.0229925849,
0.0134374108,
0.0099270102,
0.0240438581,
0.0120746586,
0.0089875758,
0.0235737506,
0.0074213296,
0.0037112285,
0.0111955050,
0.0050826613,
0.0029021837,
0.0095306169,
0.0057927840,
0.0015468627,
0.0110815614,
0.0095228702,
0.0006136874,
0.0066143698,
0.0019187247,
-0.0047032158,
0.0037642224,
-0.0045393761,
-0.0112742316,
0.0021630719,
-0.0001801764,
-0.0101865996,
-0.0042814366,
-0.0081795063,
-0.0149649046,
-0.0075463997,
-0.0057923240,
-0.0223526563,
-0.0151574705,
0.0011941805,
-0.0168096088,
-0.0149982786,
-0.0038520033,
-0.0152574237,
-0.0138634462,
-0.0075087468,
-0.0236200877,
-0.0178847313,
-0.0050881971,
-0.0206104815,
-0.0208572652,
-0.0050342060,
-0.0070499512,
-0.0097291833,
-0.0012832518,
-0.0122588109,
-0.0149689130,
0.0020522515,
-0.0144241992,
-0.0159152988,
-0.0017580163,
-0.0083370777,
-0.0025662596,
0.0103664342,
-0.0066980338,
-0.0065826485,
0.0099905953,
-0.0052752024,
-0.0146396067,
-0.0006537590,
-0.0069096265,
-0.0123198004,
0.0124554262,
0.0066597629,
-0.0022529121,
0.0199727155,
0.0119005442,
-0.0020251675,
0.0067745354,
0.0026904037,
-0.0019605053,
0.0030322727,
0.0019884708,
-0.0063851625,
0.0110008670,
0.0142130340,
0.0032894039,
0.0096863890,
0.0122171454,
0.0065878644,
0.0117140245,
0.0055419044,
-0.0053548715,
0.0131622320,
0.0103201205,
0.0040229755,
0.0129088843,
0.0117465463,
0.0009547466,
0.0068214186,
0.0058418661,
-0.0113405744,
-0.0047577769,
0.0116049927,
-0.0061910669,
-0.0012755650,
0.0144488905,
0.0010663961,
0.0050413730,
0.0140979998,
-0.0057489211,
-0.0021662267,
0.0023460800,
-0.0095151206,
-0.0069773453,
-0.0023106628,
-0.0059431181,
-0.0018540609,
0.0060867444,
-0.0005839138,
-0.0037757365,
0.0031616418,
0.0022036782,
-0.0086919703,
-0.0037660555,
-0.0065009552,
-0.0073110708,
0.0043852376,
-0.0077251615,
-0.0090312222,
0.0048308442,
-0.0018772807,
-0.0113094542,
-0.0070621516,
-0.0085633881,
-0.0219950937,
-0.0067283101,
-0.0038800414,
-0.0192159489,
0.0047683707,
0.0055864267,
-0.0151639078,
-0.0029320864,
0.0013870017,
-0.0157906301,
-0.0097813699,
-0.0149673671,
-0.0163960308,
-0.0042304858,
-0.0039979815,
-0.0150000025,
-0.0099252034,
-0.0004153207,
-0.0053045573,
-0.0063056923,
-0.0032290269,
-0.0140545703,
-0.0100722704,
-0.0053406088,
-0.0153629221,
-0.0144922407,
-0.0050766016,
-0.0057458198,
0.0015589604,
0.0077273045,
-0.0131487027,
-0.0081986925,
0.0073859291,
-0.0058902432,
-0.0146176098,
0.0020053587,
-0.0015725387,
-0.0066431034,
0.0121661359,
0.0043815803,
-0.0088491887,
0.0160195231,
0.0062172990,
-0.0053843847,
0.0050667771,
0.0046997308,
-0.0000112247,
0.0089256857,
0.0079861870,
0.0013101340,
0.0133084795,
0.0102937603,
-0.0023573271,
0.0092088487,
0.0156200817,
-0.0005935529,
0.0097271092,
0.0121508576,
0.0020275926,
0.0203476325,
0.0124098044,
-0.0009579185,
0.0134023232,
0.0151168639,
0.0009049155,
0.0088982116,
0.0117005082,
-0.0061867042,
0.0057749781,
0.0234786384,
0.0000162977,
0.0094919950,
0.0226455294,
0.0075749662,
0.0094889514,
0.0195189528,
-0.0033271885,
0.0036850923,
0.0109296534,
-0.0019759403,
-0.0052066497,
0.0073853498,
0.0009638380,
0.0023468211,
0.0084262155,
-0.0019512126,
-0.0012144800,
0.0119450698,
-0.0036381709,
-0.0096863378,
0.0003844315,
-0.0028132829,
-0.0063075637,
0.0041214218,
-0.0124438806,
-0.0105391592,
0.0043937778,
-0.0097991014,
-0.0208473988,
-0.0048677428,
-0.0114845224,
-0.0201027840,
-0.0034494796,
-0.0024622388,
-0.0130436737,
0.0122488616,
-0.0019959523,
-0.0124662202,
-0.0031481050,
-0.0013098294,
-0.0135134440,
-0.0166271459,
-0.0112532414,
-0.0140663963,
-0.0006360188,
-0.0003357867,
-0.0054080226,
0.0051568458,
0.0079307221,
-0.0013252329,
-0.0060430225,
-0.0013814942,
-0.0096320324,
-0.0018920924,
0.0022385924,
0.0002009061,
0.0035488289,
0.0116913198,
0.0053764903,
0.0094426079,
0.0132516595,
-0.0012793491,
-0.0024106565,
0.0143322479,
-0.0022313772,
-0.0089954864,
0.0195038281,
0.0153005701,
0.0068743853,
0.0226129498,
0.0091995494,
0.0074729766,
0.0224622600,
0.0074271783,
-0.0003001938,
0.0154689988,
0.0037673514,
0.0061813486,
0.0122814896,
0.0089297425,
0.0069335708,
0.0148051614,
0.0125344545,
0.0012603148,
0.0124719096,
0.0101492135,
0.0028137616,
0.0030097999,
0.0053927838,
0.0000975202,
0.0144930286,
0.0046086884,
-0.0039007673,
0.0106031131,
0.0117563633,
-0.0050079520,
0.0034046927,
0.0079789953,
-0.0083577577,
-0.0015905820,
0.0101745147,
-0.0062084533,
-0.0031434700,
0.0138153499,
-0.0032281773,
-0.0018121894,
0.0056083836,
-0.0074180514,
-0.0057682814,
0.0062350533,
-0.0120357499,
-0.0157587454,
0.0054752389,
-0.0041599907,
-0.0092522502,
-0.0035452908,
-0.0059104706,
-0.0107650962,
-0.0008811537,
-0.0155188385,
-0.0185050834,
-0.0014133082,
-0.0117995134,
-0.0100597003,
0.0068568182,
-0.0024159602,
-0.0082123950,
0.0054558087,
-0.0085315071,
-0.0230455976,
0.0010327832,
-0.0119402166,
-0.0257711560,
-0.0037922859,
0.0014621905,
-0.0077302540,
0.0108406879,
0.0018278107,
-0.0120927747,
0.0046080011,
-0.0000643352,
-0.0196365193,
-0.0124421958,
-0.0101552214,
-0.0162475202,
-0.0058939052,
-0.0015871101,
-0.0104888286,
0.0003143336,
0.0026162365,
-0.0078900671,
-0.0053800391,
-0.0060544726,
-0.0192549042,
-0.0035963790,
0.0000261642,
-0.0141697945,
0.0060767783,
0.0091696866,
-0.0049637696,
0.0051509663,
0.0057658972,
-0.0072564753,
-0.0004632861,
0.0083143162,
-0.0063598976,
-0.0013896667,
0.0201126467,
0.0071059847,
0.0059077581,
0.0188244488,
0.0014136944,
0.0063652457,
0.0086937854,
-0.0051410450,
-0.0000059226,
0.0142800603,
0.0039477916,
0.0080359410,
0.0188144874,
0.0132378927,
0.0150234429,
0.0113351941,
0.0081307981,
0.0045111021,
0.0117337536,
0.0051228879,
-0.0001133717,
0.0090304688,
0.0094390139,
0.0078035649,
0.0172685906,
0.0127956318,
0.0069267717,
0.0164507814,
0.0169231910,
-0.0043401537,
0.0062048743,
0.0115085132,
-0.0071471464,
0.0112521974,
0.0154992091,
-0.0067682955,
0.0077310181,
0.0125099104,
-0.0096640633,
-0.0000362396,
-0.0024422435,
-0.0080350935,
-0.0016126633,
-0.0051772157,
-0.0157232229,
-0.0027336590,
0.0022630629,
-0.0067944382,
-0.0133239562,
-0.0080731772,
-0.0146737825,
-0.0145507967,
-0.0145024024,
-0.0239136815,
-0.0151832206,
-0.0054751174,
-0.0176147260,
-0.0126207937,
-0.0058444580,
-0.0118684946,
-0.0153661715,
-0.0073874258,
-0.0195818059,
-0.0210235789,
-0.0021561168,
-0.0125451991,
-0.0295001362,
-0.0051116715,
-0.0046925345,
-0.0178625472,
-0.0022988741,
-0.0103651742,
-0.0189083237,
-0.0044797063,
-0.0086143296,
-0.0198270120,
-0.0031289072,
-0.0054990258,
-0.0114122136,
0.0024767590,
0.0040178807,
-0.0078430586,
0.0010896522,
0.0041739754,
-0.0105791157,
-0.0027961521,
0.0021134785,
-0.0080587687,
0.0104651023,
0.0097985957,
0.0004065097,
0.0193934627,
0.0264199376,
0.0058434205,
0.0142480331,
0.0196366962,
0.0009071465,
0.0113576548,
0.0170589313,
-0.0032397625,
0.0130780283,
0.0261631776,
0.0040122336,
0.0081570549,
0.0225334410,
0.0090482244,
0.0090070106,
0.0113540990,
0.0011761411,
0.0039101415,
0.0159754008,
0.0012345448,
0.0027046655,
0.0135708768,
0.0061893486,
0.0033934405,
0.0104395710,
-0.0006797562,
-0.0005256551,
0.0101462239,
-0.0058157411,
-0.0028032737,
0.0089676995,
-0.0022818220,
-0.0004023409,
0.0113262571,
0.0006091423,
-0.0045654080,
0.0121890185,
-0.0005365588,
-0.0110743530,
0.0035605303,
0.0015812808,
-0.0096823527,
0.0120735876,
0.0001048089,
-0.0153817572,
0.0047608395,
-0.0010361017,
-0.0143817337,
-0.0094399992,
-0.0080335056,
-0.0123572825,
-0.0005187969,
-0.0111274607,
-0.0111545697,
-0.0023941239,
-0.0006168690,
-0.0076929536,
-0.0027344506,
0.0015618257,
-0.0051352512,
-0.0034326816,
-0.0047235498,
-0.0088919653,
-0.0019174402,
0.0022551902,
-0.0064206021,
0.0026980883,
0.0111924848,
0.0022145659,
0.0021637618,
0.0060543227,
-0.0056193061,
-0.0035178114,
0.0110400803,
-0.0072595747,
-0.0049063070,
0.0172549412,
0.0029439966,
0.0010894712,
0.0107822428,
-0.0019103190,
0.0016189679,
0.0059832018,
-0.0045461962,
-0.0051805852,
0.0040926756,
0.0026727945,
0.0022010175,
0.0099995676,
0.0026303940,
-0.0029643499,
0.0109104514,
0.0019816724,
-0.0057995385,
0.0018024944,
0.0039293431,
0.0083419206,
0.0130298743,
0.0026523597,
0.0061242906,
0.0174635574,
0.0050473358,
-0.0060681305,
0.0065653655,
0.0090294024,
-0.0037927434,
0.0071393787,
0.0081225662,
-0.0053849556,
0.0110259410,
0.0111217322,
-0.0085834134,
0.0028148973,
0.0115344161,
-0.0043292218,
0.0022270305,
0.0079731373,
-0.0030385195,
0.0073254742,
0.0079431226,
-0.0070543126,
-0.0032647150,
0.0064729527,
-0.0023776125,
0.0003697189,
0.0074110348,
-0.0054272795,
0.0024342111,
0.0119234957,
-0.0034357682,
-0.0021989525,
0.0077978382,
-0.0062525268,
0.0054274695,
0.0107408427,
-0.0076277517,
0.0005969709,
0.0125737693,
-0.0077286665,
-0.0151789570,
0.0066504749,
-0.0085093994,
-0.0089673307,
0.0034179525,
-0.0104811210,
-0.0085525131,
0.0093988096,
-0.0104172444,
-0.0175328255,
-0.0079752114,
-0.0121179586,
-0.0202330109,
-0.0063222176,
-0.0104053309,
-0.0137161938,
-0.0007912725,
-0.0110914838,
-0.0166041255,
-0.0048870849,
-0.0116162803,
-0.0207774155,
-0.0098466016,
-0.0173032060,
-0.0133658014,
0.0023715044,
-0.0072467243,
-0.0156544670,
-0.0007973013,
-0.0056340331,
-0.0180008709,
-0.0057798568,
-0.0157325473,
-0.0242686868,
-0.0045277067,
-0.0030527185,
-0.0154559417,
-0.0010189025,
-0.0001210257,
-0.0085055158,
0.0013516356,
-0.0043358137,
-0.0174873304,
-0.0086063687,
-0.0081057595,
-0.0140230656,
-0.0081749083,
0.0017655087,
0.0026781261,
0.0040790197,
0.0056134770,
-0.0016928317,
0.0083309459,
0.0063017607,
-0.0023238831,
-0.0042197169,
0.0068371054,
0.0018474601,
0.0100483056,
0.0116928844,
0.0039784675,
0.0126409633,
0.0179364476,
0.0068392321,
0.0033599103,
0.0187858883,
0.0071654893,
0.0012830158,
0.0172165148,
0.0072077587,
0.0064541535,
0.0260793883,
0.0027685789,
0.0016827653,
0.0151874544,
0.0047217524,
0.0030285483,
0.0032649727,
0.0032042456,
0.0039440817,
0.0130006727,
0.0023529537,
0.0048893527,
0.0065934714,
0.0104548233,
-0.0025140429,
0.0055695381,
0.0008880468,
-0.0079076681,
0.0084068477,
0.0044454113,
-0.0020199923,
0.0070853736,
0.0006998781,
0.0003735911,
0.0056428211,
-0.0021963138,
-0.0155444592,
0.0037352496,
0.0050406391,
-0.0136287324,
-0.0085903639,
0.0026507021,
-0.0092097437,
-0.0062182685,
-0.0031245383,
-0.0131712956,
-0.0094585810,
-0.0011796125,
-0.0137100685,
-0.0118858544,
0.0029810104,
-0.0063119587,
-0.0119019002,
-0.0004675398,
-0.0077170362,
-0.0085051972,
0.0036950011,
-0.0112499008,
-0.0111156348,
0.0031209127,
-0.0040094559,
-0.0072094603,
0.0024575540,
-0.0022200800,
0.0036005070,
0.0149428900,
-0.0013836148,
0.0000896893,
0.0106429998,
0.0022305553,
-0.0105638579,
0.0101978434,
0.0003631567,
-0.0090560829,
0.0156458504,
0.0056894757,
-0.0041300878,
0.0178912301,
0.0069724843,
0.0002464924,
0.0159406066,
0.0063519003,
0.0046215048,
0.0169910751,
0.0099574318,
0.0007229163,
0.0108576491,
0.0185512416,
0.0072558606,
0.0129494444,
0.0084732175,
0.0057396786,
0.0179166198,
0.0140358554,
-0.0019005769,
0.0110998899,
0.0122104045,
0.0051743113,
0.0152559355,
0.0162153561,
0.0022898081,
0.0169255938,
0.0172919147,
-0.0025045914,
0.0081195859,
0.0141683454,
-0.0011795763,
0.0069824364,
0.0115287350,
0.0061868173,
0.0066283429,
0.0181615856,
-0.0056741131,
0.0033109530,
0.0106762527,
-0.0051259939,
0.0016613567,
0.0078791454,
0.0002083209,
0.0095142024,
0.0104344254,
0.0051866476,
0.0022310691,
0.0065757562,
-0.0010110986,
0.0018483261,
-0.0014834570,
-0.0056248670,
-0.0025885259,
0.0035473178,
-0.0011121731,
-0.0053618853,
0.0044730250,
0.0015565548,
-0.0070631588,
0.0003564580,
-0.0070640147,
-0.0135879181,
-0.0013695488,
-0.0108472360,
-0.0236578993,
0.0031685093,
-0.0012747244,
-0.0165036470,
-0.0054029697,
-0.0083596725,
-0.0180090331,
-0.0072540226,
-0.0196756646,
-0.0215714388,
-0.0135135753,
-0.0104606394,
-0.0153055266,
-0.0103786308,
-0.0092342347,
-0.0124931019,
-0.0102937836,
-0.0119065698,
-0.0224313512,
-0.0181932952,
-0.0105112232,
-0.0224590655,
-0.0147183761,
-0.0113888122,
-0.0143341664,
-0.0037219846,
-0.0057008681,
-0.0154399266,
-0.0110896640,
-0.0061887228,
-0.0176056772,
-0.0169725753,
-0.0065448452,
-0.0161961336,
-0.0152198737,
0.0063440790,
-0.0081904149,
-0.0132822655,
0.0061700149,
-0.0027895379,
-0.0087302588,
-0.0024487649,
-0.0071957000,
-0.0023192482,
0.0091249458,
-0.0035962774,
-0.0044788425,
0.0120962933,
0.0104304962,
-0.0006045850,
0.0068892790,
0.0023019845,
-0.0023165226,
0.0079287728,
0.0033475352,
-0.0013775304,
0.0143264513,
0.0110155884,
0.0032269233,
0.0178146195,
0.0108600585,
0.0027321600,
0.0178023260,
0.0095253633,
-0.0108335242,
0.0103560230,
0.0100980848,
-0.0081681227,
0.0113453576,
0.0150322840,
-0.0016440134,
0.0109636392,
0.0094669340,
-0.0061833970,
0.0012384077,
0.0016946195,
-0.0085370457,
-0.0049673561,
0.0053969137,
-0.0057791397,
0.0052269129,
0.0086329225,
-0.0073246360,
-0.0023533609,
0.0054870709,
-0.0079673911,
-0.0109259263,
-0.0078671547,
-0.0161961876,
-0.0018147535,
0.0034928203,
-0.0143298777,
-0.0083106589,
0.0060825730,
-0.0118868994,
-0.0123595390,
-0.0015241280,
-0.0178904440,
-0.0135309752,
0.0022659425,
-0.0096165165,
-0.0137244519,
0.0087919934,
-0.0015057649,
-0.0113336788,
0.0022987016,
-0.0085648000,
-0.0109973699,
-0.0009949928,
-0.0111334631,
-0.0084845200,
0.0030676161,
0.0004738051,
0.0009296649,
0.0067914976,
0.0046505681,
0.0021651257,
0.0020949701,
0.0014036010,
-0.0047525875,
0.0035335948,
0.0007897449,
-0.0008376706,
0.0085698804,
0.0114697106,
0.0058258516,
0.0151100336,
0.0126718394,
0.0029849811,
0.0089220414,
0.0152632268,
-0.0032428354,
0.0046512904,
0.0174766630,
0.0073499121,
0.0177584309,
0.0249711517,
0.0085185897,
0.0157695711,
0.0259730853,
0.0103038121,
0.0092418808,
0.0133448560,
0.0072159916,
0.0094526205,
0.0167587567,
0.0067760479,
0.0093680443,
0.0192202646,
0.0103287697,
0.0071607013,
0.0136934407,
0.0085909478,
0.0063760877,
0.0098981159,
-0.0009095141,
0.0057467343,
0.0167967025,
0.0060031032,
0.0041277134,
0.0146553051,
0.0057143182,
0.0030488740,
0.0114322435,
0.0026003995,
-0.0070417318,
0.0094561633,
0.0048346608,
-0.0085845981,
0.0042261714,
0.0065615494,
-0.0093008727,
0.0059457631,
0.0029675909,
-0.0076950439,
0.0012367951,
0.0052314289,
-0.0037578072,
-0.0022666664,
0.0060864240,
-0.0045018354,
0.0001105690,
0.0027920925,
-0.0106005371,
-0.0043833228,
0.0012122837,
-0.0146963168,
-0.0141174067,
-0.0006282387,
-0.0116345575,
-0.0013803851,
0.0034834456,
-0.0084016062,
0.0046082470,
0.0097717671,
-0.0096475296,
-0.0105842445,
0.0032444706,
-0.0138171250,
-0.0208841097,
0.0011135509,
-0.0127915107,
-0.0091118533,
0.0118071577,
-0.0068894168,
-0.0102725774,
0.0089654746,
-0.0053884331,
-0.0116881486,
-0.0021859652,
-0.0146597801,
-0.0101848692,
0.0007941294,
-0.0047186138,
-0.0128727462,
-0.0041458751,
-0.0070837634,
-0.0128549142,
-0.0033450518,
-0.0137449019,
-0.0206201039,
-0.0001118031,
-0.0075794626,
-0.0098563749,
0.0035634851,
-0.0007173044,
-0.0059109046,
0.0066603855,
-0.0058232015,
-0.0175165441,
0.0007086360,
-0.0022637418,
-0.0158616435,
-0.0053187185,
0.0049550738,
-0.0046708798,
0.0091089597,
0.0100158537,
-0.0025000866,
0.0146255642,
0.0107344436,
-0.0052300231,
0.0012501767,
0.0051985662,
-0.0040880325,
0.0008194599,
0.0035023862,
0.0019162188,
0.0081992876,
0.0106612863,
0.0034736251,
0.0057089757,
0.0107728885,
0.0058739772,
0.0023034967,
0.0052174465,
-0.0037788204,
0.0073634605,
0.0131812682,
0.0037020636,
0.0070737116,
0.0180018023,
0.0075279926,
-0.0010367141,
0.0114729172,
0.0000405897,
-0.0107457452,
0.0110170599,
0.0036691148,
-0.0038881404,
0.0112690171,
0.0065735630,
-0.0025317364,
0.0118598323,
-0.0041209995,
-0.0088311955,
0.0023194370,
-0.0039070025,
-0.0117565971,
-0.0033218635,
-0.0007415289,
-0.0035593936,
0.0012299035,
-0.0045105219,
-0.0133139193,
-0.0057314872,
-0.0111327227,
-0.0215471890,
-0.0130032618,
-0.0082477601,
-0.0162488408,
-0.0045636129,
-0.0045907535,
-0.0123490710,
-0.0016711596,
-0.0047725630,
-0.0228215083,
-0.0153461853,
-0.0033290081,
-0.0157222971,
-0.0187305696,
-0.0037914920,
-0.0120246960,
-0.0086373826,
0.0017851329,
-0.0115679912,
-0.0176957007,
-0.0025503729,
-0.0128282364,
-0.0164220892,
-0.0043093176,
-0.0108482465,
-0.0109505598,
0.0059405044,
0.0018501412,
-0.0073882104,
0.0035225158,
-0.0001314939,
-0.0084384391,
0.0023685754,
-0.0037307434,
-0.0061009382,
0.0090590063,
0.0032499610,
-0.0000184485,
0.0197745468,
0.0148494467,
0.0045563336,
0.0163287353,
0.0113266576,
-0.0009326951,
0.0145841707,
0.0140157444,
-0.0078692390,
0.0176521149,
0.0239469819,
0.0038292687,
0.0180039518,
0.0221669115,
0.0038263572,
0.0206935294,
0.0171012469,
0.0000901267,
0.0090777799,
0.0110649969,
0.0022842893,
0.0049765529,
0.0121814832,
0.0035212014,
0.0118876295,
0.0149298236,
0.0038928653,
0.0094638681,
0.0172035415,
-0.0019536885,
0.0024541046,
0.0113156419,
-0.0019348520,
0.0078424765,
0.0135604655,
-0.0014108199,
0.0030698767,
0.0156034008,
-0.0024403185,
-0.0047305231,
0.0095587485,
-0.0049055433,
-0.0079645142,
0.0146685801,
0.0031586944,
-0.0078092804,
0.0115906745,
0.0033425763,
-0.0033003013,
0.0003122085,
-0.0116329910,
-0.0125737730,
0.0044659944,
-0.0078901798,
-0.0109395981,
-0.0007090861,
0.0021519791,
-0.0019197038,
-0.0008262297,
-0.0019704453,
-0.0090064472,
-0.0033688650,
-0.0093474044,
-0.0115397852,
-0.0009993723,
0.0025413672,
-0.0061368519,
0.0064392788,
0.0053276238,
0.0000279875,
-0.0000039488,
0.0027901009,
-0.0174076445,
-0.0071706101,
0.0083949510,
-0.0074086487,
-0.0017386017,
0.0139431842,
0.0001368059,
0.0013899697,
0.0095276758,
-0.0080999257,
-0.0032345264,
0.0002338276,
-0.0112117231,
-0.0064903847,
-0.0004518221,
-0.0016532834,
-0.0006837487,
0.0060278475,
-0.0006036275,
-0.0021996086,
0.0052791224,
-0.0012941456,
-0.0104091214,
-0.0033496208,
-0.0035312055,
-0.0006366768,
0.0096732276,
-0.0028117471,
-0.0025756950,
0.0162836462,
0.0072754482,
-0.0003233738,
0.0087528871,
0.0052511906,
-0.0034536808,
0.0118027870,
0.0066424855,
-0.0119889146,
0.0089422278,
0.0124905426,
-0.0070613855,
0.0059400196,
0.0083010402,
-0.0015044009,
0.0046350076,
0.0036594672,
-0.0051176492,
0.0056745848,
0.0089472979,
-0.0053381622,
-0.0002425451,
0.0098959319,
0.0009740727,
0.0028153402,
0.0078566195,
-0.0038926965,
0.0014688568,
0.0097260941,
-0.0061737769,
0.0019165126,
0.0054341923,
-0.0045296191,
0.0043001762,
0.0138856228,
-0.0078149345,
-0.0074881199,
0.0068239737,
-0.0057870233,
-0.0154902088,
0.0028876867,
-0.0087352153,
-0.0118519180,
0.0112060728,
-0.0090120779,
-0.0160232615,
0.0076651033,
-0.0107351271,
-0.0224228594,
-0.0093141589,
-0.0178782195,
-0.0199311525,
-0.0087859323,
-0.0121238073,
-0.0167655405,
0.0018811875,
-0.0094733005,
-0.0210211780,
-0.0112104956,
-0.0091845598,
-0.0238841567,
-0.0085593034,
-0.0166539159,
-0.0191186108,
0.0008193550,
-0.0047064354,
-0.0174088012,
-0.0043339278,
-0.0060673333,
-0.0187326334,
-0.0032012407,
-0.0073156268,
-0.0270898044,
-0.0009117950,
0.0026983274,
-0.0146176657,
-0.0001437219,
0.0069339829,
-0.0085357418,
0.0006000543,
0.0037770707,
-0.0142112225,
-0.0027550117,
-0.0011693824,
-0.0072652758,
-0.0011671199,
0.0074439654,
0.0082640275,
0.0087987762,
0.0132395094,
0.0030216828,
0.0106213447,
0.0158892218,
0.0056288135,
0.0034158700,
0.0102334749,
