Filename,STFMK-20201105-LW19-1935_20201202_124447_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.009960,
0.0064292168,
0.0159187242,
0.0244797058,
0.0073345769,
0.0184808299,
0.0227978174,
0.0147268195,
0.0067747599,
0.0156409275,
0.0149326948,
0.0012310233,
0.0207265057,
0.0213931166,
0.0017523400,
0.0265084952,
0.0135316644,
-0.0013455711,
0.0169350896,
0.0113889184,
0.0023834528,
0.0097330762,
0.0006717575,
-0.0020215628,
0.0127309803,
0.0055783624,
0.0010724411,
0.0057177087,
0.0083959233,
0.0009255426,
0.0016079331,
0.0048089754,
-0.0087123308,
0.0010148647,
0.0008961658,
-0.0091333352,
-0.0017437013,
0.0000231120,
-0.0073253266,
0.0033181128,
0.0069384812,
-0.0121158045,
-0.0000507984,
0.0093352059,
-0.0108180214,
-0.0129117901,
0.0005825680,
-0.0033205464,
-0.0122497957,
0.0034432902,
-0.0188448317,
-0.0141710751,
0.0022335318,
-0.0183352027,
-0.0138904108,
-0.0027402139,
-0.0064285798,
-0.0114624221,
0.0004758892,
-0.0044070086,
-0.0043125399,
-0.0001176825,
-0.0053360071,
-0.0103150662,
-0.0039000195,
-0.0009273428,
-0.0127483103,
-0.0044492786,
-0.0048276372,
-0.0091623999,
0.0100664562,
0.0006739478,
-0.0049390169,
0.0066536386,
0.0058107874,
-0.0144946491,
-0.0027869581,
0.0024913030,
-0.0223312415,
0.0063861259,
0.0074215028,
-0.0072809039,
0.0101349205,
0.0072017722,
-0.0090400362,
-0.0003245796,
0.0012355780,
-0.0183697343,
-0.0035916234,
0.0032493672,
-0.0088054650,
-0.0008369015,
0.0090395855,
0.0015204436,
0.0067623397,
0.0067146798,
-0.0097763902,
0.0079977410,
0.0080195637,
-0.0072412104,
0.0029605306,
0.0084913187,
0.0013496014,
0.0100084618,
0.0115779750,
-0.0017463946,
0.0062386789,
0.0155911893,
-0.0032711313,
-0.0038821315,
0.0135380914,
-0.0000867106,
-0.0013592107,
0.0184735488,
0.0029888311,
0.0028172790,
0.0203336738,
-0.0014231842,
0.0033192718,
0.0128074232,
0.0007551409,
0.0041249315,
0.0137655195,
0.0048664561,
0.0076633329,
0.0159259960,
0.0103896968,
0.0059935823,
0.0115403486,
0.0103886519,
0.0069368910,
0.0105694048,
0.0033063460,
0.0036181437,
0.0148263536,
0.0081525436,
0.0031269290,
0.0158552844,
0.0116508538,
0.0067161098,
0.0081259087,
0.0014345912,
-0.0068774773,
0.0044584461,
0.0062282430,
-0.0137918824,
-0.0022667951,
0.0111737559,
-0.0070949225,
0.0047397143,
0.0045383032,
-0.0101807015,
0.0020993971,
-0.0009371964,
-0.0146847982,
-0.0064287032,
-0.0051375320,
-0.0100266142,
-0.0023882608,
-0.0047314190,
-0.0042556422,
-0.0041344478,
-0.0036385839,
-0.0153567260,
-0.0142673366,
-0.0068610450,
-0.0172455572,
-0.0144868623,
-0.0087305009,
-0.0141888531,
-0.0095798485,
-0.0007834297,
-0.0152162574,
-0.0106895110,
-0.0034598564,
-0.0147119211,
-0.0139366640,
-0.0011906611,
-0.0127429711,
-0.0176844653,
0.0015249092,
-0.0045164265,
-0.0120965876,
0.0002205140,
-0.0066660522,
-0.0104371663,
-0.0018372615,
-0.0045780698,
-0.0092438366,
0.0077061644,
-0.0012275206,
-0.0087013692,
0.0032458713,
0.0085369330,
0.0004267658,
0.0038744672,
0.0099297110,
0.0015047985,
0.0139751052,
0.0072569158,
-0.0036532327,
0.0059491717,
0.0114647709,
-0.0009621650,
0.0127633056,
0.0111442907,
0.0043077199,
0.0167642795,
0.0130472751,
-0.0048738322,
0.0093586128,
0.0151693020,
-0.0076142862,
0.0052002128,
0.0136787621,
-0.0020158077,
0.0075406400,
0.0143443411,
-0.0038309128,
0.0055126892,
0.0111992490,
-0.0057018204,
-0.0044473554,
0.0031635724,
-0.0097770002,
-0.0036194909,
0.0055840546,
-0.0097435173,
-0.0055644596,
0.0058387583,
-0.0067944713,
-0.0055949856,
-0.0024701664,
-0.0170023274,
-0.0056903060,
-0.0003726088,
-0.0162986387,
-0.0169958267,
0.0000487150,
-0.0144599993,
-0.0141436551,
-0.0078324117,
-0.0235591736,
-0.0212609228,
-0.0080133313,
-0.0206788518,
-0.0257587694,
-0.0005721509,
-0.0103921946,
-0.0184757300,
-0.0065811160,
-0.0132567547,
-0.0183847137,
-0.0088177361,
-0.0208132565,
-0.0193214994,
-0.0066765035,
-0.0101699606,
-0.0113309883,
-0.0033190642,
-0.0035504317,
-0.0085156700,
-0.0022046175,
-0.0019687074,
-0.0096163414,
-0.0049804328,
-0.0062061064,
-0.0099252090,
0.0004573721,
-0.0003630934,
-0.0048485869,
0.0131192440,
0.0056315027,
-0.0007667841,
0.0049185054,
0.0060452237,
-0.0052732038,
-0.0003567880,
0.0068621458,
-0.0030195515,
0.0110998973,
0.0212900303,
0.0029748890,
0.0101257218,
0.0222309474,
0.0106952386,
0.0118707167,
0.0079270182,
0.0048102494,
0.0116981044,
0.0169166625,
0.0064647021,
0.0078041907,
0.0174163915,
0.0110928714,
0.0115929926,
0.0115075251,
0.0126864109,
0.0136435479,
0.0165380277,
0.0105468472,
0.0058247466,
0.0156058474,
0.0052643847,
0.0058679977,
0.0136736147,
0.0050486508,
0.0104965689,
0.0160424858,
0.0068539726,
0.0010907580,
0.0205163881,
0.0090314196,
-0.0070155743,
0.0098136766,
0.0134215485,
0.0007917417,
0.0098787760,
0.0056796251,
-0.0012397852,
0.0118473489,
0.0064126966,
0.0001686942,
0.0032595384,
0.0023163278,
-0.0009092013,
0.0057214098,
0.0063194125,
-0.0050425157,
-0.0022386792,
0.0101236673,
-0.0052457727,
-0.0059952503,
-0.0056341030,
-0.0100019863,
0.0018180300,
0.0039442112,
-0.0097240405,
0.0018316116,
0.0102356281,
-0.0075642527,
-0.0033423710,
0.0033136050,
-0.0087532224,
-0.0108672641,
0.0016383502,
-0.0127422027,
-0.0126736797,
0.0099001359,
-0.0103673059,
-0.0094745643,
0.0041445578,
-0.0094751446,
-0.0074866097,
0.0013395831,
-0.0202180184,
-0.0184312202,
-0.0022001474,
-0.0071100146,
-0.0146617126,
-0.0017846382,
-0.0130835930,
-0.0060643479,
0.0006486383,
-0.0116230063,
-0.0169994105,
-0.0071884766,
-0.0094390828,
-0.0119219422,
0.0009430873,
-0.0090446295,
-0.0052236682,
0.0101467865,
0.0003644981,
-0.0097673768,
0.0066762799,
-0.0016607145,
-0.0152670853,
0.0043595117,
-0.0044432124,
-0.0059614885,
0.0118654389,
0.0035436004,
-0.0049540168,
0.0123884240,
0.0128479693,
-0.0011574790,
0.0073401118,
0.0018459304,
-0.0003806070,
0.0036034894,
0.0050366875,
0.0022562908,
0.0117263235,
0.0157976691,
0.0088555869,
0.0150272604,
0.0134758297,
0.0072271647,
0.0080999387,
-0.0000020504,
-0.0038163988,
0.0072834124,
0.0137343621,
0.0038123028,
0.0111888992,
0.0165059082,
0.0077770930,
0.0094449809,
0.0128719844,
-0.0065858904,
-0.0066062994,
0.0134068271,
-0.0060670367,
0.0009762681,
0.0093418565,
-0.0041628247,
0.0033683844,
0.0097621577,
-0.0011296717,
-0.0058527500,
-0.0000000814,
-0.0055630989,
-0.0059928838,
-0.0036893589,
-0.0078842659,
-0.0070664175,
0.0012077166,
-0.0100205475,
-0.0174427200,
-0.0059383865,
-0.0096047372,
-0.0212197378,
-0.0112085585,
-0.0203987863,
-0.0159595162,
-0.0062109972,
-0.0148637742,
-0.0131202005,
-0.0026532684,
-0.0045914692,
-0.0209465809,
-0.0078583732,
-0.0110869249,
-0.0204543192,
-0.0118078031,
-0.0078888386,
-0.0204777550,
-0.0048657400,
0.0016044043,
-0.0155763905,
-0.0055184150,
-0.0038528140,
-0.0127572510,
-0.0046368544,
-0.0072324830,
-0.0121066328,
-0.0104444791,
-0.0001356004,
-0.0055074324,
-0.0053761895,
0.0032310376,
-0.0021913252,
-0.0038400055,
0.0040917885,
-0.0057366528,
-0.0070567681,
0.0040305820,
-0.0024522194,
-0.0009994027,
0.0108743655,
0.0004629429,
0.0099792648,
0.0169673115,
0.0044829412,
0.0003355087,
0.0192675460,
0.0087397275,
-0.0044907192,
0.0135935973,
0.0113309724,
0.0059092371,
0.0227953512,
0.0140574872,
0.0047033639,
0.0225372799,
0.0153289782,
0.0021053841,
0.0173797011,
0.0111966757,
0.0013954840,
0.0134114549,
0.0101750661,
0.0014320612,
0.0147138387,
0.0114066061,
0.0019600710,
0.0149787460,
0.0107685393,
0.0014891105,
0.0125022801,
0.0063571185,
-0.0014574494,
0.0149414400,
0.0120990621,
-0.0020265547,
0.0138112437,
0.0159998238,
0.0004502296,
0.0115733305,
0.0122709442,
-0.0078053628,
0.0050699664,
0.0127806235,
-0.0019114336,
0.0012973256,
0.0079819355,
-0.0026260233,
0.0060732174,
0.0103353793,
-0.0069080582,
-0.0032669581,
0.0102931522,
-0.0064193946,
-0.0008908049,
-0.0047361436,
-0.0009076335,
-0.0005084270,
-0.0037997863,
-0.0052284030,
-0.0041776597,
0.0007387395,
-0.0059271343,
-0.0076842490,
0.0029682992,
-0.0021883978,
-0.0026142909,
0.0050215679,
-0.0040266160,
-0.0011365061,
0.0068090223,
-0.0027890671,
-0.0167001244,
0.0009930618,
-0.0042150966,
-0.0147771453,
0.0016568288,
-0.0029111912,
-0.0080845328,
0.0058354884,
-0.0004950393,
-0.0114322491,
-0.0012932101,
-0.0071342625,
-0.0092417551,
-0.0084018745,
-0.0041031796,
-0.0081871226,
-0.0011043190,
0.0016207860,
-0.0070611108,
0.0018415699,
-0.0020720707,
-0.0089621274,
-0.0035352688,
-0.0040548705,
-0.0093086958,
0.0011581408,
0.0020928925,
-0.0040772832,
0.0018912137,
0.0070236782,
0.0042809644,
0.0071213366,
0.0100408262,
-0.0022217929,
0.0042602443,
0.0198942963,
-0.0009653365,
-0.0026008645,
0.0157353114,
0.0046551023,
0.0017985166,
0.0125996657,
0.0017092251,
0.0074835750,
0.0127664013,
0.0047014682,
0.0025239692,
0.0164437369,
0.0060232519,
0.0074828141,
0.0085104443,
0.0088437423,
0.0047357380,
0.0144892633,
0.0073327674,
-0.0015803763,
0.0065582711,
0.0080202557,
0.0009411965,
0.0054906160,
0.0079313498,
0.0017047803,
0.0170352869,
0.0129645932,
-0.0011654008,
0.0171914715,
0.0092210630,
-0.0049820845,
0.0025431323,
0.0051149474,
-0.0134096760,
-0.0002178345,
0.0090571949,
-0.0133871753,
-0.0066080987,
0.0060066809,
-0.0116264243,
-0.0059898049,
-0.0069829151,
-0.0172142405,
-0.0113569796,
-0.0014351800,
-0.0224023517,
-0.0193227772,
-0.0059323059,
-0.0160456523,
-0.0179403387,
-0.0102814706,
-0.0221320707,
-0.0189726036,
-0.0097382292,
-0.0267759748,
-0.0177093633,
-0.0048981789,
-0.0170200095,
-0.0123299183,
-0.0027825332,
-0.0148943486,
-0.0135650150,
-0.0013729357,
-0.0210955180,
-0.0229081325,
-0.0025492995,
-0.0121907480,
-0.0215872489,
-0.0010156496,
-0.0074014212,
-0.0126365777,
0.0015640905,
-0.0105801020,
-0.0143919224,
-0.0037314279,
-0.0059640901,
-0.0103716142,
0.0011190128,
-0.0072031282,
-0.0030670580,
0.0059199240,
0.0050613210,
-0.0052285371,
0.0011754306,
0.0064995303,
0.0014132081,
0.0027831327,
-0.0037290324,
-0.0021177754,
0.0160597898,
0.0130734127,
0.0041009034,
0.0175048411,
0.0210003816,
0.0103800111,
0.0144254174,
0.0139858844,
0.0040761707,
0.0088514695,
0.0174727738,
0.0014304642,
0.0152722700,
0.0281385407,
0.0089240456,
0.0113486573,
0.0120145967,
0.0072571039,
0.0051950691,
0.0066045225,
-0.0032366391,
-0.0002051506,
0.0132846572,
0.0090494808,
0.0008370843,
0.0123990988,
0.0016461971,
0.0022094771,
0.0108928932,
-0.0066805352,
-0.0016926340,
-0.0011945502,
0.0001209488,
-0.0074671544,
0.0010125211,
-0.0050336253,
-0.0039638467,
0.0079037156,
-0.0042593242,
-0.0120868301,
0.0036181882,
-0.0029011117,
-0.0171651617,
-0.0073913909,
-0.0055419197,
-0.0183271095,
0.0001320858,
-0.0019903735,
-0.0206454862,
-0.0056641549,
0.0008685474,
-0.0177369099,
-0.0070512765,
-0.0140394783,
-0.0158872381,
-0.0023835937,
-0.0024274809,
-0.0095327366,
-0.0076058982,
-0.0000363477,
-0.0063404161,
-0.0085241646,
-0.0028623850,
-0.0119141042,
-0.0101154065,
-0.0038060984,
-0.0120211355,
-0.0013399600,
0.0077215014,
-0.0020952742,
0.0041048280,
0.0079330131,
0.0018032363,
-0.0030809678,
0.0039456920,
-0.0096111549,
-0.0210653357,
0.0045935703,
-0.0025542921,
-0.0097241765,
0.0120923668,
0.0075484910,
-0.0023598520,
0.0180671066,
0.0041368650,
-0.0136031527,
0.0033577178,
-0.0014872581,
-0.0101632057,
0.0017284231,
0.0040593869,
-0.0009733232,
0.0164766721,
0.0084080892,
-0.0075456602,
0.0092832353,
0.0057974178,
-0.0056899060,
0.0026967563,
0.0045437212,
-0.0012004306,
0.0181189701,
0.0098152822,
-0.0024242923,
0.0183590539,
0.0144564286,
-0.0014659570,
0.0073557748,
0.0135339480,
-0.0062361704,
0.0096604489,
0.0113985399,
-0.0063804626,
0.0118434625,
0.0176320970,
0.0006795276,
0.0086713536,
0.0118740415,
-0.0001226387,
0.0029166411,
0.0094786948,
-0.0021239670,
0.0027220165,
0.0088283289,
0.0066696345,
0.0079528503,
0.0166763384,
0.0063026287,
0.0109400563,
0.0127191190,
0.0037209517,
0.0009106909,
0.0088376887,
0.0007780123,
0.0054913573,
0.0135014616,
0.0085417172,
0.0098276315,
0.0196812768,
0.0065048994,
-0.0117371194,
0.0113991052,
0.0007714914,
-0.0173925515,
0.0033720396,
0.0030575916,
-0.0037717954,
0.0117098745,
0.0037338259,
-0.0079023028,
0.0042324634,
-0.0047352323,
-0.0167552568,
-0.0117697567,
-0.0131430309,
-0.0138340816,
-0.0067858025,
-0.0039836024,
-0.0055251508,
-0.0013334415,
0.0012154921,
-0.0123955663,
-0.0106239216,
-0.0082276659,
-0.0201563090,
-0.0112816263,
-0.0086606406,
-0.0140752774,
0.0016182419,
0.0004015286,
-0.0118769798,
-0.0067234868,
-0.0015445738,
-0.0167523939,
-0.0158479474,
0.0006052262,
-0.0160135143,
-0.0149909081,
0.0070687132,
-0.0059699151,
-0.0085519496,
0.0052174302,
-0.0055072946,
-0.0053522554,
0.0031611752,
-0.0106715076,
-0.0106391581,
0.0104148295,
-0.0007245782,
-0.0034615726,
0.0033857892,
0.0093135349,
0.0046266601,
0.0101371016,
0.0071732411,
0.0010461324,
0.0129018091,
0.0048084725,
0.0005757945,
0.0052610836,
0.0071051782,
0.0025119400,
0.0147456806,
0.0125677334,
0.0079465862,
0.0186884422,
0.0185627844,
-0.0026988313,
0.0082792360,
0.0154461889,
-0.0054185260,
0.0029210688,
0.0149528692,
-0.0034368262,
0.0126269972,
0.0213788245,
0.0000952435,
0.0049849423,
0.0157749876,
-0.0019268425,
-0.0011329905,
0.0029217871,
-0.0102932267,
-0.0049456125,
0.0096437093,
-0.0058168294,
-0.0004133085,
0.0092063574,
-0.0035486126,
0.0002950948,
0.0054562753,
-0.0145083060,
-0.0077891266,
0.0043289578,
-0.0144277923,
-0.0092893802,
0.0012058532,
-0.0124291014,
-0.0082994578,
0.0007639052,
-0.0174413361,
-0.0206155591,
-0.0014965343,
-0.0139397187,
-0.0231060218,
0.0011235571,
-0.0035528471,
-0.0115654282,
0.0023169084,
-0.0085362522,
-0.0139538115,
-0.0031182289,
-0.0145685477,
-0.0246522017,
-0.0069780070,
-0.0077265338,
-0.0103573240,
0.0017156068,
-0.0012683347,
-0.0026311658,
0.0071153794,
0.0027267521,
-0.0115267290,
-0.0007603774,
-0.0076588942,
-0.0054283934,
-0.0019529348,
0.0001955745,
-0.0036200439,
0.0096206479,
0.0075628161,
-0.0036516208,
0.0012842193,
0.0054652449,
-0.0108704362,
-0.0014379222,
0.0062996335,
-0.0059034117,
0.0060112569,
0.0216370281,
0.0017449728,
0.0059932279,
0.0123885069,
0.0045526498,
0.0040259757,
0.0023310496,
-0.0091989376,
0.0011238120,
0.0082169631,
0.0041828984,
0.0032995027,
0.0127244629,
0.0093248338,
0.0076588774,
0.0123515362,
0.0078293141,
0.0029345581,
0.0120441075,
0.0003650252,
0.0021948121,
0.0153690688,
0.0039206729,
0.0027069568,
0.0089055393,
0.0024810028,
0.0024801334,
0.0137179522,
0.0059566796,
-0.0085331975,
0.0133721568,
0.0141745023,
-0.0063409847,
0.0086301947,
0.0087252120,
-0.0054518990,
0.0122822877,
0.0074293143,
-0.0073860846,
0.0058222092,
0.0039058812,
-0.0011389904,
0.0049210289,
-0.0000614092,
-0.0070124213,
0.0046979315,
0.0085631674,
-0.0019145558,
-0.0017439340,
0.0072284415,
0.0006971447,
-0.0005435942,
-0.0010970043,
-0.0114952773,
-0.0027679252,
0.0024678144,
-0.0124101490,
-0.0038746640,
0.0034018522,
-0.0072701415,
-0.0079441685,
0.0009760739,
-0.0116662299,
-0.0122858714,
0.0050933016,
-0.0101913689,
-0.0162936598,
0.0096719796,
-0.0047351266,
-0.0134136025,
0.0011160552,
-0.0094810668,
-0.0130541418,
0.0012694213,
-0.0119703254,
-0.0201388709,
0.0032222681,
-0.0043664491,
-0.0151509121,
-0.0036807663,
-0.0055247573,
-0.0127786631,
0.0005949468,
-0.0097444709,
-0.0180057399,
0.0016317006,
-0.0061025978,
-0.0070659053,
-0.0006659486,
-0.0057444931,
-0.0150951007,
0.0066358829,
0.0016105290,
-0.0140343187,
0.0096920496,
0.0071577514,
-0.0044472786,
0.0057676672,
0.0052009076,
-0.0144857261,
0.0200963244,
0.0141251050,
-0.0026265499,
0.0120992642,
0.0156448893,
0.0085448651,
0.0148270885,
0.0097276401,
0.0027994930,
0.0095745139,
0.0128712235,
0.0077456394,
0.0167233851,
0.0196519084,
0.0126421275,
0.0200291350,
0.0240190849,
0.0127361044,
0.0137036331,
0.0089614084,
0.0022532791,
0.0146474894,
0.0214397572,
0.0123952152,
0.0137806851,
0.0219419263,
0.0102117788,
0.0148485266,
0.0188638829,
0.0031272969,
-0.0020142677,
0.0190491062,
0.0084506739,
0.0033237175,
0.0162102692,
0.0070722997,
0.0000498047,
0.0145229008,
-0.0011791127,
-0.0071507348,
-0.0000216560,
-0.0102733802,
-0.0092360638,
-0.0015115179,
-0.0049011121,
-0.0067380513,
0.0015927810,
-0.0036239745,
-0.0159341730,
-0.0059673558,
-0.0102250669,
-0.0182416216,
-0.0137106385,
-0.0173465516,
-0.0185109973,
-0.0023722425,
-0.0139717432,
-0.0200076215,
-0.0063329753,
-0.0101558873,
-0.0257968251,
-0.0161151588,
-0.0174867809,
-0.0231595002,
-0.0126329605,
-0.0058154394,
-0.0268096477,
-0.0062429914,
-0.0005938851,
-0.0162896700,
-0.0136217065,
-0.0118967872,
-0.0202203169,
-0.0121793430,
-0.0087926425,
-0.0196600799,
-0.0113527663,
-0.0022519438,
-0.0063075121,
-0.0065702666,
-0.0051624551,
-0.0048864987,
-0.0098090628,
-0.0000127910,
-0.0092195170,
-0.0112335254,
-0.0010170689,
-0.0052513275,
0.0003266530,
0.0037380569,
-0.0016566111,
-0.0018016426,
0.0106238751,
-0.0054830601,
-0.0084621673,
0.0060901185,
0.0036630197,
-0.0068491506,
0.0058400081,
0.0036445155,
-0.0033971306,
0.0168167092,
0.0072859470,
-0.0066946754,
0.0128455702,
0.0049208077,
-0.0083015775,
0.0021231479,
-0.0003830643,
-0.0065840785,
0.0070353369,
0.0010336482,
-0.0086429976,
0.0069077075,
0.0015394489,
-0.0083458349,
-0.0013182312,
-0.0021235025,
-0.0083459737,
0.0052598142,
-0.0001263698,
-0.0135429054,
0.0045171143,
0.0025366724,
-0.0082475077,
0.0027760705,
-0.0018113559,
-0.0148316119,
0.0016331424,
0.0025841203,
-0.0131314760,
-0.0000922311,
0.0081933420,
-0.0063527026,
0.0071213162,
0.0059414092,
-0.0081928037,
0.0022051225,
0.0072699739,
-0.0092351343,
-0.0075042038,
0.0028540089,
-0.0082261134,
0.0001188307,
-0.0011796729,
-0.0024064905,
0.0037811813,
0.0117319832,
-0.0034822500,
-0.0078859534,
0.0032561491,
-0.0097002834,
0.0019308580,
0.0025493095,
-0.0048892386,
0.0107113272,
0.0139280958,
0.0033770124,
0.0036018554,
0.0092270337,
-0.0023433405,
-0.0067547821,
0.0008259509,
-0.0000881667,
-0.0064890515,
0.0131948255,
0.0095496969,
0.0023008471,
0.0231374595,
0.0081543494,
-0.0019710097,
0.0091341753,
-0.0022965046,
-0.0055329571,
-0.0001106726,
-0.0067442618,
-0.0010821444,
0.0094530461,
0.0043185619,
0.0079635158,
-0.0007240102,
0.0114545142,
-0.0090760486,
0.0044436958,
0.0021311019,
-0.0109174279,
0.0046431869,
0.0079631861,
0.0039014409,
0.0148187838,
0.0093423510,
0.0095320055,
0.0152579276,
0.0178164281,
-0.0018795561,
0.0059107495,
0.0211003330,
0.0050057895,
0.0064501083,
0.0166518781,
0.0047655231,
0.0174226724,
0.0202254914,
0.0041133775,
0.0082127033,
0.0176117010,
0.0127336811,
0.0089158723,
0.0161414593,
0.0105028497,
0.0127955265,
0.0183207728,
0.0123954853,
0.0109176151,
0.0198956095,
0.0126017388,
0.0070212241,
0.0148083875,
0.0098541239,
0.0096615087,
0.0111168111,
0.0111045893,
0.0077684484,
0.0228038616,
0.0094398633,
0.0071908347,
0.0162141435,
0.0050027021,
-0.0007865340,
0.0101751080,
0.0103848996,
-0.0092433840,
0.0086985929,
0.0116492733,
-0.0063906303,
-0.0002310282,
0.0040331269,
-0.0128955757,
0.0000752614,
-0.0014627350,
-0.0228163805,
-0.0063878037,
-0.0027640476,
-0.0146235386,
-0.0139405625,
-0.0076518757,
-0.0186881628,
-0.0105335666,
-0.0082157282,
-0.0219714008,
-0.0121605126,
-0.0041920361,
-0.0231195632,
-0.0123596396,
-0.0054412540,
-0.0196079127,
-0.0082122087,
-0.0069262283,
-0.0244104955,
-0.0105486792,
-0.0029402480,
-0.0234342366,
-0.0176648032,
-0.0071529476,
-0.0166254900,
-0.0126514826,
0.0044211713,
-0.0123561937,
-0.0108939791,
0.0001304630,
-0.0128330374,
-0.0104975849,
-0.0056183995,
-0.0154754110,
-0.0094808340,
-0.0007037231,
-0.0102301072,
-0.0070295725,
-0.0026958587,
-0.0001032253,
-0.0087570446,
0.0016968723,
-0.0025330342,
-0.0009185473,
0.0048471694,
-0.0048853569,
-0.0050059636,
0.0108644031,
0.0055822944,
0.0017595511,
0.0097480407,
0.0042135371,
0.0093704909,
0.0144284787,
0.0049480307,
-0.0042714360,
0.0089861043,
0.0075825071,
-0.0050202329,
0.0083323466,
0.0133914361,
0.0040780730,
0.0120316111,
0.0069045001,
0.0004255740,
0.0082386350,
0.0022315930,
-0.0071896398,
-0.0004476582,
0.0024877656,
0.0017028687,
0.0030080420,
0.0041617514,
-0.0039293845,
0.0039174585,
0.0024233977,
-0.0041501047,
-0.0050605875,
0.0010079963,
-0.0083032511,
-0.0035156051,
0.0030374096,
-0.0071729249,
0.0004858015,
0.0074190153,
-0.0045086844,
-0.0011418260,
0.0035137858,
-0.0058443490,
-0.0070978049,
0.0068281339,
-0.0111982217,
-0.0153586511,
0.0057750260,
-0.0012154452,
-0.0166340303,
-0.0027507446,
-0.0083902888,
-0.0094915833,
-0.0048216376,
-0.0172798615,
-0.0139827849,
-0.0014429842,
-0.0079221195,
-0.0125628151,
-0.0044117705,
-0.0010133171,
-0.0092150876,
-0.0054675564,
-0.0066823470,
-0.0152297541,
-0.0037203787,
-0.0071867453,
-0.0121704759,
-0.0011226909,
0.0011451980,
-0.0010336393,
0.0059475051,
0.0026901378,
-0.0079150535,
0.0027794158,
0.0055397931,
-0.0124417655,
-0.0068030804,
0.0063568903,
-0.0061092898,
-0.0022390964,
0.0112454491,
-0.0029623290,
0.0000339966,
0.0123945549,
-0.0009661379,
-0.0021865692,
0.0053940965,
-0.0041598845,
-0.0055024591,
0.0109274015,
-0.0023255262,
-0.0033631600,
0.0156192156,
0.0026121226,
0.0019529852,
0.0123495432,
0.0059884046,
0.0039296243,
0.0139684882,
-0.0005308088,
0.0040777931,
0.0240600519,
0.0061407620,
0.0045442819,
0.0183652919,
0.0074737230,
0.0041741859,
0.0173730366,
0.0044026095,
-0.0031446507,
0.0222723149,
0.0079224482,
-0.0013937174,
0.0201329552,
0.0085134599,
0.0030055209,
0.0134823471,
0.0076029357,
0.0042965235,
0.0147948619,
0.0126310885,
0.0018200334,
0.0115063768,
0.0111870952,
0.0050074658,
0.0086341593,
0.0091665918,
0.0039633801,
0.0136636999,
0.0130281653,
0.0031520803,
0.0053992942,
0.0030862398,
-0.0014138723,
0.0101222005,
0.0058213957,
-0.0018103990,
0.0075048865,
0.0133264270,
-0.0038527357,
-0.0005243125,
0.0063891918,
-0.0064210175,
-0.0059558507,
0.0015826973,
-0.0115390578,
-0.0044518402,
0.0095661972,
-0.0111579411,
-0.0126517667,
-0.0013560727,
-0.0152452383,
-0.0116120148,
-0.0111836921,
-0.0190818310,
-0.0173825137,
-0.0031270045,
-0.0106481779,
-0.0091420934,
-0.0065325936,
-0.0062571205,
-0.0129570961,
-0.0088574812,
-0.0149278138,
-0.0176320039,
-0.0082060033,
-0.0126983356,
-0.0229020789,
-0.0033460231,
-0.0052245278,
-0.0084416503,
-0.0010804742,
-0.0009830806,
-0.0130655076,
0.0030106106,
-0.0000027335,
-0.0154089918,
-0.0003271039,
0.0021557128,
-0.0105543667,
0.0010117767,
0.0029569443,
-0.0132749639,
-0.0010224711,
0.0028573184,
-0.0086726695,
-0.0043661231,
0.0049533607,
0.0019409899,
0.0056750788,
0.0113534285,
0.0032317750,
0.0137797669,
0.0171278771,
0.0076223579,
0.0063493145,
0.0121146804,
0.0045716730,
0.0057349564,
0.0020089177,
0.0018165483,
0.0044288700,
0.0115632256,
0.0051345672,
0.0121609401,
0.0216620155,
0.0132860914,
0.0052126287,
0.0154012591,
0.0074987402,
-0.0041861325,
0.0099578137,
0.0028830860,
-0.0134020671,
0.0085163191,
0.0045678215,
-0.0099679511,
0.0024659208,
0.0005769638,
-0.0090744169,
0.0056258971,
0.0002399057,
-0.0135491490,
0.0006514911,
-0.0001832161,
-0.0132494029,
-0.0063566789,
-0.0061504822,
-0.0208628960,
-0.0067669717,
-0.0055089509,
-0.0229516327,
-0.0060609104,
-0.0082205478,
-0.0176860839,
-0.0021674850,
-0.0074135005,
-0.0226924662,
-0.0042667524,
-0.0051904265,
-0.0284794252,
-0.0162777752,
-0.0046504913,
-0.0250167139,
-0.0147055658,
-0.0108599020,
-0.0229171123,
-0.0092199529,
-0.0060300892,
-0.0248899385,
-0.0116587793,
-0.0058867759,
-0.0136156585,
-0.0149457427,
-0.0046379645,
-0.0111240521,
-0.0059719547,
0.0026873872,
-0.0053345133,
-0.0027376099,
0.0026777294,
-0.0019555513,
-0.0047233859,
-0.0015110174,
-0.0044826707,
-0.0018768150,
0.0068194326,
-0.0022964475,
0.0016350136,
0.0146679059,
0.0071730847,
-0.0018699256,
0.0105239060,
-0.0004380325,
-0.0031250648,
0.0072458927,
0.0008923903,
-0.0095837973,
0.0108486777,
0.0131321410,
-0.0015108529,
0.0125517705,
0.0069773807,
-0.0027573071,
0.0120282937,
0.0037396755,
-0.0068190717,
0.0046857810,
0.0061488226,
0.0083819972,
0.0053284126,
0.0047722710,
0.0043531689,
0.0101121478,
0.0090727992,
-0.0040999064,
0.0040873229,
0.0087916302,
-0.0018082801,
0.0034826037,
0.0080150599,
0.0041765724,
0.0119947214,
0.0107275341,
0.0022751889,
0.0077861128,
0.0192784537,
0.0056321770,
-0.0003818398,
0.0203467049,
0.0046349606,
0.0022513655,
0.0132161546,
-0.0004143791,
-0.0051949434,
0.0165790766,
0.0041654529,
0.0032363036,
0.0116788028,
0.0084574427,
0.0095559368,
0.0211821832,
0.0067726988,
0.0001495857,
0.0136837624,
0.0117274951,
0.0025995965,
0.0067975144,
0.0056411554,
0.0012508716,
0.0100379046,
0.0030576796,
-0.0036264432,
0.0041785450,
0.0089706508,
-0.0022342193,
0.0069573750,
0.0026520095,
0.0009039944,
0.0119901532,
0.0047646132,
-0.0101796817,
0.0000843430,
0.0134523772,
-0.0078346478,
-0.0095356051,
0.0074541094,
-0.0100055328,
-0.0053396365,
0.0046563880,
-0.0109432274,
-0.0071888668,
0.0059941411,
-0.0083634211,
-0.0124964546,
0.0041222265,
-0.0089699226,
-0.0102699129,
0.0023118122,
-0.0087892041,
-0.0146551114,
0.0042824838,
-0.0132315587,
-0.0158295203,
-0.0018081958,
-0.0133535555,
-0.0106239887,
0.0025848234,
-0.0086947614,
-0.0097483741,
0.0093025174,
-0.0046012574,
-0.0117805712,
0.0025069960,
-0.0049555078,
-0.0169015769,
0.0082564838,
-0.0022526672,
-0.0154062919,
0.0139220450,
0.0121431006,
-0.0074572437,
0.0070910100,
0.0076227952,
-0.0000383256,
0.0158564821,
0.0067436746,
-0.0005764389,
0.0181286745,
0.0160383321,
0.0090802629,
0.0166020095,
0.0135791469,
0.0117361639,
0.0126802465,
0.0154308435,
0.0104814069,
0.0147446413,
0.0182074178,
0.0091794170,
0.0162583012,
0.0189550426,
0.0106756687,
0.0149765899,
0.0215233006,
0.0038725045,
0.0126093142,
0.0207067952,
0.0007059719,
-0.0002849585,
0.0191996600,
0.0040078321,
0.0041030003,
0.0183141250,
0.0007294620,
0.0030679163,
0.0150680440,
0.0021952696,
-0.0011208713,
0.0019770036,
-0.0054276083,
-0.0061950022,
0.0060904683,
-0.0058213058,
-0.0064752279,
0.0042638551,
-0.0009601997,
-0.0116705848,
-0.0069514113,
-0.0117747933,
-0.0123619800,
-0.0115917549,
-0.0191017445,
-0.0184237659,
-0.0071814284,
-0.0088036265,
-0.0236497074,
-0.0112666553,
-0.0078624785,
-0.0225566346,
-0.0086985882,
-0.0113282250,
-0.0269888565,
-0.0106810695,
-0.0032242197,
-0.0281244777,
-0.0105676977,
-0.0050795958,
-0.0218552276,
-0.0134927202,
-0.0071743624,
-0.0230570622,
-0.0117994137,
-0.0096992385,
-0.0201438963,
-0.0103016142,
-0.0030243704,
-0.0051929615,
-0.0061100516,
0.0004272904,
-0.0062577962,
-0.0076887757,
0.0027887325,
-0.0109175947,
-0.0102103986,
-0.0042238384,
-0.0034283246,
0.0006899377,
0.0077108159,
-0.0012560921,
0.0054959068,
0.0131216124,
0.0024362598,
-0.0034653242,
0.0095693227,
0.0080576278,
-0.0028237246,
0.0148117086,
0.0110340901,
-0.0006221380,
0.0225742422,
0.0149241416,
-0.0009281228,
0.0124132028,
0.0142723434,
-0.0000406355,
0.0098287510,
0.0075083496,
-0.0019954396,
0.0125130098,
0.0136930132,
-0.0024448612,
0.0058038994,
0.0117128417,
-0.0015324764,
0.0051517980,
0.0064726491,
-0.0068867537,
0.0136106275,
0.0114957010,
-0.0070152204,
0.0117017841,
0.0102627054,
-0.0016557220,
0.0061446186,
0.0071021365,
-0.0120524215,
0.0034054294,
0.0114262663,
-0.0090437122,
0.0005806236,
0.0133697297,
-0.0083776489,
0.0034040376,
0.0109042590,
-0.0139651969,
-0.0040721926,
0.0062510506,
-0.0078760888,
-0.0055984110,
0.0038350888,
-0.0056836545,
-0.0030656727,
0.0006665484,
-0.0085930899,
-0.0045318417,
0.0044444883,
-0.0093354154,
-0.0103200963,
-0.0012656618,
-0.0081011662,
-0.0056752972,
-0.0063120350,
-0.0095919026,
-0.0042941016,
0.0090878746,
-0.0039994335,
-0.0115534291,
0.0032253116,
-0.0053654239,
-0.0167206489,
-0.0073391763,
-0.0095162643,
-0.0186727513,
0.0056173112,
0.0042114179,
-0.0095852949,
0.0069097984,
0.0072719082,
-0.0082425419,
-0.0010254402,
-0.0029332982,
-0.0163363293,
-0.0048407754,
-0.0090881307,
-0.0139545668,
0.0014387900,
0.0029573389,
-0.0009300639,
0.0018206668,
0.0029368568,
-0.0045778840,
0.0007144969,
0.0004739971,
-0.0091529619,
-0.0030330634,
0.0063734083,
-0.0020161546,
0.0057239835,
0.0042521181,
-0.0053713401,
0.0047772527,
0.0152885774,
-0.0053693941,
-0.0068685394,
0.0159955118,
0.0062635364,
0.0044524586,
0.0177723337,
0.0052919602,
0.0067568985,
0.0216206927,
0.0035463981,
0.0004171527,
0.0142606152,
0.0047747968,
0.0028542639,
0.0134621914,
0.0101325177,
0.0045293747,
0.0154748578,
0.0092812916,
0.0051414263,
0.0180758238,
0.0150519889,
0.0045009092,
0.0091223978,
0.0110918274,
0.0060666357,
0.0115415780,
0.0022175841,
-0.0026784539,
0.0137556084,
0.0113267694,
0.0043470049,
0.0135204829,
0.0089304605,
-0.0020066837,
0.0090392623,
0.0123305563,
-0.0094174445,
-0.0031532880,
0.0115729570,
-0.0060137818,
0.0029279315,
0.0081368294,
-0.0096871564,
-0.0002842197,
0.0050536003,
-0.0158227254,
-0.0136859445,
-0.0031457667,
-0.0119796265,
-0.0137435943,
-0.0030896552,
-0.0129517820,
-0.0103745051,
-0.0017171730,
-0.0200770572,
-0.0169173274,
-0.0044619390,
-0.0193397421,
-0.0193096288,
-0.0047516963,
-0.0177975893,
-0.0094297165,
0.0000979230,
-0.0168188196,
-0.0157732740,
0.0032013445,
-0.0117328409,
-0.0199860148,
-0.0001848942,
-0.0122336857,
-0.0131591354,
0.0054106624,
-0.0072637503,
-0.0158998519,
0.0077426145,
-0.0040981802,
-0.0133111291,
-0.0011980907,
-0.0065751695,
-0.0097214207,
0.0046741795,
-0.0006116854,
-0.0065083005,
0.0095350500,
0.0062212339,
0.0022772884,
0.0100828186,
0.0036244572,
-0.0018178278,
0.0088729132,
0.0032912982,
-0.0022178078,
0.0084659290,
0.0116264727,
0.0087464266,
0.0179692004,
0.0125572346,
0.0081960438,
0.0205175132,
0.0143964579,
-0.0037434942,
0.0106647974,
0.0166002978,
-0.0012450737,
0.0101821031,
0.0177663881,
0.0051197857,
0.0142634297,
0.0134373130,
0.0018702069,
0.0113050351,
0.0090463655,
-0.0014105561,
-0.0005972465,
0.0006298701,
0.0044566263,
0.0045959717,
0.0096615236,
-0.0015842707,
0.0014637656,
0.0075714551,
-0.0009521701,
-0.0040921047,
0.0022408129,
-0.0071484759,
0.0010087448,
0.0063561639,
-0.0064730360,
-0.0019219279,
0.0038242657,
-0.0061281854,
-0.0044835913,
0.0025322414,
-0.0067849038,
-0.0190154593,
0.0068977945,
-0.0096906731,
-0.0142898560,
0.0024941750,
0.0010666386,
-0.0112784430,
-0.0020974998,
-0.0107632652,
-0.0155376587,
-0.0063086855,
-0.0180229377,
-0.0194440577,
-0.0025027343,
-0.0106096463,
-0.0113221714,
-0.0095899915,
-0.0051788362,
-0.0105348136,
-0.0051401444,
-0.0106136417,
-0.0183580965,
-0.0126535036,
-0.0056873863,
-0.0154267075,
-0.0107777100,
-0.0071735810,
-0.0103054158,
0.0019646203,
-0.0047731660,
-0.0172771998,
-0.0081773149,
-0.0013716908,
-0.0161343589,
-0.0130931577,
-0.0012637081,
-0.0122769540,
-0.0093470281,
0.0036161994,
-0.0108255260,
-0.0111349914,
0.0019535609,
-0.0135494107,
-0.0141542358,
-0.0055254623,
-0.0150316013,
-0.0116580520,
0.0011297308,
-0.0071696015,
-0.0108939465,
0.0059325639,
-0.0044032005,
-0.0110912547,
-0.0017272419,
-0.0072469418,
-0.0078654438,
0.0092683891,
-0.0074253515,
-0.0024980404,
0.0141995493,
0.0051270491,
-0.0008396353,
0.0155689009,
0.0014148779,
0.0032393313,
0.0163070895,
0.0003100427,
-0.0056761317,
0.0159841552,
0.0091433125,
-0.0015689563,
0.0201937743,
0.0133429570,
0.0035512154,
0.0178636909,
0.0075462861,
0.0008105475,
0.0145464996,
0.0123421326,
0.0043156175,
0.0170953628,
0.0115676951,
0.0110972989,
0.0193370450,
0.0156874117,
0.0093674557,
0.0147420168,
0.0191045646,
0.0093370667,
0.0138367666,
0.0111604556,
0.0070120352,
0.0193664134,
0.0198308304,
0.0097875251,
0.0180025939,
0.0199397262,
0.0064545553,
0.0123707559,
0.0114419265,
-0.0013404427,
0.0044678049,
0.0133638224,
-0.0066276728,
0.0032253386,
0.0155494716,
0.0000930993,
-0.0000054979,
0.0013443753,
-0.0041810963,
-0.0023693484,
-0.0040091216,
-0.0142263304,
-0.0092237014,
0.0033908451,
0.0016486791,
-0.0071900710,
0.0011856295,
-0.0039539384,
-0.0052735298,
-0.0000690937,
-0.0112192370,
-0.0097380131,
0.0012028589,
-0.0070982124,
-0.0071247392,
0.0016847085,
-0.0000083090,
-0.0041145030,
0.0015335738,
-0.0094946688,
-0.0129824430,
-0.0037378315,
-0.0034360639,
-0.0168973058,
0.0025278458,
0.0076334081,
-0.0062611424,
0.0128771327,
0.0106804296,
-0.0099422792,
0.0039626770,
0.0041876351,
-0.0074442425,
0.0001555869,
0.0003126666,
-0.0012304103,
0.0091835009,
0.0072029242,
0.0017633324,
0.0080513386,
0.0161449388,
0.0073649739,
0.0043297843,
0.0100631695,
0.0082207955,
0.0126723312,
0.0150366416,
0.0040839408,
0.0138245607,
0.0155119170,
0.0066531021,
0.0099059641,
0.0130507592,
0.0040476788,
0.0093793459,
0.0136246812,
0.0069557698,
0.0045232745,
0.0211534835,
0.0085487617,
0.0002105691,
0.0175092015,
0.0080918921,
-0.0008143403,
0.0070250826,
-0.0009030724,
-0.0028737579,
0.0114602726,
0.0016981997,
-0.0080673182,
0.0058767847,
0.0044647176,
-0.0043282118,
0.0034609172,
-0.0024673806,
-0.0143884383,
0.0030076492,
-0.0002067420,
-0.0123463031,
0.0015904183,
-0.0061102398,
-0.0084406808,
0.0097635863,
-0.0062934081,
-0.0204698760,
-0.0013030587,
-0.0045820507,
-0.0227198768,
-0.0107463682,
-0.0114458138,
-0.0219208784,
-0.0021118843,
-0.0088928249,
-0.0238907784,
-0.0048388802,
-0.0049931798,
-0.0273117423,
-0.0136698736,
-0.0135844750,
-0.0229179189,
-0.0159891918,
-0.0141508868,
-0.0210059993,
-0.0100008380,
-0.0031269107,
-0.0130377226,
-0.0093989167,
-0.0020283486,
-0.0132924728,
-0.0076821120,
-0.0099924617,
-0.0180668719,
-0.0097453119,
-0.0041697789,
-0.0120181106,
-0.0029958957,
0.0017809024,
-0.0054717790,
-0.0014772161,
0.0024576876,
-0.0110750906,
-0.0122927325,
0.0015326579,
-0.0095749954,
-0.0109532764,
0.0067570363,
-0.0013048929,
-0.0005179720,
0.0102627873,
-0.0045549441,
-0.0086696399,
0.0020321710,
-0.0054309145,
-0.0106456699,
-0.0037447980,
-0.0033132150,
0.0033169601,
0.0103860926,
0.0057964730,
0.0030589881,
0.0094239973,
0.0090369256,
-0.0023583157,
0.0039631370,
0.0037721959,
-0.0016725289,
0.0094129508,
0.0038125790,
0.0006139851,
0.0128585771,
0.0119582890,
-0.0012986786,
0.0068322308,
0.0093235625,
-0.0028772964,
0.0033166681,
0.0083287023,
-0.0057420605,
0.0079199681,
0.0132569624,
-0.0044684354,
0.0005867727,
0.0128575927,
-0.0031554315,
0.0056278408,
0.0067787808,
-0.0001217354,
0.0067814980,
0.0117859431,
0.0008812564,
0.0002125340,
0.0096827419,
0.0056479070,
0.0051748217,
0.0091803037,
0.0011948876,
0.0008982010,
0.0098093972,
0.0032716161,
-0.0009257021,
0.0041719694,
0.0017708277,
0.0064027710,
0.0081873639,
-0.0043187556,
-0.0013105213,
0.0136180492,
-0.0017673139,
-0.0139397429,
0.0003151172,
-0.0002676220,
-0.0089424234,
0.0000805937,
0.0053014662,
-0.0070460602,
0.0084105674,
0.0023302021,
-0.0144856060,
-0.0048075761,
-0.0012500795,
-0.0153704062,
-0.0076882173,
-0.0013643207,
-0.0114247380,
0.0012042118,
0.0045284228,
-0.0110153425,
-0.0042551123,
0.0007538741,
-0.0115861828,
-0.0062435539,
-0.0031648364,
-0.0185447950,
-0.0052833324,
0.0034306303,
-0.0119740646,
-0.0020356358,
0.0051779118,
-0.0104696630,
0.0012368176,
0.0071237469,
-0.0161472559,
-0.0070903804,
0.0082361503,
-0.0050305538,
-0.0033843073,
0.0123198647,
0.0006652320,
0.0004198882,
0.0117113777,
-0.0040746969,
-0.0028585084,
0.0113888131,
0.0026867609,
-0.0001070569,
0.0168753918,
0.0082786959,
0.0080678491,
0.0189355295,
0.0136842290,
0.0129622351,
0.0194441173,
0.0089593986,
0.0079663154,
0.0213531498,
0.0135250334,
0.0126769152,
0.0191063359,
0.0148386229,
0.0171924550,
0.0240430515,
0.0121967848,
0.0074466881,
0.0194157977,
0.0211879835,
0.0050501642,
0.0146757541,
0.0118957665,
0.0050644507,
0.0242361762,
0.0190269798,
0.0017569530,
0.0127960443,
0.0137208635,
0.0045205662,
0.0101150312,
-0.0003686594,
-0.0063662287,
0.0040756701,
0.0067097321,
0.0003789895,
0.0006931666,
0.0034988162,
0.0001695900,
0.0011445449,
0.0008630880,
-0.0074523031,
-0.0052619018,
0.0009156673,
-0.0136062186,
-0.0102523891,
-0.0008332228,
-0.0102007519,
-0.0115354024,
-0.0059761661,
-0.0203253366,
-0.0133002652,
-0.0073082177,
-0.0191303585,
-0.0232143700,
0.0010585617,
-0.0110961488,
-0.0184945092,
-0.0029344251,
-0.0081485845,
-0.0181185603,
-0.0037250104,
-0.0202441737,
-0.0240593050,
-0.0124785686,
-0.0163444094,
-0.0199201405,
-0.0078363940,
-0.0129689816,
-0.0099687576,
-0.0010759201,
-0.0040029678,
-0.0143067958,
-0.0053244322,
-0.0065925601,
-0.0132934563,
-0.0133560179,
-0.0084257247,
-0.0118362289,
-0.0031657182,
-0.0038759080,
-0.0096690636,
0.0006901121,
0.0016984671,
-0.0097769778,
-0.0011117611,
0.0007206568,
-0.0093472190,
0.0000284341,
0.0112951640,
-0.0052096643,
-0.0017846959,
0.0159381125,
0.0026037330,
-0.0010323658,
0.0058716913,
-0.0050079171,
0.0020262401,
0.0099455807,
-0.0030690923,
-0.0029139265,
0.0149749555,
0.0046376600,
-0.0024864797,
0.0055943034,
-0.0017899552,
-0.0021757444,
0.0074204532,
-0.0014086163,
-0.0070513929,
0.0119094122,
-0.0013079435,
-0.0029706345,
0.0071105286,
-0.0022278507,
-0.0037323849,
0.0088389628,
-0.0056554242,
-0.0118635707,
0.0106091723,
0.0045896377,
-0.0120387645,
0.0091735758,
0.0036262735,
-0.0074435440,
0.0113501400,
0.0050544273,
-0.0126920808,
0.0067449426,
0.0056162607,
-0.0060056853,
0.0056306128,
0.0056705186,
-0.0047764410,
0.0059827808,
0.0065826229,
-0.0091825873,
0.0003706609,
0.0049284929,
-0.0073440187,
-0.0002510282,
-0.0049922429,
-0.0051878490,
0.0027085526,
0.0007269948,
-0.0161516406,
0.0013101661,
0.0055682338,
-0.0073692254,
-0.0008706632,
0.0024625710,
-0.0066468278,
-0.0005968359,
0.0032571519,
-0.0142669939,
-0.0125943394,
0.0099294866,
-0.0082360599,
-0.0054256925,
0.0063389284,
-0.0062569766,
-0.0056156730,
0.0022189503,
-0.0116679957,
-0.0119773019,
-0.0017386342,
-0.0081944671,
-0.0098221479,
-0.0028659916,
-0.0004526949,
-0.0013431606,
0.0008848918,
0.0005036966,
-0.0103811864,
0.0033742867,
0.0008058146,
-0.0080072246,
0.0021766135,
-0.0031109359,
-0.0025801908,
0.0107578821,
0.0032702659,
-0.0074416865,
0.0071572298,
0.0123934550,
0.0013631242,
0.0053169741,
0.0120055489,
0.0022709174,
0.0157462787,
0.0217178445,
-0.0045796572,
0.0100701945,
0.0237912536,
-0.0025837398,
0.0072780475,
0.0114455670,
0.0019426460,
0.0113054626,
0.0177747533,
0.0078046378,
0.0157768577,
0.0208425373,
0.0095888488,
0.0132912658,
0.0129263029,
0.0136472657,
0.0071312683,
0.0146253118,
0.0073048123,
0.0091808178,
0.0184688978,
0.0093901167,
0.0086258054,
0.0152896633,
0.0095622288,
0.0114208218,
0.0176894814,
0.0054687252,
0.0030639190,
0.0186004564,
0.0114486758,
-0.0045135189,
0.0091748303,
0.0131610371,
-0.0018552453,
0.0120707601,
0.0078716101,
-0.0103420746,
0.0046908953,
0.0063476656,
-0.0118483845,
-0.0041010114,
-0.0036046174,
-0.0115361894,
-0.0022594356,
-0.0034272531,
-0.0191184953,
-0.0065809884,
-0.0039065192,
-0.0206819642,
-0.0156411342,
-0.0076283878,
-0.0190092642,
-0.0093206568,
-0.0081281215,
-0.0201322716,
-0.0045389128,
0.0009259386,
-0.0213798285,
-0.0150374249,
-0.0039160200,
-0.0196107998,
-0.0184354559,
-0.0034246279,
-0.0217609555,
-0.0123221837,
0.0082700299,
-0.0116558988,
-0.0103075895,
0.0072812531,
-0.0071836775,
-0.0137926592,
0.0025225829,
-0.0137007972,
-0.0140525699,
0.0029808923,
-0.0072479020,
-0.0106289070,
0.0036873543,
0.0008715792,
-0.0050379327,
0.0065663415,
-0.0022169037,
-0.0095871985,
0.0057189018,
-0.0023682856,
-0.0049215574,
0.0054735509,
0.0022769661,
0.0047846911,
0.0172699243,
0.0086113904,
0.0022153093,
0.0204889029,
0.0132397320,
-0.0045534838,
0.0049391836,
0.0112463981,
-0.0007872594,
0.0146811679,
0.0182424784,
-0.0008643075,
0.0191649441,
0.0172443446,
0.0000684261,
0.0057297428,
0.0040361690,
-0.0039202948,
0.0025489656,
0.0005079406,
-0.0026871997,
0.0076563023,
0.0049429080,
0.0006222018,
-0.0021517186,
0.0056052818,
-0.0031115792,
-0.0026355670,
-0.0036048722,
-0.0099339411,
-0.0022285678,
0.0041180956,
-0.0057539754,
-0.0028759893,
0.0043709124,
-0.0039960607,
-0.0047417199,
0.0046375226,
-0.0099398950,
-0.0168813653,
0.0073587801,
-0.0046289912,
-0.0162245836,
0.0077925059,
-0.0015833339,
-0.0120502505,
0.0041609625,
-0.0100822896,
-0.0178068057,
-0.0016531849,
-0.0138431368,
-0.0209191181,
-0.0041125915,
-0.0061733131,
-0.0111122327,
-0.0006453495,
-0.0041122939,
-0.0104045412,
-0.0051684659,
-0.0066738566,
-0.0194083676,
-0.0096860398,
-0.0092620235,
-0.0144181112,
-0.0082668681,
-0.0049371058,
-0.0086512901,
0.0050704442,
0.0004232941,
-0.0100638513,
-0.0018767595,
0.0019766272,
-0.0135212475,
-0.0109757846,
0.0021333648,
-0.0155290421,
-0.0109730521,
0.0075793075,
-0.0106658954,
-0.0085184295,
0.0060285931,
-0.0076399460,
-0.0069572749,
0.0001071121,
-0.0107224043,
-0.0094447723,
-0.0004050258,
-0.0078068972,
-0.0116391201,
0.0032613347,
-0.0027275733,
-0.0106280344,
-0.0009118774,
-0.0068346513,
-0.0097106919,
0.0059529650,
-0.0042112954,
-0.0101518873,
0.0117922630,
0.0053184545,
-0.0003055322,
0.0128972726,
0.0000111017,
-0.0019294914,
0.0165291615,
0.0049417531,
-0.0131353457,
0.0099053774,
0.0116349068,
-0.0083740065,
0.0119094038,
0.0107946070,
-0.0018561904,
0.0140314996,
0.0137841562,
-0.0048330175,
0.0129087046,
0.0144355111,
0.0017594097,
0.0105095301,
0.0100687649,
0.0002098840,
0.0119103417,
0.0115609691,
0.0013014245,
0.0051619560,
0.0164099485,
-0.0003441452,
0.0112296538,
0.0142988991,
-0.0010895228,
0.0219124779,
0.0164769106,
0.0075229239,
0.0147845000,
0.0194440465,
0.0049768472,
0.0151926195,
0.0115688723,
0.0002108455,
-0.0024449285,
0.0140608652,
0.0002282608,
-0.0032690628,
0.0202046447,
0.0018748811,
-0.0000319169,
0.0124486797,
-0.0056562964,
0.0010070372,
0.0002062645,
-0.0170070883,
-0.0143289715,
-0.0041584745,
-0.0035170428,
-0.0089897336,
-0.0065573398,
-0.0024677056,
-0.0095036244,
-0.0009044062,
-0.0145498402,
-0.0192184951,
-0.0100789014,
-0.0113568930,
-0.0151139209,
-0.0049995068,
-0.0070263389,
-0.0087047517,
0.0032930970,
-0.0022831897,
-0.0150200427,
-0.0044733849,
-0.0012295984,
-0.0220396034,
-0.0087121613,
0.0002290783,
-0.0244860277,
0.0002035569,
0.0034648478,
-0.0152442148,
-0.0043242313,
0.0054199081,
-0.0126033258,
-0.0020446246,
-0.0059741186,
-0.0118380869,
0.0010871432,
0.0029008721,
-0.0035731201,
-0.0001705271,
0.0121688731,
0.0071831881,
0.0036287266,
0.0081160013,
0.0010784982,
0.0072917780,
0.0104411505,
-0.0036175665,
0.0066133691,
0.0130544491,
0.0085707176,
0.0117638474,
0.0167193562,
0.0096316542,
0.0116842017,
0.0204791576,
0.0116416514,
0.0023778144,
0.0185741186,
0.0164853428,
-0.0042104269,
0.0146925952,
0.0090093799,
0.0020827635,
0.0169881471,
0.0075365189,
0.0006999826,
0.0129318228,
0.0101314625,
-0.0066370196,
0.0036759111,
0.0036517363,
-0.0015833379,
0.0061321808,
0.0048733167,
-0.0060007726,
0.0080695925,
0.0087524708,
-0.0058985827,
0.0022456914,
0.0011517147,
-0.0127313891,
0.0082456395,
0.0002429590,
-0.0146133555,
0.0023846300,
0.0038709021,
-0.0123277642,
-0.0030806463,
-0.0017320351,
-0.0205866881,
-0.0025747891,
-0.0015141224,
-0.0222976282,
-0.0083050774,
0.0039378116,
-0.0162776969,
-0.0130368210,
-0.0012853340,
-0.0180061162,
-0.0109636458,
-0.0030608915,
-0.0167640932,
-0.0141279250,
-0.0022483210,
-0.0131127937,
-0.0101074297,
-0.0019585360,
-0.0117714591,
-0.0058717504,
0.0005374667,
-0.0149665419,
-0.0117131937,
-0.0027276368,
-0.0073325350,
-0.0094268071,
0.0055449400,
-0.0052288133,
0.0006389011,
0.0131695159,
-0.0081753982,
-0.0074050641,
0.0041417493,
-0.0085478518,
-0.0151575543,
0.0044561806,
-0.0010314608,
-0.0042876694,
0.0118272435,
0.0003545589,
-0.0020105559,
0.0057917051,
0.0014069409,
-0.0078624897,
-0.0018603872,
-0.0023333367,
-0.0021272285,
0.0106379632,
0.0038150384,
-0.0013194380,
0.0108260084,
0.0117215803,
0.0007435443,
0.0049701422,
0.0024752154,
-0.0008012975,
0.0093891211,
0.0042625461,
-0.0014171530,
0.0129868975,
0.0129066352,
0.0019984385,
0.0107169785,
0.0120280944,
0.0031460281,
0.0065565663,
0.0132213365,
-0.0070697139,
0.0065803789,
0.0184190962,
0.0001348333,
0.0046471199,
0.0113338511,
-0.0040855217,
0.0001467711,
0.0052019865,
-0.0099209026,
0.0020290038,
0.0054888283,
0.0015312427,
0.0008900848,
0.0082362033,
0.0041990625,
0.0008635486,
0.0077866479,
-0.0032917485,
-0.0058670719,
0.0015654692,
-0.0032390794,
-0.0063840947,
0.0004232152,
-0.0067121112,
-0.0000863705,
0.0040287087,
-0.0094842976,
-0.0076639396,
0.0004742387,
-0.0053641764,
-0.0142216673,
-0.0069008311,
-0.0090301502,
-0.0174990483,
-0.0027031337,
-0.0064671603,
-0.0177922249,
-0.0023066050,
-0.0010509307,
-0.0196710806,
-0.0095402086,
-0.0107485168,
-0.0182627086,
-0.0104708700,
-0.0132723171,
-0.0198720321,
-0.0046249242,
0.0009756241,
-0.0117298793,
-0.0089595756,
-0.0024017501,
-0.0173275247,
-0.0090319375,
-0.0114626437,
-0.0204577260,
-0.0100727156,
-0.0002139580,
-0.0133777838,
-0.0034569353,
0.0055978536,
-0.0116606811,
-0.0002496080,
0.0017642190,
-0.0183109771,
-0.0067858533,
0.0025911019,
-0.0062925415,
-0.0047143679,
0.0101176938,
-0.0015422859,
0.0043394682,
0.0148237413,
-0.0031603177,
-0.0028287910,
0.0145696830,
0.0057163038,
0.0011499291,
0.0167027656,
0.0072214371,
0.0124460096,
0.0214016642,
0.0126051353,
0.0115394872,
0.0222141333,
0.0153825022,
0.0071491059,
0.0163003020,
0.0111979358,
0.0106888507,
0.0230690371,
0.0127148218,
0.0157744456,
0.0300106760,
0.0198099855,
0.0124859298,
0.0226744749,
0.0164296068,
0.0079285037,
0.0204176810,
0.0107757933,
0.0007942461,
0.0257906877,
0.0177952945,
0.0073061269,
0.0205885880,
0.0120735401,
0.0071309945,
0.0167321954,
0.0070618456,
0.0017635616,
0.0051880078,
0.0047548721,
0.0029433747,
0.0073881978,
0.0077618654,
0.0016585267,
0.0055259867,
0.0082332892,
-0.0018841326,
0.0053571840,
0.0027053847,
-0.0060901041,
-0.0044740024,
-0.0021505661,
-0.0041118120,
0.0023621218,
0.0008595772,
-0.0113812312,
-0.0066010393,
0.0036835917,
-0.0130073084,
-0.0182128474,
-0.0007941605,
-0.0108414292,
-0.0091242911,
0.0056834514,
-0.0101834992,
-0.0114819482,
0.0049862191,
-0.0154948328,
-0.0149940597,
-0.0089258393,
-0.0123160128,
-0.0108365621,
-0.0034242999,
-0.0107329013,
-0.0072474894,
0.0029297732,
-0.0004637442,
-0.0067116483,
-0.0013404234,
0.0001543284,
-0.0082829073,
-0.0033730667,
-0.0063974550,
-0.0105802948,
0.0016273571,
-0.0015724468,
-0.0017182496,
0.0062661716,
0.0026104003,
-0.0020778393,
0.0092881266,
0.0006313861,
-0.0093820710,
0.0032716068,
0.0074248854,
-0.0064116768,
0.0004446670,
0.0131424190,
0.0020967261,
0.0085493121,
0.0111742225,
-0.0051304097,
0.0030750027,
0.0101198740,
-0.0026620154,
0.0003269507,
0.0065766908,
0.0026625935,
0.0019824686,
0.0090878513,
-0.0020448859,
-0.0021131439,
0.0082565788,
-0.0040565156,
-0.0042151855,
0.0085403416,
-0.0027686176,
-0.0022986108,
0.0060149264,
-0.0065538045,
0.0021247037,
0.0112672299,
-0.0090988763,
-0.0067849276,
0.0076464489,
-0.0056590894,
-0.0120553058,
0.0057227137,
-0.0065799481,
-0.0110638617,
0.0106991529,
-0.0025948754,
-0.0124049699,
0.0049075210,
-0.0040402520,
-0.0098317806,
0.0020383771,
-0.0067356108,
-0.0114594381,
0.0080455579,
-0.0014011707,
-0.0047138026,
0.0039457036,
-0.0010125593,
-0.0023617444,
0.0004769535,
-0.0040079649,
-0.0143161966,
-0.0021426803,
-0.0032625506,
-0.0124316337,
-0.0015231333,
-0.0006672153,
-0.0065298649,
0.0037970711,
0.0009470399,
-0.0115485117,
0.0055369507,
-0.0014012121,
-0.0183596313,
-0.0072757849,
0.0026468574,
-0.0109514082,
0.0031591032,
0.0065111578,
-0.0039377138,
0.0059903683,
0.0105555495,
-0.0119567290,
-0.0065260874,
-0.0063271583,
-0.0122238211,
-0.0119344499,
-0.0034096697,
-0.0032166752,
-0.0004067020,
0.0076680668,
-0.0047355932,
-0.0083539058,
-0.0045157745,
-0.0083680749,
-0.0098530771,
-0.0103598088,
-0.0146013917,
-0.0095063895,
0.0071604755,
0.0004477849,
-0.0037914913,
0.0059051290,
0.0016621978,
-0.0041569672,
0.0040930761,
-0.0057561556,
-0.0129099740,
0.0131952818,
0.0088723218,
-0.0060526822,
0.0157702491,
0.0166854672,
0.0045059999,
0.0109449737,
0.0068389028,
-0.0028071690,
0.0091700302,
0.0028592809,
-0.0016912200,
0.0102656279,
0.0135791190,
0.0135736410,
0.0183165800,
0.0191890970,
0.0168109052,
0.0153189441,
0.0153199295,
0.0028263801,
0.0099356119,
0.0131583028,
0.0071823895,
0.0137298480,
0.0143333320,
0.0150102666,
0.0222909842,
0.0212124400,
0.0085063921,
0.0127878971,
0.0187782664,
0.0091828136,
0.0037756129,
0.0201206189,
0.0080753667,
0.0074245743,
0.0235814117,
0.0097930813,
0.0050362223,
0.0132121379,
0.0044847755,
-0.0012249459,
0.0016955642,
-0.0067482339,
-0.0083230454,
0.0058497065,
0.0019339193,
-0.0113035645,
0.0049801106,
0.0014621404,
-0.0060040522,
-0.0048073623,
-0.0142069347,
-0.0209030136,
-0.0024080847,
-0.0146043245,
-0.0229102410,
-0.0026394113,
-0.0059184781,
-0.0133200074,
-0.0035268862,
-0.0118320892,
-0.0220592860,
-0.0064410334,
