Filename,STFMK-20201105-LW19-1935_20201202_124447_004.dat
-0.0121387690,
-0.0307527520,
-0.0098752594,
-0.0006205844,
-0.0181976985,
-0.0036134771,
-0.0002369523,
-0.0179105811,
-0.0023908291,
-0.0028603654,
-0.0231005345,
-0.0107477996,
-0.0031249849,
-0.0172617286,
-0.0077108741,
-0.0015193785,
-0.0049708327,
0.0021151637,
0.0082770782,
-0.0049908040,
-0.0017455495,
0.0044410857,
-0.0046429187,
-0.0028626267,
0.0044615129,
-0.0059663206,
0.0090665035,
0.0182879940,
0.0030286680,
0.0085785137,
0.0227900781,
0.0081719402,
0.0093568722,
0.0135515034,
0.0009936136,
0.0042107478,
0.0262001418,
0.0122896479,
0.0103398776,
0.0276298374,
0.0161150321,
0.0119303679,
0.0188246593,
0.0119619872,
0.0059126453,
0.0139464810,
0.0034529357,
0.0023074846,
0.0139389830,
0.0126910359,
0.0053860806,
0.0093402825,
0.0081327800,
0.0070528896,
0.0129468637,
0.0027407478,
-0.0024605657,
0.0065118610,
0.0047003264,
-0.0019193969,
0.0053806854,
0.0052811988,
-0.0082194731,
0.0030912182,
0.0017401003,
-0.0121730296,
-0.0068735788,
-0.0008602883,
-0.0134495357,
-0.0044642361,
0.0050007217,
-0.0126329297,
-0.0007386428,
0.0097790183,
-0.0158677399,
-0.0101619167,
-0.0082146861,
-0.0185792353,
-0.0200975090,
-0.0187563989,
-0.0215881765,
-0.0141475536,
-0.0078284713,
-0.0165370740,
-0.0143255647,
-0.0010796458,
-0.0078261867,
-0.0185690131,
-0.0088528628,
-0.0160549916,
-0.0132169705,
-0.0099572968,
-0.0200494174,
-0.0141942054,
-0.0019535425,
-0.0094619850,
-0.0122728283,
-0.0049060816,
-0.0123509159,
-0.0163872223,
-0.0026965165,
-0.0079884399,
-0.0216772184,
-0.0015472069,
0.0068062451,
-0.0094988514,
0.0008778051,
0.0031484130,
-0.0110212611,
-0.0063502840,
-0.0057437895,
-0.0210018437,
-0.0085732872,
-0.0055469149,
-0.0102263819,
-0.0059314999,
0.0024332809,
-0.0091417525,
-0.0046627508,
0.0027594494,
-0.0119278012,
-0.0095398920,
0.0038642089,
-0.0071878987,
-0.0004468511,
0.0069121402,
-0.0026598484,
0.0107722040,
0.0166172385,
-0.0062204096,
0.0030023023,
0.0177261345,
-0.0002025201,
-0.0030857360,
0.0125321327,
0.0009758422,
-0.0028369031,
0.0162923969,
0.0002677674,
-0.0035166596,
0.0177571550,
0.0029183468,
-0.0024678858,
0.0137462821,
0.0033948945,
-0.0028357271,
0.0135319624,
0.0022838819,
-0.0006824569,
0.0080331247,
0.0076937652,
-0.0035178333,
0.0094491458,
0.0101615628,
-0.0037709656,
0.0118261855,
0.0034951393,
0.0007308298,
0.0137893399,
0.0011508910,
-0.0007721936,
0.0161273014,
0.0065673692,
-0.0018068969,
0.0173009317,
0.0093436670,
-0.0033121081,
0.0080719003,
0.0077277008,
-0.0055770013,
0.0058234395,
0.0132595468,
0.0025212544,
0.0129318573,
0.0045662564,
-0.0080370242,
0.0009847407,
0.0029039474,
-0.0132567063,
-0.0163325965,
-0.0060856743,
-0.0047097676,
-0.0001584090,
0.0045325137,
-0.0046654111,
0.0014263111,
0.0064452896,
-0.0079378020,
-0.0083359731,
-0.0096399719,
-0.0151381940,
-0.0097951954,
-0.0025884926,
-0.0106202634,
-0.0041048736,
0.0047349646,
-0.0057693105,
-0.0146332895,
0.0000624429,
-0.0083856853,
-0.0186623614,
-0.0014918785,
-0.0020428200,
-0.0134696737,
0.0107029229,
0.0048385155,
-0.0095165754,
0.0060603321,
0.0028642146,
-0.0122885294,
-0.0024805658,
-0.0047913622,
-0.0153430821,
0.0023515183,
-0.0026165149,
-0.0056098467,
0.0056670611,
0.0099511500,
0.0061265705,
0.0103963306,
0.0082104318,
-0.0014378205,
0.0070425188,
0.0121399425,
0.0019677079,
0.0059901197,
0.0105144288,
0.0094064483,
0.0184381828,
0.0170499869,
0.0057808021,
0.0151216527,
0.0202287138,
0.0045389878,
0.0027551586,
0.0198244955,
0.0125044631,
0.0063437312,
0.0198151767,
0.0116297584,
0.0093720006,
0.0229109637,
0.0070132585,
0.0010346278,
0.0126925595,
0.0080518713,
0.0006697553,
0.0066737230,
0.0043415939,
0.0017971412,
0.0121472878,
0.0102416202,
-0.0048382385,
0.0076296031,
0.0091264620,
-0.0038243157,
0.0063741910,
-0.0029103898,
-0.0079132784,
0.0110508977,
0.0052646026,
-0.0073981234,
0.0060712956,
0.0029767049,
-0.0080964230,
0.0024931333,
0.0004621121,
-0.0205760170,
-0.0013530474,
0.0070810365,
-0.0222620443,
-0.0068945130,
0.0062304689,
-0.0198117848,
-0.0090902764,
-0.0036033907,
-0.0236698762,
-0.0121088838,
-0.0017229822,
-0.0221810509,
-0.0090112044,
0.0004885384,
-0.0118661448,
-0.0055863941,
-0.0009517772,
-0.0097732339,
-0.0076711942,
-0.0017010142,
-0.0166535694,
-0.0127983410,
0.0000271905,
-0.0079677440,
-0.0058414792,
0.0046917680,
-0.0040771398,
0.0012467899,
0.0137853343,
-0.0081915986,
-0.0115045365,
0.0050138393,
-0.0051257396,
-0.0177136138,
0.0068253395,
-0.0052551362,
-0.0048299944,
0.0188081190,
0.0036310160,
-0.0064593158,
0.0065860832,
-0.0019830142,
-0.0066375313,
-0.0027193460,
-0.0118238935,
-0.0121261030,
0.0035857693,
0.0079204114,
-0.0010275955,
0.0056199208,
0.0101541933,
0.0052479054,
0.0094020246,
-0.0008840049,
-0.0040318500,
0.0058092596,
0.0063989842,
-0.0033347658,
0.0084141307,
0.0131054688,
0.0043323771,
0.0088247955,
0.0106734242,
-0.0004754394,
0.0064363009,
0.0151224788,
-0.0084786983,
0.0039443667,
0.0185107142,
-0.0036134047,
0.0042131273,
0.0163679104,
0.0003806699,
0.0030867900,
0.0136242239,
-0.0042428141,
0.0020029736,
0.0070241322,
-0.0032173279,
0.0020198086,
0.0072898380,
0.0048032664,
0.0066343257,
0.0111251371,
0.0063761934,
0.0023834459,
0.0046404274,
0.0024982390,
-0.0057296124,
0.0011591956,
-0.0029637103,
0.0002383773,
0.0128604649,
0.0018404573,
-0.0006558278,
0.0124862706,
0.0059172087,
-0.0060597877,
-0.0019142290,
-0.0074926149,
-0.0173363257,
-0.0007524821,
-0.0003987757,
-0.0193033610,
-0.0019561215,
0.0038799113,
-0.0117947152,
-0.0060460642,
-0.0053949030,
-0.0160307139,
-0.0117760338,
-0.0100502968,
-0.0199993420,
-0.0123382136,
-0.0025191226,
-0.0144918831,
-0.0133967875,
-0.0044071288,
-0.0168543011,
-0.0139793735,
-0.0123609975,
-0.0258389674,
-0.0190480072,
-0.0061957487,
-0.0174354259,
-0.0107455924,
0.0013748923,
-0.0127333328,
-0.0052593015,
0.0033643954,
-0.0150463190,
-0.0167602152,
0.0027842203,
-0.0134635633,
-0.0143413637,
0.0050911331,
-0.0066546747,
-0.0084086861,
0.0141531732,
-0.0013924229,
-0.0104628094,
0.0095160892,
0.0041171405,
-0.0053041289,
0.0103359558,
0.0067107044,
0.0020935789,
0.0201302543,
0.0111919418,
0.0049559157,
0.0233748276,
0.0199142173,
0.0082307877,
0.0161670074,
0.0132455816,
0.0091323191,
0.0213342626,
0.0120571554,
0.0087740161,
0.0302207563,
0.0270879418,
0.0163983461,
0.0256841239,
0.0249342043,
0.0105268639,
0.0202133060,
0.0172273759,
-0.0034679500,
0.0167618804,
0.0246706419,
0.0042426777,
0.0129405130,
0.0220331158,
0.0062941583,
0.0160212778,
0.0121151414,
-0.0014171537,
0.0088968454,
0.0073008714,
-0.0004681996,
0.0054953778,
0.0044314596,
0.0018418725,
0.0055363439,
0.0087559372,
-0.0029282076,
-0.0030581788,
0.0014147867,
-0.0075031496,
-0.0062545873,
-0.0035541898,
-0.0152335130,
-0.0018919315,
0.0030379072,
-0.0127905598,
-0.0114244306,
-0.0010312885,
-0.0123341773,
-0.0211693980,
-0.0118180355,
-0.0147267506,
-0.0245703664,
-0.0036622453,
-0.0091669429,
-0.0168243032,
0.0009244054,
-0.0059122015,
-0.0205160268,
-0.0074552190,
-0.0150087755,
-0.0187111050,
-0.0069056461,
-0.0135029349,
-0.0174879860,
0.0020016127,
-0.0003291712,
-0.0063693849,
-0.0026912512,
-0.0011295859,
-0.0067354422,
-0.0020386206,
-0.0068812980,
-0.0105846990,
-0.0004275510,
0.0049406658,
-0.0012714444,
0.0073238113,
0.0070489938,
0.0008201541,
0.0094795795,
0.0080295885,
-0.0107598715,
-0.0023502551,
0.0097597959,
-0.0064001195,
-0.0029431530,
0.0133714629,
0.0040702191,
0.0101935118,
0.0169087797,
0.0016580182,
0.0062237149,
0.0144589152,
0.0046094325,
0.0013389724,
0.0054918188,
0.0088573555,
0.0071353791,
0.0151907708,
0.0049627195,
-0.0010647500,
0.0102675986,
0.0063072341,
-0.0033938489,
0.0082453769,
0.0045889923,
-0.0003307778,
0.0129169049,
0.0010217954,
0.0028515067,
0.0160921663,
0.0037221729,
-0.0032055955,
0.0131347077,
0.0063979621,
-0.0104191937,
0.0078603569,
0.0009653008,
-0.0126435291,
0.0065323296,
0.0075656967,
-0.0106554069,
0.0079061333,
0.0056286678,
-0.0135105280,
0.0040362384,
-0.0040035807,
-0.0143480226,
0.0001037801,
0.0048166448,
-0.0094765490,
0.0039016497,
0.0056867059,
-0.0067350683,
0.0044912468,
-0.0058438601,
-0.0163437091,
-0.0042661107,
-0.0038289649,
-0.0144015085,
-0.0091402866,
-0.0034279390,
-0.0081148194,
0.0062051462,
-0.0006452891,
-0.0153501388,
-0.0019982723,
0.0053434270,
-0.0193439499,
-0.0131143574,
-0.0034547828,
-0.0169221945,
-0.0018632852,
0.0059167575,
-0.0117734242,
-0.0028265037,
0.0035522587,
-0.0092362808,
-0.0100799790,
-0.0097824866,
-0.0181568060,
-0.0125647131,
-0.0090855863,
-0.0122824358,
-0.0082752127,
0.0032249789,
-0.0061960472,
-0.0100961141,
-0.0025067630,
-0.0064091659,
-0.0155999279,
-0.0083819609,
-0.0209926814,
-0.0099824518,
0.0003796199,
-0.0048906803,
-0.0081845857,
0.0013129915,
-0.0070886994,
-0.0107528456,
0.0006304296,
-0.0099854358,
-0.0200519059,
-0.0004509341,
0.0048862020,
-0.0100829527,
0.0061836145,
0.0027982933,
-0.0053177630,
0.0083363205,
-0.0000251853,
-0.0089441715,
0.0039219689,
0.0022078063,
-0.0047832779,
0.0049376311,
0.0053664232,
0.0030549970,
0.0068620555,
0.0075013665,
0.0052247331,
0.0130253546,
0.0098224599,
-0.0002193368,
0.0017633766,
0.0082654329,
0.0047839750,
0.0050904346,
0.0055745440,
0.0017157947,
0.0154878870,
0.0149064790,
0.0008645385,
0.0040542530,
0.0129817892,
-0.0010780616,
0.0031781334,
0.0090828612,
-0.0001146526,
0.0012434210,
0.0161603987,
0.0040033138,
-0.0000022767,
0.0061915601,
-0.0025311788,
-0.0018077847,
0.0069345715,
-0.0030257527,
-0.0051571731,
0.0071120071,
0.0066832262,
-0.0039156405,
0.0002791329,
-0.0015793159,
-0.0063924259,
-0.0037119968,
-0.0094418526,
-0.0169656500,
0.0002656358,
-0.0072020879,
-0.0173454843,
-0.0022776064,
-0.0046740039,
-0.0082266862,
0.0024183297,
-0.0084982263,
-0.0152955474,
-0.0000951359,
-0.0016404206,
-0.0219048820,
-0.0040027131,
0.0023437056,
-0.0143180555,
0.0027382323,
0.0046269717,
-0.0141600473,
-0.0007604784,
0.0035727774,
-0.0174765810,
-0.0065735923,
0.0029923306,
-0.0096237855,
-0.0009787709,
0.0054700524,
-0.0031595458,
0.0081857955,
0.0105837351,
0.0005517457,
0.0053475192,
0.0119143054,
-0.0003699595,
0.0063567800,
0.0113964397,
0.0025814071,
0.0112012224,
0.0235207006,
0.0090617919,
0.0122270221,
0.0257363953,
0.0099487435,
0.0191321913,
0.0197632145,
0.0037129179,
0.0086953705,
0.0283444207,
0.0175015219,
0.0148482108,
0.0308431238,
0.0237009842,
0.0204057917,
0.0251180790,
0.0139238602,
0.0114336796,
0.0203520879,
0.0132459179,
0.0076366686,
0.0199103709,
0.0195723604,
0.0161313415,
0.0169328712,
0.0086896112,
0.0082859704,
0.0170643777,
0.0102034882,
0.0011899014,
0.0099571124,
0.0071756444,
0.0075586978,
0.0132963378,
0.0076571922,
-0.0006620011,
0.0121597722,
0.0090487087,
-0.0061871624,
0.0027253141,
0.0038007060,
-0.0097975563,
0.0041889390,
0.0028117525,
-0.0112363277,
0.0055451542,
0.0063238894,
-0.0079123313,
-0.0048404969,
-0.0022924151,
-0.0127854925,
-0.0082249530,
-0.0098712966,
-0.0162401218,
-0.0074579981,
-0.0009672070,
-0.0082044434,
-0.0086066974,
-0.0029894351,
-0.0084243938,
-0.0111333383,
-0.0127483364,
-0.0210818071,
-0.0170161165,
-0.0091157928,
-0.0157734882,
-0.0112567795,
-0.0015812009,
-0.0065994598,
-0.0041471557,
-0.0021758615,
-0.0134784495,
-0.0160959940,
-0.0062434701,
-0.0164409690,
-0.0262878668,
-0.0032241049,
-0.0068983291,
-0.0153315719,
0.0035762063,
-0.0051646018,
-0.0103470264,
-0.0040415078,
-0.0136726806,
-0.0214586630,
-0.0130674746,
-0.0148070650,
-0.0149777234,
-0.0058559394,
-0.0035083913,
-0.0096851736,
-0.0024739222,
-0.0028254776,
-0.0169252343,
-0.0112144966,
-0.0103725828,
-0.0174680613,
-0.0087165982,
-0.0069062505,
-0.0128096240,
0.0022993612,
0.0055103614,
-0.0104093263,
-0.0016008457,
0.0047111716,
-0.0089639146,
-0.0037283814,
0.0045455289,
-0.0092106676,
0.0001732343,
0.0124196652,
-0.0074588014,
-0.0034251730,
0.0162886661,
-0.0031510945,
-0.0021249740,
0.0088198427,
-0.0054801865,
0.0008656273,
0.0135675091,
-0.0042814394,
-0.0058238292,
0.0145515651,
0.0061224429,
0.0049079373,
0.0123964921,
0.0047416352,
0.0059907278,
0.0162661336,
0.0009250867,
0.0008092193,
0.0117246378,
0.0021651043,
0.0049075368,
0.0158729572,
0.0055795135,
0.0069883070,
0.0173138548,
0.0081248619,
-0.0030102143,
0.0107088629,
0.0022884456,
-0.0067863776,
0.0121286623,
0.0062906230,
-0.0026873872,
0.0169146992,
0.0048589339,
-0.0091098798,
-0.0017209632,
-0.0030551581,
-0.0117012300,
-0.0055291974,
-0.0118072666,
-0.0083381440,
0.0037587855,
0.0006888065,
-0.0100294696,
-0.0035322120,
-0.0027915193,
-0.0084575601,
-0.0096648969,
-0.0067795757,
-0.0190019067,
-0.0042588087,
-0.0061739180,
-0.0107107507,
0.0007557551,
0.0032049045,
-0.0030780942,
-0.0039078002,
0.0020341852,
-0.0128475130,
-0.0087930216,
0.0011955912,
-0.0105272373,
-0.0073468378,
0.0106934253,
0.0040963423,
-0.0017150948,
0.0042140419,
-0.0033134583,
-0.0037555664,
0.0043450966,
-0.0047853114,
-0.0087049585,
0.0055401730,
0.0093932571,
0.0017003543,
0.0151111726,
0.0065363715,
0.0040365797,
0.0146783851,
0.0056620613,
0.0012606761,
0.0102595482,
0.0126277711,
0.0117933359,
0.0158426240,
0.0155626554,
0.0152540505,
0.0232653506,
0.0190852005,
0.0122395959,
0.0218997672,
0.0195048805,
0.0040559787,
0.0148602026,
0.0189343318,
0.0073319962,
0.0185731240,
0.0249992386,
0.0077243573,
0.0200493224,
0.0243303832,
0.0098936427,
0.0071784998,
0.0069843689,
0.0048741610,
0.0093582524,
0.0076917848,
-0.0002619073,
0.0038328744,
0.0134682544,
0.0074876798,
-0.0020008758,
0.0068750773,
0.0012589591,
-0.0023616930,
0.0078356257,
-0.0050341180,
-0.0037651483,
0.0056555034,
-0.0029774348,
-0.0005465390,
0.0061727334,
-0.0106113320,
-0.0062114652,
0.0039542378,
-0.0091911852,
-0.0197960250,
0.0028732880,
-0.0033089351,
-0.0166650955,
-0.0029894665,
-0.0063605565,
-0.0156520121,
0.0047951583,
-0.0107381977,
-0.0256685633,
-0.0076329401,
-0.0073906123,
-0.0216779299,
-0.0075247460,
-0.0090422966,
-0.0174465552,
0.0028314749,
-0.0065388568,
-0.0144204050,
-0.0024482068,
-0.0044367835,
-0.0148203578,
-0.0076365042,
-0.0045342762,
-0.0122857038,
0.0048298300,
-0.0024222343,
-0.0091768326,
0.0084149502,
0.0059112934,
-0.0086034760,
-0.0005317174,
0.0009036767,
-0.0143304262,
-0.0066472944,
-0.0005506114,
-0.0135462089,
-0.0011536223,
0.0154158417,
-0.0005851220,
0.0035942020,
0.0093487380,
-0.0048340703,
0.0005039660,
0.0002867263,
-0.0147569915,
-0.0115161212,
0.0012325339,
-0.0004302460,
-0.0029654114,
0.0014368235,
-0.0017855321,
0.0004426320,
0.0074908510,
-0.0033246516,
-0.0038416150,
0.0040559429,
-0.0021350475,
0.0021182098,
0.0082322825,
0.0046832776,
0.0022780704,
0.0086941170,
-0.0007901530,
-0.0090873279,
0.0060033109,
-0.0030242151,
-0.0178003982,
0.0043243770,
0.0028168098,
-0.0061851097,
0.0110021969,
0.0064281086,
-0.0049689040,
0.0088663083,
0.0041239448,
-0.0100738192,
-0.0069246739,
-0.0060236221,
-0.0081372317,
-0.0025776203,
0.0013962631,
-0.0059084385,
0.0059429798,
0.0092179021,
0.0012864032,
0.0015296863,
0.0000396620,
-0.0058170385,
-0.0007900121,
0.0014874071,
-0.0105600627,
-0.0010718112,
0.0063459026,
0.0003382378,
0.0045337449,
0.0045029125,
-0.0061169835,
-0.0034487885,
0.0025277028,
-0.0186276864,
-0.0177523345,
0.0041332743,
-0.0046254224,
-0.0141533259,
0.0025774040,
-0.0076706945,
-0.0098124500,
-0.0017270490,
-0.0160765760,
-0.0158914756,
-0.0070799002,
-0.0140132010,
-0.0199347474,
-0.0062071467,
-0.0056796139,
-0.0097205248,
-0.0041135130,
-0.0053169490,
-0.0147877671,
-0.0049911691,
-0.0093788477,
-0.0219925698,
-0.0114761870,
-0.0116511984,
-0.0144936936,
-0.0029184334,
-0.0044272975,
-0.0153095145,
-0.0010240405,
-0.0033893720,
-0.0194687340,
-0.0107299890,
-0.0021300036,
-0.0204439387,
-0.0067294259,
0.0033512034,
-0.0176231470,
-0.0044151708,
0.0141064459,
-0.0106229642,
-0.0031876108,
0.0044663176,
-0.0103337308,
-0.0056447089,
0.0063612759,
-0.0090362923,
-0.0034490249,
0.0153866913,
0.0065068323,
0.0039277649,
0.0204893611,
0.0109676421,
0.0111486753,
0.0230582822,
0.0038993196,
0.0116953524,
0.0215870701,
0.0114889899,
0.0135183781,
0.0281681214,
0.0180934016,
0.0192136262,
0.0287033040,
0.0138599416,
0.0101839928,
0.0263897348,
0.0111843161,
0.0021401867,
0.0224751532,
0.0256602988,
0.0149816237,
0.0293784887,
0.0175246596,
0.0155671956,
0.0244441181,
0.0188114028,
0.0012675081,
0.0101255551,
0.0085050743,
0.0004833565,
0.0144422064,
0.0100106271,
0.0067764483,
0.0106700286,
0.0099849654,
0.0055578356,
0.0080656372,
0.0038471979,
-0.0031977729,
0.0074249459,
0.0054032598,
-0.0045528156,
0.0060664122,
0.0100183301,
-0.0058808858,
-0.0060502854,
-0.0009253311,
-0.0118660787,
-0.0118116178,
-0.0038024564,
-0.0203680247,
-0.0102120079,
0.0089233816,
-0.0092013888,
-0.0070351479,
0.0055198227,
-0.0096182320,
-0.0130567867,
-0.0056966855,
-0.0178177357,
-0.0152987577,
-0.0065339841,
-0.0093797324,
-0.0100219753,
0.0011661801,
0.0006333613,
-0.0050762813,
0.0021884833,
-0.0036264888,
-0.0097087566,
-0.0014253005,
-0.0062423376,
-0.0095911846,
0.0024750608,
0.0003060672,
-0.0039083329,
0.0077965087,
0.0025123702,
0.0013510768,
0.0098520536,
0.0040334598,
-0.0093746511,
0.0002672691,
0.0101128891,
-0.0089532593,
0.0038106195,
0.0158091858,
-0.0010169087,
0.0101972176,
0.0189151131,
-0.0027903423,
0.0011580538,
0.0091934195,
-0.0002040297,
0.0040210686,
0.0031583854,
-0.0018391908,
0.0106228804,
0.0138579868,
0.0070341881,
0.0033090850,
0.0130857332,
0.0047454918,
-0.0017903689,
0.0076533239,
-0.0001607514,
0.0011598230,
0.0072548809,
-0.0017809019,
0.0006569662,
0.0135601135,
-0.0016701054,
-0.0040487489,
0.0081451293,
-0.0025603836,
-0.0080680288,
0.0086750323,
0.0014208526,
-0.0166036300,
0.0050955983,
0.0076135853,
-0.0111607797,
0.0050097797,
0.0027363247,
-0.0114772459,
0.0056769117,
-0.0010243658,
-0.0152364802,
-0.0013946765,
0.0030590387,
-0.0126357693,
0.0033370047,
0.0046756589,
-0.0083728917,
0.0036867806,
0.0046735001,
-0.0122148395,
-0.0012510881,
-0.0020672453,
-0.0131918490,
-0.0042645382,
-0.0046276427,
-0.0127480850,
0.0057426416,
0.0048602540,
-0.0167108029,
-0.0059539122,
0.0020400791,
-0.0207849853,
-0.0174422450,
-0.0056634331,
-0.0189587772,
-0.0068309316,
0.0091207111,
-0.0112653915,
-0.0043871505,
0.0083103590,
-0.0102102589,
-0.0113507537,
-0.0048561529,
-0.0187854655,
-0.0127359070,
-0.0051583499,
-0.0133056007,
-0.0082326690,
0.0025971222,
-0.0023810929,
-0.0061281957,
-0.0026333942,
-0.0107638072,
-0.0106407832,
-0.0075266054,
-0.0158702321,
-0.0150716063,
0.0008881528,
-0.0031850976,
-0.0030004678,
0.0047385148,
-0.0027496745,
-0.0093202060,
0.0055447239,
-0.0005773547,
-0.0168046206,
-0.0020169045,
0.0080954768,
-0.0128420889,
0.0053553125,
0.0112747168,
-0.0040270858,
0.0171640106,
0.0135514429,
-0.0067704618,
0.0076908162,
0.0062823221,
0.0010102228,
0.0061476342,
0.0060465843,
0.0066904933,
0.0133812632,
0.0202638097,
0.0114678545,
0.0174144357,
0.0253281407,
0.0107902195,
0.0079068001,
0.0112675000,
0.0045102471,
0.0118355155,
0.0126788393,
0.0075735375,
0.0148404092,
0.0259996112,
0.0164475515,
0.0113849118,
0.0203536935,
0.0089889774,
0.0002489840,
0.0167518687,
0.0035249116,
-0.0013133361,
0.0207370520,
0.0076435669,
-0.0009706345,
0.0124851894,
0.0049266359,
-0.0009011885,
0.0036809514,
-0.0038494880,
-0.0106378747,
0.0011954918,
-0.0016540744,
-0.0067486330,
-0.0052229986,
-0.0036892192,
-0.0095148711,
-0.0031702614,
-0.0073107285,
-0.0221328586,
-0.0134317353,
-0.0072974595,
-0.0184318926,
-0.0115057752,
-0.0143668996,
-0.0201836210,
-0.0053137024,
-0.0083807185,
-0.0238924865,
-0.0102134608,
-0.0043326463,
-0.0206569862,
-0.0201425981,
-0.0033501121,
-0.0227485802,
-0.0155521510,
-0.0001854537,
-0.0224888418,
-0.0137683740,
0.0051065404,
-0.0169711541,
-0.0172701925,
0.0010305843,
-0.0103667239,
-0.0075617982,
0.0022293990,
-0.0112296930,
-0.0092094876,
0.0081388494,
-0.0049278149,
-0.0066792490,
0.0041829981,
-0.0049242070,
-0.0043837698,
0.0118861645,
-0.0040698466,
-0.0042520026,
0.0152028091,
0.0055146026,
0.0049392646,
0.0136201382,
0.0016807676,
0.0009246343,
0.0194270238,
0.0023148137,
-0.0065963408,
0.0196864791,
0.0150662018,
0.0010957750,
0.0183737446,
0.0118300300,
0.0039995234,
0.0173721313,
0.0085425284,
0.0022282379,
0.0132805407,
0.0079442756,
0.0023288028,
0.0081822062,
0.0121084023,
0.0064859171,
0.0063001905,
0.0062604146,
-0.0020881677,
0.0077529438,
0.0056704697,
-0.0047638435,
0.0048446460,
0.0046442985,
0.0004224994,
0.0097363051,
0.0030331046,
-0.0052445410,
0.0050213835,
0.0061503984,
-0.0055757063,
-0.0045292866,
0.0100338683,
-0.0085849352,
-0.0008014548,
0.0098363906,
-0.0102368267,
-0.0026107752,
0.0134451324,
-0.0062098550,
-0.0062717502,
0.0008684781,
-0.0104538621,
-0.0010468335,
-0.0000223192,
-0.0082400544,
-0.0060771909,
0.0051706168,
-0.0001129560,
-0.0055653770,
-0.0029409921,
-0.0042940718,
-0.0018326950,
-0.0013482787,
-0.0089731831,
-0.0129568679,
0.0005398464,
-0.0044657839,
-0.0053434055,
0.0104793031,
0.0003818976,
0.0012359829,
0.0081801061,
-0.0019918990,
-0.0059941206,
0.0037725097,
-0.0005310291,
-0.0164660718,
0.0020100581,
0.0097039267,
-0.0052610105,
0.0074500223,
0.0094882175,
-0.0067044701,
0.0069645285,
0.0024338984,
-0.0113058193,
-0.0047925035,
-0.0064373584,
-0.0096050436,
-0.0001191060,
0.0028655285,
-0.0063903187,
-0.0017844292,
0.0017136580,
-0.0082222307,
-0.0067828419,
-0.0053492556,
-0.0108815730,
-0.0087264674,
-0.0012696568,
-0.0110993246,
-0.0023293931,
0.0068488885,
-0.0055984464,
-0.0054072724,
0.0080127856,
-0.0049552945,
-0.0022476369,
0.0054047420,
-0.0094461218,
-0.0048308019,
0.0165690873,
-0.0048646433,
-0.0104004843,
0.0086828470,
-0.0002679117,
-0.0063824835,
0.0083270464,
-0.0049918802,
-0.0050294129,
0.0148725919,
0.0060080281,
-0.0069152694,
0.0093504498,
0.0065221321,
-0.0039356258,
0.0119399428,
-0.0019305758,
0.0037718886,
0.0111556388,
0.0072943331,
-0.0021970351,
0.0113310032,
0.0096822102,
-0.0010435302,
0.0162563305,
0.0078392765,
0.0031430388,
0.0213310644,
0.0085686035,
-0.0010118663,
0.0100479657,
0.0071350071,
-0.0070933178,
0.0110249743,
0.0068412181,
-0.0082151350,
0.0115332333,
0.0126345009,
-0.0018192314,
0.0026399104,
0.0008188756,
-0.0063705654,
-0.0000909328,
-0.0107594943,
-0.0179289654,
-0.0060456595,
-0.0003075161,
-0.0097694285,
-0.0108066071,
-0.0053409161,
-0.0150809018,
-0.0098202974,
-0.0118236812,
-0.0227876585,
-0.0135419182,
-0.0085404068,
-0.0209023878,
-0.0073383241,
-0.0040605264,
-0.0128515754,
-0.0113704670,
-0.0074543389,
-0.0221312270,
-0.0216133967,
-0.0067657954,
-0.0267084483,
-0.0253207125,
-0.0033807731,
-0.0091315387,
-0.0106087057,
0.0015584349,
-0.0127718449,
-0.0129351942,
-0.0066662994,
-0.0202141032,
-0.0209971722,
-0.0113291498,
-0.0145312268,
-0.0072872569,
0.0034039130,
0.0013472618,
-0.0007655093,
0.0031941433,
0.0054572197,
-0.0058816490,
-0.0020225379,
-0.0007425009,
-0.0024758282,
0.0065163830,
0.0041946652,
0.0036614463,
0.0217906050,
0.0171938241,
0.0080695320,
0.0149738034,
0.0162886195,
0.0056267893,
0.0125018805,
0.0156822354,
0.0009789404,
0.0166877657,
0.0269423816,
0.0098239826,
0.0195925832,
0.0256867185,
0.0123817837,
0.0165259428,
0.0158024188,
0.0042190291,
0.0115136793,
0.0092885159,
0.0041323970,
0.0090706013,
0.0199063905,
0.0103719812,
0.0111460509,
0.0115893073,
0.0072807334,
0.0072694318,
0.0092444858,
0.0012065351,
0.0023857479,
0.0112528317,
0.0044968007,
0.0083931480,
0.0123252422,
0.0016839583,
-0.0009121459,
0.0095562125,
-0.0013743038,
-0.0107550528,
0.0042229514,
0.0031894178,
-0.0076292912,
0.0055427589,
0.0030513506,
-0.0120939361,
0.0055698841,
-0.0012519815,
-0.0205047987,
0.0010013042,
-0.0045341752,
-0.0129058259,
-0.0006088906,
-0.0042261914,
-0.0108121578,
0.0049873046,
0.0003298356,
-0.0125812348,
-0.0034665777,
0.0014845324,
-0.0142617375,
-0.0051228395,
-0.0084652621,
-0.0140623171,
0.0068934001,
0.0069685252,
-0.0057645002,
0.0089077521,
0.0114660477,
0.0013349303,
0.0081810690,
0.0076752831,
-0.0124437436,
0.0002895397,
0.0050403308,
-0.0108294860,
0.0016247607,
0.0148899052,
-0.0020200824,
0.0068385596,
0.0135098398,
-0.0045086849,
0.0058014654,
0.0040704925,
-0.0041284007,
-0.0041209660,
0.0050136447,
0.0013704519,
0.0050103012,
0.0081642754,
0.0004709013,
0.0034534095,
0.0122687602,
0.0029089046,
-0.0042594676,
0.0030635512,
0.0000471846,
0.0044492809,
0.0107231839,
0.0017141122,
0.0101073505,
0.0216008816,
0.0075219264,
0.0031705468,
0.0152248479,
0.0076609640,
-0.0046612164,
0.0080857705,
0.0052170404,
-0.0012065793,
0.0181118324,
0.0099135842,
-0.0023842682,
0.0130792996,
0.0102535719,
-0.0021587347,
0.0055205412,
-0.0016531469,
-0.0015032991,
0.0089480365,
0.0003669453,
-0.0016197558,
0.0080366163,
0.0104438597,
0.0068772193,
0.0049138260,
0.0062741516,
-0.0008542283,
0.0017939851,
0.0002965914,
-0.0072210925,
-0.0030672522,
0.0007994836,
-0.0037702359,
0.0048220195,
0.0078223050,
-0.0066009667,
0.0007749660,
0.0049611302,
-0.0121856984,
-0.0120186526,
-0.0016112461,
-0.0149483196,
-0.0103308493,
-0.0006910152,
-0.0138526559,
-0.0074422988,
0.0005690588,
-0.0142219672,
-0.0163607132,
-0.0114172837,
-0.0159592889,
-0.0205705017,
-0.0144971162,
-0.0175728388,
-0.0153762568,
-0.0094856704,
-0.0144632421,
-0.0200094581,
-0.0120497542,
-0.0153240981,
-0.0222149640,
-0.0163843147,
-0.0203616209,
-0.0181088801,
-0.0063015609,
-0.0120856464,
-0.0147754466,
-0.0008501501,
-0.0080027925,
-0.0188002847,
-0.0114777861,
-0.0114035467,
-0.0232018549,
-0.0079307528,
-0.0037366180,
-0.0233240891,
-0.0046720607,
0.0053262985,
-0.0151472623,
-0.0043211468,
0.0006291287,
-0.0168952197,
-0.0019596030,
0.0042070239,
-0.0109302606,
-0.0038695920,
0.0099276341,
0.0021821123,
0.0062609701,
0.0106180590,
-0.0017502932,
0.0102026835,
0.0162037332,
-0.0040308954,
0.0060819117,
0.0178792439,
0.0053964811,
0.0090654641,
0.0157131795,
0.0077818260,
0.0153069962,
0.0226689149,
0.0078186914,
0.0091394233,
0.0236692242,
0.0048140120,
-0.0007844194,
0.0200029314,
0.0049920403,
0.0110917995,
0.0233623497,
0.0088384515,
0.0042098127,
0.0181622151,
0.0067099463,
0.0052108685,
0.0059344918,
0.0033394648,
0.0011811549,
0.0097947838,
0.0091556907,
0.0032422915,
0.0086763799,
0.0059567811,
-0.0017042023,
0.0044984585,
0.0017779027,
-0.0089092096,
0.0056874100,
-0.0000514956,
-0.0055737798,
0.0107290139,
0.0064597176,
-0.0017271923,
0.0057551456,
-0.0015803792,
-0.0084758913,
-0.0028154438,
-0.0017670002,
-0.0237132516,
-0.0076755951,
0.0060228859,
-0.0123680830,
-0.0012766689,
0.0042662509,
-0.0099659041,
-0.0019056238,
-0.0014424662,
-0.0226789936,
-0.0081821019,
-0.0070828050,
-0.0108818095,
-0.0090853414,
-0.0030558039,
-0.0005326328,
0.0048557427,
0.0057772407,
-0.0041354178,
-0.0057848524,
0.0028076693,
-0.0050128531,
-0.0096140392,
-0.0026093265,
-0.0031873370,
0.0004277115,
0.0094988989,
0.0001315376,
-0.0017776636,
0.0137304235,
0.0008987144,
-0.0045186533,
0.0031481627,
-0.0027411815,
-0.0122431675,
0.0106035993,
0.0068621282,
-0.0074820612,
0.0119782137,
0.0136857526,
-0.0025984694,
0.0074272738,
0.0036820918,
-0.0020642427,
0.0104413135,
0.0033211187,
-0.0045260130,
0.0102366498,
0.0109459972,
0.0004195707,
0.0050087688,
0.0087612802,
0.0036319147,
0.0043713124,
0.0047630579,
-0.0039191213,
0.0041548400,
0.0071484642,
-0.0018402380,
0.0052436721,
0.0110474890,
0.0036339043,
0.0105004106,
0.0120324604,
-0.0022056180,
0.0023925286,
0.0187299103,
0.0004202571,
-0.0050180736,
0.0099344598,
-0.0008712597,
-0.0038816617,
0.0104920799,
-0.0031809879,
-0.0053181541,
0.0137590840,
0.0051414217,
-0.0014445743,
0.0131585402,
0.0079717599,
-0.0028364998,
0.0136152804,
0.0054952037,
-0.0057916972,
0.0119963400,
0.0060100034,
-0.0045631840,
0.0052444274,
-0.0007136027,
-0.0047710310,
0.0089989221,
-0.0019976420,
-0.0082241101,
0.0131012322,
0.0084168082,
-0.0044442774,
0.0092268130,
0.0004733461,
-0.0116446326,
0.0001820812,
-0.0067260750,
-0.0245905872,
-0.0022326827,
0.0040922896,
-0.0139992973,
0.0007657320,
0.0015485490,
-0.0118064126,
-0.0014237107,
-0.0070503680,
-0.0181327164,
-0.0081346780,
-0.0060514510,
-0.0156941563,
-0.0099045513,
-0.0051246742,
-0.0126867574,
-0.0092522670,
-0.0121493656,
-0.0166853461,
-0.0145866685,
-0.0083992928,
-0.0217226520,
-0.0126590682,
-0.0051246295,
-0.0097535308,
0.0005479816,
0.0018928515,
-0.0128409490,
-0.0127129015,
-0.0003783512,
-0.0121334866,
-0.0221808273,
-0.0045278105,
-0.0120607298,
-0.0112232799,
0.0048534190,
-0.0031080181,
-0.0110926274,
0.0111472011,
0.0008260563,
-0.0078954874,
0.0067232847,
-0.0039899573,
-0.0016083883,
0.0068793162,
0.0012357372,
-0.0036338852,
0.0120188771,
0.0074374834,
0.0064593502,
0.0102114407,
0.0135025643,
0.0083136205,
0.0112385936,
0.0099301618,
0.0079295272,
0.0094480058,
0.0109209828,
0.0023514824,
0.0143656805,
0.0191568844,
0.0084141353,
0.0170796700,
0.0220647044,
0.0059378007,
0.0113422778,
0.0205522887,
-0.0000393362,
0.0082280897,
0.0226360597,
0.0051153162,
0.0089642797,
0.0187484659,
0.0024355124,
0.0080338959,
0.0098982919,
-0.0024657918,
-0.0036534271,
0.0020689149,
-0.0012764207,
-0.0005930790,
0.0036159102,
-0.0008875014,
-0.0029321173,
0.0051537999,
-0.0052015632,
-0.0175083727,
-0.0117653962,
-0.0140273469,
-0.0130798239,
-0.0099619366,
-0.0210666992,
-0.0145419920,
-0.0000598033,
-0.0094133709,
-0.0195468608,
-0.0040898835,
-0.0070049101,
-0.0222334079,
-0.0105016865,
-0.0122839259,
-0.0265910365,
-0.0096108597,
-0.0018143845,
-0.0223708805,
-0.0057417359,
0.0044140117,
-0.0160228405,
-0.0068403641,
-0.0057729809,
-0.0155108850,
-0.0046832450,
0.0050622737,
-0.0153674474,
-0.0024405695,
0.0101182805,
-0.0047961501,
0.0001955735,
0.0047727125,
-0.0060300129,
0.0003872890,
0.0101526603,
-0.0058400827,
0.0032330970,
0.0156381242,
0.0029971693,
0.0108623123,
0.0207522362,
0.0026596664,
0.0066803666,
0.0230640639,
-0.0001544046,
-0.0038129934,
0.0173793212,
0.0083729792,
0.0075214831,
0.0252480097,
0.0098375045,
0.0128064677,
0.0303446669,
0.0165769197,
0.0092332056,
0.0187880713,
0.0105084572,
0.0042376695,
0.0096554477,
0.0075032730,
0.0088706184,
0.0134451361,
0.0100449920,
0.0031948320,
0.0143735893,
0.0156159317,
0.0048205946,
0.0076451739,
0.0029241615,
0.0024354649,
0.0162543133,
0.0098582171,
-0.0023515420,
0.0101840496,
0.0152259422,
-0.0009387593,
0.0046803546,
0.0057620211,
-0.0113530550,
0.0047613895,
0.0080162482,
-0.0099468706,
0.0015817803,
0.0147939427,
-0.0047619171,
0.0008527193,
0.0051582763,
-0.0096241217,
-0.0016595048,
0.0026740090,
-0.0066125444,
-0.0086315516,
0.0023061426,
-0.0016107758,
0.0004802380,
0.0002643582,
-0.0084525989,
0.0007541331,
0.0049987705,
-0.0074337013,
-0.0110438289,
-0.0038009780,
-0.0026624384,
-0.0059426231,
0.0031872860,
-0.0039923140,
-0.0027312790,
0.0072020786,
-0.0008305515,
-0.0146271568,
0.0011480519,
-0.0027348646,
-0.0176697392,
-0.0004552841,
0.0040094350,
-0.0127505800,
0.0081989896,
0.0039565316,
-0.0147904456,
0.0021126410,
0.0001779957,
-0.0129382014,
-0.0063586235,
-0.0064869667,
-0.0133536030,
0.0022048494,
-0.0030015095,
-0.0102807917,
-0.0083665634,
0.0017275788,
-0.0088745737,
-0.0111161312,
-0.0025801521,
-0.0165573489,
-0.0036568269,
-0.0007477275,
-0.0132970801,
-0.0078679705,
-0.0013910908,
-0.0099383565,
-0.0031604632,
0.0001673689,
-0.0093536535,
-0.0004908800,
0.0149029018,
-0.0043152827,
-0.0083970800,
0.0113830790,
-0.0009101750,
-0.0091127288,
0.0087232795,
-0.0014281034,
-0.0093729757,
0.0101410653,
-0.0007969970,
-0.0079188682,
0.0112090120,
0.0050704298,
-0.0072022066,
0.0064930180,
0.0073024635,
-0.0042876066,
0.0098395776,
0.0019842228,
-0.0045731906,
0.0121269608,
0.0108251907,
-0.0044236197,
0.0095262146,
0.0048011914,
-0.0042550820,
0.0149521893,
0.0079618087,
-0.0036657669,
0.0150657371,
0.0119430339,
-0.0019732164,
0.0122062108,
0.0090926997,
-0.0115267271,
0.0047917366,
0.0160306655,
-0.0068716933,
0.0090874350,
0.0131258890,
-0.0051581464,
0.0052773887,
0.0052820137,
-0.0080909124,
-0.0025685367,
-0.0030936515,
-0.0189748276,
-0.0081609562,
-0.0018650818,
-0.0074212435,
-0.0093724653,
-0.0050639752,
-0.0116301421,
-0.0059983698,
-0.0049685938,
-0.0170457400,
-0.0139755718,
-0.0050473167,
-0.0142934090,
-0.0111595821,
-0.0028128922,
-0.0126133431,
-0.0098556839,
-0.0013168622,
-0.0163224693,
-0.0183477886,
-0.0003671774,
-0.0115021886,
-0.0239061750,
0.0001582394,
-0.0038232543,
-0.0102462396,
0.0037740511,
-0.0072264448,
-0.0129987588,
0.0007651449,
-0.0107037174,
-0.0192598049,
-0.0066696703,
-0.0073284674,
-0.0134489443,
0.0014316521,
-0.0011466965,
-0.0035787004,
0.0003037743,
0.0056955898,
-0.0034012368,
0.0011407827,
-0.0024728584,
-0.0035383804,
0.0052976953,
0.0028981543,
-0.0061316579,
0.0051571131,
0.0130413948,
0.0060091219,
0.0058339117,
0.0157115199,
0.0039163157,
0.0080547798,
0.0181149412,
-0.0006080615,
0.0017884858,
0.0238964632,
0.0016963445,
0.0014026394,
0.0212552920,
0.0055705439,
0.0078278873,
0.0121834036,
0.0003455207,
0.0077255284,
0.0122793280,
-0.0001154293,
-0.0004375272,
0.0094286185,
0.0096284067,
0.0026526893,
0.0080882031,
0.0028791148,
0.0003948603,
0.0102087166,
0.0016412719,
-0.0025691777,
0.0051867380,
-0.0022511657,
-0.0007245668,
0.0053613861,
-0.0023217977,
-0.0074560745,
0.0066824406,
0.0055450527,
-0.0075966329,
0.0063783531,
0.0079110926,
-0.0089076264,
0.0024043522,
0.0045193527,
-0.0156240361,
-0.0024783090,
0.0032508804,
-0.0175135266,
-0.0103648584,
-0.0015152002,
-0.0140819242,
-0.0050151926,
-0.0006198126,
-0.0169386957,
-0.0044530025,
0.0056767873,
-0.0142448107,
-0.0087701529,
0.0015823655,
-0.0098176654,
-0.0051160846,
-0.0014689453,
-0.0164941680,
-0.0042870743,
0.0020149658,
-0.0124499835,
-0.0064539467,
0.0084941853,
-0.0104779182,
-0.0016057108,
0.0058130366,
-0.0107775712,
-0.0092114592,
0.0097129680,
-0.0074365665,
-0.0107079167,
0.0124531258,
-0.0030896440,
-0.0034653267,
0.0122966580,
-0.0041582636,
-0.0048790262,
0.0070823501,
-0.0047493721,
-0.0092170574,
-0.0009927382,
-0.0050421413,
-0.0027946625,
0.0073753586,
0.0015605809,
-0.0026155226,
0.0094206277,
0.0043854224,
-0.0020668404,
0.0056662555,
0.0027827327,
0.0039649648,
0.0120026637,
0.0047845459,
0.0049402919,
0.0206529740,
0.0150285186,
0.0001198330,
0.0165720060,
0.0146232741,
-0.0006146202,
0.0102447057,
0.0110630486,
-0.0025803272,
0.0152894501,
0.0178955849,
-0.0013064689,
0.0116773276,
0.0181353539,
0.0040315096,
0.0071833869,
0.0062755914,
-0.0036782855,
0.0121790404,
0.0104416208,
0.0015604817,
0.0072201523,
0.0154442303,
0.0087880790,
0.0129052326,
0.0116473064,
0.0041215764,
0.0065219500,
0.0108313542,
0.0010994949,
0.0024833041,
0.0075565604,
0.0032498164,
0.0097412476,
0.0152283441,
0.0025578283,
0.0054708263,
0.0157572497,
0.0011542464,
-0.0106523167,
0.0043486101,
-0.0010914068,
-0.0076639634,
0.0051149270,
-0.0082394201,
-0.0101789888,
0.0049684336,
-0.0046836860,
-0.0180136245,
-0.0068978388,
-0.0115599316,
-0.0127662150,
-0.0102127083,
-0.0178930741,
-0.0180174951,
-0.0066383234,
-0.0081428876,
-0.0185553748,
-0.0084391665,
-0.0029511964,
-0.0129852761,
-0.0115010273,
-0.0206287410,
-0.0239811949,
-0.0110084191,
-0.0126786064,
-0.0226496458,
-0.0042019612,
-0.0063981046,
-0.0136049502,
-0.0033075421,
-0.0041451575,
-0.0193537176,
-0.0111525320,
-0.0040176008,
-0.0192295071,
-0.0080974391,
0.0068736281,
-0.0122783063,
-0.0063398965,
0.0063301213,
-0.0105620557,
-0.0096884482,
0.0023812819,
-0.0115910936,
-0.0078417920,
0.0060876720,
-0.0027132828,
-0.0021210688,
0.0148209799,
0.0008293928,
0.0030323863,
0.0199614652,
0.0010464948,
-0.0028270131,
0.0141940778,
0.0013093103,
0.0060890224,
0.0173056293,
0.0043694256,
0.0095096184,
0.0245182142,
0.0053505036,
0.0044077132,
0.0187999588,
0.0071913381,
-0.0046973629,
0.0147455670,
0.0034870172,
0.0033451710,
0.0202227738,
0.0050612888,
-0.0007160885,
0.0161897037,
0.0084362999,
-0.0013342216,
0.0018469035,
-0.0021109683,
-0.0044138283,
0.0054226262,
0.0012659911,
-0.0054556546,
0.0009715077,
0.0032365187,
-0.0073204059,
0.0017950305,
-0.0064225541,
-0.0124806361,
-0.0003721736,
-0.0033027225,
-0.0113558471,
-0.0030784260,
-0.0014974035,
-0.0069514574,
0.0016468734,
-0.0058281282,
-0.0164497718,
-0.0033025329,
-0.0035507220,
-0.0251636300,
-0.0158118233,
-0.0007810287,
-0.0177740026,
-0.0026920866,
-0.0007441831,
-0.0147946291,
-0.0054146461,
-0.0020210845,
-0.0187104642,
-0.0143850865,
-0.0116828866,
-0.0160147417,
-0.0106991995,
-0.0081399940,
-0.0070538269,
-0.0009350942,
0.0035005065,
-0.0061663431,
-0.0071036378,
0.0019164998,
-0.0038641072,
-0.0101067238,
-0.0030363004,
-0.0079484349,
0.0020114097,
0.0113395685,
0.0021387115,
0.0018060857,
0.0113488138,
0.0027796777,
-0.0049207695,
0.0052667274,
-0.0025770895,
-0.0100627225,
0.0090812724,
0.0101119410,
-0.0022533061,
0.0157809276,
0.0137421228,
0.0034277104,
0.0133027323,
0.0046397261,
-0.0033335539,
0.0087586688,
0.0024594567,
-0.0036427283,
0.0050454941,
0.0141320545,
0.0098614590,
0.0139135011,
0.0114694573,
0.0065777446,
0.0116519397,
0.0117764482,
0.0022173608,
0.0057538552,
0.0137532726,
0.0044466821,
0.0120457374,
0.0148507189,
0.0083113629,
0.0181768779,
0.0154275820,
0.0028677196,
0.0084686531,
0.0203462765,
0.0049504153,
0.0031177253,
0.0178640243,
0.0047147460,
0.0076455856,
0.0185975116,
0.0050010215,
0.0002595633,
0.0172864106,
0.0040798914,
0.0036700445,
0.0098462719,
0.0118902940,
0.0026846286,
0.0212948211,
0.0055480418,
-0.0017048991,
0.0122549757,
0.0110151395,
0.0048618019,
0.0099657495,
0.0027966441,
0.0031369014,
0.0141409840,
0.0056187441,
-0.0049037980,
0.0046725157,
0.0092457347,
-0.0057308562,
0.0082546063,
-0.0030784220,
-0.0136687243,
0.0134545956,
-0.0000775401,
-0.0190953296,
-0.0007280245,
-0.0014367142,
-0.0114990529,
0.0004197696,
0.0016342113,
-0.0131402463,
0.0016313115,
-0.0006117401,
-0.0151625630,
-0.0045708278,
-0.0060800272,
-0.0200970490,
-0.0080319559,
-0.0072890883,
-0.0114082349,
-0.0042399676,
-0.0089693945,
-0.0150229493,
-0.0054761930,
-0.0023251092,
-0.0160014071,
-0.0131340427,
-0.0080271522,
-0.0161311589,
-0.0033673178,
-0.0020771364,
-0.0141796768,
-0.0057155550,
0.0037137889,
-0.0123466905,
-0.0095145460,
0.0004832185,
-0.0139988922,
-0.0115389563,
0.0060753180,
-0.0104540121,
-0.0058088265,
0.0070963125,
-0.0011374105,
-0.0016231874,
0.0035678851,
-0.0090230620,
-0.0008880361,
0.0041301628,
-0.0034941707,
-0.0072401538,
0.0053312089,
0.0073423227,
0.0039460957,
0.0051904749,
0.0056213886,
0.0028856425,
0.0074777361,
0.0018108765,
-0.0051938188,
0.0082039963,
0.0061494908,
0.0012796274,
0.0101263169,
0.0055177272,
0.0042415224,
0.0117608439,
0.0088259978,
-0.0080370428,
0.0041913325,
0.0091534313,
-0.0086196326,
0.0020800675,
0.0086537432,
-0.0050074472,
0.0072329766,
0.0112582725,
-0.0041093975,
-0.0039545139,
0.0009163932,
-0.0113627305,
-0.0009697275,
-0.0038807385,
-0.0116748977,
0.0010941258,
0.0026276116,
-0.0055745346,
-0.0085232323,
-0.0064474619,
-0.0103131384,
-0.0122566801,
-0.0123846009,
-0.0109960334,
-0.0101999231,
-0.0063072657,
-0.0156093072,
-0.0126450406,
-0.0007811744,
-0.0173226893,
-0.0216301922,
-0.0106223719,
-0.0179303382,
-0.0192326941,
-0.0078182034,
-0.0148556978,
-0.0190924574,
-0.0016020139,
-0.0053852983,
-0.0215793233,
-0.0058956845,
-0.0113421353,
-0.0154421553,
-0.0089268498,
-0.0110488962,
-0.0216418505,
-0.0018039425,
-0.0051436895,
-0.0176162627,
-0.0066979071,
0.0032617489,
-0.0095559619,
-0.0001980057,
-0.0013992417,
-0.0125177866,
0.0020635312,
0.0019840370,
-0.0101464093,
0.0050044050,
0.0038399571,
-0.0011963113,
0.0120645147,
0.0145951267,
-0.0010957242,
0.0082232188,
0.0144178402,
-0.0045062732,
0.0016094700,
0.0100260498,
-0.0011772095,
0.0128968004,
0.0280671231,
0.0096138092,
0.0139278378,
0.0322924927,
0.0112559656,
0.0111595085,
0.0165563636,
0.0069470103,
0.0116526233,
0.0197682008,
0.0068701878,
0.0127855390,
0.0234178249,
0.0145980176,
0.0113536986,
0.0162370391,
0.0124776401,
0.0128408782,
0.0171788707,
0.0046212706,
0.0067553017,
0.0208144169,
0.0116463359,
0.0081920540,
0.0199249163,
0.0077178148,
0.0093561485,
0.0161662661,
0.0073987250,
-0.0013069191,
0.0143649690,
0.0110976724,
-0.0029172224,
0.0138618695,
0.0119712492,
-0.0009754978,
0.0104315849,
0.0083219670,
-0.0041945912,
0.0065537407,
0.0030950059,
-0.0044216211,
0.0036862758,
0.0024125569,
0.0026293271,
0.0076416563,
0.0051062023,
-0.0069642807,
-0.0010597076,
0.0036785405,
-0.0088033043,
-0.0103199463,
-0.0091395406,
-0.0085881371,
-0.0030950361,
-0.0025999758,
-0.0086097680,
-0.0000842069,
0.0079823975,
-0.0060224738,
-0.0078802472,
0.0028191265,
-0.0118286619,
-0.0132476147,
0.0016160018,
-0.0130722597,
-0.0057352139,
0.0113212410,
-0.0058555156,
-0.0100820959,
0.0088018067,
-0.0072342041,
-0.0124581307,
-0.0083687138,
-0.0162466280,
-0.0098850932,
-0.0023605553,
-0.0069952924,
-0.0078351405,
0.0021770168,
-0.0002363408,
-0.0091964640,
-0.0026798877,
-0.0075856624,
-0.0143583976,
-0.0018911043,
-0.0046283957,
-0.0075869677,
0.0004720987,
-0.0001275502,
-0.0020833034,
0.0097191138,
-0.0001858285,
-0.0133697018,
0.0044931215,
0.0094806766,
-0.0058590951,
-0.0009498036,
0.0152705805,
-0.0031144521,
0.0095059881,
0.0142257269,
-0.0066608842,
0.0029461975,
0.0140372654,
-0.0022463773,
-0.0010231768,
0.0113064060,
0.0022386762,
0.0056780027,
0.0139083909,
0.0025113886,
0.0065898178,
0.0178677849,
0.0022612123,
-0.0006733405,
0.0115022566,
0.0016435466,
-0.0011844982,
0.0091023054,
-0.0003414907,
0.0009532757,
0.0141711170,
0.0026326452,
-0.0007214883,
0.0205970351,
0.0005068334,
-0.0003365695,
0.0144081116,
-0.0013349629,
-0.0099332426,
0.0081678545,
-0.0036536953,
-0.0116460295,
0.0037439507,
-0.0032014693,
-0.0083867600,
0.0029264232,
-0.0006193301,
-0.0095884157,
0.0031930143,
-0.0015579460,
-0.0194765180,
-0.0116238799,
-0.0062454934,
-0.0136891808,
-0.0089945663,
-0.0163387097,
-0.0206429437,
-0.0068032295,
-0.0110137081,
-0.0291724019,
-0.0183711275,
-0.0126261907,
-0.0197944306,
-0.0072734938,
-0.0114768194,
-0.0204544775,
-0.0047441255,
-0.0058340863,
-0.0225840211,
-0.0154718906,
-0.0090397773,
-0.0220166110,
-0.0167406127,
-0.0040242132,
-0.0208266228,
-0.0109843342,
0.0034777452,
-0.0165640898,
-0.0139497854,
-0.0029991902,
-0.0145405326,
-0.0130429165,
-0.0082462747,
-0.0132151777,
-0.0080465991,
0.0008024572,
-0.0023528347,
-0.0025616724,
0.0063826991,
0.0005605393,
0.0009490903,
0.0041804700,
-0.0040302323,
-0.0053005964,
0.0026521296,
0.0019050885,
-0.0036602560,
0.0120478505,
0.0124035077,
0.0100083128,
0.0185281094,
0.0119269229,
0.0005541884,
0.0196251664,
0.0154175777,
-0.0044908500,
0.0119805373,
0.0215457976,
0.0024266825,
0.0173293874,
0.0174855627,
0.0016173528,
0.0162148420,
0.0147207975,
0.0020473781,
0.0109769311,
0.0099122245,
0.0016317179,
0.0085381772,
0.0067323912,
-0.0003142023,
0.0076014521,
0.0102410298,
-0.0022633146,
0.0026673221,
0.0129206842,
0.0031524713,
0.0037092131,
0.0033472271,
-0.0000240749,
0.0087826662,
0.0111594535,
0.0001802762,
0.0047738086,
0.0151738720,
0.0014280623,
-0.0007758659,
0.0110686030,
-0.0028870793,
-0.0074883541,
0.0092367297,
-0.0024748631,
-0.0109223332,
0.0055099614,
0.0039599547,
-0.0047162008,
0.0066404436,
-0.0038847888,
-0.0054715876,
0.0085494872,
-0.0004281629,
-0.0168792233,
-0.0024048509,
0.0034386762,
-0.0117119197,
-0.0045973035,
-0.0008363476,
-0.0106388042,
0.0003071486,
-0.0013686949,
-0.0144424587,
0.0004523105,
-0.0002409385,
-0.0123653151,
0.0057349913,
0.0069356081,
-0.0055076461,
0.0098164799,
0.0085935984,
-0.0110180387,
-0.0028638463,
0.0056990879,
-0.0156752169,
-0.0074730581,
0.0101069678,
-0.0072520874,
0.0017604837,
0.0138084404,
-0.0067125955,
-0.0011145878,
0.0094475979,
-0.0070579555,
-0.0071197832,
0.0027846294,
-0.0073542125,
-0.0009957027,
0.0117035825,
-0.0006315730,
-0.0036688743,
0.0060371049,
-0.0014251904,
-0.0012837931,
0.0040012263,
-0.0061934348,
-0.0006186549,
0.0148608349,
0.0025020689,
-0.0004272029,
0.0156605206,
0.0064551970,
0.0021319897,
0.0167730860,
0.0065063401,
-0.0051585482,
0.0146034379,
0.0058128610,
-0.0029163717,
0.0153553477,
0.0157678127,
0.0036198075,
0.0137208141,
0.0130945221,
0.0057949126,
0.0122703016,
0.0062797163,
-0.0056503271,
0.0105887372,
0.0159498788,
0.0003884341,
0.0084576784,
0.0148236826,
0.0110755283,
0.0117186848,
0.0101773497,
0.0016416286,
0.0080237575,
0.0119804051,
0.0038373228,
0.0072567500,
0.0087607522,
0.0032755337,
0.0075946632,
0.0150561165,
-0.0012813631,
-0.0014089677,
0.0107398992,
0.0018122682,
-0.0036623529,
0.0086348560,
-0.0026649840,
-0.0071591367,
0.0152299311,
-0.0041369777,
-0.0142869959,
0.0055941176,
-0.0061356504,
-0.0147497887,
-0.0079406630,
-0.0126507366,
-0.0152475256,
-0.0073270863,
-0.0162813477,
-0.0156825408,
-0.0026166965,
-0.0034152898,
-0.0196710676,
-0.0139129711,
-0.0147007648,
-0.0257632844,
-0.0147682987,
-0.0213312451,
-0.0201909523,
-0.0024542790,
-0.0090572499,
-0.0140428953,
-0.0047969297,
-0.0119670462,
-0.0203568079,
-0.0115438355,
-0.0121199619,
-0.0250220764,
-0.0151423942,
0.0003297642,
-0.0207977574,
-0.0121634062,
0.0020265561,
-0.0171622951,
-0.0133321993,
0.0011760509,
-0.0204831641,
-0.0109782079,
-0.0021042817,
-0.0106742755,
-0.0066672415,
0.0071466919,
-0.0063638063,
-0.0030589658,
0.0088084629,
-0.0035578597,
-0.0038486465,
0.0129632140,
0.0039736861,
-0.0009523227,
0.0119046420,
0.0029704769,
0.0066855680,
0.0201494396,
0.0070627402,
0.0102161383,
0.0249418970,
0.0137370536,
0.0027925079,
0.0227245577,
0.0095525421,
-0.0006685034,
0.0176090673,
0.0104932571,
0.0026401682,
0.0260597132,
0.0202888027,
-0.0019588673,
0.0189875886,
0.0174223147,
0.0068837679,
0.0146648176,
0.0053628231,
-0.0028240585,
0.0094820838,
0.0129266176,
-0.0024316660,
0.0052284193,
0.0097040748,
0.0023768994,
0.0111864433,
0.0073392652,
-0.0037196719,
0.0067823268,
0.0074301604,
-0.0052266759,
0.0033032303,
0.0015638040,
-0.0064919800,
0.0083113480,
0.0014942634,
-0.0104393978,
-0.0028466315,
0.0028108647,
-0.0136416890,
-0.0170257986,
0.0012752815,
-0.0098545989,
-0.0054684095,
0.0060962839,
-0.0118326135,
-0.0102086775,
0.0004399490,
-0.0204318855,
-0.0191953089,
-0.0083451234,
-0.0181483403,
-0.0111616440,
-0.0058005312,
-0.0089959037,
-0.0016311875,
-0.0018913079,
-0.0038984811,
-0.0111491233,
-0.0022765631,
-0.0070796576,
-0.0106120724,
-0.0052352380,
-0.0106933052,
-0.0085546300,
0.0066553727,
-0.0011902759,
-0.0072401119,
0.0062867384,
0.0002749858,
-0.0090960525,
0.0024539584,
-0.0041251527,
-0.0119286822,
0.0028969422,
0.0143761616,
-0.0035571512,
0.0087300632,
0.0135450382,
-0.0012872502,
0.0090506412,
0.0061757746,
-0.0101555055,
0.0004564282,
0.0059448313,
-0.0040832595,
-0.0003704106,
0.0107906982,
0.0044357004,
0.0145219695,
0.0097356495,
0.0007687537,
0.0057631768,
0.0151577834,
0.0067165196,
0.0042239013,
0.0148650808,
0.0022074489,
0.0104574943,
0.0119361933,
0.0017120426,
0.0068336814,
0.0145269549,
0.0013970539,
0.0014608782,
0.0186558925,
0.0055375723,
0.0016443717,
0.0140650952,
0.0020638488,
-0.0007776804,
0.0173352584,
0.0033196851,
-0.0095838951,
0.0108700860,
0.0039553060,
-0.0019870719,
0.0055420874,
0.0013635681,
-0.0033731586,
0.0077458033,
0.0069760727,
-0.0049351039,
0.0060106674,
0.0072039831,
-0.0030177333,
0.0073727150,
0.0025007776,
-0.0090840403,
0.0049412618,
0.0031119203,
-0.0085604917,
0.0039623342,
0.0055926684,
-0.0052857334,
0.0071129128,
-0.0014380506,
-0.0169409309,
-0.0008930601,
0.0039003163,
-0.0212283079,
-0.0096939262,
0.0049662888,
-0.0128672374,
-0.0043353420,
0.0046644574,
-0.0182743315,
-0.0058134887,
-0.0024228191,
-0.0187830422,
-0.0161172878,
-0.0024325289,
-0.0174402930,
-0.0081159845,
-0.0017318547,
-0.0071790023,
-0.0043989490,
0.0036046528,
-0.0129903993,
-0.0100270137,
-0.0009711567,
-0.0121399388,
-0.0116224773,
-0.0026127477,
-0.0180726182,
-0.0078356536,
0.0025921492,
-0.0156548359,
-0.0043568397,
0.0026050936,
-0.0061067403,
-0.0051847473,
0.0050992477,
-0.0065705357,
-0.0147530288,
0.0111466656,
-0.0014562309,
-0.0044731461,
0.0083411727,
-0.0008617681,
-0.0018571455,
0.0104183042,
-0.0026812712,
-0.0030699414,
0.0096849389,
0.0085096592,
0.0024747348,
0.0072331009,
0.0177745186,
0.0078888144,
0.0153770857,
0.0111493478,
0.0121159526,
0.0163830388,
0.0106719695,
-0.0004535147,
0.0095027760,
0.0126129119,
0.0053582657,
0.0109150186,
0.0124657992,
0.0061553116,
0.0171267912,
0.0153103061,
-0.0016724549,
0.0044932305,
0.0172305685,
-0.0042274171,
0.0020645121,
0.0144484863,
-0.0000082129,
0.0055035665,
0.0175772272,
-0.0023729287,
0.0044579171,
0.0079541802,
-0.0047507556,
