Filename,STFMK-20201105-LW19-1935_20201202_124447_004.dat
0.0001157029,
-0.0022422078,
-0.0085002743,
-0.0047113025,
0.0011936086,
-0.0057084090,
-0.0075309817,
-0.0013341371,
-0.0049546496,
-0.0067655677,
-0.0011812878,
-0.0124971718,
-0.0098502068,
-0.0018251115,
-0.0113382852,
-0.0144812418,
-0.0056945900,
-0.0137695158,
-0.0104453899,
-0.0061860383,
-0.0195420608,
-0.0182175376,
-0.0043961727,
-0.0122788809,
-0.0255889632,
-0.0089421757,
-0.0080469660,
-0.0185821708,
-0.0077748136,
-0.0084341383,
-0.0186047740,
-0.0072738314,
-0.0120376991,
-0.0249009114,
-0.0092184003,
-0.0059784865,
-0.0199228637,
-0.0135214804,
-0.0048052976,
-0.0137370043,
-0.0022242223,
-0.0026069628,
-0.0164700374,
-0.0078976238,
-0.0033114187,
-0.0189828593,
-0.0116449296,
-0.0058698026,
-0.0159619432,
0.0029829515,
0.0075766956,
-0.0074381004,
-0.0010237396,
0.0075903833,
-0.0114679951,
-0.0041406406,
0.0037463314,
-0.0204848908,
-0.0056584217,
0.0134550799,
-0.0085016321,
-0.0010455516,
0.0143264439,
-0.0002508420,
0.0023777205,
0.0068405131,
-0.0062422883,
-0.0005270379,
0.0054194937,
-0.0014656042,
-0.0027047342,
0.0104276743,
0.0032328547,
-0.0005063858,
0.0063522160,
0.0025832152,
-0.0011047417,
0.0110583510,
-0.0003425140,
-0.0009218534,
0.0143626779,
0.0024003745,
0.0024583624,
0.0107359970,
0.0027178260,
-0.0004280686,
0.0146985939,
0.0011344663,
-0.0096423961,
0.0107524935,
0.0077973772,
-0.0067866989,
0.0106379250,
0.0068395394,
0.0000288150,
0.0119916350,
0.0037209524,
-0.0035536452,
0.0071055628,
0.0046194922,
0.0000752258,
0.0062649660,
0.0016198762,
-0.0013749959,
0.0075801979,
0.0104104578,
-0.0007042204,
0.0012744553,
0.0098060556,
0.0035769609,
0.0026416385,
-0.0037956187,
-0.0051733945,
0.0050287344,
0.0048829643,
-0.0053958246,
-0.0009860268,
0.0061955401,
-0.0025855240,
-0.0033207308,
0.0030022555,
-0.0108412616,
-0.0077989874,
0.0028546392,
-0.0108742956,
-0.0059624086,
0.0089777177,
-0.0011015686,
-0.0096113281,
0.0087079899,
-0.0056944955,
-0.0018464909,
0.0030667484,
-0.0114112478,
-0.0069396188,
0.0006924055,
-0.0014630514,
-0.0092930170,
0.0011712547,
-0.0017215214,
-0.0054749399,
0.0011560700,
-0.0043814918,
-0.0064701680,
0.0013819854,
-0.0018312219,
-0.0080035264,
0.0069758920,
-0.0072882185,
-0.0009264183,
0.0062795938,
-0.0004980342,
-0.0051538898,
0.0052605579,
0.0104960063,
0.0002162336,
0.0079902485,
0.0144043416,
-0.0050081569,
0.0145102302,
0.0141469017,
-0.0017200368,
0.0052947989,
0.0171305314,
0.0052935188,
0.0079948241,
0.0149545874,
0.0071272124,
0.0105780493,
0.0138543090,
0.0043901377,
0.0051883943,
0.0202698633,
0.0055531701,
0.0052077360,
0.0198098551,
0.0081837941,
0.0125295781,
0.0177829154,
0.0044535138,
0.0066196830,
0.0202086642,
0.0037092930,
0.0055531086,
0.0172680262,
0.0048688576,
0.0095573608,
0.0206234343,
0.0030299977,
0.0028191367,
0.0179596320,
0.0064571397,
-0.0052290410,
0.0145673901,
-0.0003096892,
-0.0053795446,
0.0162922144,
0.0011821219,
-0.0037118085,
0.0071876687,
0.0015692317,
-0.0068360963,
-0.0003240666,
-0.0080997040,
-0.0060903700,
-0.0028792617,
-0.0088955117,
-0.0167941358,
-0.0078284442,
-0.0009799957,
-0.0179085881,
-0.0100599844,
-0.0117627271,
-0.0154450536,
-0.0020478575,
-0.0112937707,
-0.0218843501,
-0.0035298704,
-0.0084976619,
-0.0227983780,
-0.0117400270,
-0.0114769032,
-0.0254096575,
-0.0113096647,
-0.0105718225,
-0.0233205874,
-0.0070862388,
-0.0026358569,
-0.0183783546,
-0.0144633595,
-0.0071763624,
-0.0218678378,
-0.0105995350,
-0.0117994463,
-0.0185804181,
-0.0117719034,
-0.0046184049,
-0.0137941176,
-0.0056668036,
-0.0020531928,
-0.0089069288,
-0.0018160571,
-0.0039102538,
-0.0087212222,
-0.0069353366,
-0.0020698500,
-0.0070747552,
-0.0025043734,
0.0018433301,
-0.0012390162,
0.0036773332,
0.0113623822,
0.0018558920,
-0.0028100177,
0.0145297777,
0.0074194018,
-0.0051807575,
0.0123200482,
0.0054968684,
0.0060969875,
0.0197473913,
0.0097176237,
0.0012812838,
0.0171697903,
0.0098247062,
0.0028871000,
0.0067817238,
0.0078486241,
0.0051471242,
0.0084174220,
0.0099490667,
0.0044166553,
0.0123177618,
0.0128838988,
-0.0001290394,
0.0081365546,
0.0071004615,
0.0018147507,
0.0059899502,
0.0033834209,
-0.0024625994,
0.0095699150,
0.0084949574,
-0.0001535705,
0.0041689142,
0.0071308259,
-0.0031115501,
0.0057012448,
0.0075537059,
-0.0062248604,
-0.0032921215,
0.0125255175,
-0.0076425076,
-0.0043982728,
0.0075583356,
-0.0044929604,
-0.0038040974,
0.0047008744,
-0.0079530161,
-0.0072115026,
0.0037209601,
-0.0046882508,
-0.0113359848,
-0.0033352482,
-0.0028601582,
-0.0057694819,
-0.0017903517,
-0.0079689967,
-0.0107594747,
0.0024415378,
-0.0034224112,
-0.0136120170,
0.0017176958,
-0.0041758614,
-0.0047369334,
0.0053695366,
-0.0030067933,
-0.0054539461,
0.0072990414,
0.0025734620,
-0.0118836062,
0.0066827936,
0.0011750351,
-0.0107842162,
0.0041300389,
0.0076449947,
-0.0090109659,
0.0089368615,
0.0135465041,
-0.0075788395,
0.0059785983,
0.0049956725,
-0.0079596527,
0.0001739566,
0.0024462969,
-0.0100924550,
0.0040927161,
0.0116997967,
-0.0020828166,
0.0000013027,
0.0072704507,
-0.0055409712,
0.0038907048,
0.0024645161,
-0.0106403930,
0.0040360345,
0.0161417369,
-0.0003732987,
0.0080725951,
0.0133005194,
0.0037332913,
0.0149380714,
0.0167859476,
-0.0036326791,
0.0034164849,
0.0184624456,
0.0007751118,
0.0008351561,
0.0160974991,
0.0062354649,
0.0053120614,
0.0153559111,
0.0005504936,
0.0060920091,
0.0117787728,
-0.0008705772,
-0.0054669050,
0.0113275312,
0.0071220910,
0.0028810685,
0.0083616711,
0.0108727794,
0.0066429824,
0.0151153412,
0.0072310800,
0.0014300400,
0.0099373125,
0.0061502676,
0.0026128581,
0.0097346976,
0.0034728805,
0.0050024232,
0.0159200914,
0.0140308961,
0.0019862074,
0.0061627873,
0.0065534301,
-0.0024799053,
0.0054751053,
0.0083880536,
-0.0096533690,
0.0048010396,
0.0194055121,
-0.0030377586,
0.0011933288,
0.0074037421,
-0.0069241254,
-0.0002209369,
-0.0063229357,
-0.0164042022,
-0.0089744227,
-0.0016223151,
-0.0133615276,
-0.0041687540,
-0.0012280738,
-0.0030835993,
-0.0038838005,
-0.0028785469,
-0.0084390203,
-0.0110474080,
-0.0040299799,
-0.0172336455,
-0.0162800625,
-0.0064703291,
-0.0119395042,
-0.0057454295,
-0.0004984360,
-0.0108775683,
-0.0071459804,
0.0021097241,
-0.0112444861,
-0.0169427227,
0.0005419655,
0.0002769518,
-0.0126965586,
0.0014027630,
-0.0017119850,
-0.0123176910,
0.0010936212,
-0.0063363598,
-0.0200441461,
-0.0084080044,
-0.0085480781,
-0.0131661175,
-0.0007101987,
-0.0025446296,
-0.0123410486,
0.0015956193,
0.0104884943,
-0.0076886103,
-0.0038010539,
0.0044192015,
-0.0054153656,
-0.0013813610,
-0.0009427312,
-0.0097959060,
0.0028514182,
0.0065239053,
-0.0049203839,
0.0034091340,
0.0174509753,
0.0012614980,
0.0090449033,
0.0154978149,
-0.0018550886,
0.0023645277,
0.0165502429,
-0.0060811359,
-0.0015621553,
0.0186410807,
-0.0008878345,
-0.0012029195,
0.0136072822,
-0.0029441121,
0.0004864557,
0.0102349352,
-0.0021893505,
-0.0076023359,
0.0075523234,
0.0029216195,
-0.0049431426,
0.0070396513,
-0.0009282608,
-0.0031167411,
0.0067578936,
-0.0000657400,
-0.0086262356,
0.0047119735,
-0.0079639126,
-0.0079986146,
0.0056707459,
-0.0047320286,
-0.0052727787,
0.0115408637,
0.0006061103,
-0.0096986108,
0.0070713246,
0.0000352427,
-0.0149149019,
0.0006900997,
-0.0080768093,
-0.0149916196,
0.0040554968,
0.0052458956,
-0.0144907851,
-0.0015974485,
0.0022534777,
-0.0104764570,
-0.0076496457,
-0.0113757188,
-0.0189757273,
-0.0056117540,
-0.0060114544,
-0.0100796539,
-0.0030934021,
0.0004653206,
-0.0056237192,
-0.0075274850,
-0.0038771732,
-0.0114066880,
-0.0061380742,
-0.0084624384,
-0.0165795945,
-0.0058661383,
0.0020784796,
-0.0035187211,
-0.0025221859,
0.0036615855,
-0.0037020752,
-0.0033050985,
0.0025067790,
-0.0106692454,
-0.0203518122,
0.0019309187,
-0.0053637289,
-0.0155622791,
0.0093031535,
-0.0056697857,
-0.0078911930,
0.0082870126,
-0.0024636278,
-0.0078626303,
-0.0001824176,
-0.0038643626,
-0.0049605286,
0.0044270847,
-0.0026854465,
0.0023835113,
0.0098373545,
0.0075382590,
0.0009130185,
0.0044107828,
0.0137733622,
-0.0012901808,
0.0052510193,
0.0025607315,
0.0029136150,
0.0091732908,
0.0062215310,
-0.0013291178,
0.0176958349,
0.0163329914,
0.0064290138,
0.0153880250,
0.0224665944,
0.0098403692,
0.0117995199,
0.0205838475,
0.0005868796,
-0.0007258524,
0.0204696339,
-0.0012420136,
-0.0000367247,
0.0156850591,
0.0030451762,
0.0081449486,
0.0158602260,
0.0061340826,
0.0097444160,
0.0173776560,
0.0087263100,
0.0033611257,
0.0143114794,
0.0092145586,
0.0039963536,
0.0123913111,
0.0052295653,
0.0001195072,
0.0100594424,
0.0079005351,
-0.0014303012,
0.0103910128,
0.0008393771,
0.0006230262,
0.0145783378,
0.0040363306,
-0.0102436999,
0.0084119849,
0.0105110547,
-0.0125132175,
0.0004137462,
0.0015629260,
-0.0121069783,
0.0035399573,
0.0000544917,
-0.0189313833,
-0.0039570271,
0.0053908369,
-0.0190323871,
-0.0100003388,
-0.0018221746,
-0.0164771974,
-0.0065062717,
-0.0039660009,
-0.0167030580,
-0.0043701874,
-0.0008478400,
-0.0181161538,
-0.0138087589,
-0.0057003601,
-0.0151609220,
-0.0072800079,
-0.0059689833,
-0.0171634853,
-0.0039872080,
0.0061152661,
-0.0099026561,
-0.0088874400,
0.0036936905,
-0.0113745583,
-0.0065948772,
0.0057580303,
-0.0107895201,
-0.0144729819,
0.0123206824,
-0.0038769122,
-0.0059376331,
0.0132678188,
-0.0078604752,
-0.0054982468,
0.0070928042,
-0.0040947087,
-0.0041290848,
0.0112290541,
0.0074817073,
0.0050902232,
0.0073953578,
0.0123641631,
0.0095410664,
0.0121871745,
0.0076697385,
0.0036675185,
0.0185056850,
0.0128495768,
0.0034659684,
0.0122230481,
0.0105747953,
0.0097261202,
0.0198091585,
0.0154590746,
0.0089697083,
0.0204339698,
0.0206681155,
0.0041512502,
0.0076621030,
0.0184548348,
0.0038734651,
0.0075948699,
0.0163597576,
-0.0037176616,
0.0064039892,
0.0201537758,
-0.0025040212,
-0.0005891363,
0.0103324642,
-0.0017987819,
0.0063247699,
0.0051744375,
-0.0068132761,
0.0025865897,
0.0087270495,
-0.0018290371,
-0.0032197018,
-0.0009672915,
-0.0065167006,
-0.0045805024,
-0.0021346433,
-0.0101689342,
-0.0139075471,
-0.0007133687,
-0.0093154404,
-0.0114889741,
-0.0075857816,
-0.0140610198,
-0.0110781230,
-0.0016765175,
-0.0187759269,
-0.0196708068,
-0.0030295507,
-0.0089010298,
-0.0248226058,
-0.0059384708,
-0.0097159436,
-0.0178288464,
-0.0069949101,
-0.0092887701,
-0.0208016951,
-0.0068267104,
-0.0100574456,
-0.0227271412,
-0.0101704095,
-0.0047352160,
-0.0146269780,
-0.0059658466,
-0.0048595956,
-0.0131389163,
-0.0079611456,
-0.0002851073,
-0.0159796178,
-0.0093056811,
-0.0027434742,
-0.0106393257,
-0.0045651784,
0.0007215863,
-0.0103657935,
0.0044354927,
0.0105381124,
-0.0043741884,
0.0000961128,
0.0087546455,
-0.0086977342,
-0.0032283554,
0.0097815096,
-0.0087273782,
-0.0108238878,
0.0191230960,
0.0033433358,
-0.0042735250,
0.0180277191,
0.0061984635,
0.0020227153,
0.0167319532,
-0.0001879128,
-0.0015565818,
0.0176044945,
0.0054715904,
-0.0014021050,
0.0144110611,
0.0095371734,
0.0003811674,
0.0096451193,
-0.0002304293,
-0.0001280600,
0.0108378492,
0.0027556336,
-0.0032293373,
0.0152659612,
0.0083954874,
0.0009721158,
0.0140539501,
0.0020818640,
-0.0026755654,
0.0130870892,
0.0073116170,
-0.0116339531,
0.0033773410,
0.0105677834,
-0.0076054763,
0.0070905257,
0.0074467249,
-0.0065584811,
0.0080806194,
0.0102193896,
-0.0086861271,
0.0026900854,
0.0017754581,
-0.0054306984,
0.0062342128,
0.0009731395,
-0.0062827449,
-0.0012021144,
0.0081798276,
-0.0019920603,
-0.0014225307,
0.0046548722,
0.0002708335,
0.0008393824,
0.0012804305,
-0.0120309042,
-0.0007943315,
0.0041534756,
-0.0060199550,
-0.0020668625,
0.0066249128,
-0.0025805896,
-0.0011144505,
0.0052857315,
-0.0065703355,
-0.0142894741,
0.0009622815,
-0.0103972182,
-0.0154085029,
0.0071731703,
0.0024433446,
-0.0082608126,
0.0069083343,
-0.0000620368,
-0.0073473668,
0.0026862086,
-0.0146276169,
-0.0202152207,
-0.0040374282,
-0.0050542033,
-0.0059110327,
0.0000019185,
-0.0023912117,
-0.0017880090,
0.0009983631,
-0.0046604169,
-0.0151835280,
-0.0086612729,
-0.0063139154,
-0.0104252025,
-0.0014078147,
-0.0016734276,
-0.0112622734,
0.0044298437,
-0.0001701094,
-0.0124599859,
-0.0035180529,
-0.0013634358,
-0.0129353032,
-0.0021312325,
0.0053016515,
-0.0091024265,
0.0004080251,
0.0163791440,
-0.0051724683,
-0.0030239297,
0.0102160946,
0.0010693398,
0.0005019226,
0.0069006104,
-0.0020678979,
0.0071351700,
0.0112745352,
-0.0006404051,
-0.0033470644,
0.0154538564,
0.0083021820,
0.0029483591,
0.0117343012,
0.0109369876,
0.0038354169,
0.0142477779,
0.0003598970,
-0.0028078016,
0.0136111137,
0.0050711492,
0.0001858993,
0.0152101573,
0.0074357251,
0.0038579293,
0.0191995464,
0.0086981375,
-0.0061552823,
0.0166052580,
0.0103670117,
-0.0052387733,
0.0086827418,
0.0097932126,
-0.0063778162,
0.0151796099,
0.0099271033,
-0.0088453675,
0.0037468409,
0.0060167997,
-0.0088100079,
-0.0003874896,
0.0020139962,
-0.0082159471,
0.0075815432,
0.0052135428,
-0.0125831831,
-0.0035776896,
-0.0008039717,
-0.0090412898,
-0.0088353278,
-0.0100914119,
-0.0201698020,
-0.0047658309,
-0.0006837667,
-0.0142909409,
-0.0050303815,
0.0032970752,
-0.0118824607,
-0.0031370162,
-0.0007883902,
-0.0186474174,
-0.0096864915,
0.0031058281,
-0.0188745447,
-0.0043688482,
0.0121618528,
-0.0040681418,
-0.0040048002,
0.0000688518,
-0.0136317480,
-0.0109969750,
-0.0029848109,
-0.0189958531,
-0.0115365330,
0.0022654356,
-0.0042285090,
-0.0006181228,
0.0035210748,
-0.0067930338,
-0.0047838376,
0.0012374076,
-0.0083567882,
-0.0095941871,
-0.0044710543,
-0.0116616525,
-0.0043408782,
0.0058673620,
0.0010392326,
-0.0007541329,
0.0111375656,
0.0020597125,
-0.0038312797,
0.0063466164,
0.0025171842,
-0.0091628637,
0.0005111786,
0.0062205014,
-0.0040697623,
0.0109495316,
0.0107966540,
-0.0067107724,
0.0117870886,
0.0123395007,
-0.0010950753,
-0.0013453742,
-0.0002776566,
-0.0034963433,
0.0059298631,
0.0070247222,
-0.0025120552,
0.0092603676,
0.0101680076,
-0.0000184937,
-0.0027185096,
0.0033523776,
-0.0061041601,
0.0020649780,
0.0038203422,
-0.0045363386,
0.0028767206,
0.0051737158,
-0.0067455275,
0.0007450104,
0.0031891982,
-0.0082763806,
0.0016573553,
0.0039478475,
-0.0071574976,
-0.0066042370,
0.0096436758,
-0.0093806749,
-0.0094252778,
0.0068664080,
-0.0076490585,
-0.0079806671,
0.0024210282,
-0.0115025705,
-0.0118606053,
-0.0022854717,
-0.0063830200,
-0.0094726095,
-0.0114593655,
-0.0079831509,
-0.0100747123,
0.0001675053,
-0.0080814753,
-0.0190633517,
-0.0068533071,
-0.0051673045,
-0.0195223484,
-0.0087721264,
-0.0130671281,
-0.0128110545,
-0.0025583054,
-0.0046476582,
-0.0141413212,
-0.0000263211,
-0.0092980070,
-0.0168952942,
-0.0081072291,
-0.0044072210,
-0.0209516007,
-0.0040109069,
-0.0005256793,
-0.0181719884,
-0.0011091174,
0.0050189211,
-0.0151878046,
-0.0053581498,
-0.0014592013,
-0.0130813336,
-0.0055791461,
-0.0021301091,
-0.0159656536,
-0.0025240728,
0.0072779250,
-0.0053504854,
-0.0008562928,
0.0023868605,
-0.0067598564,
-0.0012975843,
0.0028992805,
-0.0117419334,
-0.0063080685,
0.0055210283,
-0.0044566188,
0.0034871255,
0.0105796764,
0.0005372982,
0.0118594756,
0.0198030379,
-0.0015235113,
0.0045053521,
0.0217674505,
0.0034100248,
0.0057374043,
0.0198650528,
0.0099039441,
0.0098998146,
0.0214349777,
0.0044888067,
0.0084345806,
0.0207665078,
0.0092079127,
0.0062604668,
0.0152706075,
0.0153788980,
0.0135603528,
0.0179743394,
0.0141216442,
0.0124496361,
0.0207827836,
0.0148175918,
0.0094729960,
0.0122948047,
0.0132856593,
0.0082692606,
0.0153955156,
0.0094306348,
0.0097854063,
0.0198670644,
0.0191456173,
0.0087845400,
0.0192995630,
0.0157664735,
0.0042628371,
0.0148629993,
0.0169133916,
-0.0023524375,
0.0119271893,
0.0183114558,
0.0085028652,
0.0129617415,
0.0107465768,
0.0011573195,
0.0077983597,
0.0062499018,
-0.0087919775,
-0.0070115980,
0.0045780414,
-0.0053734882,
-0.0006306543,
0.0005570609,
-0.0017240556,
0.0021753309,
0.0037112045,
-0.0114479754,
-0.0053265574,
0.0006010253,
-0.0073472606,
-0.0091118785,
0.0001306524,
-0.0024166340,
0.0001153849,
-0.0015910543,
-0.0109025408,
-0.0079894802,
0.0033481650,
-0.0095847957,
-0.0182362851,
0.0008277362,
-0.0060467673,
-0.0087323338,
0.0072781048,
-0.0056105549,
-0.0083119143,
0.0051632640,
-0.0040690070,
-0.0141441273,
-0.0046558017,
-0.0101742484,
-0.0130388997,
-0.0029029427,
-0.0039979331,
-0.0099488199,
0.0016422617,
0.0066294875,
-0.0020904317,
-0.0003628871,
0.0031342050,
-0.0063992594,
0.0019316921,
0.0019049982,
-0.0076655373,
0.0064772503,
0.0120248841,
0.0026700913,
0.0119323786,
0.0127087170,
0.0050968770,
0.0125869680,
0.0125221061,
-0.0031850017,
0.0048032170,
0.0143384691,
-0.0022691905,
0.0009072208,
0.0204987377,
0.0031218980,
0.0049585830,
0.0181310605,
0.0003417969,
0.0056449096,
0.0149360839,
-0.0020955605,
-0.0065344553,
0.0086120786,
0.0006121076,
0.0000282405,
0.0080480184,
-0.0052424185,
-0.0031841465,
0.0065105474,
-0.0036277506,
-0.0100416150,
0.0027853718,
-0.0074769035,
-0.0037993845,
0.0052019805,
-0.0102601433,
-0.0085679684,
0.0057853018,
-0.0066041714,
-0.0111065907,
-0.0000106074,
-0.0106232464,
-0.0141379777,
0.0016776086,
-0.0102832960,
-0.0193264633,
0.0018071181,
-0.0007727229,
-0.0146624912,
-0.0070088408,
-0.0116249220,
-0.0146299712,
-0.0076627946,
-0.0171800368,
-0.0246152058,
-0.0077490844,
-0.0086786142,
-0.0185265448,
-0.0035444580,
-0.0025668673,
-0.0044382727,
-0.0008127606,
-0.0103128385,
-0.0097949803,
-0.0082293758,
-0.0115256151,
-0.0154560236,
-0.0071507217,
-0.0033754786,
-0.0041026212,
0.0023815853,
0.0025004006,
-0.0063437792,
-0.0010613175,
0.0078013567,
-0.0116036078,
-0.0084058531,
0.0031385382,
-0.0055271070,
0.0018973814,
0.0125019895,
-0.0011319923,
0.0007202575,
0.0137272347,
-0.0015502940,
-0.0037159303,
0.0025565315,
-0.0053729019,
-0.0008370667,
0.0037913409,
-0.0028905766,
0.0011097615,
0.0076680463,
0.0066832318,
-0.0029887308,
0.0052903369,
0.0028666356,
0.0037887599,
0.0093316361,
0.0003063721,
0.0014941900,
0.0153382011,
0.0088871727,
0.0013392738,
0.0115570193,
0.0086651454,
0.0016780202,
0.0111538991,
0.0064157043,
-0.0015051339,
0.0130003877,
0.0165120251,
-0.0036857687,
0.0112225851,
0.0188463796,
0.0013977541,
0.0069155321,
0.0095559442,
-0.0036705958,
0.0080922889,
0.0121519016,
0.0004549034,
0.0038936785,
0.0101755792,
0.0014523499,
0.0090438630,
0.0111585949,
0.0057296734,
0.0057393736,
0.0157821737,
0.0104271509,
0.0055785244,
0.0140848616,
0.0016059494,
0.0055055087,
0.0111601399,
0.0037530276,
0.0039508431,
0.0157429408,
0.0063738786,
0.0015461108,
0.0103915865,
0.0034971708,
-0.0062315734,
0.0059327921,
-0.0040018004,
-0.0107716545,
0.0137838768,
0.0055991728,
-0.0130937416,
0.0057413341,
0.0008278326,
-0.0118728271,
-0.0059431298,
-0.0084295562,
-0.0191227328,
-0.0007530962,
-0.0027621069,
-0.0140749682,
0.0013820465,
0.0023664653,
-0.0114755528,
-0.0019080197,
-0.0073440745,
-0.0169569496,
-0.0055631753,
-0.0098228753,
-0.0211321078,
-0.0043782117,
-0.0040470129,
-0.0138258645,
-0.0014605013,
-0.0058027362,
-0.0194979273,
-0.0056076590,
-0.0075261411,
-0.0210815873,
-0.0094681829,
0.0043605468,
-0.0129926540,
0.0025681965,
0.0080016982,
-0.0129573988,
-0.0042201071,
0.0026398953,
-0.0111279190,
-0.0091416948,
-0.0043330002,
-0.0072457478,
0.0045839814,
-0.0010312691,
-0.0021650088,
0.0033899595,
0.0132227046,
0.0064022131,
-0.0009289666,
0.0118207419,
0.0053233518,
0.0083841048,
0.0071039912,
0.0007370952,
0.0048114564,
0.0168133732,
0.0045325700,
0.0056258445,
0.0162879340,
0.0100350184,
0.0048485310,
0.0143278539,
0.0097501362,
-0.0007703941,
0.0167597998,
0.0126923528,
0.0021366342,
0.0194350928,
0.0176566206,
0.0028480447,
0.0114175165,
0.0090522757,
0.0026335712,
0.0058646598,
0.0031505344,
-0.0053118253,
0.0027764356,
0.0084432065,
0.0008434665,
0.0052180332,
0.0071184365,
-0.0035187351,
0.0045270976,
0.0068236776,
-0.0065422989,
-0.0033702191,
0.0010026906,
-0.0080769770,
-0.0024703750,
-0.0040014493,
-0.0122840507,
-0.0037512137,
-0.0050534583,
-0.0194741264,
-0.0182140041,
-0.0012944355,
-0.0176090114,
-0.0142074795,
-0.0023410139,
-0.0139956260,
-0.0137472441,
0.0038708947,
-0.0150535144,
-0.0197153091,
-0.0063529471,
-0.0194386449,
-0.0216460880,
-0.0166593734,
-0.0216948222,
-0.0168713704,
-0.0071095168,
-0.0114074340,
-0.0142208897,
-0.0031449813,
-0.0008217373,
-0.0114699071,
-0.0108344778,
-0.0090338327,
-0.0140921762,
-0.0073914039,
-0.0104217986,
-0.0183486957,
-0.0019432919,
-0.0022667535,
-0.0116021205,
0.0023302161,
-0.0010801940,
-0.0126190940,
-0.0013225926,
0.0072051026,
-0.0138385678,
-0.0041234191,
0.0109394128,
-0.0070407451,
0.0013476710,
0.0111721540,
-0.0072892681,
0.0027401038,
0.0120472638,
-0.0065082586,
-0.0027152575,
0.0124502415,
0.0002250776,
-0.0020056553,
0.0118529946,
0.0023136286,
0.0067315772,
0.0168959945,
0.0007304443,
0.0053586070,
0.0194204208,
0.0036287773,
0.0036798320,
0.0157799553,
0.0047002207,
0.0092362026,
0.0171774328,
-0.0003857069,
0.0039995667,
0.0214469600,
0.0070383591,
-0.0022441940,
0.0149253365,
0.0041422006,
0.0019194228,
0.0176520646,
0.0054437555,
-0.0027513122,
0.0151864495,
0.0052795489,
-0.0038108064,
0.0084505426,
0.0007410639,
-0.0052804737,
0.0055068852,
0.0037134078,
-0.0066135023,
0.0031908753,
0.0065052747,
0.0010121146,
0.0030942236,
0.0027613947,
-0.0025856323,
0.0052912696,
-0.0036516790,
-0.0136299301,
-0.0028393622,
-0.0013674577,
-0.0079661803,
-0.0031631733,
-0.0049451664,
-0.0082805492,
-0.0021377392,
-0.0021875431,
-0.0189743247,
-0.0130238626,
0.0039247726,
-0.0136538139,
-0.0103008151,
0.0085930508,
-0.0051111584,
-0.0012281912,
0.0046382998,
-0.0126314899,
-0.0094402079,
-0.0030099901,
-0.0168183018,
-0.0123836920,
-0.0071023409,
-0.0063199042,
-0.0006000071,
-0.0006147496,
-0.0028730833,
-0.0051313587,
0.0035325391,
-0.0006139317,
-0.0157492813,
-0.0028390044,
-0.0108365044,
-0.0102094579,
0.0000274652,
-0.0090956418,
-0.0075507560,
0.0095384112,
0.0006977576,
-0.0023303512,
0.0017248258,
-0.0015178001,
-0.0086802412,
0.0070380289,
0.0079473769,
-0.0097765941,
0.0076208431,
0.0218372494,
0.0013213253,
0.0098515758,
0.0105677629,
0.0002376029,
0.0110609001,
0.0087890197,
-0.0026738569,
0.0128405504,
0.0180641152,
0.0014224135,
0.0072750398,
0.0162638798,
0.0103522595,
0.0079870382,
0.0152590703,
0.0104821846,
0.0129229445,
0.0197501071,
0.0093175769,
0.0062446753,
0.0157898273,
0.0083253048,
0.0072797085,
0.0151281171,
0.0053433115,
0.0055063120,
0.0271532536,
0.0077006775,
-0.0004626691,
0.0185640883,
0.0140560772,
-0.0043669217,
0.0142765902,
0.0092410520,
-0.0044495943,
0.0172068086,
0.0093425680,
-0.0055985386,
0.0078990199,
0.0066359150,
-0.0083183283,
0.0037799980,
0.0016039792,
-0.0098988404,
0.0025327769,
0.0060629728,
-0.0091747604,
-0.0038589602,
-0.0004150181,
-0.0090660630,
-0.0016880813,
-0.0059178649,
-0.0217586309,
-0.0024193055,
-0.0004373007,
-0.0198585447,
-0.0086143408,
-0.0052959612,
-0.0174297355,
-0.0048197610,
0.0002365688,
-0.0213951785,
-0.0095903259,
0.0035743122,
-0.0191198289,
-0.0119684301,
0.0068389513,
-0.0133095263,
-0.0065947492,
-0.0006461299,
-0.0160787292,
-0.0071476968,
0.0017737001,
-0.0155094434,
-0.0117359022,
0.0011890517,
-0.0032272870,
-0.0007360242,
0.0023122085,
-0.0050700265,
-0.0006635018,
0.0047297925,
-0.0044856295,
-0.0075095743,
0.0003411382,
-0.0047415905,
-0.0024250355,
0.0090950215,
0.0001534901,
-0.0009416002,
0.0122459130,
0.0038489355,
-0.0058506727,
0.0064167497,
0.0054524271,
-0.0055023441,
0.0090474039,
0.0085979858,
-0.0048221475,
0.0191327818,
0.0175818279,
-0.0066033928,
0.0101642264,
0.0122169834,
-0.0001727724,
0.0048865750,
-0.0008659097,
-0.0030708658,
0.0062827384,
0.0080565875,
-0.0019238004,
0.0054220017,
0.0098174084,
0.0035261940,
-0.0001409079,
0.0057543959,
-0.0063585560,
0.0004767776,
0.0047178222,
-0.0059123640,
-0.0008083642,
0.0101418523,
-0.0029110392,
0.0021151467,
0.0047663073,
-0.0057941163,
-0.0003391975,
0.0104240458,
-0.0044570528,
-0.0066557210,
0.0138777252,
-0.0005670141,
-0.0091522774,
0.0098349629,
-0.0064558308,
-0.0119470544,
0.0084746713,
-0.0049080276,
-0.0094456049,
0.0026428145,
0.0012534091,
0.0016701390,
-0.0013048667,
-0.0094124386,
-0.0110352421,
0.0026793047,
-0.0044975346,
-0.0172896720,
-0.0077549983,
-0.0009020583,
-0.0079450933,
-0.0100408075,
-0.0080298642,
-0.0132117998,
0.0021097735,
-0.0038326946,
-0.0125375492,
0.0004661401,
0.0024840655,
-0.0116747105,
-0.0046901321,
0.0001744919,
-0.0164888669,
-0.0093203587,
0.0045968653,
-0.0142638348,
-0.0091819558,
0.0076745749,
-0.0079095401,
-0.0101850722,
0.0059813811,
-0.0129506662,
-0.0089790495,
0.0010460262,
-0.0145278033,
-0.0139545379,
0.0020699864,
-0.0100970250,
-0.0125634409,
-0.0010641055,
-0.0137647791,
-0.0119168628,
0.0003636960,
-0.0129776765,
-0.0157666616,
0.0016099530,
-0.0069323471,
-0.0067785750,
0.0061667948,
-0.0077139307,
-0.0032022202,
0.0132138636,
-0.0035137068,
-0.0117142694,
0.0075109494,
-0.0010368761,
-0.0105705187,
0.0089779291,
0.0024739997,
-0.0048687547,
0.0213332586,
0.0078925751,
-0.0056906128,
0.0137037076,
0.0085711302,
-0.0000636800,
0.0111044925,
0.0074529499,
0.0046882066,
0.0145678595,
0.0140284635,
0.0069216341,
0.0146854939,
0.0151997730,
0.0077433195,
0.0104736155,
0.0097907474,
0.0071019903,
0.0141892293,
0.0121083818,
0.0060186973,
0.0193708446,
0.0203351136,
0.0111109810,
0.0163836852,
0.0181944966,
0.0065272218,
0.0051395637,
0.0167050678,
-0.0050408170,
-0.0044786991,
0.0156719815,
0.0047198739,
0.0044826502,
0.0198301226,
0.0003167572,
0.0051304842,
0.0138844866,
-0.0079417191,
-0.0059911883,
-0.0060196184,
-0.0085114418,
-0.0065312651,
-0.0067208083,
-0.0022590272,
-0.0041945097,
0.0026586780,
-0.0110007972,
-0.0144981258,
-0.0066342787,
-0.0104525080,
-0.0193912704,
-0.0148458639,
-0.0146524282,
-0.0103387795,
0.0011084204,
-0.0084705073,
-0.0148581797,
0.0013961019,
-0.0033952822,
-0.0198362749,
-0.0116585800,
-0.0150446026,
-0.0224190988,
-0.0030221767,
-0.0036770785,
-0.0184590407,
-0.0005029179,
0.0055814134,
-0.0109375827,
-0.0044072778,
-0.0063901758,
-0.0163906720,
-0.0056294603,
-0.0042781448,
-0.0142908664,
-0.0031831563,
0.0050454782,
-0.0001457392,
0.0037709160,
0.0071229767,
0.0027532317,
0.0028412002,
0.0077587515,
-0.0032563210,
0.0013309882,
0.0121221868,
0.0065604467,
0.0126528256,
0.0168224107,
0.0108530829,
0.0178177375,
0.0275356174,
0.0112075619,
0.0067021726,
0.0240235794,
0.0108548235,
0.0019075297,
0.0232356675,
0.0166735314,
0.0076164743,
0.0285113752,
0.0198415387,
0.0084476937,
0.0268551372,
0.0146056749,
-0.0015234887,
0.0135592520,
0.0065708468,
0.0029200446,
0.0146913677,
0.0088450667,
-0.0018345013,
0.0164536741,
0.0117825735,
0.0004914242,
0.0116927940,
0.0051608942,
-0.0038453250,
0.0121857803,
0.0015048858,
-0.0060124118,
0.0110354470,
0.0052906391,
-0.0063822037,
0.0098262932,
-0.0004148366,
-0.0125128329,
0.0017564598,
0.0037314196,
-0.0212804712,
-0.0025483093,
-0.0059960405,
-0.0116377333,
-0.0069994922,
-0.0089008603,
-0.0143209836,
-0.0130357631,
-0.0060052602,
-0.0232427865,
-0.0114601217,
-0.0093965530,
-0.0184644684,
-0.0178180262,
-0.0066289548,
-0.0156441107,
-0.0094002383,
-0.0086618224,
-0.0168805551,
-0.0078767864,
-0.0106757917,
-0.0164370202,
-0.0197706018,
-0.0083230417,
-0.0153307505,
-0.0019402679,
0.0020528652,
-0.0146307629,
-0.0034630699,
0.0064133797,
-0.0098511539,
-0.0167715978,
-0.0070223184,
-0.0138345435,
-0.0135615189,
0.0008271211,
-0.0046106651,
-0.0083919419,
0.0121454224,
-0.0017885555,
-0.0081172669,
0.0024191388,
-0.0127656842,
-0.0092413379,
-0.0022797033,
-0.0059944941,
-0.0005605882,
0.0021300083,
0.0054290127,
0.0004421622,
0.0023250892,
-0.0002308833,
-0.0033840910,
0.0035744733,
-0.0021369783,
-0.0125844115,
0.0054878462,
0.0038278531,
-0.0014786866,
0.0089130923,
0.0061992975,
0.0017168054,
0.0086332727,
0.0038129878,
-0.0097446032,
0.0041673384,
0.0122870738,
-0.0067356452,
0.0017116826,
0.0130359437,
-0.0011091026,
0.0049929237,
0.0052444008,
-0.0090273386,
0.0014875103,
0.0048380769,
-0.0070449361,
-0.0033129260,
0.0065197889,
-0.0040806639,
0.0018804787,
0.0047203256,
-0.0007249360,
-0.0009773955,
0.0074255797,
-0.0030568077,
-0.0015029683,
0.0020244888,
-0.0027317975,
-0.0030729030,
0.0055645341,
-0.0010147943,
-0.0029667860,
0.0112036206,
0.0026962382,
0.0001222779,
0.0048809913,
-0.0007735138,
-0.0055975239,
0.0083182426,
-0.0062623457,
-0.0155099146,
0.0054906374,
0.0071258787,
-0.0121053942,
0.0001992003,
-0.0011719557,
-0.0113400631,
-0.0004030329,
-0.0069291280,
-0.0166144017,
-0.0038965382,
0.0004047527,
-0.0116836540,
-0.0008095456,
0.0031680767,
-0.0099853743,
-0.0027497481,
-0.0037478264,
-0.0163135510,
0.0001470737,
-0.0037854619,
-0.0178484693,
-0.0030259388,
0.0057370425,
-0.0045408951,
0.0073862332,
0.0038619365,
-0.0098258713,
0.0082660094,
0.0063980576,
-0.0162726212,
-0.0064307055,
0.0083961561,
-0.0112457378,
0.0063721039,
0.0139686335,
-0.0033336901,
0.0044666231,
0.0111549059,
-0.0027544568,
0.0004464785,
0.0040670955,
-0.0043497877,
0.0024843470,
0.0102069089,
0.0029560984,
0.0114629120,
0.0227881521,
0.0160436574,
0.0142152477,
0.0195225812,
0.0143246800,
0.0101766875,
0.0179452952,
0.0070424732,
0.0140807424,
0.0294204094,
0.0171309784,
0.0178293213,
0.0266336314,
0.0194471665,
0.0195969902,
0.0234649871,
0.0105905263,
0.0039076693,
0.0185480528,
0.0184863005,
0.0037073931,
0.0219570138,
0.0244427454,
0.0150920488,
0.0252816491,
0.0151687898,
0.0048648501,
0.0127386097,
0.0064868359,
0.0018344310,
0.0066003129,
0.0098974686,
0.0069476180,
0.0116549535,
0.0117134759,
0.0051783379,
0.0053369366,
0.0089781620,
-0.0034539197,
-0.0041350811,
0.0001847051,
-0.0066496949,
-0.0006698866,
0.0002380695,
-0.0111204833,
0.0003255886,
0.0046741748,
-0.0119323246,
-0.0119620925,
-0.0044784355,
-0.0165083390,
-0.0131620280,
-0.0034157163,
-0.0245151408,
-0.0143246586,
0.0008437538,
-0.0124178594,
-0.0168642290,
-0.0044501908,
-0.0135683529,
-0.0169799700,
-0.0129450709,
-0.0215429701,
-0.0164159779,
-0.0088095376,
-0.0153297884,
-0.0140267881,
-0.0013458285,
-0.0027409592,
-0.0078968965,
-0.0087762931,
-0.0128138680,
-0.0167616643,
-0.0080916937,
-0.0133918691,
-0.0161978938,
-0.0032442764,
-0.0015067891,
-0.0052661095,
0.0041678105,
-0.0062874602,
-0.0103925709,
-0.0013416344,
-0.0023558938,
-0.0202854164,
-0.0075132698,
-0.0000031412,
-0.0140407495,
-0.0012914662,
0.0057236860,
-0.0152088124,
0.0004708093,
0.0039878641,
-0.0125769721,
-0.0081600053,
-0.0005651062,
-0.0089255199,
-0.0029470483,
0.0038194973,
-0.0090270117,
-0.0000953277,
0.0101854280,
-0.0090112612,
-0.0048304102,
0.0046125548,
-0.0092237219,
-0.0038828044,
-0.0009968077,
-0.0110705113,
0.0014276075,
0.0111356676,
-0.0066359090,
-0.0001485415,
0.0110547235,
-0.0044726450,
-0.0042592259,
0.0079955924,
-0.0127634741,
-0.0032541966,
0.0134450700,
-0.0080223922,
-0.0045173569,
0.0095135607,
-0.0047431509,
-0.0070928810,
0.0032654586,
-0.0094493693,
-0.0066418424,
0.0048737233,
-0.0032558949,
-0.0046137339,
0.0026136090,
0.0011265551,
0.0016756401,
0.0050270921,
-0.0031376563,
-0.0025662510,
0.0035894534,
0.0044414769,
-0.0067020096,
0.0000223020,
-0.0018437360,
0.0005764513,
0.0078820623,
-0.0019700858,
-0.0079437178,
0.0104077403,
0.0019484666,
-0.0128476098,
-0.0084685944,
-0.0030078178,
-0.0177944303,
-0.0081207007,
-0.0013402188,
-0.0097093321,
0.0009237776,
0.0046541784,
-0.0148950983,
-0.0043533533,
-0.0042453003,
-0.0174837094,
-0.0138989985,
-0.0127456170,
-0.0118675306,
-0.0012059842,
0.0025261033,
-0.0031076293,
-0.0021299769,
0.0021500904,
-0.0060202461,
-0.0060519073,
-0.0066860719,
-0.0122174863,
-0.0127654672,
-0.0037993342,
-0.0110597713,
-0.0052265474,
0.0071315044,
-0.0027525807,
-0.0001869151,
0.0108416518,
-0.0041692397,
-0.0094521027,
0.0049167164,
-0.0029707293,
-0.0086682150,
0.0104290415,
0.0062528839,
0.0032257121,
0.0170577150,
0.0104896985,
-0.0002251943,
0.0193313770,
0.0084971841,
-0.0016689115,
0.0092840139,
0.0141065028,
0.0087114442,
0.0175337736,
0.0170722660,
0.0174703654,
0.0229067896,
0.0250331126,
0.0082380027,
0.0154805873,
0.0209795684,
0.0106216911,
0.0151905082,
0.0146736149,
0.0126871914,
0.0266692899,
0.0217610113,
0.0129264351,
0.0180570651,
0.0259423368,
0.0092149340,
0.0087637687,
0.0215436351,
0.0077679078,
0.0084675923,
0.0242477488,
0.0105212294,
0.0092417020,
0.0244209506,
0.0097649414,
0.0031987857,
0.0118508153,
0.0022533429,
-0.0040556667,
0.0114527205,
0.0014964663,
-0.0079222545,
0.0108690830,
0.0034341165,
-0.0052110171,
0.0044661509,
-0.0091426317,
-0.0090274317,
0.0036529752,
-0.0099499654,
-0.0202410333,
0.0005249911,
-0.0067984168,
-0.0093312664,
0.0013730844,
-0.0137430541,
-0.0147629613,
0.0001850012,
-0.0123497490,
-0.0266643986,
-0.0064930129,
-0.0099778604,
-0.0207540467,
-0.0061576637,
-0.0024383455,
-0.0154531375,
-0.0011697756,
-0.0076229610,
-0.0212293938,
-0.0047543887,
-0.0094688190,
-0.0191515107,
-0.0125162080,
-0.0072907293,
-0.0113241924,
0.0009718412,
0.0015557851,
-0.0060855262,
-0.0017543825,
0.0023935295,
-0.0070466520,
-0.0057726074,
-0.0058230935,
-0.0122992508,
0.0030531762,
0.0065542413,
-0.0001296539,
0.0087638376,
0.0119027812,
0.0033117994,
0.0019858545,
0.0070647048,
-0.0059746602,
-0.0076477295,
0.0082205683,
-0.0052097365,
-0.0026157368,
0.0212194808,
0.0145309707,
0.0092893671,
0.0172320828,
0.0090156524,
0.0059814095,
0.0123060029,
-0.0030905618,
-0.0098669538,
0.0072187437,
0.0040143440,
0.0008290167,
0.0081488853,
0.0023604059,
0.0086748721,
0.0109405303,
0.0007987652,
-0.0005883382,
0.0033929925,
0.0052222954,
-0.0038734360,
-0.0014761352,
0.0010567049,
-0.0035817432,
0.0045050643,
0.0007734363,
-0.0135213472,
-0.0016023252,
0.0012266019,
-0.0124581177,
-0.0050551468,
0.0073343031,
-0.0091320937,
-0.0044581592,
0.0115873469,
-0.0118659148,
-0.0048994794,
0.0040756753,
-0.0138073741,
-0.0101423636,
-0.0072679548,
-0.0139510250,
-0.0094248652,
-0.0014292723,
-0.0150002735,
-0.0114594316,
0.0030471864,
-0.0067091039,
-0.0095829489,
-0.0063088322,
-0.0097275376,
-0.0102247596,
-0.0056771929,
-0.0175315440,
-0.0132164750,
-0.0072561991,
-0.0119257262,
-0.0106611652,
-0.0020821842,
-0.0054265922,
-0.0159098618,
-0.0053252364,
-0.0155576542,
-0.0185404662,
-0.0048992336,
-0.0036012712,
-0.0184990447,
-0.0000548153,
0.0059516071,
-0.0094582848,
-0.0008146773,
-0.0028220438,
-0.0144349020,
-0.0039348127,
-0.0011629254,
-0.0166697819,
-0.0079368846,
0.0025225715,
-0.0060499930,
0.0000960328,
0.0037005763,
-0.0120380605,
-0.0041851508,
0.0031148586,
-0.0135007761,
-0.0078511648,
-0.0001603854,
-0.0123548210,
0.0051908558,
0.0086095296,
-0.0092065260,
0.0050009601,
0.0149927381,
-0.0086988993,
-0.0017167181,
0.0037197953,
-0.0066645220,
0.0000067794,
0.0182090104,
-0.0047315760,
0.0085215755,
0.0319017991,
0.0053450633,
0.0054465961,
0.0122591183,
-0.0021688677,
0.0000343469,
0.0041336049,
-0.0022535052,
0.0036706333,
0.0177425873,
0.0148568396,
0.0114596179,
0.0222693048,
0.0156481080,
0.0078957835,
0.0171659403,
0.0049653463,
0.0071931155,
0.0156201124,
0.0115535269,
0.0098680109,
0.0225899257,
0.0200902075,
0.0126333619,
0.0231281631,
0.0127983484,
0.0049746498,
0.0159849189,
0.0135723446,
-0.0027221502,
0.0104044098,
0.0185321607,
0.0087465839,
0.0199417882,
0.0200219452,
0.0018452883,
0.0076943869,
0.0139110116,
-0.0042469399,
-0.0066277380,
-0.0032734806,
-0.0100139193,
0.0006288755,
0.0001909892,
-0.0063628107,
0.0009623074,
0.0068510626,
-0.0041916179,
-0.0108416611,
-0.0059093307,
-0.0126462067,
-0.0122514600,
-0.0069259414,
-0.0119413864,
-0.0058288323,
0.0051780068,
-0.0080005378,
-0.0107545555,
-0.0009073052,
-0.0121781984,
-0.0169588737,
-0.0093415240,
-0.0139071802,
-0.0201694854,
0.0089341663,
-0.0038132838,
-0.0143491114,
0.0089318492,
0.0022891550,
-0.0133744897,
-0.0009778979,
-0.0131681236,
-0.0168317258,
-0.0042150123,
-0.0063008559,
-0.0128514338,
-0.0005893052,
0.0007171782,
-0.0012697056,
0.0059526856,
0.0039216476,
-0.0058025196,
0.0002852341,
0.0056971726,
-0.0032519016,
0.0007009856,
0.0038032748,
0.0029650340,
0.0130104013,
0.0108760307,
0.0033249753,
0.0158248208,
0.0192011688,
0.0031150049,
0.0042348159,
0.0217439868,
0.0092498204,
0.0028133730,
0.0242891815,
0.0109300762,
0.0080499602,
0.0253903382,
0.0118420878,
0.0012712651,
0.0182998907,
0.0098079517,
0.0009807866,
0.0128161060,
0.0020929493,
-0.0013523451,
0.0160337389,
0.0111332200,
-0.0055075102,
0.0109501695,
0.0063239997,
-0.0038255537,
0.0048409691,
-0.0044217319,
-0.0082784882,
0.0069340160,
-0.0018931557,
-0.0126193175,
0.0070760865,
0.0001629836,
-0.0117834173,
0.0055335783,
-0.0032819477,
-0.0166798048,
0.0020105115,
0.0001884971,
-0.0201316364,
-0.0017822750,
0.0017459056,
-0.0133730788,
0.0007095084,
-0.0041210204,
-0.0212983713,
-0.0050691790,
-0.0053077075,
-0.0271569826,
-0.0169072784,
-0.0090348376,
-0.0165239871,
-0.0117125819,
-0.0081705963,
-0.0114730112,
-0.0068183984,
-0.0051206765,
-0.0167089123,
-0.0106323976,
-0.0086180158,
-0.0166313276,
-0.0131779537,
-0.0077598291,
-0.0121016111,
-0.0012342936,
0.0040925196,
-0.0106016714,
-0.0094007123,
0.0023835134,
-0.0101088872,
-0.0178104993,
-0.0054191309,
-0.0132203186,
-0.0127553241,
0.0115047898,
-0.0018701623,
-0.0094890641,
0.0084758373,
-0.0007348867,
-0.0068105315,
-0.0020708775,
-0.0121342856,
-0.0128058428,
-0.0004838774,
-0.0075898021,
-0.0073288055,
0.0036755875,
0.0029692405,
0.0013943034,
0.0011291765,
-0.0008339711,
-0.0058203470,
0.0074777678,
-0.0003230535,
-0.0076360833,
0.0023987512,
0.0111109242,
0.0044985409,
0.0160335954,
0.0084409202,
0.0009015732,
0.0145674739,
0.0098646423,
-0.0020783772,
-0.0006090935,
0.0181245599,
-0.0007297519,
0.0057519292,
0.0222572293,
-0.0000987090,
0.0105139855,
0.0185779035,
0.0009917150,
0.0055964482,
0.0149924671,
0.0003494714,
0.0046049184,
0.0147227775,
0.0049979547,
0.0079723969,
0.0164304301,
0.0046145674,
0.0081440080,
0.0209888928,
0.0108124334,
0.0047844946,
0.0080661355,
0.0082984809,
0.0083786733,
0.0136401374,
0.0033500446,
0.0010914784,
0.0162630156,
0.0104093179,
0.0052394695,
0.0135714766,
0.0041359356,
-0.0042173238,
0.0116362842,
0.0086926119,
-0.0172849894,
0.0018858593,
0.0066295089,
-0.0035822457,
-0.0054403646,
0.0035912138,
-0.0146821225,
0.0006927395,
-0.0049177231,
-0.0210524928,
-0.0125033837,
-0.0007977161,
-0.0153718665,
-0.0108216843,
-0.0011260853,
-0.0141305085,
-0.0093515292,
-0.0064621964,
-0.0236224923,
-0.0140267508,
-0.0086515313,
-0.0243782289,
-0.0150730666,
-0.0044438164,
-0.0181798637,
-0.0044627157,
-0.0003394966,
-0.0181154143,
-0.0090981387,
0.0032166138,
-0.0169825293,
-0.0170463156,
0.0009695321,
-0.0177856386,
-0.0126961851,
0.0074536176,
-0.0090758074,
-0.0128075778,
0.0104511436,
-0.0060625840,
-0.0080802822,
0.0052837571,
-0.0105659431,
-0.0049696257,
0.0060416223,
-0.0048845494,
-0.0019389782,
0.0114439949,
0.0101433983,
0.0041267681,
0.0132811712,
0.0051710261,
0.0112662939,
0.0146354502,
0.0076861843,
-0.0017766019,
0.0224556662,
0.0128007568,
0.0112932771,
0.0222852174,
0.0167811997,
0.0108857751,
0.0234281570,
0.0152397938,
0.0015305474,
0.0128362337,
0.0196714252,
-0.0050990423,
0.0138582615,
0.0159947537,
0.0052209846,
0.0141232256,
0.0141923511,
0.0014875940,
0.0106631946,
0.0086626122,
-0.0023864813,
-0.0006436949,
0.0044302540,
0.0001426303,
0.0053876028,
0.0043481444,
0.0010853548,
-0.0013151965,
0.0102743693,
-0.0035346560,
-0.0021423914,
0.0019505606,
-0.0055570528,
-0.0023315726,
0.0046318439,
-0.0065482077,
-0.0055051274,
0.0068095922,
-0.0062374091,
-0.0129438182,
-0.0007039763,
-0.0151976477,
-0.0149940057,
0.0025653036,
-0.0112316404,
-0.0230577029,
0.0043489998,
-0.0049409363,
-0.0192948785,
0.0007386875,
-0.0126519343,
-0.0110542262,
-0.0023708881,
-0.0132951085,
-0.0120644122,
-0.0042453562,
-0.0059031453,
-0.0122806057,
-0.0000186968,
-0.0065233102,
-0.0053789974,
-0.0049262191,
-0.0022509999,
-0.0087221358,
-0.0018308620,
0.0005549362,
-0.0078512225,
0.0026161633,
0.0029128292,
-0.0010047357,
0.0069401874,
0.0046401108,
-0.0060218871,
0.0017463230,
0.0082717035,
-0.0108168758,
-0.0023129445,
0.0106000472,
-0.0020980390,
0.0031943435,
0.0135688502,
-0.0002981049,
0.0001856713,
0.0157975610,
-0.0017820251,
-0.0031902706,
0.0077679851,
-0.0000626774,
0.0029050515,
0.0112189390,
0.0004580078,
-0.0017274390,
0.0208997913,
0.0017880985,
-0.0045415671,
0.0102347974,
0.0010783466,
0.0021518720,
0.0075032185,
-0.0042388062,
-0.0022689148,
0.0151175177,
-0.0038431715,
-0.0028246329,
0.0143512934,
0.0016155848,
-0.0008771915,
0.0111817149,
-0.0032267738,
-0.0109600201,
0.0102546569,
0.0035685182,
-0.0103487391,
0.0109327212,
0.0020230487,
-0.0101822130,
0.0107726175,
-0.0035669191,
-0.0106953029,
0.0058595533,
0.0035142596,
-0.0052768895,
0.0082749017,
-0.0003746579,
0.0003692646,
0.0099914242,
0.0019970697,
-0.0017157276,
0.0017654781,
0.0070583099,
-0.0028023077,
0.0049827266,
0.0009631710,
-0.0045873821,
0.0066678766,
0.0027659351,
-0.0077598682,
0.0045730327,
0.0053246031,
-0.0092857452,
-0.0058518359,
0.0002007370,
-0.0136915045,
-0.0076904059,
-0.0005413037,
-0.0132760815,
-0.0023700683,
0.0119092856,
-0.0129890367,
-0.0062572677,
-0.0011218453,
-0.0141595667,
-0.0090749012,
-0.0184103064,
-0.0191165190,
-0.0141776931,
-0.0010933984,
-0.0083036711,
-0.0147786792,
-0.0040524071,
-0.0084778611,
-0.0103891315,
-0.0090985801,
-0.0202699285,
-0.0130784968,
-0.0061824876,
-0.0106973667,
-0.0153717156,
-0.0040533212,
-0.0114904642,
-0.0117366938,
-0.0026145412,
-0.0180073120,
-0.0171751324,
-0.0070691379,
-0.0076311361,
-0.0194044448,
0.0005006333,
-0.0088369679,
-0.0121729905,
0.0043648952,
-0.0025315662,
-0.0169962905,
0.0017415171,
-0.0014677331,
-0.0103340810,
0.0009727383,
-0.0007467279,
-0.0015033996,
0.0057747331,
0.0039930139,
0.0017505913,
0.0111299008,
0.0108984672,
0.0007220751,
0.0073389621,
0.0108693186,
0.0041373642,
0.0069458825,
0.0072452929,
0.0066086017,
0.0142546650,
0.0170023274,
0.0056069102,
0.0106923338,
0.0185991004,
0.0088277170,
0.0103146117,
0.0161998738,
-0.0020675568,
0.0025532679,
0.0213881750,
0.0042915675,
-0.0000831401,
0.0182130169,
0.0095800888,
0.0045823893,
0.0137245525,
0.0033790723,
-0.0021129239,
0.0119649023,
0.0024643973,
-0.0035285489,
0.0106144343,
0.0039508808,
-0.0002922874,
0.0093081389,
-0.0008069385,
-0.0090950849,
0.0072420067,
-0.0027769732,
-0.0143186022,
-0.0042850701,
-0.0070914840,
-0.0094946716,
0.0051008249,
-0.0116594266,
-0.0158496574,
0.0011652457,
-0.0047688168,
-0.0244151149,
-0.0026513725,
-0.0078902850,
-0.0181038603,
0.0004678936,
-0.0025619231,
-0.0107093640,
0.0057670469,
-0.0008199555,
-0.0163180456,
-0.0069928197,
-0.0013727704,
-0.0160841569,
-0.0025758287,
-0.0027763080,
-0.0101229772,
0.0053610955,
0.0098672742,
-0.0038834587,
0.0003438943,
0.0048190537,
-0.0043084011,
0.0006625824,
-0.0029719286,
-0.0085471850,
0.0048566982,
0.0082549732,
0.0030888116,
0.0123737277,
0.0140942261,
0.0037005658,
0.0112613607,
0.0140430080,
-0.0031346334,
0.0003524901,
0.0115207005,
0.0004744339,
0.0002816308,
0.0189928021,
0.0125840660,
0.0137281967,
0.0206349380,
0.0064611705,
0.0107600112,
0.0162497181,
0.0051219459,
-0.0015667230,
0.0087842308,
0.0110813193,
0.0086082825,
0.0128594330,
0.0065648947,
0.0092976140,
0.0135907866,
0.0092755649,
0.0010135571,
0.0078820260,
0.0064711012,
0.0026631602,
0.0101276934,
0.0050809383,
0.0014407205,
0.0165186804,
0.0089401249,
-0.0021959278,
0.0077898102,
0.0081161093,
-0.0052143894,
0.0033171521,
0.0060633169,
-0.0079060113,
0.0075569940,
0.0111014824,
-0.0055481861,
0.0043071979,
0.0069497926,
-0.0055832923,
0.0032810124,
0.0014029922,
-0.0080391355,
0.0020148749,
0.0054375241,
-0.0053975796,
-0.0018175354,
0.0035616788,
0.0017187665,
0.0001634606,
0.0022942163,
-0.0132648824,
-0.0062152320,
-0.0019973025,
-0.0123241190,
-0.0157134142,
-0.0084940977,
-0.0069671227,
-0.0047463384,
-0.0017451420,
-0.0109176012,
-0.0046297540,
0.0026182053,
-0.0120654283,
-0.0176330935,
-0.0054688659,
-0.0130171385,
-0.0230218507,
-0.0062103006,
-0.0048351903,
-0.0122819729,
0.0035678279,
-0.0075793476,
-0.0168485921,
-0.0039119902,
-0.0112800496,
-0.0219531171,
-0.0143303238,
-0.0123894010,
-0.0167534836,
-0.0056077894,
-0.0042545130,
-0.0152548132,
-0.0063056583,
-0.0050704647,
-0.0167284086,
-0.0104287313,
-0.0139725134,
-0.0266819652,
-0.0042668441,
-0.0062119765,
-0.0150207346,
-0.0000945873,
-0.0017059663,
-0.0104159862,
0.0002755438,
-0.0030851734,
-0.0181603041,
0.0015676569,
0.0074328627,
-0.0142929470,
-0.0009955890,
0.0130276419,
0.0028245212,
0.0062262546,
0.0138965528,
-0.0033819198,
0.0053101867,
0.0122945001,
-0.0026591090,
0.0005885938,
0.0130736511,
0.0039211321,
0.0084704962,
0.0194170550,
0.0101810982,
0.0155143160,
0.0219032932,
0.0064123790,
0.0094488319,
0.0121358670,
0.0040936638,
0.0030424690,
0.0109561179,
0.0050184173,
0.0115794418,
0.0223539677,
0.0138783902,
0.0091138026,
0.0223824233,
0.0115050282,
-0.0015879173,
0.0122381542,
0.0068943957,
-0.0047661690,
0.0189775378,
0.0083867870,
0.0024335524,
0.0144080780,
0.0100051407,
0.0040256637,
0.0027738011,
-0.0044497433,
-0.0079226429,
-0.0023542098,
-0.0007235846,
-0.0073576681,
-0.0014998941,
0.0043515167,
0.0004274845,
-0.0053156172,
-0.0020125597,
-0.0144776842,
-0.0066173114,
-0.0124342181,
-0.0219738670,
-0.0090672281,
-0.0042638374,
-0.0061757113,
-0.0056806062,
0.0025451418,
-0.0032383157,
-0.0041523259,
-0.0019893313,
-0.0208668634,
-0.0184008926,
0.0046843546,
-0.0124009503,
-0.0171175618,
0.0089081768,
-0.0065481751,
-0.0021280677,
0.0093035894,
-0.0093296748,
-0.0094692549,
0.0021101632,
-0.0103237471,
-0.0064699021,
-0.0011971735,
-0.0043717944,
0.0013123620,
0.0121350633,
0.0048465598,
0.0001524328,
0.0062376983,
0.0030561532,
-0.0000824401,
0.0026500633,
0.0014211285,
0.0002070770,
0.0142838303,
0.0090743825,
0.0081502767,
0.0210927594,
0.0179916695,
0.0110409558,
0.0156322755,
0.0148939751,
0.0012937508,
0.0144392736,
0.0183253475,
0.0011984552,
0.0136908442,
0.0269098785,
0.0091993427,
0.0123508787,
0.0208212715,
0.0070668953,
0.0132482201,
0.0143747488,
0.0016930372,
0.0050700670,
0.0180361774,
0.0038457210,
0.0004918055,
0.0165208410,
0.0052190106,
0.0056771459,
0.0136185670,
-0.0029203787,
0.0021417199,
0.0116913998,
-0.0033794520,
-0.0014523951,
0.0127573228,
-0.0006820234,
0.0040431879,
0.0153464228,
-0.0026988918,
-0.0049168239,
0.0107037695,
-0.0042266282,
-0.0109621594,
0.0084912302,
-0.0057474719,
-0.0100857411,
0.0133183394,
-0.0024040814,
-0.0100963376,
0.0069213249,
0.0008536314,
-0.0128769260,
-0.0029980051,
-0.0083622066,
-0.0098164901,
0.0000756721,
-0.0072181742,
-0.0124608520,
-0.0003962015,
0.0001824830,
-0.0100272009,
-0.0055489838,
-0.0046491819,
-0.0107554058,
-0.0023099515,
-0.0081885261,
-0.0129291127,
0.0068597780,
0.0038375009,
-0.0059157433,
0.0031541432,
0.0054529551,
-0.0079091769,
-0.0034542810,
-0.0060330443,
-0.0215586647,
-0.0102520632,
0.0044622365,
-0.0092543866,
-0.0011722731,
0.0109002357,
-0.0046024616,
0.0002182872,
0.0012562046,
-0.0105218813,
-0.0113244690,
-0.0061529912,
-0.0124325370,
-0.0090528922,
-0.0009891879,
-0.0066385842,
-0.0029141121,
-0.0001342376,
-0.0094601866,
-0.0106769716,
-0.0026209813,
-0.0093155811,
-0.0114952512,
-0.0044933110,
-0.0047378764,
0.0013098957,
0.0109374244,
-0.0028295664,
-0.0039439173,
0.0082385950,
0.0045488803,
-0.0111914799,
0.0028792876,
0.0006036385,
-0.0100214109,
0.0063095200,
0.0046212617,
-0.0074231769,
0.0146533847,
0.0103265662,
-0.0073723011,
0.0082195373,
0.0066403202,
-0.0048837122,
0.0053829513,
-0.0012051901,
-0.0029708457,
0.0085298708,
0.0095077362,
-0.0000567589,
0.0033033199,
0.0108685018,
0.0016316242,
0.0037324885,
0.0039099827,
-0.0033621006,
0.0042597828,
0.0078229653,
-0.0002366988,
0.0081759561,
0.0097786337,
0.0040843654,
0.0113491081,
0.0147713777,
-0.0006066838,
-0.0013926385,
0.0147697646,
0.0012667223,
-0.0096867457,
0.0083478894,
0.0016287130,
-0.0066862572,
0.0070865070,
-0.0072073420,
-0.0147423381,
0.0027283733,
-0.0089656450,
-0.0186854787,
-0.0120933279,
-0.0156257972,
-0.0204136334,
-0.0106886849,
-0.0137126185,
-0.0183446109,
-0.0063235634,
-0.0096187564,
-0.0237519275,
-0.0131172258,
-0.0139762936,
-0.0268722344,
-0.0132398047,
-0.0185730923,
-0.0203744024,
-0.0042957962,
-0.0084772669,
-0.0274890829,
-0.0082698800,
-0.0071859541,
-0.0261817481,
-0.0147371823,
-0.0101838736,
-0.0285590086,
-0.0061950483,
-0.0004918486,
-0.0171575584,
-0.0038162796,
0.0056419917,
-0.0102290958,
-0.0029107374,
0.0000420977,
-0.0174315684,
-0.0108693242,
0.0058162184,
-0.0115064755,
-0.0039669736,
0.0084153553,
0.0034342206,
0.0082855411,
