Filename,STFMK-20201105-LW19-1935_20201202_124447_004.dat
0.0152706830,
0.0027149059,
0.0094719594,
0.0191180892,
0.0053764498,
0.0073092151,
0.0196114201,
0.0112992823,
0.0213506408,
0.0295837335,
0.0149163613,
0.0164157543,
0.0266707484,
0.0111130616,
0.0017346046,
0.0173689984,
0.0153892748,
0.0053883884,
0.0262276754,
0.0200977549,
0.0128917769,
0.0276714712,
0.0192100909,
0.0047458569,
0.0166416466,
0.0113783814,
0.0065097502,
0.0078281956,
0.0086904364,
0.0038701703,
0.0144729484,
0.0127365347,
0.0037108674,
0.0059218700,
0.0085617369,
0.0056797503,
0.0042578946,
0.0029795109,
-0.0069104834,
0.0037892535,
0.0110208821,
-0.0014049247,
0.0029968158,
0.0076394407,
-0.0017277867,
-0.0018154653,
0.0051323716,
-0.0142471781,
-0.0081557669,
0.0084136631,
-0.0089173401,
-0.0186289698,
0.0109164007,
-0.0050288774,
-0.0096846884,
0.0027037011,
-0.0123916296,
-0.0150004225,
-0.0046436554,
-0.0160865206,
-0.0105970241,
0.0013045771,
-0.0063745389,
-0.0052549755,
0.0016872601,
0.0002041848,
-0.0051486962,
-0.0001475499,
-0.0057611247,
-0.0130322194,
0.0002309593,
-0.0039238315,
-0.0062875473,
-0.0014409953,
0.0008047853,
0.0025292397,
0.0148650361,
0.0062047150,
-0.0062679914,
0.0058215805,
0.0062433053,
-0.0106287831,
-0.0030193180,
0.0061739045,
-0.0069634705,
0.0036626367,
0.0187304877,
0.0013384367,
0.0035015410,
0.0129616344,
-0.0010995334,
-0.0052605104,
0.0011297776,
-0.0126587125,
-0.0050261989,
0.0090018585,
-0.0054240972,
-0.0015563412,
0.0160944387,
0.0068192240,
0.0029673679,
0.0085214172,
-0.0013479887,
0.0000941232,
0.0104996469,
-0.0076842536,
0.0013602352,
0.0082238754,
0.0003253994,
-0.0042929812,
0.0106653590,
0.0006065294,
-0.0051890309,
0.0132875061,
-0.0006961911,
-0.0131110298,
0.0120521998,
0.0032154748,
-0.0216648336,
0.0153312124,
-0.0003290164,
-0.0104929227,
0.0116825113,
-0.0044201240,
-0.0096956743,
0.0061021023,
0.0003573068,
-0.0068578660,
-0.0045655021,
-0.0005496537,
-0.0107464623,
0.0049860505,
0.0026325313,
-0.0113639552,
0.0046829735,
0.0034378138,
-0.0036318786,
0.0047311378,
-0.0038215483,
-0.0056816731,
0.0060455119,
0.0044136266,
-0.0068726852,
0.0023238007,
0.0105123241,
-0.0048554894,
-0.0041066771,
0.0004796248,
-0.0146831907,
-0.0086989300,
0.0066803261,
-0.0184537508,
-0.0076675843,
0.0088768490,
-0.0095236609,
-0.0064910548,
-0.0010565249,
-0.0105039114,
-0.0093515459,
-0.0048311045,
-0.0216545314,
-0.0146249253,
-0.0043428028,
-0.0073020072,
-0.0076418519,
-0.0076785991,
-0.0064882301,
-0.0043034703,
-0.0045109182,
-0.0105045903,
-0.0159328058,
-0.0055722892,
-0.0099556129,
-0.0140258167,
-0.0033477300,
-0.0056371535,
-0.0119848307,
0.0022743796,
-0.0063237399,
-0.0145330476,
-0.0008254668,
-0.0023591204,
-0.0155479414,
0.0031952884,
0.0019447750,
-0.0131040663,
0.0094215572,
0.0057238783,
-0.0138714388,
0.0034384448,
0.0037485289,
-0.0095895529,
0.0004208740,
-0.0018113333,
0.0023197287,
0.0108502479,
0.0092951152,
-0.0017439626,
0.0112146623,
0.0188425910,
0.0075512948,
0.0059164879,
0.0112068690,
0.0053950697,
0.0102650924,
0.0091959126,
-0.0004964177,
0.0121938493,
0.0155851897,
0.0083322376,
0.0108797336,
0.0178325623,
0.0073590865,
0.0038475289,
0.0181734301,
0.0051157619,
-0.0001940004,
0.0209787302,
0.0102635939,
-0.0013105813,
0.0147852134,
0.0093545131,
-0.0008229523,
0.0125808874,
0.0069550197,
-0.0074696145,
0.0096911602,
0.0027639540,
-0.0049362658,
0.0034800579,
0.0045379573,
-0.0065140170,
0.0083416244,
0.0023124916,
-0.0087859854,
0.0027894899,
0.0049911723,
-0.0128334658,
-0.0023562727,
-0.0034387244,
-0.0127566969,
0.0021816911,
-0.0079892315,
-0.0210602582,
-0.0002843100,
-0.0005667057,
-0.0193815418,
-0.0084280772,
-0.0030098076,
-0.0171707179,
-0.0058151758,
-0.0012647187,
-0.0190887228,
-0.0049919281,
0.0044233794,
-0.0167825986,
-0.0120712807,
-0.0020486689,
-0.0171897151,
-0.0092654154,
-0.0007526503,
-0.0135260951,
-0.0075839842,
0.0087369345,
-0.0026985628,
-0.0044244681,
0.0051179617,
-0.0059263711,
-0.0006078444,
0.0024783702,
-0.0101875337,
-0.0059682848,
0.0064064381,
-0.0026757901,
0.0039001908,
0.0140174385,
0.0026477661,
0.0047331187,
0.0149564259,
0.0000831477,
-0.0072099380,
0.0131604783,
0.0021971182,
-0.0072812764,
0.0155680738,
0.0120035224,
0.0062236898,
0.0238954872,
0.0070440015,
-0.0011412245,
0.0171857104,
0.0059568342,
0.0009999580,
0.0073406990,
0.0081056328,
0.0084272139,
0.0189246107,
0.0131711913,
0.0081818402,
0.0126753384,
0.0120457727,
0.0028925794,
0.0080552120,
0.0066745258,
0.0027354811,
0.0117102182,
0.0099793505,
0.0051559419,
0.0172982961,
0.0159716494,
0.0015276114,
0.0073710685,
0.0122024510,
-0.0016147470,
-0.0004330182,
0.0107760625,
-0.0048110792,
0.0032075904,
0.0195680466,
-0.0005667351,
0.0038746276,
0.0148241818,
-0.0028946311,
0.0017723541,
0.0085412562,
-0.0094406940,
0.0024315941,
0.0082984017,
0.0020691119,
0.0004436987,
0.0086141732,
0.0032237815,
0.0053639328,
0.0064303493,
-0.0018219748,
-0.0063203378,
0.0025362633,
-0.0054056873,
-0.0103170816,
-0.0036107821,
-0.0054010628,
-0.0044243354,
0.0033194802,
-0.0087756701,
-0.0062896181,
0.0032456620,
-0.0052215476,
-0.0180262811,
-0.0026844742,
-0.0070236339,
-0.0185574293,
-0.0051671974,
-0.0030831690,
-0.0145276822,
-0.0019063046,
-0.0022482928,
-0.0185857061,
-0.0091791982,
-0.0078775818,
-0.0205633938,
-0.0172115602,
-0.0166591089,
-0.0194640327,
-0.0113662230,
-0.0042774500,
-0.0205455273,
-0.0137357786,
-0.0071497345,
-0.0180586148,
-0.0154975913,
-0.0119389454,
-0.0259782728,
-0.0131324306,
-0.0065449765,
-0.0208380837,
-0.0099045113,
-0.0031079177,
-0.0181015469,
-0.0063959952,
0.0001011089,
-0.0189446360,
-0.0097205490,
0.0056030592,
-0.0123049216,
-0.0119492505,
0.0121138515,
-0.0016395906,
0.0019375784,
0.0127761904,
-0.0059844488,
0.0008634349,
0.0140375663,
-0.0038395203,
-0.0031152586,
0.0117524052,
0.0036434622,
0.0044372934,
0.0163317248,
0.0076362356,
0.0082773808,
0.0195355229,
0.0066602379,
0.0023348280,
0.0152548626,
0.0058733043,
0.0045129349,
0.0171521325,
0.0074133910,
0.0054635061,
0.0226458311,
0.0075608813,
0.0024088300,
0.0174980909,
0.0075020296,
-0.0015309693,
0.0131769096,
0.0037349449,
-0.0044149919,
0.0144020226,
0.0096278079,
-0.0024341387,
0.0068934173,
0.0049566654,
-0.0040019508,
0.0025091867,
-0.0035962188,
-0.0136374263,
-0.0051329448,
-0.0002710533,
-0.0138033628,
-0.0078361398,
-0.0068077929,
-0.0100013046,
-0.0094545297,
-0.0130315023,
-0.0184629895,
-0.0107436255,
-0.0098477593,
-0.0229725875,
-0.0166040398,
-0.0099561140,
-0.0154303610,
-0.0128989033,
-0.0102201579,
-0.0214372911,
-0.0129369078,
-0.0082112923,
-0.0210472494,
-0.0212722607,
-0.0021962246,
-0.0164686851,
-0.0150689110,
0.0023752227,
-0.0105230268,
-0.0105233993,
0.0033319760,
-0.0145395361,
-0.0119319241,
-0.0057717687,
-0.0106405858,
-0.0079341186,
-0.0044553718,
-0.0076013436,
-0.0016477088,
0.0081688669,
0.0026221585,
-0.0010943679,
0.0071666893,
0.0068417117,
-0.0003243561,
0.0075432588,
0.0021282115,
-0.0008076477,
0.0140910316,
0.0097453929,
0.0086706551,
0.0170020629,
0.0122384336,
0.0129375970,
0.0203201342,
0.0130414078,
0.0057756691,
0.0191647895,
0.0249175988,
0.0097837066,
0.0169074722,
0.0301073678,
0.0157042947,
0.0181578603,
0.0231967214,
0.0094858315,
0.0167923309,
0.0170168951,
0.0063044806,
0.0100692715,
0.0220833346,
0.0121680694,
0.0097940015,
0.0146988360,
0.0057817674,
0.0100370543,
0.0193454474,
0.0029600014,
0.0032502022,
0.0167941339,
0.0064510768,
0.0062887273,
0.0136183444,
0.0008695326,
0.0094416421,
0.0157938190,
0.0004616356,
0.0003640644,
0.0153017463,
0.0007940620,
-0.0037639937,
0.0165113173,
-0.0026384769,
-0.0090132980,
0.0158453137,
0.0003456116,
-0.0078503685,
0.0090571269,
0.0000496782,
-0.0031368735,
0.0052577378,
-0.0043941983,
-0.0063461028,
0.0055881692,
-0.0010079028,
-0.0133618070,
0.0001130499,
-0.0009580612,
-0.0092746485,
-0.0025859789,
-0.0041708974,
-0.0125205284,
0.0014042457,
-0.0065830280,
-0.0143664619,
0.0010946376,
-0.0004904136,
-0.0091166524,
0.0057475846,
-0.0000142384,
-0.0081109554,
0.0040016146,
0.0012554906,
-0.0211008154,
-0.0071870121,
-0.0013002380,
-0.0119802207,
-0.0026594254,
0.0028742012,
-0.0082996311,
0.0031246403,
0.0025541852,
-0.0100092534,
-0.0061400505,
-0.0064737359,
-0.0145525187,
-0.0092747072,
-0.0042574080,
-0.0081574675,
-0.0036531652,
0.0039767488,
-0.0042299097,
-0.0043990747,
-0.0009946604,
-0.0024117571,
-0.0046280460,
-0.0037389330,
-0.0136293191,
-0.0016101417,
0.0122102126,
-0.0039634011,
-0.0036152881,
0.0078879129,
0.0033889944,
0.0006153450,
0.0080230739,
-0.0042608194,
-0.0028972253,
0.0147747174,
0.0027131371,
-0.0078651039,
0.0132642547,
0.0024948856,
-0.0018722909,
0.0093941484,
0.0019414877,
-0.0015644684,
0.0092292465,
0.0023818205,
-0.0022089637,
0.0045058560,
0.0070377393,
0.0003786990,
0.0061317510,
0.0058652977,
0.0013981126,
0.0075568263,
0.0058293929,
-0.0037432429,
0.0059741312,
0.0059454143,
-0.0017471318,
0.0048572612,
0.0034477210,
-0.0011731936,
0.0073754834,
0.0060320282,
-0.0044535277,
0.0004972814,
0.0054296879,
-0.0084699616,
-0.0066215945,
0.0037871443,
-0.0082340762,
-0.0074942205,
0.0070865178,
-0.0091740349,
-0.0111996848,
0.0005119375,
-0.0075715105,
-0.0124686453,
-0.0096297571,
-0.0158325620,
-0.0173300356,
-0.0063784886,
-0.0165689774,
-0.0206874050,
-0.0088692475,
-0.0120548159,
-0.0212480426,
-0.0114840837,
-0.0165411495,
-0.0206217933,
-0.0100571020,
-0.0193382315,
-0.0194279272,
-0.0001972953,
-0.0107709793,
-0.0172837190,
-0.0061603775,
-0.0145526771,
-0.0192939900,
-0.0045920927,
-0.0122005790,
-0.0243721716,
-0.0029526094,
-0.0009372752,
-0.0181486849,
0.0018483569,
-0.0035004811,
-0.0149915647,
0.0002079856,
-0.0020977473,
-0.0194018446,
-0.0034110351,
0.0003356387,
-0.0061251787,
-0.0030698662,
0.0035176857,
-0.0051386934,
0.0064946953,
0.0105019426,
-0.0050914073,
0.0077513466,
0.0137338489,
0.0036786825,
0.0069827540,
0.0122164022,
0.0019637917,
0.0214908905,
0.0214840211,
0.0104315206,
0.0162775703,
0.0310503859,
0.0129716694,
0.0115353847,
0.0220154114,
0.0035700467,
0.0106064249,
0.0265065301,
0.0116096381,
0.0127995349,
0.0293006487,
0.0138453320,
0.0167946909,
0.0167735834,
0.0110810567,
0.0088378983,
0.0132212918,
0.0077449013,
0.0050965426,
0.0161491986,
0.0134684220,
0.0046912204,
0.0124529013,
0.0086453678,
0.0088398233,
0.0135444235,
0.0029590172,
0.0008656720,
0.0103343800,
0.0072593307,
-0.0012865359,
0.0076729152,
0.0019803578,
-0.0014583091,
0.0077979416,
0.0094214249,
-0.0094727064,
0.0014190951,
0.0048298296,
-0.0124760456,
-0.0064603994,
-0.0005263612,
-0.0139561817,
0.0029972231,
0.0040813256,
-0.0157521069,
-0.0028993813,
-0.0022683262,
-0.0175829642,
-0.0102235666,
-0.0077993982,
-0.0136984568,
-0.0048556034,
-0.0062935683,
-0.0062414194,
-0.0062393188,
0.0016343524,
-0.0107496055,
-0.0137010813,
-0.0056632701,
-0.0103557259,
-0.0097628366,
-0.0072497898,
-0.0118929148,
-0.0037587238,
0.0091822091,
-0.0040093693,
-0.0025767488,
0.0022191955,
-0.0056151748,
-0.0109922979,
-0.0003434400,
-0.0116173327,
-0.0168766100,
0.0031846003,
0.0012300937,
-0.0092852116,
0.0011292760,
0.0012194770,
-0.0073892926,
0.0035257835,
-0.0049702991,
-0.0126100238,
-0.0032509603,
0.0024256248,
-0.0070456956,
-0.0001966759,
0.0030547203,
-0.0016625370,
0.0039042125,
0.0046029072,
-0.0100561036,
0.0019778383,
0.0059777880,
-0.0043608118,
0.0033674622,
0.0081149973,
-0.0026277248,
0.0094842687,
0.0089736693,
-0.0030270256,
0.0092698596,
0.0180184506,
-0.0024228375,
0.0046732081,
0.0188165642,
-0.0024363536,
-0.0009355239,
0.0140328836,
-0.0071284273,
0.0010961768,
0.0187383797,
-0.0022288375,
0.0028279196,
0.0162236653,
0.0047572427,
0.0059345029,
0.0129967602,
-0.0005514494,
0.0014157074,
0.0144123202,
0.0041324338,
-0.0008310969,
0.0105752414,
0.0044117910,
0.0027899789,
0.0092148650,
-0.0016453078,
-0.0063846586,
0.0101063875,
0.0026057353,
-0.0001550965,
0.0141813532,
0.0043654712,
0.0025558635,
0.0126261599,
-0.0033054454,
-0.0201622471,
0.0004927667,
-0.0041455152,
-0.0212699827,
-0.0037927867,
-0.0013460070,
-0.0102079567,
-0.0020193567,
-0.0059075318,
-0.0146173369,
-0.0002502629,
-0.0091452943,
-0.0217997134,
-0.0189198144,
-0.0110587524,
-0.0145910112,
-0.0120206252,
-0.0106011620,
-0.0169839505,
-0.0058514434,
-0.0095664412,
-0.0153457420,
-0.0196202286,
-0.0161085259,
-0.0202323720,
-0.0124553172,
-0.0046665226,
-0.0141169457,
-0.0063390797,
0.0002659438,
-0.0125433048,
-0.0134579455,
-0.0069866474,
-0.0187931173,
-0.0207681321,
0.0004879252,
-0.0125135779,
-0.0140027041,
0.0096967872,
-0.0040806350,
-0.0095856125,
0.0073902304,
-0.0058956468,
-0.0069890497,
0.0028444915,
-0.0063604573,
-0.0027173869,
0.0098908767,
0.0054098107,
0.0049271807,
0.0134421811,
0.0164491143,
0.0133247497,
0.0197545905,
0.0142720947,
0.0088549340,
0.0156466495,
0.0131927263,
0.0046215677,
0.0184634924,
0.0133666173,
0.0129674505,
0.0223277844,
0.0201619864,
0.0128148915,
0.0245587695,
0.0212245714,
0.0026481361,
0.0090353787,
0.0233744793,
0.0052426313,
0.0031630239,
0.0154147493,
0.0019744537,
0.0100505594,
0.0185664538,
0.0014701639,
0.0047786310,
0.0132982358,
0.0052783750,
-0.0002876768,
0.0055751409,
-0.0034929072,
-0.0056499233,
0.0083614187,
-0.0016914101,
-0.0090279169,
0.0037381847,
-0.0011489709,
-0.0068108235,
0.0008067236,
-0.0127405589,
-0.0124477670,
0.0060637509,
-0.0081057996,
-0.0140795801,
0.0008338102,
-0.0045037647,
-0.0145781375,
-0.0022495238,
-0.0122815222,
-0.0255584791,
-0.0034827767,
-0.0137741854,
-0.0281727109,
-0.0030339893,
-0.0013463293,
-0.0200397559,
-0.0005994962,
-0.0020571055,
-0.0167641267,
-0.0018781850,
-0.0044920705,
-0.0177104566,
-0.0046873610,
-0.0015798737,
-0.0093673468,
-0.0027292296,
-0.0001430728,
-0.0090660397,
0.0021618360,
0.0025876360,
-0.0102193980,
-0.0016069318,
0.0060482556,
-0.0061465357,
0.0039339080,
0.0091657592,
-0.0007075828,
0.0131192971,
0.0182831641,
-0.0001335262,
0.0043618642,
0.0150628444,
-0.0030461305,
-0.0031279139,
0.0145447161,
0.0000390266,
0.0047790022,
0.0195156187,
0.0057727308,
0.0044270875,
0.0191809591,
0.0109504648,
0.0102717793,
0.0109013813,
0.0029132122,
0.0080528762,
0.0186047163,
0.0123289302,
0.0044971411,
0.0117905820,
0.0119608380,
0.0070363134,
0.0105316425,
0.0051811752,
0.0023839560,
0.0146174710,
0.0070054173,
0.0039233221,
0.0151128974,
0.0113251656,
0.0010394423,
0.0097345822,
0.0079093361,
0.0017125786,
0.0091676917,
0.0121407658,
-0.0083269272,
0.0071135075,
0.0146897128,
-0.0054235575,
0.0045325710,
0.0104966564,
-0.0060719396,
0.0049327728,
0.0116972029,
-0.0054747043,
0.0021913238,
0.0086729936,
-0.0020549893,
0.0042760982,
0.0055221720,
-0.0020024555,
0.0044062324,
0.0095666777,
0.0006056105,
-0.0048163212,
0.0063852272,
0.0016904132,
-0.0020478908,
-0.0027898713,
-0.0076881661,
0.0020793527,
0.0085555594,
-0.0056107035,
-0.0062411437,
0.0083088502,
-0.0014802564,
-0.0142984614,
0.0035467932,
-0.0043041985,
-0.0146582741,
0.0015844253,
-0.0017285105,
-0.0143467002,
0.0033564512,
-0.0014156329,
-0.0147973020,
-0.0038051396,
-0.0056148823,
-0.0117273340,
-0.0052318680,
-0.0085648876,
-0.0143778399,
-0.0046153837,
0.0026359139,
-0.0138138654,
-0.0072882893,
-0.0069883554,
-0.0137914438,
-0.0133175179,
-0.0101301428,
-0.0211258605,
-0.0100541748,
-0.0067268824,
-0.0150967930,
-0.0019375833,
0.0008558404,
-0.0189794693,
-0.0051736780,
-0.0012020003,
-0.0164201017,
-0.0157529637,
0.0018309702,
-0.0119743124,
-0.0110489745,
0.0064242706,
-0.0081723752,
-0.0039995173,
0.0141929984,
-0.0089637386,
-0.0105063468,
0.0100882994,
-0.0025248227,
-0.0065433397,
0.0137475953,
0.0008826561,
0.0032610411,
0.0143426796,
0.0040020943,
0.0005223968,
0.0153686628,
0.0082211625,
0.0023167776,
0.0118693691,
0.0060044485,
0.0038164007,
0.0175608713,
0.0022876950,
0.0029813938,
0.0239002127,
0.0133816628,
-0.0005141437,
0.0191517901,
0.0095816413,
0.0008272615,
0.0133114271,
0.0066098687,
-0.0030684667,
0.0159307607,
0.0197941139,
0.0001969312,
0.0129563361,
0.0124003440,
-0.0018172683,
0.0089055486,
0.0053505418,
-0.0111359879,
-0.0008866622,
0.0008803787,
-0.0002308667,
0.0028020628,
0.0031031251,
-0.0012562631,
0.0015273632,
-0.0013879726,
-0.0102071967,
-0.0125265084,
-0.0031920255,
-0.0154891619,
-0.0112528466,
-0.0062148767,
-0.0126327528,
-0.0054117581,
-0.0047326023,
-0.0157971699,
-0.0118370550,
-0.0028015112,
-0.0178820491,
-0.0218837857,
-0.0053643277,
-0.0131711261,
-0.0190901421,
0.0002937603,
-0.0100657735,
-0.0152075887,
0.0028811372,
-0.0105995815,
-0.0216407925,
-0.0095380377,
-0.0166820381,
-0.0163890067,
-0.0061734854,
-0.0153722055,
-0.0104924683,
0.0014208059,
-0.0003272133,
-0.0086680995,
-0.0020359133,
-0.0057738563,
-0.0110124033,
-0.0019115864,
-0.0052202446,
-0.0091552371,
-0.0001474398,
0.0021340509,
-0.0032839952,
0.0075044059,
0.0041565597,
-0.0011048295,
0.0084329899,
0.0096087214,
-0.0077613695,
0.0097159594,
0.0213578381,
-0.0014358496,
0.0030457487,
0.0186410882,
0.0072491285,
0.0113758892,
0.0145738907,
0.0011404826,
0.0068189241,
0.0134818628,
0.0022898722,
0.0006279908,
0.0108062588,
0.0072993059,
0.0050198324,
0.0160903316,
0.0088866530,
0.0062133661,
0.0132219475,
0.0046508284,
-0.0045103729,
0.0097202007,
0.0020862310,
-0.0042734998,
0.0064305076,
-0.0030996266,
-0.0004121399,
0.0138987787,
-0.0013290728,
-0.0103333071,
0.0122210709,
0.0047359825,
-0.0082670469,
0.0094225910,
0.0040674964,
-0.0144640449,
0.0109480089,
0.0057164906,
-0.0165106729,
0.0014628696,
0.0013190089,
-0.0141114108,
0.0046008290,
-0.0049909251,
-0.0167083759,
-0.0018759652,
0.0038648094,
-0.0140426969,
-0.0050892038,
-0.0010440566,
-0.0096710678,
0.0000626365,
-0.0058230134,
-0.0185551811,
-0.0054461504,
-0.0054195691,
-0.0182692390,
-0.0044902838,
0.0010914510,
-0.0084616337,
0.0000230509,
0.0006738208,
-0.0126647996,
-0.0012662263,
0.0025374081,
-0.0205010157,
-0.0135450438,
0.0067366259,
-0.0069020968,
-0.0031821125,
0.0093489261,
-0.0070806504,
-0.0031857826,
0.0050960677,
-0.0088542588,
-0.0083426442,
-0.0023714039,
-0.0124667576,
-0.0056507625,
0.0020214757,
-0.0014521405,
-0.0016991089,
0.0061199605,
0.0016671680,
-0.0038480398,
0.0003913371,
-0.0023824070,
-0.0052613397,
0.0007138195,
-0.0076578148,
-0.0056333141,
0.0121357208,
0.0023122285,
-0.0011050117,
0.0115418257,
0.0116443317,
0.0065400163,
0.0157340802,
0.0061515374,
-0.0024019356,
0.0194875635,
0.0132934377,
-0.0005864226,
0.0153420409,
0.0194033459,
0.0028996647,
0.0170733742,
0.0119280182,
0.0033891066,
0.0151985036,
0.0121220499,
0.0022620391,
0.0144295935,
0.0163834896,
0.0107053816,
0.0171633158,
0.0157170333,
0.0125921927,
0.0177820735,
0.0147372847,
0.0036581606,
0.0080616325,
0.0138550447,
0.0045745187,
0.0098939463,
0.0097478377,
0.0044170148,
0.0141081549,
0.0168335605,
0.0027899412,
0.0031880380,
0.0134953856,
0.0003111267,
-0.0001593889,
0.0106454808,
-0.0019265140,
-0.0067974627,
0.0114106117,
-0.0020728908,
-0.0076292777,
0.0006910515,
-0.0064487010,
-0.0118656410,
-0.0120421872,
-0.0183133557,
-0.0185458809,
-0.0052081477,
-0.0117474617,
-0.0209612753,
-0.0088525796,
-0.0052173021,
-0.0176811554,
-0.0141347498,
-0.0158115607,
-0.0231048744,
-0.0090325270,
-0.0187562257,
-0.0245422274,
-0.0100822300,
-0.0125019765,
-0.0209501795,
-0.0100940522,
-0.0142878648,
-0.0222482309,
-0.0100664152,
-0.0092904493,
-0.0277224574,
-0.0085414834,
-0.0062002712,
-0.0212977789,
-0.0054764617,
-0.0040355586,
-0.0209898464,
-0.0081770290,
-0.0047420897,
-0.0207523666,
-0.0100958431,
-0.0026712669,
-0.0133151766,
-0.0083696693,
-0.0000294034,
-0.0114560649,
-0.0002342822,
0.0064502098,
-0.0099329744,
-0.0021597347,
0.0037943025,
-0.0045200381,
0.0032567563,
0.0019866657,
-0.0062220539,
0.0092860572,
0.0197073370,
0.0003906794,
0.0069416137,
0.0167895630,
0.0051911538,
0.0071051153,
0.0121576209,
-0.0037584642,
-0.0014820844,
0.0158126075,
0.0019656541,
0.0008391110,
0.0172945261,
0.0047606230,
0.0040215766,
0.0121584013,
0.0036373278,
0.0025404079,
0.0096989544,
-0.0058929846,
-0.0029497561,
0.0049381792,
0.0041864305,
-0.0016792715,
0.0052450686,
0.0001851171,
0.0022616445,
0.0105752032,
-0.0002020416,
-0.0040034391,
0.0064593372,
-0.0037493019,
-0.0021781144,
0.0046729189,
-0.0002622115,
-0.0065914374,
0.0083300108,
0.0068428628,
-0.0057104179,
-0.0013292236,
0.0003493869,
-0.0105407778,
-0.0004063410,
0.0006612219,
-0.0088681970,
0.0082378378,
0.0052564261,
-0.0097683910,
-0.0020791355,
0.0032291203,
-0.0106322709,
-0.0104731694,
-0.0072305175,
-0.0111969113,
-0.0013126481,
0.0033851382,
-0.0059049991,
0.0041679833,
0.0073721814,
0.0018208597,
-0.0039048116,
-0.0016254734,
-0.0080011310,
-0.0005915521,
0.0034467569,
-0.0020074779,
0.0024836033,
0.0128521658,
0.0042403564,
0.0050932821,
0.0071235802,
-0.0031683443,
-0.0036362344,
0.0072071580,
-0.0031211309,
-0.0076449499,
0.0123082027,
0.0092503456,
-0.0002101224,
0.0154106747,
0.0056817271,
-0.0007497577,
0.0099275960,
0.0012517056,
-0.0077353884,
0.0004641959,
-0.0006351369,
0.0011482817,
0.0067069819,
0.0081778029,
0.0036784937,
0.0140478369,
0.0131243635,
0.0012341449,
0.0056279479,
0.0115278503,
0.0026614829,
0.0068596383,
0.0078038704,
0.0030276717,
0.0151889035,
0.0158922039,
0.0002424343,
0.0129079502,
0.0178514253,
0.0027519860,
0.0120857079,
0.0191696137,
0.0030083479,
0.0134934243,
0.0202365313,
0.0019298411,
0.0052315909,
0.0202002041,
0.0020366246,
0.0049197851,
0.0155898202,
0.0027970015,
0.0054478385,
0.0152769219,
-0.0036353576,
0.0012429238,
0.0162557848,
0.0060397950,
0.0024752002,
0.0161399953,
0.0040561971,
0.0061037294,
0.0145710763,
-0.0004956757,
0.0001272114,
0.0109858476,
0.0021511056,
0.0012862361,
0.0123853153,
-0.0003401419,
0.0025572469,
0.0142622693,
-0.0020825469,
-0.0135831144,
0.0045999028,
-0.0029046929,
-0.0123385238,
0.0035009824,
-0.0025067437,
-0.0088493209,
0.0058838408,
-0.0060615437,
-0.0147327418,
-0.0051700966,
-0.0100799697,
-0.0193101894,
-0.0130451927,
-0.0147580719,
-0.0161901210,
-0.0047571361,
-0.0085399495,
-0.0118683781,
-0.0071451231,
-0.0082523199,
-0.0133330561,
-0.0106737539,
-0.0179240517,
-0.0199175254,
-0.0079184659,
-0.0138079636,
-0.0156549569,
-0.0078876093,
-0.0049009738,
-0.0134141464,
-0.0112683680,
-0.0107884910,
-0.0247695297,
-0.0167899001,
-0.0058689602,
-0.0204250067,
-0.0113196895,
0.0034603123,
-0.0083135804,
-0.0039081015,
-0.0007123704,
-0.0130088730,
-0.0100178374,
-0.0045123706,
-0.0156772863,
-0.0109019354,
-0.0016211357,
-0.0027273288,
-0.0017608458,
0.0052926978,
0.0008420617,
0.0056307623,
0.0115558188,
-0.0012339945,
-0.0018172690,
0.0066223904,
0.0040980573,
-0.0009391635,
0.0055747270,
0.0046951557,
0.0078602061,
0.0154129928,
0.0023409605,
0.0041378578,
0.0146823190,
0.0096006710,
-0.0042965617,
0.0066452064,
0.0067656711,
-0.0015960401,
0.0128483912,
0.0067623984,
-0.0058520753,
0.0093241511,
0.0079990784,
-0.0027767518,
0.0008470295,
-0.0023686732,
-0.0009577039,
0.0008319667,
-0.0012239767,
-0.0039985441,
-0.0033286200,
0.0049040648,
-0.0033629418,
-0.0067721987,
0.0054304367,
-0.0066198274,
-0.0034410891,
0.0000554689,
-0.0099467905,
-0.0075323652,
0.0007336884,
-0.0109607037,
-0.0095223971,
-0.0051242327,
-0.0188844539,
-0.0130319446,
-0.0019965630,
-0.0217306055,
-0.0221648775,
0.0019447638,
-0.0128790634,
-0.0199371744,
0.0014101026,
-0.0108283805,
-0.0145994388,
0.0030488181,
-0.0144122690,
-0.0182249956,
-0.0029077041,
-0.0092343157,
-0.0174872875,
-0.0022280589,
-0.0066116033,
-0.0096199624,
0.0038833641,
-0.0049030855,
-0.0084519517,
0.0036327436,
0.0016426774,
-0.0086733755,
0.0022539559,
0.0003279450,
-0.0009224794,
0.0117467269,
0.0032359208,
-0.0007524147,
0.0162332356,
0.0094580567,
-0.0007969810,
0.0071404316,
0.0089078238,
-0.0068186228,
0.0084651932,
0.0124258343,
-0.0025566223,
0.0137805995,
0.0187342018,
0.0047709555,
0.0090068895,
0.0135646518,
0.0030626252,
0.0113625452,
0.0104422383,
-0.0032764035,
0.0092646303,
0.0177102853,
0.0113965198,
0.0108993975,
0.0140400967,
0.0116191143,
0.0141896438,
0.0141466595,
0.0042006243,
0.0098626362,
0.0146503327,
0.0053416388,
0.0111167524,
0.0180548690,
0.0117463265,
0.0117226727,
0.0184683092,
0.0051776348,
0.0069204508,
0.0173062012,
0.0055801151,
-0.0026762963,
0.0157255251,
0.0071904208,
0.0034780146,
0.0175411589,
0.0057052751,
-0.0004522701,
0.0117042894,
0.0051653082,
-0.0044499272,
0.0071914471,
0.0045732814,
0.0050158529,
0.0089099966,
0.0092222765,
0.0028344032,
0.0162188727,
0.0109954551,
0.0057375208,
0.0022692159,
0.0028506997,
-0.0013981666,
0.0009580093,
0.0021927548,
-0.0118266847,
0.0080178063,
0.0096356124,
0.0000520089,
0.0039666570,
0.0028546290,
-0.0068446598,
-0.0033086669,
-0.0004259427,
-0.0178775173,
-0.0073959343,
0.0107266568,
-0.0051298933,
-0.0030659083,
0.0095743854,
-0.0044529149,
-0.0073132385,
-0.0042807688,
-0.0160453804,
-0.0120527074,
-0.0045036767,
-0.0133848358,
-0.0106385769,
-0.0005902948,
0.0016774795,
-0.0079750456,
-0.0023578999,
-0.0087220417,
-0.0142980386,
-0.0052184807,
-0.0133867059,
-0.0204509888,
-0.0104052406,
-0.0101442812,
-0.0103422962,
0.0023782046,
-0.0088194693,
-0.0131124910,
0.0007964713,
-0.0045283949,
-0.0175914317,
-0.0062144399,
-0.0055306414,
-0.0152693819,
0.0005834783,
-0.0003124167,
-0.0157455150,
0.0039499272,
0.0088129528,
-0.0139414743,
-0.0039491486,
0.0029764166,
-0.0089828614,
0.0017723555,
0.0077109709,
-0.0068364339,
0.0057706959,
0.0140736308,
-0.0024358255,
0.0003134123,
0.0100018475,
-0.0027421676,
0.0036657646,
0.0056401589,
-0.0050890888,
0.0045212354,
0.0144686103,
-0.0059718266,
0.0087487157,
0.0171616096,
0.0055072336,
0.0090452340,
0.0153886471,
-0.0017982381,
0.0014806872,
0.0144619914,
-0.0058501232,
-0.0080831740,
0.0136274807,
0.0032916572,
-0.0021985022,
0.0109334206,
-0.0013457744,
-0.0022914123,
0.0086397165,
-0.0016659393,
-0.0077388878,
0.0010846150,
-0.0025145931,
-0.0043241475,
0.0047543747,
-0.0046265144,
-0.0086861234,
0.0003455365,
-0.0039750440,
-0.0137095042,
-0.0050417986,
-0.0153202247,
-0.0114539415,
-0.0046009887,
-0.0109132938,
-0.0143356854,
-0.0025605462,
-0.0054053678,
-0.0144518763,
-0.0067087659,
-0.0065504974,
-0.0231285393,
-0.0110826902,
-0.0096995719,
-0.0180630405,
-0.0056139762,
0.0025613098,
-0.0141571779,
-0.0020204252,
0.0027745843,
-0.0142832827,
-0.0068899486,
-0.0089862365,
-0.0152426735,
-0.0065129073,
0.0022727277,
-0.0095205158,
-0.0023942916,
0.0056995912,
0.0021026901,
-0.0003239969,
0.0017184569,
-0.0067762868,
-0.0059559112,
0.0060345191,
-0.0055594081,
-0.0053940597,
0.0057970011,
0.0002996369,
0.0065669282,
0.0120190382,
0.0014049660,
0.0043887645,
0.0150511330,
0.0036045073,
-0.0070864549,
0.0110928342,
0.0097296331,
-0.0016738784,
0.0153564466,
0.0123742893,
0.0031678460,
0.0204933472,
0.0153958108,
0.0010234637,
0.0151888374,
0.0131919328,
0.0091917757,
0.0125695504,
0.0103726164,
0.0057512266,
0.0160502996,
0.0152294561,
0.0041351169,
0.0098185223,
0.0146848569,
0.0054310979,
0.0061477949,
0.0088678114,
0.0029906547,
0.0096450802,
0.0116605675,
-0.0000924025,
0.0110962614,
0.0179175828,
0.0013149141,
0.0056978618,
0.0161659513,
-0.0002780984,
-0.0006193485,
0.0150023550,
-0.0047095427,
-0.0070056124,
0.0138973258,
0.0003430761,
-0.0048571369,
0.0147258025,
-0.0008040606,
-0.0050176075,
0.0135870790,
-0.0001227379,
-0.0052946303,
0.0095760543,
0.0008342209,
-0.0077163074,
0.0039187251,
-0.0021084200,
-0.0084935268,
0.0066736569,
-0.0022402375,
-0.0148838218,
0.0023046355,
-0.0040710140,
-0.0124801826,
0.0043775276,
-0.0012916828,
-0.0071983710,
0.0134699689,
0.0013884504,
-0.0081791515,
0.0073650223,
0.0047557768,
-0.0156875253,
-0.0048376266,
0.0013724046,
-0.0130385906,
0.0027244939,
0.0084624467,
-0.0118066575,
0.0040980624,
0.0096513154,
-0.0056817681,
-0.0013269447,
-0.0025875038,
-0.0095227109,
-0.0049324934,
0.0015121761,
-0.0114609040,
-0.0018361995,
0.0026681821,
-0.0045612063,
-0.0016362921,
-0.0017987187,
-0.0042911572,
-0.0024425979,
-0.0004957129,
-0.0089634433,
-0.0038817755,
0.0057272669,
0.0016501389,
-0.0002287064,
0.0064683352,
-0.0014490442,
0.0027173422,
0.0151045173,
-0.0008382276,
-0.0075567751,
0.0132097900,
0.0074387477,
-0.0051869322,
0.0117271962,
0.0098074488,
-0.0027621419,
0.0156564619,
0.0040344112,
-0.0045869877,
0.0119343512,
0.0035460575,
-0.0001245327,
0.0105504831,
0.0077526742,
0.0070848879,
0.0118484078,
0.0091849528,
0.0014929136,
0.0114570009,
0.0135083869,
-0.0019345748,
0.0046711257,
0.0060591046,
-0.0016953524,
0.0094067343,
0.0069481935,
-0.0010577380,
0.0137393624,
0.0135892117,
0.0000648184,
0.0056522032,
0.0118287103,
-0.0043852278,
-0.0028488990,
0.0112367040,
-0.0077527300,
-0.0084566334,
0.0104114087,
-0.0052441172,
-0.0048899772,
0.0051348046,
-0.0059722825,
-0.0059481454,
0.0007396718,
-0.0158860870,
-0.0189514682,
-0.0065537798,
-0.0117833344,
-0.0171631742,
-0.0096906181,
-0.0168659557,
-0.0189494379,
-0.0146107012,
-0.0207182914,
-0.0288619380,
-0.0188192055,
-0.0179517716,
-0.0223650336,
-0.0131907789,
-0.0150082549,
-0.0202922691,
-0.0065843957,
-0.0150724389,
-0.0252723340,
-0.0113735581,
-0.0100795180,
-0.0315462910,
-0.0127014462,
-0.0069808490,
-0.0242230482,
-0.0084286183,
-0.0052294177,
-0.0191165246,
-0.0084378021,
-0.0010831825,
-0.0207761303,
-0.0123261008,
0.0007398752,
-0.0122312820,
-0.0032269075,
0.0034454078,
-0.0114804357,
-0.0018025901,
0.0085977018,
-0.0075059249,
-0.0057779504,
0.0018043602,
-0.0061149946,
0.0053396267,
0.0112595651,
-0.0043977108,
0.0103751495,
0.0275872350,
0.0102746664,
0.0087995138,
0.0200265758,
0.0047117849,
0.0110643813,
0.0202674195,
0.0025931909,
0.0021258420,
0.0269482937,
0.0121040307,
0.0069894968,
0.0236949604,
0.0129676946,
0.0056375288,
0.0202633087,
0.0082602957,
0.0077621988,
0.0152486479,
0.0064373394,
0.0011398875,
0.0136125106,
0.0109419143,
0.0020844454,
0.0063243783,
0.0016836815,
-0.0020779753,
0.0099628642,
0.0076099224,
-0.0022825943,
0.0091666020,
0.0066194590,
0.0013060354,
0.0145441536,
-0.0000542348,
-0.0073796837,
0.0004611149,
0.0028912767,
-0.0101581812,
-0.0042406428,
0.0058976533,
-0.0072990679,
0.0007959806,
0.0083970455,
-0.0116560459,
-0.0008810990,
0.0069710328,
-0.0165012181,
-0.0105065191,
-0.0066355667,
-0.0175149273,
-0.0048274416,
-0.0050359666,
-0.0131059028,
-0.0075300802,
0.0020428435,
-0.0024209325,
-0.0048976908,
-0.0014845524,
-0.0047665057,
-0.0068933219,
0.0007610951,
-0.0088946065,
-0.0051954207,
0.0013609877,
-0.0035520804,
-0.0035084921,
0.0097554391,
0.0018682827,
0.0002273366,
