Filename,STFMK-20201105-LW19-2328_20201201_064207_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015159,
-0.0045124195,
0.0030193313,
0.0034100087,
-0.0286713243,
-0.0152913127,
-0.0329331346,
-0.0257515684,
-0.0241892245,
-0.0093184449,
-0.0081106471,
-0.0004364103,
0.0047459425,
-0.0009426963,
-0.0061638369,
-0.0170725975,
-0.0224682949,
-0.0209802743,
-0.0232181158,
-0.0201696530,
-0.0150775071,
-0.0040500290,
-0.0019742586,
0.0001819642,
0.0038319072,
-0.0096985027,
-0.0049852245,
-0.0133298608,
-0.0238112565,
-0.0228331946,
-0.0120940804,
-0.0172494277,
0.0023197213,
0.0113189593,
0.0041199317,
0.0070063500,
0.0136198811,
-0.0026911800,
-0.0184274204,
-0.0128416605,
-0.0207791030,
-0.0146507882,
-0.0051816837,
0.0054738489,
0.0060688108,
0.0156253222,
0.0135647142,
0.0029439246,
-0.0033117572,
-0.0133319758,
-0.0087324958,
-0.0155054890,
-0.0061631976,
0.0013355481,
0.0150884679,
0.0181482621,
0.0246584509,
0.0239768662,
0.0180526897,
0.0091493716,
0.0061195288,
-0.0019268547,
-0.0121251773,
0.0046186559,
0.0077953557,
0.0076839309,
0.0273566097,
0.0312730409,
0.0214265492,
0.0194521304,
0.0201643910,
0.0000951352,
-0.0053414637,
0.0071757725,
-0.0024910495,
0.0093213264,
0.0166817401,
0.0304563362,
0.0322460048,
0.0273817610,
0.0247582048,
0.0186727960,
0.0073604891,
-0.0020548424,
0.0000702585,
0.0035055357,
0.0025271759,
0.0172907449,
0.0264850464,
0.0264623687,
0.0293949600,
0.0311011244,
0.0070364778,
0.0102628544,
0.0002262433,
-0.0113263596,
-0.0045123422,
0.0015449184,
0.0089249993,
0.0092973942,
0.0326802731,
0.0207223464,
0.0208030567,
0.0096029136,
0.0122633465,
-0.0109380502,
-0.0089639258,
-0.0061503742,
-0.0011901837,
-0.0021686770,
0.0106022311,
0.0210249312,
0.0120895877,
0.0280302688,
0.0097527290,
0.0040034088,
-0.0132841356,
-0.0040603112,
-0.0179861896,
-0.0244294368,
-0.0053359014,
0.0018446457,
-0.0018788071,
0.0172203444,
0.0057028770,
0.0085869189,
-0.0027273344,
-0.0091817761,
-0.0276441909,
-0.0171331242,
-0.0214573368,
-0.0109607074,
0.0002033183,
-0.0073302905,
0.0114076417,
0.0054751658,
-0.0023794728,
-0.0171914957,
-0.0064523099,
-0.0464942008,
-0.0248116776,
-0.0256308801,
-0.0231551211,
-0.0234053172,
-0.0029743384,
-0.0009104592,
-0.0090607367,
0.0021318677,
-0.0104740905,
-0.0248790234,
-0.0205056779,
-0.0276314914,
-0.0302186236,
-0.0243286137,
-0.0121550802,
-0.0141260773,
-0.0059514488,
-0.0063193655,
-0.0098974947,
-0.0055201794,
-0.0221970342,
-0.0225680489,
-0.0281859413,
-0.0252983514,
-0.0212782454,
-0.0056614536,
-0.0139760263,
-0.0056633796,
-0.0004174589,
-0.0018129286,
-0.0119714113,
-0.0135038029,
-0.0184129626,
-0.0273849647,
-0.0179348551,
-0.0138791129,
-0.0123573290,
-0.0026376648,
0.0063602156,
0.0065170787,
-0.0067392401,
0.0058221957,
-0.0112796202,
-0.0173392408,
-0.0127056381,
-0.0150789823,
-0.0207507312,
-0.0046528233,
0.0122945439,
-0.0136676487,
0.0103317862,
0.0046531493,
0.0056719361,
-0.0116053782,
0.0014997012,
-0.0124278432,
-0.0050794473,
-0.0004051342,
0.0111968368,
0.0144428574,
0.0170470383,
0.0258366652,
0.0210856497,
0.0138764065,
0.0047298181,
0.0051497212,
-0.0027603263,
-0.0104604140,
0.0052935812,
0.0104227159,
0.0139917759,
0.0211032089,
0.0215400737,
0.0194615945,
0.0116556985,
0.0150324684,
-0.0085595837,
0.0016790486,
0.0049940753,
0.0089209769,
0.0065792310,
0.0297554936,
0.0263906270,
0.0210741330,
0.0254049338,
0.0246298220,
0.0106570926,
0.0021260222,
0.0119770402,
-0.0050963769,
0.0070738476,
0.0172398444,
0.0143773491,
0.0173441209,
0.0230891891,
0.0147464350,
0.0172456484,
0.0049709524,
-0.0034139773,
-0.0037209028,
-0.0007397029,
-0.0116235958,
0.0112927193,
0.0121882055,
0.0182804912,
0.0145569434,
0.0291202478,
0.0021188534,
0.0106964437,
-0.0025784529,
-0.0096943369,
-0.0081352862,
-0.0010013644,
0.0004840050,
0.0017303136,
0.0286578853,
0.0066464250,
0.0076011354,
0.0190710872,
0.0003429083,
-0.0164236985,
-0.0010216217,
-0.0176788382,
-0.0146032916,
-0.0016674068,
0.0027173217,
-0.0041089444,
0.0198137835,
0.0015586440,
0.0040719127,
0.0067232717,
-0.0115438253,
-0.0173624512,
-0.0114307143,
-0.0130708739,
-0.0211716965,
0.0035437876,
-0.0067355805,
0.0068902411,
0.0027180673,
0.0070954179,
-0.0178927723,
-0.0088590747,
-0.0217498634,
-0.0314450115,
-0.0178515520,
-0.0205592792,
-0.0155263394,
-0.0003690160,
0.0085852398,
-0.0048455601,
0.0023075771,
0.0001232939,
-0.0182582308,
-0.0175574813,
-0.0199851990,
-0.0254873857,
-0.0127365962,
-0.0072140656,
-0.0105077019,
-0.0034544233,
0.0085226158,
-0.0021736959,
-0.0103384256,
-0.0073886225,
-0.0216889400,
-0.0267680548,
-0.0107877720,
-0.0214287415,
-0.0203091875,
0.0000471446,
0.0022245266,
0.0000324287,
0.0077737584,
0.0046527823,
-0.0144694950,
-0.0015920185,
-0.0145264640,
-0.0218037684,
-0.0085630976,
-0.0010089296,
-0.0078304028,
0.0097276308,
0.0205865800,
-0.0036817309,
0.0151027730,
0.0063963654,
-0.0167842209,
-0.0065320404,
-0.0040971171,
-0.0161613133,
-0.0022891352,
0.0148415761,
-0.0010918757,
0.0215439051,
0.0246898457,
0.0117618684,
0.0049243355,
0.0146924136,
-0.0139482170,
-0.0058572274,
0.0045594457,
-0.0017126210,
0.0036467467,
0.0219717324,
0.0154012730,
0.0224733260,
0.0210567676,
0.0080321236,
-0.0005131151,
0.0024518229,
-0.0108199837,
-0.0108271698,
0.0120398300,
0.0005969544,
0.0136164250,
0.0300381724,
0.0232520886,
0.0179663673,
0.0229943022,
0.0134888710,
-0.0038816216,
0.0096270740,
0.0038987047,
-0.0009292937,
0.0148940170,
0.0191549379,
0.0070243552,
0.0272635035,
0.0250050612,
0.0000643826,
0.0171162523,
0.0017481633,
-0.0118433777,
-0.0052043600,
0.0074702199,
-0.0106803551,
0.0112064136,
0.0185808707,
0.0138025992,
0.0210003275,
0.0193858165,
0.0044779829,
-0.0070013315,
0.0073001720,
-0.0192658622,
-0.0067384033,
-0.0059975879,
0.0074249594,
0.0004673322,
0.0223616771,
0.0049323663,
0.0042780656,
0.0112966280,
-0.0192595068,
-0.0156844705,
-0.0044333572,
-0.0212355703,
-0.0096550025,
0.0068583591,
-0.0019618568,
-0.0035056481,
0.0141623942,
-0.0064514773,
-0.0150629934,
-0.0036671779,
-0.0240714680,
-0.0222510621,
-0.0168443210,
-0.0075983605,
-0.0205292441,
0.0035608616,
-0.0058474466,
-0.0014652647,
-0.0065606409,
-0.0079636686,
-0.0211554673,
-0.0183991380,
-0.0199482013,
-0.0336177424,
-0.0106321629,
-0.0156417042,
-0.0106202867,
-0.0022708389,
-0.0001362829,
-0.0061079138,
-0.0009278005,
-0.0099187670,
-0.0246723015,
-0.0138079384,
-0.0108580496,
-0.0186848864,
-0.0034310827,
0.0008431384,
-0.0017121760,
-0.0036801465,
0.0057831770,
-0.0183533132,
-0.0256945975,
-0.0143697523,
-0.0247829258,
-0.0321240984,
-0.0080802795,
-0.0038226624,
-0.0108939921,
0.0086602261,
0.0038482449,
-0.0071577048,
0.0042497250,
-0.0006886265,
-0.0168268327,
-0.0076861447,
0.0003841540,
-0.0129154278,
0.0058153421,
0.0083770752,
0.0014789657,
0.0081405928,
0.0093558049,
-0.0058914260,
-0.0028792871,
-0.0022292465,
-0.0260826945,
0.0078627365,
-0.0033368161,
0.0002294833,
0.0227439217,
0.0271425564,
0.0056171161,
0.0250964966,
0.0248703286,
-0.0146800363,
0.0038833099,
0.0113917375,
-0.0098590534,
-0.0004634791,
0.0299418699,
0.0148891304,
0.0244334135,
0.0376343057,
0.0139734419,
0.0158780515,
0.0155767761,
0.0034467978,
-0.0017552510,
0.0115600415,
0.0055297180,
0.0109534264,
0.0275443532,
0.0168156419,
0.0268449150,
0.0246733874,
0.0158096422,
0.0073070056,
0.0156826526,
-0.0033274607,
0.0026728681,
0.0127073135,
0.0147646768,
0.0168062039,
0.0381034799,
0.0284761917,
0.0184981227,
0.0330819339,
0.0096206795,
-0.0153972134,
0.0083200652,
0.0023076057,
-0.0127544394,
0.0098179569,
0.0165347457,
0.0119264666,
0.0226086564,
0.0285848062,
0.0053559947,
0.0063723437,
0.0020502841,
-0.0018483797,
-0.0144936554,
0.0033911322,
-0.0051149609,
0.0100178290,
0.0167264827,
0.0189516097,
0.0113691101,
0.0142147588,
0.0074051311,
-0.0113627035,
-0.0053500342,
-0.0240263510,
-0.0087846061,
-0.0052123261,
-0.0100978855,
0.0035393718,
0.0166049749,
-0.0025227910,
0.0045862393,
0.0002150447,
-0.0141406711,
-0.0298869126,
-0.0063201878,
-0.0273973756,
-0.0156121524,
-0.0083133969,
0.0020298453,
-0.0020617601,
0.0036432850,
-0.0009313297,
-0.0171737820,
-0.0114419498,
-0.0290797483,
-0.0325318947,
-0.0387017280,
-0.0170480125,
-0.0274972133,
-0.0071297963,
-0.0046767695,
-0.0010204418,
0.0016996975,
-0.0106868437,
-0.0130178239,
-0.0250303261,
-0.0272384547,
-0.0316320099,
-0.0212281868,
-0.0152152274,
-0.0123918001,
-0.0007986883,
0.0015038992,
-0.0021679702,
-0.0146779642,
-0.0097811408,
-0.0274565276,
-0.0322224796,
-0.0246780515,
-0.0235830247,
-0.0238061119,
-0.0025356701,
-0.0022164853,
-0.0091565419,
0.0079083825,
-0.0057951319,
-0.0151302563,
-0.0152579155,
-0.0174814016,
-0.0346962027,
-0.0158136301,
-0.0095590521,
-0.0132501647,
0.0009075254,
0.0144979162,
0.0052245837,
0.0140165994,
0.0010236695,
-0.0056283316,
-0.0137988515,
-0.0096110813,
-0.0225042365,
0.0010043230,
-0.0058486955,
0.0040027201,
0.0222567171,
0.0138114095,
0.0070376778,
0.0090943584,
0.0072186585,
-0.0209815595,
0.0015219701,
-0.0079741962,
-0.0008323157,
0.0145329982,
0.0266472772,
0.0145026837,
0.0317307860,
0.0315864570,
0.0089481641,
0.0027712390,
0.0043567978,
-0.0104050934,
-0.0029243268,
0.0056663658,
0.0116157252,
0.0155467205,
0.0263355896,
0.0283345431,
0.0207661465,
0.0225235224,
0.0057495795,
0.0077838353,
-0.0003227946,
0.0088359378,
0.0105053550,
0.0213909820,
0.0216547865,
0.0270130206,
0.0289918073,
0.0269928742,
0.0131887328,
0.0109431222,
0.0072174608,
-0.0052665435,
-0.0002597733,
0.0033161063,
0.0041869879,
0.0223298706,
0.0186904855,
0.0210751574,
0.0169117823,
0.0217971653,
0.0068476894,
-0.0049672327,
-0.0020952518,
-0.0073732585,
0.0001685028,
0.0072186245,
0.0236466527,
0.0108605027,
0.0314004198,
0.0142589761,
0.0200185906,
-0.0044712448,
-0.0011285541,
-0.0223418418,
-0.0054864772,
-0.0038741087,
-0.0008825155,
0.0208945498,
0.0053210296,
0.0237850249,
0.0057409802,
0.0043369448,
-0.0112254741,
-0.0051729609,
-0.0227057859,
-0.0142242629,
-0.0168042239,
-0.0031670318,
-0.0043541221,
0.0112162251,
-0.0014240996,
0.0110668298,
-0.0035856639,
0.0042650048,
-0.0160509441,
-0.0180947706,
-0.0186482463,
-0.0180309657,
-0.0136700319,
-0.0081443796,
0.0053672493,
-0.0048708571,
0.0092184274,
-0.0024304716,
-0.0033599166,
-0.0262475032,
-0.0182768181,
-0.0284048803,
-0.0245986395,
-0.0091671236,
-0.0107592866,
0.0024653194,
0.0070794849,
0.0027058930,
-0.0025031250,
-0.0083659953,
-0.0230238233,
-0.0234608557,
-0.0142701697,
-0.0303026997,
-0.0166591946,
-0.0030834428,
-0.0036966098,
-0.0015482814,
0.0005711543,
-0.0057664695,
-0.0106267091,
-0.0101143019,
-0.0295142308,
-0.0208019670,
-0.0197423343,
-0.0124927051,
-0.0143783092,
0.0076206401,
0.0028703311,
0.0107288873,
0.0115619227,
-0.0016361504,
-0.0084118405,
-0.0107890004,
-0.0128709823,
-0.0184365287,
-0.0100000426,
-0.0014471893,
0.0083947666,
0.0165864099,
0.0084802778,
0.0134597011,
0.0005392335,
0.0004257175,
-0.0155621413,
-0.0181397796,
-0.0077882409,
-0.0021425232,
0.0034225835,
0.0096468255,
0.0260640886,
0.0161358677,
0.0215086248,
0.0144121991,
0.0035441506,
-0.0118640196,
-0.0024391743,
-0.0076371534,
-0.0054218210,
0.0087550106,
0.0092076072,
0.0274426322,
0.0243599899,
0.0241680443,
0.0206339378,
0.0064918781,
-0.0027700278,
-0.0040990803,
-0.0061084582,
-0.0097109834,
0.0087688221,
0.0148697104,
0.0163010079,
0.0280123651,
0.0262856018,
0.0109676355,
0.0130898543,
0.0032278418,
-0.0101016816,
-0.0017598165,
-0.0018108251,
0.0018201222,
0.0096129272,
0.0243618730,
0.0152348243,
0.0171574373,
0.0275989342,
0.0076048677,
-0.0090062320,
-0.0045299493,
-0.0191682745,
-0.0129134730,
-0.0084481072,
-0.0021119146,
-0.0007256913,
0.0255985167,
0.0152842328,
0.0221725442,
0.0095793083,
-0.0035437208,
-0.0088834539,
-0.0132771786,
-0.0174381174,
-0.0165171102,
0.0043044854,
-0.0076824264,
0.0217765532,
0.0124212466,
0.0110197831,
-0.0038210480,
-0.0017844734,
-0.0172231738,
-0.0372982547,
-0.0167126842,
-0.0186683405,
-0.0210598893,
-0.0026980159,
0.0023624727,
-0.0006441695,
0.0025657220,
0.0062385458,
-0.0190425031,
-0.0176254306,
-0.0190888122,
-0.0304465964,
-0.0139008891,
-0.0142077301,
-0.0106360745,
-0.0111073768,
0.0157469865,
-0.0029712683,
-0.0001678581,
-0.0161364861,
-0.0176723991,
-0.0235913917,
-0.0207362864,
-0.0281107686,
-0.0197765082,
-0.0001428038,
-0.0136430981,
0.0080040218,
0.0059525780,
-0.0062155332,
-0.0109839831,
-0.0010083644,
-0.0289221928,
-0.0298501588,
-0.0059085987,
-0.0161710121,
-0.0095470492,
0.0047270530,
0.0051890528,
-0.0044752141,
0.0114830751,
-0.0114218239,
-0.0209750216,
-0.0130158002,
-0.0136207715,
-0.0254737493,
-0.0055211694,
0.0046793949,
-0.0064877328,
0.0121445758,
0.0142485034,
0.0054278201,
0.0026719635,
0.0002399500,
-0.0033245017,
-0.0060227262,
-0.0046299649,
0.0049390742,
0.0145915654,
0.0159930661,
0.0143443504,
0.0289001707,
0.0149839055,
0.0092443237,
0.0029364089,
0.0007611351,
-0.0135510489,
-0.0033184653,
0.0131603749,
0.0059040072,
0.0195770487,
0.0333440863,
0.0261058919,
0.0177884921,
0.0209818631,
0.0061447322,
-0.0113332001,
0.0076169381,
0.0059539289,
-0.0000184852,
0.0240424126,
0.0374311507,
0.0260988232,
0.0327505209,
0.0372611135,
0.0095822355,
0.0118785352,
0.0069488189,
-0.0022524511,
0.0049733645,
0.0158469360,
0.0120670805,
0.0300102588,
0.0315185674,
0.0156813655,
0.0267619118,
0.0175412074,
-0.0007342533,
0.0056604678,
0.0068269400,
-0.0146275051,
0.0152623616,
0.0168423522,
0.0116822161,
0.0249183588,
0.0409212001,
0.0149082802,
0.0185326077,
0.0163617134,
-0.0140376063,
-0.0143411383,
0.0077137356,
-0.0173958056,
-0.0053732395,
0.0217702705,
0.0138194412,
0.0177542139,
0.0256371647,
0.0072876173,
-0.0066873343,
0.0008462296,
-0.0218504556,
-0.0120246522,
-0.0092866234,
0.0035422849,
0.0041662604,
0.0274010673,
0.0104541220,
0.0125683844,
0.0065721702,
-0.0100080371,
-0.0150569817,
-0.0207126234,
-0.0170036275,
-0.0283850282,
0.0024857726,
-0.0036618756,
-0.0027471466,
0.0075613959,
0.0053743757,
-0.0132589834,
-0.0109192589,
-0.0234233756,
-0.0341480672,
-0.0297660194,
-0.0120594865,
-0.0287416000,
-0.0075312057,
0.0065361285,
0.0048787314,
0.0067294063,
0.0016384195,
-0.0147402706,
-0.0280227847,
-0.0166705605,
-0.0408986285,
-0.0332381055,
-0.0217866413,
-0.0167531669,
-0.0087724170,
0.0081122536,
-0.0123643205,
-0.0122795738,
-0.0022885746,
-0.0360699333,
-0.0365590416,
-0.0278117098,
-0.0328888036,
-0.0311405696,
-0.0028106689,
-0.0032008057,
-0.0047795828,
0.0139579233,
-0.0053520976,
-0.0155198239,
-0.0192975681,
-0.0272581205,
-0.0420395881,
-0.0175515711,
-0.0160705708,
-0.0209009741,
0.0046921559,
0.0138635412,
0.0008457483,
0.0081960568,
0.0039068474,
-0.0239939280,
-0.0130356485,
-0.0205724239,
-0.0264686737,
-0.0167994443,
-0.0052103116,
0.0018498332,
0.0136718322,
0.0191180166,
0.0108587090,
0.0130886976,
0.0069996677,
-0.0197235141,
-0.0093183937,
-0.0096054841,
-0.0067830821,
-0.0044199144,
0.0234185942,
0.0089215590,
0.0240119267,
0.0296665281,
0.0010497796,
-0.0044808388,
-0.0033639858,
-0.0158119258,
-0.0269687716,
0.0120047377,
0.0003194059,
0.0095211258,
0.0326186568,
0.0429611616,
0.0191348474,
0.0319206938,
0.0183737520,
-0.0072526243,
0.0034929872,
0.0007447764,
-0.0105904434,
0.0159603320,
0.0199011881,
0.0176953543,
0.0303405114,
0.0342714749,
0.0138423517,
0.0214864481,
0.0065635229,
-0.0086221471,
0.0075477920,
0.0077799819,
0.0005708450,
0.0247088075,
0.0312561020,
0.0181513038,
0.0319212861,
0.0252009705,
0.0062985765,
0.0034699796,
0.0123769706,
-0.0171432812,
-0.0006794498,
0.0169007983,
0.0039894129,
0.0121923648,
0.0374520123,
0.0137706343,
0.0231114794,
0.0165757164,
0.0007341683,
-0.0096303262,
0.0036609140,
-0.0123878606,
0.0001640482,
0.0152861150,
0.0119835520,
0.0217220485,
0.0168183036,
0.0195606537,
-0.0029152096,
0.0079955496,
-0.0226715673,
-0.0090265032,
-0.0199818015,
0.0052738138,
-0.0028605571,
0.0156113738,
0.0117608113,
0.0063832132,
0.0146366423,
-0.0116641065,
-0.0180476196,
-0.0165491384,
-0.0143362917,
-0.0244400017,
-0.0101741217,
0.0046021184,
0.0006833223,
0.0049598305,
0.0124501735,
-0.0066706706,
-0.0059303902,
-0.0137909818,
-0.0152149163,
-0.0299988668,
-0.0074021290,
-0.0182625577,
-0.0007248929,
0.0077879895,
0.0005002066,
-0.0067908419,
0.0051186178,
-0.0163713302,
-0.0299138799,
-0.0168562140,
-0.0373577699,
-0.0277262591,
-0.0151938377,
-0.0067197382,
-0.0083598457,
0.0075131753,
0.0014977264,
-0.0042290455,
-0.0050764857,
-0.0238391217,
-0.0305153094,
-0.0209618211,
-0.0238204654,
-0.0242371038,
-0.0072692144,
0.0021218848,
-0.0021926828,
0.0107768476,
-0.0024126223,
-0.0154746417,
-0.0158801638,
-0.0189658143,
-0.0322496481,
-0.0198430419,
-0.0133569716,
-0.0108424742,
0.0148171727,
0.0150873642,
0.0017765478,
0.0096069472,
0.0132959113,
-0.0149427932,
-0.0166791230,
-0.0120097781,
-0.0199376941,
-0.0128500033,
0.0065974728,
0.0061675375,
0.0122294249,
0.0243163593,
0.0151247941,
0.0056548147,
0.0032604802,
-0.0166001655,
-0.0101575153,
-0.0092727458,
-0.0094857849,
0.0033495224,
0.0162164886,
0.0221707392,
0.0209695268,
0.0293669403,
0.0095415488,
0.0017158816,
0.0016740549,
-0.0061880844,
-0.0157672893,
0.0075508179,
0.0090292040,
0.0072228676,
0.0353623666,
0.0288798660,
0.0158613529,
0.0204808041,
0.0144982068,
-0.0099051697,
-0.0039048716,
0.0001627766,
-0.0125291925,
0.0075865448,
0.0182628855,
0.0157003757,
0.0229485799,
0.0289928000,
0.0111885322,
0.0154818837,
-0.0010257917,
-0.0078496234,
-0.0128458207,
0.0006349118,
0.0039832611,
0.0067094811,
0.0230996832,
0.0249659047,
0.0329349563,
0.0198560096,
0.0006110664,
0.0026434888,
-0.0065995357,
-0.0217420645,
-0.0120487614,
-0.0033167142,
-0.0018906576,
0.0136447921,
0.0240830686,
0.0126545262,
0.0154609475,
0.0085204449,
-0.0029950435,
-0.0170834102,
-0.0156373549,
-0.0172073022,
-0.0136202313,
-0.0006686389,
0.0008549573,
0.0113612469,
0.0019509612,
0.0189237129,
-0.0107972035,
-0.0047961986,
-0.0242818426,
-0.0221723393,
-0.0306337252,
-0.0203209203,
-0.0102827214,
-0.0104799867,
0.0014574784,
0.0113648698,
0.0032212613,
-0.0005530088,
-0.0117031801,
-0.0193373449,
-0.0245659072,
-0.0233177766,
-0.0169050489,
-0.0144270100,
0.0056866147,
-0.0059979511,
0.0140769398,
-0.0047326176,
-0.0058925361,
-0.0094779544,
-0.0197535548,
-0.0342104733,
-0.0208190065,
-0.0155258719,
-0.0186246391,
-0.0048159258,
-0.0061137266,
0.0053732884,
-0.0025062128,
0.0056452490,
-0.0180541333,
-0.0132734124,
-0.0183803383,
-0.0225028060,
-0.0217668973,
-0.0111881234,
-0.0033327218,
-0.0047830357,
0.0116241919,
0.0011425744,
0.0033834483,
-0.0088841459,
-0.0078444518,
-0.0163394138,
-0.0179438051,
-0.0102877002,
0.0034479746,
0.0044613127,
0.0022655705,
0.0162973516,
0.0058153295,
0.0034811795,
-0.0001446886,
-0.0035898671,
-0.0149009889,
-0.0104004880,
0.0056185569,
-0.0003596185,
0.0097159753,
0.0157120712,
0.0175035838,
0.0178827140,
0.0127955610,
0.0125272302,
-0.0082103554,
0.0053099724,
-0.0051533761,
0.0008946648,
0.0006406981,
0.0166572742,
0.0250602514,
0.0153452763,
0.0270185098,
0.0196425244,
0.0144028328,
0.0024266301,
0.0063530873,
0.0035373550,
0.0099908467,
0.0148552833,
0.0304869898,
0.0301290881,
0.0245178863,
0.0266195871,
0.0166323818,
0.0031956150,
0.0043091718,
0.0000650635,
-0.0052088569,
0.0007242101,
0.0169867128,
0.0116414931,
0.0209140405,
0.0221648365,
0.0156304892,
0.0188103393,
0.0107808355,
0.0068283854,
-0.0071048355,
0.0035004006,
0.0046382314,
0.0096586198,
0.0052658399,
0.0284030382,
0.0192945693,
0.0232969690,
0.0132978009,
0.0157610960,
-0.0042935601,
-0.0039639520,
-0.0011154048,
-0.0084975343,
-0.0028749427,
0.0179211218,
0.0137594342,
0.0143940197,
0.0134005174,
0.0054583866,
0.0017867393,
-0.0106734019,
-0.0129975677,
-0.0208693948,
-0.0057556671,
-0.0157470480,
0.0137845781,
0.0014477561,
0.0114149842,
0.0050532185,
0.0110091101,
-0.0138377585,
-0.0083476743,
-0.0215216707,
-0.0354629084,
-0.0106051853,
-0.0165389776,
-0.0115321893,
-0.0127730286,
0.0177140199,
-0.0118155312,
-0.0034307048,
-0.0049479203,
-0.0259442050,
-0.0310271010,
-0.0203845445,
-0.0264182296,
-0.0282100309,
-0.0107237557,
-0.0022335129,
-0.0028121681,
0.0054934486,
-0.0143069569,
-0.0046103923,
-0.0131430533,
-0.0298028700,
-0.0288804416,
-0.0212305393,
-0.0231967159,
-0.0153190363,
-0.0039556199,
-0.0084928600,
-0.0014527334,
-0.0002289251,
-0.0092439838,
-0.0237185210,
-0.0209253840,
-0.0298257023,
-0.0314887688,
-0.0182052851,
-0.0183029268,
-0.0120493807,
0.0021785456,
0.0121691274,
-0.0052498644,
0.0005295099,
-0.0009522623,
-0.0207858980,
-0.0208769627,
-0.0163562559,
-0.0165052004,
-0.0205067843,
0.0055014659,
0.0006586330,
0.0049296087,
0.0082416497,
0.0062863384,
-0.0096391821,
-0.0083723776,
-0.0200732350,
-0.0253336336,
-0.0125982193,
-0.0084140813,
-0.0043442901,
0.0070470637,
0.0165371671,
0.0172674153,
0.0176603701,
0.0068784840,
-0.0017559889,
-0.0012528186,
-0.0105918590,
-0.0120338686,
0.0081293359,
0.0029969343,
0.0135675035,
0.0253603682,
0.0327827148,
0.0073048137,
0.0260061119,
0.0090522002,
-0.0096896179,
0.0014664071,
0.0033280398,
-0.0030346008,
0.0124683985,
0.0303582773,
0.0179338418,
0.0336705372,
0.0332410224,
0.0217806026,
0.0122680878,
0.0105853267,
-0.0045493515,
-0.0012348113,
0.0120496750,
0.0097839525,
0.0142093841,
0.0269494019,
0.0268265065,
0.0303416774,
0.0208006874,
0.0110111944,
0.0021539344,
0.0124032106,
-0.0090215774,
0.0003633960,
0.0116117969,
0.0110927988,
0.0100266282,
0.0309269950,
0.0196981281,
0.0148920715,
0.0221297517,
0.0029436685,
0.0029117775,
-0.0022602463,
0.0071528624,
-0.0106294602,
0.0228792448,
0.0113989860,
0.0114239100,
0.0245892517,
0.0269763134,
-0.0023835055,
0.0134677552,
-0.0052215131,
-0.0138702905,
-0.0055998703,
0.0091376584,
-0.0082474891,
0.0133857951,
0.0159797929,
0.0104834987,
0.0217573754,
0.0026329746,
-0.0095929615,
-0.0100691719,
0.0043714847,
-0.0285262968,
-0.0005889054,
-0.0082152905,
0.0057432125,
0.0029119395,
0.0170576777,
-0.0064574089,
0.0009931234,
0.0053781434,
-0.0204775557,
-0.0113275358,
-0.0082160551,
-0.0149088735,
-0.0052451068,
0.0089332722,
-0.0090415245,
-0.0010142861,
0.0063372497,
-0.0061103143,
-0.0181604084,
-0.0035803139,
-0.0302882772,
-0.0144073609,
-0.0132475151,
-0.0066997427,
-0.0158891287,
0.0051099779,
-0.0006270587,
-0.0050689792,
-0.0059246980,
-0.0142305549,
-0.0214219261,
-0.0185489953,
-0.0163626280,
-0.0284306537,
-0.0083757108,
-0.0027437464,
-0.0066370023,
-0.0012803727,
0.0028451334,
-0.0109880157,
-0.0117479134,
-0.0075238361,
-0.0205595996,
-0.0182569548,
-0.0083292546,
-0.0088403178,
0.0015885684,
0.0056025297,
-0.0041932818,
-0.0070697153,
0.0080092344,
-0.0227118116,
-0.0164105352,
-0.0111061810,
-0.0183823444,
-0.0181106366,
0.0079793828,
-0.0032148452,
-0.0008364232,
0.0193253253,
0.0037589963,
-0.0013026065,
-0.0014132938,
-0.0041674725,
-0.0212161988,
-0.0031161304,
-0.0110790655,
-0.0089657884,
0.0100083845,
0.0130681582,
0.0059889620,
0.0170640536,
0.0137769161,
-0.0032912460,
0.0007912292,
-0.0010886197,
-0.0182300154,
0.0079855770,
0.0072706090,
0.0083267270,
0.0311273355,
0.0258114971,
0.0112720290,
0.0173230506,
0.0125216274,
-0.0167010017,
-0.0046235826,
-0.0019406846,
-0.0110701332,
0.0019517487,
0.0190310180,
0.0090291323,
0.0192211308,
0.0282595679,
0.0052946685,
0.0034149990,
0.0065289433,
-0.0138642648,
-0.0109425848,
0.0012035803,
-0.0017730736,
-0.0016239933,
0.0264678039,
0.0138562722,
0.0162712354,
0.0200959593,
0.0109462868,
-0.0032050349,
0.0056726015,
-0.0089583518,
-0.0120313950,
0.0030785066,
0.0049595553,
0.0112079876,
0.0196669884,
0.0224845223,
0.0030454281,
0.0237234458,
-0.0053265421,
-0.0232556835,
-0.0097496910,
-0.0102764750,
-0.0215140264,
0.0008576946,
0.0064714449,
0.0058484818,
0.0216400046,
0.0195519291,
-0.0111218020,
0.0001575839,
-0.0117423767,
-0.0204950981,
-0.0175262261,
-0.0077568488,
-0.0135008413,
0.0008993508,
0.0169603042,
-0.0048396648,
0.0045610112,
-0.0031401890,
-0.0051577901,
-0.0258674249,
-0.0077146101,
-0.0368955694,
-0.0142118065,
-0.0114419181,
-0.0152372709,
-0.0004923287,
0.0070571802,
0.0001465988,
-0.0020048958,
0.0060307425,
-0.0228772722,
-0.0263101254,
-0.0166764688,
-0.0237679221,
-0.0230411328,
-0.0066356971,
-0.0023219578,
0.0056363246,
0.0078298124,
0.0039187581,
-0.0164460465,
-0.0124630136,
-0.0206662193,
-0.0307702348,
-0.0254222844,
-0.0149150547,
-0.0172903873,
0.0014073362,
0.0096443249,
-0.0003630499,
0.0059855958,
0.0049090455,
-0.0057990751,
-0.0189066250,
-0.0136887515,
-0.0197184291,
-0.0077313888,
-0.0016118279,
-0.0049893507,
0.0093847737,
0.0137607846,
0.0085933423,
-0.0017432629,
0.0074816910,
-0.0245683808,
-0.0119719449,
-0.0066365446,
-0.0189202726,
-0.0111344717,
0.0126968287,
0.0055025374,
0.0059014233,
0.0289744511,
0.0023087508,
-0.0043281429,
0.0062027834,
-0.0067267246,
-0.0228670835,
0.0068560475,
0.0084431525,
-0.0021065245,
0.0242175050,
0.0274052303,
0.0148285255,
0.0266597699,
0.0133664794,
0.0051083472,
0.0027470698,
0.0081817424,
-0.0076745492,
0.0218439177,
0.0117602255,
0.0156052364,
0.0335403346,
0.0227049701,
0.0149282441,
0.0182427075,
0.0098731034,
-0.0122186448,
0.0107945222,
0.0063287225,
0.0056462493,
0.0261189025,
0.0351255611,
0.0174692459,
0.0291874353,
0.0323882066,
-0.0034843478,
0.0050489390,
0.0126827871,
-0.0067987102,
-0.0026274063,
0.0164140929,
0.0164546054,
0.0072321389,
0.0279979017,
0.0156723112,
0.0167077221,
0.0111303199,
0.0089311581,
-0.0021747043,
0.0045801112,
0.0023353617,
0.0058524613,
0.0158529337,
0.0095356870,
0.0165026411,
0.0099204471,
0.0183427744,
-0.0045936159,
0.0058963243,
-0.0113603435,
-0.0120395226,
-0.0036504134,
-0.0069815195,
-0.0030411745,
0.0194491148,
0.0121971546,
0.0032468049,
0.0122430446,
0.0023614014,
-0.0209023878,
-0.0147271575,
-0.0134776887,
-0.0272794627,
-0.0060161576,
0.0017788849,
0.0067648357,
-0.0051149591,
0.0125689749,
-0.0064160065,
-0.0100046340,
-0.0173626076,
-0.0181211177,
-0.0271303114,
-0.0144160390,
-0.0076735700,
-0.0078335470,
0.0054874965,
-0.0051469496,
0.0030012955,
-0.0069183866,
-0.0117357355,
-0.0201997254,
-0.0211990811,
-0.0259913541,
-0.0259260368,
-0.0179119334,
-0.0167190079,
-0.0098493500,
-0.0005547219,
-0.0076237717,
-0.0066898968,
-0.0181170125,
-0.0208018329,
-0.0294034574,
-0.0312679559,
-0.0253920909,
-0.0287079271,
-0.0086515984,
0.0004631424,
-0.0030816512,
-0.0061676321,
0.0030148088,
-0.0105764698,
-0.0212435834,
-0.0241862424,
-0.0285857804,
-0.0263510123,
-0.0142770736,
-0.0051244926,
-0.0051667085,
0.0087462282,
0.0036088233,
0.0047865924,
-0.0041883481,
-0.0150789097,
-0.0214755945,
-0.0188157856,
-0.0195247699,
-0.0225411206,
-0.0023483278,
-0.0074624061,
0.0119357295,
0.0081414450,
0.0081266537,
-0.0014546185,
0.0024238240,
-0.0158921834,
-0.0196650214,
-0.0047967611,
-0.0118393470,
-0.0033130678,
0.0171686746,
0.0221915841,
0.0117129367,
0.0288508646,
0.0184189230,
-0.0014980300,
0.0028253365,
-0.0068927440,
-0.0139203062,
-0.0028710095,
0.0080041178,
0.0060939509,
0.0228437614,
0.0287382305,
0.0162719116,
0.0253972430,
0.0082976893,
0.0011132717,
-0.0025193926,
-0.0034187571,
-0.0002146114,
0.0120172482,
0.0132758897,
0.0194480922,
0.0340565294,
0.0331587531,
0.0175174046,
0.0199021809,
0.0088909809,
-0.0030683074,
0.0003446019,
0.0007681675,
0.0003264774,
0.0151185635,
0.0220742449,
0.0280036256,
0.0315872356,
0.0244960021,
0.0225488469,
0.0048624016,
0.0031821430,
-0.0084338579,
0.0047747213,
-0.0007308019,
0.0166845396,
0.0158770029,
0.0268263090,
0.0277905874,
0.0279116239,
0.0139718698,
0.0104023423,
0.0004840508,
-0.0102951387,
0.0058235629,
-0.0068899691,
0.0153391194,
0.0075953193,
0.0256333109,
0.0194342937,
0.0222221017,
0.0091490103,
0.0044922759,
-0.0120232645,
-0.0107514057,
-0.0176102649,
-0.0040276875,
-0.0067580310,
0.0067764008,
0.0077938843,
0.0266015697,
0.0097344210,
0.0124092316,
0.0116852801,
-0.0147691276,
-0.0110931331,
-0.0204635039,
-0.0077859927,
-0.0187589452,
0.0077018645,
-0.0102249151,
0.0154132880,
0.0035188324,
0.0066266698,
-0.0130514465,
-0.0114738150,
-0.0224193390,
-0.0316475779,
-0.0142630432,
-0.0138862412,
-0.0095789796,
0.0014578165,
0.0094592283,
0.0014493510,
-0.0009262190,
-0.0048812963,
-0.0212980639,
-0.0211562030,
-0.0224625170,
-0.0323072262,
-0.0062838495,
-0.0107574500,
-0.0079857679,
-0.0005140603,
0.0077010142,
-0.0092022102,
-0.0057818373,
-0.0178957079,
-0.0257776454,
-0.0241270438,
-0.0145735424,
-0.0209592674,
-0.0068009035,
0.0027934532,
0.0013211034,
0.0072343671,
-0.0001556085,
-0.0081596691,
-0.0108190048,
-0.0138791800,
-0.0268121641,
-0.0216906313,
-0.0070737777,
-0.0085744429,
0.0052236952,
0.0060612797,
0.0081409961,
0.0006351038,
-0.0018316412,
-0.0133229401,
-0.0230181180,
-0.0106376540,
-0.0177761409,
-0.0098554427,
-0.0008915138,
0.0148769226,
0.0066518974,
0.0155991428,
0.0118124718,
0.0096827867,
-0.0024107101,
-0.0070163291,
-0.0052893506,
-0.0068857754,
0.0006893771,
0.0068323542,
0.0151669597,
0.0169441048,
0.0161731597,
0.0184753202,
0.0061974120,
-0.0027393731,
-0.0065740729,
-0.0035890515,
-0.0066758622,
-0.0047720750,
0.0191267058,
0.0127585866,
0.0239284355,
0.0256205313,
0.0202919524,
0.0105810305,
0.0098391203,
-0.0023975144,
-0.0092493212,
0.0038429445,
0.0031309943,
0.0027852750,
0.0233259797,
0.0288118701,
0.0137562100,
0.0255360417,
0.0232547354,
-0.0000899556,
0.0014131139,
-0.0043709506,
-0.0088386294,
-0.0012426316,
0.0112415738,
0.0111092273,
0.0257937964,
0.0247570090,
0.0154718217,
0.0261619240,
0.0022398739,
-0.0066633411,
-0.0053578201,
-0.0017028505,
-0.0172693022,
0.0143547868,
0.0037690881,
0.0161248203,
0.0244761091,
0.0193318147,
0.0036188033,
-0.0018536428,
0.0001368116,
-0.0309301913,
-0.0157338213,
-0.0135463029,
-0.0153150354,
-0.0033869871,
0.0198545679,
0.0043134391,
0.0086789010,
0.0162748732,
-0.0004686887,
-0.0201268159,
-0.0080590798,
-0.0240526553,
-0.0129479934,
-0.0044399877,
0.0001552032,
0.0080159577,
0.0153108863,
0.0086874124,
-0.0023203036,
-0.0034251029,
-0.0273851696,
-0.0248501599,
-0.0257152617,
-0.0239607356,
-0.0323277935,
0.0004476420,
-0.0039921519,
-0.0025677702,
0.0106859542,
0.0032148766,
-0.0117756408,
-0.0124479663,
-0.0133266011,
-0.0338496864,
-0.0154846730,
-0.0103176925,
-0.0200827383,
0.0055879466,
0.0176399313,
-0.0009391175,
0.0108782277,
0.0039022497,
-0.0181113593,
-0.0273889229,
-0.0154468650,
-0.0347863175,
-0.0234605968,
-0.0060177990,
-0.0034518335,
0.0030098928,
0.0152890384,
0.0035415306,
-0.0026504858,
-0.0058197025,
-0.0231743623,
-0.0145294163,
-0.0181784779,
-0.0143120633,
-0.0063821930,
0.0138959857,
0.0025869897,
0.0159847401,
0.0169613045,
-0.0008364817,
-0.0021864679,
-0.0082769142,
-0.0171832200,
-0.0281612761,
0.0047649210,
-0.0073587485,
-0.0032936707,
0.0197461098,
0.0265160464,
0.0130511690,
0.0200779773,
0.0138076991,
-0.0130475219,
-0.0035939307,
-0.0004087782,
-0.0063091014,
0.0036905957,
0.0251737256,
0.0262177382,
0.0252363905,
0.0356135368,
0.0200003199,
0.0104304301,
0.0088451626,
-0.0064380411,
-0.0065348549,
0.0018602900,
0.0088210348,
0.0079545369,
0.0256780740,
0.0179146342,
0.0258173905,
0.0256783795,
0.0031560427,
0.0052060136,
0.0105121406,
-0.0096597727,
-0.0063089244,
0.0235305727,
0.0124902548,
0.0142312748,
0.0418164209,
0.0301909242,
0.0188947767,
0.0293080900,
0.0062054191,
-0.0190096218,
0.0018451056,
-0.0086414590,
-0.0177472737,
0.0108262235,
0.0085037192,
0.0103627807,
0.0238407794,
0.0227905586,
-0.0038679924,
0.0163589157,
-0.0114410007,
-0.0119461827,
-0.0066957790,
-0.0040091034,
-0.0039382218,
0.0195265207,
0.0140673835,
0.0057513518,
0.0202881172,
-0.0056867860,
-0.0031093354,
-0.0119802617,
-0.0068162563,
-0.0337006748,
-0.0024440992,
0.0027343542,
-0.0095167747,
0.0070995074,
0.0189306755,
-0.0027134269,
0.0012464136,
-0.0007961133,
-0.0211092010,
-0.0276846457,
-0.0101085287,
-0.0217375532,
-0.0096255559,
0.0029451707,
0.0008841534,
0.0087475237,
0.0033000442,
-0.0008475038,
-0.0235313755,
-0.0097657377,
-0.0317814574,
-0.0271589141,
-0.0269285738,
-0.0108445529,
-0.0152495420,
0.0018769318,
-0.0024694158,
-0.0127543183,
-0.0041253688,
-0.0251855962,
-0.0313833803,
-0.0246171802,
-0.0253482684,
-0.0333775319,
-0.0093348799,
0.0023671787,
-0.0129180169,
0.0043568509,
0.0028397031,
-0.0155741982,
-0.0131526208,
-0.0182030946,
-0.0333934948,
-0.0278088152,
-0.0126453433,
-0.0196805447,
-0.0085097142,
0.0013603326,
-0.0079143085,
-0.0056917239,
-0.0047204047,
-0.0246093683,
-0.0250454694,
-0.0212311577,
-0.0323594026,
-0.0206385087,
-0.0058251941,
-0.0018965530,
0.0081182886,
0.0161051042,
0.0035020397,
0.0045939405,
0.0022147722,
-0.0227858592,
-0.0217293594,
-0.0138002252,
-0.0185360983,
-0.0148038771,
0.0096770041,
0.0096967425,
0.0030687472,
0.0256237313,
-0.0016645140,
-0.0068504601,
-0.0063206395,
-0.0071549658,
-0.0266905855,
-0.0008405183,
0.0060571772,
0.0070168520,
0.0248686820,
0.0319930278,
0.0142277721,
0.0191168282,
0.0193885695,
-0.0094842482,
-0.0094009787,
0.0014895869,
-0.0131668672,
0.0087784678,
0.0131582292,
0.0250689592,
0.0261039287,
0.0313533060,
0.0109823504,
0.0118156001,
0.0070161847,
-0.0179568976,
0.0000552591,
0.0045937886,
0.0013700222,
0.0116408905,
0.0394734591,
0.0209347922,
0.0300143436,
0.0343134142,
0.0184749253,
0.0037929523,
0.0163883865,
-0.0022929979,
-0.0033341222,
0.0175692569,
0.0070001422,
0.0150238033,
0.0424494185,
0.0284591317,
0.0229531527,
0.0286591779,
0.0076273358,
-0.0063725412,
-0.0036307564,
-0.0075870408,
-0.0114318505,
0.0170006976,
0.0135116670,
0.0310128834,
0.0305193998,
0.0294149015,
0.0107947942,
0.0200598110,
-0.0131127285,
-0.0096400343,
-0.0103588011,
0.0030574608,
0.0011523468,
0.0115764895,
0.0292077810,
0.0096894559,
0.0260905623,
0.0081643146,
-0.0028018071,
-0.0121946838,
-0.0046044732,
-0.0219461024,
-0.0109079108,
-0.0059420867,
-0.0013493671,
-0.0024425169,
0.0205922853,
0.0071142009,
0.0101538291,
0.0011772105,
0.0003559183,
-0.0201679040,
-0.0193110816,
-0.0159600656,
-0.0225873310,
-0.0021580802,
0.0000334851,
0.0052312603,
-0.0007114921,
0.0111916866,
-0.0162859783,
-0.0091581503,
-0.0318259597,
-0.0306925066,
-0.0258916505,
-0.0120594818,
-0.0145523101,
-0.0033900468,
0.0061623501,
-0.0018537294,
0.0067744986,
-0.0030238216,
-0.0210741982,
-0.0162534304,
-0.0171368662,
-0.0203755479,
-0.0177532248,
-0.0060710451,
-0.0092376294,
-0.0015908470,
0.0023866470,
-0.0108916266,
-0.0076662865,
-0.0085739978,
-0.0252492167,
-0.0256621130,
-0.0162715483,
-0.0233475901,
-0.0109785963,
0.0013542557,
-0.0028148142,
0.0017498429,
0.0112881958,
-0.0009145120,
-0.0173119791,
-0.0058483421,
-0.0204517506,
-0.0205959491,
-0.0111189289,
-0.0034520403,
-0.0003528754,
0.0084236804,
0.0150177255,
0.0015478830,
0.0133805759,
-0.0110824648,
-0.0069685704,
-0.0101298178,
-0.0125839207,
-0.0072800699,
0.0088736303,
0.0080337320,
0.0006513367,
0.0267325882,
0.0095424196,
0.0027331365,
0.0012572913,
0.0024510080,
-0.0196985267,
-0.0006234293,
0.0043678451,
-0.0002002125,
0.0185556319,
0.0243034512,
0.0120102987,
0.0189746115,
0.0148644289,
-0.0030314771,
-0.0073107295,
0.0024460647,
-0.0067438227,
0.0017574047,
0.0119513348,
0.0145700471,
0.0162628349,
0.0147416368,
0.0160237923,
0.0113087008,
0.0053097513,
-0.0004248578,
0.0058486969,
0.0024217237,
0.0054143844,
0.0124557596,
0.0233017541,
0.0125304144,
0.0200845394,
0.0253067333,
0.0084221568,
0.0064420193,
0.0094963852,
-0.0096627818,
-0.0072714491,
0.0016268953,
0.0032904237,
0.0076686316,
0.0188811887,
0.0137016354,
0.0128899813,
0.0147311985,
-0.0010125707,
-0.0064542545,
-0.0166989788,
-0.0032531903,
-0.0106870588,
0.0050210678,
0.0043269396,
0.0201873221,
0.0005646450,
0.0178825650,
0.0003719324,
-0.0088500436,
-0.0121710179,
-0.0127500203,
-0.0075096348,
-0.0205655880,
0.0050902688,
0.0017087451,
0.0075881872,
0.0025176364,
0.0069658607,
-0.0089206528,
-0.0064208615,
-0.0179613065,
-0.0161328018,
-0.0239808317,
-0.0147112356,
-0.0198960900,
0.0066924030,
-0.0060496051,
0.0021678845,
0.0011680066,
-0.0036941520,
-0.0085193776,
-0.0177552905,
-0.0290286820,
-0.0290119350,
-0.0089182779,
-0.0209758803,
-0.0051842793,
-0.0017772586,
0.0123416912,
-0.0046699513,
0.0056646434,
-0.0153007917,
-0.0217407532,
-0.0201740190,
-0.0166022424,
-0.0250707362,
-0.0147227710,
-0.0034872515,
-0.0008124206,
0.0024909819,
0.0036749153,
-0.0065653068,
-0.0088378564,
-0.0141059551,
-0.0221551023,
-0.0207611024,
-0.0206302311,
-0.0109809022,
-0.0082879318,
-0.0012321593,
0.0029059295,
0.0084267082,
-0.0001107044,
-0.0000011754,
-0.0086268941,
-0.0149948187,
-0.0201244988,
-0.0113241468,
-0.0056226123,
-0.0068378551,
0.0062880944,
0.0161297880,
0.0221476071,
0.0121252742,
0.0210367795,
0.0007766442,
-0.0049641971,
-0.0053666723,
-0.0072139101,
-0.0085483408,
-0.0026824083,
0.0132056493,
0.0162149984,
0.0238444470,
0.0264103003,
0.0159670524,
0.0106141660,
0.0021352053,
-0.0004727961,
-0.0060328143,
0.0029258293,
0.0136539815,
0.0166522190,
0.0204491504,
0.0317164473,
0.0287204832,
0.0159321073,
0.0213367417,
0.0050019170,
0.0023950990,
-0.0037285513,
0.0067884498,
0.0078460276,
0.0102113709,
0.0196056068,
0.0272723809,
0.0263673905,
0.0141152795,
0.0239639841,
0.0046109073,
-0.0025963525,
0.0035939733,
0.0060921423,
-0.0003409157,
0.0171773080,
0.0207583681,
0.0215807073,
0.0253602266,
0.0264120102,
0.0162718147,
0.0081103649,
0.0082351984,
-0.0036710964,
-0.0069738342,
0.0079634301,
-0.0000886536,
0.0069590928,
0.0161879659,
0.0151647143,
0.0137148555,
0.0122009255,
0.0052221613,
-0.0053918902,
-0.0005297000,
-0.0193448383,
0.0029155510,
-0.0015681247,
0.0000062402,
0.0066587636,
0.0227306206,
-0.0029947683,
0.0073215524,
0.0034072178,
-0.0172732510,
-0.0076946849,
-0.0091384016,
-0.0048763230,
-0.0155850351,
0.0164348800,
-0.0059590791,
-0.0043091220,
0.0065193023,
-0.0033538989,
-0.0207698327,
-0.0062374207,
-0.0211694669,
-0.0240726285,
-0.0135484543,
-0.0075100446,
-0.0195813887,
0.0023580992,
-0.0063789440,
-0.0018823955,
0.0011076955,
-0.0198568013,
-0.0172185563,
-0.0162197445,
-0.0189541094,
-0.0322728567,
-0.0084273722,
-0.0182599779,
-0.0095634283,
-0.0034496500,
-0.0025337730,
-0.0197756700,
-0.0110070352,
-0.0123677123,
-0.0357035771,
-0.0171235874,
-0.0185596924,
-0.0160479434,
-0.0087767942,
0.0026799482,
-0.0123188170,
-0.0091709606,
-0.0010163466,
-0.0215842128,
-0.0216655452,
-0.0212057680,
-0.0213339590,
-0.0236407835,
-0.0057224678,
-0.0083573600,
-0.0061622057,
-0.0028935662,
0.0004006424,
-0.0094128214,
-0.0105362209,
-0.0178152248,
-0.0235654004,
-0.0123415142,
-0.0147863282,
-0.0147062810,
-0.0013311577,
0.0061103441,
0.0019127184,
0.0098268464,
0.0037916419,
-0.0072437814,
0.0041685523,
-0.0043759253,
-0.0168778189,
0.0045554079,
0.0049525592,
0.0077900966,
0.0174134187,
0.0200065784,
-0.0021893941,
0.0116053084,
0.0109760333,
-0.0167656355,
-0.0077925613,
0.0028841579,
-0.0083715869,
-0.0002062968,
0.0215288159,
0.0125679504,
0.0170381628,
0.0292017348,
0.0185019970,
0.0077768285,
0.0085668527,
0.0015686163,
-0.0038637770,
0.0041527846,
0.0051348791,
0.0080597242,
0.0284716319,
0.0204161443,
0.0258426759,
0.0223562568,
0.0131939361,
0.0021018835,
0.0100208456,
0.0005011037,
0.0011346436,
0.0174234584,
0.0163401887,
0.0210654959,
0.0327518545,
0.0230000690,
0.0125729013,
0.0204232484,
0.0044159750,
-0.0035324567,
0.0035938085,
0.0084307343,
-0.0045305379,
0.0198093988,
0.0237987470,
0.0129524721,
0.0225158241,
0.0337425284,
0.0050683278,
0.0120604588,
0.0038681743,
-0.0104939463,
-0.0081465216,
0.0031124433,
-0.0113883261,
0.0033918114,
0.0236945897,
0.0074802195,
0.0240396168,
0.0149577754,
0.0035639235,
-0.0068622739,
0.0090450095,
-0.0228166748,
-0.0053078490,
-0.0003783671,
0.0085183624,
0.0100988671,
0.0215688013,
0.0071333433,
-0.0025745968,
0.0113833472,
-0.0278244540,
-0.0223005172,
-0.0121320235,
-0.0160660669,
-0.0206975359,
0.0072584399,
-0.0021105583,
-0.0009283104,
0.0117860772,
-0.0002374961,
-0.0130596142,
0.0015055961,
-0.0230544638,
-0.0188392848,
-0.0134672141,
-0.0124582471,
-0.0203205049,
0.0023457552,
0.0074845110,
-0.0037191343,
0.0038084215,
-0.0001643798,
-0.0171402954,
-0.0174295679,
-0.0160768107,
-0.0342865959,
-0.0137208831,
-0.0081343865,
-0.0055746944,
0.0023105273,
0.0101925731,
-0.0024812089,
-0.0028586774,
-0.0060529173,
-0.0284361690,
-0.0222273730,
-0.0158682559,
-0.0215615295,
-0.0141635276,
-0.0009143320,
-0.0024796461,
0.0013980713,
0.0101744561,
-0.0082636978,
-0.0140000153,
-0.0061929831,
-0.0189676341,
-0.0297133792,
-0.0063243955,
-0.0087803463,
-0.0182536785,
0.0164922066,
0.0094171092,
-0.0025266202,
0.0103564980,
0.0096732304,
-0.0187332220,
-0.0079781543,
-0.0111087840,
-0.0194632653,
-0.0003006757,
0.0062448680,
-0.0019617411,
0.0215866137,
0.0185674932,
0.0130619155,
0.0031849125,
0.0071326485,
-0.0258950870,
-0.0000615578,
-0.0086246878,
-0.0117545938,
0.0079554636,
0.0163255334,
0.0110458042,
0.0222381596,
0.0291316174,
-0.0039776801,
0.0084200632,
0.0035157462,
-0.0124942455,
-0.0093386080,
0.0180599540,
-0.0003891691,
0.0076657948,
0.0359084494,
0.0157163423,
0.0181538444,
0.0218810998,
0.0021327920,
-0.0056578009,
-0.0005804481,
-0.0043073003,
-0.0050565558,
0.0201024897,
0.0111114420,
0.0196493715,
0.0242207032,
0.0165233165,
0.0085689547,
0.0101553500,
-0.0075271213,
-0.0092506073,
0.0054517644,
0.0034667924,
0.0073805451,
0.0159381535,
0.0224310420,
0.0073787454,
0.0304664876,
0.0056841383,
-0.0059181983,
0.0099433791,
0.0002603200,
-0.0190316346,
0.0005324348,
0.0059649982,
-0.0011248818,
0.0109185660,
0.0261230674,
0.0050473595,
0.0200648010,
0.0093819499,
-0.0034243355,
-0.0147066191,
-0.0054223738,
-0.0132468399,
-0.0035573081,
0.0109495521,
0.0036605613,
0.0111901248,
0.0045485706,
0.0087784063,
-0.0211297534,
-0.0018485641,
-0.0303759910,
-0.0169019084,
-0.0081709875,
-0.0109004499,
0.0028487751,
0.0101587344,
-0.0002831122,
-0.0028222683,
0.0070039649,
-0.0178590007,
-0.0265808012,
-0.0126560545,
-0.0197839886,
-0.0227358770,
-0.0075251022,
-0.0063153924,
-0.0010354780,
-0.0032245000,
0.0104245814,
-0.0144416131,
-0.0024960677,
-0.0145625733,
-0.0183808599,
-0.0281317048,
-0.0123062599,
-0.0165046882,
-0.0048133060,
0.0011355947,
-0.0033606633,
0.0040310184,
-0.0024267291,
-0.0090018213,
-0.0229364187,
-0.0134478305,
-0.0242767520,
-0.0153194424,
-0.0089582158,
-0.0054201595,
0.0081653437,
0.0111705810,
0.0046663717,
-0.0051403344,
-0.0009240672,
-0.0230015907,
-0.0253048316,
-0.0118142636,
-0.0182365812,
-0.0146277733,
0.0128214341,
0.0100476649,
-0.0033397623,
0.0201465711,
0.0075372257,
-0.0129818041,
-0.0040484513,
-0.0071128635,
-0.0207416229,
-0.0016181523,
0.0097256331,
-0.0022443167,
0.0218673274,
0.0204832070,
0.0166379884,
0.0175382234,
0.0132911270,
-0.0031359824,
-0.0023033328,
-0.0028523263,
-0.0122011695,
0.0056162011,
0.0059235031,
0.0140998792,
0.0367960148,
0.0238880217,
0.0158103630,
0.0234716777,
0.0033581960,
-0.0154238101,
-0.0022435919,
0.0036740815,
-0.0052000573,
0.0174984317,
0.0356440395,
0.0219728090,
0.0281048957,
0.0353670157,
0.0109142251,
0.0017341543,
0.0094693229,
-0.0056248256,
-0.0030053733,
0.0072449651,
0.0181965139,
0.0140289888,
0.0295716133,
0.0251134038,
0.0259715691,
0.0179489441,
0.0070430199,
-0.0033852619,
-0.0071431715,
-0.0088611795,
-0.0025505335,
0.0016307475,
0.0095622856,
0.0211294182,
0.0285596568,
0.0235373601,
0.0100470558,
0.0120794727,
-0.0097508160,
-0.0156449229,
-0.0091802049,
-0.0112583973,
-0.0118842395,
0.0155451223,
0.0160042122,
0.0184526090,
0.0191904753,
0.0212233793,
-0.0048276614,
-0.0052400604,
-0.0080391886,
-0.0203366037,
-0.0141963996,
-0.0055285310,
0.0095629478,
-0.0001938877,
0.0195782296,
0.0119194239,
0.0105321538,
-0.0063599362,
-0.0056575183,
-0.0324564949,
-0.0243816525,
-0.0180799253,
-0.0196079370,
-0.0047042202,
-0.0088224569,
0.0180982165,
0.0016056402,
0.0007082220,
-0.0109517388,
-0.0160754211,
-0.0328587815,
-0.0283488631,
-0.0257450938,
-0.0215926543,
-0.0158791691,
-0.0050128661,
0.0033140858,
0.0046006176,
-0.0037789752,
-0.0020286874,
-0.0144527070,
-0.0300350711,
-0.0229827855,
-0.0345429964,
-0.0216294415,
-0.0177886561,
-0.0105103804,
-0.0098269638,
0.0046357019,
0.0013847860,
-0.0090150172,
-0.0168255586,
-0.0219742376,
-0.0315879993,
-0.0315538123,
-0.0160213467,
-0.0211190581,
-0.0053820712,
0.0033976785,
0.0068076365,
-0.0014507730,
-0.0037384136,
-0.0198619980,
-0.0250773132,
-0.0255500078,
-0.0344888158,
-0.0157986321,
-0.0114326570,
-0.0056235590,
0.0001012974,
0.0115525806,
-0.0022809019,
0.0048283972,
-0.0090023242,
-0.0157845207,
-0.0134385088,
-0.0176787935,
-0.0168591533,
-0.0007946955,
0.0034021887,
0.0036288612,
0.0166046359,
0.0204057526,
0.0044851918,
0.0030296352,
-0.0044871722,
-0.0169325303,
-0.0184062459,
-0.0116270054,
0.0004935697,
0.0059806509,
0.0223965775,
0.0184974894,
0.0318614617,
0.0082989540,
0.0107516088,
-0.0051258481,
-0.0122405980,
-0.0078613376,
-0.0016691980,
0.0029339606,
0.0176743586,
0.0299009457,
0.0225961879,
0.0281263329,
0.0273296349,
0.0140299937,
0.0039316211,
0.0047406219,
-0.0005559921,
0.0010939731,
0.0112205986,
0.0182312001,
0.0205540564,
0.0319546573,
0.0243754461,
0.0285034664,
0.0111684017,
0.0082069738,
-0.0029730669,
0.0003743687,
-0.0082066897,
0.0090832412,
0.0129558742,
0.0231110230,
0.0289448742,
0.0295430645,
0.0199478231,
0.0108712744,
0.0013542151,
-0.0130880103,
-0.0020763017,
-0.0085548935,
0.0067207906,
0.0082143266,
0.0327891782,
0.0199391861,
0.0251129717,
0.0200297870,
0.0153979622,
-0.0037476984,
0.0025940349,
-0.0138872312,
-0.0064837467,
-0.0007177130,
0.0087735709,
0.0102232043,
0.0226465352,
0.0164545570,
0.0141344303,
0.0201880038,
-0.0141471364,
-0.0100367460,
-0.0175300110,
-0.0078996364,
-0.0230283458,
0.0068590939,
-0.0028969510,
0.0234212708,
0.0095573524,
0.0112571949,
-0.0108522940,
-0.0133793345,
-0.0177590083,
-0.0347952582,
-0.0170520172,
-0.0150500564,
-0.0087848678,
0.0117581356,
0.0156032685,
0.0024418510,
0.0079737650,
0.0052684704,
-0.0208535939,
-0.0177132525,
-0.0172396190,
-0.0349998511,
-0.0087303678,
-0.0110932766,
-0.0025163949,
-0.0008243942,
0.0120166680,
-0.0045480989,
-0.0029555175,
-0.0141844861,
-0.0294747297,
-0.0305812396,
-0.0196538102,
-0.0247819256,
-0.0221615210,
0.0062509277,
0.0016371486,
0.0127574261,
0.0097735301,
-0.0006565641,
-0.0148901921,
-0.0119576035,
-0.0300810952,
-0.0293785501,
-0.0135142747,
-0.0189998858,
-0.0020442994,
0.0150892306,
0.0083900886,
0.0017157700,
0.0101321274,
-0.0057494775,
-0.0245595276,
-0.0176640339,
-0.0237288736,
-0.0193294287,
-0.0126356781,
0.0072545949,
-0.0002981885,
0.0189971365,
0.0182189662,
0.0111052264,
0.0008723174,
-0.0034188461,
-0.0165510699,
-0.0162461530,
-0.0092330519,
-0.0067086779,
0.0018076967,
0.0176460650,
0.0177591927,
0.0227841288,
0.0170433782,
0.0041100280,
-0.0055324137,
-0.0107675744,
-0.0150311179,
-0.0184905827,
0.0083307028,
0.0037444078,
0.0135275926,
0.0366028175,
0.0302356631,
0.0161601845,
0.0221359916,
0.0073482338,
-0.0157966074,
-0.0013871209,
-0.0020468400,
-0.0100355092,
0.0143134687,
0.0267244354,
0.0137711782,
0.0297558121,
0.0310868286,
0.0045463275,
0.0080498997,
-0.0061030569,
-0.0189285800,
-0.0056338287,
-0.0026542037,
0.0020972672,
0.0117506180,
0.0277929753,
0.0149678076,
0.0323374905,
0.0088144923,
-0.0007256400,
0.0027229881,
-0.0029065113,
-0.0231692493,
0.0046742400,
0.0060236100,
0.0043899482,
0.0181892160,
0.0244508851,
0.0105446400,
0.0114782508,
0.0155662317,
-0.0247296244,
-0.0136050973,
-0.0040285760,
-0.0192841869,
-0.0082915658,
0.0148920426,
0.0040587359,
0.0139222378,
0.0228466205,
0.0099690612,
-0.0086833192,
0.0045820056,
-0.0218149088,
-0.0088911373,
-0.0157475602,
-0.0052412711,
-0.0057485625,
0.0103027113,
-0.0022012454,
-0.0015058063,
-0.0035654106,
-0.0222896338,
-0.0153859109,
-0.0275245141,
-0.0183237977,
-0.0394925475,
0.0073814029,
-0.0137877427,
-0.0113950651,
0.0013114903,
0.0081904707,
-0.0230898373,
-0.0070483661,
-0.0144788139,
-0.0363099091,
-0.0219486393,
-0.0094788549,
-0.0239935312,
-0.0016209065,
0.0058335979,
-0.0074409037,
0.0033746171,
-0.0043837256,
-0.0166175775,
-0.0299406257,
-0.0101027787,
-0.0315902159,
-0.0196603052,
-0.0127646001,
-0.0070538609,
-0.0050920993,
0.0094750570,
-0.0049591321,
-0.0068491865,
-0.0048558549,
-0.0240811165,
-0.0147647411,
-0.0165972002,
-0.0235810466,
-0.0104950368,
0.0187777746,
-0.0010969556,
0.0045830091,
0.0200604443,
0.0038734849,
-0.0067011397,
-0.0046191718,
-0.0160220042,
-0.0258575846,
-0.0017090061,
0.0010458685,
-0.0055878377,
0.0219156072,
0.0214261077,
0.0090615368,
