Filename,STFMK-20201105-LW19-2328_20201201_064207_004.dat
0.0105310474,
0.0124888700,
-0.0168206245,
-0.0083446587,
0.0023089803,
-0.0104317162,
0.0022038219,
0.0197389182,
0.0241809264,
0.0212118607,
0.0266673882,
0.0153273698,
0.0108217746,
-0.0010315424,
-0.0064258305,
-0.0046653133,
-0.0031680965,
0.0024665422,
0.0133257415,
0.0300372317,
0.0199379604,
0.0241922438,
0.0343644768,
0.0098679140,
0.0082564829,
0.0146674905,
0.0007629337,
-0.0041605630,
0.0270647742,
0.0222495291,
0.0163983200,
0.0461954661,
0.0294676870,
0.0132367145,
0.0248875301,
0.0107446779,
-0.0205266271,
0.0047284495,
0.0023510943,
-0.0105898511,
0.0139431460,
0.0200319067,
0.0184764843,
0.0283875093,
0.0230482575,
0.0035946772,
0.0128642675,
-0.0000740229,
-0.0115070492,
0.0006573677,
0.0012531427,
0.0011407678,
0.0204876605,
0.0245994162,
0.0112874350,
0.0258310661,
0.0163922664,
-0.0013674730,
-0.0045876387,
0.0036135609,
-0.0235286318,
-0.0014317899,
0.0087566925,
-0.0073349159,
0.0147012332,
0.0292320717,
0.0037524551,
0.0048751980,
0.0066123153,
-0.0166516118,
-0.0240690000,
-0.0082007619,
-0.0163726583,
-0.0109139252,
0.0084101744,
0.0043157847,
0.0201626085,
0.0116696013,
0.0069516441,
-0.0099843070,
-0.0038117860,
-0.0268334728,
-0.0276767481,
-0.0214534700,
-0.0163112003,
-0.0162103046,
-0.0008404488,
0.0060718432,
-0.0123698125,
0.0105358064,
-0.0126082366,
-0.0230037700,
-0.0254529882,
-0.0214951839,
-0.0304740630,
-0.0132438028,
-0.0029580034,
-0.0117501449,
0.0085110795,
0.0096620079,
-0.0060721617,
-0.0081001660,
-0.0156959053,
-0.0263914261,
-0.0341367163,
-0.0202668756,
-0.0290359966,
-0.0192984417,
-0.0032395772,
-0.0072370120,
-0.0061346409,
-0.0006763433,
-0.0152691640,
-0.0173190404,
-0.0146867884,
-0.0346487202,
-0.0267981365,
-0.0089487601,
-0.0125046028,
-0.0118154492,
0.0068131271,
0.0081072850,
0.0003041509,
0.0134143773,
-0.0120791961,
-0.0185635239,
-0.0168968439,
-0.0156557485,
-0.0240829978,
-0.0051393649,
0.0032013524,
-0.0073263431,
0.0177066047,
0.0045468211,
-0.0043168967,
-0.0070511121,
-0.0040515279,
-0.0301192589,
-0.0083495537,
-0.0028750196,
-0.0073734960,
0.0073855482,
0.0184005424,
0.0113387220,
0.0142991077,
0.0189030077,
-0.0018110746,
-0.0024904229,
0.0014194323,
-0.0131566674,
-0.0057145078,
0.0092289476,
0.0077387989,
0.0123138726,
0.0244004466,
0.0226831771,
0.0137075223,
0.0242532007,
-0.0073374552,
0.0015473957,
0.0037115761,
0.0033056699,
0.0028181018,
0.0294387713,
0.0199559443,
0.0230576620,
0.0366384611,
0.0214623734,
0.0073779905,
0.0193985626,
0.0063858340,
-0.0002838522,
0.0155130643,
0.0135478368,
0.0114156213,
0.0302161761,
0.0185888447,
0.0129947579,
0.0205350872,
0.0086347349,
0.0002989578,
0.0064167939,
0.0077021439,
-0.0049276520,
0.0173179694,
0.0110598328,
0.0218465105,
0.0156962536,
0.0265998133,
0.0152925411,
0.0221748278,
0.0066518481,
-0.0004538218,
-0.0005788892,
0.0051797461,
0.0006829968,
0.0095719760,
0.0276675280,
0.0068350816,
0.0243633632,
0.0129852854,
0.0024052574,
-0.0060515660,
-0.0032751427,
-0.0161350705,
-0.0066349832,
0.0005538687,
0.0038162475,
0.0084189251,
0.0212457757,
0.0059884652,
0.0115171503,
-0.0017186791,
-0.0030370383,
-0.0115518831,
-0.0103889871,
-0.0053465483,
-0.0107485950,
0.0078334343,
0.0040302561,
0.0072141415,
-0.0034319186,
0.0143034831,
-0.0129188038,
-0.0087743588,
-0.0212336481,
-0.0183789954,
-0.0178388562,
-0.0153193586,
-0.0071290978,
-0.0000077400,
0.0074860970,
0.0011751187,
0.0049835728,
-0.0017878083,
-0.0127279283,
-0.0208796561,
-0.0153404884,
-0.0222555157,
-0.0167791974,
-0.0086877383,
0.0048781242,
-0.0032659716,
0.0123397252,
-0.0049850554,
-0.0033977991,
-0.0095328623,
-0.0280934852,
-0.0304742828,
-0.0186234377,
-0.0258614104,
-0.0205390360,
-0.0024186117,
-0.0020629324,
-0.0003408025,
0.0064792149,
0.0012195765,
-0.0132507691,
-0.0148591734,
-0.0126783540,
-0.0181996431,
-0.0165074337,
-0.0064679598,
0.0011453006,
0.0049898960,
0.0141964685,
0.0051240847,
0.0037406180,
-0.0044628866,
-0.0159820877,
-0.0151807815,
-0.0234634895,
-0.0170761570,
-0.0107644405,
-0.0003118058,
-0.0003890368,
0.0176417846,
0.0090601863,
0.0021304977,
0.0063627353,
-0.0040384377,
-0.0198863726,
-0.0140942801,
-0.0005294430,
-0.0089722071,
0.0043322258,
0.0151901301,
0.0210796893,
0.0156529620,
0.0214134790,
0.0126159238,
-0.0089159105,
-0.0016580576,
-0.0032816157,
-0.0121920444,
-0.0023282384,
0.0043618856,
0.0137956357,
0.0179842338,
0.0235136747,
0.0163609795,
0.0101890974,
0.0040058075,
-0.0003760669,
-0.0044099581,
-0.0075488864,
0.0023046024,
0.0147413332,
0.0079323081,
0.0208689626,
0.0282607190,
0.0127073321,
0.0076599238,
0.0156448763,
-0.0064837560,
-0.0080862362,
-0.0035993047,
0.0001849473,
-0.0014531198,
0.0071924329,
0.0137903765,
0.0148740215,
0.0189105179,
0.0157546047,
0.0106423683,
-0.0053595593,
0.0004993681,
-0.0031160354,
-0.0055685937,
-0.0022538560,
0.0108427228,
0.0058848364,
0.0209460035,
0.0212073624,
0.0122930286,
-0.0004187024,
-0.0022455240,
-0.0042287591,
-0.0290906131,
-0.0129325930,
-0.0034800358,
-0.0069721397,
0.0005468675,
0.0158730522,
0.0039625349,
0.0051092673,
-0.0035759658,
-0.0047557531,
-0.0232524443,
-0.0057995608,
-0.0231007468,
0.0083759530,
-0.0095882323,
-0.0000735703,
0.0026700869,
0.0036556139,
-0.0051686512,
-0.0028259263,
-0.0122731421,
-0.0262876824,
-0.0052737021,
-0.0214801133,
-0.0109687466,
-0.0170500241,
0.0066917688,
-0.0143522788,
0.0036773749,
0.0007036795,
-0.0132823437,
-0.0139517942,
-0.0130337849,
-0.0277777724,
-0.0267225206,
-0.0087285489,
-0.0129584428,
-0.0060284520,
0.0064041549,
0.0001133595,
0.0014569785,
-0.0065240921,
-0.0179706216,
-0.0157139376,
-0.0230672471,
-0.0198910683,
-0.0166559182,
-0.0029288160,
-0.0066876500,
0.0020863088,
-0.0029106180,
-0.0007057382,
-0.0133504756,
-0.0042819646,
-0.0193926431,
-0.0159311350,
-0.0054293289,
-0.0056072809,
-0.0001515096,
0.0126790851,
0.0140969642,
0.0024523670,
0.0158405658,
0.0061920164,
-0.0078705028,
-0.0047948761,
-0.0068186200,
-0.0157014132,
-0.0102279233,
0.0151868304,
0.0033666941,
0.0092362911,
0.0199621897,
0.0136370407,
0.0013415283,
0.0016267138,
-0.0060288804,
-0.0138888964,
0.0003665918,
0.0025390449,
0.0044114287,
0.0225606598,
0.0266999938,
0.0243481062,
0.0234372336,
0.0126009732,
0.0082329074,
0.0098258676,
-0.0042052530,
-0.0004043325,
0.0128638269,
0.0097683398,
0.0215784162,
0.0276880190,
0.0199626461,
0.0115434844,
0.0179985967,
0.0044907127,
-0.0123936385,
0.0020887565,
-0.0013617858,
-0.0019631151,
0.0131707722,
0.0255901739,
0.0278402772,
0.0258255266,
0.0316121839,
0.0186276268,
0.0115429992,
0.0025466213,
-0.0036507468,
-0.0083985981,
0.0054784510,
0.0036628915,
0.0105075771,
0.0238040574,
0.0173306577,
0.0224322528,
0.0148921637,
0.0066272086,
-0.0054804878,
0.0051699625,
-0.0137596615,
-0.0023175036,
0.0038885276,
0.0032165458,
0.0122992974,
0.0253867358,
0.0112500228,
0.0032918844,
0.0136714941,
-0.0131925894,
-0.0156909842,
-0.0164630376,
-0.0053417333,
-0.0220585894,
0.0116798831,
0.0121535491,
0.0034560794,
0.0160803236,
0.0068686740,
-0.0121959560,
-0.0195236839,
-0.0250858180,
-0.0375881940,
-0.0248376802,
-0.0161264483,
-0.0187931005,
0.0022993246,
0.0054455032,
-0.0044224695,
0.0126658706,
-0.0081980079,
-0.0199541226,
-0.0181179605,
-0.0131973522,
-0.0297312550,
-0.0131892264,
-0.0139807342,
-0.0107080527,
-0.0007121722,
0.0018598055,
-0.0176488347,
-0.0169940665,
-0.0103706606,
-0.0422615111,
-0.0338645726,
-0.0254857652,
-0.0299143791,
-0.0219148304,
0.0016055583,
-0.0007538172,
-0.0002864240,
0.0069328686,
-0.0077549368,
-0.0150894886,
-0.0238673724,
-0.0351929739,
-0.0318529755,
-0.0226829760,
-0.0210020728,
-0.0127108674,
-0.0026178965,
0.0024280103,
-0.0083800536,
0.0012237172,
-0.0145632075,
-0.0288132224,
-0.0190568361,
-0.0172267631,
-0.0299159512,
-0.0121477172,
-0.0046564979,
-0.0074909013,
0.0094683217,
0.0075245956,
-0.0056779087,
-0.0012702264,
-0.0001146663,
-0.0313385464,
-0.0157646500,
-0.0110607026,
-0.0147332633,
-0.0080388337,
0.0156350601,
0.0077473409,
0.0112166246,
0.0230756178,
-0.0049578743,
-0.0075841267,
-0.0049183238,
-0.0122923637,
-0.0263931062,
0.0100742327,
0.0007479261,
0.0056906459,
0.0273487531,
0.0222271327,
0.0160950050,
0.0230963547,
0.0092273029,
-0.0037254349,
0.0053453357,
0.0026764199,
0.0043515889,
0.0193420462,
0.0151744848,
0.0225547347,
0.0324317291,
0.0258743744,
0.0132223051,
0.0181958303,
0.0077930577,
-0.0105730612,
0.0057574073,
0.0056992513,
0.0033798136,
0.0219608676,
0.0271745063,
0.0214646496,
0.0319664404,
0.0260938685,
0.0036397120,
0.0046878573,
0.0125975814,
-0.0111772195,
0.0047200406,
0.0218360461,
0.0111957453,
0.0156097263,
0.0377880745,
0.0152785368,
0.0169253759,
0.0201770104,
-0.0034149971,
-0.0033552600,
0.0062177097,
0.0005903218,
-0.0001889470,
0.0270007197,
0.0058096442,
0.0217304640,
0.0213614777,
0.0156099759,
-0.0001948636,
0.0146254888,
-0.0102535179,
-0.0083778920,
0.0003473778,
0.0041359379,
0.0044809654,
0.0151838260,
0.0146464705,
0.0027725354,
0.0241514780,
-0.0097950026,
-0.0141056739,
-0.0016491890,
-0.0099088419,
-0.0250677988,
0.0047633429,
0.0039007617,
-0.0008481407,
0.0122500909,
0.0216856953,
-0.0097703766,
0.0118421214,
-0.0095565962,
-0.0116114700,
-0.0135740275,
-0.0078088259,
-0.0101582482,
-0.0012852385,
0.0140411733,
-0.0070257303,
0.0076153544,
-0.0052662836,
-0.0060196267,
-0.0214569643,
-0.0066432380,
-0.0324304923,
-0.0107560568,
-0.0067383260,
-0.0064286361,
0.0006970915,
0.0028832455,
-0.0045874929,
-0.0014322083,
-0.0040488997,
-0.0246481113,
-0.0217591207,
-0.0130121354,
-0.0228463486,
-0.0124016833,
-0.0025085513,
0.0001144791,
-0.0018451856,
0.0112731764,
0.0057900036,
-0.0183016043,
-0.0043513421,
-0.0131458454,
-0.0262508281,
-0.0211322680,
-0.0032950435,
-0.0183727853,
0.0054459712,
0.0087810392,
-0.0026217105,
0.0003710794,
0.0069332304,
-0.0157634076,
-0.0179238282,
-0.0109406328,
-0.0184582807,
-0.0097478367,
0.0055634668,
0.0060452982,
0.0098327929,
0.0161606111,
0.0075520054,
0.0013870348,
0.0006261381,
-0.0156637952,
-0.0208306033,
0.0012926826,
-0.0187478289,
0.0009565353,
0.0167158637,
0.0116706342,
0.0092342421,
0.0382721908,
0.0030222640,
-0.0041963351,
0.0089131808,
-0.0054111434,
-0.0155726122,
0.0090411687,
0.0077691050,
0.0036368219,
0.0344262049,
0.0245245881,
0.0081936894,
0.0205939077,
0.0062622773,
-0.0082267057,
-0.0072926981,
-0.0006628175,
-0.0079851793,
0.0081771445,
0.0130751217,
0.0122452881,
0.0292737409,
0.0165317934,
0.0136538595,
0.0146532981,
0.0033628640,
-0.0129469158,
0.0038283260,
0.0017577125,
-0.0043486822,
0.0125632118,
0.0248957388,
0.0156188142,
0.0271456167,
0.0286011659,
-0.0012597860,
0.0026771165,
0.0047017708,
-0.0136901988,
-0.0085819988,
0.0078373272,
0.0051339790,
0.0112215653,
0.0330502205,
0.0200186763,
0.0119872522,
0.0156445429,
-0.0022658806,
-0.0110496972,
-0.0127032679,
-0.0045210347,
-0.0117165614,
0.0082121352,
0.0033377293,
0.0155854207,
0.0105755460,
0.0153002748,
-0.0069952141,
0.0020923004,
-0.0190862939,
-0.0224921834,
-0.0077691413,
-0.0167127494,
-0.0135726593,
0.0017244696,
0.0103551112,
0.0000030670,
0.0128929783,
0.0023238512,
-0.0156739298,
-0.0166047271,
-0.0159625094,
-0.0316798650,
-0.0128371045,
-0.0132095888,
0.0028618958,
0.0024933270,
0.0139549300,
0.0011623723,
-0.0021245473,
-0.0031856822,
-0.0268252473,
-0.0280692540,
-0.0273901969,
-0.0145885143,
-0.0157481730,
0.0002640626,
-0.0097128851,
0.0152757000,
0.0009695600,
-0.0029211214,
-0.0107138306,
-0.0124244476,
-0.0238297544,
-0.0188813098,
-0.0125698838,
-0.0140579343,
-0.0067480188,
0.0064793765,
0.0081926687,
0.0015905616,
0.0043967254,
0.0027593689,
-0.0175317526,
-0.0175497998,
-0.0155946808,
-0.0257315747,
-0.0090184938,
0.0044263522,
0.0004391403,
0.0096352957,
0.0183639526,
0.0025201864,
-0.0004967963,
-0.0040495116,
-0.0152202565,
-0.0197640471,
-0.0032454566,
-0.0013042946,
-0.0020332520,
0.0143457502,
0.0118827960,
0.0141199781,
0.0114141796,
0.0026503489,
-0.0065034721,
-0.0003052993,
-0.0074818567,
-0.0090441741,
0.0096057849,
-0.0002863159,
0.0156378169,
0.0267960150,
0.0184379220,
0.0150922677,
0.0287458953,
0.0006867790,
-0.0040561794,
0.0134348813,
-0.0089268126,
0.0021057737,
0.0244111102,
0.0260038041,
0.0145512316,
0.0363503918,
0.0256638862,
0.0043071164,
0.0066008954,
-0.0001494942,
-0.0069840136,
-0.0016468163,
0.0089081628,
0.0168721788,
0.0235377271,
0.0245692972,
0.0208971687,
0.0242382195,
0.0096185775,
0.0005614153,
0.0042260606,
-0.0015661849,
0.0007864450,
0.0081856204,
0.0090334024,
0.0144664953,
0.0222019870,
0.0218196195,
0.0134023754,
0.0212169029,
0.0069738124,
-0.0026976992,
-0.0020187863,
-0.0013386549,
-0.0073011681,
0.0065513374,
0.0214096829,
0.0160248689,
0.0168819372,
0.0165772047,
0.0120457774,
-0.0105677284,
-0.0097677726,
-0.0127167767,
-0.0148196258,
-0.0077641178,
0.0093023553,
0.0154420370,
0.0089996848,
0.0202858970,
0.0102914367,
0.0023762702,
-0.0158623494,
-0.0164510440,
-0.0256784372,
-0.0140452832,
-0.0179493632,
-0.0011857434,
-0.0014410897,
0.0130970851,
0.0110448143,
0.0000962761,
0.0013558146,
-0.0101124942,
-0.0212239847,
-0.0273170676,
-0.0235039536,
-0.0239444226,
-0.0137627441,
-0.0022275695,
0.0032766021,
0.0029049257,
0.0012565511,
-0.0060129240,
-0.0072872266,
-0.0379299447,
-0.0244220924,
-0.0324819200,
-0.0231358502,
-0.0212562121,
-0.0005223322,
-0.0009454778,
0.0005480404,
0.0023164481,
-0.0082744081,
-0.0200353190,
-0.0355499908,
-0.0254421029,
-0.0447479859,
-0.0249213725,
-0.0249701105,
-0.0096181575,
0.0016206908,
0.0090426384,
0.0016461227,
0.0022657185,
-0.0097828535,
-0.0278555527,
-0.0229023099,
-0.0328229778,
-0.0363038704,
-0.0160507374,
-0.0105807260,
-0.0013681386,
0.0080436589,
0.0068216720,
0.0005062975,
-0.0054965457,
-0.0196078252,
-0.0301438719,
-0.0242392179,
-0.0235338341,
-0.0156830642,
-0.0071365498,
0.0090635447,
0.0102338959,
0.0208444055,
0.0123774922,
0.0001264491,
-0.0111731030,
-0.0148014119,
-0.0228763632,
-0.0239940751,
-0.0083954129,
-0.0102234893,
0.0147152646,
0.0201672949,
0.0266531873,
0.0196726825,
0.0134204198,
0.0074509163,
-0.0112859244,
-0.0098252771,
-0.0099551966,
-0.0024128195,
0.0080439737,
0.0205304511,
0.0258853007,
0.0315760598,
0.0313442983,
0.0195433982,
0.0061505004,
-0.0019372078,
-0.0095715262,
-0.0108063016,
0.0000515099,
0.0105437124,
0.0137199797,
0.0310290623,
0.0299318805,
0.0340121649,
0.0182014704,
0.0132408505,
0.0005206547,
-0.0024243088,
-0.0048521711,
-0.0004249437,
0.0145437522,
0.0104338545,
0.0239490196,
0.0336817279,
0.0283696093,
0.0188826621,
0.0221527945,
0.0058920924,
-0.0000981865,
-0.0009784572,
0.0018974787,
-0.0018758419,
0.0227469187,
0.0208361931,
0.0191895515,
0.0327923559,
0.0310103130,
0.0105769178,
0.0120547740,
-0.0056833168,
-0.0175276026,
-0.0071590277,
0.0005417799,
0.0000145199,
0.0102743693,
0.0317796730,
0.0153264422,
0.0289469361,
0.0029234544,
0.0003274136,
-0.0114525808,
-0.0058961934,
-0.0226007942,
0.0006262976,
0.0008034564,
0.0063461615,
0.0135737667,
0.0141119137,
0.0059316964,
-0.0045619956,
0.0055334996,
-0.0292696394,
-0.0162644740,
-0.0112871258,
-0.0165650472,
-0.0126856118,
0.0111075491,
-0.0029223994,
0.0080733579,
0.0085974410,
0.0002328259,
-0.0181303397,
-0.0020772330,
-0.0362478457,
-0.0214071739,
-0.0137591502,
-0.0123078134,
-0.0127762696,
0.0013052153,
0.0041295812,
-0.0078593586,
-0.0023592396,
-0.0247093700,
-0.0242329538,
-0.0255251974,
-0.0212058406,
-0.0291142315,
-0.0016916841,
-0.0035482254,
-0.0034794260,
0.0083682584,
-0.0030079028,
-0.0161061399,
-0.0117684891,
-0.0228444673,
-0.0417250209,
-0.0187140908,
-0.0155969579,
-0.0199916791,
0.0038188933,
0.0020855332,
-0.0029034852,
0.0001676839,
-0.0000606925,
-0.0243104436,
-0.0243377127,
-0.0177215245,
-0.0298866294,
-0.0212185904,
-0.0057986276,
-0.0031287968,
-0.0053366548,
0.0141121726,
-0.0061235325,
-0.0055022174,
-0.0109806824,
-0.0209399275,
-0.0215894692,
-0.0159822665,
-0.0130012091,
-0.0028981196,
0.0177817214,
0.0116854534,
0.0127592636,
0.0192131493,
0.0042084563,
-0.0033536318,
-0.0088661714,
-0.0147873927,
-0.0217365827,
0.0012766286,
0.0017471574,
0.0053062299,
0.0251612160,
0.0274445023,
0.0105026793,
0.0139414994,
0.0129307071,
-0.0181970708,
-0.0072218007,
0.0011865743,
-0.0071839271,
0.0048006265,
0.0260920096,
0.0236380547,
0.0210255831,
0.0255050026,
0.0083839418,
0.0012171821,
-0.0056189653,
-0.0149635449,
-0.0046064607,
0.0041090269,
0.0020508098,
0.0175878983,
0.0322842561,
0.0221623145,
0.0191277955,
0.0278538242,
0.0034042876,
0.0021811263,
0.0094623622,
-0.0100546218,
-0.0058801612,
0.0164523777,
0.0084670046,
0.0116123175,
0.0324715227,
0.0226838589,
0.0079752095,
0.0261377003,
-0.0046150279,
-0.0207536332,
-0.0058972561,
-0.0030632538,
-0.0213724207,
0.0091470480,
0.0158082917,
0.0159887802,
0.0244833864,
0.0202506408,
0.0008111261,
-0.0048957304,
-0.0125628896,
-0.0245963410,
-0.0053099771,
-0.0146716135,
-0.0004033011,
0.0112486463,
0.0207329020,
0.0017627656,
0.0135225952,
-0.0013977699,
-0.0124874804,
-0.0162526090,
-0.0105779655,
-0.0303840674,
-0.0135710826,
0.0044741710,
-0.0163475294,
0.0049976362,
0.0084592449,
-0.0027246424,
-0.0091811214,
0.0024226857,
-0.0278508253,
-0.0298946835,
-0.0149605777,
-0.0196492001,
-0.0230820477,
0.0031931237,
-0.0037206565,
0.0123486221,
0.0066211047,
0.0052057300,
-0.0152691510,
-0.0102081466,
-0.0249344520,
-0.0294759721,
-0.0177167375,
-0.0172590110,
-0.0095099648,
0.0034144681,
0.0076247775,
-0.0097720660,
0.0137332911,
-0.0107849408,
-0.0203381963,
-0.0125226416,
-0.0150471507,
-0.0238175616,
-0.0001715253,
0.0045243381,
-0.0073953415,
0.0120152719,
0.0101632485,
-0.0042547071,
-0.0057007843,
-0.0055469228,
-0.0232434068,
-0.0207957141,
-0.0041903006,
-0.0142007777,
-0.0069014444,
0.0144953541,
0.0079692546,
0.0045461669,
0.0187584870,
0.0024190624,
-0.0085112536,
0.0023469876,
-0.0122400969,
-0.0103406385,
0.0039753905,
0.0084211146,
0.0025379562,
0.0186492465,
0.0145249898,
0.0175550543,
0.0105371093,
0.0015298730,
-0.0054168822,
0.0076188329,
-0.0021961601,
0.0000313110,
0.0194122195,
0.0210267473,
0.0096713472,
0.0362422466,
0.0270910840,
0.0041630752,
0.0199897252,
0.0126748709,
-0.0094746454,
0.0033006363,
0.0223222822,
-0.0003659769,
0.0245354362,
0.0318981856,
0.0178020615,
0.0208738148,
0.0230345670,
-0.0024516124,
-0.0017858976,
0.0114370584,
-0.0059314687,
0.0052463748,
0.0232794844,
0.0130405426,
0.0119136777,
0.0263810009,
0.0153032169,
0.0106746610,
0.0169523433,
-0.0030140919,
0.0042211860,
0.0137780644,
0.0021280844,
0.0093169007,
0.0250066370,
0.0069539230,
0.0120802773,
0.0283521228,
0.0069648810,
-0.0027278685,
0.0108381351,
-0.0045158323,
-0.0153972991,
0.0118746795,
0.0021709951,
0.0022342317,
0.0220823009,
0.0148350410,
0.0023521511,
0.0116821211,
-0.0020403550,
-0.0141801545,
-0.0070838518,
-0.0026056541,
-0.0100970976,
0.0117265508,
0.0081522278,
0.0142383147,
0.0101929260,
0.0086715780,
-0.0040009147,
-0.0044622077,
-0.0111378925,
-0.0197780170,
-0.0148464814,
-0.0104261022,
-0.0041908035,
-0.0026892098,
0.0087424582,
-0.0137160383,
0.0037335171,
-0.0068142689,
-0.0202918593,
-0.0233905725,
-0.0156786628,
-0.0244238786,
-0.0206913278,
-0.0058197360,
-0.0083736042,
-0.0042729666,
0.0052182279,
-0.0067549115,
-0.0129092382,
-0.0153850913,
-0.0259652399,
-0.0237708651,
-0.0284546874,
-0.0196043327,
-0.0277973432,
-0.0038234110,
-0.0088641616,
-0.0118454769,
-0.0065885959,
-0.0090567768,
-0.0235636272,
-0.0184235480,
-0.0190985184,
-0.0318932459,
-0.0146475788,
-0.0132966992,
-0.0105824051,
-0.0034374555,
0.0087836366,
-0.0043916232,
-0.0006004254,
-0.0034228764,
-0.0211202614,
-0.0204583462,
-0.0192772001,
-0.0170733463,
-0.0195544679,
0.0000439380,
-0.0028780047,
0.0034010275,
0.0105240531,
-0.0053347163,
-0.0080583328,
-0.0103089102,
-0.0206635632,
-0.0219059475,
-0.0048546111,
-0.0156175029,
-0.0066228304,
0.0091936346,
0.0088262009,
0.0078433175,
0.0147687644,
0.0097311959,
-0.0059339190,
0.0062554604,
-0.0052441116,
-0.0088287182,
0.0031985543,
0.0071216458,
0.0055810367,
0.0178724378,
0.0259285588,
0.0052532628,
0.0184618589,
0.0061361641,
-0.0110137351,
-0.0037344082,
-0.0021895356,
-0.0054672225,
0.0122496895,
0.0183857121,
0.0163084026,
0.0318692103,
0.0246166289,
0.0090458784,
0.0170938931,
0.0082064066,
-0.0076247565,
0.0068697524,
0.0149349552,
0.0054713134,
0.0139888991,
0.0312443599,
0.0196577441,
0.0268402435,
0.0243129916,
0.0154537251,
0.0035666695,
0.0141929146,
-0.0018830138,
0.0013038603,
0.0110927327,
0.0139616141,
0.0160580836,
0.0289120637,
0.0221616607,
0.0210546870,
0.0192568097,
0.0071792677,
-0.0037365800,
0.0011444334,
0.0034577358,
-0.0015420958,
0.0144692212,
0.0095279720,
0.0231855009,
0.0170392375,
0.0158624332,
0.0039320961,
0.0111407125,
-0.0089922305,
-0.0045572389,
-0.0070103314,
-0.0008095754,
-0.0012568296,
0.0069619622,
0.0156797767,
0.0126912491,
0.0177246705,
0.0058018328,
0.0098584825,
-0.0143289268,
-0.0037713279,
-0.0166602321,
-0.0022619991,
-0.0051088762,
0.0063044294,
0.0028293566,
0.0151074249,
0.0075600343,
-0.0022535459,
-0.0050535174,
-0.0199002847,
-0.0139500843,
-0.0245098863,
-0.0126529802,
-0.0081607988,
-0.0017654924,
-0.0035506184,
0.0036843026,
0.0003652725,
-0.0038867549,
-0.0111779831,
-0.0099072289,
-0.0203521848,
-0.0148337251,
-0.0216737855,
-0.0038189972,
-0.0141503708,
-0.0069012614,
0.0011980581,
-0.0041987533,
-0.0000690937,
-0.0074709915,
-0.0145100253,
-0.0231621116,
-0.0128770191,
-0.0198818650,
-0.0093807140,
-0.0066550765,
-0.0004584936,
-0.0041070734,
0.0051505258,
-0.0009552349,
-0.0196233243,
-0.0163804069,
-0.0190937482,
-0.0238011759,
-0.0181256440,
-0.0053867772,
-0.0039905738,
0.0002156499,
0.0022848346,
-0.0044318656,
-0.0013062940,
-0.0142303165,
-0.0100721642,
-0.0155049795,
-0.0129325986,
-0.0135045592,
-0.0014649187,
-0.0035906767,
0.0004428622,
0.0050348947,
-0.0010807838,
0.0031323407,
0.0010127638,
-0.0009709664,
-0.0145336101,
0.0005719298,
-0.0000805032,
-0.0056705503,
0.0086637661,
0.0174721759,
0.0066010049,
0.0103200460,
0.0144330328,
0.0031900997,
-0.0090228245,
0.0023105338,
-0.0105024893,
-0.0034808379,
-0.0019059931,
0.0155832013,
0.0158212502,
0.0142483860,
0.0204125457,
0.0197833180,
0.0051188245,
0.0000455045,
0.0092969574,
-0.0017823710,
0.0032768562,
0.0134524656,
0.0165414233,
0.0183131378,
0.0282512009,
0.0241592228,
0.0129171778,
0.0103865862,
0.0070494995,
0.0005667750,
-0.0044432939,
-0.0001167170,
0.0111311823,
0.0077578267,
0.0241871402,
0.0209025145,
0.0186638944,
0.0147085255,
0.0181960668,
-0.0013381272,
-0.0079842759,
0.0080356207,
0.0001723220,
-0.0006820749,
0.0124179125,
0.0208082814,
0.0127618806,
0.0215171073,
0.0166787989,
0.0085817091,
-0.0083844345,
0.0038989997,
-0.0167762842,
-0.0165637564,
-0.0057124039,
-0.0017716235,
-0.0018180206,
0.0150648048,
0.0121321855,
0.0123491380,
0.0052280962,
-0.0018836339,
-0.0115151294,
-0.0097718090,
-0.0160044953,
-0.0090858499,
0.0078086746,
-0.0046364968,
0.0178225320,
0.0076373895,
0.0025070510,
-0.0102247410,
-0.0014827308,
-0.0345107354,
-0.0207029432,
-0.0197689310,
-0.0123210400,
-0.0218584575,
0.0048263371,
0.0023029882,
-0.0110862609,
0.0028294763,
-0.0064211274,
-0.0197984073,
-0.0215986818,
-0.0185920112,
-0.0329833440,
-0.0195910111,
-0.0143264998,
-0.0134546477,
-0.0000896139,
0.0087659825,
-0.0039727660,
0.0136162108,
-0.0118485522,
-0.0128143597,
-0.0249923859,
-0.0203886926,
-0.0304668881,
-0.0147930682,
-0.0108703328,
-0.0115567828,
0.0045120707,
0.0022982077,
-0.0116466265,
-0.0168597046,
-0.0091174282,
-0.0354396403,
-0.0181376953,
-0.0159175545,
-0.0139125623,
-0.0041999710,
0.0165483430,
0.0083101830,
0.0074519441,
0.0164145678,
-0.0037372163,
-0.0070852935,
-0.0155063123,
-0.0210081711,
-0.0264922604,
-0.0123609323,
-0.0058477335,
-0.0108221620,
0.0121620623,
0.0142040756,
0.0132581946,
0.0064042001,
0.0069683548,
-0.0108742472,
-0.0057694172,
-0.0066921702,
-0.0068422058,
0.0088988608,
0.0104489829,
0.0203573145,
0.0269240122,
0.0218074173,
0.0104413368,
0.0132460333,
-0.0007545860,
-0.0144399414,
0.0001182995,
-0.0000381271,
0.0033082569,
0.0129606584,
0.0276020654,
0.0235780980,
0.0224350560,
0.0252327528,
0.0063070515,
0.0021896451,
0.0019750700,
-0.0055599483,
-0.0043248436,
0.0187254250,
0.0162657667,
0.0159266293,
0.0355069526,
0.0300414786,
0.0226962157,
0.0205341578,
0.0072569046,
-0.0044232146,
0.0044165067,
0.0067317677,
0.0038596194,
0.0199591443,
0.0166561380,
0.0184369665,
0.0303945951,
0.0166648105,
0.0017058175,
0.0080336081,
-0.0030777880,
-0.0134161590,
0.0072349892,
0.0059070699,
0.0046135741,
0.0239807386,
0.0274839476,
0.0120878424,
0.0223220978,
0.0138929989,
-0.0031676248,
-0.0060515469,
0.0004987628,
-0.0163569823,
0.0000770213,
0.0157359727,
-0.0019572941,
0.0108910399,
0.0217276551,
0.0010322456,
-0.0016443520,
0.0013162193,
-0.0222032964,
-0.0196495317,
-0.0082762334,
-0.0111346934,
-0.0029491563,
0.0213047117,
-0.0040445188,
0.0205710884,
0.0127487173,
-0.0027190323,
-0.0161670856,
-0.0069923489,
-0.0287168138,
-0.0275362991,
-0.0087617347,
-0.0170214530,
-0.0039898390,
-0.0000436967,
0.0038718665,
-0.0243230127,
0.0015875116,
-0.0304384194,
-0.0334650315,
-0.0266113598,
-0.0282610413,
-0.0348719880,
-0.0077857729,
-0.0041519445,
-0.0123388795,
0.0062151393,
-0.0007943885,
-0.0158502311,
-0.0141478134,
-0.0235510133,
-0.0312999487,
-0.0201768037,
-0.0238051619,
-0.0194985494,
-0.0087664388,
0.0053204847,
-0.0150667680,
-0.0044480353,
-0.0102089755,
-0.0253613945,
-0.0270742252,
-0.0198422037,
-0.0329575539,
-0.0233094674,
-0.0047432068,
-0.0105214622,
-0.0024633368,
0.0056626806,
-0.0033901222,
-0.0092449421,
-0.0044915257,
-0.0279645082,
-0.0224575568,
-0.0130403880,
-0.0158199705,
-0.0142707499,
0.0085429968,
0.0088563310,
0.0019241957,
0.0152543020,
0.0040478976,
-0.0169083960,
-0.0095232725,
-0.0121846516,
-0.0258963294,
-0.0060356990,
-0.0002695669,
-0.0051035229,
0.0197130553,
0.0225739814,
0.0035301896,
0.0180482809,
0.0076449392,
-0.0097032050,
-0.0091182264,
-0.0018947681,
-0.0106281582,
0.0086818924,
0.0170791186,
0.0164613854,
0.0249164701,
0.0236772466,
0.0111039495,
0.0055350871,
0.0036307615,
-0.0152019402,
-0.0094103459,
0.0102541186,
-0.0016870429,
0.0158969183,
0.0384100452,
0.0252544042,
0.0273840614,
0.0406450406,
0.0163042080,
-0.0032851843,
0.0217453353,
0.0004828759,
-0.0012837327,
0.0185457580,
0.0190914534,
0.0128099397,
0.0383624919,
0.0291352179,
0.0084552960,
0.0245027263,
0.0040753530,
-0.0069117500,
-0.0009179535,
0.0033448252,
-0.0083985990,
0.0189922061,
0.0222774073,
0.0221371744,
0.0345243476,
0.0274069719,
0.0122676371,
0.0158943199,
0.0005087942,
-0.0152048990,
-0.0014300678,
0.0021720226,
0.0018106557,
0.0164073836,
0.0305750594,
0.0092290659,
0.0299130678,
0.0172833558,
-0.0099726105,
-0.0064287684,
0.0024877244,
-0.0203875788,
-0.0079249227,
0.0102106221,
-0.0027519302,
0.0115248486,
0.0300512277,
0.0124775013,
0.0062073604,
0.0151875997,
-0.0125972945,
-0.0086971615,
-0.0151069071,
-0.0097723259,
-0.0146505432,
0.0093092965,
0.0063198414,
0.0116814952,
0.0127766142,
0.0085026594,
-0.0069816741,
-0.0106669972,
-0.0303913932,
-0.0355680138,
-0.0135643762,
-0.0184709709,
-0.0150771169,
0.0041577765,
0.0072099557,
0.0010652469,
0.0075401510,
-0.0058210082,
-0.0234854780,
-0.0135560380,
-0.0169626232,
-0.0282605290,
-0.0090183103,
-0.0093104430,
-0.0032232285,
-0.0028619627,
0.0111136753,
-0.0085866963,
-0.0094325179,
-0.0099304328,
-0.0284777172,
-0.0325593092,
-0.0250872672,
-0.0217245501,
-0.0242902152,
-0.0038806980,
-0.0044900579,
0.0023815581,
0.0003235333,
-0.0061208666,
-0.0160750579,
-0.0181108862,
-0.0238468684,
-0.0261710845,
-0.0093710786,
-0.0088313064,
-0.0031481336,
0.0058196429,
0.0058941655,
0.0018349634,
-0.0023227967,
-0.0069424533,
-0.0277581550,
-0.0015008638,
-0.0227698274,
-0.0168987941,
0.0022886097,
0.0108328220,
-0.0060338224,
0.0210611932,
0.0175680704,
-0.0093728881,
0.0061745169,
-0.0022660056,
-0.0233283378,
-0.0151533429,
0.0062470194,
-0.0054635685,
0.0101846214,
0.0218800604,
0.0192626473,
0.0186095163,
0.0150258541,
-0.0042140917,
-0.0061056111,
-0.0037374091,
-0.0064541530,
-0.0040603275,
0.0158956312,
0.0106423823,
0.0262638908,
0.0242993422,
0.0157233626,
0.0144450227,
0.0143794334,
-0.0046335245,
-0.0055406289,
0.0124048917,
-0.0026579043,
0.0087736845,
0.0317039900,
0.0240536109,
0.0170117114,
0.0369742066,
0.0163136087,
-0.0013153929,
0.0054044328,
-0.0032805863,
-0.0199254453,
0.0001332906,
0.0060105701,
0.0094594611,
0.0195658579,
0.0293690376,
0.0130044864,
0.0175019410,
0.0043461272,
-0.0069768750,
-0.0139168482,
-0.0080085816,
-0.0062819161,
0.0035279584,
0.0113089373,
0.0166852660,
0.0216559488,
0.0214077085,
0.0082922988,
0.0030346375,
-0.0019138718,
-0.0212536938,
-0.0065344824,
-0.0142509136,
-0.0132213673,
0.0067405701,
0.0214505307,
0.0030449240,
0.0094478251,
0.0088206697,
-0.0071664406,
-0.0245824754,
-0.0158513058,
-0.0316238999,
-0.0209436119,
-0.0124336667,
0.0044124802,
0.0111622624,
0.0101046804,
0.0160989929,
-0.0018448069,
-0.0024479162,
-0.0239556134,
-0.0255553760,
-0.0347701423,
-0.0177082717,
-0.0219076388,
0.0002358650,
-0.0032281536,
0.0089607248,
0.0078941751,
0.0001877174,
-0.0100909099,
-0.0205299817,
-0.0212978721,
-0.0328131877,
-0.0212936811,
-0.0226940122,
-0.0100321248,
0.0020989585,
0.0145610925,
0.0039317324,
0.0039140931,
-0.0028586714,
-0.0098965093,
-0.0336454958,
-0.0230767727,
-0.0286853462,
-0.0226674955,
-0.0104745906,
0.0046144263,
0.0100682965,
0.0080817938,
0.0074926736,
-0.0051009324,
-0.0145718120,
-0.0270944815,
-0.0248017367,
-0.0258101802,
-0.0125290155,
-0.0049656136,
0.0071099489,
0.0159545634,
0.0221307911,
0.0178151242,
0.0130804544,
-0.0004410597,
-0.0049240696,
-0.0120761329,
-0.0152517436,
-0.0074435426,
-0.0016278992,
0.0013129520,
0.0253830273,
0.0213356111,
0.0176313259,
0.0218028687,
0.0155206770,
-0.0116986698,
-0.0070603257,
-0.0058977841,
-0.0138363158,
0.0074257981,
0.0163397994,
0.0258121975,
0.0344332717,
0.0429868884,
0.0169833582,
0.0135830380,
0.0024877002,
-0.0068465252,
-0.0078954576,
0.0002122437,
0.0100125140,
0.0156694558,
0.0305546094,
0.0272195898,
0.0352928527,
0.0277179014,
0.0157118067,
0.0105399191,
0.0002445221,
-0.0028600229,
0.0006533136,
0.0067659183,
0.0108991601,
0.0196816493,
0.0345935225,
0.0280464794,
0.0300256889,
0.0209355541,
0.0090349149,
-0.0024083494,
-0.0054289224,
-0.0064899917,
0.0028809579,
0.0134566519,
0.0188456364,
0.0271068849,
0.0261346158,
0.0258093309,
0.0130657591,
0.0008859526,
-0.0047867647,
-0.0057686744,
-0.0107077612,
-0.0013920842,
0.0116382064,
0.0055246027,
0.0188510660,
0.0261338614,
0.0188381281,
0.0089576300,
0.0070272256,
-0.0075668069,
-0.0046786554,
-0.0156872757,
-0.0027131997,
0.0013220494,
0.0095000165,
0.0141911171,
0.0095266812,
0.0126451645,
0.0054155220,
-0.0060837520,
-0.0223180726,
-0.0199318845,
-0.0264759194,
-0.0117183309,
-0.0125555331,
-0.0008137118,
-0.0016242675,
0.0107394326,
-0.0085161468,
0.0057429979,
-0.0183450952,
-0.0244015083,
-0.0184477512,
-0.0247855447,
-0.0205065981,
-0.0135980444,
0.0002906691,
-0.0160233881,
0.0076030083,
-0.0041693039,
-0.0109637398,
-0.0271519981,
-0.0149886608,
-0.0382581651,
-0.0292261969,
-0.0195651669,
-0.0203545690,
-0.0036120489,
0.0040771803,
-0.0038863444,
-0.0055869813,
-0.0044475403,
-0.0243543573,
-0.0303157903,
-0.0209808256,
-0.0384486690,
-0.0179763399,
-0.0081485519,
-0.0067907064,
-0.0056878701,
-0.0002945760,
-0.0036373506,
-0.0175022874,
-0.0161061436,
-0.0324576125,
-0.0242105406,
-0.0244297907,
-0.0184660591,
-0.0184772890,
0.0021149789,
0.0008386447,
0.0009652163,
0.0108518172,
-0.0094902897,
-0.0109884124,
-0.0159091428,
-0.0183851179,
-0.0312972926,
-0.0083728358,
-0.0090559684,
0.0034865690,
0.0201232936,
0.0091214720,
0.0127920592,
0.0082382951,
0.0011107423,
-0.0208447576,
-0.0139458701,
-0.0163413677,
-0.0130758937,
-0.0077134040,
0.0103810066,
0.0159853715,
0.0114480583,
0.0190421864,
0.0082678664,
0.0051629012,
-0.0080858972,
-0.0035306429,
-0.0032471954,
-0.0066553829,
0.0098194983,
0.0179505460,
0.0252545066,
0.0229443982,
0.0279029571,
0.0242216699,
0.0076781651,
0.0036659231,
-0.0024372179,
-0.0043486720,
-0.0043628928,
0.0131079163,
0.0119489897,
0.0249185488,
0.0352937393,
0.0314581618,
0.0140442280,
0.0253599435,
0.0109644290,
-0.0044910945,
-0.0007182350,
0.0122471489,
0.0020846312,
0.0179924145,
0.0296748504,
0.0236597490,
0.0236480143,
0.0282081757,
0.0120250518,
-0.0011879577,
0.0048171463,
-0.0100188982,
-0.0026732809,
0.0039747213,
0.0107823424,
0.0147244465,
0.0323961116,
0.0224755704,
0.0264615472,
0.0210368466,
0.0008993073,
0.0005321426,
-0.0042682239,
-0.0128952842,
-0.0051952181,
0.0122251194,
0.0056775138,
0.0264675505,
0.0277842171,
0.0207368117,
0.0035457362,
0.0150833596,
-0.0146427657,
-0.0248064008,
-0.0066487403,
-0.0052931327,
-0.0117798345,
0.0123458682,
0.0149017191,
0.0061545190,
0.0133324508,
0.0075981226,
-0.0160153192,
-0.0094256839,
-0.0167670101,
-0.0245454814,
-0.0035983429,
-0.0109032961,
-0.0061300648,
0.0038072872,
0.0157824941,
-0.0016987831,
0.0077591068,
-0.0054117362,
-0.0181036144,
-0.0204999559,
-0.0164150000,
-0.0335914493,
-0.0156489294,
0.0014994915,
-0.0087832445,
0.0100751081,
0.0106180729,
-0.0044615329,
-0.0103011820,
-0.0049792738,
-0.0408442095,
-0.0323882252,
-0.0146009037,
-0.0217043962,
-0.0172665715,
0.0023881327,
-0.0032216588,
0.0008531066,
0.0016227610,
-0.0110287173,
-0.0237193443,
-0.0186373275,
-0.0226470903,
-0.0310569052,
-0.0137799047,
-0.0126770129,
-0.0153065138,
0.0027484684,
0.0024695601,
-0.0058400007,
0.0000798606,
-0.0056976713,
-0.0235859230,
-0.0114377867,
-0.0203907285,
-0.0134606110,
-0.0021889114,
0.0067600938,
-0.0012925199,
0.0194874555,
0.0052234558,
-0.0062852451,
-0.0057312213,
-0.0111654717,
-0.0262644049,
-0.0192355011,
0.0047053508,
-0.0095213391,
0.0057544494,
0.0155705381,
0.0149683049,
0.0074145705,
0.0200692210,
-0.0005794195,
-0.0087051848,
0.0073733767,
-0.0045998357,
-0.0040062419,
0.0098474054,
0.0137978457,
0.0101230117,
0.0216223300,
0.0189575814,
0.0117235407,
0.0090942662,
-0.0013407237,
-0.0025842502,
0.0066044903,
0.0032443348,
0.0111795226,
0.0263031665,
0.0230655540,
0.0126010189,
0.0279238038,
0.0117179640,
-0.0045385994,
0.0089899600,
0.0036577366,
-0.0110970857,
0.0133238127,
0.0191639364,
0.0102715464,
0.0201940145,
0.0276761577,
0.0067965025,
0.0156744923,
0.0133928340,
-0.0085997004,
-0.0028338586,
0.0108035384,
-0.0040491507,
0.0022942454,
0.0215378739,
0.0102066379,
0.0126682082,
0.0171705410,
0.0086531593,
-0.0003677508,
0.0040218737,
-0.0163619947,
0.0037490248,
0.0017059415,
0.0014213901,
0.0141611286,
0.0276134945,
0.0060092988,
0.0095388703,
0.0117425565,
-0.0090785772,
-0.0156180877,
-0.0050268490,
-0.0134301325,
-0.0222753435,
0.0166656096,
-0.0049909228,
0.0006479272,
0.0080800653,
0.0082035195,
-0.0238900743,
-0.0025663504,
-0.0228543542,
-0.0270172320,
-0.0217101425,
-0.0088158343,
-0.0243573040,
0.0060497741,
0.0000135644,
0.0046441075,
0.0051220777,
-0.0038394390,
-0.0111334082,
-0.0239481963,
-0.0154014667,
-0.0325768553,
-0.0139684714,
-0.0196032058,
-0.0026497906,
-0.0013988565,
0.0121267717,
-0.0146350507,
-0.0014068838,
-0.0043870406,
-0.0292262435,
-0.0268480219,
-0.0139125725,
-0.0265849587,
-0.0201280862,
0.0032763723,
-0.0041723652,
-0.0004047445,
0.0114377774,
-0.0024501923,
-0.0145123415,
-0.0158910621,
-0.0227777194,
-0.0277391635,
-0.0225429032,
-0.0098228259,
-0.0196596440,
0.0105329268,
0.0065231347,
0.0072305161,
0.0023374029,
0.0120960539,
-0.0202158093,
-0.0062973034,
-0.0134888161,
-0.0192858987,
-0.0057084588,
0.0027975319,
0.0026041986,
0.0171925798,
0.0144680385,
0.0041258573,
0.0124488445,
0.0027906829,
-0.0183630995,
-0.0103430534,
-0.0039671240,
-0.0127564855,
0.0021895233,
0.0160908736,
0.0102675185,
0.0201008096,
0.0336912647,
0.0039689713,
0.0078659337,
0.0076039047,
-0.0047243093,
-0.0138882007,
0.0156304166,
0.0015072823,
0.0090295300,
0.0379212238,
0.0304608326,
0.0239708368,
0.0305138417,
0.0203463323,
-0.0015937227,
0.0104358774,
0.0001676130,
0.0006965472,
0.0144334873,
0.0191397183,
0.0162956007,
0.0333781764,
0.0239032917,
0.0145601258,
0.0182830710,
0.0133778006,
-0.0083954753,
0.0089372965,
0.0021826765,
0.0059466325,
0.0202648304,
0.0220911950,
0.0178869981,
0.0353380144,
0.0294185895,
0.0056866254,
0.0138854971,
0.0063988604,
-0.0122707915,
-0.0025254707,
0.0070466991,
-0.0082847774,
0.0107030645,
0.0263075978,
0.0127630364,
0.0184080955,
0.0166101735,
-0.0000008411,
-0.0048346152,
0.0021553815,
-0.0129111810,
-0.0073035117,
0.0114437891,
0.0070260977,
0.0180974584,
0.0176921841,
0.0135471122,
0.0031835760,
0.0070263874,
-0.0170016270,
-0.0224149190,
-0.0159375481,
-0.0090322103,
-0.0132956067,
0.0033763913,
-0.0016475684,
0.0021127358,
0.0129589336,
-0.0107282829,
-0.0154829435,
-0.0165447704,
-0.0183514655,
-0.0347453877,
-0.0163182169,
-0.0168617815,
-0.0163640995,
-0.0050531183,
0.0021658102,
-0.0073535368,
-0.0000119273,
-0.0136108184,
-0.0126435142,
-0.0254044104,
-0.0194845498,
-0.0259485766,
-0.0179696567,
-0.0087588709,
-0.0134952459,
-0.0072048279,
-0.0053633023,
-0.0093585337,
-0.0190510843,
-0.0133970808,
-0.0341318473,
-0.0296604224,
-0.0274695549,
-0.0192350354,
-0.0185390972,
-0.0079621188,
-0.0072499514,
-0.0034708201,
-0.0047900407,
-0.0151651558,
-0.0191153698,
-0.0220228638,
-0.0231308751,
-0.0264449809,
-0.0187220313,
-0.0101608085,
-0.0102881147,
-0.0043837442,
-0.0028356370,
-0.0125544434,
-0.0054162093,
-0.0155784087,
-0.0226697437,
-0.0165868830,
-0.0158466827,
-0.0172626171,
-0.0003084768,
0.0006199087,
-0.0056636822,
0.0044555580,
0.0030259939,
-0.0063757375,
-0.0181662366,
-0.0083351061,
-0.0188055988,
-0.0153480545,
-0.0036542155,
0.0012121417,
0.0101077380,
0.0167039055,
0.0183228701,
0.0056862338,
0.0124381948,
-0.0119423196,
-0.0019133206,
-0.0088227717,
-0.0038164926,
-0.0033533378,
0.0178655237,
0.0164430551,
0.0199173503,
0.0315122679,
0.0090908781,
0.0158640072,
0.0102722785,
0.0006493855,
-0.0048103691,
0.0106545212,
0.0103124734,
0.0076939138,
0.0318546444,
0.0270647220,
0.0191270821,
0.0243076291,
0.0234293528,
0.0031061205,
0.0042082407,
0.0048454399,
-0.0019317011,
0.0120016430,
0.0152485156,
0.0245469715,
0.0284396149,
0.0287036058,
0.0253331941,
0.0206245519,
0.0064663906,
-0.0014533431,
0.0046661976,
0.0015058899,
0.0006831735,
0.0141668702,
0.0225060470,
0.0246608537,
0.0315830372,
0.0184073336,
0.0160885490,
0.0117590558,
0.0065303869,
-0.0091692051,
-0.0028957874,
0.0032830695,
0.0082712788,
0.0128952218,
0.0257056914,
0.0226122402,
0.0239702761,
0.0233995281,
0.0191564914,
0.0003696035,
-0.0050915377,
0.0021301892,
-0.0060436642,
-0.0011632404,
0.0097347442,
0.0135389995,
0.0183011480,
0.0223083645,
0.0120523889,
0.0026826605,
-0.0127422735,
-0.0110355001,
-0.0208406132,
-0.0160726048,
-0.0093703168,
0.0011145278,
0.0079415692,
0.0136150587,
0.0109687615,
0.0051979092,
-0.0007737185,
-0.0119008403,
-0.0144112250,
-0.0193034913,
-0.0164626688,
-0.0159231853,
0.0073249689,
-0.0117625492,
0.0130580105,
-0.0026926303,
0.0019687084,
-0.0054634432,
-0.0083201854,
-0.0296325069,
-0.0265538692,
-0.0153921554,
-0.0237199254,
-0.0159176998,
-0.0071935588,
0.0066609485,
-0.0046876958,
0.0077359425,
-0.0086327996,
-0.0228462331,
-0.0235129315,
-0.0255419519,
-0.0331016183,
-0.0243156943,
-0.0146404896,
-0.0124593321,
0.0048573823,
0.0013243575,
-0.0004990138,
0.0012037404,
-0.0124672605,
-0.0169410016,
-0.0236125942,
-0.0221992452,
-0.0200987998,
-0.0132415053,
-0.0109640192,
-0.0017201323,
0.0051890807,
0.0009412289,
-0.0009229876,
-0.0064755646,
-0.0124410437,
-0.0288132560,
-0.0138208875,
-0.0191260614,
-0.0162841436,
-0.0038787385,
0.0114185214,
0.0057691960,
0.0103771361,
0.0117086256,
-0.0082554780,
-0.0111029213,
-0.0182292126,
-0.0189995002,
-0.0171667971,
-0.0057517486,
0.0030500654,
0.0044330219,
0.0150090540,
0.0209898166,
0.0188768674,
0.0036098703,
0.0118898954,
0.0003163354,
-0.0061276956,
0.0008799216,
0.0046182200,
0.0037567087,
0.0094953133,
0.0159726646,
0.0215769093,
0.0103892442,
0.0091000730,
0.0002413241,
-0.0055521578,
-0.0158763248,
-0.0016717243,
0.0020572336,
0.0061642127,
0.0191973373,
0.0243287329,
0.0189548694,
0.0149201555,
0.0136277135,
-0.0076085585,
0.0004527766,
0.0027367249,
-0.0059652757,
0.0006666884,
0.0209103003,
0.0148161827,
0.0085087195,
0.0209881589,
0.0205941834,
0.0070753046,
0.0119648026,
0.0035313708,
-0.0035621594,
0.0029692231,
0.0085613579,
0.0047657122,
0.0121827107,
0.0127193276,
0.0165009331,
0.0184685457,
0.0041259481,
0.0024552587,
-0.0033244959,
-0.0078577111,
-0.0185972694,
0.0154320290,
-0.0063510491,
0.0141900415,
0.0154045261,
0.0200659446,
-0.0004234734,
0.0098673478,
-0.0129662119,
-0.0166901499,
-0.0085381065,
-0.0079880850,
-0.0156890489,
-0.0041222079,
0.0216112211,
-0.0103186620,
0.0064657275,
0.0054984633,
-0.0050616534,
-0.0185942855,
-0.0015562705,
-0.0234423429,
-0.0153776370,
-0.0013165430,
-0.0013367173,
-0.0021900740,
0.0143038435,
-0.0065020751,
0.0107283443,
-0.0023543339,
-0.0211104155,
-0.0220845230,
-0.0157095622,
-0.0222738348,
-0.0230931342,
0.0037760139,
-0.0094762221,
0.0048403065,
0.0077518309,
0.0036654789,
-0.0222840570,
-0.0012723402,
-0.0229035858,
-0.0269893836,
-0.0131782154,
-0.0130241569,
-0.0172657073,
0.0133210598,
0.0077213617,
-0.0011729444,
0.0128804073,
0.0027391103,
-0.0162773877,
-0.0108409943,
-0.0208516270,
-0.0251631625,
-0.0137824295,
-0.0036291915,
-0.0023051105,
0.0071572843,
0.0147130890,
0.0021041967,
0.0060414891,
-0.0052203420,
-0.0181908142,
-0.0188878290,
-0.0092484839,
-0.0170183927,
-0.0020124237,
0.0131437108,
0.0096287439,
0.0205712933,
0.0178923942,
0.0075381254,
0.0004368959,
-0.0005086613,
-0.0158144608,
-0.0124221472,
-0.0002872988,
-0.0054798923,
0.0062135337,
0.0243011471,
0.0239763502,
0.0182291288,
0.0268240944,
0.0154219791,
-0.0045472318,
0.0024813260,
-0.0022907804,
-0.0067040510,
0.0073726191,
0.0259409249,
0.0140975686,
0.0395417064,
0.0374562703,
0.0214516856,
0.0192293953,
0.0139124421,
-0.0057235155,
-0.0048553171,
0.0089816637,
0.0001830219,
0.0151644535,
0.0248820912,
0.0227105506,
0.0252175499,
0.0246358942,
0.0094902366,
0.0055391751,
0.0023973573,
-0.0092256013,
-0.0012559001,
0.0097930478,
0.0058879824,
0.0140255373,
0.0348675400,
0.0214906447,
0.0239519794,
0.0243826136,
0.0092850113,
-0.0051136413,
0.0046460479,
-0.0090562394,
-0.0106173884,
0.0127411112,
0.0023117240,
0.0116215656,
0.0303197578,
0.0202768575,
0.0067697540,
0.0124536920,
-0.0081187692,
-0.0241629221,
-0.0033280314,
-0.0127388518,
-0.0071088243,
0.0090440987,
0.0215201434,
0.0133131556,
0.0336508043,
0.0070720520,
-0.0031265432,
-0.0080281813,
-0.0146011319,
-0.0314756297,
-0.0161825102,
-0.0076884665,
-0.0100156981,
0.0052024634,
0.0180489309,
-0.0019165303,
0.0038447706,
0.0052965716,
-0.0272053741,
-0.0249324013,
-0.0180259570,
-0.0257685222,
-0.0202904791,
0.0007332878,
-0.0083937524,
0.0063355621,
0.0163130760,
-0.0024903214,
-0.0123097412,
-0.0058425432,
-0.0372032374,
-0.0285155326,
-0.0269684829,
-0.0241547339,
-0.0225025136,
-0.0023197054,
0.0013234565,
-0.0098424740,
0.0068334490,
-0.0149505045,
-0.0185486227,
-0.0243000481,
-0.0241769757,
-0.0441278815,
-0.0117491316,
-0.0178385898,
-0.0131263249,
0.0022873094,
0.0046939733,
-0.0061844252,
0.0031063873,
-0.0085025067,
-0.0307125859,
-0.0189093705,
-0.0241699237,
-0.0241220556,
-0.0113358684,
-0.0013072866,
-0.0036143188,
0.0066283988,
0.0099916030,
-0.0103935227,
-0.0114847086,
-0.0155316796,
-0.0280768946,
-0.0290061608,
-0.0073411991,
-0.0160060432,
-0.0078678122,
0.0139659829,
0.0048141936,
0.0024575670,
0.0089525562,
-0.0046911240,
-0.0083194925,
-0.0059218472,
-0.0113833044,
-0.0154535985,
0.0027828366,
0.0046943603,
0.0032322095,
0.0153310020,
0.0151819661,
0.0100568756,
0.0086581549,
-0.0011677002,
-0.0174016599,
0.0004357332,
-0.0016474184,
-0.0055946913,
0.0250527263,
0.0267920122,
0.0170099027,
0.0330569521,
0.0339348167,
-0.0045240396,
0.0092819100,
0.0075160624,
-0.0133327944,
0.0048703058,
0.0181170460,
0.0146220308,
0.0180155393,
0.0330299400,
0.0109347198,
0.0160880014,
0.0112776449,
-0.0067292661,
0.0022090480,
0.0070728604,
0.0040376843,
0.0035653377,
0.0269760154,
0.0144967046,
0.0273723714,
0.0234413054,
0.0214102026,
0.0209184736,
0.0176046565,
-0.0040777116,
-0.0040438357,
0.0083088763,
-0.0033954976,
0.0125952624,
0.0324938856,
0.0217576865,
0.0208553784,
0.0404039808,
0.0043189353,
-0.0117141102,
0.0030738653,
-0.0116173737,
-0.0218573604,
0.0065337345,
0.0110202301,
0.0109021608,
0.0263248552,
0.0252243299,
0.0057593267,
0.0138755161,
-0.0044341935,
-0.0069799637,
-0.0114963651,
-0.0053621102,
-0.0053816773,
0.0050702598,
0.0153533323,
0.0114079090,
0.0190351792,
0.0128335273,
0.0073200748,
-0.0109423064,
-0.0080261761,
-0.0339203253,
-0.0148276472,
-0.0228420179,
-0.0158415642,
0.0020277924,
0.0170963500,
-0.0033508423,
0.0058855601,
0.0066000829,
-0.0186443683,
-0.0277641490,
-0.0147454310,
-0.0275091939,
-0.0241288822,
-0.0060794018,
0.0023625349,
0.0019905416,
0.0062153535,
0.0088786343,
-0.0134823201,
-0.0123624858,
-0.0257415958,
-0.0334854685,
-0.0365877226,
-0.0258976594,
-0.0240548495,
-0.0096655721,
0.0018539047,
-0.0012618180,
0.0088293627,
-0.0014669349,
-0.0108309463,
-0.0214215368,
-0.0232508499,
-0.0302341301,
-0.0210408978,
-0.0154259335,
-0.0098439390,
0.0060659517,
0.0088420948,
0.0005632477,
-0.0049514645,
-0.0064817723,
-0.0300547965,
-0.0290378574,
-0.0144868111,
-0.0334989540,
-0.0163199119,
0.0012566573,
0.0008986206,
-0.0018589071,
0.0195578523,
-0.0042622453,
-0.0063518304,
-0.0051456001,
-0.0189932231,
-0.0271021314,
-0.0108247017,
-0.0051613376,
-0.0078672562,
0.0093121370,
0.0199431367,
0.0183272846,
0.0190746970,
0.0070831808,
-0.0022868619,
-0.0134576820,
-0.0142993461,
-0.0223731324,
-0.0011715540,
-0.0005586065,
0.0092819221,
0.0268333945,
0.0236818232,
0.0144816386,
0.0184412766,
0.0018021140,
-0.0157464184,
0.0003139625,
0.0010484103,
-0.0032502962,
0.0195127539,
0.0228829943,
0.0225124415,
0.0321915671,
0.0287303422,
0.0044528823,
0.0079405168,
0.0042137816,
-0.0134548880,
-0.0146002611,
0.0014056672,
0.0066427635,
0.0063591339,
0.0252424628,
0.0213582534,
0.0243667327,
0.0231074523,
0.0096113225,
-0.0004266714,
-0.0045723948,
-0.0057762610,
0.0014035946,
0.0127856145,
0.0117419101,
0.0237096082,
0.0345474780,
0.0263825543,
0.0107972240,
0.0207414497,
-0.0123318797,
-0.0073017222,
-0.0115460865,
-0.0077905860,
-0.0090842983,
0.0144954585,
0.0079953996,
0.0128786992,
0.0173751712,
0.0085190982,
-0.0071232775,
-0.0093874140,
-0.0141427293,
-0.0239287969,
-0.0129934447,
-0.0092199938,
0.0128617501,
0.0021021967,
0.0199574754,
0.0125691742,
0.0087755090,
-0.0006345278,
-0.0069832713,
-0.0194416102,
-0.0175493881,
-0.0126791662,
-0.0033188257,
-0.0014798043,
-0.0033863552,
0.0086520743,
-0.0005273164,
-0.0012136402,
-0.0153861418,
-0.0139499065,
-0.0288377237,
-0.0220305026,
-0.0227406248,
-0.0127300071,
-0.0109896194,
0.0045801727,
0.0050652451,
0.0089676082,
-0.0045276755,
0.0042389706,
-0.0185061842,
-0.0211233795,
-0.0200424157,
-0.0230792649,
-0.0142872948,
-0.0059028119,
0.0009459445,
-0.0047297375,
0.0058928411,
-0.0062816078,
-0.0123372069,
-0.0221943762,
-0.0231581833,
-0.0268670190,
-0.0181615520,
-0.0101538580,
-0.0039838972,
0.0102232490,
0.0093263080,
0.0080431756,
0.0064157932,
0.0004320695,
-0.0153707657,
-0.0148257250,
-0.0194772445,
-0.0225098450,
-0.0013287010,
-0.0053384271,
0.0058415029,
0.0129461763,
0.0120866662,
0.0066896891,
0.0045069405,
-0.0064969626,
-0.0183365960,
-0.0107406396,
-0.0135840084,
-0.0049534412,
0.0024845707,
0.0212804023,
0.0148921851,
0.0256043877,
0.0200083070,
0.0116126388,
0.0000468845,
0.0025422187,
-0.0076176031,
-0.0020727862,
0.0067228866,
0.0173821412,
0.0228265971,
0.0355609357,
0.0227896981,
0.0274293683,
0.0104509797,
0.0029093637,
-0.0049617076,
-0.0105738938,
-0.0036512134,
-0.0014437432,
0.0074756145,
0.0178654790,
0.0378009155,
0.0221046321,
0.0239214785,
0.0250101537,
0.0092076054,
0.0013581766,
-0.0043678801,
0.0002167988,
0.0041885031,
0.0140142366,
0.0234824680,
0.0322122760,
0.0260401312,
0.0227154978,
0.0220828503,
-0.0033147202,
-0.0056124283,
-0.0074848323,
-0.0069366805,
-0.0062557971,
0.0107394867,
0.0160296820,
0.0208281819,
0.0360742509,
0.0190405380,
0.0181035679,
0.0068385890,
0.0020870457,
-0.0118005276,
-0.0008966313,
-0.0063788989,
-0.0009572722,
0.0049498607,
0.0244393311,
