Filename,STFMK-20201105-LW19-2328_20201201_064207_004.dat
0.0156891979,
0.0181441158,
0.0150427353,
0.0035894229,
-0.0113344491,
-0.0169277508,
-0.0211836472,
-0.0156455170,
-0.0081792884,
0.0011355660,
0.0141205695,
0.0232262351,
0.0108052604,
0.0138936713,
0.0102741178,
-0.0240793824,
-0.0157789569,
-0.0234774407,
-0.0164385084,
-0.0192203987,
0.0023574654,
-0.0079309037,
0.0090215839,
0.0104629165,
0.0024092258,
-0.0158299655,
-0.0097729284,
-0.0241305400,
-0.0368129797,
-0.0188132282,
-0.0280909222,
-0.0191277377,
-0.0056665041,
0.0040798387,
-0.0100363512,
0.0061852392,
-0.0072665098,
-0.0198664684,
-0.0252749939,
-0.0261260122,
-0.0367541388,
-0.0078314589,
-0.0173193943,
-0.0060000499,
-0.0000680421,
0.0056869728,
-0.0075008976,
-0.0041159033,
-0.0163030978,
-0.0319996066,
-0.0241061468,
-0.0260322727,
-0.0279322006,
-0.0158220455,
-0.0007792829,
-0.0123112481,
0.0055292714,
0.0060208691,
-0.0102642514,
-0.0084157372,
-0.0108127315,
-0.0288968198,
-0.0189347044,
-0.0090617919,
-0.0173131265,
-0.0008849093,
0.0112459306,
0.0067552961,
0.0047173672,
0.0059628766,
-0.0079778368,
-0.0206514057,
-0.0149469413,
-0.0210429914,
-0.0216656849,
-0.0019879823,
0.0030108632,
-0.0031675363,
0.0102949720,
0.0138373217,
0.0025732978,
0.0029452122,
-0.0049246913,
-0.0053795623,
-0.0018204416,
-0.0021984309,
0.0034801217,
0.0156879202,
0.0165696479,
0.0138310287,
0.0284726564,
0.0128511824,
0.0031896352,
0.0053848559,
-0.0006195841,
-0.0126743549,
-0.0020843742,
0.0103412978,
0.0082493499,
0.0190081596,
0.0288879331,
0.0249829590,
0.0209746342,
0.0223923009,
0.0044517401,
-0.0019604461,
0.0116501637,
0.0053709322,
0.0061162678,
0.0288202725,
0.0239470713,
0.0204730742,
0.0325457677,
0.0290039573,
0.0101717785,
0.0148624321,
0.0088499747,
0.0083284071,
0.0127197560,
0.0182824470,
0.0207454059,
0.0285427999,
0.0220264457,
0.0215519257,
0.0267271865,
0.0085342452,
0.0027225334,
0.0138531756,
-0.0010866858,
-0.0061952374,
0.0153416246,
0.0133355036,
0.0164740011,
0.0233481806,
0.0316450819,
0.0070663122,
0.0198034830,
0.0104013225,
-0.0141998902,
-0.0052320734,
0.0063065132,
-0.0078428164,
0.0037331972,
0.0247580633,
0.0044546118,
0.0145759704,
0.0182235204,
0.0050566513,
-0.0112535451,
0.0069302674,
-0.0176258739,
0.0017100575,
-0.0001775932,
0.0023869344,
0.0082173962,
0.0201751031,
0.0065409690,
0.0027117648,
0.0057207802,
-0.0174764879,
-0.0133178243,
-0.0106711322,
-0.0210447032,
-0.0283248555,
0.0103265624,
-0.0092354128,
-0.0050324290,
0.0107803997,
0.0006162303,
-0.0178923570,
-0.0039101792,
-0.0181676243,
-0.0319299027,
-0.0115106078,
-0.0120915379,
-0.0198393017,
0.0043113576,
0.0012723389,
-0.0048910398,
0.0048003327,
-0.0070376107,
-0.0185762197,
-0.0219614245,
-0.0162812490,
-0.0343727581,
-0.0166149922,
-0.0164308883,
-0.0146196876,
-0.0049449122,
0.0074527804,
-0.0159873199,
-0.0030324236,
-0.0104417410,
-0.0295143742,
-0.0178860575,
-0.0175903123,
-0.0282597560,
-0.0124650579,
0.0045277150,
-0.0066976878,
0.0041017863,
0.0085358415,
-0.0099328300,
-0.0145543907,
-0.0116275493,
-0.0226839073,
-0.0298736021,
-0.0078326948,
-0.0072266990,
-0.0143190119,
0.0078219632,
0.0112349028,
-0.0043041157,
0.0068535837,
0.0052927844,
-0.0151728233,
-0.0060403058,
-0.0049930885,
-0.0141014485,
-0.0044086883,
0.0022141929,
0.0062796278,
0.0137925111,
0.0153013049,
0.0082678422,
0.0113114705,
0.0007245957,
-0.0126560973,
-0.0079184258,
-0.0051183496,
-0.0059573762,
0.0052134190,
0.0150393285,
0.0157708060,
0.0188043881,
0.0239126831,
-0.0034915460,
0.0028942917,
0.0035435217,
-0.0136267198,
-0.0085200192,
0.0131251737,
0.0060438542,
0.0044316561,
0.0363744944,
0.0159182008,
0.0165591836,
0.0218307599,
0.0080738608,
-0.0074438434,
0.0039429488,
-0.0004464641,
-0.0074538193,
0.0118224984,
0.0047977134,
0.0184008926,
0.0226080008,
0.0193730947,
0.0038187394,
0.0193207003,
-0.0035268886,
-0.0091114622,
0.0055087376,
-0.0032153281,
0.0037841373,
0.0186711214,
0.0186482556,
0.0076953704,
0.0227327533,
0.0139014535,
-0.0033439395,
0.0000675062,
0.0025018030,
-0.0194551293,
-0.0005002200,
0.0060130088,
-0.0137805808,
0.0042431038,
0.0184472948,
0.0064745084,
0.0031850839,
0.0133558735,
-0.0067207655,
-0.0101570217,
-0.0042274990,
-0.0127163576,
-0.0098080272,
0.0075653279,
-0.0004234686,
0.0150896376,
0.0041173953,
0.0043740971,
-0.0089626117,
-0.0021977487,
-0.0271606259,
-0.0218758732,
-0.0142219337,
-0.0109148156,
-0.0128941908,
0.0071900152,
-0.0088112205,
-0.0090723708,
0.0052165478,
-0.0138631742,
-0.0203844830,
-0.0097844023,
-0.0157222543,
-0.0265866481,
-0.0041790563,
-0.0087195616,
-0.0171408057,
-0.0019554156,
0.0031457783,
-0.0074739465,
-0.0008799165,
-0.0114305122,
-0.0135302739,
-0.0185968969,
-0.0117752329,
-0.0229623504,
-0.0096743302,
0.0029963392,
-0.0101731168,
0.0012180621,
-0.0018174676,
-0.0099457316,
-0.0167615227,
-0.0099222073,
-0.0315527990,
-0.0167131275,
-0.0077605182,
-0.0051651062,
0.0018318705,
0.0063888961,
0.0004607137,
0.0002009972,
0.0007035914,
-0.0142677305,
-0.0194383170,
-0.0053655691,
-0.0097874505,
-0.0113758277,
0.0011878993,
0.0140365642,
-0.0109676719,
0.0148807708,
0.0028163358,
-0.0038299188,
0.0007892685,
0.0029368061,
-0.0171480309,
0.0026100816,
0.0058136089,
-0.0038832794,
0.0208201222,
0.0213107392,
0.0109919310,
0.0145861413,
0.0206145179,
-0.0030896841,
-0.0039272816,
0.0037605725,
-0.0039354553,
0.0037873853,
0.0160361659,
0.0192224234,
0.0243748091,
0.0258286018,
0.0163990296,
0.0109374430,
0.0120402277,
-0.0102537265,
0.0010098248,
0.0022581392,
-0.0016834786,
0.0105152549,
0.0252900831,
0.0143162347,
0.0195442494,
0.0357148387,
0.0093624871,
0.0135140503,
0.0120196119,
0.0037005928,
-0.0022505710,
0.0124358870,
0.0032521840,
0.0140767321,
0.0298453961,
0.0225134455,
0.0121618528,
0.0245870557,
0.0031662444,
-0.0077786939,
-0.0037616016,
-0.0020934078,
-0.0088520497,
0.0120904064,
0.0125229936,
0.0197215360,
0.0219173431,
0.0224371906,
0.0115551380,
0.0051378109,
-0.0027646765,
-0.0100955125,
-0.0053603891,
-0.0045804279,
-0.0051653534,
0.0061579398,
0.0145244729,
0.0080621317,
0.0209954791,
0.0117921978,
0.0042159781,
-0.0030049135,
-0.0043326607,
-0.0232010148,
-0.0143040009,
-0.0097348178,
-0.0068735559,
0.0016447296,
0.0149753448,
0.0039764298,
0.0065541472,
0.0016629046,
-0.0104892459,
-0.0202408731,
-0.0244515557,
-0.0154345017,
-0.0251424164,
-0.0016814483,
-0.0095671136,
0.0037312533,
-0.0032051092,
0.0051256511,
-0.0159929823,
-0.0097451722,
-0.0321024284,
-0.0274083316,
-0.0273566432,
-0.0230701994,
-0.0191541687,
-0.0092052352,
-0.0004139137,
-0.0020560480,
0.0035269242,
-0.0073602893,
-0.0114295613,
-0.0203844123,
-0.0220802706,
-0.0298862252,
-0.0231075361,
-0.0154072316,
-0.0054154303,
-0.0035512638,
0.0065986789,
-0.0053218007,
-0.0028198550,
-0.0060232906,
-0.0247741342,
-0.0294531249,
-0.0226306934,
-0.0230533145,
-0.0203049090,
-0.0054385117,
-0.0074438667,
0.0022624887,
0.0036634533,
0.0018437586,
-0.0158356614,
-0.0121267159,
-0.0189200137,
-0.0237188879,
-0.0246870723,
-0.0065070014,
-0.0136662833,
0.0021760669,
0.0132136289,
0.0117924716,
0.0107581336,
0.0073533575,
-0.0070009679,
-0.0079344418,
-0.0151263792,
-0.0178363565,
-0.0059790891,
-0.0029039956,
0.0045745634,
0.0153163504,
0.0152376192,
0.0070884009,
0.0128619391,
-0.0006327060,
-0.0084163668,
-0.0112330206,
-0.0009717452,
-0.0027145597,
0.0066791000,
0.0161859095,
0.0192284174,
0.0235797483,
0.0258489326,
0.0186315365,
0.0044099651,
0.0051362207,
-0.0034057121,
-0.0055409991,
0.0071908534,
0.0085411696,
0.0118828472,
0.0222094469,
0.0299034566,
0.0319787413,
0.0212309118,
0.0133158173,
0.0062780241,
0.0067632198,
-0.0078548882,
0.0100303832,
0.0085582146,
0.0162479170,
0.0227499083,
0.0300072096,
0.0212122016,
0.0182107762,
0.0203716010,
-0.0000880826,
-0.0028526140,
-0.0012807922,
0.0088470113,
0.0055545373,
0.0186064336,
0.0225646514,
0.0249591991,
0.0219685063,
0.0195197724,
0.0104244910,
-0.0070040058,
-0.0001422551,
-0.0090455879,
-0.0085013369,
-0.0007453139,
0.0133266617,
0.0073893648,
0.0214267429,
0.0234212540,
0.0184815209,
0.0039240010,
0.0025640030,
-0.0069002789,
-0.0137176495,
-0.0049826112,
-0.0001373189,
0.0042166347,
0.0064566941,
0.0153001761,
0.0081405528,
0.0050983904,
-0.0035754472,
-0.0082888007,
-0.0174901467,
-0.0183886979,
-0.0206526928,
0.0017808016,
-0.0061181346,
0.0045642043,
0.0125382822,
0.0070200190,
0.0038662096,
-0.0003389549,
-0.0125041986,
-0.0259676464,
-0.0131202117,
-0.0197652522,
-0.0189150274,
-0.0081945509,
0.0094638187,
-0.0049319589,
0.0071466053,
0.0021678356,
-0.0074107694,
-0.0178464819,
-0.0129038459,
-0.0281146802,
-0.0184019748,
-0.0117723029,
-0.0058593052,
-0.0017635104,
0.0045046401,
-0.0041285185,
0.0045190528,
-0.0106512392,
-0.0235344172,
-0.0198552851,
-0.0203216411,
-0.0228643343,
-0.0173121449,
-0.0037326678,
-0.0065918248,
0.0069558667,
0.0061402358,
-0.0046826573,
-0.0073479926,
-0.0073970044,
-0.0260708556,
-0.0266160108,
-0.0105172191,
-0.0272076204,
-0.0098202284,
0.0090140384,
0.0046995087,
0.0003762779,
0.0146333361,
-0.0031386013,
-0.0147590861,
-0.0123167802,
-0.0191337951,
-0.0171500333,
-0.0141452355,
0.0035397797,
0.0065600816,
0.0154058561,
0.0147212353,
0.0159217045,
0.0034895227,
0.0002728920,
-0.0082865246,
-0.0170330070,
-0.0065758894,
-0.0050137001,
0.0053261779,
0.0095702074,
0.0231322572,
0.0254040007,
0.0152276810,
0.0106138401,
0.0007251857,
-0.0082319500,
-0.0170501899,
-0.0074902684,
0.0003334109,
-0.0012269637,
0.0179330017,
0.0259753987,
0.0245402753,
0.0145020653,
0.0244233962,
0.0019228188,
-0.0101685822,
-0.0008837611,
-0.0029675055,
-0.0138018383,
0.0080586411,
0.0177413337,
0.0162467156,
0.0246154498,
0.0299697164,
0.0111435764,
0.0116430586,
0.0038899390,
-0.0143215433,
-0.0088460566,
-0.0060274848,
-0.0044721337,
0.0063576587,
0.0184642673,
0.0154182790,
0.0307424217,
0.0155880917,
0.0078106923,
-0.0031438242,
-0.0071411161,
-0.0212058350,
-0.0042138891,
0.0009831268,
-0.0039085820,
0.0244656056,
0.0278806686,
0.0174307581,
0.0167727564,
0.0138992248,
-0.0108144376,
-0.0086420858,
-0.0048593520,
-0.0125242844,
-0.0144521846,
0.0169601366,
0.0021518581,
0.0092453295,
0.0179836452,
0.0142380549,
-0.0030664520,
0.0037826132,
-0.0156400893,
-0.0240234993,
-0.0170042068,
-0.0125086736,
-0.0175630264,
0.0032124338,
0.0050648064,
0.0082950862,
0.0212378129,
-0.0072058914,
-0.0071739471,
-0.0217635967,
-0.0232127793,
-0.0394194275,
-0.0142025426,
-0.0161471423,
-0.0108427256,
0.0067808288,
0.0156565048,
-0.0029491293,
0.0067300252,
-0.0017254665,
-0.0279705599,
-0.0128629701,
-0.0169593301,
-0.0209379178,
-0.0134618878,
0.0034066006,
-0.0076852161,
0.0075768027,
0.0080733690,
-0.0080061434,
-0.0058259154,
-0.0068637594,
-0.0268215016,
-0.0225584432,
-0.0143102081,
-0.0121382428,
-0.0112337787,
0.0073471996,
0.0051401071,
0.0072058453,
0.0117236609,
-0.0065626181,
-0.0175626781,
-0.0060250801,
-0.0228136238,
-0.0237920955,
0.0006645432,
0.0013751526,
-0.0008956884,
0.0240288656,
0.0103929471,
0.0069474936,
0.0122888898,
-0.0032678377,
-0.0166095346,
-0.0039463476,
-0.0088972179,
-0.0069904961,
0.0103405733,
0.0142333889,
0.0106089888,
0.0189515911,
0.0238816664,
-0.0009098171,
0.0024007256,
-0.0007589441,
-0.0131030753,
-0.0089040035,
0.0112787578,
0.0085290531,
0.0185156204,
0.0351934470,
0.0228025597,
0.0239920132,
0.0169965252,
0.0005871442,
-0.0023025265,
-0.0029220511,
-0.0052009923,
-0.0003220278,
0.0198576394,
0.0209302437,
0.0201126337,
0.0334461220,
0.0197524671,
0.0125182504,
0.0075609339,
0.0020302730,
-0.0109009081,
0.0104831364,
0.0040591396,
0.0115242517,
0.0315935314,
0.0283044782,
0.0166209377,
0.0296847802,
0.0192314219,
-0.0057232282,
0.0067292554,
-0.0022750534,
-0.0166316982,
0.0081356438,
0.0070978710,
0.0045845476,
0.0220161453,
0.0308034867,
0.0087235393,
0.0162694938,
0.0052114571,
-0.0163001381,
-0.0092188660,
-0.0075281886,
-0.0162600018,
-0.0005750039,
0.0256860256,
0.0082613537,
0.0318184942,
0.0185135473,
0.0072956961,
-0.0006310692,
-0.0041546091,
-0.0241574980,
-0.0198406763,
-0.0052773352,
-0.0056176451,
0.0111934878,
0.0202299450,
0.0115596969,
0.0026755931,
0.0190461408,
-0.0226169042,
-0.0211984217,
-0.0212606993,
-0.0220396109,
-0.0311803892,
0.0016579701,
-0.0073363096,
0.0034031423,
0.0125701986,
0.0081837354,
-0.0105291791,
0.0004392370,
-0.0271434374,
-0.0243748371,
-0.0236149039,
-0.0241578817,
-0.0193041284,
-0.0076462710,
0.0094110463,
-0.0081519596,
0.0107866526,
-0.0056484966,
-0.0157335047,
-0.0225069411,
-0.0204005204,
-0.0442316085,
-0.0212515146,
-0.0202064700,
-0.0124883074,
0.0070717023,
0.0119835474,
-0.0092544304,
0.0018660971,
-0.0031536412,
-0.0320496038,
-0.0306999292,
-0.0247061718,
-0.0328079164,
-0.0205383543,
-0.0055548772,
-0.0068156002,
0.0004625352,
0.0068171024,
-0.0047841440,
-0.0245014429,
-0.0112125929,
-0.0360884480,
-0.0307332091,
-0.0247549452,
-0.0138908103,
-0.0223706812,
0.0136272907,
0.0056795268,
0.0043472853,
0.0105291903,
0.0037424951,
-0.0132183358,
-0.0151575822,
-0.0203116722,
-0.0214707553,
-0.0106690461,
-0.0091854306,
0.0037318433,
0.0166660808,
0.0187422689,
0.0084413122,
0.0074177803,
0.0015784871,
-0.0247822292,
-0.0173503924,
-0.0084409676,
-0.0213672072,
0.0100555476,
0.0164793618,
0.0193477068,
0.0251592919,
0.0410304964,
0.0056737107,
0.0059971823,
0.0039926111,
-0.0169006772,
-0.0106493011,
0.0039849970,
0.0091802701,
0.0072122281,
0.0370791778,
0.0310609527,
0.0276151374,
0.0245247222,
0.0144200968,
-0.0043587391,
0.0001815529,
-0.0056205718,
-0.0037242575,
0.0128671434,
0.0185986981,
0.0223343559,
0.0393894501,
0.0288435780,
0.0259471834,
0.0236014202,
0.0089688813,
-0.0088741593,
0.0086513888,
0.0035590387,
-0.0017772273,
0.0218350086,
0.0197168402,
0.0202511102,
0.0357903950,
0.0253005065,
0.0035131341,
0.0102173435,
0.0099809850,
-0.0135554885,
-0.0040745526,
0.0130856019,
0.0077875108,
0.0145828454,
0.0307943132,
0.0201824121,
0.0274319034,
0.0211822446,
0.0058394205,
0.0021912155,
-0.0074722702,
0.0005952567,
-0.0005883030,
0.0112373326,
0.0081563983,
0.0204578191,
0.0216246601,
0.0121096466,
0.0107271057,
0.0019810232,
-0.0182213150,
-0.0123158423,
-0.0056782733,
-0.0135130109,
0.0008791863,
0.0090173613,
0.0039278222,
0.0036968652,
0.0147351231,
-0.0067048050,
-0.0150382333,
-0.0055623576,
-0.0115535883,
-0.0182212926,
-0.0068882890,
-0.0015595964,
0.0057026641,
-0.0058328286,
0.0105879437,
-0.0087037394,
-0.0018229720,
-0.0115974545,
-0.0189969670,
-0.0250911452,
-0.0200605784,
-0.0156185888,
-0.0096081486,
-0.0022619027,
-0.0106679387,
0.0066755102,
-0.0019781732,
-0.0084717274,
-0.0188472569,
-0.0167657882,
-0.0304313190,
-0.0189243108,
-0.0135918166,
-0.0122552905,
0.0018667311,
0.0048633092,
0.0026389363,
-0.0083645219,
-0.0056818901,
-0.0232680310,
-0.0293948315,
-0.0196113810,
-0.0227891840,
-0.0240732543,
-0.0015912247,
0.0027018255,
-0.0092945825,
0.0048264358,
-0.0032997061,
-0.0138644110,
-0.0158915482,
-0.0141368322,
-0.0208626706,
-0.0170649365,
-0.0071272179,
-0.0013091443,
0.0038857092,
0.0166789591,
0.0088119637,
0.0060859574,
0.0048099523,
-0.0065486515,
-0.0165427867,
-0.0158349220,
-0.0174135007,
-0.0121558942,
0.0041774469,
-0.0007062251,
0.0198492520,
0.0167762320,
0.0097219199,
0.0097295884,
0.0040897769,
-0.0198478661,
-0.0071329339,
-0.0012992019,
-0.0120473783,
0.0053454749,
0.0218649376,
0.0200989470,
0.0163543336,
0.0244594160,
0.0120268865,
-0.0071135438,
-0.0016566713,
-0.0070727780,
-0.0132636214,
-0.0000912308,
0.0108873947,
0.0130326394,
0.0231325477,
0.0307869632,
0.0117839547,
0.0167828910,
0.0045908941,
-0.0059492178,
-0.0082019521,
-0.0054539563,
-0.0012947335,
0.0062056240,
0.0138499355,
0.0179253593,
0.0308606513,
0.0185902864,
0.0135934306,
0.0131913964,
0.0002187754,
-0.0078809587,
-0.0052813441,
-0.0042507472,
-0.0036478792,
0.0066013662,
0.0177075937,
0.0144006647,
0.0221668407,
0.0190208144,
0.0110204108,
-0.0065721245,
-0.0018499959,
-0.0145250913,
-0.0084213791,
-0.0075182109,
0.0145329013,
0.0150930472,
0.0250743125,
0.0293182600,
0.0152006987,
0.0063121291,
-0.0090545584,
-0.0181316566,
-0.0265950616,
-0.0178720225,
-0.0118063306,
-0.0045494246,
-0.0040930160,
0.0138316322,
0.0035828489,
0.0016936003,
-0.0085693980,
-0.0087353736,
-0.0232881196,
-0.0213287547,
-0.0214524549,
-0.0168571807,
-0.0109751150,
-0.0056929323,
0.0053332662,
0.0054285834,
0.0042194207,
0.0051233708,
0.0019554754,
-0.0302241333,
-0.0169817787,
-0.0287809949,
-0.0178987142,
-0.0222930778,
-0.0017425432,
-0.0033830358,
0.0133616962,
0.0103181424,
-0.0041479017,
-0.0125174765,
-0.0187133644,
-0.0267288256,
-0.0292330068,
-0.0163219739,
-0.0136380512,
-0.0029037730,
0.0066760969,
0.0069333538,
0.0051877326,
0.0018948724,
-0.0101191830,
-0.0153890122,
-0.0154804010,
-0.0253147539,
-0.0148085393,
-0.0038640900,
-0.0120783271,
0.0033029004,
0.0075709163,
0.0073299035,
0.0013181783,
0.0077823452,
-0.0095455358,
-0.0128928460,
-0.0156537704,
-0.0112220887,
-0.0094035836,
0.0018970820,
0.0107020028,
0.0092758546,
0.0245260932,
0.0146551766,
0.0054528611,
-0.0019227599,
-0.0065581133,
-0.0151219144,
-0.0030472653,
0.0000274862,
0.0036821044,
0.0144487750,
0.0182811804,
0.0203821659,
0.0157469250,
0.0052336487,
0.0044532358,
-0.0018667437,
-0.0017542666,
-0.0038344155,
0.0056524007,
0.0115644662,
0.0205289572,
0.0180048477,
0.0268207006,
0.0240430869,
0.0197545849,
0.0128839742,
0.0040565138,
0.0025262053,
0.0044004330,
0.0048542772,
0.0137444325,
0.0199800320,
0.0190682691,
0.0168036371,
0.0216793865,
0.0067720106,
-0.0016535568,
0.0023243574,
-0.0066973506,
-0.0010028905,
0.0074065337,
0.0175599959,
0.0114500988,
0.0222261734,
0.0224050861,
0.0145206982,
0.0128734158,
0.0059159561,
-0.0013423425,
0.0020972015,
0.0052837473,
-0.0048869150,
0.0020668292,
0.0191247314,
0.0080664828,
0.0105792927,
0.0161056928,
0.0127478400,
-0.0024622548,
-0.0010623513,
-0.0119568883,
-0.0089318380,
0.0005772234,
0.0033614270,
0.0117287682,
0.0164598692,
0.0178120490,
0.0027427524,
0.0176775418,
-0.0164185073,
-0.0056703291,
-0.0120508065,
-0.0066224709,
-0.0135429902,
0.0086585600,
0.0042335186,
0.0061883386,
0.0081854835,
0.0048708911,
-0.0105320886,
-0.0101706954,
-0.0132823382,
-0.0329780690,
-0.0141832419,
-0.0135237984,
-0.0171575099,
-0.0031035352,
0.0093841627,
-0.0055807042,
0.0043262560,
0.0018624007,
-0.0157717094,
-0.0221322495,
-0.0108459173,
-0.0308654383,
-0.0086322101,
-0.0129272789,
-0.0051627131,
0.0008538787,
0.0083123371,
-0.0097489506,
-0.0110750226,
-0.0115765482,
-0.0347144976,
-0.0217642970,
-0.0241728108,
-0.0259571858,
-0.0247539207,
0.0067914953,
-0.0138333030,
0.0029159682,
0.0018245379,
-0.0042263921,
-0.0173710939,
-0.0060906680,
-0.0287487824,
-0.0229844861,
-0.0103114871,
-0.0173079241,
-0.0121937217,
0.0076032169,
-0.0000153198,
-0.0042342250,
0.0013651536,
-0.0064665596,
-0.0251966678,
-0.0218874924,
-0.0174493473,
-0.0233710892,
-0.0137568256,
0.0001896388,
-0.0020435543,
0.0101241451,
0.0145321302,
0.0013112386,
0.0028618490,
-0.0054084137,
-0.0126365293,
-0.0084972586,
-0.0105858119,
-0.0116838459,
0.0078334110,
0.0117944563,
0.0100192837,
0.0168960337,
0.0137934694,
-0.0000467529,
-0.0003662694,
-0.0093549956,
-0.0180658307,
-0.0104500121,
0.0020991690,
0.0033036675,
0.0018800297,
0.0329623967,
0.0205748901,
0.0182629339,
0.0252176654,
0.0165559035,
-0.0055347821,
0.0056009144,
0.0071350862,
-0.0003704382,
0.0145004634,
0.0236482471,
0.0230454095,
0.0301019661,
0.0304777082,
0.0147615271,
0.0100158807,
0.0029686480,
-0.0032684428,
-0.0043409439,
0.0029715474,
0.0091639748,
0.0137774553,
0.0240193103,
0.0212674625,
0.0250885990,
0.0191152953,
0.0029036661,
0.0112632327,
0.0054939254,
-0.0067347051,
0.0030776067,
0.0179755986,
0.0081419125,
0.0133211715,
0.0372818150,
0.0146336313,
0.0183383878,
0.0290170461,
0.0013883871,
-0.0078502987,
0.0088349078,
-0.0029282188,
-0.0085023018,
0.0122006992,
0.0099228183,
0.0066040661,
0.0266422294,
0.0192476418,
0.0031054160,
0.0127617884,
-0.0023869113,
-0.0112243854,
0.0031468531,
-0.0076687168,
0.0052871411,
0.0093952948,
0.0159713589,
0.0086892061,
0.0186946206,
0.0023687528,
-0.0115228677,
-0.0049816053,
-0.0116766561,
-0.0286018569,
-0.0020853961,
-0.0017208314,
-0.0126244593,
0.0073895762,
0.0097634606,
-0.0054252190,
-0.0017990068,
0.0027546927,
-0.0232047662,
-0.0113548841,
-0.0097837029,
-0.0149410423,
-0.0050670272,
0.0057245679,
-0.0078800721,
0.0092865415,
-0.0005587646,
-0.0066949311,
-0.0154059641,
-0.0100757703,
-0.0267570950,
-0.0261124633,
-0.0118137132,
-0.0203258097,
-0.0080719134,
-0.0037575397,
-0.0033363239,
-0.0108513413,
0.0034661284,
-0.0194153339,
-0.0172533263,
-0.0142877288,
-0.0252057500,
-0.0213630889,
-0.0036107891,
-0.0033042871,
-0.0090359356,
0.0082320087,
0.0011654205,
-0.0082939528,
-0.0103210267,
-0.0127066150,
-0.0246537179,
-0.0187155791,
-0.0042831553,
-0.0172827244,
0.0033634664,
0.0074106217,
-0.0032687401,
-0.0053875451,
0.0004277643,
-0.0220258497,
-0.0177413058,
-0.0129798837,
-0.0285212584,
-0.0103747994,
0.0001213500,
0.0005667827,
0.0087078074,
0.0099627730,
0.0050443788,
0.0087991739,
0.0005736075,
-0.0187531374,
-0.0100129750,
-0.0064570643,
-0.0145220775,
-0.0078556230,
0.0119027831,
0.0072633312,
0.0040974785,
0.0225429870,
0.0051397406,
-0.0040347073,
0.0029585182,
-0.0068495800,
-0.0158414897,
0.0073356219,
0.0098152068,
0.0040046051,
0.0326658785,
0.0254126899,
0.0147827808,
0.0200433750,
0.0107260291,
-0.0060812784,
-0.0046380945,
-0.0004171495,
-0.0091454219,
0.0051797000,
0.0129272360,
0.0150008630,
0.0228820741,
0.0170457885,
0.0128233042,
0.0094871037,
0.0035214552,
-0.0152603872,
0.0006296654,
-0.0035865433,
-0.0023941938,
0.0130042471,
0.0237571001,
0.0140636191,
0.0209085532,
0.0298933666,
0.0065329187,
0.0020414493,
0.0085748276,
-0.0102289105,
-0.0057889316,
0.0075427489,
0.0007343908,
0.0040449365,
0.0248996429,
0.0107587455,
0.0019738076,
0.0109974900,
-0.0045246705,
-0.0180133320,
-0.0143927447,
-0.0100921188,
-0.0179627817,
0.0080738449,
-0.0009528024,
0.0214644987,
0.0122123668,
0.0139172794,
0.0010824343,
-0.0033795410,
-0.0170632433,
-0.0266995188,
-0.0125108454,
-0.0166940223,
-0.0116270483,
0.0069999536,
0.0137421722,
-0.0056330431,
0.0116906557,
-0.0017490247,
-0.0174883306,
-0.0210006163,
-0.0146559542,
-0.0331916064,
-0.0151465796,
-0.0069805924,
-0.0087571777,
0.0005043933,
0.0130352825,
-0.0018322847,
0.0015091909,
-0.0087337540,
-0.0115974788,
-0.0244803764,
-0.0182069279,
-0.0203750394,
-0.0192450602,
-0.0021199761,
-0.0045945505,
0.0048221080,
0.0038018113,
0.0010814584,
-0.0109846806,
-0.0111244265,
-0.0316938013,
-0.0244550183,
-0.0185327511,
-0.0198238809,
-0.0132094547,
0.0040336503,
0.0087851565,
0.0066630612,
0.0096277930,
0.0043953522,
-0.0115250889,
-0.0111653553,
-0.0141207334,
-0.0206316710,
-0.0121993674,
0.0020604180,
-0.0033044601,
0.0097897844,
0.0176790897,
0.0063745962,
0.0087485490,
0.0021863156,
-0.0167691428,
-0.0192556195,
-0.0017365109,
-0.0194495544,
-0.0015867755,
0.0078494530,
0.0146750212,
0.0189237203,
0.0282427371,
0.0093666008,
0.0059561967,
0.0024419569,
-0.0061541381,
-0.0123912888,
0.0043949503,
0.0043408531,
0.0098472051,
0.0249327738,
0.0272659250,
0.0224161725,
0.0264105164,
0.0091306781,
-0.0013948511,
0.0068056537,
-0.0076936986,
-0.0019974450,
0.0143862609,
0.0116063002,
0.0139912590,
0.0359324031,
0.0239767917,
0.0164569262,
0.0244343095,
0.0079844659,
-0.0010060908,
0.0013254229,
0.0085765831,
0.0032012488,
0.0216443799,
0.0205114745,
0.0199609585,
0.0272043012,
0.0185201857,
0.0047385003,
-0.0022766215,
-0.0012646071,
-0.0105860038,
-0.0079197632,
0.0065985513,
0.0095997304,
0.0123184938,
0.0199646056,
0.0261369552,
0.0178057812,
0.0143008223,
0.0031918820,
0.0002477684,
-0.0019838042,
0.0000905356,
0.0021632886,
0.0125506334,
0.0092690475,
0.0218711440,
0.0148485983,
0.0125059104,
0.0003174032,
0.0027094614,
-0.0161794778,
-0.0160371326,
-0.0115000652,
-0.0085599292,
-0.0003731213,
0.0090339128,
0.0076573258,
0.0034050741,
0.0068279826,
-0.0067327241,
-0.0104226647,
-0.0244872198,
-0.0118231717,
-0.0241205692,
-0.0091295522,
-0.0034454106,
-0.0006928063,
-0.0013562161,
0.0101940967,
0.0014174399,
-0.0035460638,
-0.0142508512,
-0.0184500478,
-0.0208747536,
-0.0270904396,
-0.0216998644,
-0.0150295068,
-0.0110686328,
-0.0116937030,
-0.0033442713,
-0.0139556462,
-0.0140511626,
-0.0256318226,
-0.0235071406,
-0.0325276777,
-0.0226434283,
-0.0263762269,
-0.0018020382,
-0.0100191776,
0.0020400677,
-0.0049211574,
-0.0051366780,
-0.0137768053,
-0.0226012804,
-0.0276872907,
-0.0331610888,
-0.0224577151,
-0.0285436921,
-0.0158875864,
-0.0101080425,
-0.0033637173,
-0.0104947118,
0.0054561449,
-0.0085059190,
-0.0181860812,
-0.0109635107,
-0.0190183595,
-0.0263532232,
-0.0108356699,
-0.0031423429,
-0.0077078780,
0.0068884012,
0.0062947958,
-0.0007223894,
0.0035604823,
-0.0160431843,
-0.0162313469,
-0.0186405964,
-0.0157447234,
-0.0182015598,
0.0014667724,
-0.0013582089,
0.0124091208,
0.0140230404,
0.0015312253,
0.0071055950,
-0.0017847705,
-0.0094339475,
-0.0218604431,
-0.0008523474,
-0.0090249982,
-0.0074220970,
0.0121329315,
0.0233133882,
0.0139025217,
0.0293712132,
0.0238662418,
0.0092699043,
0.0068067038,
0.0033058650,
-0.0090602497,
-0.0012585332,
0.0061680465,
0.0133969635,
0.0253324211,
0.0267229192,
0.0291294046,
0.0233652275,
0.0116167320,
0.0037590975,
-0.0001000417,
-0.0050396184,
0.0074067083,
0.0127813760,
0.0170366187,
0.0287605189,
0.0320209824,
0.0280996133,
0.0184977408,
0.0174398236,
0.0103010312,
-0.0005945193,
0.0023575218,
0.0049771657,
0.0107662547,
0.0043810336,
0.0243132841,
0.0288134161,
0.0243126824,
0.0271296129,
0.0271137804,
0.0054717660,
0.0012312253,
0.0093585402,
-0.0124365762,
0.0001243388,
0.0088173328,
0.0220369957,
0.0212288871,
0.0389582328,
0.0289199967,
0.0182923265,
0.0137484912,
0.0000337296,
-0.0125287380,
-0.0057076621,
-0.0017104520,
0.0051578516,
0.0097376285,
0.0188362561,
0.0173703264,
0.0203699283,
0.0039795251,
0.0033233140,
-0.0110241389,
-0.0108235441,
-0.0169854835,
0.0029700240,
-0.0015773920,
-0.0058241654,
0.0249158889,
0.0136386864,
0.0145691810,
0.0050840275,
0.0087611135,
-0.0187953860,
-0.0113437222,
-0.0139055224,
-0.0153858028,
-0.0160305779,
0.0084424755,
0.0048862854,
0.0074933651,
0.0173712596,
0.0035048584,
-0.0059873122,
-0.0124430666,
-0.0217010248,
-0.0338026620,
-0.0154770063,
-0.0148987295,
-0.0071064294,
0.0029353879,
0.0052673467,
0.0047850157,
0.0085333940,
-0.0125868758,
-0.0150409061,
-0.0224488117,
-0.0210962296,
-0.0298920199,
-0.0062584393,
-0.0148768062,
-0.0082776025,
0.0097636105,
0.0059080455,
-0.0088082161,
0.0008702016,
-0.0085057830,
-0.0320223793,
-0.0142281558,
-0.0204536300,
-0.0255245715,
-0.0039917412,
0.0077175060,
-0.0025702161,
0.0087015368,
0.0042982483,
-0.0110617392,
-0.0115423668,
-0.0180962570,
-0.0263178423,
-0.0193533506,
-0.0100596147,
-0.0006450500,
-0.0001077169,
0.0078348145,
0.0048163086,
0.0091547510,
-0.0046770247,
-0.0103647346,
-0.0123285521,
-0.0119304191,
-0.0165902097,
-0.0086236540,
0.0053125923,
0.0013510551,
0.0171273649,
0.0188027341,
0.0093939332,
0.0123954015,
0.0066975476,
-0.0116776191,
-0.0114748338,
-0.0007072193,
-0.0073260684,
0.0070683728,
0.0192403719,
0.0206808373,
0.0168192443,
0.0190232787,
0.0134142041,
-0.0113975117,
-0.0060605388,
-0.0047176974,
-0.0107895043,
-0.0055197296,
0.0189695172,
0.0194904227,
0.0179303978,
0.0287835896,
0.0171383638,
0.0157938786,
0.0076193381,
-0.0049262219,
-0.0047958856,
-0.0015402922,
-0.0045557730,
0.0042944807,
0.0205447990,
0.0134291518,
0.0228143763,
0.0243811589,
0.0130479932,
0.0026195755,
0.0060197287,
-0.0129754180,
-0.0091326432,
0.0082501573,
0.0014335396,
0.0185116921,
0.0321305618,
0.0205326825,
0.0115107372,
0.0227825325,
0.0007883390,
-0.0163241401,
-0.0048211939,
-0.0064116274,
-0.0199296344,
0.0124501754,
0.0086724721,
0.0075279484,
0.0173339788,
0.0204510652,
0.0011584702,
0.0003612518,
-0.0076861684,
-0.0227712877,
-0.0144125251,
-0.0159429628,
-0.0154636186,
0.0018056850,
0.0176680982,
-0.0002263893,
0.0263291225,
0.0026131584,
-0.0050767469,
-0.0157311503,
-0.0140917320,
-0.0337868482,
-0.0217734929,
-0.0069991364,
-0.0065770582,
0.0112326946,
0.0181400459,
0.0025761048,
-0.0025953301,
0.0036414897,
-0.0300333258,
-0.0302750841,
-0.0175333228,
-0.0237210486,
-0.0238022543,
0.0083990218,
-0.0000374158,
0.0056263064,
0.0134337051,
0.0035663354,
-0.0131344628,
-0.0093518505,
-0.0284777675,
-0.0244339257,
-0.0213083513,
-0.0177155659,
-0.0168406870,
0.0073421542,
0.0132337976,
0.0013655778,
0.0156926271,
-0.0005830552,
-0.0165352486,
-0.0156686120,
-0.0144563820,
-0.0364061967,
-0.0119626531,
0.0004985377,
0.0007094764,
0.0185428113,
0.0200720057,
0.0050217980,
0.0103309276,
-0.0023789569,
-0.0255959276,
-0.0194083974,
-0.0139747467,
-0.0182570852,
-0.0016738580,
0.0057252618,
0.0117918802,
0.0127846673,
0.0227507316,
0.0019758707,
-0.0055832644,
-0.0050840145,
-0.0185469463,
-0.0198262222,
-0.0021776187,
0.0001110566,
-0.0003697573,
0.0352488495,
0.0219165627,
0.0259102359,
0.0259936862,
0.0100566437,
-0.0077821775,
-0.0023230568,
-0.0160407349,
-0.0096994378,
0.0037934873,
0.0108005721,
0.0178272575,
0.0325240940,
0.0254065450,
0.0149249276,
0.0126959682,
0.0029003350,
-0.0125770383,
-0.0121720023,
0.0030000668,
-0.0023000413,
0.0196610931,
0.0219594333,
0.0210152585,
0.0304213520,
0.0302441809,
0.0045720190,
-0.0001484210,
0.0026247674,
-0.0212068371,
-0.0038862396,
0.0072777481,
-0.0006321128,
0.0093164276,
0.0332431719,
0.0216602925,
0.0110117625,
0.0219350085,
-0.0037710858,
-0.0077704317,
-0.0061885817,
-0.0074436022,
-0.0098039964,
0.0141456248,
0.0135036828,
0.0125758117,
0.0300698392,
0.0131968297,
0.0136708226,
0.0037897262,
-0.0040624533,
-0.0246625766,
-0.0054116249,
-0.0097416751,
-0.0078815185,
0.0099775046,
0.0106711369,
0.0095888413,
0.0218094513,
0.0044996394,
-0.0133113787,
-0.0067613362,
-0.0168745015,
-0.0298586283,
-0.0106927929,
-0.0038381175,
-0.0086447420,
0.0070365714,
0.0145385135,
-0.0038128858,
0.0004118678,
-0.0071763778,
-0.0266988222,
-0.0153930588,
-0.0263688676,
-0.0145327393,
-0.0163109750,
0.0083839083,
-0.0099027809,
0.0031223989,
-0.0009600353,
-0.0093951225,
-0.0194508340,
-0.0134340534,
-0.0340009406,
-0.0285996534,
-0.0116213430,
-0.0210947953,
-0.0115012787,
-0.0002764015,
-0.0037680455,
-0.0079445858,
-0.0016013333,
-0.0227582306,
-0.0277016647,
-0.0217966139,
-0.0268663019,
-0.0306759942,
-0.0119362250,
-0.0089012049,
-0.0046075108,
-0.0025234374,
0.0028525903,
-0.0200048443,
-0.0087088468,
-0.0220107213,
-0.0317537077,
-0.0254315790,
-0.0137976483,
-0.0153196845,
0.0009638481,
0.0059171445,
-0.0057018045,
0.0078396183,
-0.0020017473,
-0.0130614676,
-0.0209057797,
-0.0224534236,
-0.0255307723,
-0.0134470854,
-0.0071660201,
-0.0034816768,
0.0094129276,
0.0110102771,
0.0006230787,
-0.0013517101,
-0.0078871278,
-0.0192303658,
-0.0282355882,
-0.0033593110,
-0.0190969091,
-0.0028927312,
0.0160208885,
0.0181967970,
0.0075173024,
0.0275800545,
0.0095564462,
-0.0035450642,
0.0055718026,
-0.0067736469,
-0.0087280516,
-0.0000924374,
0.0126557946,
0.0104960557,
0.0259952340,
0.0285341572,
0.0147341434,
0.0159795526,
0.0126119377,
-0.0063498686,
-0.0072791916,
-0.0043662107,
-0.0006343872,
0.0066743065,
0.0217523780,
0.0178214274,
0.0385432765,
0.0298716724,
0.0209554955,
0.0201072153,
0.0115108248,
-0.0122612007,
0.0029624903,
0.0115497420,
-0.0086406656,
0.0197077710,
0.0348393098,
0.0266065169,
0.0226084236,
0.0370930582,
0.0040377211,
-0.0021724827,
0.0027464898,
-0.0039729192,
-0.0107843988,
0.0150047913,
0.0153688202,
0.0193259548,
0.0338371061,
0.0281921290,
0.0174708273,
0.0208812021,
0.0045943032,
-0.0016199087,
-0.0071299314,
0.0003528341,
-0.0015712820,
0.0060471362,
0.0107639469,
0.0201565549,
0.0286293440,
0.0176531989,
0.0166159533,
0.0129016452,
-0.0114764376,
-0.0149424877,
-0.0040707421,
-0.0166743230,
-0.0093564847,
0.0075402199,
0.0202391297,
0.0069422391,
0.0230231397,
0.0112868454,
-0.0040551764,
-0.0132283755,
-0.0075881509,
-0.0208340585,
-0.0149014164,
-0.0043455837,
0.0104365423,
0.0061186799,
0.0106793931,
0.0167670082,
-0.0067091146,
-0.0001509399,
-0.0240775347,
-0.0226937570,
-0.0320347771,
-0.0172724761,
-0.0215418544,
-0.0083780857,
-0.0061490992,
0.0056554121,
0.0037571010,
-0.0025673285,
-0.0068515674,
-0.0105666574,
-0.0236337520,
-0.0252610724,
-0.0170627236,
-0.0176752154,
-0.0154435150,
-0.0047078356,
0.0008553473,
-0.0088712210,
-0.0017149888,
-0.0038939298,
-0.0210198164,
-0.0249788202,
-0.0142167313,
-0.0298219956,
-0.0177140646,
-0.0092432303,
-0.0093316631,
-0.0058250437,
0.0047930581,
-0.0037493431,
-0.0095044440,
-0.0150653888,
-0.0225911010,
-0.0262322742,
-0.0281537119,
-0.0161695499,
-0.0155377910,
-0.0038857167,
0.0007272148,
0.0078118229,
0.0003368629,
-0.0021377658,
-0.0123032816,
-0.0120927999,
-0.0181440189,
-0.0171646997,
-0.0039901761,
-0.0030208118,
-0.0005500577,
0.0142457299,
0.0054408633,
0.0060340501,
0.0096314140,
-0.0041819499,
-0.0098384544,
-0.0013094629,
-0.0080079343,
-0.0067673717,
0.0112077417,
0.0123655275,
0.0088134361,
0.0176413637,
0.0273329131,
0.0055607338,
0.0048804353,
0.0024014756,
-0.0046346318,
-0.0086833732,
0.0044842572,
0.0050030318,
0.0114312638,
0.0215598606,
0.0214376263,
0.0231213234,
0.0173589047,
0.0015082926,
0.0050290092,
0.0010566388,
-0.0052357893,
0.0045061647,
0.0122492714,
0.0184884779,
0.0153848119,
0.0251354072,
0.0132059399,
0.0176776201,
0.0034869919,
0.0046482519,
-0.0034947149,
0.0021393280,
0.0041533411,
0.0068325531,
0.0204717107,
0.0115796160,
0.0152071379,
0.0137511166,
0.0173861738,
0.0001347275,
0.0049470570,
-0.0026607958,
-0.0038693440,
-0.0002707106,
0.0096923653,
0.0161390286,
0.0091548581,
0.0253014825,
0.0167143047,
0.0129716136,
-0.0036866984,
-0.0045691705,
-0.0103989355,
-0.0114510125,
-0.0058294246,
-0.0035680174,
0.0030122816,
0.0152492905,
0.0060889078,
0.0060483832,
0.0011285571,
-0.0036976903,
-0.0100071430,
-0.0105775055,
-0.0172779560,
-0.0092249103,
-0.0004151106,
0.0002188911,
0.0048920675,
0.0104411338,
0.0000986579,
-0.0043005222,
0.0066554542,
-0.0276227780,
-0.0133108199,
-0.0177227128,
-0.0168441385,
-0.0194243547,
0.0017070791,
-0.0024573694,
-0.0002408293,
0.0096614324,
-0.0037329681,
-0.0138226347,
-0.0177451428,
-0.0227513183,
-0.0307035614,
-0.0159348138,
-0.0140888328,
-0.0085962117,
0.0077013727,
0.0071034646,
0.0024919081,
0.0100175953,
-0.0064576855,
-0.0157909412,
-0.0069101155,
-0.0159266423,
-0.0220215209,
-0.0017273845,
-0.0085719014,
0.0025283936,
0.0085757133,
0.0121716838,
-0.0022631658,
0.0040715379,
-0.0052348701,
-0.0180459321,
-0.0160196498,
-0.0137214744,
-0.0113863405,
-0.0051883510,
0.0103412885,
0.0111851506,
0.0165443905,
0.0156964101,
0.0017259058,
-0.0018999282,
-0.0064577162,
-0.0167538114,
-0.0132842641,
-0.0028127558,
-0.0054828245,
0.0059438860,
0.0175522584,
0.0115911430,
0.0191215817,
0.0096402094,
0.0091558071,
-0.0088573983,
0.0001797570,
-0.0078633670,
-0.0008783251,
0.0054628383,
0.0161101818,
0.0218679607,
0.0323593281,
0.0328845978,
0.0131090898,
0.0226900186,
0.0028657715,
-0.0060158758,
-0.0017342734,
-0.0020255193,
0.0001579386,
0.0198048763,
0.0215557981,
0.0236496050,
0.0281055104,
0.0220517032,
0.0098336246,
0.0115226442,
-0.0060404846,
-0.0054972130,
0.0015113552,
0.0092246393,
0.0011846571,
0.0227191113,
0.0303288288,
0.0262472797,
0.0217399467,
0.0283620153,
0.0100172348,
-0.0021649501,
0.0047645876,
-0.0067414539,
-0.0040309764,
0.0116889607,
0.0136752706,
0.0163037386,
0.0266047642,
0.0187913515,
0.0156182880,
0.0037996001,
-0.0058997069,
-0.0117146177,
-0.0012316322,
-0.0069236830,
0.0022994089,
0.0117043583,
0.0211206451,
0.0165241845,
0.0233137812,
0.0091797048,
0.0055554458,
0.0068694726,
-0.0070990892,
-0.0123059172,
-0.0061193733,
0.0036444722,
-0.0069245812,
0.0089844903,
0.0161085911,
0.0033653583,
0.0065565319,
0.0125221778,
-0.0215014182,
-0.0145907663,
-0.0146965692,
-0.0218752436,
-0.0230787601,
0.0023715119,
-0.0080510676,
0.0006416579,
0.0102371853,
0.0001001886,
-0.0100636166,
-0.0053297267,
-0.0290662348,
-0.0241146237,
-0.0098990975,
-0.0264217630,
-0.0108770551,
-0.0090084076,
-0.0010710538,
-0.0150262713,
-0.0002354291,
-0.0297401473,
-0.0246281214,
-0.0182370152,
-0.0286566876,
-0.0374709517,
-0.0122555168,
-0.0155101633,
-0.0216466971,
-0.0017439963,
-0.0055746166,
-0.0136541342,
-0.0021850676,
-0.0130016087,
-0.0282432903,
-0.0157198738,
-0.0163826179,
-0.0192133952,
-0.0071165427,
-0.0048713800,
-0.0090863202,
-0.0024110617,
-0.0033640095,
-0.0124292281,
-0.0252929479,
-0.0160765760,
-0.0253869686,
-0.0196729489,
-0.0141841583,
-0.0052805841,
-0.0101754684,
-0.0001169370,
-0.0038329507,
-0.0018064005,
-0.0044736052,
-0.0169014595,
-0.0108772144,
-0.0096453577,
-0.0158923883,
-0.0098770289,
0.0047241142,
-0.0024463309,
0.0028609638,
0.0119471103,
0.0007232425,
-0.0027983072,
0.0014364156,
-0.0095417239,
-0.0154751036,
-0.0047183628,
0.0032668305,
-0.0055105556,
0.0212979894,
0.0161770172,
0.0058363616,
0.0114459489,
0.0195289794,
-0.0097095398,
0.0023827520,
0.0040865326,
-0.0043256902,
0.0098134717,
0.0198083892,
0.0195999797,
0.0211564545,
0.0215086676,
0.0193552263,
0.0174887050,
0.0033603064,
0.0009494769,
0.0089332620,
0.0068860804,
0.0002720181,
0.0176362153,
0.0195040219,
0.0184750855,
0.0193457659,
0.0292639416,
0.0086970618,
0.0125420056,
0.0176423155,
-0.0004739901,
-0.0006657035,
0.0189930033,
0.0156059526,
0.0127706481,
0.0377382934,
0.0204122588,
0.0174439587,
0.0235276707,
0.0036968817,
-0.0086931754,
0.0025180180,
0.0045370460,
-0.0081467060,
0.0128838290,
0.0162267294,
0.0151833352,
0.0188153349,
0.0185724255,
0.0112670939,
0.0058357813,
0.0006187693,
-0.0085445559,
0.0079881540,
-0.0065472107,
0.0088921245,
0.0101013118,
0.0220030323,
0.0069590257,
0.0244276375,
0.0159154683,
-0.0077028782,
0.0032815386,
0.0012219314,
-0.0206779502,
-0.0098115373,
0.0106660174,
-0.0101023447,
0.0083176382,
0.0185183659,
0.0001726211,
-0.0049184011,
0.0128186066,
-0.0215375125,
-0.0196815860,
-0.0076397252,
-0.0106095653,
-0.0158777032,
0.0078904713,
-0.0024513060,
0.0133611392,
0.0049415566,
-0.0027533877,
-0.0112562394,
-0.0104906829,
-0.0255957507,
-0.0325846709,
-0.0177592281,
-0.0272078998,
-0.0122074969,
-0.0019720618,
-0.0004412359,
-0.0096237389,
0.0149058662,
-0.0081425672,
-0.0203977600,
-0.0165125076,
-0.0207976140,
-0.0323480666,
-0.0115121948,
-0.0112315314,
-0.0080945240,
-0.0001574923,
0.0070273057,
-0.0099846441,
-0.0089566112,
-0.0164622348,
-0.0222747736,
-0.0334465951,
-0.0204399265,
-0.0201627202,
-0.0198809579,
-0.0051413984,
-0.0048742667,
0.0022617683,
-0.0011621170,
-0.0041635144,
-0.0158606395,
-0.0092859892,
-0.0280860793,
-0.0214705970,
-0.0200471357,
-0.0159613770,
-0.0053575272,
0.0069224969,
0.0092046028,
0.0110738436,
0.0151239233,
-0.0005388773,
-0.0143569354,
-0.0103977360,
-0.0183058623,
-0.0223708339,
-0.0012336731,
0.0053722640,
-0.0045193494,
0.0186012276,
0.0234237015,
-0.0033662780,
0.0120604243,
-0.0000634946,
-0.0193148609,
-0.0106695564,
0.0080710249,
-0.0133631434,
0.0117582288,
0.0177742112,
0.0223401412,
0.0270670187,
0.0203303266,
0.0080371667,
0.0023824852,
0.0015297176,
-0.0171142779,
-0.0033132648,
0.0009955508,
0.0049004615,
0.0110435998,
0.0252651814,
0.0166066214,
0.0186774042,
0.0220963378,
-0.0001984259,
-0.0016436742,
0.0048671332,
-0.0028543938,
0.0038362911,
0.0173994545,
0.0125970142,
0.0164218247,
0.0338456631,
0.0217721220,
0.0143296048,
0.0191949699,
0.0010229002,
-0.0068572015,
0.0022365565,
0.0005417572,
0.0011722638,
0.0104100760,
0.0214266069,
0.0178456139,
0.0198524483,
0.0105700074,
-0.0001521022,
-0.0055030724,
-0.0055831159,
-0.0144027025,
-0.0031929857,
0.0058960007,
0.0118693449,
0.0213410333,
0.0175952315,
0.0185551383,
0.0108217094,
0.0095915226,
-0.0178195983,
-0.0109604551,
-0.0061758868,
-0.0164547712,
0.0009540262,
0.0069940249,
-0.0034575099,
0.0082762269,
0.0103065595,
-0.0047226385,
-0.0130447512,
-0.0043202871,
-0.0248350166,
-0.0229385607,
-0.0122937541,
-0.0129525512,
-0.0084261950,
0.0066143232,
0.0042716339,
0.0040547401,
0.0022284202,
-0.0061516645,
-0.0102387648,
-0.0241778977,
-0.0167307518,
-0.0280702934,
-0.0086635118,
-0.0111307278,
-0.0013157305,
0.0040305550,
0.0040595164,
-0.0003794947,
-0.0067802570,
-0.0199138839,
-0.0260158088,
-0.0199902914,
-0.0231904704,
-0.0155262416,
-0.0032946446,
0.0038137638,
0.0026452057,
0.0009920872,
0.0019913889,
-0.0091011850,
-0.0185945407,
-0.0172121115,
-0.0115272785,
-0.0222013183,
-0.0047208951,
-0.0024276481,
-0.0028786391,
0.0065975175,
-0.0013716622,
-0.0066824402,
-0.0107828798,
-0.0161053631,
-0.0280064140,
-0.0147492904,
-0.0222183540,
-0.0146617237,
0.0017492358,
0.0104542430,
0.0063307313,
0.0167049989,
0.0174828395,
-0.0002760886,
-0.0046464959,
-0.0030985198,
-0.0181524046,
-0.0036250483,
-0.0002489077,
0.0017675604,
0.0164091829,
0.0250431336,
0.0069229868,
0.0173721127,
0.0110392310,
-0.0169841554,
-0.0004165433,
-0.0074574002,
-0.0133895958,
0.0047045397,
0.0157596022,
0.0097236466,
0.0366467796,
0.0270285904,
0.0170509126,
0.0206284299,
0.0052875681,
-0.0079175001,
-0.0054285000,
0.0020842352,
-0.0033102622,
0.0096981917,
0.0319712535,
0.0274586938,
0.0228172373,
0.0306534674,
0.0159905367,
0.0018387706,
-0.0028629540,
-0.0022698618,
-0.0101795774,
0.0071740332,
0.0075045601,
0.0204773899,
0.0212326553,
0.0289561637,
0.0231051818,
0.0182260759,
0.0054427236,
0.0047914828,
-0.0001419729,
-0.0040018177,
0.0023199301,
0.0054115960,
0.0113928337,
0.0278719869,
0.0234895572,
0.0229877625,
0.0151605951,
0.0097997347,
-0.0028736040,
-0.0165436473,
-0.0139254052,
-0.0134633994,
-0.0055956487,
0.0036099993,
0.0246940106,
0.0154064149,
0.0259237066,
0.0177163538,
0.0090605505,
-0.0211218596,
-0.0050153378,
-0.0195652805,
-0.0209024921,
-0.0032074295,
0.0016401152,
0.0103337672,
0.0152962673,
0.0199095327,
0.0021283347,
-0.0021641031,
-0.0155250579,
-0.0225256905,
-0.0323469341,
-0.0227687676,
-0.0227681473,
-0.0103248730,
-0.0111239627,
0.0083910432,
0.0006637198,
0.0017838888,
-0.0100144101,
-0.0128046442,
-0.0284955055,
-0.0269550867,
-0.0308686160,
-0.0146997627,
-0.0159036648,
-0.0071520149,
0.0088014724,
-0.0000635274,
0.0043473435,
-0.0093228659,
-0.0160219166,
-0.0378628224,
-0.0267566368,
-0.0344317555,
-0.0306121074,
-0.0224113800,
-0.0084150871,
-0.0085101454,
0.0028991688,
0.0075087491,
-0.0108560491,
-0.0141189350,
-0.0112116346,
-0.0356673598,
-0.0288088694,
-0.0171634108,
-0.0186753571,
-0.0115407407,
0.0066520371,
0.0027099906,
0.0043149670,
-0.0007883788,
-0.0148634324,
-0.0149912620,
-0.0283002220,
-0.0241946708,
-0.0222685672,
-0.0043769376,
-0.0110266460,
0.0071557052,
0.0060588517,
0.0073967692,
0.0022004759,
0.0014589129,
-0.0148000335,
-0.0117380470,
-0.0035291563,
-0.0164722819,
-0.0023627039,
0.0157160610,
0.0086911852,
0.0164815821,
0.0299567562,
0.0155164013,
0.0026253927,
0.0106428117,
-0.0128044225,
-0.0169355478,
-0.0074396553,
-0.0029560532,
0.0113807134,
0.0136236232,
0.0297320429,
0.0265359655,
0.0227207299,
0.0050050365,
0.0083925370,
-0.0086491005,
-0.0058159372,
-0.0028450533,
0.0113988677,
0.0257683583,
0.0253909416,
0.0364506133,
0.0284782089,
0.0301436484,
0.0167864207,
0.0069764298,
-0.0036763342,
0.0016495871,
0.0114937024,
0.0053491229,
0.0162576884,
0.0282843988,
0.0269222669,
0.0258416422,
0.0267945044,
0.0169704407,
0.0021879489,
0.0116496896,
-0.0006603508,
-0.0070273681,
0.0030006934,
0.0254701599,
0.0155405048,
0.0285961311,
0.0346013345,
0.0221671909,
0.0184575822,
0.0109937564,
-0.0088384151,
-0.0076009436,
-0.0054778061,
-0.0017400779,
0.0044729002,
0.0178529695,
0.0160582922,
0.0272360798,
0.0174248684,
0.0070756166,
0.0046808650,
-0.0068655726,
-0.0170951765,
-0.0045220070,
0.0079961522,
-0.0091666905,
0.0298514962,
0.0189128798,
0.0161110610,
0.0079304539,
0.0158597399,
-0.0136788758,
-0.0176672023,
-0.0063879983,
-0.0205929503,
-0.0178554077,
0.0029482595,
0.0066240742,
0.0024000346,
0.0123040266,
0.0087050553,
-0.0090428274,
-0.0104609802,
-0.0151737304,
-0.0285668597,
-0.0200356655,
-0.0190172922,
-0.0098489393,
0.0008348834,
0.0081698522,
-0.0041001304,
0.0190896075,
-0.0066150576,
-0.0120947007,
-0.0217887610,
-0.0168242753,
-0.0364811458,
-0.0138813118,
-0.0117721874,
-0.0168375969,
0.0107665285,
0.0060609309,
-0.0099743810,
-0.0135021973,
-0.0010993982,
-0.0426418483,
-0.0305564590,
-0.0224472787,
-0.0286434386,
-0.0193882566,
0.0082704164,
-0.0017044564,
0.0022468662,
0.0092343632,
-0.0072045121,
-0.0181503687,
-0.0227329433,
-0.0296592712,
-0.0263955072,
-0.0208376683,
-0.0153223630,
-0.0105041834,
0.0115935057,
0.0031588401,
0.0056097200,
0.0054523512,
-0.0065792999,
-0.0173377581,
-0.0148436883,
-0.0240425412,
-0.0227663126,
0.0037219906,
-0.0073284353,
0.0106404163,
0.0253407322,
0.0132892476,
0.0061514312,
0.0141703915,
-0.0110371867,
-0.0241355449,
-0.0104033248,
-0.0129692340,
-0.0097453622,
0.0068707196,
0.0152900955,
0.0199245997,
0.0200131610,
0.0199060254,
0.0100514283,
-0.0063106138,
-0.0072490806,
-0.0120061189,
-0.0099579822,
0.0032555556,
0.0115315523,
0.0102040954,
0.0369103029,
0.0288924873,
0.0253727064,
0.0174055696,
0.0036646288,
-0.0046664649,
-0.0058822543,
-0.0055915164,
-0.0013878867,
0.0160504412,
0.0177361295,
0.0242120046,
0.0312370714,
0.0202475134,
0.0077244602,
0.0104178945,
-0.0045535159,
-0.0159047097,
-0.0004096596,
0.0036987525,
0.0000056941,
0.0191212948,
0.0199413113,
0.0113818338,
0.0248752423,
0.0212015510,
-0.0032570038,
0.0039807484,
0.0028919862,
-0.0181806944,
0.0023328064,
0.0052246973,
-0.0052014962,
0.0123989359,
0.0214056037,
0.0130333230,
0.0131267793,
0.0075479690,
-0.0147217307,
-0.0085801054,
-0.0111593157,
-0.0173925124,
-0.0048797587,
0.0113471271,
0.0023511441,
0.0216070265,
0.0162550099,
-0.0037461028,
0.0005767326,
-0.0126684308,
-0.0234515611,
-0.0289333444,
-0.0040229601,
-0.0110166222,
-0.0002135124,
0.0158527717,
0.0041623488,
0.0012702484,
0.0048225224,
-0.0142308557,
-0.0253045149,
-0.0141969938,
-0.0197596941,
-0.0244941656,
-0.0046892613,
0.0020019498,
-0.0109016234,
0.0053449399,
0.0048244400,
-0.0072862818,
-0.0087712044,
-0.0128518995,
-0.0268482622,
-0.0106453113,
-0.0150506478,
-0.0131188352,
-0.0053310236,
0.0122778947,
-0.0066451519,
0.0049831760,
0.0017269379,
-0.0180854779,
-0.0168344267,
-0.0172546785,
-0.0323218480,
-0.0245506652,
-0.0040287320,
-0.0103022009,
0.0006690915,
0.0084981760,
0.0006488145,
0.0029213671,
-0.0057830317,
-0.0212248117,
-0.0201386958,
-0.0088697616,
-0.0233276766,
-0.0069904150,
0.0063659791,
0.0104266237,
0.0051570730,
0.0181501564,
0.0083198240,
-0.0079482179,
0.0025743283,
-0.0151491798,
-0.0200051088,
-0.0025473265,
0.0010936883,
-0.0033544465,
0.0232528970,
0.0175646655,
0.0129348096,
0.0198263451,
0.0063349446,
-0.0057155010,
-0.0054327622,
-0.0058586858,
-0.0069918260,
0.0033036866,
0.0160989817,
0.0161671788,
0.0272137597,
0.0182694215,
0.0209126100,
0.0089424951,
0.0014352899,
-0.0069285468,
-0.0082066003,
0.0061384174,
-0.0068956898,
0.0150280856,
0.0272888057,
0.0244825911,
0.0216307826,
0.0350196324,
0.0129581941,
0.0064797984,
0.0097753126,
-0.0062238351,
-0.0066682519,
0.0089907562,
0.0107430592,
0.0135116819,
0.0333006382,
0.0313962288,
0.0142424125,
0.0224073492,
0.0068371277,
-0.0080643678,
-0.0066596619,
0.0014033443,
-0.0048888936,
0.0130681498,
0.0236197598,
0.0182594471,
0.0322074965,
0.0167411026,
0.0129581252,
0.0044929804,
-0.0021728333,
-0.0150955748,
0.0041075372,
-0.0001698190,
-0.0020286182,
0.0201580208,
0.0224957038,
0.0093758078,
0.0271106232,
0.0162961818,
-0.0040429193,
0.0016180535,
0.0031787448,
-0.0214026533,
-0.0063648466,
0.0040476527,
-0.0048473775,
0.0116966367,
0.0234019682,
0.0115486598,
0.0041363277,
0.0094906688,
-0.0211118907,
-0.0139081432,
-0.0289586093,
-0.0136296032,
-0.0213950798,
0.0025395805,
-0.0016131608,
0.0105883889,
0.0109516159,
-0.0014925358,
-0.0061691720,
-0.0159963816,
-0.0317897424,
-0.0285916701,
-0.0179207213,
-0.0242025815,
-0.0171150211,
-0.0006315368,
0.0006906639,
-0.0078131007,
0.0016461636,
-0.0121887671,
-0.0222725626,
-0.0258507226,
-0.0205250904,
-0.0354450345,
-0.0181267969,
-0.0148679307,
-0.0044173799,
-0.0092818849,
0.0086443787,
-0.0109278411,
-0.0125375902,
-0.0141568910,
-0.0314959921,
-0.0323813111,
-0.0292369239,
-0.0210659429,
-0.0248740632,
-0.0065577216,
-0.0087791178,
0.0033528546,
-0.0049159564,
-0.0056248289,
-0.0142770000,
-0.0205663219,
-0.0330976434,
-0.0272841025,
