Filename,STFMK-20201105-LW19-2328_20201201_064207_004.dat
-0.0238527544,
-0.0174822081,
-0.0162861273,
0.0005202357,
-0.0009962769,
-0.0024370013,
-0.0009313882,
-0.0049948748,
-0.0333760977,
-0.0076217959,
-0.0212185103,
-0.0223991126,
-0.0024868406,
0.0059225247,
-0.0018611731,
0.0185919479,
0.0148589555,
-0.0067412523,
0.0024542192,
-0.0088921115,
-0.0180375166,
-0.0217567012,
-0.0027481532,
-0.0082476642,
0.0007986164,
0.0095673688,
0.0193551481,
0.0158638936,
0.0153717501,
0.0079709943,
0.0022500141,
-0.0053951256,
-0.0092848567,
-0.0076821703,
0.0040735551,
0.0044814413,
0.0109146396,
0.0265074801,
0.0157900304,
0.0261463579,
0.0181227438,
0.0035853907,
-0.0012414773,
0.0141562596,
-0.0000503395,
0.0117088435,
0.0275354292,
0.0250968486,
0.0231270958,
0.0322305299,
0.0250056218,
0.0047042491,
0.0114179999,
0.0107052308,
-0.0038711212,
0.0024717159,
0.0118261110,
0.0128177386,
0.0176212583,
0.0240734145,
0.0177114718,
0.0227512512,
0.0158236735,
0.0096094003,
0.0064098109,
0.0039093485,
0.0066063763,
0.0072405790,
0.0166346896,
0.0126186088,
0.0279913917,
0.0181498136,
0.0173109844,
0.0190655496,
0.0097122155,
-0.0044794655,
0.0070175896,
0.0049350178,
0.0010548302,
0.0120938933,
0.0286051705,
0.0091356151,
0.0150709366,
0.0165046025,
0.0020152689,
-0.0087113129,
-0.0012095998,
-0.0069186925,
-0.0110101290,
-0.0012834702,
0.0115511054,
0.0115497774,
0.0041340240,
0.0224015899,
0.0020126437,
0.0014844227,
-0.0112486277,
-0.0072338451,
-0.0212080795,
-0.0105779655,
-0.0095574195,
-0.0053467792,
0.0004042905,
0.0062829982,
0.0001660512,
-0.0001472533,
-0.0088252369,
-0.0103309276,
-0.0204009302,
-0.0222651772,
-0.0169882420,
-0.0114781279,
-0.0082842857,
-0.0057832543,
0.0098119685,
-0.0059736455,
-0.0055714021,
-0.0083652707,
-0.0128729064,
-0.0354956314,
-0.0134202782,
-0.0277330633,
-0.0245518573,
-0.0131794633,
-0.0023029125,
-0.0074283550,
-0.0027578985,
0.0015288380,
-0.0138363373,
-0.0177759472,
-0.0298698451,
-0.0267201494,
-0.0330417790,
-0.0179986432,
-0.0209774617,
-0.0067976629,
0.0047533987,
-0.0015398598,
0.0000824159,
-0.0036977418,
-0.0170623120,
-0.0198319647,
-0.0163903143,
-0.0262902323,
-0.0140507892,
-0.0073007545,
-0.0088083185,
0.0105649754,
0.0046679764,
0.0000900822,
-0.0008422229,
0.0029007741,
-0.0220466256,
-0.0141507108,
-0.0125449477,
-0.0137160290,
-0.0091382051,
0.0040762695,
0.0132280290,
0.0059498153,
0.0221577585,
0.0087782796,
-0.0028052805,
0.0009040384,
-0.0109139932,
-0.0178241618,
-0.0059775747,
0.0031077303,
0.0007663228,
0.0168298855,
0.0241171960,
0.0165078472,
0.0210050270,
0.0077362228,
0.0019481691,
-0.0044431551,
-0.0016844422,
-0.0020823688,
0.0063864607,
0.0109845530,
0.0200317781,
0.0301287360,
0.0221510325,
0.0202881191,
0.0098962206,
0.0138806403,
-0.0064256624,
-0.0050137960,
-0.0020940867,
-0.0039954814,
0.0094593745,
0.0149205122,
0.0136304721,
0.0232519731,
0.0248387493,
0.0124092670,
0.0066794269,
0.0053779855,
-0.0104405079,
-0.0024147199,
-0.0005530555,
0.0080581903,
0.0051297331,
0.0265122280,
0.0221269950,
0.0207824446,
0.0176325087,
0.0097110104,
0.0022517422,
-0.0035096868,
0.0002375298,
-0.0034815138,
0.0049112719,
0.0091335084,
0.0126278996,
0.0141456155,
0.0170054417,
0.0077962335,
0.0055914661,
-0.0062992238,
-0.0092674578,
-0.0182869397,
-0.0070514427,
-0.0118136313,
-0.0009539435,
0.0028373033,
0.0126181412,
0.0028894613,
0.0192281157,
-0.0032750377,
-0.0122493114,
-0.0084965751,
-0.0240766611,
-0.0180195719,
-0.0138855344,
0.0010466159,
-0.0130989356,
0.0174691118,
0.0056249159,
0.0013544133,
-0.0019850298,
-0.0063715205,
-0.0242202058,
-0.0162187982,
-0.0134586180,
-0.0192015190,
-0.0042593172,
-0.0005624142,
-0.0054162238,
0.0049740402,
0.0043669594,
-0.0126426294,
-0.0084221028,
-0.0082314564,
-0.0301221311,
-0.0147552174,
-0.0092735654,
-0.0143094352,
-0.0066165579,
0.0011044579,
0.0004140778,
-0.0027316171,
0.0032765828,
-0.0186263435,
-0.0113897342,
-0.0156794563,
-0.0172321778,
-0.0183621924,
0.0005213941,
-0.0037873117,
0.0023413938,
0.0147811323,
-0.0002772872,
0.0031442638,
0.0021887266,
-0.0132081993,
-0.0184677169,
-0.0072262185,
-0.0118994229,
-0.0031778095,
0.0076222001,
0.0003567975,
0.0054708747,
0.0076328088,
0.0034741014,
-0.0107588517,
-0.0054318784,
-0.0059356429,
-0.0149667868,
-0.0021319652,
0.0093608620,
0.0095798085,
0.0109752361,
0.0236799847,
0.0105490703,
0.0165682808,
0.0081827436,
-0.0070723495,
-0.0005004330,
0.0012665743,
-0.0048774816,
0.0090782819,
0.0184735022,
0.0158933587,
0.0220978055,
0.0273240879,
0.0056734132,
0.0106360037,
0.0058862027,
-0.0019425004,
-0.0013006617,
0.0103769843,
0.0121439490,
0.0180673711,
0.0333383903,
0.0187862609,
0.0146065131,
0.0232613068,
0.0140078748,
-0.0049727056,
0.0067709219,
0.0045096767,
-0.0003138250,
0.0178631842,
0.0181313064,
0.0202680193,
0.0218866952,
0.0209211148,
0.0160881355,
0.0045893593,
-0.0042007640,
-0.0104832798,
0.0010199553,
-0.0070609245,
0.0033192434,
0.0110719586,
0.0217734911,
0.0170402620,
0.0271530487,
0.0168154314,
0.0007823372,
0.0109649580,
-0.0041051395,
-0.0103992019,
-0.0056605688,
0.0142196147,
-0.0009995400,
0.0198301040,
0.0235358700,
0.0076115392,
0.0047793607,
0.0149971051,
-0.0163372848,
-0.0188218467,
-0.0080316849,
-0.0095644854,
-0.0173450410,
0.0116927344,
0.0073015215,
0.0079455534,
0.0113457860,
0.0121821444,
-0.0076445006,
-0.0108543243,
-0.0220867842,
-0.0270974413,
-0.0085519291,
-0.0254720524,
-0.0076331012,
-0.0019663828,
0.0076660649,
-0.0116791707,
0.0085918792,
-0.0153030455,
-0.0275665354,
-0.0165529512,
-0.0231443737,
-0.0405162759,
-0.0139696905,
-0.0084736953,
-0.0182818212,
0.0045142034,
0.0104834605,
-0.0127398120,
-0.0051196916,
-0.0017044290,
-0.0362753868,
-0.0261385571,
-0.0212349556,
-0.0246278085,
-0.0230444856,
0.0016020292,
-0.0090254834,
0.0049593160,
-0.0052933078,
-0.0076836110,
-0.0250019170,
-0.0240991917,
-0.0360184461,
-0.0298667140,
-0.0237458348,
-0.0226120092,
-0.0069410824,
0.0036928151,
-0.0013778877,
0.0013169734,
0.0108667845,
-0.0132449605,
-0.0163302068,
-0.0117420461,
-0.0227803160,
-0.0195058566,
-0.0058042500,
-0.0103313457,
-0.0035480082,
0.0138764549,
0.0064998120,
-0.0100443931,
0.0005470444,
-0.0106120212,
-0.0251918845,
-0.0297874995,
-0.0025952209,
-0.0254474767,
-0.0036281231,
0.0102573773,
0.0093184467,
0.0106627606,
0.0237640999,
0.0034508239,
-0.0094034420,
0.0025200821,
-0.0162178986,
-0.0041432069,
-0.0051186970,
0.0077363239,
0.0124432715,
0.0267119966,
0.0170590132,
0.0263914354,
0.0164454728,
0.0052544610,
0.0008210214,
0.0017420044,
-0.0110832984,
0.0089578070,
0.0167900529,
0.0129115991,
0.0186576620,
0.0400989540,
0.0242468826,
0.0103691518,
0.0255149007,
0.0043479358,
-0.0061443746,
0.0106834015,
0.0149774076,
0.0025155903,
0.0289658867,
0.0260843057,
0.0234162733,
0.0314278528,
0.0232472438,
0.0076813111,
0.0049756551,
0.0048011816,
-0.0023842531,
-0.0025235508,
0.0130714672,
0.0076488350,
0.0236760657,
0.0245777629,
0.0256669447,
0.0212858338,
0.0199334212,
0.0026125207,
0.0077300468,
0.0020230783,
-0.0014312377,
0.0192989148,
0.0187577978,
0.0165529065,
0.0179636255,
0.0385305844,
0.0019256033,
0.0095401593,
0.0072048390,
-0.0100364853,
-0.0133066205,
0.0097843995,
-0.0020070586,
0.0017829565,
0.0182669982,
0.0196287967,
0.0015836537,
0.0153170526,
-0.0020821451,
-0.0149048669,
-0.0027224121,
-0.0027852361,
-0.0134083815,
0.0038763366,
0.0083343871,
0.0069030379,
0.0173349138,
0.0033602798,
0.0047507351,
-0.0046928851,
-0.0007991257,
-0.0309503078,
-0.0076287193,
-0.0218238644,
-0.0157438982,
-0.0005870606,
0.0007076343,
-0.0110964309,
0.0066749221,
0.0049195597,
-0.0194506366,
-0.0145431608,
-0.0154264970,
-0.0288860984,
-0.0198157970,
-0.0065378817,
-0.0111501059,
-0.0010966365,
0.0010032832,
-0.0051450105,
-0.0117059071,
-0.0157876331,
-0.0272631682,
-0.0281178690,
-0.0265217908,
-0.0215875190,
-0.0216293130,
-0.0040383833,
-0.0098836338,
-0.0027649549,
-0.0020466347,
-0.0067579816,
-0.0191465225,
-0.0124581251,
-0.0244616438,
-0.0267355554,
-0.0184585545,
-0.0175543353,
-0.0079051647,
0.0002213694,
0.0003987681,
-0.0058359271,
-0.0004886557,
-0.0041985600,
-0.0239561759,
-0.0224661417,
-0.0184243619,
-0.0245303810,
-0.0195134785,
0.0018191681,
-0.0056272130,
-0.0006725235,
0.0177938491,
-0.0091864485,
-0.0069629792,
-0.0096729547,
-0.0205174256,
-0.0247367956,
-0.0045963963,
-0.0155724529,
0.0028302378,
0.0175095238,
0.0139819281,
0.0176476240,
0.0229605176,
0.0115186479,
-0.0036866355,
-0.0032864958,
-0.0102778329,
-0.0151980985,
-0.0020450926,
-0.0043536397,
0.0070410315,
0.0246753711,
0.0170758516,
0.0098990425,
0.0164141413,
0.0047626505,
-0.0143273780,
0.0017396118,
-0.0082026161,
-0.0010212844,
0.0102315303,
0.0195798352,
0.0137947109,
0.0340059251,
0.0190984607,
0.0099687278,
0.0122103011,
-0.0070667397,
-0.0057502566,
-0.0066637062,
-0.0013314940,
-0.0034928434,
0.0109519670,
0.0229582004,
0.0200462267,
0.0230448730,
0.0219643507,
0.0104154190,
-0.0006694972,
0.0001144066,
-0.0099622216,
-0.0038217106,
0.0039307675,
0.0069399811,
0.0206322335,
0.0254609697,
0.0273023769,
0.0105423220,
0.0153003801,
-0.0097314417,
-0.0116914716,
-0.0075364579,
-0.0109368004,
-0.0068819765,
0.0090113450,
0.0125590377,
0.0141611863,
0.0202918462,
0.0073578097,
-0.0031081759,
-0.0058415579,
-0.0152781811,
-0.0292457473,
-0.0099576358,
-0.0142346891,
-0.0059078517,
0.0056474800,
0.0195828173,
0.0095734596,
0.0162492767,
0.0041790977,
-0.0035944022,
-0.0221836716,
-0.0191635229,
-0.0265787076,
-0.0166721251,
-0.0066273492,
-0.0056582745,
0.0119511560,
0.0080720559,
0.0087891109,
-0.0035122680,
-0.0099642659,
-0.0283164810,
-0.0263432525,
-0.0259667970,
-0.0236633308,
-0.0118816784,
-0.0023451403,
0.0019712786,
0.0083932690,
0.0057759108,
0.0030870675,
-0.0086068204,
-0.0157701317,
-0.0207808726,
-0.0263415929,
-0.0194849670,
-0.0115143182,
-0.0106346644,
0.0048229387,
0.0095772929,
0.0011106356,
0.0039821072,
-0.0044330577,
-0.0201904587,
-0.0258747097,
-0.0217005610,
-0.0271276459,
-0.0101462575,
-0.0013678283,
0.0019551963,
0.0122479154,
0.0166184790,
0.0089153824,
-0.0049135131,
-0.0004939842,
-0.0199294742,
-0.0222174078,
-0.0117682852,
-0.0092556560,
-0.0067994748,
0.0109115532,
0.0122818369,
0.0094484743,
0.0165735390,
-0.0020218266,
-0.0013518296,
-0.0061005838,
-0.0128209768,
-0.0074423766,
0.0036205794,
0.0051184581,
0.0112949302,
0.0226078015,
0.0154095711,
0.0202315524,
0.0165390223,
0.0069958391,
-0.0003831347,
0.0043933946,
0.0024175351,
-0.0021704871,
0.0249099378,
0.0247224607,
0.0196387097,
0.0285911374,
0.0312381610,
0.0125461025,
0.0055273296,
0.0055495561,
-0.0080888476,
-0.0026802234,
0.0070424029,
0.0135544511,
0.0203375593,
0.0250997860,
0.0281779375,
0.0267219432,
0.0116915200,
0.0087830499,
0.0059488108,
-0.0005005736,
-0.0006855513,
0.0082717817,
0.0108039062,
0.0229589604,
0.0195341334,
0.0252712052,
0.0163674243,
0.0163305718,
0.0070059057,
-0.0111835077,
-0.0073258909,
-0.0038514959,
-0.0000291597,
0.0011711178,
0.0289051048,
0.0185138173,
0.0208773427,
0.0230756178,
0.0213712621,
-0.0061095692,
-0.0017152303,
0.0014508959,
-0.0189794488,
-0.0036163719,
0.0079084598,
0.0143402638,
0.0069452031,
0.0221131165,
0.0124163684,
0.0026312505,
-0.0070458394,
-0.0131142754,
-0.0235681869,
-0.0186702348,
-0.0145010799,
-0.0040710852,
-0.0043309070,
0.0118784904,
0.0070976238,
0.0099206790,
-0.0038104816,
-0.0049851085,
-0.0191451162,
-0.0213920735,
-0.0248417705,
-0.0135711636,
-0.0023213117,
-0.0071309204,
0.0177268162,
-0.0019244964,
0.0029870018,
-0.0113940658,
-0.0130670574,
-0.0404302403,
-0.0280489996,
-0.0277451891,
-0.0333298221,
-0.0243340414,
-0.0032486902,
-0.0050675445,
-0.0060243346,
0.0034891753,
-0.0067683035,
-0.0227543917,
-0.0181687493,
-0.0309288967,
-0.0355268940,
-0.0224192291,
-0.0177822951,
-0.0113675017,
0.0057556811,
0.0018177447,
0.0010103536,
0.0055914349,
-0.0190024860,
-0.0226923786,
-0.0240785889,
-0.0298786573,
-0.0300818142,
-0.0080046505,
-0.0138131604,
0.0013878046,
0.0094847949,
0.0008208917,
-0.0101124505,
-0.0014647818,
-0.0222539566,
-0.0351930000,
-0.0127222743,
-0.0198651291,
-0.0251847245,
0.0113547919,
0.0094538135,
0.0050037908,
0.0214913227,
0.0120348111,
-0.0048003960,
-0.0085993465,
-0.0180296917,
-0.0283492077,
-0.0138546657,
-0.0179793760,
0.0002313588,
0.0028400663,
0.0241677500,
0.0205598939,
0.0232923683,
0.0062762564,
0.0053939917,
-0.0044243159,
-0.0131557593,
-0.0084378878,
0.0054560807,
0.0154012917,
0.0179278832,
0.0356905870,
0.0322732739,
0.0222885590,
0.0224304087,
0.0110513112,
-0.0074008578,
-0.0072857183,
0.0011760535,
0.0022781324,
0.0048458092,
0.0227779131,
0.0228170324,
0.0346136056,
0.0235071499,
0.0270400196,
0.0051080221,
0.0092884833,
-0.0013733894,
-0.0052727759,
0.0028751581,
0.0190357510,
0.0192240570,
0.0238425862,
0.0443163365,
0.0280814786,
0.0273356419,
0.0172284208,
0.0040488522,
-0.0002658857,
0.0009827550,
-0.0012508519,
0.0110455491,
0.0174011309,
0.0171802919,
0.0267802086,
0.0293959398,
0.0122680087,
0.0186227486,
0.0077234064,
-0.0089654466,
-0.0136448741,
0.0151455076,
-0.0097163524,
0.0121653909,
0.0206139795,
0.0227643345,
0.0205139425,
0.0279224124,
0.0128445439,
-0.0068593444,
0.0029041087,
-0.0118724918,
-0.0156764295,
-0.0037334538,
0.0108895358,
0.0014969887,
0.0198512077,
0.0138346842,
0.0103957392,
-0.0036409977,
-0.0063054198,
-0.0247797966,
-0.0182257295,
-0.0158618148,
-0.0099543091,
0.0003398075,
0.0056733554,
0.0021874220,
0.0163270161,
0.0056522582,
-0.0125289075,
-0.0070518740,
-0.0182601884,
-0.0251275040,
-0.0297800805,
-0.0081472788,
-0.0221444443,
-0.0060166395,
0.0026848884,
-0.0022899671,
-0.0107501522,
-0.0006384483,
-0.0227086470,
-0.0324857831,
-0.0237382110,
-0.0257601254,
-0.0302464161,
-0.0060102530,
-0.0064148312,
-0.0036995756,
0.0084382808,
0.0001587292,
-0.0114568006,
-0.0092898738,
-0.0261327773,
-0.0294066146,
-0.0193380639,
-0.0206613354,
-0.0146275666,
0.0011390266,
-0.0008250999,
-0.0101404041,
0.0048480267,
-0.0121649634,
-0.0279098097,
-0.0195173137,
-0.0240580216,
-0.0367351398,
-0.0121090766,
-0.0033301264,
-0.0112853386,
0.0132747497,
0.0078966459,
-0.0000866826,
0.0033537648,
-0.0079163155,
-0.0238310099,
-0.0177843403,
-0.0138071477,
-0.0200140197,
-0.0033330638,
0.0050378800,
0.0124545116,
0.0060042180,
0.0054383287,
0.0057942038,
-0.0096730003,
-0.0124141388,
-0.0160555337,
-0.0100060655,
-0.0083300648,
0.0114052696,
0.0072840387,
0.0271533467,
0.0185549892,
0.0205988437,
0.0136205908,
0.0015148658,
-0.0033585392,
-0.0047146860,
-0.0017675200,
-0.0008820579,
0.0100373048,
0.0205500349,
0.0246695317,
0.0245409105,
0.0215146393,
0.0089844912,
0.0061810827,
-0.0066645904,
-0.0117708361,
-0.0086899092,
0.0053803623,
-0.0030239301,
0.0182354003,
0.0333546773,
0.0202067792,
0.0242589209,
0.0294085592,
0.0053536259,
0.0017641386,
0.0086978208,
-0.0115497578,
0.0011425744,
0.0129162231,
0.0072802491,
0.0206739344,
0.0307927188,
0.0216567349,
0.0139030050,
0.0206803251,
-0.0123086963,
-0.0113029685,
-0.0019342791,
-0.0082422886,
-0.0110154366,
0.0159923378,
0.0127994260,
0.0221338663,
0.0316722058,
0.0056676404,
0.0110908309,
-0.0054628984,
-0.0122261420,
-0.0260412283,
-0.0049028820,
-0.0116240252,
-0.0034844079,
0.0197609365,
0.0142391454,
0.0110322591,
0.0164123829,
0.0053640408,
-0.0188380796,
-0.0103417048,
-0.0141534014,
-0.0291240551,
-0.0166939236,
-0.0031538219,
-0.0079389373,
0.0059350356,
0.0111378953,
0.0024636830,
0.0014315326,
-0.0010257757,
-0.0254020263,
-0.0159678068,
-0.0240909718,
-0.0156559963,
-0.0192703698,
0.0042685415,
0.0009786482,
0.0101258494,
0.0121449158,
-0.0048527508,
-0.0077769584,
-0.0183336325,
-0.0280768238,
-0.0338946953,
-0.0154800192,
-0.0209582523,
-0.0114855682,
0.0081373882,
0.0027750665,
0.0005932787,
0.0120874029,
-0.0092005581,
-0.0167473126,
-0.0092532709,
-0.0166240931,
-0.0248947646,
-0.0035700316,
-0.0027837080,
-0.0028621263,
0.0082734870,
0.0126162590,
-0.0081379833,
0.0006448774,
-0.0083042877,
-0.0283130854,
-0.0227806084,
-0.0127229895,
-0.0199670903,
-0.0085816737,
0.0076431222,
0.0029860204,
0.0131509341,
0.0110463984,
-0.0014646365,
-0.0050434908,
-0.0104226954,
-0.0160033610,
-0.0135951471,
-0.0033339248,
0.0017118339,
0.0058931401,
0.0162982177,
0.0142115634,
0.0192811042,
0.0097916080,
0.0023567739,
-0.0107134543,
0.0067051291,
-0.0082200188,
-0.0030009085,
0.0198576078,
0.0125050563,
0.0178540163,
0.0284634009,
0.0239712745,
-0.0005406898,
0.0185630973,
0.0006327496,
-0.0089564901,
-0.0001912206,
0.0100250077,
0.0094564278,
0.0123215141,
0.0294293817,
0.0206887182,
0.0249403752,
0.0162858311,
0.0084050102,
0.0059674345,
0.0049212719,
-0.0012370081,
-0.0026547415,
0.0176560525,
0.0031168736,
0.0121198082,
0.0145919519,
0.0151707185,
0.0144203305,
0.0114665357,
-0.0056311954,
0.0016448421,
0.0121704414,
-0.0049678478,
0.0149109485,
0.0193454865,
0.0103354063,
0.0211611539,
0.0265745483,
0.0018942000,
-0.0025620104,
0.0098485136,
-0.0092369337,
-0.0182303451,
0.0029301513,
0.0006944136,
0.0043547568,
0.0150180459,
0.0153345894,
0.0027024429,
0.0135395387,
-0.0015642268,
-0.0022985039,
-0.0108815925,
-0.0024688756,
-0.0036645143,
0.0021130596,
0.0077210786,
0.0006016769,
0.0115040708,
-0.0002104003,
0.0002633133,
-0.0034030366,
-0.0096438304,
-0.0187338553,
-0.0091968719,
-0.0113486685,
-0.0092268586,
-0.0013220110,
0.0059752371,
-0.0088992054,
0.0017000104,
-0.0043132734,
-0.0170100182,
-0.0234229118,
-0.0143897478,
-0.0251899213,
-0.0214869734,
-0.0127787748,
-0.0048893746,
-0.0022762741,
-0.0019074221,
0.0000140451,
-0.0181800574,
-0.0090123918,
-0.0252030082,
-0.0236668289,
-0.0282567535,
-0.0178070441,
-0.0192482024,
-0.0061005065,
-0.0087368619,
-0.0073447917,
0.0000846917,
-0.0101688309,
-0.0185387153,
-0.0134963095,
-0.0225764997,
-0.0234505683,
-0.0167620126,
-0.0106286928,
-0.0156547818,
0.0044463901,
0.0002602202,
-0.0095663248,
-0.0085588703,
-0.0039935615,
-0.0292222388,
-0.0208634250,
-0.0144234691,
-0.0257829744,
-0.0139084402,
-0.0021190632,
-0.0033311197,
0.0005509033,
0.0088682547,
-0.0072520049,
-0.0087021664,
-0.0136662386,
-0.0176738854,
-0.0209597759,
-0.0155978929,
-0.0056694467,
-0.0063415226,
0.0058931969,
0.0168696642,
0.0096998280,
0.0138662979,
0.0061439765,
0.0026815245,
-0.0074070664,
-0.0034172179,
-0.0147322826,
0.0007589976,
0.0014014703,
0.0044949502,
0.0284799486,
0.0151496334,
0.0140673118,
0.0158871878,
0.0113090463,
-0.0166049749,
0.0022215997,
-0.0035565710,
0.0034710411,
0.0094633540,
0.0273984931,
0.0260714591,
0.0273920577,
0.0319489874,
0.0145107452,
0.0087141180,
0.0079086525,
-0.0005095558,
-0.0039526592,
0.0106133567,
0.0134901255,
0.0143318614,
0.0258034766,
0.0287478697,
0.0190631635,
0.0309663843,
0.0131957922,
0.0095573999,
0.0061568660,
0.0092924191,
0.0037267935,
0.0110215330,
0.0088688023,
0.0263914801,
0.0352910869,
0.0228307676,
0.0236383807,
0.0300283879,
0.0120158819,
-0.0001927846,
0.0029485906,
0.0039864965,
0.0007252432,
0.0223062634,
0.0195012167,
0.0181855652,
0.0275531020,
0.0247152429,
0.0101411389,
0.0006133664,
0.0045641037,
-0.0109631512,
-0.0023343747,
-0.0038414497,
0.0137137100,
-0.0040684985,
0.0245292764,
0.0115615316,
0.0145840086,
0.0069504362,
0.0030686005,
-0.0010932363,
-0.0130488621,
0.0026738783,
-0.0094723897,
0.0031099627,
-0.0017495139,
0.0117639927,
0.0013503868,
0.0055530360,
-0.0049635964,
-0.0033665670,
-0.0211297739,
-0.0181745589,
-0.0241517499,
-0.0104983300,
-0.0191446617,
-0.0000351607,
-0.0006215064,
-0.0018217342,
-0.0010656366,
0.0088942181,
-0.0158408731,
-0.0189625900,
-0.0153848603,
-0.0308607426,
-0.0187852681,
-0.0122351125,
-0.0128176585,
-0.0174049363,
0.0064758034,
-0.0066950256,
-0.0074409125,
-0.0157065373,
-0.0181512423,
-0.0229328871,
-0.0205165446,
-0.0209224559,
-0.0123180654,
-0.0048682876,
-0.0051077041,
-0.0075018825,
0.0036827018,
-0.0109991226,
-0.0132182054,
-0.0136267319,
-0.0212509595,
-0.0244856365,
-0.0108734714,
-0.0159485862,
-0.0091390517,
0.0001997731,
-0.0083124535,
-0.0032934977,
-0.0048294654,
-0.0091456184,
-0.0222352855,
-0.0110108852,
-0.0197614934,
-0.0145967305,
-0.0133592244,
0.0032743937,
-0.0060330583,
-0.0007578373,
0.0084206862,
-0.0007975006,
-0.0022770735,
-0.0055130939,
-0.0107735451,
-0.0142897870,
-0.0013681907,
-0.0019776796,
0.0058388016,
0.0146180261,
0.0065494892,
0.0115939779,
0.0083997278,
-0.0029929057,
-0.0050582406,
-0.0089142341,
-0.0022281487,
-0.0109722894,
0.0066460953,
0.0074759256,
0.0173993632,
0.0103608882,
0.0181831550,
0.0081084212,
0.0073170885,
0.0006817225,
-0.0063688820,
0.0051893429,
-0.0013946260,
0.0071992874,
0.0148129426,
0.0184399709,
0.0139912739,
0.0238710437,
0.0184547175,
0.0036173454,
0.0087681264,
0.0032276206,
-0.0004120998,
0.0036046812,
0.0119102290,
0.0110521894,
0.0232598260,
0.0267282166,
0.0101064136,
0.0203020889,
0.0121601671,
0.0024886969,
-0.0064038942,
0.0046277251,
-0.0031886201,
0.0022719931,
0.0146522950,
0.0134526240,
0.0133711109,
0.0200248044,
0.0164424870,
0.0053199166,
-0.0061608264,
-0.0046332590,
-0.0115402844,
-0.0087138768,
-0.0049695987,
0.0030842111,
0.0089411642,
0.0202926062,
0.0129042063,
0.0181101467,
0.0115839057,
-0.0118015781,
-0.0001002464,
-0.0171111301,
-0.0133852772,
-0.0160658471,
0.0056238966,
-0.0044930046,
0.0124159744,
0.0150611168,
-0.0035725366,
-0.0018877373,
-0.0030124956,
-0.0201509111,
-0.0267850887,
-0.0103223473,
-0.0183321945,
-0.0124627650,
0.0073655280,
-0.0002889128,
-0.0005140273,
0.0139487358,
-0.0041911202,
-0.0149686094,
-0.0148446634,
-0.0269355178,
-0.0288790837,
-0.0085140783,
-0.0267718006,
-0.0085033393,
0.0016878744,
0.0072457157,
-0.0065315352,
0.0054273121,
-0.0120272264,
-0.0223228540,
-0.0141249299,
-0.0318086371,
-0.0262611173,
-0.0138626052,
-0.0050845603,
-0.0109108686,
0.0142404949,
0.0042051729,
-0.0062649902,
0.0008453172,
-0.0111021325,
-0.0292967334,
-0.0190132372,
-0.0182624590,
-0.0255329646,
-0.0048677525,
-0.0016610743,
-0.0005419400,
0.0065977992,
0.0068469597,
-0.0040536323,
-0.0121878143,
-0.0109913396,
-0.0221109968,
-0.0193137787,
-0.0092734490,
-0.0081482390,
-0.0047432743,
0.0190696493,
0.0144929327,
0.0148586929,
0.0157095306,
0.0042228550,
-0.0040402841,
-0.0014051901,
-0.0149473287,
-0.0049774339,
0.0062910141,
0.0024924113,
0.0132731171,
0.0306672715,
0.0158316679,
0.0141055742,
0.0162181389,
-0.0006126426,
-0.0094606541,
-0.0051180199,
0.0004216855,
-0.0026606820,
0.0126789231,
0.0238770414,
0.0204275586,
0.0282276534,
0.0255079288,
0.0074872323,
-0.0012202733,
0.0020041512,
-0.0114226202,
0.0019147515,
0.0077505866,
0.0066877175,
0.0224385504,
0.0273947567,
0.0255864412,
0.0218532421,
0.0163861662,
0.0002727896,
0.0015050533,
0.0007590427,
-0.0055198297,
0.0125371395,
0.0131181423,
0.0151307620,
0.0227250904,
0.0335340537,
0.0110612912,
0.0161249582,
0.0113375019,
-0.0053211404,
-0.0083076507,
0.0069736326,
0.0026219969,
0.0009716441,
0.0225330871,
0.0219225623,
0.0128299193,
0.0281945691,
0.0112055102,
0.0003506800,
-0.0056117312,
-0.0042171543,
-0.0134394020,
-0.0066756783,
0.0074951914,
0.0030410751,
0.0184687525,
0.0203757640,
0.0197222605,
0.0073228548,
0.0064150039,
-0.0172467232,
-0.0035235011,
-0.0178938191,
-0.0116172386,
0.0047946707,
0.0057724947,
0.0035912194,
0.0025088894,
0.0143651050,
-0.0150068114,
-0.0076690926,
-0.0142605379,
-0.0318807811,
-0.0251777750,
-0.0052026091,
-0.0172510203,
-0.0124590117,
0.0084129106,
0.0006636913,
-0.0082771424,
0.0006663580,
-0.0158528872,
-0.0242868029,
-0.0137497308,
-0.0249249209,
-0.0270668939,
-0.0121224103,
-0.0075797979,
-0.0055665220,
0.0027375082,
-0.0050142230,
-0.0060522025,
-0.0138617391,
-0.0236949623,
-0.0335426778,
-0.0194993429,
-0.0293109939,
-0.0185008664,
-0.0013706309,
0.0005924072,
-0.0084632607,
0.0038393855,
-0.0024341040,
-0.0237544514,
-0.0162432361,
-0.0185148157,
-0.0318661258,
-0.0144477598,
-0.0089119114,
-0.0063926396,
-0.0028102405,
0.0079338634,
-0.0056253024,
-0.0082596308,
-0.0152395712,
-0.0205721613,
-0.0294805523,
-0.0134242931,
-0.0151881007,
-0.0186073743,
0.0063585155,
0.0102002788,
0.0031698102,
0.0047406545,
0.0078906687,
-0.0169422738,
-0.0095566791,
-0.0184800513,
-0.0158703402,
-0.0078947796,
-0.0050706179,
0.0085702362,
0.0194416512,
0.0083046062,
0.0166931916,
0.0125631131,
0.0030330920,
-0.0148538360,
-0.0002500680,
-0.0158698186,
-0.0104565769,
0.0057614134,
0.0147778308,
0.0146575924,
0.0235193763,
0.0373582318,
0.0082413582,
0.0128473444,
0.0019640373,
-0.0101325298,
-0.0117963189,
0.0129305581,
-0.0053730784,
0.0206043087,
0.0381549969,
0.0289653689,
0.0288448222,
0.0267922524,
0.0140376110,
-0.0013984095,
-0.0011914864,
0.0009542475,
-0.0015235741,
0.0138472393,
0.0155215953,
0.0308872219,
0.0342442542,
0.0295940619,
0.0231234562,
0.0211013760,
0.0075424593,
0.0008923175,
0.0060460651,
-0.0054407641,
0.0079731131,
0.0168003123,
0.0254075937,
0.0097669438,
0.0395151265,
0.0196254738,
0.0115678143,
0.0082620429,
-0.0014120236,
-0.0144669171,
-0.0031307898,
-0.0013447787,
-0.0018538497,
0.0157904904,
0.0353901200,
0.0189992171,
0.0236194413,
0.0232641045,
0.0018092640,
-0.0057381187,
-0.0060834414,
-0.0128926821,
-0.0094118826,
0.0096672326,
0.0054225023,
0.0277408306,
0.0150522888,
0.0265611727,
0.0000627594,
0.0070326971,
-0.0277717337,
-0.0171861853,
-0.0162179284,
-0.0221583806,
-0.0033263518,
0.0083233351,
0.0071566687,
0.0091180615,
0.0202573426,
-0.0070354464,
-0.0072564422,
-0.0095699830,
-0.0262463018,
-0.0325873978,
-0.0101943687,
-0.0159761477,
-0.0088537410,
0.0018392461,
0.0127301831,
0.0028022055,
0.0108642932,
-0.0104791811,
-0.0111899786,
-0.0238619223,
-0.0225229841,
-0.0323101543,
-0.0158182215,
-0.0130262356,
-0.0075711990,
0.0053713415,
0.0021718021,
-0.0006117964,
-0.0088177258,
-0.0118724620,
-0.0345664695,
-0.0267456360,
-0.0272247549,
-0.0189356320,
-0.0166163519,
-0.0025612283,
0.0035376130,
0.0050313864,
0.0008403278,
-0.0071910066,
-0.0210813135,
-0.0178070553,
-0.0286833346,
-0.0318942778,
-0.0180581920,
-0.0028234739,
-0.0152207874,
0.0101793166,
0.0044551827,
-0.0007351336,
-0.0001403799,
-0.0065791523,
-0.0233979300,
-0.0153073501,
-0.0159605946,
-0.0199725274,
0.0032413916,
0.0009730123,
0.0085072443,
0.0143125057,
0.0195485093,
-0.0019163266,
0.0026695654,
-0.0091584185,
-0.0247116294,
-0.0182272960,
-0.0056787808,
-0.0044919546,
0.0075335512,
0.0181613062,
0.0163666699,
0.0191150624,
0.0152260726,
-0.0107696149,
-0.0076685976,
-0.0059558800,
-0.0196167100,
-0.0030907877,
0.0076547642,
0.0113766696,
0.0209927447,
0.0311192423,
0.0156729538,
0.0209541880,
0.0065354360,
-0.0031849092,
-0.0092739193,
-0.0044477545,
-0.0067567355,
0.0026137240,
0.0241245683,
0.0206929371,
0.0229800288,
0.0271370709,
0.0199123565,
0.0080361562,
-0.0017300416,
-0.0052180891,
-0.0188729744,
0.0012680744,
0.0084921662,
0.0124703394,
0.0214562789,
0.0316978246,
0.0257523358,
0.0146832988,
0.0096972110,
-0.0126310997,
-0.0028378170,
-0.0102072591,
-0.0042564711,
-0.0021835121,
0.0175906941,
0.0197303891,
0.0205510072,
0.0225248523,
0.0139232930,
0.0080196019,
0.0021031138,
-0.0139621515,
-0.0121035669,
-0.0076512927,
-0.0046813693,
0.0038498989,
0.0235090964,
0.0173730981,
0.0182725973,
0.0157838538,
0.0075995852,
-0.0083448980,
-0.0179053582,
-0.0172495451,
-0.0287373345,
0.0008815202,
-0.0090541262,
0.0132055404,
0.0071083261,
0.0138645656,
0.0040337746,
-0.0013938840,
-0.0228385106,
-0.0260831565,
-0.0205568019,
-0.0235014111,
-0.0154628269,
-0.0008293947,
0.0095137162,
0.0120901512,
0.0148109756,
0.0036661399,
-0.0018898303,
-0.0160113312,
-0.0153675666,
-0.0294544213,
-0.0214807782,
-0.0167513974,
-0.0054891570,
-0.0011074137,
0.0129562793,
0.0020013619,
0.0039527309,
-0.0016524184,
-0.0139910281,
-0.0292823128,
-0.0244373754,
-0.0223872792,
-0.0265297201,
-0.0083868746,
0.0035495975,
0.0101042576,
0.0086970218,
0.0157103352,
-0.0034362851,
-0.0087005422,
-0.0134454221,
-0.0322687589,
-0.0226979330,
-0.0123343170,
-0.0114739230,
0.0010579402,
0.0211527962,
0.0071404832,
0.0198342260,
0.0092085106,
-0.0097796246,
-0.0087719793,
-0.0145952161,
-0.0206078999,
-0.0085836863,
-0.0017635511,
0.0003070450,
0.0244988501,
0.0198754556,
0.0161207542,
0.0172591805,
0.0137055386,
-0.0110930679,
-0.0154450433,
-0.0016369941,
-0.0116483718,
-0.0056501068,
0.0191222522,
0.0157342982,
0.0253075324,
0.0283025000,
0.0200385395,
0.0029254877,
-0.0004727647,
-0.0125188390,
-0.0167577621,
-0.0052186311,
-0.0065334891,
0.0126890009,
0.0193814766,
0.0296050981,
0.0321377553,
0.0247793049,
0.0133952256,
0.0093720751,
-0.0013946763,
-0.0096199643,
-0.0030683139,
0.0039268499,
0.0110043855,
0.0148497978,
0.0273688547,
0.0292118359,
0.0161924101,
0.0192602798,
0.0041545359,
-0.0144644184,
-0.0133659486,
-0.0007340339,
-0.0076530976,
0.0029852290,
0.0227441452,
0.0161366053,
0.0243449509,
0.0244566146,
0.0153416777,
-0.0097177494,
0.0080307722,
-0.0091867261,
-0.0144306244,
-0.0043837568,
0.0099306265,
0.0044100028,
0.0154958572,
0.0248143729,
0.0145668462,
0.0121201836,
0.0041983239,
-0.0086223111,
-0.0124438489,
-0.0140813002,
-0.0095346030,
0.0010509127,
0.0012088744,
0.0114801051,
0.0152473887,
0.0142232925,
-0.0003576705,
0.0057661654,
-0.0200687815,
-0.0227154121,
-0.0226909667,
-0.0016727875,
-0.0179997608,
0.0027352720,
0.0068963873,
0.0026765862,
0.0057309279,
-0.0043657869,
-0.0143555887,
-0.0302955601,
-0.0091382526,
-0.0242103897,
-0.0253493786,
-0.0120203756,
0.0014907003,
-0.0094052758,
-0.0017718389,
0.0036116862,
-0.0113189546,
-0.0134574864,
-0.0142768323,
-0.0266436674,
-0.0191044286,
-0.0150164403,
-0.0089346245,
-0.0044297585,
0.0010532468,
-0.0060697389,
0.0055993996,
-0.0113238432,
-0.0229839776,
-0.0215466768,
-0.0276453961,
-0.0353641473,
-0.0256085042,
-0.0097973272,
-0.0186666287,
-0.0015358201,
-0.0008335279,
-0.0054136235,
-0.0110413060,
-0.0049996218,
-0.0323822498,
-0.0222145170,
-0.0094324853,
-0.0245854408,
-0.0129322996,
0.0083079953,
-0.0023118427,
0.0023543378,
0.0091784187,
-0.0099319834,
-0.0166418608,
-0.0107994359,
-0.0267690159,
-0.0191666409,
-0.0200563259,
-0.0048069046,
0.0033039416,
0.0095546283,
0.0021841992,
0.0088063106,
0.0074999360,
-0.0094153862,
-0.0118074473,
-0.0099884542,
-0.0111119626,
-0.0097591281,
0.0124545200,
0.0082005151,
0.0199935623,
0.0255433563,
0.0154665038,
0.0092772665,
0.0121508129,
-0.0092665590,
-0.0103008952,
-0.0044062445,
0.0002696999,
-0.0017926451,
0.0191448983,
0.0213402808,
0.0253153481,
0.0198460259,
0.0186501313,
0.0138136791,
-0.0017863973,
0.0048303888,
