Filename,STFMK-20201105-LW19-2328_20201201_064213_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015063,
0.0053455206,
0.0011239878,
0.0085206749,
-0.0189918783,
-0.0177242868,
-0.0247933175,
-0.0277861990,
-0.0256799273,
-0.0015558503,
-0.0061695036,
0.0039667077,
0.0107922703,
0.0050247251,
0.0036254802,
-0.0035001710,
-0.0216268357,
-0.0231005643,
-0.0101248119,
-0.0162070133,
-0.0088074207,
0.0055282139,
0.0054028002,
0.0083117522,
0.0191208199,
-0.0007612346,
-0.0136104096,
-0.0018855662,
-0.0090354234,
-0.0326472819,
-0.0019204292,
-0.0088591892,
-0.0095046805,
0.0084733134,
0.0247767773,
-0.0003132086,
0.0205748882,
0.0155259911,
-0.0047957622,
-0.0039713592,
-0.0004776128,
-0.0093535427,
0.0015819835,
0.0164865293,
0.0077305753,
0.0265584551,
0.0270253420,
0.0121840751,
0.0096331406,
0.0045887092,
-0.0120105930,
-0.0084956791,
0.0049914783,
-0.0001795909,
0.0107537713,
0.0243445858,
0.0189939532,
0.0286418013,
0.0269753635,
0.0050567375,
0.0010477403,
0.0072160554,
-0.0032471442,
-0.0114140389,
0.0174560566,
0.0095848683,
0.0077110068,
0.0310915932,
0.0290467963,
0.0054066312,
0.0232664682,
0.0078104110,
-0.0078324145,
-0.0014908446,
0.0044366699,
-0.0021906614,
0.0157465637,
0.0164019391,
0.0106876157,
0.0266486853,
0.0192116350,
0.0040994980,
0.0095389187,
-0.0018586349,
-0.0161457136,
-0.0015348021,
0.0002011143,
-0.0007910067,
0.0084911967,
0.0167649537,
0.0092641041,
0.0144429188,
0.0149864201,
-0.0169930905,
-0.0030647996,
-0.0049576666,
-0.0232304279,
-0.0119576100,
0.0113075059,
-0.0092602763,
0.0049649980,
0.0204811580,
-0.0007540398,
-0.0043736473,
0.0064437143,
-0.0192047935,
-0.0218783841,
-0.0033064657,
-0.0164321754,
0.0009628741,
0.0011290540,
0.0010814641,
-0.0066651725,
0.0015362327,
-0.0113021135,
-0.0160754863,
-0.0157766920,
-0.0233568475,
-0.0244453065,
-0.0123733832,
-0.0185001139,
-0.0208953377,
0.0021994305,
-0.0122158192,
-0.0080915196,
-0.0040922910,
-0.0101722907,
-0.0301834401,
-0.0111024342,
-0.0211819280,
-0.0303626992,
-0.0118560754,
-0.0025879499,
-0.0122770928,
0.0013209807,
-0.0034240144,
-0.0127510456,
-0.0168332364,
-0.0115490779,
-0.0302756093,
-0.0268867239,
-0.0070919055,
-0.0153561728,
-0.0089389076,
0.0025925797,
-0.0066535603,
-0.0082606543,
-0.0007039283,
-0.0182366893,
-0.0220086686,
-0.0105835916,
-0.0187373515,
-0.0137859769,
-0.0034800712,
-0.0042223362,
-0.0021213943,
0.0162479300,
-0.0049567618,
-0.0027213236,
0.0006264296,
-0.0121363895,
-0.0213731378,
-0.0022667777,
-0.0112146344,
-0.0195770636,
0.0187330693,
0.0128680449,
0.0038882028,
0.0207616799,
0.0214603208,
-0.0109614749,
0.0087779742,
0.0035425972,
-0.0174656883,
0.0051720445,
0.0176461004,
0.0090004494,
0.0205730833,
0.0345373675,
0.0159987994,
0.0199941080,
0.0198745523,
-0.0000212167,
-0.0030236170,
0.0081099188,
0.0034371382,
0.0102748275,
0.0151096229,
0.0232330170,
0.0283336081,
0.0321806595,
0.0135731678,
0.0223629959,
0.0151275024,
-0.0019244405,
0.0035743413,
0.0132215573,
0.0074260128,
0.0144902822,
0.0436233655,
0.0318864845,
0.0253323242,
0.0424229577,
0.0234287698,
0.0025962754,
0.0114946738,
0.0076296465,
-0.0093033593,
0.0166651625,
0.0173546150,
0.0109293740,
0.0332317352,
0.0281535294,
0.0173612032,
0.0236192904,
0.0202287268,
-0.0078590373,
0.0095844716,
0.0007240793,
-0.0004247309,
0.0082988702,
0.0180752221,
0.0141832437,
0.0239500888,
0.0275812130,
0.0098263696,
0.0090814466,
-0.0022831408,
-0.0148470132,
-0.0147984270,
-0.0018479505,
-0.0210786387,
0.0123302219,
0.0201544799,
0.0101008825,
0.0133611597,
0.0253055841,
-0.0113931848,
-0.0090538003,
-0.0072579081,
-0.0222651064,
-0.0192451626,
0.0016038327,
-0.0116141895,
0.0030484118,
0.0061412854,
0.0017186725,
0.0003155543,
-0.0054242369,
-0.0136386268,
-0.0313762873,
-0.0183911379,
-0.0264027547,
-0.0217029620,
-0.0192135721,
-0.0053630639,
-0.0077275927,
0.0088300677,
-0.0074961502,
-0.0095177526,
-0.0149139119,
-0.0250089318,
-0.0316159613,
-0.0246313289,
-0.0239257477,
-0.0199840944,
-0.0068267267,
0.0002856458,
-0.0045591043,
0.0001600990,
-0.0066991285,
-0.0181293879,
-0.0224289279,
-0.0211614296,
-0.0242342036,
-0.0269842036,
-0.0078151729,
-0.0204641297,
-0.0042548901,
-0.0000549434,
-0.0035193185,
-0.0139099024,
-0.0036178920,
-0.0211849343,
-0.0249435119,
-0.0145483520,
-0.0207126290,
-0.0142526925,
-0.0023087948,
-0.0010190379,
-0.0000628354,
0.0099522844,
-0.0056078588,
-0.0154996961,
-0.0084055047,
-0.0197122358,
-0.0273953658,
-0.0118849287,
-0.0031692048,
-0.0086063109,
0.0090623992,
0.0058378819,
-0.0010401170,
0.0159507394,
-0.0033597769,
-0.0113228103,
-0.0009818847,
0.0001278445,
-0.0137363644,
0.0157699399,
0.0070793838,
0.0009824372,
0.0193533935,
0.0188956987,
-0.0003300476,
0.0052532996,
0.0050388440,
-0.0087522520,
-0.0018340627,
0.0023325940,
0.0012233428,
0.0165695753,
0.0217333734,
0.0181216449,
0.0208872557,
0.0192974843,
0.0052841515,
0.0045711328,
0.0022132767,
-0.0088868011,
0.0068657193,
0.0131983906,
0.0203942172,
0.0166964363,
0.0292613823,
0.0186042897,
0.0215478316,
0.0155313052,
0.0060497248,
0.0029367709,
0.0097696949,
0.0049624988,
0.0119119268,
0.0227325428,
0.0184147451,
0.0199905522,
0.0302476957,
0.0128411921,
0.0058348263,
0.0047435774,
0.0000196603,
-0.0088418005,
0.0028453723,
0.0058340309,
0.0108451033,
0.0264984593,
0.0201137066,
0.0244573317,
0.0118701765,
0.0095597114,
-0.0103396913,
-0.0027310136,
-0.0048042159,
-0.0025841719,
-0.0004130043,
0.0190423634,
0.0141463671,
0.0163946487,
0.0090484200,
0.0043575745,
0.0019930548,
-0.0062204269,
-0.0091256965,
-0.0098445397,
-0.0082756793,
-0.0051993481,
0.0079685403,
0.0042919219,
0.0084458357,
0.0094049573,
0.0109787202,
-0.0066365865,
-0.0042831460,
-0.0254477784,
-0.0073230769,
-0.0282788239,
-0.0086949440,
-0.0096749533,
0.0042338264,
0.0041723284,
0.0116459969,
-0.0021914465,
-0.0085011842,
-0.0081419498,
-0.0250540879,
-0.0232135523,
-0.0224951319,
-0.0033411691,
-0.0153246196,
0.0118209105,
0.0068679927,
0.0044188779,
-0.0040328461,
-0.0002754313,
-0.0203886330,
-0.0158518199,
-0.0189183652,
-0.0242164619,
-0.0170299616,
-0.0008522033,
-0.0048620156,
0.0078421719,
0.0046717552,
0.0004131565,
0.0043916702,
-0.0107694333,
-0.0202087294,
-0.0195303001,
-0.0180729367,
-0.0209187865,
-0.0014881033,
-0.0061278278,
0.0071271509,
0.0091694826,
0.0074473498,
-0.0126682743,
-0.0019995552,
-0.0149128074,
-0.0255570412,
-0.0230132621,
-0.0106753465,
-0.0138057405,
0.0005150859,
0.0135254823,
0.0066405386,
0.0104877809,
0.0121218981,
-0.0024177704,
-0.0124232732,
-0.0146670826,
-0.0141939763,
-0.0096741961,
-0.0097036837,
0.0081559494,
0.0184818320,
0.0194452815,
0.0176512357,
0.0215629973,
-0.0020742205,
-0.0009754038,
-0.0079350881,
-0.0117766447,
-0.0143383434,
0.0035900814,
0.0081389388,
0.0114647197,
0.0233317688,
0.0187241826,
0.0140949152,
0.0069168964,
-0.0025257138,
-0.0094547672,
-0.0139217470,
-0.0036796466,
0.0048816176,
0.0013565705,
0.0122058056,
0.0248821359,
0.0301074143,
0.0126847895,
0.0250070170,
0.0054515162,
-0.0038895220,
-0.0058153546,
0.0001947403,
-0.0096238945,
0.0022391770,
0.0164498128,
0.0143482629,
0.0221478827,
0.0199315064,
0.0123903025,
-0.0047145281,
-0.0040890411,
-0.0159197301,
-0.0123439077,
-0.0071798796,
-0.0011258631,
0.0124588665,
0.0162873566,
0.0215462521,
0.0164016951,
0.0118119353,
-0.0024986835,
-0.0037077083,
-0.0119270310,
-0.0198894516,
-0.0028666307,
-0.0037749754,
-0.0022719656,
0.0126308771,
0.0167583153,
0.0091068493,
0.0137905879,
0.0072062351,
-0.0087827872,
-0.0206231512,
-0.0081296628,
-0.0144367162,
-0.0172889940,
0.0040878141,
0.0053708544,
0.0051329527,
0.0097736260,
0.0111271292,
-0.0144321024,
-0.0124068577,
-0.0184715204,
-0.0313175432,
-0.0229093693,
-0.0133523028,
-0.0142914914,
0.0063464977,
0.0017446228,
0.0035175569,
-0.0035891228,
-0.0079576652,
-0.0233675893,
-0.0226519350,
-0.0289091170,
-0.0318257362,
-0.0177247860,
-0.0072356225,
-0.0180291720,
-0.0003162952,
0.0061886203,
-0.0116947433,
-0.0024981708,
-0.0085637989,
-0.0303145796,
-0.0254875012,
-0.0158366822,
-0.0251045357,
-0.0126436437,
0.0012300136,
-0.0093543893,
0.0037482555,
0.0037519187,
-0.0214095451,
-0.0208304990,
-0.0209969450,
-0.0278152246,
-0.0309676379,
-0.0183388498,
-0.0126285525,
-0.0049961070,
0.0042679100,
-0.0016233890,
0.0008224167,
-0.0014959597,
-0.0117496625,
-0.0150422268,
-0.0092273271,
-0.0212269071,
-0.0106259631,
0.0022280337,
-0.0015555052,
0.0046713408,
0.0125792976,
0.0108819716,
-0.0036535587,
-0.0010763371,
-0.0132363401,
-0.0172623955,
-0.0084811207,
-0.0031893831,
0.0015205193,
0.0122693479,
0.0262892786,
0.0083020609,
0.0159486365,
0.0173319913,
0.0018827223,
-0.0133836400,
0.0103562269,
-0.0029415588,
0.0020648215,
0.0218807496,
0.0265597142,
0.0195162129,
0.0295778923,
0.0262956358,
0.0083126891,
0.0072994805,
0.0010501229,
-0.0067593600,
0.0089000221,
0.0034721135,
0.0131796934,
0.0275436454,
0.0276531801,
0.0201250017,
0.0363833308,
0.0216891207,
0.0008595880,
0.0174642969,
0.0028872383,
-0.0055753784,
0.0140776373,
0.0205349997,
0.0155872423,
0.0379901379,
0.0368390456,
0.0166379903,
0.0234427396,
0.0168685019,
-0.0120610129,
-0.0022441635,
0.0015700656,
-0.0098925140,
0.0125671923,
0.0273804106,
0.0163562130,
0.0302443653,
0.0302484464,
0.0130136944,
0.0094280541,
0.0004562098,
-0.0109180706,
-0.0077647036,
0.0046739932,
-0.0090570878,
0.0219317693,
0.0218815207,
0.0219809618,
0.0218274835,
0.0226678159,
0.0007629267,
-0.0028440068,
-0.0074372739,
-0.0170050450,
-0.0190785173,
0.0025432578,
-0.0018646482,
0.0033609688,
0.0255370047,
0.0086003300,
0.0012514179,
0.0015451572,
-0.0142447148,
-0.0331207439,
-0.0176749900,
-0.0218754597,
-0.0216606800,
-0.0000822671,
0.0081126215,
-0.0005453033,
0.0156740081,
-0.0031174521,
-0.0063876715,
-0.0169817694,
-0.0271948222,
-0.0392005146,
-0.0304525644,
-0.0212031435,
-0.0289859716,
-0.0054423418,
0.0012785771,
-0.0025185712,
0.0002104657,
0.0046014432,
-0.0324301310,
-0.0196843520,
-0.0229389332,
-0.0313294269,
-0.0212404858,
-0.0032795549,
-0.0131327305,
0.0052708103,
0.0138659915,
-0.0079018269,
-0.0123989228,
-0.0101654092,
-0.0307113603,
-0.0266410429,
-0.0222709607,
-0.0236682408,
-0.0209619626,
-0.0004655622,
-0.0062328754,
-0.0042634043,
0.0029721649,
-0.0048871823,
-0.0154783707,
-0.0099822003,
-0.0258253329,
-0.0319306962,
-0.0106701916,
-0.0134341028,
-0.0152100064,
0.0085195396,
0.0137024485,
0.0056836009,
0.0141600370,
-0.0036055336,
-0.0207244679,
-0.0155369239,
-0.0178817809,
-0.0241960660,
-0.0048723412,
0.0033576582,
0.0010745068,
0.0174397249,
0.0210065097,
-0.0026319884,
0.0003262714,
0.0011240562,
-0.0238153785,
-0.0115991086,
0.0016386285,
-0.0050047967,
0.0047189575,
0.0295635425,
0.0185294617,
0.0206260551,
0.0280396659,
0.0075762309,
-0.0030400916,
0.0025078659,
-0.0117196878,
-0.0145393126,
0.0122195566,
0.0115058348,
0.0071867080,
0.0367160402,
0.0301543251,
0.0209691953,
0.0212006122,
0.0073099514,
-0.0101096407,
0.0064559216,
0.0008694769,
-0.0003641307,
0.0296560880,
0.0275377296,
0.0248920992,
0.0375129618,
0.0285716746,
0.0070532383,
0.0150105283,
0.0028909622,
-0.0167124979,
0.0061093494,
0.0051689763,
-0.0031436044,
0.0208926164,
0.0255552940,
0.0124984337,
0.0242379978,
0.0224264357,
-0.0101273926,
0.0057844161,
-0.0024250767,
-0.0166218802,
-0.0046836440,
0.0175023787,
0.0058544921,
0.0241854507,
0.0334073938,
0.0182451438,
0.0231500641,
0.0051075667,
-0.0069925957,
-0.0234316811,
-0.0032809793,
-0.0139829535,
0.0025445684,
0.0094082337,
0.0193659291,
0.0094470512,
0.0208613295,
-0.0061382689,
-0.0086825881,
-0.0102482457,
-0.0245056469,
-0.0240034685,
-0.0065022362,
-0.0061193365,
-0.0028641471,
0.0189572833,
0.0064470861,
0.0056742555,
0.0126491915,
-0.0029624458,
-0.0230478849,
-0.0094971936,
-0.0236308184,
-0.0178535748,
-0.0173768755,
0.0083760088,
-0.0108440025,
0.0077469079,
0.0090663526,
-0.0096490867,
-0.0158079192,
-0.0163217261,
-0.0312855765,
-0.0262301210,
-0.0156603921,
-0.0209228601,
0.0051787724,
0.0089673400,
0.0050979545,
0.0056416653,
0.0083887167,
-0.0175031666,
-0.0111749843,
-0.0183090866,
-0.0239263549,
-0.0191016700,
-0.0045056976,
-0.0077350782,
0.0069113551,
0.0063446006,
-0.0006624213,
-0.0062695276,
0.0013133695,
-0.0277356282,
-0.0282095410,
-0.0152564598,
-0.0193717312,
-0.0214054585,
0.0095290672,
0.0090637365,
0.0038285914,
0.0221410971,
0.0148123121,
-0.0048426813,
-0.0087120980,
-0.0048647746,
-0.0163563453,
-0.0108433198,
0.0021367036,
0.0038820477,
0.0171404220,
0.0218114294,
0.0138879465,
0.0056348545,
0.0032821426,
-0.0121581471,
-0.0193436742,
-0.0121002505,
-0.0229362883,
-0.0001336393,
0.0088225296,
0.0104971742,
0.0285238493,
0.0321125276,
0.0119493948,
0.0175941307,
0.0126973987,
-0.0226836987,
-0.0063568489,
0.0026381353,
-0.0028652535,
0.0017388510,
0.0388382785,
0.0238778256,
0.0245302431,
0.0377955325,
0.0099834660,
-0.0089354916,
-0.0023988744,
-0.0101795746,
-0.0168275293,
0.0033873811,
0.0141496882,
0.0137153734,
0.0363623500,
0.0265850127,
0.0232984778,
0.0228788890,
0.0073801079,
-0.0036685858,
0.0026402022,
-0.0051923045,
-0.0045952387,
0.0149990981,
0.0121889748,
0.0174428299,
0.0345345512,
0.0210162140,
0.0107617872,
0.0205754582,
-0.0042092409,
-0.0212104097,
-0.0087390197,
-0.0102614388,
-0.0127052609,
0.0089317271,
0.0168662202,
0.0215946715,
0.0271057170,
0.0270017534,
-0.0008851166,
-0.0029230467,
-0.0122856572,
-0.0138334101,
-0.0171437766,
-0.0047787041,
0.0067492346,
0.0074816477,
0.0215845928,
0.0154222744,
0.0074229557,
-0.0041287318,
-0.0068240743,
-0.0231218487,
-0.0205106325,
-0.0247443840,
-0.0079760896,
-0.0100282039,
-0.0005614783,
0.0046158251,
0.0084758885,
-0.0024973683,
-0.0069784950,
-0.0114462152,
-0.0225229766,
-0.0252821483,
-0.0190324355,
-0.0150912357,
-0.0093794437,
-0.0083221113,
0.0101766009,
0.0036758420,
-0.0040043741,
0.0001846759,
-0.0254907552,
-0.0227736104,
-0.0252429061,
-0.0279562268,
-0.0291056838,
-0.0087707685,
-0.0145153683,
-0.0010628961,
-0.0013625912,
-0.0033651050,
-0.0087637184,
-0.0162813645,
-0.0193684287,
-0.0280239098,
-0.0217598081,
-0.0225122385,
-0.0042606927,
-0.0088387104,
0.0012187506,
0.0018137551,
0.0000646612,
-0.0116299009,
-0.0192576814,
-0.0204998907,
-0.0308163501,
-0.0258376524,
-0.0142726582,
-0.0111800535,
-0.0110305678,
0.0035015310,
0.0012377477,
-0.0035213961,
-0.0018900968,
-0.0096962191,
-0.0142106023,
-0.0086486666,
-0.0054400065,
-0.0089083854,
0.0046781097,
0.0146994423,
0.0122875646,
0.0077134212,
0.0149147576,
0.0078864563,
-0.0016291097,
-0.0051209740,
-0.0122936815,
-0.0182834957,
-0.0052605481,
0.0036356444,
0.0087482184,
0.0108915213,
0.0185647253,
0.0265757088,
0.0150351683,
-0.0020637657,
0.0026792157,
-0.0019571143,
-0.0100159319,
0.0063019902,
0.0132239750,
0.0171432439,
0.0282002259,
0.0307629555,
0.0202995893,
0.0150150200,
0.0149234841,
-0.0000580139,
0.0006015851,
0.0083257994,
0.0063152057,
0.0125232171,
0.0225020833,
0.0273327064,
0.0188972224,
0.0203608610,
0.0147290826,
0.0104071060,
0.0057616020,
-0.0032021187,
0.0028245095,
0.0034942380,
0.0110048139,
0.0217701308,
0.0306314752,
0.0222697016,
0.0303186197,
0.0286461525,
0.0106638111,
0.0046838736,
0.0055971225,
-0.0064010760,
0.0079363175,
0.0080925450,
0.0111950571,
0.0197000094,
0.0267084502,
0.0099202944,
0.0189549346,
-0.0003921547,
-0.0009390971,
-0.0031895156,
-0.0037372564,
-0.0068042199,
0.0106224548,
0.0106334547,
0.0147588914,
0.0335478075,
0.0078421077,
0.0120746670,
0.0048749098,
-0.0062509165,
-0.0223255977,
-0.0068754926,
-0.0214586630,
-0.0091842320,
0.0031013535,
0.0103542004,
-0.0019294872,
0.0079781590,
0.0049459510,
-0.0188685916,
-0.0163831897,
-0.0229148008,
-0.0282582119,
-0.0210154690,
-0.0058896877,
-0.0128607638,
0.0082129333,
0.0073525431,
0.0015637951,
0.0021973210,
0.0015767135,
-0.0269107036,
-0.0089133335,
-0.0256235879,
-0.0215578564,
-0.0209929142,
-0.0126221515,
-0.0119508700,
0.0003842049,
-0.0017112491,
-0.0097964415,
-0.0074470034,
-0.0169821549,
-0.0295355637,
-0.0324944928,
-0.0229435321,
-0.0277450401,
-0.0144199654,
0.0007076225,
0.0009151783,
-0.0004085903,
0.0043120892,
-0.0087818569,
-0.0217716936,
-0.0266327057,
-0.0321940668,
-0.0315315612,
-0.0166333448,
-0.0228660591,
-0.0103667043,
-0.0016825930,
0.0061282334,
-0.0093662152,
-0.0024061680,
-0.0111258859,
-0.0236044340,
-0.0229741670,
-0.0237154290,
-0.0268944148,
-0.0191566963,
-0.0022079125,
-0.0086291060,
0.0103242369,
0.0074940883,
0.0051125530,
0.0028944039,
-0.0083477851,
-0.0227832273,
-0.0119045284,
-0.0102199391,
-0.0132283214,
-0.0000314191,
0.0116978288,
0.0111699337,
0.0195585899,
0.0089929281,
0.0005359279,
-0.0137015665,
-0.0062666051,
-0.0192429274,
-0.0143244322,
0.0039074342,
0.0022400061,
0.0104319947,
0.0290783085,
0.0307934750,
0.0152766947,
0.0236945581,
0.0103877774,
0.0003651199,
0.0001876717,
-0.0009048452,
0.0000355364,
0.0153645687,
0.0205470417,
0.0178280585,
0.0239481628,
0.0218513515,
0.0092649767,
0.0102320639,
-0.0077157579,
-0.0058161928,
-0.0030863383,
0.0084625278,
0.0047559272,
0.0177074429,
0.0252040960,
0.0248204730,
0.0297834165,
0.0153516466,
0.0118903499,
0.0065176752,
0.0103319176,
-0.0058027026,
0.0049233418,
0.0187351946,
0.0079717990,
0.0123898722,
0.0329695307,
0.0127010401,
0.0139810760,
0.0180163644,
0.0015080045,
-0.0104122749,
0.0080977930,
-0.0115616824,
0.0007741160,
0.0138239665,
0.0145483194,
0.0046924097,
0.0317248739,
0.0100248065,
0.0038597425,
0.0074641616,
-0.0131958909,
-0.0121134091,
-0.0074243331,
0.0062960968,
-0.0019083736,
0.0181843974,
0.0093191219,
0.0106830793,
0.0072052367,
-0.0035450370,
-0.0264821090,
-0.0068218578,
-0.0167940538,
-0.0240869541,
-0.0021088540,
-0.0024422132,
-0.0112193748,
0.0047767386,
0.0076424507,
-0.0109010600,
-0.0004555029,
-0.0025693919,
-0.0172817297,
-0.0073748846,
-0.0075516459,
-0.0148353893,
0.0056568398,
0.0018404154,
0.0049210703,
-0.0049931118,
0.0133350138,
-0.0144926216,
-0.0083141858,
-0.0188399348,
-0.0203832444,
-0.0259418078,
-0.0055286619,
-0.0127077391,
-0.0034906578,
0.0031395354,
-0.0005815048,
0.0006424138,
-0.0067948308,
-0.0170277804,
-0.0210846867,
-0.0093806582,
-0.0191716496,
-0.0120929610,
0.0052349800,
0.0031092714,
0.0024736291,
0.0105477571,
0.0044530197,
-0.0164453257,
-0.0044999146,
-0.0093984362,
-0.0268635154,
-0.0104073323,
-0.0000963567,
-0.0086411247,
0.0054373224,
0.0188303255,
-0.0104897432,
0.0080329608,
0.0023166663,
-0.0172510557,
-0.0154060582,
-0.0048237778,
-0.0154241621,
-0.0013837074,
0.0102613922,
0.0083755897,
0.0136598768,
0.0194963552,
0.0065875868,
0.0051283087,
-0.0020165751,
-0.0145803504,
-0.0084164385,
-0.0005429491,
-0.0096697435,
-0.0004730829,
0.0294737332,
0.0115546398,
0.0159368757,
0.0249418430,
0.0116459373,
-0.0104523925,
0.0117777521,
-0.0079513937,
-0.0173651483,
0.0131005663,
0.0117720161,
0.0106790382,
0.0287006125,
0.0258890837,
0.0052442830,
0.0176128875,
0.0063451976,
-0.0152286999,
-0.0045217490,
0.0017346478,
-0.0044788974,
0.0100082345,
0.0149799511,
0.0205418319,
0.0239133798,
0.0201807916,
0.0022869594,
0.0118450522,
-0.0012164051,
-0.0098827146,
-0.0053936429,
0.0022434068,
-0.0027296711,
0.0126230242,
0.0280946400,
0.0101602022,
0.0213624313,
0.0261378884,
-0.0023917439,
-0.0058843503,
0.0061079860,
-0.0213868003,
-0.0139005156,
0.0065642851,
-0.0013857264,
0.0031024106,
0.0299679227,
0.0106857903,
0.0058067581,
0.0129237855,
-0.0046155420,
-0.0234886277,
-0.0058920942,
-0.0169819240,
-0.0049070180,
-0.0010431702,
0.0069371210,
0.0043131225,
0.0126358196,
0.0058638495,
-0.0131168626,
-0.0081547080,
-0.0227266140,
-0.0222540796,
-0.0145777594,
-0.0159048550,
-0.0260851700,
0.0104712639,
-0.0011363332,
-0.0050647790,
0.0039849519,
0.0033670173,
-0.0269774925,
-0.0113464417,
-0.0215761438,
-0.0326821133,
-0.0196236540,
-0.0079968274,
-0.0143037923,
0.0006462762,
0.0049728691,
-0.0028128433,
-0.0071608126,
-0.0127249127,
-0.0232309438,
-0.0380494297,
-0.0155029641,
-0.0279972628,
-0.0170211606,
-0.0133376671,
-0.0026412741,
-0.0062091853,
0.0047120880,
-0.0149454465,
-0.0123643801,
-0.0177156776,
-0.0287492424,
-0.0227153320,
-0.0161333643,
-0.0216981396,
-0.0159286484,
0.0054645906,
-0.0002837184,
-0.0012162352,
0.0059955656,
-0.0034888173,
-0.0174633395,
-0.0123015838,
-0.0148194134,
-0.0289631467,
-0.0005790329,
0.0081014596,
-0.0049798465,
0.0152581735,
0.0164755359,
-0.0041950685,
-0.0003134880,
0.0021827007,
-0.0303717237,
-0.0113771027,
0.0002692795,
-0.0051445039,
0.0032395937,
0.0149076814,
0.0135999909,
0.0184967332,
0.0206316821,
-0.0034299116,
0.0096389847,
0.0027648965,
-0.0089752516,
-0.0031230950,
0.0115996031,
0.0048945327,
0.0169521365,
0.0303059071,
0.0156446286,
0.0252068602,
0.0285573285,
-0.0010049961,
-0.0013305971,
0.0144410469,
-0.0043017152,
0.0038887605,
0.0348309688,
0.0182940029,
0.0206889510,
0.0406678841,
0.0200238600,
0.0066276365,
0.0133174369,
0.0063615018,
-0.0077571999,
0.0126954271,
0.0115408301,
0.0150627065,
0.0263716280,
0.0233645774,
0.0230281428,
0.0232901219,
0.0186650995,
0.0032978700,
0.0094072809,
0.0009448596,
-0.0030783429,
0.0083326306,
0.0145172346,
0.0127376411,
0.0204503499,
0.0295851454,
0.0190401971,
0.0175720062,
0.0138854254,
-0.0042207534,
-0.0008562336,
0.0040068063,
-0.0057635508,
0.0126327677,
0.0235405378,
0.0130782649,
0.0149980197,
0.0268246122,
-0.0004266720,
-0.0019196753,
-0.0063745724,
-0.0088509358,
-0.0140169971,
0.0076452354,
-0.0036158364,
0.0102912905,
0.0130596701,
0.0110535100,
0.0088131232,
-0.0047301496,
-0.0045946711,
-0.0255406182,
-0.0085046170,
-0.0242220815,
-0.0142352469,
-0.0082216188,
0.0064036427,
-0.0043929694,
0.0090481034,
-0.0018686822,
-0.0066974550,
-0.0114081595,
-0.0247708745,
-0.0238772649,
-0.0200588629,
-0.0173295364,
-0.0112666013,
0.0027381943,
0.0054010442,
-0.0026051155,
0.0001821410,
-0.0108901896,
-0.0156380497,
-0.0284835976,
-0.0263991579,
-0.0214554295,
-0.0265087020,
-0.0055470481,
-0.0124131218,
-0.0011971700,
-0.0024923147,
0.0008631937,
-0.0151612274,
-0.0115471222,
-0.0279034711,
-0.0249398854,
-0.0247720107,
-0.0258615799,
-0.0214025173,
-0.0063251979,
0.0064897346,
-0.0032106168,
0.0041510849,
-0.0017527300,
-0.0135539155,
-0.0223298669,
-0.0195823573,
-0.0303998236,
-0.0221276693,
-0.0051256344,
-0.0055985656,
0.0052908035,
0.0086394800,
-0.0017456906,
0.0041117147,
-0.0059553101,
-0.0234302580,
-0.0197172612,
-0.0155088548,
-0.0248863734,
-0.0017598635,
-0.0038859979,
0.0041519483,
0.0160398353,
0.0197833385,
-0.0009817034,
0.0051641911,
-0.0054936246,
-0.0184487216,
-0.0159656219,
-0.0075808982,
-0.0105471713,
0.0046907747,
0.0221163128,
0.0244578049,
0.0227373000,
0.0262344666,
0.0145601714,
-0.0034679216,
-0.0022311010,
-0.0141184404,
-0.0052638706,
0.0014186580,
0.0078084404,
0.0194729567,
0.0304428861,
0.0229834542,
0.0208138581,
0.0216538832,
0.0021280409,
-0.0007237676,
-0.0047614179,
-0.0064001037,
-0.0003960546,
0.0107042575,
0.0101793669,
0.0213629976,
0.0339157172,
0.0248021912,
0.0160551053,
0.0118747540,
0.0007428234,
-0.0100824973,
-0.0088356510,
0.0010451216,
-0.0046400046,
0.0161371436,
0.0216344967,
0.0327058062,
0.0215829238,
0.0289971270,
0.0046031559,
-0.0004616699,
-0.0044914433,
-0.0070416713,
-0.0077318465,
0.0056449110,
0.0076847859,
0.0174674783,
0.0187525991,
0.0206129029,
0.0167399161,
0.0045570005,
-0.0017850444,
-0.0086585423,
-0.0088846833,
-0.0119640669,
0.0019968636,
-0.0026269522,
0.0106037874,
0.0172567498,
0.0197614320,
0.0056105871,
0.0073218625,
-0.0101467585,
-0.0119885318,
-0.0209931843,
-0.0192628875,
-0.0097786225,
-0.0091768131,
0.0062663537,
0.0112135392,
0.0156029779,
0.0066477628,
0.0054519018,
-0.0067996425,
-0.0168762840,
-0.0235816613,
-0.0106521090,
-0.0183042157,
-0.0029243527,
0.0030562128,
0.0047488520,
-0.0004472745,
0.0094897319,
-0.0079897074,
-0.0142901186,
-0.0160451885,
-0.0226556864,
-0.0233414508,
-0.0069808583,
-0.0154059855,
-0.0035546911,
0.0079429531,
0.0036019713,
0.0028399359,
-0.0066911685,
-0.0084278006,
-0.0184103996,
-0.0150237223,
-0.0259185992,
-0.0145349000,
-0.0035467860,
-0.0028597717,
-0.0016507162,
0.0111570405,
0.0016098697,
-0.0017768006,
0.0041766237,
-0.0179638602,
-0.0189159773,
-0.0056455750,
-0.0080882432,
-0.0076990672,
0.0060987156,
0.0015487220,
0.0018978294,
0.0121697336,
-0.0030550510,
-0.0101824803,
-0.0183453131,
-0.0104264161,
-0.0168782547,
-0.0163959004,
-0.0009558360,
0.0050476622,
0.0065725259,
0.0107025271,
0.0207898840,
-0.0022243338,
0.0023410185,
-0.0070077758,
-0.0052562831,
-0.0172042977,
-0.0033100517,
0.0030732090,
0.0105519239,
0.0099588661,
0.0194169153,
0.0113706747,
0.0067184158,
0.0031478449,
-0.0013858152,
-0.0108364653,
-0.0027350616,
0.0051514530,
0.0097200498,
0.0159618556,
0.0224968400,
0.0230348390,
0.0102211209,
0.0206659827,
0.0094403708,
-0.0080075469,
-0.0046967813,
0.0062739067,
-0.0077346480,
0.0030414097,
0.0217035133,
0.0170561559,
0.0215220805,
0.0252609104,
0.0131360795,
0.0017405893,
0.0003001709,
-0.0011341488,
-0.0088528711,
0.0010066433,
0.0015523268,
0.0192363001,
0.0235857461,
0.0181506854,
0.0226239152,
0.0187896490,
0.0026796437,
-0.0007454726,
0.0041397717,
-0.0183698647,
0.0014431087,
0.0041751228,
0.0083469525,
0.0171548333,
0.0338300914,
0.0142582320,
0.0157096107,
0.0161814913,
-0.0090200529,
-0.0238129608,
-0.0036272125,
-0.0131717548,
-0.0161292702,
0.0088002887,
0.0165674202,
0.0073181288,
0.0186947864,
0.0087649915,
-0.0076473262,
-0.0177488457,
-0.0142057249,
-0.0229036231,
-0.0133146849,
-0.0083652372,
-0.0071602864,
0.0163949318,
0.0012756749,
0.0068424679,
-0.0065858094,
-0.0003129024,
-0.0247055087,
-0.0142390039,
-0.0238099135,
-0.0274272095,
-0.0145626860,
-0.0055985693,
-0.0137792770,
0.0008532848,
0.0145807452,
-0.0115818325,
-0.0002174117,
-0.0076080109,
-0.0311205313,
-0.0350480787,
-0.0161372349,
-0.0324953198,
-0.0189637039,
0.0024684498,
-0.0014641292,
0.0005889792,
0.0073351953,
-0.0133522935,
-0.0194072165,
-0.0280864816,
-0.0292585250,
-0.0382324494,
-0.0175411794,
-0.0200570095,
-0.0094484594,
0.0055291858,
-0.0020666446,
-0.0037509175,
0.0056992075,
-0.0118875299,
-0.0279768333,
-0.0083595486,
-0.0241032727,
-0.0215175897,
-0.0035463944,
-0.0060741561,
-0.0072997678,
0.0146031603,
0.0033469545,
-0.0067706658,
-0.0010645705,
-0.0102439579,
-0.0245913342,
-0.0198145919,
-0.0154413674,
-0.0162879117,
-0.0081497235,
0.0185560379,
0.0096134339,
0.0143488497,
0.0187158100,
0.0047522560,
-0.0109181749,
-0.0063792057,
-0.0164728425,
-0.0187605228,
0.0055075018,
0.0050220937,
0.0150949610,
0.0266586263,
0.0253380109,
0.0189235676,
0.0214059111,
0.0008320544,
-0.0059897243,
0.0009132723,
-0.0052691260,
0.0028072370,
0.0123940893,
0.0129580265,
0.0194487236,
0.0386275314,
0.0243916158,
0.0074892007,
0.0230383053,
0.0086234389,
-0.0105541293,
0.0033991274,
0.0075764572,
0.0032624756,
0.0260030515,
0.0350823440,
0.0199073255,
0.0340812989,
0.0237233676,
0.0011978734,
0.0042494237,
-0.0012631515,
-0.0123272259,
0.0045545227,
0.0221286807,
0.0050531821,
0.0263020322,
0.0284486748,
0.0187927336,
0.0203611348,
0.0196274295,
-0.0037773966,
0.0042578541,
0.0130985668,
-0.0031004867,
0.0150315817,
0.0227673352,
0.0136026628,
0.0215159059,
0.0349501036,
0.0134692239,
0.0061512347,
0.0104761356,
-0.0085245296,
-0.0168294664,
0.0027380935,
-0.0056192009,
-0.0012902460,
0.0226173662,
0.0169657487,
0.0125623997,
0.0134099005,
0.0022638827,
-0.0173241440,
-0.0060638404,
-0.0196264852,
-0.0187333468,
0.0000158044,
0.0127710234,
-0.0017341154,
0.0188239440,
0.0068222755,
0.0054534669,
0.0006444359,
-0.0121350037,
-0.0264712684,
-0.0204870459,
-0.0084665781,
-0.0208224282,
-0.0011928544,
0.0014545709,
-0.0011004375,
0.0043914099,
0.0050181951,
-0.0250871833,
-0.0173455365,
-0.0183019675,
-0.0371391885,
-0.0247754678,
-0.0085729677,
-0.0139434962,
-0.0016289711,
0.0093864640,
-0.0048996573,
-0.0066686692,
-0.0093189590,
-0.0301780216,
-0.0244441591,
-0.0244054757,
-0.0285411067,
-0.0220756251,
-0.0043620560,
-0.0051975837,
-0.0144580677,
0.0070895068,
-0.0159012508,
-0.0177393500,
-0.0140418066,
-0.0264356360,
-0.0386123024,
-0.0133898668,
-0.0164004583,
-0.0151664708,
0.0076304744,
0.0031448468,
0.0000422895,
0.0019079534,
-0.0094767911,
-0.0288769789,
-0.0264444463,
-0.0257911272,
-0.0363195986,
-0.0163388215,
-0.0085644908,
0.0050455946,
0.0023667256,
0.0156986620,
-0.0116877928,
-0.0038117890,
-0.0104919337,
-0.0279301777,
-0.0231099967,
-0.0062250597,
-0.0117933396,
-0.0024642176,
0.0296580307,
0.0040341010,
0.0184379071,
0.0213895645,
0.0044939877,
-0.0132428994,
-0.0046778228,
-0.0156572238,
-0.0169717073,
-0.0011400935,
0.0045214714,
0.0089725358,
0.0330079496,
0.0228357296,
0.0124551542,
0.0157150403,
0.0012167614,
-0.0139737353,
-0.0076977210,
-0.0095755504,
-0.0106555549,
0.0208300054,
0.0226793904,
0.0241510365,
0.0390483029,
0.0275185294,
0.0068058022,
0.0178085156,
-0.0064521031,
-0.0215143431,
-0.0010185433,
0.0019077689,
-0.0085520204,
0.0231636968,
0.0271551106,
0.0157176685,
0.0254228432,
0.0320193954,
-0.0071791569,
0.0028192424,
-0.0020739981,
-0.0124804219,
-0.0019736863,
0.0115535827,
0.0109977145,
0.0248636715,
0.0432892926,
0.0193123426,
0.0306887757,
0.0126799904,
0.0035338807,
-0.0162066333,
-0.0013616916,
-0.0156021351,
-0.0013631547,
0.0097301770,
0.0146150133,
0.0236280821,
0.0247851573,
0.0110436790,
0.0091380076,
0.0047150473,
-0.0180198383,
-0.0187929310,
-0.0039989566,
-0.0068123387,
-0.0029456788,
0.0197551697,
0.0180034917,
0.0173836797,
0.0257646386,
0.0174006019,
-0.0152998175,
-0.0042108474,
-0.0185861103,
-0.0089099649,
-0.0210686587,
0.0078668213,
-0.0070560169,
0.0162357371,
0.0157462191,
0.0043106494,
-0.0047998508,
-0.0042612902,
-0.0197469257,
-0.0262993127,
-0.0155888107,
-0.0217617862,
-0.0024033946,
-0.0022740988,
0.0079843858,
0.0098397452,
0.0117677841,
-0.0056752758,
-0.0023743655,
-0.0118226754,
-0.0253650583,
-0.0208632257,
-0.0133924270,
-0.0149090039,
-0.0028993224,
0.0073848842,
0.0073033078,
0.0032550506,
0.0178238899,
-0.0096474141,
-0.0230240729,
-0.0136163868,
-0.0197136924,
-0.0230176710,
-0.0043417416,
0.0013919692,
0.0005235109,
0.0226840898,
0.0117365969,
0.0048716157,
-0.0065399096,
-0.0028709322,
-0.0177103449,
-0.0166612100,
-0.0105640087,
-0.0002944756,
0.0001031361,
0.0077429176,
0.0069922348,
0.0067076869,
0.0013497915,
-0.0034795078,
-0.0139791593,
-0.0117687611,
-0.0216502976,
-0.0063823899,
-0.0025323944,
-0.0004195112,
0.0078289146,
0.0207078569,
0.0093460223,
0.0139095746,
0.0170056913,
-0.0109972721,
-0.0044171792,
0.0002520841,
-0.0078534158,
-0.0073193749,
0.0223124102,
0.0130492961,
0.0097335912,
0.0252128672,
0.0148637816,
-0.0042113527,
-0.0015735474,
-0.0059070708,
-0.0170265343,
-0.0063424581,
0.0075967340,
0.0101244254,
0.0222650710,
0.0153289996,
0.0244002696,
0.0229336433,
0.0061195726,
0.0001632601,
0.0076669576,
-0.0033538416,
-0.0067998609,
0.0145136286,
0.0065072542,
0.0138637852,
0.0232030991,
0.0204729363,
0.0071206042,
0.0176268034,
-0.0001385676,
-0.0085905222,
-0.0024035866,
0.0001818681,
-0.0057454072,
0.0126791047,
0.0208531227,
0.0156700779,
0.0180925019,
0.0210892744,
0.0024203015,
-0.0004929695,
-0.0075980360,
-0.0020665526,
-0.0114051634,
-0.0011136250,
0.0062618889,
0.0099084722,
0.0097501623,
0.0119131627,
0.0127136130,
0.0016103942,
-0.0060009472,
-0.0091786571,
-0.0173631180,
-0.0216005091,
-0.0052669593,
-0.0128903631,
-0.0000588467,
0.0049892105,
0.0140861496,
0.0014568934,
0.0023683002,
-0.0129940771,
-0.0124934269,
-0.0208952166,
-0.0149681047,
-0.0120389424,
0.0014794746,
0.0002205593,
0.0139990859,
0.0065680230,
-0.0095863268,
0.0000949383,
-0.0273424722,
-0.0243364573,
-0.0281891953,
-0.0193191115,
-0.0317582674,
-0.0070109842,
-0.0075411838,
-0.0029295974,
-0.0084702652,
0.0028232022,
-0.0087889154,
-0.0141105428,
-0.0161546245,
-0.0216849167,
-0.0251935720,
-0.0192728806,
-0.0113986293,
-0.0088910125,
0.0000490500,
0.0009464709,
0.0056384606,
0.0011392429,
-0.0183810890,
-0.0220340192,
-0.0226213690,
-0.0299327411,
-0.0198739730,
-0.0169433448,
-0.0040321695,
0.0009764627,
0.0114535447,
-0.0022612948,
-0.0041427095,
-0.0084131593,
-0.0145043433,
-0.0237662345,
-0.0190633256,
-0.0105016157,
-0.0136076463,
0.0105258599,
0.0111372732,
0.0107418541,
0.0088178329,
0.0161247626,
-0.0077428999,
-0.0088914661,
-0.0153619237,
-0.0189194418,
-0.0123127084,
-0.0025614356,
0.0001803074,
0.0096853795,
0.0187181905,
0.0230755433,
0.0157695934,
0.0099042440,
0.0029031278,
-0.0015580149,
-0.0104210991,
-0.0033759081,
0.0023512891,
0.0081539443,
0.0164572913,
0.0329461098,
0.0299672186,
0.0161502715,
0.0232981555,
0.0108845802,
-0.0053735059,
-0.0018365450,
0.0012132315,
-0.0040870127,
0.0115543120,
0.0161176026,
0.0257527232,
0.0244863871,
0.0259460136,
0.0146403611,
0.0110601252,
-0.0049750246,
-0.0018170746,
0.0015118974,
0.0006263293,
0.0134102833,
0.0158575661,
0.0299156606,
0.0337071531,
0.0382311977,
0.0169052687,
0.0229925327,
0.0068037705,
-0.0009142304,
0.0001285295,
-0.0001217184,
0.0056544156,
0.0083468808,
0.0235478617,
0.0187736116,
0.0264724325,
0.0143112130,
0.0115482835,
0.0081129707,
-0.0022259271,
-0.0046025692,
0.0063820528,
0.0071587814,
-0.0013669814,
0.0288029481,
0.0188501868,
0.0215436891,
0.0180353709,
0.0145950485,
-0.0033965569,
-0.0032636465,
-0.0059154946,
-0.0207510050,
-0.0002482536,
-0.0018769128,
-0.0033902761,
0.0121283233,
0.0172498152,
0.0025718128,
0.0056256168,
-0.0018975786,
-0.0181297064,
-0.0151604675,
-0.0109172482,
-0.0160894301,
-0.0030776041,
0.0040343138,
-0.0020130938,
0.0059903339,
0.0063603600,
-0.0144486874,
0.0004095853,
-0.0152314864,
-0.0257840678,
-0.0206550732,
-0.0136146471,
-0.0166301243,
-0.0120881833,
-0.0027795054,
-0.0144613367,
-0.0061324234,
-0.0084036021,
-0.0220241360,
-0.0286955778,
-0.0163582191,
-0.0278549101,
-0.0218312629,
-0.0082604671,
-0.0119698402,
-0.0104845269,
0.0038499692,
-0.0075994786,
-0.0126542104,
-0.0076188291,
-0.0193122532,
-0.0227260236,
-0.0123035712,
-0.0205804426,
-0.0154448384,
-0.0055463500,
-0.0025294374,
-0.0167059563,
-0.0070559606,
-0.0112514067,
-0.0239015762,
-0.0220996588,
-0.0187816676,
-0.0305585731,
-0.0203121919,
-0.0042022588,
-0.0092601497,
-0.0035225900,
0.0021569061,
-0.0066640684,
-0.0026824214,
-0.0101358667,
-0.0223577507,
-0.0157881267,
-0.0104327863,
-0.0157448538,
-0.0071259197,
0.0080448231,
-0.0036056810,
0.0088560134,
0.0020083294,
-0.0040268372,
-0.0205809660,
-0.0013244185,
-0.0173919033,
-0.0154625168,
0.0024936437,
-0.0011426341,
0.0055367695,
0.0212285891,
0.0173252039,
0.0016068046,
0.0232147127,
0.0033370629,
-0.0041460539,
-0.0007572701,
-0.0039466061,
-0.0072121238,
0.0067782286,
0.0189743023,
0.0154163269,
0.0189986136,
0.0207252447,
0.0114114452,
0.0072176736,
-0.0120781912,
-0.0045886813,
-0.0046750661,
0.0048199920,
-0.0024584567,
0.0253392905,
0.0252032764,
0.0189144015,
0.0235168170,
0.0253553968,
0.0046014800,
0.0052927863,
0.0156933106,
-0.0094250105,
0.0039096605,
0.0148204733,
0.0047373590,
0.0103597306,
0.0312652662,
0.0102537982,
0.0144840647,
0.0206826739,
-0.0006414521,
-0.0128821013,
0.0054707010,
-0.0128186131,
-0.0122520318,
0.0144408448,
0.0205321033,
0.0122200307,
0.0305796117,
0.0192818586,
0.0089881187,
0.0065771025,
-0.0099228555,
-0.0139446091,
-0.0069298856,
0.0004588683,
0.0011822854,
0.0237409007,
0.0146165099,
0.0136981076,
0.0176149905,
0.0050609983,
-0.0212482437,
0.0021418165,
-0.0145117091,
-0.0229459666,
-0.0047135213,
0.0027583553,
-0.0134901097,
0.0147432555,
0.0142519278,
-0.0007704570,
0.0093831317,
0.0103652664,
-0.0170451608,
-0.0097801769,
-0.0061669275,
-0.0248901136,
-0.0019316627,
-0.0018989898,
0.0069732564,
-0.0014660021,
0.0185597539,
-0.0041953679,
-0.0061139134,
-0.0172752701,
-0.0251008309,
-0.0232186578,
-0.0149897970,
-0.0172673333,
-0.0077622687,
0.0131196640,
0.0036561098,
0.0053235963,
0.0098842364,
-0.0086900089,
-0.0186077729,
-0.0054542120,
-0.0186905768,
-0.0229270104,
-0.0006948903,
-0.0023140311,
-0.0071253739,
0.0138973799,
0.0088897850,
-0.0064964229,
-0.0022247569,
0.0003979812,
-0.0334622450,
-0.0170120019,
-0.0119063184,
-0.0212216862,
-0.0116964839,
0.0084789330,
-0.0065966416,
0.0061759287,
0.0124971522,
-0.0111607593,
-0.0114872102,
-0.0144330496,
-0.0204220153,
-0.0156253763,
-0.0017840730,
-0.0126381833,
0.0049379058,
0.0152614992,
0.0069832122,
0.0077126902,
0.0084097190,
-0.0099156536,
-0.0071234638,
-0.0020943936,
-0.0248215534,
-0.0138532761,
0.0160796475,
-0.0048272386,
0.0050717937,
0.0282386243,
0.0105824824,
0.0011019914,
0.0186819769,
-0.0088042002,
-0.0251724944,
0.0024770675,
-0.0009934274,
-0.0030873434,
0.0130118513,
0.0239290036,
0.0167256240,
0.0256697051,
0.0118780127,
0.0002217140,
-0.0009720786,
-0.0073667346,
-0.0122995097,
0.0021006616,
0.0051904744,
0.0047822190,
0.0181905329,
0.0267113484,
0.0109468577,
0.0229965411,
0.0162599534,
-0.0031998788,
0.0062123975,
0.0093770223,
-0.0073971953,
0.0084892232,
0.0276140403,
0.0059535513,
0.0224039294,
0.0319317207,
0.0030775517,
0.0086940266,
0.0123224054,
-0.0121739767,
-0.0187725797,
0.0107329022,
-0.0024004988,
0.0026771463,
0.0167677365,
0.0138431899,
0.0123216202,
0.0165991150,
0.0035801004,
-0.0114656901,
0.0029329269,
-0.0138779655,
0.0021850900,
0.0003669036,
0.0070034778,
0.0039808056,
0.0191975590,
0.0119834188,
-0.0001926079,
0.0122192260,
-0.0096756713,
-0.0101460749,
-0.0045888764,
-0.0088879215,
-0.0212232005,
0.0148911942,
-0.0034102600,
-0.0068763229,
0.0028474606,
0.0038737862,
-0.0240250658,
-0.0043067439,
-0.0157242659,
-0.0245724600,
-0.0145684257,
0.0029115973,
-0.0066789309,
0.0081298817,
0.0020719657,
0.0034292238,
-0.0022808362,
-0.0099861482,
-0.0215035640,
-0.0299424324,
-0.0156248538,
-0.0243778415,
-0.0080772433,
-0.0085952962,
0.0009323184,
-0.0020376991,
0.0073161889,
-0.0110545736,
-0.0091070347,
-0.0132189430,
-0.0222863108,
-0.0200118143,
-0.0106925070,
-0.0114390664,
-0.0084029287,
0.0100609008,
0.0031692577,
-0.0080056135,
-0.0030561606,
-0.0073688375,
-0.0245802179,
-0.0264037680,
-0.0162535906,
-0.0289498921,
-0.0105792610,
0.0059882384,
-0.0046028309,
0.0067007057,
0.0113521833,
-0.0012604047,
-0.0084127309,
-0.0046021501,
-0.0277262535,
-0.0155133931,
-0.0090212272,
-0.0101531809,
-0.0050480193,
0.0153399203,
0.0180588141,
0.0113210725,
0.0196425784,
0.0034433715,
-0.0002804324,
-0.0022738453,
-0.0179593712,
-0.0125970077,
0.0023252042,
0.0031087520,
0.0126999849,
0.0329558365,
0.0114218229,
0.0175661854,
0.0248908605,
-0.0056656958,
-0.0120662190,
0.0051495824,
-0.0040637781,
-0.0055056475,
0.0290641747,
0.0187189151,
0.0275363978,
0.0426901132,
0.0284394529,
0.0150716389,
0.0157801379,
0.0042627696,
-0.0119349444,
0.0081047863,
0.0060290978,
0.0012821620,
0.0204428360,
0.0338940583,
0.0276670977,
0.0274916999,
0.0273680836,
0.0067705819,
0.0055729710,
0.0042905440,
-0.0065052183,
0.0035932763,
0.0136855263,
0.0177464467,
0.0257560331,
0.0370327495,
0.0230721850,
0.0323887169,
0.0218835939,
0.0004842631,
-0.0029155307,
0.0074461959,
-0.0073951674,
0.0052645942,
0.0118740415,
0.0154389963,
0.0196569078,
0.0344358981,
0.0121012190,
0.0099413609,
-0.0000224508,
-0.0100310110,
-0.0139549747,
-0.0011337493,
-0.0048254472,
0.0029827603,
0.0198322758,
0.0212175976,
0.0269021299,
0.0157443602,
0.0136734843,
-0.0121565638,
-0.0040540732,
-0.0146903703,
-0.0174741410,
-0.0067255106,
0.0004091409,
0.0040038880,
0.0113454591,
0.0057518361,
0.0062774066,
0.0056315679,
-0.0126042776,
-0.0204508342,
-0.0225808397,
-0.0225987863,
-0.0234535821,
-0.0096122772,
-0.0120758088,
-0.0008778411,
0.0058443611,
0.0035833663,
-0.0058142613,
-0.0090067498,
-0.0284614339,
-0.0196762308,
-0.0338556990,
-0.0179463550,
-0.0229610913,
-0.0105853649,
-0.0010198292,
0.0053372327,
-0.0012029391,
-0.0066581280,
-0.0124173127,
-0.0265350956,
-0.0246880911,
-0.0319373831,
-0.0278703794,
-0.0178684555,
-0.0022048010,
-0.0050940644,
-0.0052334699,
0.0043625575,
-0.0079865614,
-0.0140822362,
-0.0171797499,
-0.0230938792,
-0.0329358466,
-0.0115695838,
-0.0139871687,
-0.0121627469,
-0.0020150756,
-0.0015460867,
-0.0004086870,
-0.0076317922,
-0.0175043214,
-0.0194151849,
-0.0182791650,
-0.0276868790,
-0.0201540645,
-0.0132991765,
-0.0070689423,
0.0028412438,
0.0086278031,
0.0044513592,
0.0046621691,
0.0042371652,
-0.0104588736,
-0.0157550536,
-0.0093597351,
-0.0137026813,
-0.0066611888,
0.0114235431,
0.0107440669,
0.0095943287,
0.0211492572,
0.0111707672,
-0.0029269592,
-0.0043423604,
-0.0178024545,
-0.0118244393,
-0.0100712767,
-0.0008761202,
0.0122332685,
0.0206511766,
0.0141252410,
0.0285880342,
0.0217580087,
0.0003452481,
0.0012863690,
0.0002432547,
-0.0067480812,
-0.0041241730,
0.0043798885,
0.0129596163,
0.0179130789,
0.0256220791,
0.0218340755,
0.0149938352,
0.0130538959,
0.0064252736,
-0.0029158085,
-0.0097747669,
0.0041459929,
0.0053366702,
0.0153827351,
0.0194568783,
0.0257181097,
0.0166209992,
0.0223138332,
0.0099380398,
-0.0037644971,
-0.0048065362,
0.0022958680,
-0.0038178803,
0.0007780574,
0.0146774482,
0.0191164799,
0.0157688074,
0.0252356417,
0.0183624141,
0.0089180628,
0.0035164922,
0.0008231265,
-0.0089139445,
-0.0132041527,
-0.0005984809,
-0.0046495488,
0.0132688116,
0.0139765581,
0.0254974402,
0.0109691583,
0.0175250061,
-0.0092271362,
0.0045528496,
-0.0217144359,
-0.0156878568,
-0.0061867903,
0.0034289502,
0.0154828411,
0.0223777778,
0.0207102932,
0.0069744466,
0.0149123352,
-0.0077619059,
-0.0207923912,
-0.0249234140,
-0.0030952741,
-0.0196584854,
-0.0058124568,
0.0038843250,
0.0080504725,
-0.0034305477,
0.0119841201,
-0.0036100592,
-0.0137571162,
-0.0112971254,
-0.0156497639,
-0.0224867351,
-0.0085505741,
-0.0161751099,
-0.0055811033,
0.0153422486,
0.0040531429,
0.0090563744,
0.0031129713,
-0.0029103281,
-0.0180430971,
-0.0081259962,
-0.0336106122,
-0.0188376289,
-0.0067935395,
-0.0012382998,
-0.0036806413,
0.0212820657,
0.0057139085,
-0.0038026646,
0.0021456475,
-0.0145554738,
-0.0370420553,
-0.0136871682,
-0.0138782160,
-0.0189918950,
-0.0024592248,
0.0102681797,
0.0019239845,
0.0111315679,
0.0046713375,
-0.0091456790,
-0.0142224124,
-0.0185962785,
-0.0180425718,
-0.0247377809,
-0.0071702376,
-0.0113925990,
0.0057940329,
0.0051537971,
0.0162329394,
0.0050677364,
0.0047657257,
-0.0058681546,
-0.0056171892,
-0.0169073790,
-0.0223613754,
-0.0038429946,
-0.0006168798,
-0.0027624830,
0.0180137623,
0.0167218521,
0.0089462455,
0.0064236000,
0.0041030436,
-0.0179526694,
-0.0193944164,
-0.0048306808,
-0.0099334950,
-0.0020413857,
0.0046804226,
0.0343460292,
0.0130579248,
0.0247895978,
0.0179823078,
0.0055984030,
-0.0164029226,
0.0018959644,
-0.0171773862,
-0.0106060468,
0.0112007242,
0.0079597235,
0.0191751961,
0.0262668338,
0.0273160487,
0.0133033786,
0.0164577905,
-0.0025444129,
-0.0020701878,
-0.0014247918,
-0.0064471271,
0.0050894679,
0.0149518773,
0.0095347865,
0.0230744183,
0.0271617640,
0.0096167540,
0.0043914733,
0.0152720744,
-0.0170878861,
-0.0110898251,
0.0008273347,
-0.0034003227,
-0.0031911593,
0.0261555444,
0.0197288282,
0.0133200344,
0.0299288221,
0.0131159145,
-0.0100809839,
-0.0013083408,
-0.0081860814,
-0.0225520879,
-0.0033301881,
0.0052593094,
0.0016579615,
0.0126800053,
0.0181055777,
0.0063926266,
0.0104288422,
-0.0040250914,
-0.0124475565,
-0.0148094362,
-0.0086869374,
-0.0162276048,
0.0133639993,
-0.0005985047,
0.0069898763,
0.0106727779,
0.0111280242,
-0.0067784777,
-0.0117116552,
-0.0112950532,
-0.0321421102,
-0.0178236589,
-0.0106137898,
-0.0152536482,
-0.0065688770,
0.0148898009,
-0.0010492392,
-0.0028330060,
0.0031020164,
-0.0151558537,
-0.0300076865,
-0.0117941909,
-0.0274278969,
-0.0266537033,
-0.0025362873,
-0.0011752081,
-0.0119604720,
0.0108961463,
-0.0077612130,
-0.0064413054,
-0.0103985611,
-0.0213122666,
-0.0302583743,
-0.0184996091,
-0.0164295398,
-0.0199597627,
0.0087045003,
-0.0087621547,
-0.0062413178,
0.0038746281,
-0.0020868718,
-0.0325027108,
-0.0154301990,
-0.0224061720,
-0.0308874454,
-0.0116069354,
-0.0074039283,
-0.0092094475,
0.0044961581,
0.0088201547,
-0.0070354696,
-0.0062530246,
-0.0121842232,
-0.0268846732,
-0.0168692470,
-0.0194142964,
-0.0170853212,
-0.0134440158,
0.0215969123,
0.0017129722,
0.0090905912,
0.0122203827,
0.0026848863,
-0.0111243445,
-0.0059816055,
-0.0171997249,
-0.0234720465,
-0.0008840739,
-0.0011326675,
0.0096898656,
0.0204750001,
0.0173403639,
0.0126238158,
0.0183307603,
-0.0012418964,
-0.0153618809,
-0.0082665766,
-0.0098989978,
-0.0149312755,
0.0066090468,
0.0135096721,
0.0216954611,
0.0277405325,
0.0334174968,
0.0077761156,
0.0160563421,
0.0025731563,
-0.0161947981,
-0.0041338773,
0.0066891350,
-0.0025049453,
0.0172360092,
0.0448582619,
0.0154780028,
0.0332823955,
0.0323112607,
0.0037279441,
-0.0037041381,
0.0077241124,
-0.0113132270,
-0.0056234486,
0.0175908525,
0.0171401650,
0.0241476707,
0.0431619063,
0.0214727744,
0.0254208297,
0.0267771147,
0.0041158544,
-0.0037028319,
0.0122083016,
-0.0027673927,
0.0055681346,
0.0248086564,
0.0178990923,
0.0240106732,
0.0340725780,
0.0255387090,
0.0065196394,
0.0164614730,
-0.0051108007,
-0.0140512437,
0.0000316962,
-0.0042852312,
-0.0033199498,
0.0240664594,
0.0207954086,
0.0185280014,
0.0323269963,
0.0198905393,
-0.0048837233,
0.0034695398,
-0.0076762345,
-0.0198560804,
-0.0005058200,
0.0057390304,
0.0026074469,
0.0242460985,
0.0231176708,
0.0056092907,
0.0146014253,
-0.0072283382,
-0.0184320677,
-0.0313078910,
-0.0092685120,
-0.0255800188,
-0.0060410667,
0.0043565356,
0.0068647829,
0.0074288761,
0.0143032940,
-0.0064862166,
-0.0138705969,
-0.0104322694,
-0.0284398999,
-0.0255234353,
-0.0085861944,
-0.0129917432,
-0.0158916004,
0.0129102403,
-0.0019339587,
-0.0010864378,
0.0002920566,
-0.0126055172,
-0.0280309264,
-0.0149779031,
-0.0327325463,
-0.0257537793,
-0.0124444868,
-0.0086075710,
-0.0165002160,
0.0113485716,
0.0042624129,
-0.0152303828,
-0.0015342031,
-0.0199522059,
-0.0326703861,
-0.0270495359,
-0.0173912775,
-0.0287059024,
-0.0057120956,
-0.0003502553,
0.0019963437,
0.0065331422,
-0.0022648727,
-0.0180396214,
-0.0183438510,
-0.0247406773,
-0.0351384431,
-0.0245143659,
-0.0118335616,
-0.0097165415,
0.0001395365,
0.0063012689,
0.0007745746,
-0.0000858290,
0.0051645059,
-0.0211057812,
-0.0178268291,
-0.0107588097,
-0.0160416849,
-0.0103559354,
0.0091429502,
0.0029992487,
0.0013394512,
0.0262318775,
0.0095338942,
-0.0033190867,
0.0010847676,
-0.0061373878,
-0.0213685613,
-0.0102885151,
-0.0013769327,
-0.0071441475,
0.0116249835,
0.0156765766,
0.0157142784,
0.0127749471,
0.0141252410,
-0.0071544014,
-0.0007751137,
-0.0037984164,
-0.0157808587,
0.0103478329,
0.0168445967,
0.0118586253,
0.0282811150,
0.0333955027,
0.0131860562,
0.0214967858,
0.0167650525,
-0.0139105050,
-0.0008327764,
0.0073979748,
-0.0084322114,
0.0102294991,
0.0297388397,
0.0084772613,
0.0154546481,
0.0361784920,
0.0091801593,
0.0010303867,
0.0068545723,
-0.0046651922,
-0.0043201102,
0.0119659025,
0.0072186864,
0.0149732633,
0.0309850723,
0.0192080326,
0.0257375315,
0.0111990804,
0.0073913410,
-0.0040873727,
0.0040351348,
-0.0093181785,
0.0011142197,
0.0105084432,
0.0108591923,
0.0120507218,
0.0246029627,
0.0055929832,
0.0090201637,
0.0127494838,
-0.0063278344,
-0.0120080644,
0.0057151685,
-0.0010887258,
-0.0081779314,
0.0223538261,
0.0140378904,
0.0106603112,
0.0128431097,
0.0212020166,
-0.0120826419,
0.0003897686,
-0.0202294141,
-0.0061497116,
-0.0195503067,
0.0020097489,
0.0016401958,
0.0030903460,
0.0186813865,
0.0063333567,
-0.0012686437,
-0.0160139948,
-0.0151552083,
-0.0255303085,
-0.0179795884,
-0.0197538752,
-0.0034973854,
0.0046751359,
0.0083625354,
0.0111604817,
0.0102980081,
-0.0078357887,
-0.0044792988,
-0.0136315087,
-0.0144768339,
-0.0202713050,
-0.0012474810,
-0.0112925470,
0.0017176482,
0.0044568251,
0.0112267081,
-0.0085263224,
0.0034959093,
-0.0053694434,
-0.0305988118,
-0.0217569247,
-0.0246016122,
-0.0231219362,
-0.0241481904,
0.0013853888,
-0.0038311169,
0.0121610183,
0.0065905699,
0.0084920852,
-0.0074474844,
-0.0132139027,
-0.0183478091,
-0.0232439581,
-0.0205866918,
-0.0099980664,
-0.0038799420,
0.0024383203,
0.0093932981,
0.0091000088,
0.0040772581,
-0.0004852465,
-0.0169758517,
-0.0136217065,
-0.0262575578,
-0.0085904570,
-0.0094514918,
-0.0071590152,
0.0085414080,
0.0216281526,
0.0103706876,
0.0028669930,
0.0164603107,
-0.0117979581,
-0.0144039579,
-0.0133228665,
-0.0050293617,
-0.0181128792,
0.0038221525,
0.0130157312,
0.0138091212,
0.0185111798,
0.0253426619,
0.0072760736,
0.0019046904,
-0.0004607356,
-0.0096159093,
-0.0130909411,
0.0010762101,
0.0006311849,
0.0075541362,
0.0192169230,
0.0201217979,
