Filename,STFMK-20201105-LW19-2328_20201201_064213_004.dat
0.0281083845,
0.0154655166,
0.0098467357,
0.0019119622,
-0.0011959791,
-0.0146479523,
0.0064952821,
0.0038555057,
0.0050092484,
0.0236102194,
0.0297478326,
0.0177609883,
0.0147262514,
0.0154829109,
-0.0053847884,
-0.0069495765,
-0.0001649143,
-0.0071542151,
0.0018698712,
0.0112868845,
0.0155303087,
0.0184736662,
0.0213138312,
0.0161646791,
0.0076902793,
0.0023196139,
-0.0040254118,
-0.0012086814,
-0.0096862745,
0.0071572536,
0.0011916027,
0.0125427218,
0.0112578785,
0.0234832577,
0.0120159797,
0.0082318056,
0.0009977010,
-0.0050170654,
-0.0175137036,
-0.0080439132,
-0.0069658249,
-0.0015791270,
0.0011890063,
0.0117514189,
0.0124050127,
0.0103710918,
0.0062159998,
-0.0045646923,
-0.0093466248,
-0.0148562985,
-0.0104805473,
-0.0087183397,
-0.0081660487,
-0.0021801500,
0.0180284660,
-0.0031819772,
0.0044269939,
-0.0083315717,
-0.0140952962,
-0.0160578806,
-0.0206159092,
-0.0260159858,
-0.0200508740,
-0.0026332191,
-0.0094046528,
-0.0062908861,
-0.0010958797,
0.0035707760,
-0.0087631075,
-0.0075404132,
-0.0174294487,
-0.0170022566,
-0.0200629607,
-0.0107595846,
-0.0129535375,
0.0012795475,
-0.0046052388,
-0.0013856101,
0.0003597582,
-0.0058734505,
-0.0224378966,
-0.0128284991,
-0.0221232679,
-0.0228027031,
-0.0162359495,
-0.0098666940,
-0.0084282355,
-0.0055242274,
0.0024479206,
-0.0074578477,
-0.0103301601,
-0.0130572869,
-0.0160552301,
-0.0232890658,
-0.0166278463,
-0.0171264559,
-0.0113124344,
0.0074813142,
-0.0020826657,
0.0010787249,
0.0074609565,
-0.0010282262,
-0.0098960120,
-0.0117832981,
-0.0183275323,
-0.0180064086,
-0.0058798250,
-0.0085982941,
0.0059466660,
0.0057243286,
0.0116437590,
0.0058030244,
0.0064510345,
-0.0086584473,
-0.0101023261,
-0.0070416853,
-0.0130228344,
-0.0044519133,
0.0025775109,
0.0198138058,
0.0139331184,
0.0255454704,
0.0133378478,
0.0121183898,
0.0091796909,
-0.0026437072,
-0.0086006075,
0.0013305575,
-0.0019168720,
0.0018962650,
0.0141045656,
0.0207537636,
0.0126996459,
0.0246346667,
0.0168497469,
0.0128424652,
0.0000035226,
0.0077234618,
0.0012722483,
0.0018221790,
0.0141329672,
0.0178505369,
0.0286226813,
0.0313368998,
0.0317179635,
0.0168436635,
0.0200424735,
0.0061120288,
-0.0001925926,
0.0011166143,
0.0019556321,
0.0037964848,
0.0144277317,
0.0256189220,
0.0184573848,
0.0204690583,
0.0184318125,
0.0082644047,
0.0072197178,
0.0007060296,
-0.0019767145,
0.0027342015,
0.0133187314,
0.0054966384,
0.0245753024,
0.0271509103,
0.0200859681,
0.0247117411,
0.0178021099,
0.0065373355,
-0.0026258559,
0.0054791244,
-0.0123085873,
0.0027621887,
0.0086149080,
0.0081564132,
0.0149441287,
0.0288348198,
0.0051893271,
0.0071741231,
0.0026989097,
-0.0131358942,
-0.0198497847,
-0.0015171210,
-0.0172801297,
-0.0039232112,
0.0129664792,
0.0126952352,
0.0055628219,
0.0193281937,
-0.0076788431,
-0.0045846687,
-0.0051869759,
-0.0308343992,
-0.0202732999,
-0.0169878043,
-0.0088704461,
-0.0148003036,
0.0108818766,
-0.0035974178,
0.0010956153,
0.0061386069,
-0.0139719518,
-0.0290777348,
-0.0184660945,
-0.0247346442,
-0.0334813520,
-0.0094182910,
-0.0083144493,
-0.0109797539,
0.0101320082,
0.0069005745,
-0.0107896756,
-0.0054973504,
-0.0128728487,
-0.0355617292,
-0.0217783246,
-0.0196599755,
-0.0276693162,
-0.0120706931,
-0.0029765475,
-0.0008021079,
-0.0108942213,
-0.0000633597,
-0.0171854459,
-0.0175847858,
-0.0253514405,
-0.0262044817,
-0.0316055715,
-0.0129160471,
-0.0136352926,
-0.0089473128,
0.0060203904,
0.0009316031,
0.0041754749,
0.0048526195,
-0.0161684472,
-0.0228960924,
-0.0162895042,
-0.0227198489,
-0.0232522786,
-0.0020295347,
-0.0090256520,
0.0011381900,
0.0149630103,
0.0017413939,
-0.0131422561,
-0.0030956746,
-0.0097404215,
-0.0352738611,
-0.0098680230,
-0.0053484919,
-0.0100641120,
0.0016159134,
0.0239592995,
0.0040143230,
0.0157326479,
0.0171298757,
-0.0029469966,
-0.0040286109,
-0.0063739913,
-0.0127069969,
-0.0062520802,
0.0073411614,
0.0019616254,
0.0132145816,
0.0212913174,
0.0142521234,
0.0165048763,
0.0048170895,
-0.0077331383,
-0.0024203695,
-0.0032367990,
-0.0094559155,
0.0071579460,
0.0247810874,
0.0119310245,
0.0231906790,
0.0326380283,
0.0147158392,
0.0039578564,
0.0156409871,
-0.0033820306,
-0.0146542285,
0.0129520781,
0.0103707062,
0.0041063046,
0.0218670275,
0.0247737691,
0.0109420642,
0.0161126554,
0.0140813552,
-0.0120738819,
0.0006760928,
-0.0052689160,
-0.0097167622,
-0.0004322300,
0.0178052653,
0.0067199152,
0.0191681460,
0.0253472943,
0.0140084773,
0.0186602045,
0.0006424192,
-0.0027329032,
-0.0027684863,
0.0073776832,
-0.0042539123,
0.0170914680,
0.0199800078,
0.0104985721,
0.0172205158,
0.0169793982,
-0.0122984042,
-0.0046994006,
0.0013209877,
-0.0284204278,
-0.0145545453,
0.0101769287,
-0.0010737991,
0.0013698025,
0.0229307190,
0.0035483195,
0.0048632598,
0.0136348996,
-0.0089266179,
-0.0184153318,
0.0021999988,
-0.0155974692,
-0.0026371120,
0.0048597460,
0.0080448836,
0.0012178593,
0.0125772394,
0.0058697984,
-0.0086910017,
-0.0085948305,
-0.0206042603,
-0.0223937612,
-0.0115789566,
-0.0134669803,
-0.0117997816,
0.0131574329,
0.0078190751,
0.0004295635,
0.0085758809,
-0.0002068361,
-0.0254681185,
-0.0097354883,
-0.0146552268,
-0.0252997726,
-0.0084312735,
0.0075945584,
0.0018089453,
0.0113950716,
0.0090215597,
0.0009041332,
-0.0074570342,
-0.0093983561,
-0.0242616069,
-0.0326744169,
-0.0129297283,
-0.0178887658,
-0.0090283761,
0.0084992284,
0.0069291359,
0.0061239852,
0.0196829066,
0.0029456008,
-0.0124834059,
-0.0072465576,
-0.0156817473,
-0.0170297120,
-0.0074501573,
-0.0041696751,
0.0042667235,
0.0203639474,
0.0142491097,
0.0003577420,
0.0150145218,
-0.0096579595,
-0.0181567613,
-0.0163734313,
-0.0094724670,
-0.0329193957,
0.0083314367,
0.0116866119,
0.0029209913,
0.0252087507,
0.0256973524,
0.0013022162,
0.0035798694,
0.0044698026,
-0.0324829966,
-0.0084440205,
-0.0038388569,
-0.0062819999,
0.0045525823,
0.0311156753,
0.0217984896,
0.0244495012,
0.0239262804,
0.0067618750,
-0.0049729464,
-0.0021471565,
-0.0156725347,
-0.0036845638,
0.0020507229,
0.0102152601,
0.0180570576,
0.0346977487,
0.0161407217,
0.0178050734,
0.0246365927,
-0.0057298364,
-0.0074995225,
0.0020998106,
-0.0002898051,
-0.0050206720,
0.0266653076,
0.0166602693,
0.0215042382,
0.0359634906,
0.0215855520,
0.0030444330,
0.0081729945,
-0.0060536154,
-0.0207192935,
-0.0078448225,
0.0037701721,
-0.0072622900,
0.0151280463,
0.0225201957,
0.0198111981,
0.0240663365,
0.0193706583,
-0.0022549846,
0.0009070390,
-0.0033737319,
-0.0148868421,
0.0029170439,
-0.0014478588,
0.0088071460,
0.0121143470,
0.0311202016,
0.0025760510,
0.0171714947,
0.0069108251,
-0.0198812895,
-0.0212430973,
-0.0075570350,
-0.0263543539,
-0.0059517887,
0.0053569884,
-0.0021599561,
0.0074805403,
0.0199263617,
-0.0093977042,
-0.0185302906,
-0.0112424791,
-0.0267799683,
-0.0250795279,
-0.0130181294,
-0.0032469353,
-0.0079019563,
0.0133564314,
-0.0013201964,
0.0155052319,
-0.0120555898,
-0.0037208772,
-0.0324204899,
-0.0152534004,
-0.0288104061,
-0.0238410663,
-0.0157960728,
-0.0169026516,
-0.0057926169,
-0.0003212204,
0.0006235388,
-0.0151606742,
-0.0002357737,
-0.0199669003,
-0.0286454707,
-0.0282798354,
-0.0205634553,
-0.0212420672,
-0.0076084593,
-0.0024355159,
0.0004982440,
0.0024492759,
0.0006949698,
-0.0145670362,
-0.0274823159,
-0.0276398547,
-0.0244801529,
-0.0329134203,
-0.0070384149,
-0.0130038066,
-0.0047624367,
0.0054948772,
0.0049887854,
-0.0093616946,
-0.0050841761,
-0.0170804542,
-0.0247095805,
-0.0120646553,
-0.0206939094,
-0.0094071329,
-0.0006052004,
0.0075838803,
0.0013507924,
0.0143956533,
0.0035789527,
-0.0034480463,
-0.0001357639,
-0.0088433186,
-0.0216749981,
-0.0088698408,
-0.0013185705,
-0.0036103949,
0.0088019567,
0.0132487202,
0.0023879616,
0.0210268144,
0.0067871339,
-0.0153860040,
-0.0024161851,
-0.0016887544,
-0.0157552101,
0.0068579051,
0.0187267940,
0.0143057052,
0.0327293202,
0.0354758576,
0.0229223557,
0.0172654632,
0.0133921392,
-0.0010509361,
0.0012754555,
0.0096720029,
0.0064763096,
0.0170746557,
0.0283077750,
0.0237066206,
0.0221790541,
0.0185966790,
0.0154652996,
0.0005287431,
0.0078983074,
-0.0011961511,
0.0039118486,
0.0124030728,
0.0170094818,
0.0266057830,
0.0337226577,
0.0289937016,
0.0269475561,
0.0308559462,
0.0051676147,
0.0046102810,
0.0035997212,
0.0021310351,
0.0021410312,
0.0157170780,
0.0224791933,
0.0217639115,
0.0346090607,
0.0228006579,
0.0123676118,
0.0075294338,
0.0018399991,
-0.0063108783,
-0.0020780463,
0.0102260904,
0.0067966701,
0.0257977247,
0.0238223039,
0.0271549728,
0.0095914491,
0.0200537052,
-0.0087988758,
-0.0112350266,
-0.0034413186,
-0.0127753653,
-0.0058276178,
0.0023818582,
0.0136533510,
0.0152595397,
0.0197329354,
0.0069010723,
0.0098568238,
-0.0102833332,
-0.0191539507,
-0.0197917968,
-0.0221345834,
-0.0260461122,
-0.0059539583,
-0.0030674224,
0.0052389456,
0.0103992634,
0.0091779716,
-0.0038639819,
-0.0047216476,
-0.0242262669,
-0.0182732642,
-0.0223583281,
-0.0213818923,
-0.0108324820,
-0.0083152596,
0.0088031935,
0.0031057487,
0.0030809778,
-0.0127509227,
-0.0072144195,
-0.0296241622,
-0.0362099856,
-0.0369830206,
-0.0241002273,
-0.0269833468,
-0.0110284192,
0.0034518829,
0.0042185592,
-0.0001304073,
0.0066130706,
-0.0151031353,
-0.0255715773,
-0.0195599832,
-0.0333734825,
-0.0267407130,
-0.0148790199,
-0.0153621007,
-0.0010002155,
0.0085103596,
-0.0026836898,
-0.0010579185,
-0.0117001766,
-0.0220948178,
-0.0252942257,
-0.0301946402,
-0.0309906378,
-0.0191479344,
-0.0126180658,
-0.0067146919,
0.0105923424,
0.0064157043,
0.0015673235,
0.0000372047,
0.0007538481,
-0.0243097898,
-0.0228691474,
-0.0142323337,
-0.0188635122,
-0.0094611859,
0.0047637164,
0.0086109973,
0.0076260734,
0.0219729003,
0.0031722758,
-0.0032623217,
-0.0116970157,
-0.0167201534,
-0.0127738882,
-0.0158353206,
-0.0017536990,
0.0017399031,
0.0167830549,
0.0156852435,
0.0284342356,
0.0087179663,
0.0064473227,
0.0093973288,
-0.0036348114,
-0.0084428359,
-0.0031492398,
0.0133109288,
0.0095193302,
0.0236295760,
0.0259770267,
0.0285252277,
0.0192780420,
0.0163460765,
0.0066061467,
-0.0104849776,
-0.0064578671,
0.0003544521,
0.0017389742,
0.0060984222,
0.0139563251,
0.0258455724,
0.0231896918,
0.0193647780,
0.0149022983,
0.0012282626,
-0.0014865923,
0.0001094977,
-0.0040835817,
0.0022430040,
0.0180238746,
0.0147457970,
0.0195672922,
0.0292504374,
0.0219647177,
0.0129271597,
0.0064690034,
0.0046620257,
-0.0061729793,
0.0005178576,
-0.0005470465,
0.0079666395,
0.0137872295,
0.0162243880,
0.0256640688,
0.0172003768,
0.0109746251,
0.0063560768,
0.0079722200,
-0.0211048517,
-0.0031114249,
-0.0031328965,
0.0042176284,
0.0100753587,
0.0196830705,
0.0190635230,
0.0141394697,
0.0163262729,
-0.0049534836,
-0.0169163458,
-0.0095831500,
-0.0089063207,
-0.0179308616,
0.0020270331,
0.0115820467,
0.0025089900,
0.0097565455,
0.0126741929,
-0.0055707577,
-0.0063970918,
-0.0074400753,
-0.0181098040,
-0.0161973611,
-0.0020615575,
-0.0127434488,
0.0129303010,
0.0045273742,
0.0036237375,
0.0038163343,
0.0014000651,
-0.0155360894,
-0.0190961529,
-0.0147297783,
-0.0349804275,
-0.0169189740,
-0.0052622985,
-0.0046540569,
-0.0045179971,
0.0160746388,
-0.0008403067,
-0.0066221370,
0.0000135450,
-0.0224802177,
-0.0254157372,
-0.0117821014,
-0.0189975984,
-0.0139758606,
0.0105395271,
0.0010670919,
0.0043233074,
0.0130943069,
-0.0060498430,
-0.0072466913,
-0.0111973733,
-0.0160615537,
-0.0232761391,
-0.0109805586,
-0.0111352894,
0.0006092282,
0.0115671307,
0.0044422196,
0.0044624060,
0.0040994403,
-0.0080564087,
-0.0226337239,
-0.0131212166,
-0.0226428080,
-0.0171362348,
0.0059389002,
0.0062209470,
0.0050646695,
0.0220867060,
0.0127443392,
0.0000233089,
-0.0079837078,
-0.0088611403,
-0.0266138297,
-0.0104836794,
-0.0122088026,
-0.0070041521,
-0.0065586511,
0.0257607438,
0.0159924813,
0.0067748558,
0.0179239605,
0.0103565156,
-0.0082669687,
-0.0050114975,
-0.0013988711,
-0.0187196843,
0.0096718092,
0.0127723832,
0.0190632828,
0.0263155252,
0.0255299080,
0.0161111876,
0.0114820665,
-0.0054160017,
-0.0120876925,
-0.0063926517,
-0.0035382819,
-0.0044847741,
0.0214487277,
0.0169981997,
0.0221287813,
0.0234570503,
0.0189912319,
-0.0063567325,
0.0043557081,
-0.0049036127,
-0.0201782510,
0.0006919785,
0.0053964183,
-0.0001660306,
0.0123416493,
0.0377839915,
0.0082736732,
0.0223961882,
0.0211962238,
-0.0008660520,
-0.0060852962,
0.0021693795,
-0.0154032595,
-0.0075109927,
0.0100743957,
0.0095038572,
0.0169932656,
0.0247109588,
0.0086116530,
0.0131519623,
0.0006262042,
-0.0158430561,
-0.0227499045,
-0.0057458449,
-0.0228920560,
0.0058110990,
0.0106955804,
0.0072649349,
0.0163478479,
0.0153239444,
0.0085325008,
-0.0137459561,
-0.0019328085,
-0.0246456787,
-0.0194311906,
-0.0083534410,
-0.0047912076,
-0.0162205733,
0.0211222675,
0.0118437232,
-0.0014893647,
0.0039085425,
0.0010012096,
-0.0296373218,
-0.0219876152,
-0.0175084099,
-0.0317604020,
-0.0104447380,
-0.0007299595,
-0.0042610141,
0.0082880380,
0.0107016191,
-0.0121109132,
-0.0033154513,
-0.0200228188,
-0.0304376483,
-0.0356920362,
-0.0129425507,
-0.0268968344,
-0.0080552893,
0.0035548974,
-0.0047030994,
0.0003911505,
0.0102981720,
-0.0157786403,
-0.0227497444,
-0.0166631881,
-0.0326771811,
-0.0267740190,
-0.0061448934,
-0.0214894693,
-0.0101054786,
0.0146670034,
0.0021383460,
-0.0012200514,
0.0021823493,
-0.0149727697,
-0.0224332996,
-0.0156465638,
-0.0275039952,
-0.0189173855,
-0.0017935601,
0.0044650068,
-0.0036671932,
0.0188016053,
0.0059392639,
-0.0052137994,
-0.0059444765,
-0.0160042569,
-0.0321634226,
-0.0137315970,
-0.0061129318,
-0.0132699776,
0.0081486432,
0.0122866295,
0.0106630269,
0.0147211188,
0.0105295815,
-0.0098966705,
-0.0025613618,
-0.0060517238,
-0.0166320074,
-0.0088640582,
0.0068319938,
0.0042377454,
0.0119915847,
0.0234922972,
0.0191728733,
0.0101213008,
0.0200249776,
-0.0081908265,
-0.0075045186,
0.0069294013,
0.0009150626,
0.0041621691,
0.0343235359,
0.0205341931,
0.0166925881,
0.0421462059,
0.0161413644,
0.0045702024,
0.0101588592,
0.0068197092,
-0.0106786760,
0.0148319863,
0.0146377794,
0.0125964135,
0.0240332242,
0.0286990311,
0.0194135346,
0.0247072726,
0.0130785704,
0.0023628576,
0.0095408587,
0.0085238293,
-0.0030158644,
0.0164471753,
0.0295689479,
0.0178080574,
0.0326130204,
0.0304883942,
0.0158715174,
0.0193980001,
0.0138438409,
-0.0086415438,
0.0045503355,
0.0101572685,
0.0009930928,
0.0270036440,
0.0255091265,
0.0149681251,
0.0235692114,
0.0304671377,
-0.0044142245,
0.0004031181,
0.0057491469,
-0.0117609557,
-0.0030239683,
0.0113367569,
0.0071656927,
0.0083841998,
0.0272698253,
0.0066740643,
0.0149715403,
0.0028419388,
-0.0062339306,
-0.0168729462,
-0.0069882958,
-0.0053867670,
-0.0159990750,
0.0122017339,
0.0060029309,
0.0128632206,
0.0107936226,
0.0071164854,
-0.0122228218,
-0.0035865689,
-0.0187222045,
-0.0254196320,
-0.0164271500,
-0.0083237691,
-0.0132546211,
0.0086316671,
0.0045636287,
-0.0024143537,
0.0011382077,
-0.0037435035,
-0.0294066668,
-0.0209393911,
-0.0279772356,
-0.0270639509,
-0.0174797215,
-0.0043120240,
-0.0091562578,
-0.0066817002,
0.0135659911,
-0.0112134833,
-0.0098712668,
-0.0228823610,
-0.0285471193,
-0.0324582569,
-0.0178570617,
-0.0315383151,
-0.0176456999,
-0.0006940753,
-0.0033426101,
-0.0012239359,
-0.0018025483,
-0.0135563798,
-0.0201106742,
-0.0192683358,
-0.0328507945,
-0.0302466657,
-0.0210877880,
-0.0149880666,
-0.0097239818,
0.0009306663,
0.0000969178,
-0.0095393583,
0.0010789793,
-0.0162744354,
-0.0324622355,
-0.0232944973,
-0.0217611827,
-0.0320350528,
-0.0074025672,
-0.0000920855,
-0.0054424061,
0.0119292624,
0.0143176094,
-0.0039994302,
-0.0072135632,
-0.0128233507,
-0.0214112457,
-0.0256979074,
-0.0125464881,
-0.0081428923,
-0.0094980728,
0.0151845617,
0.0151853953,
0.0104172258,
0.0082437797,
0.0067966068,
-0.0134924315,
-0.0005598844,
-0.0138966031,
-0.0089374967,
0.0144445803,
0.0055560847,
0.0173225906,
0.0324178115,
0.0194381047,
0.0091706133,
0.0253842417,
-0.0058784960,
-0.0136692831,
0.0043557780,
-0.0036516739,
-0.0075661847,
0.0124870073,
0.0214379262,
0.0175443515,
0.0331849828,
0.0252617635,
0.0057728239,
0.0141410232,
-0.0028551933,
-0.0064792801,
-0.0072041894,
0.0133090885,
0.0015014120,
0.0196643528,
0.0243132971,
0.0241263229,
0.0274871681,
0.0148210125,
0.0066294475,
0.0051632924,
0.0076443804,
-0.0090154735,
0.0208302438,
0.0077514304,
0.0110248532,
0.0284053795,
0.0291609596,
0.0098376619,
0.0233082939,
0.0152955409,
-0.0078503592,
-0.0033436299,
0.0064210789,
-0.0077522337,
0.0031750989,
0.0116164144,
0.0155733442,
0.0164486114,
0.0279381573,
0.0113973543,
0.0052418746,
-0.0019412277,
-0.0022505466,
-0.0066652526,
-0.0144310305,
0.0069576511,
-0.0080992738,
0.0156103726,
0.0077126706,
0.0154386284,
0.0031576308,
0.0056797210,
-0.0081332419,
-0.0117626311,
-0.0216742679,
-0.0093736043,
-0.0041490663,
-0.0045186626,
0.0002047876,
0.0091857184,
0.0058152173,
-0.0042075682,
-0.0005155131,
-0.0135284802,
-0.0177458003,
-0.0183258522,
-0.0084804855,
-0.0180441178,
-0.0089488355,
-0.0006465911,
0.0048796749,
-0.0078991987,
0.0032225370,
-0.0149442861,
-0.0165043790,
-0.0139213968,
-0.0203806609,
-0.0230576489,
-0.0148121975,
-0.0023012734,
-0.0046549547,
-0.0007071806,
-0.0014692418,
0.0016176663,
-0.0055846917,
-0.0107135065,
-0.0122449780,
-0.0199765991,
-0.0152090928,
-0.0090198610,
-0.0014747416,
-0.0045280070,
0.0003698619,
0.0000172933,
-0.0003021932,
-0.0103194714,
-0.0114959478,
-0.0140643362,
-0.0217841174,
-0.0050524510,
-0.0114875017,
-0.0063843909,
0.0028823763,
0.0111978166,
-0.0020205791,
0.0059664408,
-0.0026838407,
-0.0123687694,
-0.0122052021,
-0.0057386602,
-0.0114085432,
-0.0146034975,
0.0076957894,
0.0169894826,
0.0033090068,
0.0171590615,
0.0124615254,
0.0043191798,
-0.0006148647,
0.0030083791,
-0.0121794492,
-0.0011544049,
0.0076583191,
0.0090082604,
0.0197301395,
0.0093967915,
0.0202958956,
0.0163124334,
0.0071164025,
-0.0013292592,
0.0063908822,
-0.0034198728,
0.0042268038,
0.0128340861,
0.0042960220,
0.0201352164,
0.0260258485,
0.0175126046,
0.0076671601,
0.0181291793,
-0.0002913789,
-0.0065854541,
-0.0001836872,
0.0019543390,
0.0009956398,
0.0137680061,
0.0207343679,
0.0230372474,
0.0169663876,
0.0216804296,
0.0122201405,
0.0072739841,
0.0002168254,
0.0091396281,
-0.0013651234,
0.0026824530,
0.0089861657,
0.0210990012,
0.0147156902,
0.0171030853,
0.0174390897,
0.0133871026,
0.0062545612,
0.0017815186,
-0.0104544722,
-0.0029575578,
-0.0072060917,
-0.0013913733,
0.0052397847,
0.0146658607,
0.0145027991,
0.0130520631,
0.0142077655,
-0.0056730169,
0.0005504075,
-0.0169810783,
-0.0089925304,
-0.0134780919,
0.0038474989,
-0.0106870737,
0.0272551663,
0.0023398113,
0.0046054358,
0.0036879920,
-0.0083481073,
-0.0148253907,
-0.0199061651,
-0.0113762058,
-0.0309558362,
-0.0004523816,
-0.0089302510,
-0.0026003292,
-0.0044138115,
0.0118502509,
-0.0109714381,
-0.0065939706,
-0.0149066206,
-0.0229256973,
-0.0273146331,
-0.0179396737,
-0.0288008116,
-0.0084501253,
-0.0024112228,
-0.0021619510,
-0.0013519662,
0.0028170729,
-0.0193216484,
-0.0170061886,
-0.0243058261,
-0.0376448371,
-0.0270886235,
-0.0230012070,
-0.0152751319,
-0.0174127631,
0.0080565400,
-0.0081012296,
-0.0013984183,
-0.0073865214,
-0.0108261351,
-0.0274981204,
-0.0198160186,
-0.0259191729,
-0.0225526858,
-0.0097751850,
-0.0065768831,
-0.0094785579,
0.0099509032,
0.0014835339,
-0.0079244878,
-0.0103654154,
-0.0231121406,
-0.0277875569,
-0.0180686489,
-0.0225311778,
-0.0199462865,
-0.0040599690,
0.0018069836,
0.0061394405,
-0.0007294416,
0.0034774581,
-0.0115891136,
-0.0066162087,
-0.0150714917,
-0.0174364727,
-0.0168233793,
0.0118457917,
-0.0050725620,
0.0097257663,
0.0171248019,
0.0145642292,
0.0185648017,
0.0154994437,
-0.0047125570,
-0.0016414655,
-0.0021795495,
-0.0045295702,
-0.0020103804,
0.0117883626,
0.0099742226,
0.0210818537,
0.0326706767,
0.0121015627,
0.0181958657,
0.0009501771,
0.0083147222,
-0.0124629494,
0.0115679065,
0.0108180055,
0.0201151874,
0.0227245428,
0.0387906805,
0.0266258903,
0.0261793621,
0.0246559251,
0.0074210465,
0.0150727024,
0.0018620333,
0.0095536131,
0.0086752148,
0.0233213939,
0.0158264525,
0.0245809071,
0.0293483008,
0.0186211374,
0.0229661651,
0.0170321669,
0.0042399717,
0.0026386273,
0.0103661139,
0.0131392376,
0.0171058755,
0.0322381593,
0.0165225714,
0.0323017687,
0.0244550221,
0.0188191403,
-0.0015338185,
0.0173474215,
-0.0040224325,
-0.0007861023,
0.0147823999,
0.0062755989,
0.0111814383,
0.0241221450,
0.0187125076,
0.0024839160,
0.0169152450,
0.0035940399,
-0.0087106610,
-0.0014596984,
-0.0020138836,
-0.0104601113,
0.0137180751,
0.0132212043,
0.0062449551,
0.0206887983,
0.0126152933,
-0.0064187264,
0.0100216037,
-0.0155333895,
-0.0186297446,
-0.0164230596,
-0.0026386539,
-0.0125045702,
0.0065802950,
0.0076099648,
-0.0093860636,
0.0063139438,
-0.0065797875,
-0.0262025781,
-0.0212717168,
-0.0131045282,
-0.0340383872,
-0.0127897495,
-0.0040462581,
-0.0105802491,
-0.0033049355,
0.0076686037,
-0.0135390237,
-0.0085033337,
-0.0119073959,
-0.0277373865,
-0.0291781090,
-0.0182903167,
-0.0305980779,
-0.0160511173,
-0.0056058243,
-0.0079891477,
-0.0121302586,
-0.0035566022,
-0.0132107353,
-0.0245678313,
-0.0210344493,
-0.0344994590,
-0.0289586484,
-0.0190042071,
-0.0131996172,
-0.0142226266,
0.0078576254,
-0.0008515215,
-0.0076208394,
0.0036766904,
-0.0188685935,
-0.0293854419,
-0.0219501350,
-0.0232017450,
-0.0351501070,
-0.0110130794,
-0.0068289884,
-0.0088345800,
0.0012584496,
-0.0024291985,
-0.0140546467,
-0.0191781856,
-0.0089151310,
-0.0401558727,
-0.0270443708,
-0.0114482725,
-0.0150719574,
-0.0111486632,
0.0200934634,
0.0033657863,
0.0063507678,
0.0224674717,
-0.0011597992,
-0.0080213938,
-0.0046105436,
-0.0123192742,
-0.0096777938,
-0.0036109632,
0.0006191877,
0.0101929158,
0.0229526572,
0.0109046623,
0.0122924419,
0.0161954388,
-0.0096191773,
-0.0062973979,
-0.0042532254,
-0.0049914522,
-0.0113640530,
0.0252955221,
0.0181090478,
0.0220176540,
0.0356235355,
0.0304015167,
0.0024867025,
0.0148380557,
0.0047745830,
-0.0174373873,
0.0085234344,
0.0101950252,
0.0054594344,
0.0235481467,
0.0372515544,
0.0201891270,
0.0258687790,
0.0273928642,
0.0074989917,
-0.0012272319,
0.0069388812,
-0.0005373841,
0.0087521365,
0.0100284964,
0.0161316469,
0.0234683324,
0.0326298513,
0.0168372728,
0.0255461633,
0.0150945028,
-0.0033873538,
0.0013936806,
0.0091119437,
-0.0067039384,
0.0063898750,
0.0296872761,
0.0131563600,
0.0252662115,
0.0397426449,
0.0113412077,
0.0053120796,
0.0098571070,
-0.0100321397,
-0.0189397894,
0.0042010932,
0.0014695869,
-0.0077975150,
0.0291803386,
0.0212178938,
0.0166656040,
0.0232256912,
0.0196445696,
-0.0121220481,
0.0013193074,
-0.0116151748,
-0.0086316960,
0.0020827146,
0.0043882770,
0.0082630813,
0.0093245581,
0.0264536291,
-0.0029396478,
0.0098530110,
-0.0165676884,
-0.0204990972,
-0.0144471964,
-0.0130674262,
-0.0216150917,
0.0007958829,
0.0105419653,
-0.0030680783,
0.0145323221,
0.0102730989,
-0.0131610027,
-0.0107012950,
-0.0064949403,
-0.0311904214,
-0.0208529718,
-0.0089612864,
-0.0112293754,
-0.0107641071,
0.0100133298,
-0.0011968142,
0.0040937858,
-0.0011547036,
-0.0101877153,
-0.0277120993,
-0.0168353580,
-0.0270266458,
-0.0216040183,
-0.0067486512,
-0.0050178859,
0.0005731640,
0.0142198568,
0.0075072953,
-0.0087289866,
-0.0031405746,
-0.0177837014,
-0.0256671105,
-0.0172835439,
-0.0200846810,
-0.0134871537,
0.0003706703,
0.0044494784,
-0.0043000705,
0.0050010877,
-0.0030529676,
-0.0194325745,
-0.0168898795,
-0.0068949419,
-0.0278919674,
-0.0128871240,
0.0072911922,
-0.0133694541,
0.0019020005,
0.0172912404,
-0.0015779480,
-0.0023621982,
0.0095089236,
-0.0157194249,
-0.0138761997,
-0.0005738335,
-0.0165616181,
-0.0026666718,
0.0114201484,
0.0034059132,
0.0117811477,
0.0194464419,
0.0067025172,
-0.0026948934,
0.0035606683,
-0.0192679986,
-0.0152220149,
-0.0073834234,
-0.0035804063,
0.0064080483,
0.0188800804,
0.0155516258,
0.0086732041,
0.0280869845,
-0.0023272112,
-0.0078888442,
0.0028331541,
-0.0030945670,
-0.0086722299,
0.0221653692,
0.0187812671,
0.0115845399,
0.0312760212,
0.0233206749,
0.0086883102,
0.0041041127,
0.0005205531,
-0.0077385632,
-0.0039731613,
0.0059732301,
-0.0016572244,
0.0204883218,
0.0192812532,
0.0193745103,
0.0161929205,
0.0196020585,
0.0029289245,
0.0033527685,
0.0047316644,
-0.0098363496,
0.0069915289,
0.0100117223,
0.0129882609,
0.0133132488,
0.0355530940,
0.0075376341,
0.0172777735,
0.0084829554,
-0.0061724456,
-0.0142744230,
-0.0032808259,
-0.0158925541,
-0.0052438700,
0.0148802064,
0.0129628470,
0.0110150911,
0.0283069611,
0.0136732496,
-0.0034103324,
0.0001512763,
-0.0140206097,
-0.0158869606,
-0.0108680017,
0.0030776905,
-0.0014446268,
0.0215162709,
0.0092422292,
0.0221350025,
-0.0036461158,
-0.0011993529,
-0.0288833771,
-0.0132896267,
-0.0247533284,
-0.0222560242,
-0.0079556238,
-0.0067451941,
0.0068450305,
0.0093461433,
0.0034790437,
-0.0102017121,
-0.0014705072,
-0.0181632806,
-0.0277597103,
-0.0239996705,
-0.0211029872,
-0.0237564854,
-0.0088295536,
-0.0019738134,
0.0061154841,
0.0005706457,
0.0106853358,
-0.0052805799,
-0.0113186156,
-0.0286092944,
-0.0191966854,
-0.0335017443,
-0.0169500746,
-0.0177199561,
-0.0056788279,
0.0019833932,
0.0014709552,
-0.0024223977,
-0.0129560139,
-0.0147537366,
-0.0329539888,
-0.0239082798,
-0.0274132546,
-0.0160980746,
-0.0160574745,
0.0044749207,
0.0069776839,
0.0096996678,
0.0090816813,
-0.0021700929,
-0.0083030378,
-0.0120038632,
-0.0256210957,
-0.0268028937,
-0.0135014476,
-0.0138030536,
-0.0088134278,
0.0159777943,
0.0014207629,
0.0166691635,
0.0102748442,
-0.0016290143,
-0.0152691603,
-0.0072424179,
-0.0222051963,
-0.0078466861,
0.0008478903,
0.0028001075,
0.0187640227,
0.0265740566,
0.0239451118,
0.0100451298,
0.0189101845,
-0.0002042234,
-0.0105177006,
-0.0073528518,
-0.0016509260,
-0.0013978463,
0.0124300383,
0.0168077424,
0.0250229761,
0.0272441749,
0.0263540819,
0.0114891715,
0.0081035001,
-0.0053468724,
-0.0072091562,
0.0030968108,
0.0018595887,
0.0173261967,
0.0277290139,
0.0350231417,
0.0322960541,
0.0367734395,
0.0165446363,
0.0118024126,
0.0071376725,
0.0003394735,
-0.0003202858,
0.0096018016,
0.0208586566,
0.0197988767,
0.0302842930,
0.0319844633,
0.0200752933,
0.0174873676,
0.0115200924,
0.0023735845,
-0.0077678477,
0.0088705374,
0.0013071413,
0.0097076213,
0.0191757660,
0.0273819976,
0.0251023322,
0.0256531388,
0.0239633098,
0.0023870938,
0.0082261600,
-0.0083889775,
-0.0030282056,
-0.0062646642,
0.0100717144,
0.0086339433,
0.0171443895,
0.0196080822,
0.0236247405,
0.0120265745,
0.0010573769,
-0.0100232139,
-0.0100924782,
-0.0170605518,
-0.0125181125,
-0.0033051763,
0.0061844061,
0.0115361204,
0.0194820650,
0.0106069632,
0.0050809337,
-0.0045293001,
-0.0112750335,
-0.0159845185,
-0.0297258757,
-0.0087592741,
-0.0183046274,
0.0064942082,
-0.0036126494,
0.0100565497,
-0.0023784097,
-0.0013245182,
-0.0087260092,
-0.0266612414,
-0.0301024169,
-0.0260150246,
-0.0258122738,
-0.0251571815,
0.0005433515,
-0.0082877381,
-0.0032837633,
0.0046574338,
0.0044355383,
-0.0148918442,
-0.0113398721,
-0.0234328415,
-0.0256394502,
-0.0208675191,
-0.0201367922,
-0.0123358760,
-0.0019026387,
-0.0030941959,
-0.0018408748,
-0.0055988953,
-0.0182395317,
-0.0260557570,
-0.0279419906,
-0.0338915661,
-0.0364847630,
-0.0193640515,
-0.0122086816,
-0.0044505154,
0.0023006755,
-0.0010697170,
-0.0086736595,
-0.0015178302,
-0.0220657419,
-0.0339644104,
-0.0187064912,
-0.0234182943,
-0.0227280147,
-0.0024433988,
0.0011795197,
-0.0096495720,
0.0072105303,
0.0013780646,
-0.0114782238,
-0.0179928951,
-0.0174294151,
-0.0135084568,
-0.0217351597,
-0.0112018790,
0.0018537152,
0.0057569421,
0.0071310583,
0.0154531561,
0.0042229430,
0.0022760783,
-0.0033164863,
-0.0122082233,
-0.0127730537,
-0.0138202533,
-0.0014824944,
0.0073901620,
0.0114753339,
0.0274495948,
0.0217783898,
0.0176561177,
0.0080164652,
0.0022260942,
-0.0127147427,
-0.0143857878,
-0.0031132100,
-0.0051506818,
0.0081162564,
0.0163754337,
0.0339397192,
0.0162009969,
0.0243844837,
0.0230434500,
0.0037936224,
-0.0035162652,
0.0082377763,
-0.0006418267,
-0.0007667418,
0.0255391859,
0.0173741654,
0.0270721130,
0.0297209732,
0.0237432700,
0.0153517919,
0.0070382170,
0.0004775909,
-0.0066379500,
-0.0023403715,
-0.0062699243,
0.0095671583,
0.0190569814,
0.0208504535,
0.0292599294,
0.0285810493,
0.0168369114,
0.0067208251,
0.0138629805,
-0.0169370659,
-0.0034860950,
0.0002205426,
0.0076565854,
0.0055147577,
0.0311863869,
0.0264738239,
0.0202335492,
0.0280423835,
0.0064139925,
-0.0107301045,
-0.0038209257,
-0.0081603220,
-0.0224670973,
-0.0037140637,
0.0099706789,
0.0087070223,
0.0131216850,
0.0209592860,
0.0082246428,
0.0050573605,
-0.0083898548,
-0.0181449428,
-0.0222491287,
-0.0097265644,
-0.0212133694,
0.0088982433,
0.0040888716,
0.0137152253,
0.0126729384,
0.0086879432,
-0.0044973209,
-0.0165255945,
-0.0131165320,
-0.0390938483,
-0.0207312983,
-0.0109461797,
-0.0173082985,
-0.0138398651,
0.0178895369,
0.0041583953,
-0.0032784336,
0.0087416284,
-0.0148907816,
-0.0280780885,
-0.0123724015,
-0.0245565437,
-0.0237927251,
-0.0057630516,
-0.0012064151,
0.0006171328,
0.0179783218,
0.0004682388,
-0.0013876332,
-0.0028238513,
-0.0185430255,
-0.0329192653,
-0.0244189445,
-0.0204083119,
-0.0226233564,
-0.0012744192,
-0.0022776795,
0.0015030776,
0.0108823758,
0.0026814793,
-0.0183600113,
-0.0111133140,
-0.0201380514,
-0.0297839735,
-0.0052999202,
-0.0050799139,
-0.0130848819,
0.0126138628,
0.0190833136,
0.0055159805,
0.0034838424,
0.0051186206,
-0.0188160650,
-0.0100318529,
-0.0159988347,
-0.0101347258,
-0.0153744426,
0.0088127274,
0.0041660280,
0.0026783952,
0.0142382039,
0.0068385908,
-0.0042633093,
-0.0024849407,
-0.0078183170,
-0.0233254693,
0.0024196859,
-0.0003602117,
0.0077462560,
0.0119617376,
0.0211236700,
0.0203230605,
0.0223351996,
0.0081080906,
-0.0018093700,
0.0013098971,
-0.0068610264,
-0.0116541162,
0.0107672662,
0.0083193788,
0.0066061048,
0.0203192942,
0.0283370465,
0.0053154933,
0.0143964067,
0.0131805968,
-0.0128000341,
0.0035034863,
0.0134240948,
-0.0024655703,
0.0163601935,
0.0358082578,
0.0163248107,
0.0238080509,
0.0296960603,
0.0070335260,
0.0036542688,
0.0057975613,
-0.0110404827,
-0.0028024507,
0.0097213760,
0.0122509347,
0.0131241791,
0.0264747627,
0.0099085346,
0.0201112963,
0.0085588470,
-0.0023499581,
-0.0081757102,
0.0077720215,
-0.0055745607,
0.0015308361,
0.0208814442,
0.0071331444,
0.0134053677,
0.0159050189,
0.0137834772,
-0.0072479504,
0.0127450610,
-0.0105505446,
-0.0130472519,
0.0014523666,
-0.0004091514,
-0.0084193740,
0.0172336958,
0.0142961508,
0.0036013513,
0.0085744346,
0.0101659764,
-0.0202181600,
-0.0120228268,
-0.0145115089,
-0.0219437685,
-0.0121625876,
0.0056235483,
0.0009025049,
0.0116037801,
0.0095149558,
-0.0060845125,
0.0040952624,
-0.0206570532,
-0.0248262510,
-0.0336596295,
-0.0066904034,
-0.0253526866,
-0.0046841847,
0.0044136201,
-0.0034691396,
0.0006284841,
0.0047940300,
-0.0190548282,
-0.0270501189,
-0.0121642053,
-0.0315631106,
-0.0266769454,
-0.0100918375,
-0.0136410827,
-0.0085859038,
0.0157826710,
-0.0051981607,
-0.0070530879,
0.0003806550,
-0.0156550333,
-0.0336108692,
-0.0207809433,
-0.0287119951,
-0.0275428742,
-0.0085923318,
-0.0033766429,
-0.0083553344,
0.0106499214,
0.0019958874,
-0.0102510713,
-0.0133687537,
-0.0224981457,
-0.0360513367,
-0.0202871952,
-0.0203087647,
-0.0216363110,
0.0014494690,
0.0134313675,
0.0083231442,
0.0156695861,
0.0107167577,
-0.0040574316,
-0.0115796607,
-0.0102220001,
-0.0201811790,
-0.0144346952,
-0.0052620824,
-0.0014786307,
0.0110939834,
0.0177586675,
0.0088861696,
0.0018470770,
0.0190718323,
-0.0157520995,
-0.0147257112,
-0.0066093588,
-0.0063283825,
-0.0122295273,
0.0244741868,
0.0145975137,
0.0179405008,
0.0372379944,
0.0220555812,
0.0084612221,
0.0036708158,
0.0004900094,
-0.0114113390,
0.0007020442,
0.0070359488,
0.0027550503,
0.0200096667,
0.0343079567,
0.0201527849,
0.0285136215,
0.0191496238,
0.0117816878,
0.0037214274,
0.0121840332,
-0.0090440176,
0.0139205577,
0.0188031942,
0.0158653799,
0.0358728543,
0.0372111015,
0.0176576078,
0.0294731259,
0.0245510340,
-0.0098968027,
0.0058267224,
0.0085348701,
-0.0040349369,
0.0118235322,
0.0262405332,
0.0185820367,
0.0285860002,
0.0380993225,
0.0124721620,
0.0069186399,
0.0123979291,
-0.0086876275,
-0.0059632566,
0.0015745345,
0.0081964182,
0.0008095608,
0.0257786177,
0.0169003047,
0.0262647085,
0.0197949335,
0.0098558152,
-0.0003977153,
0.0034319249,
0.0017226430,
-0.0078278519,
0.0135489814,
0.0014333327,
0.0220023561,
0.0153762149,
0.0168504138,
0.0008675258,
0.0140248565,
-0.0109605817,
-0.0178263858,
-0.0150602683,
-0.0094376933,
-0.0175896101,
0.0044129645,
-0.0004720519,
0.0062109907,
0.0110628847,
0.0136289271,
-0.0110728052,
-0.0041967770,
-0.0119388048,
-0.0192804858,
-0.0171685033,
-0.0127498750,
-0.0066548311,
-0.0172095038,
0.0147289205,
-0.0099217510,
0.0033398191,
-0.0128734354,
-0.0142020686,
-0.0300703030,
-0.0204362385,
-0.0300753899,
-0.0186729580,
-0.0055756727,
-0.0097735776,
0.0003045362,
0.0018959341,
-0.0076442906,
-0.0167476404,
-0.0121780168,
-0.0273434091,
-0.0308272652,
-0.0214077905,
-0.0192253646,
-0.0168973655,
-0.0072597065,
-0.0083695259,
-0.0096832365,
-0.0042645535,
-0.0120416265,
-0.0288253240,
-0.0131536881,
-0.0268815905,
-0.0258393046,
-0.0223231949,
-0.0067790085,
-0.0163414292,
-0.0019117100,
-0.0003571021,
-0.0057001966,
-0.0090210773,
-0.0120057706,
-0.0136657916,
-0.0232145190,
-0.0178263225,
-0.0130474325,
-0.0042785620,
0.0016975212,
0.0039940276,
0.0011142389,
0.0034468945,
-0.0004454861,
-0.0137813110,
-0.0075866552,
-0.0237339661,
-0.0127132665,
0.0007456513,
-0.0062117488,
0.0038746679,
0.0157813374,
0.0058625992,
0.0046649664,
0.0147245340,
-0.0121123763,
-0.0086365165,
0.0030004827,
-0.0029814080,
-0.0095665138,
0.0103663877,
0.0258923806,
0.0138746966,
0.0232667252,
0.0240029208,
0.0093735410,
0.0083847335,
0.0033886274,
-0.0044575552,
-0.0032508813,
0.0089192493,
0.0109914597,
0.0223008897,
0.0254460964,
0.0170368049,
0.0252378583,
0.0142058339,
0.0035654455,
0.0069036372,
0.0076511088,
-0.0022271387,
0.0202912316,
0.0193978250,
0.0148797454,
0.0348288082,
0.0290408209,
0.0187557619,
0.0199794248,
0.0172582753,
-0.0035187118,
-0.0014872316,
0.0077536055,
-0.0034598177,
0.0062902365,
0.0158238541,
0.0285192765,
0.0217913482,
0.0326172225,
0.0208671577,
0.0134720420,
0.0019521218,
0.0025712904,
-0.0005615651,
-0.0137770222,
0.0104075391,
0.0094561577,
0.0300014801,
0.0194489136,
0.0270901415,
0.0126635013,
0.0091489377,
-0.0016056558,
-0.0128160249,
-0.0165533759,
-0.0033562654,
0.0066545275,
0.0024821190,
0.0121990871,
0.0253537819,
0.0126905814,
0.0031567016,
0.0017559039,
-0.0083140824,
-0.0180808883,
-0.0166563373,
-0.0104556251,
-0.0132485861,
-0.0056992513,
0.0030423722,
0.0201901775,
-0.0008170280,
0.0176800154,
-0.0018412049,
-0.0070629683,
-0.0186473485,
-0.0151824905,
-0.0254373290,
-0.0241783448,
-0.0058584521,
-0.0020450884,
0.0061194417,
0.0052478602,
0.0091260960,
-0.0059210346,
-0.0077192662,
-0.0205965880,
-0.0294954423,
-0.0265809745,
-0.0154282171,
-0.0124616846,
-0.0046717385,
0.0048715570,
0.0062991930,
0.0089960471,
-0.0016906948,
-0.0068645603,
-0.0175827350,
-0.0224618260,
-0.0239556767,
-0.0174654387,
-0.0191547498,
-0.0126354061,
0.0028526622,
0.0036134305,
-0.0011145077,
0.0030930028,
-0.0017508017,
-0.0188708939,
-0.0171674807,
-0.0168030914,
-0.0256586857,
-0.0151605578,
0.0019991442,
-0.0088905860,
0.0074226167,
0.0155868754,
0.0031865560,
0.0000698585,
-0.0042888876,
-0.0193388574,
-0.0207147226,
-0.0098928148,
-0.0157279596,
-0.0027254969,
-0.0000071576,
0.0182232056,
0.0135091124,
0.0043094889,
0.0025442285,
0.0009404370,
-0.0164892487,
-0.0168938767,
-0.0093936520,
-0.0048396648,
0.0035438430,
0.0092144832,
0.0181911457,
0.0120333666,
0.0189806782,
0.0142505625,
-0.0047819978,
-0.0020852662,
0.0002519050,
-0.0038615253,
0.0024347571,
0.0128925405,
0.0152328741,
0.0143696237,
0.0280322228,
0.0183061492,
0.0112833492,
0.0053578657,
0.0010222886,
-0.0046706111,
-0.0055487799,
0.0038728772,
0.0094826100,
0.0083002653,
0.0183769483,
0.0262708329,
0.0144879846,
0.0117792487,
0.0083917705,
-0.0037196726,
0.0003789632,
-0.0057074684,
-0.0033463936,
0.0068755983,
0.0127356499,
0.0146181807,
0.0156343319,
0.0227635391,
0.0069673806,
0.0118313162,
-0.0049015083,
-0.0055815782,
-0.0049740565,
0.0062816683,
-0.0017430743,
0.0219448619,
0.0162461735,
0.0093288738,
0.0210976973,
0.0050794343,
0.0000229975,
-0.0141471392,
-0.0013630727,
-0.0221643224,
-0.0003385337,
0.0016455736,
0.0011536541,
0.0042467574,
0.0162119195,
0.0013044663,
0.0021230818,
-0.0045724679,
-0.0122006759,
-0.0193052329,
-0.0093710050,
-0.0218842756,
-0.0099382130,
0.0035577638,
-0.0003785903,
0.0030674096,
0.0103857173,
-0.0067314669,
-0.0129474699,
-0.0061804838,
-0.0346241370,
-0.0221854560,
-0.0255733151,
-0.0077149011,
-0.0134430192,
0.0087623345,
-0.0080966046,
-0.0058105579,
-0.0015456544,
-0.0166365895,
-0.0271304622,
-0.0261411443,
-0.0242782030,
-0.0295430832,
-0.0065354649,
-0.0099390782,
-0.0108706206,
0.0009518320,
-0.0018837200,
-0.0126425494,
-0.0164747443,
-0.0228123926,
-0.0313566402,
-0.0192191303,
-0.0257765409,
-0.0240132753,
-0.0058624037,
0.0046023848,
-0.0030943500,
-0.0016552759,
0.0086252531,
-0.0162299201,
-0.0116760712,
-0.0145394253,
-0.0185470395,
-0.0254055206,
0.0008852221,
-0.0078207804,
0.0021082847,
0.0153021654,
0.0017403561,
0.0086967498,
0.0059009022,
-0.0162049271,
-0.0148483356,
-0.0103766061,
-0.0187797062,
-0.0125434399,
0.0082819266,
0.0044570249,
0.0168835465,
0.0199002568,
0.0126051456,
0.0083412956,
-0.0041297716,
-0.0020750668,
-0.0216700509,
0.0002677765,
-0.0030331039,
0.0051811193,
0.0186979678,
0.0376583785,
0.0163624808,
0.0276104435,
0.0178033989,
-0.0003532893,
-0.0025317091,
-0.0037655735,
-0.0044443510,
0.0021611715,
0.0138547719,
0.0210643020,
0.0255410727,
0.0301596038,
0.0207618997,
0.0205482543,
0.0142465103,
-0.0037008685,
0.0042436048,
-0.0008399175,
0.0060116337,
0.0062414380,
0.0314779915,
0.0223932154,
0.0331549682,
0.0320416391,
0.0214534532,
0.0047876192,
0.0147061711,
-0.0069752112,
-0.0103433784,
0.0126301255,
0.0045573004,
0.0096357493,
0.0343514904,
0.0315056667,
0.0211742222,
0.0317542106,
0.0217090249,
-0.0081418818,
0.0044878083,
-0.0028698877,
-0.0102343922,
0.0054178708,
0.0122710736,
0.0132528692,
0.0294189416,
0.0325388871,
0.0068262201,
0.0258846562,
-0.0084907785,
-0.0112902429,
-0.0200428516,
-0.0038353754,
-0.0160981882,
0.0086811939,
0.0134786880,
0.0070827291,
0.0261923280,
0.0107005564,
-0.0096712504,
-0.0136174578,
-0.0073391208,
-0.0353960022,
-0.0186123569,
-0.0044114371,
-0.0126198633,
-0.0045054099,
0.0203452036,
0.0004712562,
0.0038776055,
0.0082784509,
-0.0097995494,
-0.0227671303,
-0.0128672468,
-0.0301175453,
-0.0153851407,
-0.0122105042,
-0.0095635299,
-0.0066504669,
0.0069321510,
0.0028213155,
-0.0104258126,
-0.0046077101,
-0.0302857086,
-0.0255842991,
-0.0243195910,
-0.0208382942,
-0.0254904032,
0.0012083931,
0.0026002508,
0.0024914094,
0.0094186189,
-0.0028645156,
-0.0220676605,
-0.0154143712,
-0.0243109837,
-0.0381594710,
-0.0214707460,
-0.0080844508,
-0.0172407385,
-0.0018913810,
0.0085024182,
-0.0088090301,
-0.0069876239,
-0.0015662836,
-0.0231913198,
-0.0308621675,
-0.0131066293,
-0.0236471072,
-0.0177205838,
-0.0009561667,
-0.0058858027,
-0.0034887814,
0.0130862761,
-0.0020492163,
-0.0080525512,
-0.0083598793,
-0.0219295826,
-0.0176286120,
-0.0125667257,
-0.0141053377,
-0.0063939979,
0.0059625171,
0.0063266181,
0.0079936022,
0.0123003414,
-0.0090533728,
-0.0089538712,
-0.0001731167,
-0.0114111472,
-0.0219012424,
0.0076733488,
0.0129736234,
-0.0026911928,
0.0278667361,
0.0183253102,
0.0037010643,
0.0104997680,
0.0133843403,
-0.0204145163,
-0.0010078230,
0.0050191637,
-0.0017017078,
0.0122260069,
0.0228180345,
0.0195624679,
0.0175935384,
0.0248002224,
0.0039875247,
0.0000723845,
-0.0018164829,
-0.0076116552,
-0.0008530042,
0.0083621582,
0.0149882138,
0.0203184579,
0.0269003045,
0.0144191319,
0.0179429483,
0.0130744148,
-0.0069377273,
-0.0020742088,
0.0118317744,
-0.0030784695,
0.0036844015,
0.0278488956,
0.0169998817,
0.0124240769,
0.0311488751,
0.0093672005,
0.0025966950,
0.0111595308,
0.0020313840,
-0.0146403015,
0.0062425756,
0.0111457659,
0.0000341740,
0.0278859213,
0.0249323845,
0.0161542669,
0.0197265558,
0.0209114365,
-0.0077918079,
-0.0023468505,
-0.0116582448,
-0.0098435618,
0.0011093458,
0.0010199720,
0.0112198666,
0.0142569281,
0.0248769410,
-0.0007294591,
0.0081216078,
-0.0151679926,
-0.0208172537,
-0.0120070055,
-0.0127565097,
-0.0166601930,
0.0077144159,
0.0258484762,
0.0078759305,
0.0129938954,
0.0207097251,
-0.0083265835,
-0.0126685984,
-0.0099198902,
-0.0220673699,
-0.0166630596,
-0.0018877601,
-0.0013309808,
0.0001417700,
0.0176167153,
0.0029893471,
0.0083622327,
-0.0068652909,
-0.0059795547,
-0.0293972455,
-0.0147011792,
-0.0227297191,
-0.0170391593,
-0.0042893128,
0.0013767414,
0.0124933552,
0.0115504768,
0.0153809506,
-0.0037575052,
0.0012786150,
-0.0194482543,
-0.0209953822,
-0.0176475253,
-0.0166143961,
-0.0137254372,
0.0038851358,
0.0182457156,
0.0015941180,
0.0108130723,
0.0076894811,
-0.0045745857,
-0.0221560504,
-0.0092144469,
-0.0268981382,
-0.0188526548,
0.0022538886,
-0.0074285367,
0.0030414052,
0.0158440713,
0.0066824681,
-0.0056206626,
0.0065412382,
-0.0226761382,
-0.0207016524,
-0.0109302578,
-0.0166780055,
-0.0130377710,
0.0045789182,
0.0141511438,
0.0113813812,
0.0176362284,
0.0086521022,
-0.0030907651,
-0.0009812858,
-0.0247997139,
-0.0198089369,
-0.0147042228,
-0.0088103116,
-0.0044264509,
0.0168016329,
0.0184122138,
0.0101980343,
0.0340723768,
0.0107728448,
0.0010073874,
0.0049082371,
-0.0004196847,
-0.0176688544,
0.0153087135,
0.0048029418,
0.0115242144,
0.0270322170,
0.0304734372,
0.0128819430,
0.0118588097,
0.0060944594,
-0.0091760829,
-0.0147740999,
0.0000113697,
-0.0029154050,
0.0070131356,
0.0189814009,
0.0219537243,
0.0281396508,
0.0216859803,
0.0172884613,
-0.0001088400,
0.0078856703,
-0.0116450666,
-0.0000233173,
0.0002459386,
0.0089654513,
0.0064285663,
0.0235084984,
0.0192484185,
0.0185869094,
0.0218675490,
0.0072650285,
-0.0015324217,
-0.0004969432,
-0.0085680271,
-0.0067780148,
0.0072322413,
0.0113064107,
0.0077965353,
0.0281836074,
0.0279114004,
0.0079567684,
0.0109835435,
-0.0028465251,
-0.0118221641,
-0.0150200399,
0.0011535457,
-0.0108391121,
0.0151614714,
0.0031832277,
0.0271022785,
0.0093367305,
0.0118369013,
-0.0120010655,
-0.0129318200,
-0.0129720960,
-0.0320360772,
-0.0112972893,
-0.0157254804,
0.0058568958,
-0.0040681395,
0.0120171122,
-0.0012725818,
0.0106298635,
-0.0058722687,
-0.0140043516,
-0.0226946566,
-0.0155989490,
-0.0236490928,
-0.0121038118,
-0.0036871913,
0.0037131417,
0.0060274354,
0.0083205607,
0.0006493505,
-0.0054476289,
-0.0233455468,
-0.0215207785,
-0.0320036337,
-0.0306380056,
-0.0190012380,
-0.0165301953,
-0.0074008610,
-0.0052214582,
0.0040292526,
-0.0096963430,
-0.0108635835,
-0.0213171933,
-0.0217706170,
-0.0273316707,
-0.0246691033,
-0.0194298029,
-0.0028522783,
0.0043625096,
-0.0009538199,
0.0056127021,
0.0037610107,
-0.0088541908,
-0.0091245342,
-0.0230621081,
-0.0305487923,
-0.0174156427,
-0.0134896059,
-0.0161632504,
0.0055494085,
0.0014564726,
0.0056274245,
0.0056149880,
-0.0052059959,
-0.0183041897,
-0.0110718897,
-0.0177094303,
-0.0225213524,
-0.0056944657,
-0.0038558999,
0.0098733380,
0.0155788139,
0.0124760177,
0.0043521817,
0.0096034296,
0.0013858819,
-0.0140955253,
-0.0099231992,
-0.0013289254,
-0.0070864079,
0.0088828634,
0.0154488357,
0.0191199575,
0.0151657686,
0.0272570085,
0.0051377285,
0.0072288560,
-0.0031158142,
-0.0063847941,
0.0045267595,
0.0020166640,
0.0139217637,
0.0276824161,
0.0354507789,
0.0246272795,
0.0351225883,
0.0165092982,
0.0067708986,
-0.0013503485,
-0.0013371008,
-0.0031947542,
0.0022438094,
0.0150602795,
0.0204628259,
0.0282524638,
0.0338074528,
0.0218974873,
0.0155344531,
0.0120136254,
0.0048638955,
-0.0065237242,
0.0008345909,
0.0107698189,
0.0100499056,
0.0215270519,
0.0325317383,
0.0294838306,
0.0230734088,
0.0339520760,
0.0144250235,
0.0046311473,
-0.0008012858,
0.0062452485,
-0.0064745774,
0.0093965130,
0.0147058479,
0.0186334942,
0.0251050368,
0.0312495828,
0.0148830479,
0.0130106146,
-0.0047450131,
-0.0037767752,
-0.0177004151,
-0.0085559133,
-0.0046852096,
0.0063519869,
0.0168911368,
0.0249364115,
0.0258278865,
0.0139676947,
0.0101512410,
-0.0080173127,
-0.0049424986,
-0.0345019288,
-0.0080187945,
-0.0201791991,
-0.0002651583,
0.0016499609,
0.0199429113,
0.0042661601,
0.0027597090,
0.0095396303,
-0.0196826756,
-0.0272156000,
-0.0235313363,
-0.0190406330,
-0.0288341530,
-0.0043091029,
0.0002304314,
-0.0019937353,
0.0046210168,
0.0127653070,
-0.0131956451,
-0.0065559717,
-0.0237313453,
-0.0262309778,
-0.0283232220,
-0.0174812917,
-0.0331138931,
-0.0006987426,
-0.0076188431,
0.0017763650,
-0.0041301511,
-0.0046026083,
-0.0195619855,
-0.0240490418,
-0.0326251648,
-0.0483225286,
-0.0241460912,
-0.0249532629,
-0.0210599303,
-0.0081523554,
0.0118613066,
-0.0100848172,
0.0038739198,
-0.0022797568,
-0.0297581255,
-0.0258687139,
-0.0181262139,
-0.0332515910,
-0.0236438494,
-0.0060271807,
-0.0135972118,
-0.0028741746,
0.0014954089,
-0.0123982728,
-0.0170108639,
-0.0205083378,
-0.0254012011,
-0.0313480645,
-0.0238149837,
-0.0155126126,
-0.0100029679,
-0.0082065342,
0.0045622955,
0.0113164904,
-0.0012708515,
0.0044582160,
-0.0101981126,
-0.0117220785,
-0.0213836543,
-0.0131401895,
-0.0036204210,
-0.0060318913,
-0.0016714795,
0.0182157159,
0.0106490664,
0.0101171713,
0.0063080806,
-0.0003582166,
-0.0169376452,
-0.0048732413,
-0.0083748149,
-0.0091980938,
0.0085694641,
0.0151139144,
0.0187872946,
0.0134996688,
0.0315869153,
0.0063122944,
0.0002247872,
0.0060530002,
0.0030117424,
-0.0122253494,
0.0121515449,
0.0129120816,
0.0129988771,
0.0227979217,
0.0204919055,
0.0212374870,
0.0092621986,
0.0063551785,
-0.0041653309,
-0.0019062723,
-0.0064960951,
-0.0009940993,
0.0198120847,
0.0069266297,
0.0181227401,
0.0296653081,
0.0241676793,
0.0111296251,
0.0226695165,
0.0068938243,
-0.0000009131,
0.0147738885,
0.0106974468,
0.0104463696,
0.0239231270,
0.0346286073,
0.0100871418,
0.0303377490,
0.0190932639,
-0.0024033203,
0.0034423429,
0.0019976338,
-0.0123305749,
-0.0062142215,
0.0110786371,
0.0092828898,
0.0121639064,
0.0238265842,
0.0151393460,
0.0183862895,
0.0105956141,
0.0009991486,
-0.0038245465,
0.0029071220,
-0.0127049265,
0.0072072204,
0.0148501899,
0.0034274538,
0.0139593538,
0.0144708436,
0.0121209659,
-0.0115151498,
0.0064664851,
-0.0224100240,
-0.0152613819,
-0.0030892142,
-0.0056256745,
-0.0077228392,
0.0128351357,
0.0159208700,
-0.0043071518,
0.0100377034,
-0.0015394776,
-0.0198435802,
-0.0073135737,
-0.0093081500,
-0.0235717017,
-0.0020467008,
0.0046436498,
0.0017650618,
0.0092392405,
0.0086650308,
-0.0058181789,
0.0027517420,
-0.0149613302,
-0.0258104596,
-0.0204473101,
-0.0114979781,
-0.0236901604,
-0.0028695436,
0.0035844445,
-0.0094520263,
0.0076672733,
0.0110579887,
-0.0110806441,
-0.0124425683,
-0.0019916282,
-0.0248938277,
-0.0139027229,
0.0016427982,
-0.0112186074,
0.0054157628,
0.0140142571,
0.0059200227,
-0.0052642166,
0.0057079406,
-0.0222702231,
-0.0201570690,
-0.0237050056,
-0.0229547899,
-0.0258651096,
-0.0048920773,
-0.0008391126,
-0.0010133421,
0.0079163853,
0.0014604622,
-0.0075651109,
-0.0115599753,
-0.0136559717,
-0.0273219328,
-0.0084723253,
-0.0087398952,
-0.0057278266,
0.0130380075,
0.0143358763,
0.0137442453,
0.0205573775,
0.0090780053,
-0.0034207511,
-0.0062747691,
-0.0047129970,
-0.0243640766,
-0.0039561819,
-0.0036642533,
0.0016162437,
0.0151635054,
0.0206135102,
0.0073266863,
-0.0016451104,
0.0201823916,
-0.0182679184,
-0.0099169919,
-0.0011317813,
0.0002553698,
-0.0053456072,
0.0313876495,
0.0162943248,
0.0235975441,
0.0306353271,
0.0136391371,
0.0013010304,
-0.0014205049,
-0.0103862220,
-0.0144951502,
0.0007852339,
0.0011474247,
-0.0024386100,
0.0267834738,
0.0205797143,
0.0162380897,
0.0224561654,
0.0100911595,
-0.0047912979,
0.0013874926,
-0.0064211949,
-0.0132071879,
0.0117422771,
0.0063294829,
0.0110381115,
0.0242626294,
0.0305839553,
0.0038641270,
0.0197818689,
0.0045067761,
-0.0151537070,
-0.0067018722,
0.0000851669,
-0.0134613365,
0.0092473617,
0.0144205410,
0.0121478010,
0.0156108625,
0.0209770445,
0.0013044802,
-0.0095980689,
-0.0056115557,
-0.0242508575,
-0.0120461062,
-0.0077268286,
-0.0019935567,
-0.0031967124,
0.0242768247,
0.0042302390,
0.0215009432,
0.0045257658,
-0.0026533571,
-0.0193963125,
-0.0085355705,
-0.0152738132,
-0.0231223013,
0.0034803087,
