Filename,STFMK-20201105-LW19-2328_20201201_064213_004.dat
-0.0106305983,
0.0050085080,
0.0056414078,
0.0033475072,
-0.0160004776,
-0.0005651312,
-0.0165330339,
-0.0356210619,
-0.0163370576,
-0.0161369611,
-0.0196632165,
0.0023723578,
0.0032054437,
-0.0014440053,
0.0068333582,
0.0037974701,
-0.0184315331,
-0.0137314005,
-0.0201213434,
-0.0290709920,
-0.0182221290,
-0.0099151172,
-0.0168935172,
-0.0080575617,
0.0066486895,
-0.0112868659,
-0.0007397156,
-0.0062597003,
-0.0164627638,
-0.0196757559,
-0.0069336789,
-0.0206459612,
-0.0103158457,
0.0029752797,
-0.0034324205,
0.0058292421,
0.0078849383,
-0.0031385499,
-0.0073988484,
-0.0079456195,
-0.0170986354,
-0.0202008747,
-0.0135063473,
-0.0133662121,
0.0027723631,
0.0050608367,
0.0059763314,
-0.0024675457,
0.0117390836,
-0.0031455355,
-0.0160105731,
-0.0065342598,
-0.0094869742,
-0.0149014294,
0.0045058252,
0.0138468156,
-0.0011928584,
0.0203278102,
0.0210046191,
0.0044430057,
0.0055133486,
0.0056388234,
-0.0037097475,
-0.0045569241,
0.0052484819,
0.0035824785,
0.0121397572,
0.0255574100,
0.0124686817,
0.0178645011,
0.0193703044,
0.0093493834,
-0.0039040116,
0.0058813542,
-0.0078128017,
-0.0029519515,
0.0176030025,
0.0061031473,
0.0264239497,
0.0331078619,
0.0183252320,
0.0180399437,
0.0279691927,
-0.0049113948,
0.0033950908,
0.0145465871,
-0.0002051837,
0.0067136041,
0.0311449021,
0.0246775318,
0.0140025299,
0.0316833071,
0.0241445079,
0.0016766536,
0.0124143381,
0.0007064492,
-0.0004494778,
0.0007672335,
0.0155230314,
0.0068565779,
0.0254732445,
0.0219494104,
0.0195853580,
0.0248417221,
0.0155437449,
0.0076253191,
0.0005004517,
0.0064839385,
-0.0107501633,
0.0142466109,
0.0038498300,
0.0189050585,
0.0212917365,
0.0202502087,
0.0112334592,
0.0162970070,
-0.0010263304,
-0.0141700497,
-0.0119148614,
-0.0031096719,
-0.0147573287,
0.0027548028,
0.0134864263,
0.0132756978,
0.0121022528,
0.0202851072,
0.0059737768,
-0.0085589997,
-0.0027971491,
-0.0153814359,
-0.0083973343,
-0.0209214650,
0.0095418235,
-0.0139466627,
0.0189213529,
0.0029696370,
0.0058149183,
-0.0025331522,
-0.0048162458,
-0.0185962114,
-0.0243064649,
-0.0215303507,
-0.0264488366,
-0.0100975763,
-0.0128089413,
-0.0030128187,
0.0040870169,
0.0001872938,
-0.0096864970,
-0.0049979165,
-0.0216177218,
-0.0248269662,
-0.0266607665,
-0.0144698750,
-0.0251297019,
-0.0094869677,
-0.0056671328,
0.0028395979,
-0.0056112455,
0.0069735032,
-0.0169275552,
-0.0187982414,
-0.0186821036,
-0.0253378395,
-0.0283029936,
-0.0206290670,
-0.0118434653,
-0.0129012680,
0.0077573401,
-0.0036579708,
-0.0020624339,
-0.0119365975,
-0.0087271873,
-0.0236073043,
-0.0281288140,
-0.0202280693,
-0.0168402437,
-0.0096130911,
-0.0067666736,
0.0019136115,
0.0006675787,
0.0036546867,
-0.0074900310,
-0.0142254485,
-0.0149563849,
-0.0274815224,
-0.0085329311,
-0.0153138535,
-0.0112169441,
-0.0058674635,
0.0083688013,
-0.0027466929,
0.0096860332,
0.0076764654,
-0.0075456314,
-0.0023807120,
-0.0020348164,
-0.0073625264,
-0.0102251265,
0.0138648460,
0.0067635290,
0.0105854599,
0.0244195797,
0.0206794124,
0.0064804489,
0.0041508665,
-0.0004420956,
-0.0197248161,
-0.0091690375,
0.0000843938,
-0.0017429241,
0.0124450633,
0.0162330214,
0.0221634172,
0.0209439583,
0.0088955555,
0.0066825282,
0.0071877358,
-0.0081533547,
-0.0026368550,
0.0122420350,
0.0097198002,
0.0124333892,
0.0210802965,
0.0253307428,
0.0164500736,
0.0213051196,
0.0138693079,
-0.0029867503,
0.0029865312,
0.0048751673,
-0.0035582271,
0.0037755850,
0.0193620697,
0.0143487696,
0.0169617608,
0.0267960113,
0.0140076838,
0.0082306201,
0.0068446221,
0.0016550283,
-0.0074952180,
0.0027910222,
0.0030331747,
0.0141667100,
0.0161328223,
0.0203145277,
0.0241911411,
0.0126041155,
0.0102235470,
0.0027899868,
-0.0065518524,
-0.0080719953,
-0.0027645237,
-0.0020640213,
0.0051337690,
0.0066828746,
0.0178554431,
0.0088586276,
0.0104856994,
0.0015909462,
0.0011155440,
-0.0125151277,
-0.0063135084,
-0.0020094046,
-0.0015739200,
0.0032447083,
0.0174201168,
0.0118098781,
0.0000851288,
0.0142687270,
-0.0104452875,
-0.0052180788,
-0.0176686738,
-0.0070161750,
-0.0217203591,
-0.0046097008,
0.0030376809,
-0.0021629934,
0.0012852466,
-0.0004574312,
0.0023769403,
-0.0120352311,
-0.0093440693,
-0.0202200226,
-0.0166302286,
-0.0147055080,
-0.0105428807,
-0.0059185061,
0.0036294805,
0.0023742167,
0.0109967636,
0.0064700181,
-0.0063674198,
-0.0099544181,
-0.0101402393,
-0.0211521573,
-0.0159688033,
-0.0121657131,
-0.0089063337,
0.0015757232,
0.0051811747,
-0.0048263967,
-0.0086072190,
-0.0033444192,
-0.0152351912,
-0.0253784824,
-0.0217139944,
-0.0139725283,
-0.0182616636,
0.0039911000,
0.0013890209,
-0.0009459769,
0.0072475448,
0.0002533194,
-0.0087093664,
-0.0143912798,
-0.0151297934,
-0.0254772082,
-0.0075099207,
-0.0154837118,
-0.0053080060,
0.0009352289,
0.0094718728,
0.0055615911,
0.0073144510,
-0.0003227949,
-0.0102683529,
-0.0108016459,
-0.0179866627,
-0.0145558286,
-0.0116400272,
-0.0008261554,
0.0040268623,
0.0210220329,
0.0150423739,
0.0037066536,
0.0137269413,
0.0065344023,
-0.0176462270,
-0.0051891450,
-0.0068738135,
-0.0077513913,
0.0043732412,
0.0176451337,
0.0124984942,
0.0200303830,
0.0211716443,
0.0076136743,
0.0050342320,
-0.0133561157,
-0.0084093865,
-0.0092313122,
-0.0003927396,
0.0052278591,
0.0112714441,
0.0233381893,
0.0309950970,
0.0263039041,
0.0161041543,
0.0141559597,
-0.0040346757,
-0.0022828802,
-0.0025316922,
-0.0061821477,
0.0060408534,
0.0109902248,
0.0236270651,
0.0164772160,
0.0258500706,
0.0102304304,
0.0139497491,
-0.0021186480,
-0.0097031537,
-0.0068696472,
-0.0015221176,
-0.0035037408,
0.0050753634,
0.0245095715,
0.0099854693,
0.0249103382,
0.0138041461,
0.0168423112,
-0.0095490031,
0.0036185605,
-0.0147887776,
-0.0128858034,
0.0033593313,
-0.0016378717,
0.0001634607,
0.0229906626,
0.0212561451,
0.0081542488,
0.0135145541,
-0.0023464104,
-0.0218799822,
-0.0137332249,
-0.0183819178,
-0.0271627698,
0.0008085638,
0.0016685079,
0.0077565950,
0.0135778021,
0.0162654202,
-0.0123754833,
0.0116503723,
-0.0220517702,
-0.0227484833,
-0.0237783529,
-0.0087174205,
-0.0143099288,
-0.0028256152,
0.0071237185,
-0.0085822139,
0.0102278963,
-0.0053853747,
-0.0186035838,
-0.0225849617,
-0.0166627839,
-0.0320896730,
-0.0221066400,
-0.0050773337,
-0.0183226969,
-0.0059355139,
0.0155583434,
-0.0010696240,
0.0014485181,
-0.0016304663,
-0.0144723635,
-0.0243807435,
-0.0152878463,
-0.0322944187,
-0.0179176722,
-0.0059394669,
-0.0037768378,
-0.0060939067,
0.0076593654,
0.0009897525,
-0.0157909803,
-0.0114998724,
-0.0225776229,
-0.0276217069,
-0.0205320083,
-0.0075586736,
-0.0132277897,
0.0068726856,
0.0097094681,
0.0053907470,
0.0102303997,
-0.0041965311,
-0.0168242753,
-0.0073740655,
-0.0186787136,
-0.0208261460,
-0.0069855596,
0.0061079506,
-0.0048809731,
0.0169762000,
0.0092753656,
0.0082505392,
-0.0050073387,
0.0109290406,
-0.0158460159,
-0.0108412728,
0.0007626819,
-0.0066440143,
0.0046514249,
0.0190399103,
0.0175448358,
0.0105362860,
0.0330583490,
0.0109463735,
0.0066001858,
0.0027379997,
-0.0037865872,
-0.0040078135,
0.0092276344,
0.0147653483,
0.0163446441,
0.0269704573,
0.0284350589,
0.0230021477,
0.0179407448,
-0.0019284640,
0.0015450047,
0.0002933114,
-0.0002088585,
-0.0053528207,
0.0195839275,
0.0278362241,
0.0181209538,
0.0353002436,
0.0298006926,
0.0115831001,
0.0136395535,
0.0164609458,
-0.0129734445,
0.0086531192,
0.0173852239,
0.0141329868,
0.0265956577,
0.0426150523,
0.0217299834,
0.0261224918,
0.0222829133,
0.0062517058,
-0.0108517660,
0.0026683933,
-0.0130759776,
0.0029040645,
0.0150762405,
0.0173922963,
0.0173006840,
0.0294037051,
0.0135628004,
0.0137850698,
0.0099400384,
-0.0104590310,
-0.0068345368,
-0.0021180871,
-0.0007361704,
-0.0089651830,
0.0271468051,
0.0108020641,
0.0183982570,
0.0271787848,
0.0071886131,
-0.0105966460,
0.0077536413,
-0.0164978765,
-0.0315890387,
-0.0093353037,
0.0007638136,
-0.0077757686,
0.0230323505,
0.0166997742,
0.0033866565,
0.0120420931,
0.0010942579,
-0.0278190263,
-0.0238551982,
-0.0221848320,
-0.0326045081,
-0.0035175523,
-0.0111669721,
0.0036140576,
-0.0021706633,
0.0135940826,
-0.0193600934,
-0.0062474147,
-0.0258725956,
-0.0381235331,
-0.0232650694,
-0.0206098724,
-0.0275594741,
-0.0149496542,
0.0109343026,
-0.0088268975,
0.0033767449,
0.0031588483,
-0.0183363315,
-0.0258559920,
-0.0142524578,
-0.0355499759,
-0.0300333761,
-0.0203784443,
-0.0133002531,
-0.0091356831,
0.0071607758,
-0.0003353996,
-0.0054513738,
-0.0053740055,
-0.0140981488,
-0.0368925110,
-0.0304397568,
-0.0247213226,
-0.0284176674,
-0.0142553579,
-0.0072848541,
-0.0029299129,
0.0046238163,
0.0027937393,
-0.0148862079,
-0.0104625523,
-0.0265295841,
-0.0270952266,
-0.0159138162,
-0.0168518517,
-0.0119418288,
0.0034456970,
0.0171346553,
0.0022324724,
0.0133149289,
0.0072294846,
-0.0119673135,
-0.0147440489,
-0.0111720702,
-0.0244016852,
-0.0207505934,
0.0136651788,
-0.0071411743,
0.0099442396,
0.0239504240,
0.0132959802,
-0.0007982683,
0.0151370419,
-0.0124775916,
-0.0225471724,
0.0019079157,
-0.0057719876,
0.0003798930,
0.0107398760,
0.0270681251,
0.0269627683,
0.0257652886,
0.0193287022,
0.0107838167,
0.0017804366,
-0.0103767077,
-0.0115935970,
-0.0015863171,
0.0019585609,
0.0130143864,
0.0235525407,
0.0340745896,
0.0191879924,
0.0368044674,
0.0152463326,
-0.0049063805,
0.0037867134,
0.0033080801,
-0.0144556249,
0.0108647831,
0.0239674300,
0.0114645381,
0.0339838825,
0.0311403126,
0.0181501377,
0.0142075019,
0.0112874703,
-0.0082054725,
-0.0115859918,
0.0088412389,
0.0016586492,
0.0074406229,
0.0247274451,
0.0265504066,
0.0302225463,
0.0270052291,
0.0167337321,
0.0007852434,
0.0039827819,
-0.0139484787,
-0.0046120170,
-0.0064660395,
0.0069255121,
0.0068166023,
0.0283554830,
0.0186283328,
0.0141931362,
0.0316482335,
-0.0023684299,
-0.0015824077,
-0.0027796810,
-0.0048942277,
-0.0130080823,
0.0199094061,
0.0098497560,
0.0088444641,
0.0234932452,
0.0251958352,
-0.0055084820,
0.0040985872,
-0.0107519347,
-0.0242192224,
-0.0195716545,
-0.0063484018,
-0.0080659389,
0.0028733644,
0.0112326359,
0.0114242863,
0.0180756859,
-0.0008949369,
-0.0053894059,
-0.0227992572,
-0.0050312346,
-0.0301052518,
-0.0090417815,
-0.0119101591,
0.0042440081,
0.0022975234,
0.0095910411,
0.0024644006,
-0.0005757847,
0.0042867837,
-0.0198348910,
-0.0122747524,
-0.0151968226,
-0.0176728368,
-0.0088328142,
0.0050682984,
0.0012058336,
-0.0022759803,
0.0051171170,
0.0034438355,
-0.0131823812,
-0.0192267522,
-0.0190397836,
-0.0224678442,
-0.0183890592,
-0.0039541055,
-0.0076134810,
0.0058949688,
0.0044311727,
0.0046414086,
-0.0037319954,
-0.0090253800,
-0.0229348149,
-0.0143889766,
-0.0139383022,
-0.0235002227,
-0.0049352497,
0.0022310568,
0.0108422264,
0.0019578370,
0.0110192122,
-0.0036763269,
-0.0079116505,
-0.0118401218,
-0.0219548494,
-0.0201413333,
-0.0111485468,
-0.0040590051,
-0.0031314073,
0.0202219766,
0.0047303746,
0.0047604293,
0.0190978460,
-0.0092879478,
-0.0167588368,
-0.0056837481,
-0.0137628242,
-0.0184990074,
0.0116365217,
0.0054391804,
0.0175921209,
0.0285081025,
0.0172496941,
0.0083604688,
0.0053911787,
-0.0106877368,
-0.0177893396,
-0.0102110915,
-0.0041687731,
-0.0008593979,
0.0180788729,
0.0230777375,
0.0282658190,
0.0237908568,
0.0279131271,
0.0024544774,
0.0012702147,
-0.0035617142,
-0.0095962584,
-0.0062618540,
0.0062877270,
0.0080992151,
0.0221187603,
0.0287283845,
0.0202700794,
0.0239948835,
0.0141611332,
-0.0014675204,
-0.0095480299,
-0.0095045744,
-0.0104504460,
-0.0041242950,
0.0071355300,
0.0165320933,
0.0214538835,
0.0342275649,
0.0138832796,
0.0115634091,
-0.0005514459,
-0.0049436116,
-0.0219424143,
-0.0115918843,
-0.0078009153,
0.0003501739,
0.0125195514,
0.0184400026,
0.0213648304,
0.0151439719,
0.0185116138,
-0.0171780344,
0.0015902012,
-0.0204782020,
-0.0117520671,
-0.0147689497,
-0.0001428270,
0.0021139118,
0.0128230006,
0.0134786367,
0.0111562870,
0.0065583973,
-0.0030875576,
-0.0185696911,
-0.0173889045,
-0.0238680914,
-0.0178150237,
-0.0092876637,
-0.0048058759,
0.0079272632,
0.0109950211,
0.0133082028,
-0.0045422013,
-0.0023373058,
-0.0266281534,
-0.0134521434,
-0.0395016745,
-0.0188063923,
-0.0213636234,
-0.0070713172,
-0.0029721458,
0.0090812081,
0.0043376246,
-0.0057295021,
-0.0003235725,
-0.0233898964,
-0.0227720086,
-0.0261675306,
-0.0180324949,
-0.0191607922,
-0.0024875591,
0.0003329433,
0.0007442889,
0.0093713738,
0.0014645437,
-0.0158046093,
-0.0112625640,
-0.0275661126,
-0.0291246567,
-0.0172948521,
-0.0132926889,
-0.0172090493,
0.0010523478,
0.0058390331,
0.0057723932,
-0.0017654453,
-0.0071846782,
-0.0153969554,
-0.0130616277,
-0.0246823560,
-0.0216127485,
-0.0085115489,
-0.0029254949,
-0.0020692183,
0.0095786490,
0.0084048407,
0.0001348867,
0.0065795518,
-0.0035523400,
-0.0220884662,
-0.0101818619,
-0.0082128290,
-0.0132468753,
0.0053724837,
0.0076636155,
0.0083945571,
0.0150386998,
0.0185999274,
-0.0027457522,
0.0035205665,
-0.0111363884,
-0.0119788432,
-0.0100444239,
0.0001565450,
0.0100861154,
0.0151668377,
0.0182170309,
0.0232044533,
0.0278086551,
0.0043577994,
0.0041769282,
-0.0023391000,
-0.0019739610,
-0.0114392247,
0.0006294838,
0.0134075861,
0.0125978496,
0.0205089040,
0.0263526086,
0.0170887373,
0.0160246380,
0.0139888618,
0.0043416205,
-0.0077675432,
0.0118685784,
0.0048260805,
0.0119870808,
0.0221896525,
0.0295110587,
0.0256559029,
0.0248432718,
0.0249467641,
0.0113341035,
0.0000399167,
0.0021136603,
-0.0007101095,
-0.0049630590,
0.0098828264,
0.0164786261,
0.0156882945,
0.0199077055,
0.0198879763,
0.0148884347,
0.0067370487,
-0.0013300274,
0.0009075216,
-0.0034665607,
0.0022843613,
0.0049813604,
0.0208219811,
0.0150821935,
0.0265017059,
0.0243528187,
0.0135862557,
0.0058355737,
0.0104003605,
-0.0057572545,
-0.0148285227,
0.0045366157,
-0.0087387133,
0.0115029933,
0.0092674214,
0.0217584688,
-0.0071078539,
0.0145602524,
-0.0025387923,
-0.0189541876,
-0.0219067782,
-0.0057117697,
-0.0175564513,
-0.0088428706,
0.0034267916,
0.0093889432,
0.0053678835,
0.0107883755,
0.0013796475,
-0.0097494870,
-0.0097410399,
-0.0213368274,
-0.0182707589,
-0.0215812940,
-0.0158171244,
-0.0146259461,
0.0083512077,
-0.0131241754,
0.0002580121,
-0.0078859292,
-0.0088515552,
-0.0295947473,
-0.0159715340,
-0.0289708674,
-0.0304200854,
-0.0065529910,
-0.0109879542,
-0.0036480511,
0.0078024892,
0.0096065998,
-0.0152684292,
0.0020138423,
-0.0187245477,
-0.0372121111,
-0.0206459239,
-0.0184613410,
-0.0270227809,
-0.0078530898,
0.0009018399,
-0.0031021633,
0.0009280580,
-0.0016262882,
-0.0186391715,
-0.0190303698,
-0.0280467626,
-0.0265490618,
-0.0275945831,
-0.0169011746,
-0.0217874330,
-0.0015413946,
0.0017659306,
-0.0019091693,
0.0032014768,
0.0075738477,
-0.0097285109,
-0.0130392788,
-0.0097703980,
-0.0297774281,
-0.0097522503,
-0.0027129136,
-0.0109676467,
0.0122394394,
0.0185504016,
0.0055820877,
0.0009771750,
0.0042963643,
-0.0231021736,
-0.0207811985,
-0.0083984230,
-0.0171203949,
-0.0064645130,
-0.0010723540,
0.0276637748,
0.0108131254,
0.0221027508,
0.0181771424,
0.0060604787,
-0.0045317886,
0.0015383073,
-0.0102180876,
-0.0077921203,
0.0083169974,
0.0043136412,
0.0213647913,
0.0178246312,
0.0256137773,
0.0172260683,
0.0131591689,
-0.0001385186,
0.0014290209,
-0.0048471531,
-0.0080940770,
0.0061605363,
0.0130343195,
0.0101705780,
0.0261821523,
0.0273612104,
0.0163427386,
0.0098485276,
0.0196472201,
-0.0070413598,
-0.0055225426,
0.0070451661,
0.0047981385,
0.0010600840,
0.0257958937,
0.0194343235,
0.0162336323,
0.0299421884,
0.0094478987,
-0.0003181610,
0.0043729274,
-0.0038199574,
-0.0132409399,
0.0014367762,
0.0089427531,
0.0056881625,
0.0259353425,
0.0240984838,
0.0225390345,
0.0271397661,
0.0120190950,
0.0014647141,
0.0028171414,
-0.0049817613,
-0.0144160027,
0.0196287055,
-0.0014870164,
0.0084229708,
0.0140999118,
0.0212226957,
-0.0042030131,
0.0027947708,
0.0003043512,
-0.0271410663,
-0.0042853635,
-0.0079476647,
-0.0098020490,
-0.0062671043,
0.0164299589,
-0.0011808141,
0.0061858129,
0.0105298171,
-0.0058129914,
-0.0127735035,
-0.0015200522,
-0.0216083005,
-0.0139771942,
-0.0027018527,
-0.0039133294,
-0.0057584723,
0.0121129481,
-0.0008855604,
0.0034899053,
0.0020283994,
-0.0149292815,
-0.0207143556,
-0.0155363325,
-0.0161088370,
-0.0251303203,
0.0055844779,
-0.0091895750,
-0.0069094799,
0.0063157571,
0.0021816799,
-0.0182562899,
-0.0064559961,
-0.0074483496,
-0.0277815759,
-0.0038428097,
-0.0028303973,
-0.0052833608,
0.0031502920,
0.0098665757,
-0.0028570667,
-0.0007981457,
-0.0096504977,
-0.0162346177,
-0.0161772240,
-0.0171936136,
-0.0235848241,
-0.0126682920,
0.0011040630,
-0.0095697120,
-0.0056983177,
0.0061581908,
-0.0059254509,
-0.0069659986,
-0.0014705601,
-0.0167821739,
-0.0130934007,
0.0037413915,
-0.0068129264,
0.0019036599,
0.0147083821,
0.0018246687,
0.0076693576,
0.0095590129,
-0.0093406420,
-0.0133642685,
-0.0042465385,
-0.0139304176,
-0.0172119699,
0.0013162829,
0.0034759741,
0.0102472389,
0.0113322046,
0.0171927344,
0.0002646801,
0.0074109347,
0.0025646128,
-0.0155574698,
-0.0015619418,
0.0020495071,
-0.0049967598,
0.0172323380,
0.0268279575,
0.0128652072,
0.0238283463,
0.0250011142,
-0.0002106457,
0.0053955074,
-0.0035279635,
-0.0056297313,
-0.0030862722,
0.0149031039,
0.0077893138,
0.0221566278,
0.0307520330,
0.0132256607,
0.0163966957,
0.0124334414,
0.0005039041,
-0.0067165005,
0.0074133975,
-0.0045693256,
0.0070723188,
0.0166283585,
0.0130542973,
0.0161498804,
0.0288486686,
0.0100036571,
0.0051147360,
0.0137427347,
-0.0076622702,
-0.0070574926,
0.0003065898,
-0.0090592820,
-0.0024200305,
0.0210247356,
0.0130107179,
0.0103112394,
0.0189629570,
0.0206410605,
-0.0090040807,
0.0015471450,
-0.0156411938,
-0.0155654605,
-0.0034886787,
0.0088769812,
-0.0013204828,
0.0274899863,
0.0221631080,
0.0139778759,
0.0119568417,
-0.0033220227,
-0.0161331370,
-0.0225736983,
-0.0053770561,
-0.0273817964,
-0.0007729527,
-0.0022505973,
0.0037292023,
0.0086924769,
0.0073316996,
-0.0106960721,
-0.0108065568,
-0.0113971513,
-0.0296411663,
-0.0233836677,
-0.0076333010,
-0.0186479818,
-0.0074416604,
0.0147005161,
0.0044060275,
0.0076756943,
0.0094131343,
0.0035977429,
-0.0185842551,
-0.0104570203,
-0.0326915793,
-0.0185036734,
-0.0179753341,
-0.0103754196,
-0.0146128386,
0.0079864562,
0.0068463408,
-0.0043589347,
-0.0013189123,
-0.0164111219,
-0.0236288607,
-0.0247664824,
-0.0169504695,
-0.0253647212,
-0.0058781765,
0.0032528760,
0.0043608486,
0.0149206994,
-0.0010578353,
-0.0021814010,
-0.0120728845,
-0.0172044728,
-0.0310812891,
-0.0188698787,
-0.0121699357,
-0.0129519813,
-0.0054727038,
0.0074913260,
0.0017236010,
-0.0002949206,
0.0108958231,
-0.0153501462,
-0.0176722892,
-0.0124567878,
-0.0180554464,
-0.0205176137,
0.0019116605,
-0.0028387532,
0.0019460160,
0.0235509034,
0.0125072757,
0.0039755115,
0.0032370486,
-0.0000900313,
-0.0141147198,
-0.0138507374,
-0.0010338593,
-0.0011570218,
0.0083845099,
0.0135438107,
0.0170446727,
0.0196774863,
0.0100960070,
0.0087127164,
-0.0068537495,
-0.0031805392,
-0.0225200225,
0.0118156280,
0.0010931282,
0.0111904833,
0.0235109963,
0.0342451259,
0.0176949017,
0.0334521644,
0.0230073147,
0.0001818498,
0.0110147633,
0.0109341657,
0.0025843792,
0.0095596425,
0.0288313739,
0.0186925866,
0.0227924958,
0.0358794667,
0.0213502888,
0.0052957311,
0.0098998370,
-0.0025513966,
-0.0066752448,
-0.0032894867,
0.0141706169,
0.0097565735,
0.0281575788,
0.0222559758,
0.0291751288,
0.0237277169,
0.0147922039,
0.0085554719,
0.0135672605,
-0.0007624343,
0.0028922094,
0.0183125194,
0.0092292819,
0.0171653330,
0.0206110794,
0.0210854430,
0.0160510391,
0.0235156547,
0.0051148259,
-0.0065394775,
0.0026917853,
0.0055413130,
-0.0134772044,
0.0128895771,
0.0150236208,
0.0166019760,
0.0139803570,
0.0292973127,
-0.0005542412,
0.0004799341,
-0.0079230452,
-0.0066036354,
-0.0168754812,
-0.0045418176,
0.0052419594,
0.0010978953,
0.0216386300,
0.0015041428,
0.0147380205,
-0.0154987993,
-0.0042828415,
-0.0226863455,
-0.0163037125,
-0.0251757335,
-0.0126188025,
-0.0055829948,
-0.0040138662,
-0.0026350347,
-0.0000430501,
-0.0061213300,
-0.0088469880,
-0.0118332868,
-0.0210543815,
-0.0224838052,
-0.0150356442,
-0.0096239056,
-0.0163703002,
-0.0028216485,
-0.0018150143,
0.0005276031,
-0.0107615944,
-0.0066729956,
-0.0301072635,
-0.0242575277,
-0.0285203382,
-0.0250455402,
-0.0334689096,
-0.0123890731,
-0.0062992959,
-0.0028433835,
-0.0047769151,
-0.0022317115,
-0.0079897307,
-0.0178652350,
-0.0204457436,
-0.0260498226,
-0.0261769053,
-0.0196059458,
-0.0147105372,
-0.0025083872,
-0.0012488647,
-0.0041341726,
0.0002230544,
-0.0055329725,
-0.0234713480,
-0.0207713041,
-0.0270134378,
-0.0284759067,
-0.0140972668,
-0.0141420290,
-0.0094812661,
0.0058294297,
0.0077342065,
-0.0061977566,
0.0036545419,
-0.0093199043,
-0.0201396476,
-0.0184955914,
-0.0111814048,
-0.0165928174,
-0.0099766953,
0.0144931590,
0.0114372103,
0.0124570746,
0.0207397752,
0.0085619157,
-0.0020757823,
-0.0121966973,
-0.0171873607,
-0.0221648235,
-0.0113477763,
-0.0093307169,
0.0004687030,
0.0195243061,
0.0111278500,
0.0296198558,
0.0140141621,
0.0089693591,
-0.0019182626,
0.0008743007,
-0.0146043543,
0.0005955874,
0.0043288833,
0.0087461015,
0.0222732015,
0.0338655524,
0.0316664167,
0.0144566828,
0.0200337693,
0.0043142815,
-0.0097218072,
-0.0055677583,
-0.0057904464,
-0.0032722054,
0.0065020677,
0.0202630945,
0.0171123762,
0.0240383670,
0.0210010521,
0.0131077142,
0.0033987882,
-0.0051153861,
-0.0056049326,
-0.0042286492,
0.0009702693,
0.0069025462,
0.0167777780,
0.0222627241,
0.0343761258,
0.0283703003,
0.0240149722,
0.0151324822,
0.0052307257,
0.0010649993,
-0.0068871686,
-0.0041323248,
0.0024852185,
0.0020877775,
0.0158738140,
0.0225053988,
0.0190334618,
0.0114815384,
0.0128557589,
0.0004426994,
-0.0142035494,
-0.0082440265,
-0.0061494973,
-0.0054616109,
0.0011117975,
0.0284542423,
0.0073657520,
0.0239197351,
0.0100920899,
0.0090514058,
-0.0145668080,
-0.0077399053,
-0.0176509563,
-0.0225661322,
0.0059787142,
-0.0089502856,
-0.0009543502,
0.0047372184,
0.0152247697,
-0.0049298340,
-0.0016826101,
-0.0124757541,
-0.0174222402,
-0.0162521861,
-0.0141654108,
-0.0173232537,
0.0005560222,
-0.0006020600,
0.0071698963,
0.0130456593,
0.0061339121,
-0.0076557854,
0.0031755408,
-0.0111580230,
-0.0300891995,
-0.0133207394,
-0.0142074553,
-0.0091744522,
-0.0099488525,
0.0092511866,
-0.0117188925,
0.0037070038,
-0.0061016949,
-0.0158246215,
-0.0219844300,
-0.0172543675,
-0.0222162325,
-0.0149257127,
0.0051569510,
-0.0093519334,
0.0061838231,
0.0140755484,
0.0024974500,
-0.0005875861,
-0.0068749902,
-0.0208321866,
-0.0180140957,
-0.0101580583,
-0.0197573565,
-0.0036567398,
0.0012171869,
0.0027595239,
0.0049251555,
0.0069029219,
-0.0069557857,
-0.0140542826,
-0.0068750978,
-0.0186418481,
-0.0205248240,
-0.0060635251,
0.0028658144,
-0.0025825712,
0.0155585166,
0.0077113458,
0.0010274383,
0.0117917741,
-0.0065547731,
-0.0135051729,
-0.0049686646,
-0.0045152511,
-0.0128264949,
0.0092721786,
0.0092888055,
0.0067846407,
0.0227546971,
0.0183824096,
0.0091781830,
0.0055366619,
0.0013040699,
-0.0024524373,
-0.0102756368,
0.0067360797,
0.0031427459,
0.0156400371,
0.0275504403,
0.0225655362,
0.0152003532,
0.0185393710,
0.0067640357,
-0.0062829820,
0.0000850868,
-0.0105899675,
0.0039955219,
0.0085231420,
0.0164206065,
0.0209021214,
0.0182489008,
0.0130447894,
0.0067343041,
0.0041474691,
-0.0142706353,
-0.0030283104,
-0.0035081226,
-0.0009116112,
-0.0001913293,
0.0229295082,
0.0198202003,
0.0167384371,
0.0238778163,
0.0151922647,
0.0036623117,
-0.0008692948,
0.0021314616,
-0.0190296806,
0.0015513662,
0.0029020768,
-0.0010912596,
0.0206088368,
0.0219649933,
0.0101318453,
0.0084830765,
0.0052673221,
-0.0133155230,
-0.0190395787,
-0.0109639522,
-0.0209032074,
-0.0075524813,
0.0072706002,
0.0136640146,
0.0119360453,
0.0204094946,
0.0035583575,
0.0013991266,
-0.0061990675,
-0.0295839012,
-0.0181518123,
-0.0207086541,
-0.0048598116,
-0.0181660037,
0.0204482786,
-0.0004367689,
0.0059866710,
0.0065968973,
-0.0148705812,
-0.0284764469,
-0.0204002690,
-0.0243624784,
-0.0367794633,
-0.0110263927,
-0.0048047029,
-0.0067498460,
0.0123040704,
0.0048178025,
-0.0083695808,
-0.0029723099,
-0.0123656597,
-0.0321574174,
-0.0240811612,
-0.0207608733,
-0.0280643627,
-0.0096126609,
-0.0011097724,
-0.0051311431,
-0.0041200938,
0.0024997625,
-0.0132209985,
-0.0169880558,
-0.0249203108,
-0.0354629159,
-0.0257306900,
-0.0180391185,
-0.0195005760,
-0.0079272641,
0.0115336990,
-0.0009848238,
0.0071145361,
0.0077753849,
-0.0214784294,
-0.0175341740,
-0.0174862538,
-0.0262036156,
-0.0230097510,
-0.0041332017,
-0.0048489897,
0.0093421489,
0.0151447402,
0.0084134992,
-0.0026853688,
0.0005229492,
-0.0070326733,
-0.0326389782,
-0.0145609360,
-0.0145365773,
-0.0128799174,
-0.0017466901,
0.0188396685,
0.0040381411,
0.0190415848,
0.0181057993,
0.0034301248,
-0.0025394079,
-0.0051490613,
-0.0089825355,
0.0009901149,
0.0020724037,
0.0114128869,
0.0200955477,
0.0310984645,
0.0217849873,
0.0257092621,
0.0166891180,
-0.0005700900,
0.0047468925,
-0.0062112669,
-0.0025766387,
-0.0035983333,
0.0273284148,
0.0134241590,
0.0286393985,
0.0406400263,
0.0294474140,
0.0120401429,
0.0244941264,
0.0040013907,
-0.0113932220,
0.0115103479,
0.0084511740,
0.0130358106,
0.0244331397,
0.0338643044,
0.0278812833,
0.0288137421,
0.0241487995,
0.0079834936,
0.0047634132,
0.0002627115,
-0.0042634895,
0.0103807161,
0.0114243869,
0.0163209848,
0.0214248151,
0.0316394120,
0.0179088060,
0.0340842009,
0.0072397245,
0.0027308872,
0.0030481850,
0.0078894347,
-0.0109922346,
0.0191657096,
0.0174602587,
0.0087266378,
0.0320268013,
0.0273353457,
0.0038699177,
0.0067396611,
0.0082478272,
-0.0221406147,
-0.0141264405,
-0.0006453511,
-0.0006274065,
-0.0013355840,
0.0214237943,
0.0114510013,
0.0150493216,
0.0111956447,
-0.0033057530,
-0.0185588542,
-0.0104300063,
-0.0265537724,
-0.0128117613,
-0.0101017430,
-0.0030702774,
-0.0025207710,
0.0086492989,
0.0077484180,
-0.0077550262,
0.0084548956,
-0.0261213854,
-0.0188341811,
-0.0219484139,
-0.0168921165,
-0.0255368948,
0.0043051732,
-0.0037085346,
-0.0072426880,
0.0067172847,
0.0029115174,
-0.0286101960,
-0.0166484639,
-0.0216810051,
-0.0360591374,
-0.0288286544,
-0.0103351902,
-0.0105684251,
-0.0039723176,
0.0071421145,
-0.0048073893,
0.0017372570,
-0.0145548042,
-0.0217612647,
-0.0331065245,
-0.0217556134,
-0.0315937735,
-0.0183443222,
-0.0102995811,
-0.0106059769,
-0.0016414248,
0.0048225191,
-0.0088487063,
-0.0171445832,
-0.0088560078,
-0.0277916752,
-0.0217811968,
-0.0187450275,
-0.0168068632,
-0.0064120353,
0.0112339770,
0.0034059924,
-0.0035366653,
0.0051169256,
-0.0044329176,
-0.0254430454,
-0.0196634829,
-0.0167866871,
-0.0259293951,
-0.0080165267,
0.0098476913,
-0.0049505359,
0.0148175843,
0.0151098287,
0.0021404405,
-0.0068680672,
-0.0017086067,
-0.0253883265,
-0.0136631131,
-0.0095556825,
-0.0090176230,
0.0010079625,
0.0150203658,
0.0214626528,
0.0193037689,
0.0232417602,
0.0065322602,
0.0026342110,
-0.0020710125,
-0.0125012640,
-0.0062660743,
0.0019211122,
0.0085722618,
0.0202659145,
0.0367682353,
0.0236475263,
0.0145725636,
0.0283162203,
-0.0031032264,
-0.0100011704,
0.0039328695,
-0.0080454545,
-0.0020968863,
0.0218259543,
0.0207084138,
0.0209097546,
0.0331743658,
0.0209753215,
0.0147623140,
0.0064827064,
0.0023443496,
-0.0119188661,
0.0005784238,
0.0085226782,
0.0029670349,
0.0197137408,
0.0275687240,
0.0290672854,
0.0306928251,
0.0285746511,
0.0109836068,
0.0048381435,
0.0028605442,
-0.0121820075,
0.0018128717,
0.0013163058,
0.0094043110,
0.0226992145,
0.0386939645,
0.0116107510,
0.0274012126,
0.0137202581,
-0.0051457426,
-0.0078532500,
-0.0053549083,
-0.0105968080,
-0.0007882807,
0.0173268523,
0.0110842520,
0.0164906774,
0.0307265837,
0.0103562176,
0.0028245635,
0.0008209744,
-0.0122464271,
-0.0171095822,
-0.0086862193,
-0.0029231664,
-0.0077913539,
0.0121745057,
0.0084877275,
0.0227216799,
0.0065018777,
0.0119368415,
-0.0180155151,
-0.0050913584,
-0.0208653491,
-0.0181949232,
-0.0116351759,
-0.0145433638,
0.0057700998,
0.0053076753,
0.0173575357,
-0.0109062195,
0.0078754947,
-0.0146463905,
-0.0197619870,
-0.0256893579,
-0.0176743083,
-0.0200534631,
-0.0052980515,
-0.0012678171,
0.0043268790,
0.0033959704,
0.0088874009,
-0.0057274206,
-0.0138378460,
-0.0188020263,
-0.0205819197,
-0.0214742161,
-0.0153496321,
-0.0106185768,
-0.0101385713,
0.0071407445,
0.0048836386,
0.0016151702,
0.0003287407,
-0.0047762161,
-0.0203744397,
-0.0158175286,
-0.0186555181,
-0.0165075026,
-0.0046798969,
0.0024744240,
0.0048617227,
0.0048939860,
0.0139254034,
-0.0070798919,
-0.0096418634,
-0.0136861866,
-0.0238072984,
-0.0220725648,
-0.0072197337,
-0.0073645329,
-0.0029526521,
0.0112070665,
0.0018131658,
0.0081141936,
0.0030430411,
-0.0118881464,
-0.0119362343,
-0.0110412678,
-0.0181113500,
-0.0089593083,
0.0035430091,
0.0009989433,
0.0105618890,
0.0160673987,
0.0125722634,
0.0045315903,
0.0067522675,
-0.0025991998,
-0.0143882576,
-0.0001481826,
-0.0037816723,
0.0009803562,
0.0195682384,
0.0151001960,
0.0142880492,
0.0150879677,
0.0204809774,
-0.0067579141,
0.0037205969,
-0.0089323325,
-0.0055438280,
-0.0008492839,
0.0058905040,
0.0161741618,
0.0208525937,
0.0181127936,
0.0223102625,
0.0200169832,
0.0020326979,
-0.0024705916,
-0.0005006517,
-0.0065816129,
-0.0032739174,
0.0012719065,
0.0182293728,
0.0093122553,
0.0232147779,
0.0216670800,
0.0121397227,
0.0059653958,
0.0040666172,
-0.0075590662,
-0.0097980984,
0.0047945678,
-0.0049122698,
0.0123179574,
0.0186185502,
0.0209808834,
0.0070181279,
0.0162265413,
-0.0005816536,
-0.0087540653,
-0.0068698735,
-0.0116822254,
-0.0081345672,
-0.0083367070,
0.0113670537,
0.0055399379,
0.0117248613,
0.0096493876,
0.0117399748,
-0.0025796590,
-0.0079626394,
-0.0162011702,
-0.0097660124,
-0.0156388786,
-0.0059640263,
-0.0028136293,
0.0060688416,
0.0068441210,
0.0137294363,
0.0078133624,
-0.0029094010,
-0.0139897000,
-0.0110892523,
-0.0131074265,
-0.0255817901,
-0.0084550316,
-0.0120459599,
0.0095050912,
0.0037405358,
0.0085065458,
-0.0074814763,
-0.0028335184,
-0.0109297587,
-0.0319725424,
-0.0236325897,
-0.0251231138,
-0.0171144921,
-0.0126707871,
0.0039870986,
-0.0021093679,
0.0000461854,
0.0025416145,
-0.0100308321,
-0.0195949804,
-0.0224928483,
-0.0311490912,
-0.0221937560,
-0.0201636720,
-0.0171553437,
-0.0100701265,
0.0045974529,
-0.0038134372,
0.0006952372,
-0.0013068363,
-0.0168515593,
-0.0199213922,
-0.0157916620,
-0.0270062834,
-0.0234009549,
-0.0062631327,
-0.0052660517,
0.0051644342,
0.0147558078,
0.0052829129,
-0.0035743159,
0.0035837966,
-0.0161796622,
-0.0330381170,
-0.0113989599,
-0.0205451231,
-0.0105200661,
0.0023169415,
0.0158035811,
0.0028601603,
0.0243237242,
0.0083425231,
0.0007568722,
-0.0060002836,
-0.0115586091,
-0.0113175865,
-0.0148289092,
-0.0013573711,
-0.0033889266,
0.0175197981,
0.0181751661,
0.0280988254,
0.0196570680,
0.0186652653,
0.0036525598,
0.0033907013,
-0.0031232908,
-0.0135592381,
0.0079395128,
0.0145031614,
0.0101388693,
0.0326950960,
0.0336597338,
0.0171397533,
0.0169011317,
0.0142994318,
-0.0092359092,
-0.0109039284,
0.0056731505,
-0.0040041571,
0.0104823988,
0.0165680759,
0.0371549949,
0.0283893552,
0.0303910971,
0.0247241948,
0.0151425898,
0.0037389817,
0.0067539606,
-0.0006538258,
0.0052372189,
0.0152765960,
0.0141437836,
0.0244017616,
0.0315523930,
0.0248104669,
0.0251251925,
0.0069393935,
0.0113940723,
0.0026262712,
0.0011760434,
-0.0013275433,
0.0143278092,
0.0140625034,
0.0148395039,
0.0325706787,
0.0253410246,
0.0187611785,
0.0122829750,
0.0197463874,
-0.0185560584,
-0.0010798627,
-0.0006659404,
0.0063772695,
-0.0059432485,
0.0237421226,
0.0191208757,
0.0102677299,
0.0263885073,
0.0005274836,
-0.0080253398,
-0.0085997209,
-0.0028083182,
-0.0239433181,
-0.0060678278,
0.0015060850,
0.0020008762,
0.0039175772,
0.0138664199,
-0.0015692762,
0.0052817361,
-0.0097240433,
-0.0097887693,
-0.0181195345,
-0.0099054687,
-0.0227502659,
0.0108545544,
-0.0138910916,
-0.0063211070,
-0.0017481479,
0.0002425664,
-0.0162265282,
-0.0147794094,
-0.0099015059,
-0.0439469926,
-0.0091386922,
-0.0159999542,
-0.0159929208,
-0.0183147285,
0.0082151629,
-0.0134676620,
-0.0099897003,
-0.0032740235,
-0.0220767427,
-0.0281261671,
-0.0137667404,
-0.0271189101,
-0.0224708859,
-0.0094292937,
-0.0102926884,
-0.0090905773,
-0.0010072810,
-0.0122698043,
-0.0151584493,
-0.0088771768,
-0.0270513110,
-0.0235825870,
-0.0218549948,
-0.0207388960,
-0.0190365799,
0.0055928011,
-0.0164721366,
-0.0123251285,
-0.0050319633,
-0.0108072767,
-0.0290307812,
-0.0136012957,
-0.0247599725,
-0.0254787244,
-0.0015954846,
-0.0025672538,
-0.0106093120,
0.0094249994,
0.0022104117,
-0.0089659635,
-0.0149077466,
-0.0108192544,
-0.0309259892,
-0.0147178499,
-0.0172203556,
-0.0129128695,
-0.0109215500,
0.0092133451,
0.0083351778,
-0.0034618396,
0.0158880465,
-0.0002378047,
-0.0006037121,
-0.0041969172,
-0.0007736741,
-0.0103889927,
0.0080562811,
0.0027544373,
0.0150896162,
0.0172121935,
0.0090017617,
0.0156776551,
0.0103902724,
-0.0012503342,
-0.0103414990,
0.0025668906,
-0.0098290285,
-0.0032930330,
0.0163022317,
0.0173225459,
0.0230784491,
0.0257161167,
0.0207254272,
0.0091143493,
0.0064811837,
0.0007168695,
-0.0158574935,
0.0059349248,
0.0079535032,
0.0059870835,
0.0191461667,
0.0367591865,
0.0135458801,
0.0290771574,
0.0224713385,
0.0064995168,
0.0072155111,
0.0098855924,
-0.0011485729,
0.0041133645,
0.0178416520,
0.0150107257,
0.0229568742,
0.0265794881,
0.0148187168,
0.0238112099,
0.0177398045,
0.0001295179,
-0.0032482625,
0.0075500822,
-0.0059019565,
0.0045284303,
0.0182276275,
0.0140288705,
0.0203866959,
0.0249133166,
0.0195325129,
-0.0021109239,
0.0129712783,
-0.0130857527,
-0.0110400580,
-0.0041132197,
-0.0024654134,
-0.0029504178,
0.0201332476,
0.0193807222,
0.0075645954,
0.0168978889,
0.0098093674,
-0.0117563754,
-0.0071808510,
-0.0093104327,
-0.0189880300,
0.0014985327,
0.0018658548,
0.0066000456,
0.0121797202,
0.0158618465,
-0.0049305279,
0.0157981422,
-0.0118611762,
-0.0195865687,
-0.0252488516,
-0.0055843303,
-0.0288331527,
-0.0073754247,
-0.0007481474,
-0.0093030203,
0.0094410880,
0.0057851113,
-0.0036934030,
-0.0155508341,
-0.0011991085,
-0.0283005759,
-0.0167482402,
-0.0099836551,
-0.0155258719,
-0.0089114783,
0.0124861430,
0.0036558500,
0.0030819294,
0.0067586889,
-0.0082057873,
-0.0162675325,
-0.0149891814,
-0.0248878989,
-0.0245726928,
-0.0018951695,
-0.0105935000,
-0.0065130703,
0.0075763166,
0.0080365790,
-0.0069010016,
-0.0006425807,
-0.0152353421,
-0.0285310317,
-0.0158086978,
-0.0100837145,
-0.0224431604,
-0.0026599832,
0.0024356067,
0.0038593027,
0.0075785723,
0.0010860566,
-0.0049156579,
-0.0114359949,
-0.0068441923,
-0.0217570551,
-0.0139699588,
-0.0034597612,
-0.0011170298,
-0.0020065561,
0.0114482865,
0.0137848677,
0.0007661409,
0.0169129316,
-0.0068786992,
-0.0084395632,
-0.0042749387,
-0.0078699719,
-0.0112357093,
0.0133411512,
0.0079999687,
0.0080263913,
0.0280890521,
0.0156602897,
0.0059642550,
0.0065272916,
-0.0032927550,
-0.0132456897,
-0.0076790294,
0.0046037077,
0.0030058657,
0.0119434614,
0.0194126219,
0.0184881799,
0.0204664171,
0.0113457823,
0.0030103056,
0.0016555894,
0.0007474645,
-0.0097383820,
0.0039336230,
0.0166634489,
0.0076964223,
0.0243790839,
0.0275110807,
0.0138345622,
0.0201569851,
0.0145091685,
-0.0080476105,
-0.0029574791,
0.0058026821,
-0.0069653522,
0.0072579221,
0.0159790199,
0.0117723690,
0.0130574182,
0.0238572992,
0.0070065223,
-0.0048276749,
0.0083243353,
-0.0110024251,
-0.0074698543,
-0.0004161822,
0.0108161699,
0.0037948210,
0.0218937881,
0.0119115030,
0.0189689957,
0.0074413116,
0.0032058298,
-0.0100906389,
-0.0041581327,
-0.0065666214,
-0.0143814515,
0.0070172618,
-0.0045192689,
0.0095336894,
0.0065648463,
0.0075438828,
-0.0097391345,
0.0016109690,
-0.0100451671,
-0.0242902990,
-0.0080098798,
-0.0046093417,
-0.0115112914,
0.0083356993,
0.0107741710,
-0.0002120953,
0.0055311788,
0.0073452350,
-0.0143653695,
-0.0168684758,
-0.0142290369,
-0.0223874580,
-0.0133013837,
-0.0130046625,
-0.0017795058,
-0.0103351986,
0.0097176693,
-0.0135003179,
-0.0028622572,
-0.0215975158,
-0.0218933076,
-0.0280235503,
-0.0212855712,
-0.0243400875,
-0.0178059265,
0.0013971399,
-0.0077177715,
0.0008988304,
-0.0001987127,
-0.0103272079,
-0.0167627726,
-0.0186269153,
-0.0272987429,
-0.0289624948,
-0.0150674321,
-0.0097849267,
-0.0114440098,
0.0043466575,
0.0039859577,
-0.0059215776,
-0.0050501740,
-0.0068641757,
-0.0300854966,
-0.0264752880,
-0.0171671975,
-0.0266603027,
-0.0175154358,
-0.0010244745,
0.0007097836,
0.0036095106,
0.0138693908,
-0.0007909153,
-0.0041853287,
-0.0112735368,
-0.0115286019,
-0.0252007060,
-0.0147576425,
-0.0079463106,
-0.0048211766,
0.0162521265,
0.0133148255,
0.0160109363,
0.0118900910,
0.0096181678,
-0.0107083265,
-0.0034061281,
-0.0155898109,
-0.0164682195,
0.0116350865,
-0.0012035383,
0.0138780093,
0.0320204645,
0.0253425892,
0.0114771146,
0.0286996458,
0.0052418117,
-0.0078605600,
0.0023729070,
0.0064881975,
-0.0048875413,
0.0114954412,
0.0269140936,
0.0248448476,
0.0296857506,
0.0360342525,
0.0150135625,
0.0128909238,
0.0005232207,
0.0001063054,
-0.0090400632,
0.0074754553,
0.0072016213,
0.0171484072,
0.0340494215,
0.0297873188,
0.0377492644,
0.0272298679,
0.0177933257,
0.0092375409,
0.0110149384,
-0.0044583119,
0.0112086432,
0.0107560884,
0.0141729992,
0.0227906778,
0.0335165784,
0.0221501254,
0.0183375087,
0.0200703107,
0.0001000341,
-0.0145417489,
0.0046779569,
-0.0065089464,
-0.0067378324,
0.0080861691,
0.0178637933,
0.0126061123,
0.0259400364,
0.0241642240,
0.0022335059,
0.0018531196,
-0.0069903564,
-0.0011091137,
-0.0220944248,
0.0059827701,
-0.0100715877,
0.0172503516,
0.0071216230,
0.0236209091,
0.0078396890,
0.0064128675,
-0.0043074009,
-0.0135832699,
-0.0189681333,
-0.0226393640,
-0.0073892931,
-0.0099549126,
-0.0049771997,
0.0084264018,
0.0094171697,
-0.0037757759,
0.0047393455,
-0.0093333842,
-0.0182719510,
-0.0297450740,
-0.0093506631,
-0.0202953611,
-0.0061248424,
-0.0108252056,
0.0130945258,
-0.0068011857,
0.0034670462,
-0.0111119254,
-0.0189634953,
-0.0226757471,
-0.0293948781,
-0.0286511816,
-0.0370106809,
-0.0049323486,
-0.0223366003,
-0.0032460750,
-0.0077655027,
0.0068752305,
-0.0102625228,
-0.0109926071,
-0.0209905244,
-0.0217144731,
-0.0254244059,
-0.0228117388,
-0.0178357903,
-0.0035860203,
-0.0070825182,
-0.0017518562,
0.0004806382,
-0.0132723562,
-0.0228348654,
-0.0155968172,
-0.0316746235,
-0.0333628021,
-0.0207091030,
-0.0162056386,
-0.0165539309,
-0.0009739621,
-0.0020963389,
-0.0085976887,
-0.0029952067,
-0.0126426741,
-0.0177369285,
-0.0153994784,
-0.0104455790,
-0.0241024811,
-0.0007160759,
0.0108042862,
-0.0004887174,
0.0097377030,
0.0140652936,
0.0027376455,
-0.0018304030,
-0.0093045123,
-0.0185006838,
-0.0138450023,
-0.0054962146,
-0.0094053298,
0.0120777078,
0.0094379224,
0.0140017048,
0.0204634331,
0.0069887149,
0.0013787387,
-0.0001097959,
-0.0001095912,
-0.0109080561,
0.0023928287,
0.0069870404,
0.0192411765,
0.0196862947,
0.0253020134,
0.0166810434,
0.0139136808,
0.0151973478,
-0.0042288061,
-0.0065975934,
0.0031100437,
-0.0014053260,
0.0050832508,
0.0143957157,
0.0256026946,
0.0173889138,
0.0307858698,
0.0219284408,
0.0110154971,
0.0092528779,
0.0014807896,
0.0013302485,
-0.0008954770,
0.0131425550,
0.0177783202,
0.0265233703,
0.0318805352,
0.0285831112,
0.0207752157,
0.0185519047,
0.0045921616,
-0.0061866120,
0.0025629043,
-0.0042544645,
0.0105578639,
0.0190965105,
0.0202084109,
0.0291962437,
0.0280199349,
0.0183443911,
0.0032044179,
0.0072715767,
-0.0058935490,
-0.0076562278,
-0.0012727908,
0.0024605631,
0.0072102053,
0.0259467587,
0.0257055089,
0.0123159792,
0.0261466112,
0.0087219300,
0.0093140556,
-0.0137114329,
0.0040815603,
-0.0222102441,
-0.0015505520,
0.0006369553,
0.0034328073,
0.0168956462,
0.0152740171,
0.0144654615,
0.0037757994,
0.0005527700,
-0.0196158774,
-0.0186260305,
-0.0198707320,
-0.0138397375,
-0.0070755472,
0.0102685755,
0.0081716254,
0.0182772093,
0.0118757375,
-0.0011123715,
-0.0145767983,
-0.0088416571,
-0.0340984613,
-0.0259505007,
-0.0196196605,
-0.0151058678,
-0.0113158673,
0.0111805508,
0.0049593467,
-0.0044509089,
0.0114648771,
-0.0137939937,
-0.0165648218,
-0.0229551122,
-0.0154743679,
-0.0272588804,
-0.0028439609,
-0.0025644707,
-0.0001935382,
0.0146703459,
0.0082685407,
-0.0046252511,
-0.0031650483,
-0.0187138394,
-0.0317353830,
-0.0229009632,
-0.0207655951,
-0.0259003453,
-0.0089777131,
0.0011579748,
-0.0007529747,
0.0054542236,
0.0040010349,
-0.0104150185,
-0.0101400642,
-0.0183823556,
-0.0315045267,
-0.0217459016,
-0.0121181682,
-0.0117011461,
-0.0000154826,
0.0172372460,
0.0054422794,
0.0161661915,
0.0090837199,
-0.0190392304,
-0.0128401797,
-0.0187533908,
-0.0228613168,
-0.0167115070,
0.0024409511,
-0.0004771042,
0.0183412414,
0.0231968034,
0.0070674387,
0.0091916127,
-0.0035943175,
-0.0058712121,
-0.0273901783,
-0.0092162322,
-0.0062835077,
0.0013245735,
0.0071847271,
0.0241357572,
0.0214195978,
0.0198015235,
0.0220503137,
0.0004350758,
-0.0005919103,
-0.0117438808,
-0.0072367871,
-0.0031136856,
0.0031138039,
0.0138300397,
0.0188669935,
0.0287154671,
0.0186742824,
0.0202394444,
0.0082109366,
-0.0072317333,
-0.0043130754,
-0.0063420185,
-0.0053511723,
0.0029850958,
0.0258652754,
0.0164343398,
0.0295856427,
0.0366357490,
0.0248514023,
0.0056508016,
0.0176779702,
-0.0074627670,
-0.0158514716,
0.0058932938,
-0.0029883953,
0.0024741844,
0.0226625893,
0.0227608141,
0.0119153978,
0.0198543705,
0.0133762397,
-0.0057183774,
-0.0053048809,
-0.0071879737,
-0.0118778134,
0.0064682071,
0.0112051535,
0.0155349402,
0.0214439593,
0.0245629214,
0.0139483381,
0.0176132265,
-0.0123348776,
-0.0113694482,
-0.0153288068,
-0.0095084850,
-0.0147496294,
0.0066485768,
0.0135595482,
-0.0021644896,
0.0219937079,
0.0049254103,
-0.0087581091,
-0.0161067024,
-0.0098308930,
-0.0330018923,
-0.0231830794,
-0.0044144504,
-0.0109637985,
-0.0062304940,
0.0142999068,
0.0004612154,
0.0009884348,
-0.0022844316,
-0.0142312804,
-0.0277206339,
-0.0176934041,
-0.0320434272,
-0.0216624886,
-0.0036987714,
-0.0033988962,
-0.0055072522,
0.0020475769,
0.0015580636,
-0.0134495134,
-0.0094482079,
-0.0369309485,
-0.0292092580,
-0.0220444892,
-0.0214178413,
-0.0201365314,
0.0039320518,
0.0023951118,
-0.0072870287,
0.0124834757,
-0.0122154364,
-0.0253809821,
-0.0190805551,
-0.0170633476,
-0.0350142047,
-0.0156896356,
-0.0027259917,
-0.0043034512,
0.0047642216,
0.0082092788,
-0.0015590680,
-0.0100470101,
-0.0077994606,
-0.0316078551,
-0.0276395828,
-0.0217923298,
-0.0233479496,
-0.0170143452,
0.0072106747,
0.0039432459,
0.0043415292,
0.0155113731,
0.0029082708,
-0.0034740055,
-0.0077082799,
-0.0130686965,
-0.0087528005,
-0.0035149001,
-0.0012469832,
0.0122971255,
0.0236041211,
0.0144271478,
0.0133899050,
0.0228546653,
-0.0048529599,
-0.0090571297,
-0.0076275570,
-0.0052227555,
-0.0150040183,
0.0094189206,
0.0216115341,
0.0157378260,
0.0376654491,
0.0396972820,
0.0132182185,
0.0157581512,
0.0076560732,
-0.0111515000,
-0.0048709060,
0.0069899210,
0.0046261875,
0.0196764451,
0.0358752087,
0.0284400731,
0.0301067811,
0.0287653953,
0.0153927691,
0.0020511197,
0.0097145159,
-0.0034905274,
0.0103035346,
0.0116023384,
0.0177636724,
0.0215253867,
0.0378593206,
0.0243838616,
0.0220772512,
0.0264026038,
0.0055526830,
0.0010374403,
0.0086445659,
-0.0045065377,
-0.0037659288,
0.0222380348,
0.0140248034,
0.0207632817,
0.0364808254,
0.0295823347,
0.0107209329,
0.0128829619,
-0.0012269909,
-0.0131261023,
-0.0090431860,
0.0060686697,
-0.0065713814,
0.0179961119,
0.0212485306,
0.0248084441,
0.0190548096,
0.0181069691,
-0.0015509803,
-0.0032173418,
-0.0106231216,
-0.0150559209,
0.0037216160,
-0.0092707658,
0.0077620652,
0.0068750726,
0.0296194199,
-0.0060025426,
0.0156653132,
-0.0089932829,
-0.0158397071,
-0.0168438144,
-0.0151369767,
-0.0231365692,
-0.0148276789,
0.0060223136,
-0.0089175338,
0.0004382159,
0.0087582106,
-0.0069227191,
-0.0183719583,
-0.0098606069,
-0.0292021129,
-0.0256865062,
-0.0182358027,
-0.0052100257,
-0.0177203417,
0.0053769494,
-0.0005088958,
0.0078430725,
-0.0029646368,
-0.0117504373,
-0.0273067318,
-0.0231952481,
-0.0272788927,
-0.0300839283,
-0.0135078048,
-0.0199077111,
-0.0064247623,
0.0018187879,
0.0011073084,
-0.0234117899,
-0.0110955620,
-0.0211485922,
-0.0340184085,
-0.0267407950,
-0.0220033918,
-0.0193669442,
-0.0112034762,
-0.0014712447,
-0.0069060912,
-0.0093495492,
-0.0046788091,
-0.0192741901,
-0.0249102265,
-0.0216710158,
-0.0229833350,
-0.0304677319,
-0.0055742431,
-0.0116180107,
-0.0111254202,
0.0002317312,
0.0037188451,
-0.0069032740,
-0.0056851786,
-0.0126771200,
-0.0231955666,
-0.0139706498,
-0.0178942010,
-0.0061382223,
-0.0028674840,
0.0078968471,
0.0086270915,
0.0104640760,
0.0092771407,
-0.0054453379,
-0.0054883207,
-0.0112028271,
-0.0200528447,
-0.0081039341,
-0.0014958796,
0.0060869153,
0.0077185910,
0.0256277714,
0.0025702990,
0.0202120375,
0.0095356628,
-0.0131029645,
-0.0032078736,
0.0001900997,
-0.0106639024,
0.0009532243,
0.0251506492,
0.0070776679,
0.0241322853,
0.0235982351,
0.0189916752,
0.0050507095,
0.0090392688,
0.0005632612,
-0.0073163444,
0.0093863588,
0.0102030914,
0.0090587782,
0.0266744550,
0.0226933155,
0.0162765030,
0.0158530530,
0.0155850761,
0.0006078231,
0.0042341128,
0.0021143723,
0.0014388848,
0.0121025881,
0.0162573811,
0.0163081996,
0.0262801442,
0.0224558916,
0.0178732332,
0.0215275511,
0.0048028301,
0.0035791071,
0.0024762738,
0.0050889053,
-0.0020843989,
0.0118555911,
0.0206722859,
0.0149383312,
0.0178462341,
0.0255405344,
0.0035767632,
0.0037732041,
-0.0047682244,
-0.0077588880,
-0.0081503652,
0.0088942805,
0.0031679035,
0.0146801108,
0.0215940736,
0.0195148010,
0.0067454558,
-0.0013216566,
-0.0039747423,
-0.0192489121,
-0.0027427389,
-0.0219523329,
0.0041828481,
-0.0061905654,
0.0163777396,
0.0059483973,
0.0090304222,
0.0005055059,
-0.0028147539,
-0.0042602085,
-0.0268163607,
-0.0189951211,
-0.0160423741,
-0.0141918985,
-0.0134932250,
0.0029082177,
0.0074713440,
0.0060241525,
0.0072012148,
0.0035034651,
-0.0148625541,
-0.0172424298,
-0.0216954648,
-0.0174304917,
-0.0221967287,
-0.0034440672,
-0.0073685329,
0.0157401003,
0.0113154808,
0.0065621808,
-0.0049079545,
-0.0041614315,
-0.0196296312,
-0.0287976470,
-0.0190599263,
-0.0264976546,
-0.0100356340,
-0.0035796133,
0.0125949411,
0.0013393417,
0.0100180432,
0.0028553759,
-0.0071962695,
-0.0184964780,
-0.0238609649,
-0.0289122835,
-0.0188439675,
-0.0121364761,
-0.0148182828,
0.0055824779,
0.0063664066,
0.0056508672,
0.0071601728,
-0.0016652411,
-0.0163572077,
-0.0158497728,
-0.0169866271,
-0.0217844658,
-0.0099330712,
-0.0088215163,
0.0014320860,
0.0142621323,
0.0174826086,
0.0036435253,
0.0058549787,
0.0062944852,
-0.0148443859,
-0.0185938198,
-0.0068946620,
-0.0142667033,
-0.0029395625,
0.0130547630,
0.0145929419,
0.0143923573,
0.0277509727,
0.0114142373,
-0.0013833796,
-0.0031960728,
-0.0178764686,
-0.0070858169,
-0.0053798459,
0.0011595691,
0.0092957048,
0.0245075822,
0.0262764562,
0.0284424350,
0.0225550644,
0.0096867299,
0.0070217531,
0.0037566212,
0.0003602333,
-0.0047221631,
0.0149764856,
0.0170206614,
0.0108109061,
0.0324618109,
0.0215013120,
0.0085421847,
0.0082478411,
0.0075845132,
-0.0167513974,
-0.0022907907,
0.0051042354,
-0.0040049860,
0.0115270773,
0.0200860947,
0.0156242903,
0.0147348065,
0.0206028670,
0.0066705728,
0.0074936794,
0.0013684293,
0.0028542299,
-0.0088482266,
0.0057634665,
0.0081753004,
0.0006841844,
0.0116744740,
0.0191919338,
0.0164103135,
0.0100763850,
-0.0009881627,
0.0019260222,
-0.0106209526,
-0.0096569033,
-0.0071038906,
0.0073758150,
0.0073234732,
0.0145053118,
0.0213307142,
0.0108992644,
0.0050480613,
-0.0053217961,
-0.0006202691,
-0.0309364572,
-0.0067530703,
-0.0120664984,
0.0047973432,
-0.0022439491,
0.0120194517,
0.0058454722,
-0.0061361305,
0.0058747903,
-0.0255161431,
-0.0148581108,
-0.0201543700,
-0.0112832161,
-0.0246638544,
-0.0041753398,
-0.0026847341,
-0.0079706144,
-0.0056802295,
-0.0006529725,
-0.0124994870,
-0.0077962251,
-0.0183309335,
-0.0175581109,
-0.0169990193,
-0.0142906383,
-0.0132249678,
0.0010029024,
-0.0022253033,
-0.0092607765,
0.0027863653,
-0.0138750961,
-0.0199236125,
-0.0184903219,
-0.0201273672,
-0.0399346426,
-0.0107861720,
-0.0074399733,
-0.0088931518,
-0.0020313656,
0.0051644649,
-0.0051777069,
-0.0095038107,
-0.0059876819,
-0.0305904709,
-0.0198914520,
-0.0128329769,
-0.0163131747,
-0.0076221391,
0.0060198046,
0.0026836465,
0.0077292509,
0.0099355709,
-0.0061485553,
-0.0084350286,
-0.0131827453,
-0.0152158961,
-0.0176479407,
-0.0126064327,
-0.0052295299,
0.0083273593,
0.0119261267,
0.0003406024,
0.0102534257,
0.0052886521,
-0.0030193708,
-0.0123547409,
