Filename,STFMK-20201105-LW19-2328_20201201_064213_004.dat
-0.0018469560,
-0.0142208580,
-0.0082962923,
0.0189876128,
0.0069626346,
0.0142915063,
0.0258860700,
0.0220650267,
0.0060317814,
0.0098930970,
-0.0008353386,
-0.0141295828,
0.0051123844,
-0.0042718784,
0.0048321011,
0.0109951748,
0.0269767195,
0.0292742774,
0.0249526314,
0.0305890497,
0.0184714273,
0.0061713681,
0.0067401952,
0.0047258511,
0.0000327530,
0.0127973557,
0.0186888017,
0.0260465425,
0.0309312306,
0.0171587076,
0.0182415117,
0.0109361652,
0.0028475202,
0.0009574210,
0.0051512653,
0.0040477756,
0.0091130091,
0.0293932743,
0.0163780730,
0.0237057023,
0.0271686073,
0.0208785757,
0.0087079117,
0.0138625354,
0.0010438754,
-0.0106652966,
0.0026707756,
0.0073048202,
-0.0050949352,
0.0145404330,
0.0324989557,
0.0143191172,
0.0268556066,
0.0215816032,
0.0042188033,
-0.0004579944,
0.0008990593,
-0.0123015679,
-0.0047058128,
0.0036151530,
0.0109227803,
0.0131911859,
0.0205205847,
0.0056969491,
0.0132315084,
0.0004318193,
-0.0125542805,
-0.0100626787,
-0.0100260125,
-0.0124343373,
-0.0017712719,
0.0147884823,
-0.0041428152,
0.0166181829,
0.0075726421,
0.0049941563,
-0.0205636490,
-0.0005530898,
-0.0326514691,
-0.0263317823,
-0.0118725263,
-0.0182625111,
-0.0163818505,
0.0004843902,
0.0109799625,
-0.0094155408,
0.0051594619,
-0.0056924275,
-0.0236095041,
-0.0205738321,
-0.0211127959,
-0.0246026479,
-0.0175610781,
-0.0085223196,
-0.0036205552,
0.0011269067,
0.0029455146,
-0.0140314912,
-0.0003148162,
-0.0217944849,
-0.0344136469,
-0.0331982039,
-0.0224456713,
-0.0364936180,
-0.0163268745,
-0.0088014603,
-0.0132586611,
0.0020348697,
0.0014506332,
-0.0145212654,
-0.0231404137,
-0.0146167185,
-0.0353072286,
-0.0227813516,
-0.0153095461,
-0.0241905544,
-0.0102952020,
0.0027819106,
-0.0039061923,
-0.0103530344,
-0.0024881316,
-0.0179205891,
-0.0210799798,
-0.0228939615,
-0.0219764821,
-0.0192326140,
-0.0078851786,
-0.0010099068,
-0.0074115773,
0.0110828131,
0.0026666422,
-0.0010967354,
-0.0052122539,
-0.0099934060,
-0.0274403412,
-0.0098188454,
-0.0106469160,
-0.0105432570,
0.0056414166,
0.0049776165,
0.0112240026,
0.0160396956,
0.0050560148,
-0.0057795839,
0.0001937806,
-0.0079235230,
-0.0137262568,
-0.0023218924,
0.0078174807,
0.0014736898,
0.0172861721,
0.0172979832,
0.0183978379,
0.0053264583,
0.0200069807,
-0.0035772598,
-0.0030988452,
0.0062335101,
0.0000521768,
0.0070716413,
0.0262831617,
0.0194999967,
0.0152199352,
0.0346264429,
0.0147984158,
0.0097908461,
0.0057595959,
0.0007665463,
-0.0021230788,
0.0097678378,
0.0145008732,
0.0173004121,
0.0232771691,
0.0214987099,
0.0192291401,
0.0190618429,
0.0050288942,
0.0038960027,
0.0068605081,
0.0115574151,
0.0026084962,
0.0192682985,
0.0191771574,
0.0168075711,
0.0192171223,
0.0257208031,
0.0118658114,
0.0175318699,
0.0130010219,
-0.0054510832,
0.0073125940,
0.0016948952,
0.0023290492,
0.0080239121,
0.0250991695,
0.0083902273,
0.0168793295,
0.0202352367,
0.0042785290,
-0.0096043777,
0.0032325063,
-0.0126459580,
-0.0051929252,
0.0082861874,
0.0147634083,
0.0125474986,
0.0237156469,
0.0083199777,
0.0080242297,
0.0033909492,
-0.0164908897,
-0.0213492140,
-0.0081187217,
-0.0003974526,
-0.0157237779,
0.0183322057,
-0.0018407415,
0.0107330559,
0.0044186595,
0.0048484937,
-0.0195439178,
-0.0079601277,
-0.0108240647,
-0.0232794788,
-0.0088549759,
-0.0064082341,
-0.0053637051,
0.0071535357,
0.0073717423,
-0.0047945813,
0.0023146584,
-0.0050324243,
-0.0200771056,
-0.0244442932,
-0.0128831053,
-0.0317813531,
-0.0078776944,
-0.0059184758,
-0.0005098862,
-0.0021546814,
0.0127292192,
-0.0047758669,
-0.0065156035,
-0.0150203658,
-0.0273373444,
-0.0274349023,
-0.0209250953,
-0.0211264957,
-0.0171510391,
0.0096362373,
-0.0001544787,
0.0078559052,
0.0027752384,
-0.0041185049,
-0.0203664191,
-0.0189837888,
-0.0233295914,
-0.0237708334,
-0.0140583245,
-0.0066961553,
0.0009394163,
0.0084617296,
0.0119518721,
-0.0049026073,
0.0017270009,
-0.0048599378,
-0.0308827665,
-0.0157075059,
-0.0141993919,
-0.0247483477,
-0.0053602480,
0.0079255523,
-0.0009366945,
0.0142222717,
0.0225252807,
-0.0020193630,
0.0016074635,
-0.0103832819,
-0.0133838700,
-0.0214199051,
-0.0044694138,
-0.0124277929,
0.0016164049,
0.0202615578,
0.0188728739,
0.0173462015,
0.0175715666,
0.0090429075,
-0.0061666137,
-0.0017803153,
-0.0104117077,
-0.0112281647,
0.0134047773,
0.0080720400,
0.0146752829,
0.0367769487,
0.0206423644,
0.0148364520,
0.0200904440,
-0.0004792964,
-0.0158718713,
0.0001946157,
-0.0068530934,
-0.0052987151,
0.0103073549,
0.0178931300,
0.0186620243,
0.0257575493,
0.0263898540,
0.0025712387,
0.0050132098,
-0.0032595030,
-0.0074500786,
-0.0110292155,
0.0072457800,
0.0052195750,
0.0131650828,
0.0260771271,
0.0254778713,
0.0233416613,
0.0141190663,
0.0052829636,
0.0011441028,
-0.0004945996,
-0.0118038766,
0.0053950828,
0.0063444320,
0.0068691461,
0.0192594323,
0.0215138458,
0.0110983299,
0.0086218696,
0.0113772461,
-0.0138754044,
-0.0204682164,
-0.0037188218,
-0.0141495448,
-0.0081210248,
0.0085651446,
0.0087242359,
0.0114754019,
0.0197856333,
0.0113929771,
-0.0183700565,
-0.0056173736,
-0.0220464524,
-0.0133612119,
-0.0258976948,
0.0005441265,
-0.0127586583,
0.0135361981,
0.0059912773,
0.0019166489,
-0.0014653358,
-0.0186518468,
-0.0116788689,
-0.0321938917,
-0.0193431899,
-0.0294878222,
0.0013019533,
-0.0104110595,
-0.0040942533,
0.0063012629,
-0.0001422348,
-0.0113422703,
-0.0136191789,
-0.0166039187,
-0.0317778103,
-0.0305551626,
-0.0185085554,
-0.0203160234,
-0.0132745821,
-0.0046377899,
-0.0006628380,
-0.0039466158,
-0.0028365101,
-0.0138507513,
-0.0288511440,
-0.0246038269,
-0.0272626318,
-0.0261951778,
-0.0221668072,
-0.0031888466,
-0.0073560537,
0.0103378184,
0.0049327035,
0.0024716754,
-0.0099379988,
-0.0099335480,
-0.0163318664,
-0.0284740701,
-0.0174748264,
-0.0123476107,
0.0013072033,
0.0025977299,
0.0031469550,
0.0059180665,
0.0067681214,
-0.0077765011,
-0.0120608928,
-0.0087986235,
-0.0271322168,
-0.0032853875,
-0.0025485852,
-0.0010518952,
0.0085553611,
0.0238762051,
0.0073025008,
0.0170749594,
0.0148198390,
-0.0060310541,
-0.0044302545,
0.0028001773,
-0.0044825897,
-0.0078764800,
0.0183649752,
0.0220260061,
0.0123064481,
0.0274666417,
0.0242902171,
0.0081903525,
0.0057338187,
0.0017427150,
-0.0045925481,
-0.0028818627,
0.0163413286,
0.0092190895,
0.0316648558,
0.0262034647,
0.0282721370,
0.0278062448,
0.0179319587,
0.0094098235,
0.0122371120,
0.0051054917,
0.0048420820,
0.0185510460,
0.0175855216,
0.0249560196,
0.0309817661,
0.0288837869,
0.0193619896,
0.0169273298,
0.0159743875,
-0.0061706668,
-0.0009886391,
0.0107676433,
0.0014375866,
0.0119523052,
0.0276781414,
0.0332779177,
0.0206791088,
0.0363469198,
0.0144411121,
0.0078711929,
-0.0004617561,
0.0056240605,
-0.0128730563,
0.0053747515,
0.0103289820,
0.0199335329,
0.0291738398,
0.0231166482,
0.0235894863,
0.0100454390,
0.0088170739,
-0.0140695320,
-0.0081243664,
-0.0123343142,
-0.0033913634,
0.0020655459,
0.0079305405,
0.0091880290,
0.0254132506,
0.0093176784,
-0.0000608594,
-0.0028661827,
-0.0122847306,
-0.0230495557,
-0.0151532935,
-0.0092424536,
-0.0137635041,
0.0013011135,
0.0172779765,
0.0147790834,
0.0002553615,
0.0106794620,
-0.0145560298,
-0.0166191831,
-0.0304473769,
-0.0190242715,
-0.0354041569,
-0.0146595687,
-0.0050392365,
-0.0020446705,
0.0056913057,
0.0009213263,
-0.0000758877,
-0.0113377813,
-0.0173601061,
-0.0344828665,
-0.0281891208,
-0.0232684091,
-0.0195650291,
-0.0098501388,
0.0000714127,
-0.0006933981,
0.0073136603,
-0.0024077422,
-0.0130168125,
-0.0267060697,
-0.0238636583,
-0.0330805257,
-0.0297383517,
-0.0213234946,
-0.0215490200,
-0.0052184770,
0.0057093468,
-0.0019974189,
-0.0067133545,
-0.0010037560,
-0.0164526831,
-0.0236203671,
-0.0266064908,
-0.0254431199,
-0.0221625268,
-0.0019814400,
-0.0027894992,
-0.0017690181,
0.0123861851,
-0.0006614013,
-0.0011913474,
-0.0118257608,
-0.0251797978,
-0.0297867544,
-0.0163653903,
-0.0210235659,
-0.0146296350,
0.0033277762,
-0.0012914416,
0.0143428249,
0.0091855349,
0.0069424561,
-0.0106633725,
-0.0007469718,
-0.0214180369,
-0.0171076674,
-0.0117217759,
-0.0002827142,
-0.0034306038,
0.0179439932,
0.0218326300,
0.0093646552,
0.0216850247,
0.0094005009,
-0.0081652571,
-0.0035401504,
-0.0042382027,
-0.0112703862,
0.0063923849,
0.0175751969,
0.0135348104,
0.0236110743,
0.0291346945,
0.0131725566,
0.0164171159,
0.0013824679,
-0.0027402118,
-0.0062406147,
0.0034962629,
0.0100241918,
0.0106687602,
0.0183700100,
0.0269260611,
0.0261212960,
0.0246028323,
0.0130412467,
0.0049238303,
0.0075003766,
-0.0012877451,
-0.0069825463,
0.0085168695,
0.0092832409,
0.0152588747,
0.0232960843,
0.0248153955,
0.0219120830,
0.0171397217,
0.0099328775,
-0.0070614978,
0.0031848901,
-0.0025356652,
0.0069865249,
0.0142084267,
0.0307335481,
0.0133684753,
0.0292326119,
0.0214675739,
0.0114307934,
-0.0056406651,
0.0011488991,
-0.0137219001,
-0.0123642012,
0.0069127893,
-0.0032097858,
0.0096897231,
0.0113077285,
0.0171869472,
0.0055267494,
0.0096899755,
-0.0036011469,
-0.0063847937,
-0.0083247619,
-0.0046826256,
-0.0087049929,
0.0127188768,
0.0071401144,
0.0145497490,
0.0126477741,
0.0201699547,
-0.0075114709,
0.0057839379,
-0.0125786588,
-0.0250825062,
-0.0169976223,
-0.0117876660,
-0.0026143270,
0.0007680366,
0.0232816320,
-0.0106791118,
0.0211451221,
-0.0025655923,
-0.0129128583,
-0.0266643688,
-0.0095659951,
-0.0278757978,
-0.0152603444,
0.0049240813,
-0.0020281626,
0.0049518831,
0.0155756576,
0.0010160937,
-0.0054802336,
-0.0101004951,
-0.0190543029,
-0.0238735229,
-0.0179505311,
-0.0229568500,
-0.0139964083,
0.0068785721,
-0.0013169169,
0.0016968116,
0.0046596215,
-0.0010291579,
-0.0159696788,
-0.0101534510,
-0.0299176723,
-0.0239115544,
-0.0156751238,
-0.0055405004,
-0.0067767696,
0.0144828027,
0.0029339464,
0.0032380922,
0.0110561475,
-0.0171843618,
-0.0235700272,
-0.0143654533,
-0.0201602820,
-0.0229762457,
-0.0015968438,
-0.0021436214,
0.0030897765,
0.0152856018,
0.0076397443,
-0.0053859465,
-0.0085477820,
-0.0129054124,
-0.0215274505,
-0.0233234800,
-0.0057768910,
-0.0114356764,
0.0073892907,
0.0187698118,
0.0199850108,
0.0134079065,
0.0218621306,
0.0020926730,
-0.0039207218,
-0.0075521925,
-0.0174791291,
-0.0050388793,
0.0007836095,
0.0067625931,
0.0189263839,
0.0247969180,
0.0140478415,
0.0138940793,
0.0103597147,
-0.0149927400,
-0.0132925948,
-0.0047899904,
-0.0033671251,
0.0002932705,
0.0168011095,
0.0270591453,
0.0216400549,
0.0371201411,
0.0224323682,
0.0044367118,
0.0056771771,
0.0024838469,
-0.0200837757,
-0.0059064711,
0.0059543015,
-0.0038608045,
0.0173241012,
0.0251437183,
0.0214782022,
0.0151214227,
0.0194017738,
0.0032819756,
-0.0059434297,
-0.0055609280,
-0.0084483847,
0.0019556894,
0.0107484953,
0.0189523064,
0.0247222446,
0.0325310566,
0.0161276683,
0.0202265102,
0.0087107792,
-0.0143545084,
-0.0107292077,
-0.0061777462,
-0.0064416369,
-0.0081813391,
0.0217238721,
0.0031253714,
0.0195712149,
0.0226279814,
0.0024860338,
-0.0095480811,
-0.0043620728,
-0.0173517633,
-0.0286714584,
-0.0093586911,
-0.0033217734,
-0.0101960469,
0.0111955181,
0.0203586780,
0.0047645061,
0.0079504503,
0.0033687991,
-0.0120497737,
-0.0222292542,
-0.0157145020,
-0.0233595334,
-0.0023114218,
-0.0062163505,
-0.0002581482,
0.0018038152,
0.0114968698,
-0.0093243271,
-0.0095542641,
-0.0166551527,
-0.0426097587,
-0.0202831440,
-0.0251356773,
-0.0233572386,
-0.0216531418,
0.0098173236,
-0.0045741275,
0.0034620590,
0.0063626519,
-0.0126790581,
-0.0170467254,
-0.0145577509,
-0.0282452628,
-0.0276220664,
-0.0094370814,
-0.0062861545,
-0.0100429440,
0.0075180838,
0.0056583597,
-0.0031425534,
-0.0015203967,
-0.0156192984,
-0.0278656650,
-0.0232681930,
-0.0203778073,
-0.0217551645,
-0.0066152476,
-0.0009213798,
0.0013557425,
0.0107324086,
0.0071403123,
-0.0037305907,
-0.0050681508,
-0.0162490476,
-0.0239265300,
-0.0078843590,
-0.0172552858,
-0.0008449611,
0.0018543249,
0.0169534720,
0.0039095427,
0.0154863857,
0.0007156709,
-0.0098530333,
-0.0092501352,
-0.0088743754,
-0.0131826187,
-0.0178569034,
0.0199055318,
0.0033958196,
0.0086084045,
0.0212861709,
0.0195500404,
0.0086293947,
0.0165975951,
-0.0022850209,
-0.0091182292,
0.0045761503,
0.0033620771,
0.0066677579,
0.0168282874,
0.0237586349,
0.0204109475,
0.0222416613,
0.0142396102,
0.0048164446,
0.0035645664,
-0.0006583074,
-0.0039489293,
0.0069650128,
0.0110444892,
0.0238647275,
0.0230640564,
0.0306934379,
0.0153445639,
0.0262638628,
0.0111174751,
-0.0045325421,
0.0081054531,
0.0115902452,
-0.0033401088,
0.0164998695,
0.0300285984,
0.0179415606,
0.0231314804,
0.0283115990,
0.0104083344,
0.0090001505,
0.0046879845,
-0.0033448902,
-0.0067790290,
0.0076891733,
0.0120392796,
0.0112480149,
0.0291409697,
0.0163230561,
0.0204710681,
0.0160928015,
0.0095736822,
-0.0094922967,
0.0040492807,
-0.0084032658,
0.0013441003,
0.0063141999,
0.0078054415,
0.0165944304,
0.0240816083,
0.0169125795,
-0.0000681973,
0.0130094951,
-0.0198928565,
-0.0086766751,
-0.0158690009,
-0.0092862742,
-0.0177690685,
0.0094916569,
0.0125633357,
0.0025957185,
0.0091920039,
0.0134319812,
-0.0129025141,
-0.0121942684,
-0.0154064987,
-0.0160862803,
-0.0211524926,
-0.0019153086,
-0.0030672175,
0.0028828217,
0.0085852537,
0.0001294820,
0.0052209944,
-0.0146748554,
-0.0177621674,
-0.0347271040,
-0.0148941958,
-0.0386171974,
-0.0156546626,
-0.0182618834,
-0.0055350917,
-0.0021453602,
0.0021282162,
-0.0055778068,
-0.0197142996,
-0.0112877088,
-0.0383633897,
-0.0303451195,
-0.0294831507,
-0.0237437915,
-0.0238433499,
-0.0033865322,
0.0015265186,
-0.0055220672,
-0.0015707617,
-0.0030105426,
-0.0233473480,
-0.0234758947,
-0.0264261551,
-0.0307687540,
-0.0281207655,
-0.0138025004,
-0.0172910038,
-0.0060911053,
-0.0041871648,
-0.0038886620,
-0.0091518173,
-0.0126512013,
-0.0258890074,
-0.0242069010,
-0.0229966938,
-0.0265300442,
-0.0122190751,
-0.0054440359,
0.0073196623,
0.0083744777,
0.0094801355,
0.0007241275,
-0.0080742668,
-0.0086431326,
-0.0263351928,
-0.0245227460,
-0.0161004886,
-0.0068558613,
-0.0129571464,
0.0152127519,
0.0092929639,
0.0048265117,
0.0217459723,
-0.0012264121,
-0.0105386591,
-0.0042082495,
-0.0030048180,
-0.0180674549,
0.0078272298,
0.0055168471,
0.0115677109,
0.0272246432,
0.0238116011,
0.0099190827,
0.0091996519,
0.0099102883,
-0.0128026204,
-0.0100523680,
-0.0001107534,
-0.0042171045,
0.0113904830,
0.0148315774,
0.0219018608,
0.0241463073,
0.0203794278,
0.0043777241,
0.0029763053,
0.0023280922,
-0.0144726075,
0.0018263378,
0.0057824515,
0.0116390008,
0.0166815128,
0.0323811732,
0.0235217959,
0.0333651938,
0.0210431330,
0.0109385429,
0.0039944444,
0.0064861337,
0.0010757321,
0.0055371746,
0.0158540774,
0.0131636132,
0.0141306585,
0.0314603895,
0.0170630217,
0.0091759879,
0.0115486253,
0.0033163885,
-0.0091914665,
0.0022229792,
0.0053407149,
0.0006841900,
0.0175893214,
0.0203185733,
0.0290888436,
0.0130580561,
0.0242004246,
-0.0014753151,
0.0096238609,
-0.0132561391,
-0.0049400553,
-0.0113741439,
0.0061622951,
0.0087708700,
0.0028719711,
0.0185394492,
0.0081552081,
0.0135247735,
-0.0067331460,
-0.0087489188,
-0.0150462324,
-0.0072301696,
-0.0144081935,
0.0030702807,
0.0038570799,
0.0118643316,
0.0030339407,
0.0168514065,
-0.0045889202,
0.0002351852,
-0.0138261374,
-0.0066854609,
-0.0263938345,
-0.0106785074,
-0.0113429455,
-0.0090682963,
0.0019427433,
0.0004731496,
0.0053876801,
-0.0135932118,
0.0032844360,
-0.0231066719,
-0.0108600091,
-0.0236552022,
-0.0138262063,
-0.0161052607,
0.0040540528,
0.0043839244,
0.0002265689,
0.0065862937,
0.0024191630,
-0.0041166348,
-0.0086615738,
-0.0168234743,
-0.0169734582,
-0.0102594355,
-0.0074707149,
-0.0059476676,
0.0036805789,
0.0035496822,
-0.0020789909,
-0.0016770093,
-0.0175235998,
-0.0167981889,
-0.0211521313,
-0.0206720531,
-0.0250457898,
-0.0045199320,
-0.0077197258,
0.0043239603,
0.0052336208,
0.0074880822,
-0.0084688403,
0.0020784168,
-0.0060280496,
-0.0248983391,
-0.0063683661,
-0.0075976220,
-0.0108424556,
-0.0006885913,
0.0131300818,
0.0023745941,
0.0090921409,
0.0130551020,
-0.0092083020,
-0.0039174543,
-0.0122718271,
-0.0122416718,
-0.0117230462,
-0.0062479740,
0.0040796828,
0.0142703597,
0.0173912812,
0.0108538298,
0.0170486812,
0.0101471236,
0.0009529216,
-0.0057716924,
0.0017778139,
-0.0097530996,
0.0049940702,
0.0180032812,
0.0075633032,
0.0234140791,
0.0217732433,
0.0117224744,
0.0030799727,
0.0062625441,
-0.0132542346,
-0.0118887937,
0.0000529633,
-0.0025613664,
0.0004941397,
0.0238586608,
0.0201407429,
0.0200745091,
0.0187985115,
0.0200171657,
0.0047745644,
-0.0040527727,
0.0039818794,
-0.0025763833,
-0.0030617951,
0.0077471342,
0.0104995864,
0.0145981079,
0.0186482929,
0.0089779105,
0.0118097430,
0.0034758695,
-0.0096678277,
-0.0006247400,
-0.0111273732,
-0.0055299066,
0.0017770811,
0.0123353694,
0.0072988579,
0.0194406528,
0.0166480653,
0.0061957911,
-0.0013648497,
0.0003524354,
-0.0148235746,
-0.0218809880,
-0.0038104223,
-0.0076973615,
0.0008177408,
0.0129701057,
0.0233135372,
0.0006574637,
0.0161671713,
0.0048208022,
-0.0234965310,
-0.0123585314,
-0.0180086736,
-0.0179056432,
-0.0199823789,
0.0004548817,
-0.0072075371,
0.0044760397,
0.0046339938,
-0.0032386871,
-0.0060375496,
-0.0077810595,
-0.0240090601,
-0.0131774796,
-0.0155863706,
-0.0144973453,
-0.0120865470,
0.0101944357,
-0.0049069906,
0.0038847467,
-0.0016463243,
-0.0097842785,
-0.0196070559,
-0.0174617358,
-0.0341113694,
-0.0354823358,
-0.0113841631,
-0.0206022747,
-0.0109415874,
-0.0016104584,
0.0123770116,
-0.0028008665,
0.0085518826,
-0.0112073123,
-0.0209310688,
-0.0138631649,
-0.0177817009,
-0.0160981826,
-0.0093744053,
0.0004693829,
-0.0012499467,
0.0112079093,
0.0003401369,
-0.0061060493,
-0.0074458020,
-0.0146667100,
-0.0238906853,
-0.0161424614,
-0.0136454226,
-0.0127219493,
-0.0012680063,
0.0023854400,
0.0006486886,
0.0096859522,
0.0067846822,
-0.0069977068,
-0.0051586325,
-0.0020306646,
-0.0224462114,
-0.0058416016,
0.0057481751,
-0.0084114391,
0.0083398968,
0.0176745597,
0.0091872150,
0.0052262610,
0.0144763719,
-0.0077556395,
-0.0062947785,
0.0006889433,
-0.0027672679,
0.0075256773,
0.0081414646,
0.0228622146,
0.0134929027,
0.0297034811,
0.0180630237,
0.0121568320,
0.0056262179,
0.0021878830,
-0.0030560989,
0.0044640163,
0.0086202277,
0.0146547742,
0.0241863616,
0.0204349216,
0.0249330699,
0.0295426957,
0.0061310781,
0.0120985052,
0.0091838483,
0.0030603558,
-0.0031473548,
0.0157883614,
0.0156522151,
0.0119066164,
0.0239713788,
0.0238091536,
0.0216301754,
0.0136584062,
0.0219846684,
0.0006850564,
0.0052001378,
0.0122809922,
0.0130176134,
0.0106474524,
0.0310881771,
0.0232072007,
0.0200087205,
0.0276174173,
0.0086895945,
0.0019974154,
0.0019601053,
-0.0035149851,
-0.0033746567,
0.0056186807,
0.0096655777,
0.0163405370,
0.0187458545,
0.0181255192,
0.0118212104,
0.0116713615,
-0.0009734494,
0.0007488821,
0.0019167382,
0.0023309651,
-0.0059446623,
0.0251136329,
0.0084596798,
0.0103413891,
0.0142975887,
0.0220115222,
-0.0062100999,
0.0020618422,
0.0024002646,
-0.0244036708,
-0.0024076065,
-0.0036617536,
-0.0066455780,
-0.0002592157,
0.0197871495,
-0.0036922041,
-0.0016405589,
0.0011803746,
-0.0172181502,
-0.0292540975,
-0.0143790189,
-0.0247305408,
-0.0139672039,
-0.0033773493,
0.0019802062,
0.0007521582,
0.0058340812,
-0.0072773444,
-0.0109033044,
-0.0099747125,
-0.0347829275,
-0.0273906086,
-0.0260502174,
-0.0172362514,
-0.0260823518,
0.0046586031,
-0.0126152998,
-0.0036910051,
0.0007713925,
-0.0068875393,
-0.0248838626,
-0.0206046067,
-0.0183999892,
-0.0328872502,
-0.0139795635,
-0.0133599052,
-0.0118763549,
0.0012585935,
0.0033360855,
-0.0074152313,
-0.0110245878,
-0.0085759684,
-0.0297596194,
-0.0250241272,
-0.0268178210,
-0.0242198166,
-0.0162892323,
-0.0019973882,
-0.0043318775,
0.0021648468,
0.0052453568,
-0.0081066778,
-0.0090242000,
-0.0158634819,
-0.0256839003,
-0.0302998051,
-0.0137425223,
-0.0204706471,
-0.0077740187,
0.0060379645,
0.0052328571,
0.0099007953,
0.0121155092,
0.0005844264,
-0.0128105087,
-0.0071217669,
-0.0161963683,
-0.0154739171,
-0.0037230237,
-0.0042001661,
0.0090477113,
0.0200470630,
0.0210852996,
0.0028188354,
0.0105577707,
0.0014115287,
-0.0187774599,
-0.0070289285,
-0.0054783258,
-0.0084291203,
0.0107436860,
0.0203204881,
0.0147487214,
0.0272888113,
0.0220287740,
0.0118302237,
0.0057499851,
-0.0003148816,
-0.0045298082,
-0.0012204030,
0.0061186999,
0.0076125138,
0.0127169192,
0.0308816954,
0.0217909850,
0.0250306707,
0.0188239533,
0.0110476548,
-0.0017791608,
0.0020643368,
-0.0000556726,
0.0033225901,
0.0130360397,
0.0150407655,
0.0193237942,
0.0365260094,
0.0234130602,
0.0163251571,
0.0201008823,
-0.0017881964,
-0.0005956467,
0.0042807367,
-0.0011892123,
-0.0004265855,
0.0195155926,
0.0170917250,
0.0180043820,
0.0211439673,
0.0256714784,
0.0001469154,
0.0080906488,
-0.0030845655,
-0.0116269253,
0.0001297714,
0.0098625245,
0.0052370299,
0.0133629059,
0.0311601870,
0.0131379487,
0.0255486332,
0.0036443230,
-0.0018232457,
-0.0179008227,
0.0050541414,
-0.0212093592,
0.0040856879,
0.0040359343,
0.0067934138,
0.0168690607,
0.0133201499,
0.0084505845,
-0.0049038278,
0.0055660796,
-0.0233504847,
-0.0192933548,
-0.0093966173,
-0.0114068203,
-0.0113343177,
0.0067936452,
0.0020143699,
0.0064210263,
0.0062352088,
0.0019781298,
-0.0183473025,
-0.0066958978,
-0.0242940523,
-0.0200896114,
-0.0124891121,
-0.0048190956,
-0.0069991359,
0.0052121682,
0.0100327022,
-0.0015644986,
0.0019145370,
-0.0156396832,
-0.0160959065,
-0.0260211118,
-0.0130419638,
-0.0271952525,
-0.0049724109,
-0.0028535835,
0.0019244712,
0.0035612450,
0.0038656681,
-0.0054954989,
-0.0144573729,
-0.0130776167,
-0.0230916031,
-0.0262844842,
-0.0130716255,
-0.0124802478,
-0.0058818865,
0.0008326152,
-0.0004784511,
-0.0047585205,
0.0030063097,
-0.0182404015,
-0.0226439144,
-0.0123321647,
-0.0215636957,
-0.0229234584,
-0.0041355998,
-0.0012009296,
-0.0095357355,
0.0114675751,
0.0020019813,
-0.0073048873,
-0.0101612248,
-0.0082269832,
-0.0176647715,
-0.0186694879,
-0.0058073313,
-0.0074164751,
0.0096001700,
0.0092348065,
0.0053165089,
0.0083406297,
0.0070729339,
-0.0080588013,
-0.0115065053,
-0.0029763668,
-0.0239169672,
0.0021208879,
0.0065272050,
0.0005276299,
0.0225662999,
0.0159416255,
0.0135672130,
0.0079014814,
0.0083735781,
-0.0174497608,
-0.0077524986,
-0.0045278184,
-0.0068135746,
-0.0010624529,
0.0227349084,
0.0253365599,
0.0130912149,
0.0278908666,
0.0171893761,
-0.0007214365,
-0.0016350915,
-0.0023450369,
-0.0095960032,
0.0008906827,
0.0167943295,
0.0071675163,
0.0263030231,
0.0242137704,
0.0173554271,
0.0110480133,
0.0029568826,
-0.0065313098,
-0.0010274812,
-0.0107768197,
-0.0107650561,
0.0080145476,
0.0080773067,
0.0149641447,
0.0166871753,
0.0248720385,
0.0091133071,
0.0139496019,
0.0025446806,
-0.0202381052,
-0.0100933965,
-0.0016281563,
-0.0144317336,
0.0033658040,
0.0241571441,
0.0183925815,
0.0174484011,
0.0262378752,
0.0004406259,
-0.0118061984,
-0.0094008157,
-0.0180271845,
-0.0204251148,
-0.0114619909,
0.0018141193,
0.0058290712,
0.0263499953,
0.0070221773,
0.0182408392,
-0.0058474061,
-0.0041693849,
-0.0262245387,
-0.0186543465,
-0.0277467705,
-0.0170697998,
-0.0011121958,
-0.0068028732,
0.0088414475,
0.0131072719,
0.0036519682,
-0.0048167636,
-0.0066768061,
-0.0197317004,
-0.0313970894,
-0.0234039873,
-0.0145489201,
-0.0230947435,
-0.0030011642,
0.0055626994,
0.0102192964,
-0.0030890857,
0.0075676413,
-0.0172905214,
-0.0251744296,
-0.0240331478,
-0.0264347941,
-0.0309322048,
-0.0207422264,
-0.0026665907,
-0.0045326934,
0.0128654540,
0.0008796667,
0.0042698514,
-0.0132215908,
-0.0077598407,
-0.0343464836,
-0.0242340788,
-0.0208908990,
-0.0168852732,
-0.0057202275,
-0.0007962052,
0.0040527093,
0.0119120087,
0.0032643217,
-0.0160969421,
-0.0101870028,
-0.0247892775,
-0.0294912569,
-0.0136705674,
-0.0128576336,
-0.0174116232,
0.0087028770,
0.0190996211,
-0.0019361959,
0.0170017146,
0.0104308017,
-0.0075940094,
-0.0106790233,
-0.0066489191,
-0.0180953294,
-0.0080826003,
0.0161253680,
0.0054729194,
0.0157547910,
0.0350631364,
0.0171457827,
0.0115778772,
0.0042106342,
-0.0091150533,
-0.0214725174,
-0.0047333729,
-0.0107699903,
0.0066850679,
0.0165427364,
0.0176984854,
0.0348418243,
0.0280409865,
0.0130622871,
0.0090776812,
0.0013654120,
-0.0134396926,
-0.0027142044,
0.0062732394,
0.0073393127,
0.0145707270,
0.0326332450,
0.0319908857,
0.0185280405,
0.0258603897,
0.0132588465,
-0.0040801587,
0.0074812798,
0.0050180601,
-0.0013081236,
0.0143862693,
0.0310477726,
0.0175733380,
0.0244298186,
0.0297695976,
0.0135935517,
0.0098176850,
0.0034441031,
-0.0086332113,
-0.0091374442,
0.0063107158,
0.0055521494,
0.0143446410,
0.0191921182,
0.0316563025,
0.0218990892,
0.0252818409,
0.0006178278,
0.0012605881,
-0.0023599789,
-0.0086832922,
-0.0091385199,
0.0089301392,
0.0021951259,
0.0193287637,
0.0202048663,
0.0134335812,
0.0111544682,
0.0100306477,
-0.0085772462,
-0.0166974999,
-0.0013267547,
-0.0111094229,
0.0005260372,
0.0094360560,
0.0260141604,
0.0023395056,
0.0169371273,
0.0007387797,
-0.0050874944,
-0.0215235818,
-0.0181014668,
-0.0289316960,
-0.0287352391,
0.0007867036,
-0.0107988352,
0.0056360336,
-0.0029172488,
0.0136647057,
-0.0056983782,
-0.0089394683,
-0.0232262369,
-0.0246296246,
-0.0230932422,
-0.0192739330,
-0.0193598662,
0.0008753303,
-0.0027174109,
-0.0006014214,
0.0020475071,
-0.0028482846,
-0.0226994194,
-0.0165837649,
-0.0239285305,
-0.0408070087,
-0.0215533637,
-0.0201173387,
-0.0117356721,
-0.0006353261,
0.0062204655,
-0.0137334876,
-0.0006239354,
-0.0105088055,
-0.0296748709,
-0.0298778433,
-0.0252514314,
-0.0293716565,
-0.0195918623,
0.0007908503,
-0.0077124084,
0.0040124096,
0.0043934355,
-0.0077901511,
-0.0126084164,
-0.0217877366,
-0.0330412872,
-0.0229154620,
-0.0184640847,
-0.0246627089,
-0.0027779581,
0.0098769646,
-0.0015160964,
0.0069107143,
0.0033421358,
-0.0093922438,
-0.0209176373,
-0.0158085320,
-0.0282302294,
-0.0192554928,
-0.0097791031,
0.0008085200,
0.0029650596,
0.0231362209,
0.0095710382,
0.0042444179,
0.0160255432,
-0.0118568810,
-0.0174564738,
-0.0079575758,
-0.0119820936,
-0.0091548469,
0.0071621565,
0.0165232904,
0.0149756875,
0.0328744650,
0.0153918006,
0.0102247130,
-0.0020314131,
-0.0156593323,
-0.0103005199,
-0.0139880134,
0.0004837678,
0.0046785004,
0.0211955719,
0.0356141664,
0.0296495892,
0.0263056234,
0.0234999061,
0.0008594894,
-0.0026703561,
-0.0035400917,
-0.0169771351,
0.0035960309,
0.0118397092,
0.0170999356,
0.0271264818,
0.0326199979,
0.0223143119,
0.0171253644,
0.0161577873,
-0.0072130002,
-0.0002662776,
0.0042762384,
0.0017649098,
0.0077040237,
0.0246807747,
0.0204321910,
0.0256599840,
0.0331579223,
0.0191393960,
0.0120438971,
0.0061773560,
0.0038391394,
-0.0195129514,
0.0060710283,
-0.0042558950,
0.0017724355,
0.0190551225,
0.0291591734,
0.0264708064,
0.0328557976,
0.0191870928,
0.0084252236,
0.0005876176,
-0.0041090995,
-0.0113082295,
0.0005538918,
0.0132857841,
0.0138158072,
0.0277368948,
0.0255044214,
0.0146290548,
0.0046312883,
0.0063644000,
-0.0256839562,
-0.0187456124,
-0.0122497678,
0.0021703606,
-0.0084337294,
0.0208427981,
0.0078724613,
0.0156081980,
0.0166546013,
-0.0043555764,
-0.0099835908,
-0.0105199218,
-0.0039947834,
-0.0239758156,
-0.0019089581,
-0.0018355271,
-0.0076234313,
0.0094846692,
0.0138414111,
-0.0010445500,
0.0081346147,
-0.0038077214,
-0.0132395662,
-0.0210553240,
-0.0101350024,
-0.0288317520,
0.0016880552,
-0.0027952276,
-0.0029424522,
0.0081717046,
0.0097494507,
-0.0110422429,
-0.0077991271,
-0.0119872997,
-0.0352775678,
-0.0171451122,
-0.0134129673,
-0.0084593147,
-0.0061640707,
0.0152165852,
0.0011319880,
0.0124176638,
0.0056757801,
-0.0181880817,
-0.0140530597,
-0.0137435934,
-0.0231420714,
-0.0215337127,
0.0005536200,
-0.0081485799,
-0.0018922335,
0.0079243220,
-0.0027044849,
-0.0074190507,
-0.0090008592,
-0.0091960188,
-0.0262820814,
-0.0108259367,
-0.0116444603,
-0.0023828538,
0.0054103583,
0.0082256813,
0.0074469363,
0.0115651591,
0.0091809528,
-0.0052954890,
-0.0004997320,
-0.0164919887,
-0.0101503134,
-0.0061164168,
-0.0045881425,
0.0034457967,
0.0111540323,
0.0091635073,
0.0044716531,
0.0119062811,
-0.0050070034,
-0.0102808215,
-0.0040736557,
-0.0080673359,
-0.0011871210,
-0.0007514560,
0.0251666643,
0.0144111440,
0.0175566189,
0.0245801006,
0.0127186421,
0.0036521065,
0.0070761321,
-0.0017182535,
-0.0105919186,
0.0098931994,
0.0076547628,
0.0107479189,
0.0191180483,
0.0235149916,
0.0136401551,
0.0130312461,
0.0069748634,
-0.0043569035,
-0.0027934257,
-0.0039048642,
-0.0050237970,
0.0053901202,
0.0089019127,
0.0179797448,
0.0198392421,
0.0123542994,
0.0085810106,
0.0123292692,
-0.0055396534,
-0.0177798886,
0.0011400125,
0.0016341466,
-0.0075716199,
0.0151433572,
0.0226294585,
0.0054287920,
0.0237258971,
0.0113818841,
-0.0053690271,
-0.0064522773,
-0.0002923433,
-0.0214950927,
-0.0132238343,
0.0034409028,
0.0028805088,
0.0047131488,
0.0216686744,
0.0095880581,
0.0073703900,
0.0048558796,
-0.0051503046,
-0.0212329347,
-0.0133850249,
-0.0152930887,
-0.0096025076,
-0.0013631077,
0.0011162059,
0.0108225178,
0.0077613704,
0.0061178058,
-0.0143001974,
-0.0021420107,
-0.0347786173,
-0.0203050449,
-0.0219195355,
-0.0137384655,
-0.0190200917,
0.0053241011,
0.0122970818,
-0.0066667153,
0.0100753754,
0.0004396827,
-0.0174041986,
-0.0220278017,
-0.0116395392,
-0.0320240594,
-0.0183483977,
-0.0066111241,
-0.0038796533,
-0.0040216725,
0.0149125401,
-0.0098899277,
0.0006185792,
-0.0114168748,
-0.0243967064,
-0.0319374949,
-0.0188601632,
-0.0240358617,
-0.0164945349,
-0.0007891850,
-0.0021579713,
0.0118023539,
0.0085697509,
0.0015553762,
-0.0111282039,
-0.0052417396,
-0.0276132599,
-0.0159036908,
-0.0116130561,
-0.0157848857,
-0.0096367821,
0.0112710139,
0.0085425973,
-0.0006127701,
0.0116551844,
-0.0004182139,
-0.0128104994,
-0.0095922276,
-0.0125295110,
-0.0198679417,
-0.0080112703,
0.0060186558,
-0.0034223469,
0.0122546321,
0.0196510144,
0.0063757529,
0.0095876390,
0.0028964169,
-0.0098051168,
-0.0125435637,
0.0018170268,
-0.0065954034,
0.0054091467,
0.0095836511,
0.0264746342,
0.0183481239,
0.0206108876,
0.0113112628,
0.0045203529,
-0.0001970453,
-0.0128022404,
-0.0042947391,
-0.0031573221,
0.0073446073,
0.0035590809,
0.0265601482,
0.0238681287,
0.0186610427,
0.0287724305,
0.0096590994,
0.0010214256,
0.0132000949,
0.0030279343,
-0.0001170753,
0.0201916546,
0.0214707945,
0.0173248947,
0.0323389731,
0.0252383575,
0.0119193969,
0.0125845876,
0.0083984463,
-0.0084078452,
-0.0018978398,
0.0097283544,
0.0034559448,
0.0205532536,
0.0160357282,
0.0223433822,
0.0219970681,
0.0212812759,
0.0002076017,
0.0101792449,
0.0049898918,
