Filename,STFMK-20201105-LW19-2328_20201201_064216_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015062,
-0.0023342273,
0.0044490104,
0.0093599521,
0.0047095511,
0.0152963689,
0.0256098472,
0.0070212740,
0.0250466336,
0.0110711325,
0.0014277105,
-0.0057798950,
-0.0025205826,
-0.0116876522,
-0.0047518187,
0.0089275129,
0.0013662777,
0.0034896063,
0.0188029800,
0.0048990129,
-0.0103703775,
-0.0036876823,
-0.0137200663,
-0.0148891807,
-0.0167790875,
0.0050738635,
-0.0028215803,
0.0118631441,
-0.0007652671,
0.0122876838,
-0.0067268955,
-0.0062860693,
-0.0252954513,
-0.0151902661,
-0.0229910221,
-0.0213594716,
-0.0105137993,
-0.0136497160,
-0.0013447723,
-0.0065788976,
0.0070532686,
-0.0169706270,
-0.0022908815,
-0.0103137679,
-0.0220385082,
-0.0181247443,
-0.0158607569,
-0.0151652573,
-0.0107190870,
0.0016189174,
-0.0082668932,
-0.0102123152,
0.0022071584,
-0.0185406543,
-0.0233964138,
-0.0217053946,
-0.0219935663,
-0.0287266821,
-0.0165919680,
-0.0123389065,
-0.0116482945,
-0.0010204607,
-0.0088592395,
-0.0078970231,
-0.0178328920,
-0.0186999850,
-0.0294823535,
-0.0180003643,
-0.0285186321,
-0.0189797599,
-0.0077005806,
0.0010804781,
-0.0012377268,
-0.0009862662,
0.0049908762,
-0.0152022773,
-0.0123306587,
-0.0181185603,
-0.0242303330,
-0.0218252167,
-0.0048421612,
-0.0047247941,
-0.0024998975,
0.0171464179,
-0.0067464705,
0.0049964827,
-0.0015385500,
-0.0140916482,
-0.0196704157,
-0.0036479926,
-0.0123801548,
-0.0076984270,
0.0117732780,
0.0111508267,
0.0142905246,
0.0166844986,
0.0162184294,
-0.0013139800,
0.0032493519,
-0.0044976221,
-0.0167743284,
-0.0022216516,
-0.0006376088,
-0.0025887028,
0.0161599480,
0.0219604913,
0.0176095162,
0.0199657455,
0.0202661604,
-0.0048218369,
0.0062551205,
-0.0042255516,
-0.0078589479,
0.0065035392,
0.0139420284,
0.0171322394,
0.0320488662,
0.0287480243,
0.0175169297,
0.0237410851,
0.0128009375,
-0.0036456515,
-0.0003502668,
0.0053242384,
-0.0009116631,
0.0123755215,
0.0196478218,
0.0158058591,
0.0249279011,
0.0296563506,
0.0062247636,
0.0129996110,
0.0026003164,
-0.0035826396,
-0.0083713457,
0.0112390947,
0.0004895277,
0.0134689789,
0.0285807550,
0.0319131538,
0.0219739452,
0.0257018246,
0.0125701334,
0.0010848407,
-0.0011884143,
-0.0100738322,
-0.0043482971,
-0.0057337382,
0.0127350064,
0.0040437924,
0.0228530839,
0.0173206069,
0.0147022223,
0.0106977532,
0.0006939011,
-0.0118617481,
-0.0085759498,
-0.0115826912,
-0.0090209516,
0.0028023436,
0.0106173214,
0.0124748759,
0.0228524357,
0.0185513645,
0.0004703642,
-0.0064931614,
-0.0117806755,
-0.0207499675,
-0.0276925936,
-0.0062214509,
-0.0174405314,
0.0064872187,
0.0104907518,
0.0195738394,
-0.0041339328,
0.0107221380,
-0.0088482434,
-0.0214122999,
-0.0220074113,
-0.0237018596,
-0.0140075628,
-0.0129838362,
-0.0011065491,
-0.0029959385,
0.0107468329,
0.0069902856,
0.0018388380,
-0.0026917739,
-0.0111396052,
-0.0265690032,
-0.0138413031,
-0.0239601713,
-0.0173128508,
-0.0109948926,
0.0016980928,
-0.0023124244,
0.0022242549,
-0.0035763527,
-0.0189034641,
-0.0161685348,
-0.0276829638,
-0.0347985327,
-0.0252852291,
-0.0112226689,
-0.0163862128,
0.0018395927,
0.0114735458,
0.0050956174,
0.0023839225,
0.0089099845,
-0.0130690951,
-0.0248680972,
-0.0083157476,
-0.0189984590,
-0.0137100331,
-0.0001420212,
0.0001884591,
-0.0023272722,
0.0114738755,
0.0028389422,
-0.0105151394,
-0.0042375945,
-0.0199050605,
-0.0149359461,
-0.0167990923,
-0.0028927671,
-0.0034548712,
0.0093439259,
0.0126488060,
0.0174055099,
0.0151799601,
0.0041012554,
0.0012039681,
-0.0045117126,
-0.0057596336,
-0.0201166123,
0.0075623118,
0.0097756134,
0.0057469364,
0.0211119428,
0.0230762102,
0.0079590091,
0.0089712422,
0.0046317927,
-0.0169591662,
-0.0073762434,
0.0059391949,
-0.0049756430,
0.0175070222,
0.0192977823,
0.0186889321,
0.0174095035,
0.0243968982,
0.0099633001,
-0.0014260876,
-0.0016566570,
-0.0032310488,
-0.0061788140,
0.0008983943,
0.0064381743,
0.0126195094,
0.0202550888,
0.0120112961,
0.0186299924,
0.0117197596,
-0.0072735930,
0.0006336021,
-0.0029578409,
-0.0124450782,
-0.0040093889,
0.0125355329,
0.0108353505,
0.0144310249,
0.0246363971,
0.0138320643,
0.0087220417,
0.0070044147,
0.0003570655,
-0.0170654207,
-0.0013554243,
0.0001757704,
0.0084162522,
0.0094095031,
0.0285171121,
0.0090735983,
0.0112867896,
0.0164663643,
-0.0141420485,
-0.0167943630,
-0.0156554710,
-0.0091803540,
-0.0186997913,
-0.0019305414,
0.0045428411,
0.0095344326,
0.0071167066,
0.0107064899,
-0.0033000947,
-0.0015256297,
-0.0188182499,
-0.0088938959,
-0.0144202374,
-0.0112164803,
-0.0107639423,
0.0160055775,
0.0031338972,
-0.0039036893,
0.0084293596,
-0.0039294274,
-0.0167182721,
-0.0195528585,
-0.0142537616,
-0.0432048067,
-0.0077675944,
-0.0155804139,
-0.0071134488,
-0.0044986317,
0.0125573780,
-0.0044767233,
-0.0021467819,
-0.0018698787,
-0.0266395975,
-0.0219463333,
-0.0158984289,
-0.0219487008,
-0.0128534492,
-0.0021945038,
0.0019296291,
0.0027311987,
0.0049651549,
-0.0046915105,
-0.0093844049,
-0.0125001045,
-0.0314440206,
-0.0174599290,
-0.0224205069,
-0.0194882993,
-0.0114498641,
0.0114972889,
-0.0019188483,
0.0085445270,
0.0104088262,
-0.0003571459,
-0.0178366099,
-0.0068661775,
-0.0176760349,
-0.0243680701,
0.0006135162,
-0.0037840488,
0.0006907285,
0.0129726510,
0.0152697032,
-0.0007200613,
0.0037317397,
-0.0040788036,
-0.0188755728,
-0.0089378618,
-0.0093667619,
-0.0101924324,
-0.0048172944,
0.0110145370,
0.0171076022,
0.0124898171,
0.0200577993,
0.0103387898,
0.0077476259,
-0.0059811859,
-0.0102320509,
-0.0096386792,
0.0000680631,
-0.0000993157,
0.0153434519,
0.0274210609,
0.0201081522,
0.0351749882,
0.0199722406,
0.0047323559,
0.0005314522,
0.0074575674,
-0.0093503473,
0.0001780103,
0.0165581703,
0.0097281868,
0.0219640415,
0.0299701393,
0.0224072747,
0.0130709922,
0.0155937281,
0.0101714069,
-0.0044472772,
0.0065340144,
0.0119492859,
0.0066166841,
0.0209500231,
0.0277089961,
0.0287640188,
0.0299751852,
0.0240395758,
0.0139614027,
0.0104363495,
-0.0077054985,
-0.0069004647,
-0.0049669943,
0.0032990663,
0.0076276115,
0.0138651961,
0.0241689757,
0.0190123767,
0.0269711167,
0.0104616936,
0.0043798513,
-0.0006125738,
0.0027570138,
-0.0068127327,
0.0106641445,
0.0148494905,
0.0070993807,
0.0147086568,
0.0274827424,
0.0159256142,
-0.0064248242,
0.0141037218,
-0.0173821524,
-0.0129618505,
-0.0090677673,
-0.0094697773,
-0.0111532081,
0.0082693556,
0.0138399098,
0.0010074654,
0.0076304027,
0.0014797040,
-0.0136196977,
-0.0158670135,
-0.0228302926,
-0.0271611661,
-0.0100306049,
-0.0053799003,
-0.0057910411,
0.0030303104,
0.0088256551,
-0.0039915633,
0.0075271763,
-0.0151591180,
-0.0228916500,
-0.0209090002,
-0.0147188511,
-0.0279634465,
-0.0038199876,
-0.0049990006,
-0.0151366536,
0.0046150037,
-0.0017716620,
-0.0150908707,
-0.0263159722,
-0.0114503410,
-0.0358016193,
-0.0264190715,
-0.0156510044,
-0.0166438371,
-0.0108845960,
0.0017162890,
-0.0025355001,
-0.0072430596,
-0.0096369432,
-0.0154861752,
-0.0232483633,
-0.0206571426,
-0.0265515503,
-0.0242392868,
-0.0082387915,
-0.0104472507,
-0.0103194593,
-0.0037468299,
-0.0042137248,
-0.0125139505,
-0.0113976188,
-0.0179985445,
-0.0288382247,
-0.0151688969,
-0.0139396340,
-0.0132361688,
-0.0022488649,
0.0060679009,
-0.0020304667,
0.0075176042,
-0.0054249768,
-0.0122826779,
-0.0179320052,
-0.0124744037,
-0.0262317136,
-0.0149345482,
-0.0012798392,
-0.0003056803,
0.0062798904,
0.0084074130,
0.0077246591,
-0.0081102420,
0.0049720807,
-0.0213321447,
-0.0122384671,
-0.0100798439,
-0.0050850864,
-0.0018289849,
0.0158761870,
0.0145292971,
0.0106299995,
0.0235816799,
0.0036609177,
0.0049435073,
-0.0061784433,
-0.0027532070,
-0.0047995108,
-0.0030405899,
0.0092914244,
0.0151970992,
0.0255618636,
0.0204660445,
0.0188245494,
0.0154721271,
0.0041889027,
-0.0020237509,
-0.0103125712,
0.0004458631,
-0.0085333539,
0.0105131464,
0.0150768552,
0.0246936083,
0.0305133052,
0.0270084944,
0.0140654836,
0.0171586759,
0.0050147204,
-0.0098150242,
-0.0011375237,
0.0035800401,
0.0075080544,
0.0157345999,
0.0316495895,
0.0275853910,
0.0249904227,
0.0264726412,
0.0142933726,
-0.0055954070,
0.0031173453,
-0.0074220542,
-0.0091699222,
0.0029217871,
0.0118038803,
0.0126782609,
0.0296585802,
0.0275596511,
0.0183130987,
0.0166934282,
0.0023984988,
-0.0110942768,
-0.0042751008,
-0.0085332002,
-0.0089300461,
0.0153621947,
0.0108924778,
0.0266709272,
0.0189186782,
0.0176435728,
0.0006549899,
0.0063427379,
-0.0190528315,
-0.0233943481,
-0.0108826477,
-0.0041520484,
-0.0152763184,
0.0107548404,
0.0157629121,
0.0134886745,
0.0130544659,
0.0154185984,
-0.0093020042,
-0.0138527676,
-0.0108695263,
-0.0271362420,
-0.0080061620,
-0.0111384857,
0.0069748042,
0.0041297330,
0.0272857416,
0.0025560323,
0.0133408159,
-0.0098285275,
-0.0166329686,
-0.0266000461,
-0.0202514902,
-0.0231960230,
-0.0210643020,
0.0034393303,
-0.0016152636,
0.0112935482,
0.0013814729,
0.0012418017,
-0.0070040394,
-0.0135256266,
-0.0233291127,
-0.0294971652,
-0.0152632976,
-0.0093586706,
-0.0125019681,
0.0054141921,
0.0081306119,
0.0051359553,
0.0053736791,
0.0020379839,
-0.0259013996,
-0.0171933919,
-0.0208663978,
-0.0286250636,
-0.0222261809,
-0.0030725058,
-0.0043384982,
0.0047455970,
0.0144783044,
0.0007434783,
0.0000397323,
-0.0048198458,
-0.0136899855,
-0.0268475302,
-0.0118961260,
-0.0148647688,
-0.0078495741,
0.0020540447,
0.0087338006,
0.0091264779,
0.0081731929,
0.0045979298,
-0.0064982329,
-0.0077434438,
-0.0168246422,
-0.0200639255,
0.0005099436,
-0.0057035759,
0.0043827347,
0.0201069545,
0.0188606940,
0.0154303396,
0.0222050846,
0.0059476113,
-0.0062583392,
-0.0023291397,
-0.0036641490,
-0.0057371142,
0.0045440998,
0.0212166384,
0.0131825935,
0.0256995186,
0.0304551404,
0.0126305670,
0.0044737929,
0.0026165270,
-0.0068427874,
-0.0116427392,
0.0014812241,
0.0041767489,
0.0076767141,
0.0231842678,
0.0182888713,
0.0271404311,
0.0167653449,
0.0071099037,
0.0051336386,
0.0010082296,
-0.0086349817,
0.0016177072,
0.0112605318,
0.0098408721,
0.0150124934,
0.0234215036,
0.0224331412,
0.0122547075,
0.0156454705,
-0.0031843707,
-0.0116307242,
0.0061873882,
-0.0057065901,
-0.0030417256,
0.0169448331,
0.0219065603,
0.0087712742,
0.0240497738,
0.0200955663,
-0.0033110403,
-0.0011485787,
-0.0080656298,
-0.0147661800,
-0.0166011602,
0.0045368387,
-0.0008321343,
0.0196728483,
0.0078248074,
0.0292247832,
0.0094993142,
0.0002315941,
-0.0098422561,
-0.0149526913,
-0.0188730732,
-0.0263969395,
-0.0021310826,
-0.0080031753,
0.0007020175,
0.0085974438,
0.0095102526,
-0.0053017316,
0.0004633465,
-0.0110779349,
-0.0195976999,
-0.0241493471,
-0.0060423133,
-0.0167659968,
-0.0000967560,
0.0052693253,
0.0146326507,
-0.0013846398,
0.0036578139,
-0.0094007691,
-0.0234993249,
-0.0263056252,
-0.0284600891,
-0.0336086936,
-0.0313261598,
-0.0019182565,
-0.0106634581,
0.0044296659,
-0.0020359301,
0.0118447747,
-0.0120861754,
-0.0128991660,
-0.0247224327,
-0.0260156915,
-0.0245643295,
-0.0218144711,
-0.0127611756,
0.0012440338,
-0.0036654200,
0.0077589788,
0.0061607729,
-0.0126273930,
-0.0155147258,
-0.0122485487,
-0.0275575072,
-0.0298055187,
-0.0060537313,
-0.0140214898,
0.0023347617,
0.0152535550,
0.0077772299,
-0.0060381345,
0.0084770862,
-0.0152785853,
-0.0291236695,
-0.0155917881,
-0.0180548616,
-0.0194771495,
0.0039327885,
0.0152736139,
0.0077784811,
0.0254711919,
0.0189489983,
0.0066202781,
0.0009944527,
-0.0057343766,
-0.0144956643,
-0.0065613678,
-0.0046146214,
-0.0029829624,
0.0208389908,
0.0147671262,
0.0223250799,
0.0310751218,
0.0147249959,
0.0044678166,
0.0014942221,
-0.0028515828,
-0.0141302180,
0.0095123379,
0.0086027468,
0.0171363726,
0.0345379561,
0.0423882194,
0.0227989517,
0.0220820159,
0.0275740176,
-0.0088503454,
-0.0019678599,
0.0008394267,
0.0018753624,
0.0018415680,
0.0264065415,
0.0232090633,
0.0301104337,
0.0355749801,
0.0207091682,
0.0103711747,
0.0077104382,
-0.0049998518,
-0.0070138625,
0.0002296772,
0.0083307186,
0.0156669822,
0.0268486924,
0.0375419892,
0.0279939938,
0.0330404826,
0.0197978988,
0.0032119597,
0.0010794589,
-0.0012582849,
-0.0107107628,
0.0079005156,
0.0093425401,
0.0095800599,
0.0312329866,
0.0264711566,
0.0139805991,
0.0164535046,
0.0110589191,
-0.0158250909,
-0.0045244847,
-0.0051960777,
-0.0117018484,
0.0014593729,
0.0164054520,
0.0141356047,
0.0144659691,
0.0166790914,
0.0044584386,
-0.0031063445,
-0.0146888457,
-0.0182272140,
-0.0264986064,
-0.0074378862,
-0.0091074510,
-0.0043147691,
0.0113668470,
0.0106958095,
0.0134555539,
-0.0004705957,
-0.0082883760,
-0.0206587445,
-0.0224037319,
-0.0272976048,
-0.0225995183,
-0.0118417898,
-0.0068523902,
-0.0011352367,
0.0070298109,
-0.0019325626,
-0.0084167980,
-0.0142531004,
-0.0127653452,
-0.0390590169,
-0.0232772809,
-0.0214378331,
-0.0170511231,
-0.0151217347,
0.0031508962,
-0.0047889692,
-0.0043939548,
-0.0004283079,
-0.0198769756,
-0.0205213986,
-0.0268296730,
-0.0253239293,
-0.0325724930,
-0.0083669471,
-0.0184989832,
-0.0109959571,
0.0066017709,
-0.0049769599,
-0.0043822583,
-0.0057879165,
-0.0213023499,
-0.0284237452,
-0.0133624561,
-0.0219979249,
-0.0195848458,
0.0027817721,
-0.0014777223,
-0.0037502372,
0.0056969356,
-0.0043955706,
-0.0202610735,
-0.0120462403,
-0.0232303813,
-0.0287402868,
-0.0150036290,
-0.0052097393,
-0.0069320984,
0.0044625271,
0.0091840327,
-0.0027307400,
0.0079751061,
-0.0046633799,
-0.0235445164,
-0.0097743217,
-0.0132858660,
-0.0161388274,
-0.0038041510,
0.0085564414,
0.0022358503,
0.0149674173,
0.0164363533,
0.0017564809,
0.0092701521,
-0.0064403368,
-0.0018140068,
-0.0045765103,
0.0048956159,
0.0030760828,
0.0179140307,
0.0294770692,
0.0197422225,
0.0186795890,
0.0190838855,
0.0071899458,
-0.0065097474,
-0.0023407300,
-0.0118192546,
-0.0022190399,
0.0105199739,
0.0104442257,
0.0270279329,
0.0228643455,
0.0209954586,
0.0140923308,
0.0137911234,
-0.0031917952,
-0.0020446472,
0.0074812016,
-0.0019534035,
0.0116095673,
0.0185889360,
0.0327919833,
0.0146672204,
0.0285502169,
0.0241134651,
0.0123951491,
0.0023557779,
0.0037297192,
-0.0075163925,
-0.0007899714,
0.0095640793,
0.0006139773,
0.0234989990,
0.0289292485,
0.0246590972,
0.0169295371,
0.0174461845,
0.0037344242,
-0.0061362628,
-0.0022577399,
-0.0090003796,
-0.0014323323,
0.0102086142,
0.0189637970,
0.0241237506,
0.0207242724,
0.0209000409,
0.0060367379,
0.0072171502,
-0.0187527221,
-0.0106011238,
-0.0173295923,
-0.0012655156,
-0.0094518419,
0.0196164139,
0.0146533065,
0.0075029982,
0.0214106403,
0.0026641835,
-0.0091622323,
-0.0202464052,
-0.0048872670,
-0.0264956430,
-0.0132805407,
-0.0027648513,
0.0005560672,
0.0029374592,
0.0152071333,
-0.0008564466,
0.0023270799,
-0.0043642898,
-0.0160888731,
-0.0258402154,
-0.0159873143,
-0.0253615882,
-0.0172636565,
-0.0005690804,
-0.0055899788,
0.0032232271,
0.0029463915,
-0.0010074063,
-0.0130896913,
-0.0075967726,
-0.0353048258,
-0.0255037360,
-0.0194249414,
-0.0169054233,
-0.0155306654,
0.0101162177,
0.0024461891,
0.0023286515,
0.0150851617,
-0.0081049670,
-0.0239970554,
-0.0129632261,
-0.0209743641,
-0.0294750482,
-0.0149028823,
-0.0030390448,
-0.0074973679,
0.0062213093,
0.0051292218,
-0.0073514357,
-0.0050429869,
-0.0090742260,
-0.0225161128,
-0.0250313357,
-0.0121240113,
-0.0175072365,
-0.0058905599,
-0.0022339677,
0.0061197118,
0.0056916848,
0.0113470247,
-0.0029064228,
-0.0042917337,
-0.0150424428,
-0.0190962218,
-0.0138446726,
-0.0163644738,
-0.0107939374,
0.0000256011,
0.0151575729,
0.0099950749,
0.0154748540,
0.0136838611,
-0.0031635235,
-0.0053846021,
-0.0080041606,
-0.0074680001,
-0.0140440976,
0.0080674477,
0.0144863268,
0.0074301353,
0.0297776330,
0.0231924504,
0.0064610373,
0.0079103531,
0.0047440240,
-0.0138511555,
-0.0094528114,
0.0017842979,
0.0017735199,
0.0074951113,
0.0156465396,
0.0270107184,
0.0174181666,
0.0160282161,
0.0072325226,
0.0004843572,
-0.0086097065,
-0.0086782686,
-0.0024532392,
0.0057853432,
0.0070397891,
0.0140772341,
0.0273465347,
0.0220278073,
0.0194446575,
0.0149762724,
-0.0024906357,
-0.0016906974,
0.0057428638,
-0.0132738343,
-0.0003476677,
0.0165656041,
0.0041611791,
0.0102317883,
0.0193722434,
0.0106659485,
0.0015442919,
0.0095965983,
-0.0067744176,
-0.0189058390,
-0.0079377303,
0.0042480635,
-0.0080991266,
0.0039658737,
0.0175507423,
0.0162595436,
0.0130011877,
0.0147596262,
0.0008092495,
-0.0101797301,
-0.0095440783,
-0.0148048215,
-0.0059717358,
-0.0108526386,
-0.0017328047,
0.0024889996,
0.0148101300,
-0.0047523919,
0.0121586388,
-0.0122992601,
-0.0123042334,
-0.0116254818,
-0.0126105873,
-0.0169910174,
-0.0066429353,
0.0122263972,
-0.0105850101,
0.0020227546,
0.0041993563,
-0.0079419566,
-0.0186060779,
-0.0050638639,
-0.0225706510,
-0.0237039588,
-0.0112520149,
-0.0035069466,
-0.0194416773,
0.0031221784,
-0.0111976787,
-0.0027747268,
-0.0108802794,
-0.0145098064,
-0.0277470220,
-0.0201925542,
-0.0244297106,
-0.0238581840,
-0.0110371830,
-0.0159836262,
-0.0030909679,
0.0009841461,
0.0028258790,
-0.0182831101,
0.0031754919,
-0.0157728437,
-0.0175422467,
-0.0131313931,
-0.0086576762,
-0.0135745369,
0.0030318077,
0.0067074206,
-0.0106539614,
-0.0037082506,
0.0004925869,
-0.0174370632,
-0.0199247934,
-0.0091989134,
-0.0207123514,
-0.0139442841,
0.0040982706,
0.0000842902,
0.0037567415,
0.0157767460,
0.0071483613,
-0.0009315621,
-0.0001668956,
-0.0083522247,
-0.0147032831,
-0.0060150251,
-0.0057349317,
0.0003807262,
0.0083617857,
0.0223322418,
0.0140739596,
0.0168782752,
0.0148958722,
0.0029795805,
0.0009872278,
-0.0020208538,
-0.0067629064,
0.0043382035,
0.0078319348,
0.0099496786,
0.0212792717,
0.0309753716,
0.0077240551,
0.0218536034,
0.0178801119,
-0.0072768293,
0.0023200265,
0.0059826863,
-0.0023775916,
0.0093092015,
0.0316643268,
0.0196648501,
0.0299524032,
0.0319176391,
0.0218011644,
0.0105437627,
0.0082971016,
0.0020432230,
-0.0061849225,
0.0186635070,
0.0071136709,
0.0152768381,
0.0314406529,
0.0271997750,
0.0208727010,
0.0290011596,
0.0200914107,
0.0043902649,
0.0166898016,
0.0012178116,
0.0017587014,
0.0113432240,
0.0104112290,
0.0163062848,
0.0308178160,
0.0191284288,
0.0203724597,
0.0285760667,
0.0051471037,
-0.0019574796,
-0.0041939421,
-0.0004549681,
-0.0087723732,
0.0112272473,
0.0139694363,
0.0135537758,
0.0231015962,
0.0216141157,
0.0040762797,
-0.0005321855,
-0.0075645791,
-0.0146176023,
-0.0144145833,
-0.0008652452,
-0.0067739752,
0.0083931610,
0.0154711921,
0.0159142092,
0.0076124915,
0.0057912455,
-0.0078194225,
-0.0148462076,
-0.0135984840,
-0.0248145983,
-0.0143596791,
-0.0195350014,
0.0008262635,
-0.0081545450,
0.0127353128,
-0.0028735364,
0.0022206148,
0.0031486375,
-0.0151861878,
-0.0260158591,
-0.0191509575,
-0.0179311465,
-0.0256016031,
-0.0062133069,
-0.0056902627,
-0.0055129118,
0.0054953755,
-0.0007063522,
-0.0201658495,
-0.0188009646,
-0.0294295549,
-0.0255850889,
-0.0322858356,
-0.0179675389,
-0.0257460028,
-0.0024773085,
-0.0002027321,
-0.0034765019,
-0.0046829944,
-0.0060804561,
-0.0193262808,
-0.0199249387,
-0.0220023021,
-0.0331085771,
-0.0155179594,
-0.0137527017,
-0.0099647362,
-0.0099026281,
0.0070708403,
-0.0079082940,
-0.0110140610,
-0.0074224244,
-0.0263063516,
-0.0257605333,
-0.0158809815,
-0.0185376070,
-0.0198937282,
-0.0052858312,
-0.0083150407,
-0.0076700007,
0.0001977168,
-0.0098990873,
-0.0191136897,
-0.0127749331,
-0.0148994643,
-0.0215729289,
-0.0059613558,
-0.0007272990,
-0.0028392079,
0.0106688673,
0.0176424179,
0.0074236523,
0.0082657859,
0.0096792551,
-0.0148383239,
-0.0067999270,
-0.0070840018,
-0.0155261727,
0.0012633879,
0.0089176176,
0.0055811023,
0.0099824257,
0.0254073087,
-0.0020946672,
0.0069592185,
0.0034677398,
-0.0133195519,
0.0009938756,
0.0071868189,
0.0081886277,
0.0153716141,
0.0255421586,
0.0201631971,
0.0264546573,
0.0196776818,
0.0031210531,
0.0032438512,
0.0069426270,
-0.0066472348,
-0.0037633274,
0.0202137344,
0.0140282689,
0.0148832183,
0.0330769792,
0.0193290338,
0.0154571189,
0.0188732408,
0.0074886121,
-0.0061043254,
0.0125500094,
0.0101081263,
0.0059629856,
0.0254439712,
0.0247019790,
0.0217807591,
0.0254714470,
0.0225956216,
0.0115395579,
0.0096855024,
0.0066457419,
0.0022777838,
-0.0021514343,
0.0152392201,
0.0080477800,
0.0169075523,
0.0183985215,
0.0220644679,
0.0145360446,
0.0079439431,
-0.0039102575,
0.0035153157,
-0.0097559998,
-0.0050726370,
0.0002933753,
0.0148861352,
0.0111982059,
0.0159482993,
0.0227681212,
0.0042526666,
0.0062490273,
0.0010453889,
0.0000296427,
-0.0218260866,
0.0048289341,
-0.0047300989,
0.0094185481,
0.0059897918,
0.0211855620,
-0.0080541298,
0.0055854544,
-0.0010101615,
-0.0278319903,
-0.0172304716,
-0.0184985455,
-0.0112756956,
-0.0147345578,
0.0048350501,
0.0013307997,
0.0071706381,
0.0046187248,
0.0006406110,
-0.0048843799,
-0.0100923646,
-0.0195147693,
-0.0093097510,
-0.0201528631,
-0.0129725775,
-0.0081710694,
0.0095751947,
-0.0066498569,
0.0014144045,
0.0018035107,
-0.0141837839,
-0.0159700289,
-0.0159798097,
-0.0282193180,
-0.0301756598,
-0.0050214236,
-0.0120181013,
0.0006292845,
0.0098421145,
0.0114398673,
-0.0082623176,
0.0062579983,
-0.0125034396,
-0.0303253196,
-0.0219043903,
-0.0151581606,
-0.0226722993,
-0.0045765578,
-0.0008752864,
0.0024644751,
0.0050958600,
0.0061154580,
-0.0089451587,
-0.0111117009,
-0.0162603371,
-0.0192373581,
-0.0181225762,
-0.0125711318,
-0.0106282011,
0.0036521524,
0.0172622930,
0.0056915740,
0.0145841837,
0.0123834759,
-0.0039627934,
-0.0070537562,
-0.0016041234,
-0.0267558172,
-0.0020061410,
0.0108101023,
-0.0009357637,
0.0147922141,
0.0371952057,
0.0038860091,
0.0107929315,
0.0111646065,
-0.0126353651,
-0.0217343383,
0.0033293071,
-0.0124904094,
-0.0025735868,
0.0162702519,
0.0143195316,
0.0267755501,
0.0223956723,
0.0239865705,
0.0038411866,
0.0077269515,
-0.0088244937,
-0.0039198124,
0.0002317704,
0.0049356036,
0.0076718726,
0.0256502815,
0.0247755125,
0.0180581789,
0.0296353754,
0.0022087314,
-0.0011021246,
-0.0001234935,
-0.0074804621,
-0.0116304755,
0.0054551419,
0.0105345491,
0.0077541214,
0.0279380307,
0.0212062635,
0.0099632964,
0.0157000273,
0.0093988758,
-0.0080423662,
-0.0094642676,
0.0102704624,
-0.0023048746,
0.0042230771,
0.0165918972,
0.0229010172,
0.0140192034,
0.0283513945,
0.0065110289,
0.0026933951,
-0.0090152370,
-0.0108562522,
-0.0190376025,
-0.0149219539,
-0.0039900322,
0.0016406104,
0.0123048909,
0.0142864920,
0.0173091516,
0.0147928772,
-0.0011972287,
-0.0099429600,
-0.0105612082,
-0.0174899474,
-0.0138290804,
0.0002310766,
0.0059020603,
-0.0034126244,
0.0139137087,
0.0098743364,
-0.0047161472,
-0.0103320694,
-0.0022671972,
-0.0389682315,
-0.0162956975,
-0.0172876548,
-0.0176609773,
-0.0137959467,
0.0030182139,
0.0032686093,
-0.0031655922,
0.0059879669,
-0.0147519344,
-0.0142607149,
-0.0228194054,
-0.0251220502,
-0.0281962790,
-0.0119919013,
-0.0136581166,
-0.0047005415,
-0.0007416223,
-0.0002645893,
-0.0096024275,
0.0023333060,
-0.0272535868,
-0.0221784394,
-0.0220124237,
-0.0240591504,
-0.0230422653,
-0.0035446016,
-0.0061292993,
-0.0077309976,
0.0093309898,
0.0007213364,
-0.0126988478,
-0.0135998782,
-0.0085222498,
-0.0284731463,
-0.0129186651,
-0.0127468593,
-0.0099300081,
-0.0008303897,
0.0023373172,
0.0004125551,
-0.0063203750,
-0.0063284538,
-0.0171161033,
-0.0140410839,
-0.0140924854,
-0.0161038321,
-0.0081470860,
0.0005531565,
0.0095248539,
0.0018455163,
0.0151386596,
0.0036501975,
0.0084081721,
-0.0001919804,
-0.0042216927,
-0.0063187485,
0.0064730416,
-0.0011935914,
0.0127987340,
0.0255738217,
0.0101644341,
0.0227766000,
0.0232450888,
0.0070150523,
-0.0028584639,
0.0043823132,
-0.0078467354,
-0.0105923880,
0.0084522860,
0.0079138055,
0.0190200228,
0.0251653641,
0.0228743814,
0.0225887261,
0.0108793424,
0.0142424190,
-0.0054689217,
0.0071230880,
0.0090062432,
0.0129721789,
0.0221700892,
0.0338072516,
0.0316157266,
0.0308717415,
0.0292169340,
0.0106889205,
0.0146549270,
-0.0009481137,
-0.0002112478,
-0.0027967473,
0.0064352010,
0.0135169756,
0.0218788739,
0.0235313717,
0.0182665866,
0.0207063258,
0.0158533659,
0.0029547196,
-0.0072990456,
-0.0013210229,
-0.0032882863,
-0.0030952869,
0.0150349354,
0.0167682376,
0.0197541900,
0.0322399214,
0.0251010880,
0.0098951804,
0.0111158947,
-0.0024186815,
-0.0150500378,
-0.0115358587,
-0.0103049222,
-0.0046869973,
0.0067290333,
0.0194282979,
0.0100835925,
0.0137023740,
0.0097559653,
-0.0063503389,
-0.0165094100,
-0.0132692838,
-0.0216581412,
-0.0147515619,
-0.0051407134,
0.0026051463,
0.0088533545,
0.0166538991,
-0.0001057275,
0.0088182539,
-0.0003876979,
-0.0228708405,
-0.0222751461,
-0.0158506278,
-0.0253599621,
-0.0164990909,
0.0000050732,
-0.0165042095,
0.0084846802,
-0.0012359053,
-0.0033196176,
-0.0231848434,
-0.0135927331,
-0.0325448029,
-0.0341336988,
-0.0223448593,
-0.0251072869,
-0.0184618812,
-0.0010237211,
0.0069599929,
-0.0022486891,
0.0044735004,
-0.0054076076,
-0.0213307906,
-0.0254315212,
-0.0272295587,
-0.0343574546,
-0.0153112002,
-0.0196479987,
-0.0085462295,
-0.0037428564,
0.0013940223,
-0.0112354420,
-0.0115992548,
-0.0206480827,
-0.0315375961,
-0.0331431516,
-0.0239180140,
-0.0252281204,
-0.0183895435,
-0.0030660611,
0.0001784941,
0.0054377043,
0.0031378097,
-0.0014763850,
-0.0145312529,
-0.0153763508,
-0.0280209482,
-0.0269846525,
-0.0146281440,
-0.0107425656,
-0.0111085903,
0.0099331243,
0.0080609098,
0.0020592359,
0.0085806074,
-0.0074368990,
-0.0220392626,
-0.0131508131,
-0.0185694899,
-0.0190484412,
0.0035080665,
0.0062766317,
0.0110401269,
0.0264857616,
0.0255096350,
0.0098982155,
0.0121542793,
-0.0001719449,
-0.0127328411,
-0.0135289244,
-0.0042916071,
-0.0023333638,
0.0077577149,
0.0191850383,
0.0235319417,
0.0283508934,
0.0166574232,
0.0113641042,
-0.0039482634,
-0.0028560532,
-0.0124925831,
-0.0072033210,
0.0115037812,
0.0103822835,
0.0255806930,
0.0340711921,
0.0245891623,
0.0291579068,
0.0227462687,
0.0060945423,
-0.0062576793,
0.0045589195,
-0.0011005955,
0.0050913058,
0.0168179460,
0.0262147635,
0.0186655074,
0.0352058485,
0.0323070288,
0.0053420542,
0.0131871188,
0.0035720775,
-0.0107577220,
-0.0104145948,
0.0125170685,
-0.0000999346,
0.0173953604,
0.0326403752,
0.0269568935,
0.0261247382,
0.0213356521,
0.0057377284,
0.0016098021,
-0.0003055331,
-0.0091767069,
0.0039061848,
0.0064813327,
0.0189599227,
0.0193787050,
0.0270321071,
0.0125726070,
0.0177550726,
0.0065442612,
-0.0160045773,
-0.0144819114,
-0.0024079643,
-0.0150567833,
0.0043468927,
0.0183922444,
0.0096726865,
0.0144932279,
0.0272992998,
0.0052909497,
-0.0120806554,
-0.0027202223,
-0.0231084861,
-0.0140683530,
-0.0178071130,
-0.0023765620,
-0.0037472369,
0.0178701859,
0.0060330946,
0.0176647771,
-0.0038708597,
-0.0061855488,
-0.0182951652,
-0.0224025007,
-0.0263285972,
-0.0263166651,
-0.0061204964,
-0.0052310713,
0.0042354674,
0.0075920308,
0.0063594016,
-0.0019204947,
-0.0043814266,
-0.0148391798,
-0.0252210144,
-0.0206478722,
-0.0077968426,
-0.0179875810,
0.0064542773,
0.0029214218,
0.0065220986,
-0.0043245056,
0.0044475910,
-0.0207436997,
-0.0275066830,
-0.0218672007,
-0.0278020632,
-0.0311837737,
-0.0109572913,
0.0005084753,
-0.0051243193,
0.0141212353,
0.0050231344,
-0.0006535155,
-0.0126249818,
-0.0137916971,
-0.0303295180,
-0.0202015582,
-0.0162702873,
-0.0196893681,
0.0027617840,
0.0030625202,
0.0014423940,
0.0065436233,
0.0000817140,
-0.0149216494,
-0.0114388727,
-0.0150272772,
-0.0282013137,
-0.0023973631,
-0.0083453218,
-0.0004108194,
0.0141843613,
0.0199486781,
-0.0005426842,
0.0135472212,
0.0046711001,
-0.0232462287,
-0.0153909205,
-0.0102830576,
-0.0191526953,
-0.0088046910,
0.0195360221,
0.0155201321,
0.0226599537,
0.0317402817,
0.0168172289,
0.0028781611,
-0.0019742013,
-0.0164178964,
-0.0179196633,
-0.0082844729,
-0.0030108134,
0.0029405951,
0.0234250017,
0.0196560584,
0.0261626747,
0.0238114893,
0.0099298600,
-0.0004772937,
-0.0002597653,
-0.0070470111,
-0.0055877031,
0.0078740139,
0.0134246312,
0.0177895185,
0.0347118117,
0.0316623226,
0.0133143812,
0.0181022864,
0.0069113905,
-0.0215479098,
-0.0101285353,
-0.0043787309,
-0.0158309713,
0.0049908534,
0.0194545630,
0.0179395676,
0.0238406248,
0.0329378210,
0.0065642199,
0.0032781975,
0.0017210452,
-0.0099416189,
-0.0169651695,
-0.0017794918,
0.0005497341,
0.0103165815,
0.0203015190,
0.0219163895,
0.0227816012,
0.0172117874,
0.0053150533,
-0.0116788652,
-0.0065989178,
-0.0237961225,
-0.0084634572,
-0.0035515982,
-0.0053629302,
0.0066909092,
0.0263372175,
0.0050744424,
0.0036819414,
0.0016341966,
-0.0133267138,
-0.0282117985,
-0.0117432009,
-0.0209918804,
-0.0151302014,
-0.0013490022,
0.0097329943,
0.0078666499,
0.0027132593,
0.0040549091,
-0.0137454551,
-0.0178298242,
-0.0273025054,
-0.0222737528,
-0.0342885330,
-0.0054092510,
-0.0138506750,
0.0004035823,
0.0014957199,
0.0064904983,
0.0016278675,
-0.0072042020,
-0.0171941742,
-0.0266664512,
-0.0202253088,
-0.0283936113,
-0.0120074032,
-0.0076316604,
-0.0060010185,
0.0027318459,
0.0138607258,
-0.0070667975,
-0.0101514636,
-0.0120535856,
-0.0174475536,
-0.0356989205,
-0.0136267478,
-0.0172265917,
-0.0163619872,
0.0011499637,
0.0083337920,
-0.0027377924,
0.0031719133,
-0.0032541836,
-0.0181685183,
-0.0174973682,
-0.0199854542,
-0.0288638268,
-0.0121408422,
0.0046118954,
-0.0038624483,
0.0133772483,
0.0157100372,
0.0092784818,
0.0070996396,
-0.0040502883,
-0.0171429552,
-0.0116232876,
-0.0100267734,
-0.0115809720,
0.0081519559,
0.0095952479,
0.0037882791,
0.0222778320,
0.0138452007,
0.0004567299,
0.0001868397,
0.0051469770,
-0.0134660853,
-0.0023640264,
0.0108026294,
0.0107092317,
0.0203760639,
0.0314685665,
0.0225893706,
0.0189493112,
0.0306459516,
0.0038857434,
-0.0004720503,
0.0060435082,
0.0024266662,
-0.0013501180,
0.0156918988,
0.0241115615,
0.0215842742,
0.0302606840,
0.0280049406,
0.0161481425,
0.0179665387,
0.0048623867,
0.0046088691,
0.0019018726,
0.0137561616,
0.0163486302,
0.0265078787,
0.0359112322,
0.0214573666,
0.0287096053,
0.0215900224,
0.0045189345,
-0.0007523142,
0.0054402859,
-0.0073963916,
0.0053235786,
0.0169055033,
0.0123584103,
0.0307285450,
0.0267321598,
0.0162088145,
0.0115942657,
0.0131903943,
-0.0077042338,
-0.0046468289,
0.0004359735,
-0.0037996434,
0.0040466473,
0.0187832341,
0.0193165187,
0.0090490906,
0.0220606327,
0.0104557713,
0.0011646132,
-0.0058282213,
-0.0028844005,
-0.0181947872,
0.0016952255,
-0.0021498206,
-0.0003016087,
0.0210319813,
0.0134817967,
0.0130242445,
0.0037916971,
-0.0010775039,
-0.0143025676,
-0.0178992730,
-0.0232781488,
-0.0191111583,
-0.0099000232,
0.0001140277,
0.0045402986,
0.0114842188,
0.0027931696,
0.0017381693,
-0.0139682973,
-0.0118071698,
-0.0334365331,
-0.0257428251,
-0.0217847358,
-0.0131781949,
-0.0127978027,
0.0076097925,
0.0008619601,
-0.0101841837,
0.0052050222,
-0.0177309643,
-0.0260498766,
-0.0299349818,
-0.0203345362,
-0.0332340077,
-0.0154576767,
-0.0100481324,
-0.0132595878,
0.0031130081,
0.0006565374,
-0.0114252046,
-0.0075598378,
-0.0180550180,
-0.0309097692,
-0.0292562619,
-0.0212781318,
-0.0368655883,
-0.0144015644,
-0.0030464642,
-0.0075717978,
0.0001040637,
-0.0046034642,
-0.0107425191,
-0.0179879889,
-0.0228832699,
-0.0401863642,
-0.0216920488,
-0.0197108090,
-0.0150387436,
-0.0052065244,
0.0101274149,
-0.0016272687,
0.0098136067,
0.0031580275,
-0.0197434537,
-0.0158022735,
-0.0164240636,
-0.0242897421,
-0.0154543286,
-0.0035510999,
-0.0060797539,
0.0071130395,
0.0168964155,
0.0016821169,
0.0065569058,
-0.0013933806,
-0.0087262755,
-0.0170907229,
-0.0111991297,
-0.0067117196,
-0.0065724170,
0.0080063697,
0.0120286029,
0.0212106071,
0.0154593019,
0.0156236757,
0.0029485468,
0.0018222326,
-0.0106922425,
-0.0079754619,
-0.0033084943,
0.0020075524,
0.0130786942,
0.0167605020,
0.0286792666,
0.0221940335,
0.0248246007,
0.0155427847,
0.0040549114,
0.0026714695,
-0.0006117554,
-0.0008953972,
0.0084076626,
0.0216710567,
0.0179687850,
0.0244523566,
0.0392304957,
0.0240248237,
0.0126837278,
0.0219598804,
0.0004417458,
-0.0015637735,
0.0082428120,
0.0076962225,
0.0109699322,
0.0268991627,
0.0235282350,
0.0257634632,
0.0233653169,
0.0173846036,
0.0117275491,
0.0035080966,
0.0031516559,
-0.0018024998,
0.0102617834,
0.0098120412,
0.0139140226,
0.0161433183,
0.0231395774,
0.0203414448,
0.0224726498,
0.0061389408,
-0.0000156968,
0.0036612982,
-0.0015223583,
-0.0098042889,
0.0094219837,
0.0134311412,
0.0017496274,
0.0225085970,
0.0143792471,
0.0091446545,
0.0007853982,
0.0017092215,
-0.0116473436,
-0.0147261359,
-0.0023329267,
-0.0006330511,
-0.0028503607,
0.0102500748,
0.0091473144,
0.0051764390,
0.0000434698,
-0.0019601588,
-0.0159302000,
-0.0122151617,
-0.0164099932,
-0.0174605045,
0.0010396696,
-0.0074000354,
-0.0049974206,
-0.0019309120,
0.0054260814,
-0.0130052594,
-0.0000835698,
-0.0208041333,
-0.0161543991,
-0.0111589339,
-0.0092849638,
-0.0157178920,
-0.0010222858,
0.0087825609,
-0.0089690005,
0.0036634516,
-0.0032301694,
-0.0167568997,
-0.0172468983,
-0.0113860006,
-0.0285911541,
-0.0214690305,
-0.0033976219,
-0.0073180711,
-0.0055121752,
0.0013901800,
-0.0059018196,
-0.0048207277,
-0.0133305797,
-0.0233127587,
-0.0234695524,
-0.0231512412,
-0.0212050676,
-0.0125781074,
-0.0061730500,
-0.0016937058,
0.0017595036,
0.0064814212,
-0.0065584183,
-0.0074607022,
-0.0130592948,
-0.0194338635,
-0.0147708114,
-0.0105903763,
-0.0117707904,
0.0023182072,
0.0070067942,
0.0032414696,
-0.0030193925,
0.0067689917,
-0.0069916337,
-0.0161449257,
-0.0118187582,
-0.0082299560,
-0.0139958002,
-0.0066124955,
0.0160913337,
0.0038743832,
0.0140379183,
0.0131758135,
0.0103835464,
-0.0035636146,
0.0020634562,
-0.0116203241,
-0.0131983412,
-0.0040966477,
0.0009364770,
0.0063400837,
0.0129519906,
0.0297176205,
0.0191682763,
0.0211744662,
0.0181651134,
0.0040508243,
0.0016713130,
-0.0039846012,
-0.0036769130,
0.0054300972,
0.0075712027,
0.0188416224,
0.0219827332,
0.0241559912,
0.0057260930,
0.0210391842,
-0.0006610044,
-0.0119531015,
0.0035398835,
-0.0027926764,
-0.0033289639,
0.0149169974,
0.0187712740,
0.0147696445,
0.0219465010,
0.0170881785,
0.0089777065,
0.0021998277,
-0.0011691250,
-0.0099673159,
-0.0113461558,
0.0032849051,
-0.0003649769,
0.0029757195,
0.0212025642,
0.0200237129,
0.0210467689,
0.0140684694,
0.0123228738,
-0.0031868145,
-0.0024676323,
-0.0137038268,
-0.0007682987,
-0.0039443425,
0.0030807697,
0.0141691472,
0.0232429653,
0.0100153973,
0.0154296681,
0.0068992190,
-0.0154133430,
-0.0102088777,
-0.0148127303,
-0.0076025329,
-0.0196348056,
0.0130649609,
0.0047820788,
0.0069879037,
0.0113986135,
0.0121267289,
-0.0151644219,
-0.0063673877,
-0.0170829855,
-0.0249677226,
-0.0201278646,
-0.0009205137,
-0.0185318217,
-0.0030702869,
0.0109362397,
0.0001980960,
0.0044946214,
-0.0112953652,
-0.0120885847,
-0.0252846424,
-0.0161728915,
-0.0345269479,
-0.0139646493,
-0.0222568009,
-0.0034328834,
-0.0075929491,
0.0100679984,
-0.0090283519,
-0.0000924346,
-0.0035889903,
-0.0297400057,
-0.0246357564,
-0.0180789232,
-0.0243508257,
-0.0218761731,
-0.0025807209,
-0.0008447011,
-0.0015435428,
0.0112210019,
-0.0083723692,
-0.0116544319,
-0.0151147312,
-0.0244045928,
-0.0220756605,
-0.0165314861,
-0.0040914579,
-0.0119211655,
0.0072579593,
0.0026805038,
0.0063690953,
-0.0049800384,
-0.0037911532,
-0.0173874404,
-0.0132115707,
-0.0166931227,
-0.0136298267,
-0.0049131573,
0.0003690879,
0.0082317125,
0.0072063408,
0.0142046614,
0.0011223428,
0.0062953504,
-0.0073802960,
-0.0178468656,
-0.0156054506,
-0.0018785172,
-0.0050270236,
0.0016452261,
0.0175171569,
0.0125199817,
0.0153023759,
0.0194675066,
-0.0008075784,
-0.0047556865,
-0.0005705795,
-0.0054017538,
-0.0101387911,
0.0175640937,
0.0171361789,
0.0162893794,
0.0314411744,
0.0292816740,
0.0123716379,
0.0136379451,
0.0064892517,
-0.0106792115,
0.0066909450,
0.0022138646,
0.0029318598,
0.0226040743,
0.0257705152,
0.0158636495,
0.0293281581,
0.0242864080,
0.0054550827,
0.0103935320,
0.0106856432,
-0.0092847217,
0.0091606602,
0.0107612731,
0.0132094128,
0.0205284804,
0.0207848307,
0.0190809518,
0.0181086194,
0.0122599117,
-0.0044110622,
-0.0024998453,
-0.0024239430,
-0.0069437684,
-0.0018808381,
0.0170915090,
0.0121820383,
0.0178963449,
0.0305529218,
0.0124179395,
0.0123204309,
0.0031359182,
-0.0060374187,
-0.0098200142,
0.0023124574,
-0.0019514542,
0.0033916186,
0.0226325747,
0.0150042595,
0.0171002634,
0.0087480368,
0.0047991024,
-0.0138031542,
-0.0054053431,
-0.0141474660,
-0.0089879809,
-0.0088219605,
0.0128674451,
0.0035934397,
0.0099992231,
0.0097453520,
-0.0033796814,
-0.0005545972,
-0.0182939731,
-0.0246435627,
-0.0209652483,
-0.0152830733,
-0.0184118077,
-0.0042034509,
0.0100915860,
0.0007158102,
0.0071816510,
0.0079081114,
-0.0157237146,
-0.0158050638,
-0.0229356233,
-0.0218107551,
-0.0343805887,
-0.0137500660,
-0.0177682340,
-0.0027427692,
-0.0005944328,
0.0007827313,
-0.0107831061,
-0.0076814624,
-0.0217529237,
-0.0382701792,
-0.0197539255,
-0.0369169302,
-0.0202332959,
-0.0160855725,
0.0050253058,
-0.0036594011,
0.0086365631,
-0.0045595062,
-0.0102895740,
-0.0184594505,
-0.0286608841,
-0.0338005126,
-0.0283375960,
-0.0222222395,
-0.0173302051,
-0.0040216316,
0.0012617479,
-0.0015496236,
-0.0020263782,
-0.0030595204,
-0.0205877945,
-0.0207966827,
-0.0202547591,
-0.0261704028,
-0.0232172739,
-0.0077260477,
-0.0037531892,
0.0053357277,
0.0165891107,
0.0064093880,
0.0043630884,
0.0059201354,
-0.0185146034,
-0.0280544329,
-0.0143494746,
-0.0200360529,
-0.0174974781,
0.0013309339,
0.0095920907,
0.0086003644,
0.0255928002,
0.0091202334,
-0.0029929695,
0.0008348179,
-0.0158584751,
-0.0168158896,
-0.0044878712,
-0.0041649351,
0.0035071278,
0.0238742456,
0.0314245448,
0.0184437241,
0.0340645649,
0.0159201436,
0.0008209057,
0.0049931305,
-0.0011749273,
-0.0136881704,
0.0120730801,
0.0184680857,
0.0123136071,
0.0395705700,
0.0379914343,
0.0212619938,
0.0207111128,
0.0209422596,
-0.0107140448,
-0.0020845167,
0.0044880286,
-0.0022624347,
0.0114411376,
0.0249029603,
0.0253700428,
0.0349553227,
0.0333520360,
0.0215636287,
0.0153197637,
0.0068734810,
0.0009291319,
-0.0056773699,
0.0094147138,
0.0074263029,
0.0115711009,
0.0239869487,
0.0275127403,
0.0273302458,
0.0267081112,
0.0076126577,
0.0068585360,
0.0078005875,
-0.0077151693,
-0.0057212869,
0.0094885733,
0.0126130134,
0.0159173161,
0.0331533179,
0.0237763338,
0.0147433206,
0.0178437680,
0.0087543596,
-0.0163847599,
-0.0120017203,
-0.0004340364,
-0.0042177313,
-0.0004847158,
0.0182991754,
0.0154762138,
0.0106655005,
0.0193467550,
-0.0044467794,
-0.0084088044,
-0.0113248825,
-0.0138558410,
-0.0173150469,
-0.0034321996,
-0.0011515757,
0.0023577316,
0.0112712327,
0.0093959942,
0.0072915843,
0.0056613190,
-0.0107489415,
-0.0100704432,
-0.0089470465,
-0.0201234333,
-0.0139822820,
-0.0054190955,
0.0005874577,
-0.0118501261,
0.0079753678,
-0.0072721262,
-0.0136053879,
-0.0104618613,
-0.0164645668,
-0.0378818139,
-0.0190175977,
-0.0119022196,
-0.0141812507,
-0.0041094744,
0.0025544760,
0.0058881887,
-0.0019209399,
0.0014750654,
-0.0197157282,
-0.0201483369,
-0.0190676823,
-0.0216180850,
-0.0161188953,
-0.0106910318,
-0.0040737600,
-0.0046241013,
0.0035327310,
-0.0059657781,
-0.0083755963,
-0.0108076585,
-0.0198841281,
-0.0157838222,
-0.0166711044,
-0.0132502094,
-0.0091387872,
0.0079532443,
-0.0081651881,
0.0019265155,
0.0059994701,
-0.0044448995,
-0.0157470033,
-0.0053069461,
-0.0170134623,
-0.0233756546,
0.0038159443,
-0.0039496045,
-0.0031647701,
0.0164068379,
0.0127491076,
-0.0038514563,
0.0034687049,
-0.0024779118,
-0.0220347475,
-0.0086530978,
-0.0087156771,
-0.0113442931,
0.0063237306,
0.0102358824,
0.0158556234,
0.0134316841,
0.0214629453,
0.0050902516,
0.0098729413,
-0.0052119270,
-0.0035624427,
0.0013436425,
0.0034115568,
0.0035912006,
0.0259060971,
0.0249560717,
0.0101903826,
0.0241423659,
0.0142408647,
-0.0051234253,
-0.0005241419,
0.0004761028,
-0.0102642775,
0.0047423141,
0.0150990682,
0.0131668653,
0.0234889872,
0.0296360441,
0.0125889368,
0.0164020788,
0.0087373825,
0.0018256309,
-0.0063071596,
0.0037503839,
0.0068751485,
0.0050603719,
0.0162695274,
0.0244541690,
0.0213323385,
0.0217828341,
0.0171114821,
0.0087991413,
0.0011199198,
-0.0011584358,
-0.0027951393,
-0.0049500656,
0.0014360518,
0.0162775796,
0.0182762556,
0.0218813829,
0.0184462145,
0.0176976807,
0.0114793126,
-0.0093263183,
-0.0069349310,
-0.0114676924,
-0.0054716761,
-0.0096549429,
0.0172907338,
0.0022164651,
0.0156560466,
0.0162308067,
0.0070680217,
-0.0141805457,
-0.0016236000,
-0.0228280090,
-0.0268815849,
-0.0058050547,
-0.0144953206,
-0.0083178598,
0.0012089526,
0.0170689467,
-0.0067115184,
0.0078260768,
-0.0028095793,
-0.0187127870,
-0.0187342167,
-0.0158866551,
-0.0240780190,
-0.0131224571,
-0.0079060961,
0.0019135390,
0.0039395168,
0.0052688289,
-0.0130439494,
0.0032853126,
-0.0142975207,
-0.0383490659,
-0.0293501187,
-0.0269234013,
-0.0255755484,
-0.0168785956,
-0.0010551694,
-0.0109217186,
0.0080048703,
-0.0005103423,
-0.0029151386,
-0.0267515630,
-0.0165231302,
-0.0268674083,
-0.0241259392,
-0.0175047088,
-0.0097218631,
-0.0062408233,
0.0052596023,
0.0076083560,
0.0001342214,
-0.0024050169,
-0.0067428071,
-0.0234945528,
-0.0227952953,
-0.0244302284,
-0.0236758757,
-0.0148742683,
-0.0064566648,
0.0021889531,
0.0051822746,
0.0100433864,
-0.0002952855,
0.0046625133,
-0.0104657300,
-0.0179951061,
-0.0187506359,
-0.0071368255,
-0.0122979796,
0.0026892116,
0.0128332227,
0.0125866281,
0.0193660110,
0.0225679986,
0.0011726805,
-0.0041282219,
-0.0039385599,
-0.0184476264,
-0.0132074188,
0.0029850414,
-0.0011391634,
0.0050340085,
0.0231726188,
0.0211301278,
0.0174287725,
0.0186701436,
0.0086417655,
-0.0010538731,
0.0079917293,
-0.0058368263,
0.0083180256,
0.0179286133,
0.0229728445,
0.0266509857,
0.0371994860,
0.0258813966,
0.0194957107,
0.0145072155,
-0.0014177616,
-0.0016628775,
-0.0039683194,
0.0097371601,
0.0087304460,
0.0212569498,
0.0202622898,
0.0267826486,
0.0247633830,
0.0172379538,
0.0075114430,
0.0063146828,
0.0056140958,
0.0036045609,
0.0057885698,
0.0176723041,
0.0140019711,
0.0183122940,
0.0299067721,
0.0224736072,
0.0203871001,
0.0151412431,
0.0059315278,
0.0004692410,
-0.0004732521,
0.0022484735,
0.0037245220,
0.0193050541,
0.0166415460,
0.0151244970,
0.0264004245,
0.0188612267,
-0.0038103524,
0.0009332984,
-0.0102910353,
-0.0176913608,
-0.0028300011,
0.0021576348,
0.0022010487,
0.0125513310,
0.0207261462,
0.0075031575,
0.0160611346,
-0.0078253187,
-0.0169063788,
-0.0088686552,
-0.0127660725,
-0.0190683529,
0.0033503140,
0.0028258241,
0.0021049271,
0.0099823158,
0.0082002226,
-0.0064423066,
-0.0108830612,
-0.0058825915,
-0.0298122652,
-0.0195716843,
-0.0150293950,
-0.0136678275,
-0.0027137375,
0.0062246099,
-0.0055122003,
0.0006739731,
0.0003050791,
-0.0117375832,
-0.0315294117,
-0.0178788509,
-0.0378251001,
-0.0165500641,
-0.0227460377,
-0.0106110526,
-0.0085150562,
0.0033990620,
-0.0001500378,
-0.0100401314,
-0.0157310367,
-0.0282255150,
-0.0263327844,
-0.0352116972,
-0.0233859364,
-0.0312969498,
-0.0012405320,
-0.0057535265,
-0.0004681715,
-0.0028700675,
-0.0022900822,
-0.0210246071,
-0.0237831883,
-0.0203741230,
-0.0359678306,
-0.0217896681,
-0.0137084685,
-0.0112432782,
-0.0013448859,
0.0058977017,
-0.0093307113,
-0.0086363070,
-0.0041323965,
-0.0288806017,
-0.0297669582,
-0.0213205051,
-0.0236333348,
-0.0203600246,
0.0055206837,
0.0022224153,
0.0072398381,
0.0222157147,
0.0043089166,
-0.0078821443,
-0.0138539532,
-0.0163821355,
-0.0260911789,
-0.0179125443,
-0.0110624181,
-0.0054152859,
0.0146374535,
0.0158250611,
0.0155557049,
0.0166572593,
0.0086256405,
-0.0074803326,
-0.0050450796,
-0.0121611040,
-0.0173270032,
0.0044805286,
0.0042080907,
0.0151839284,
0.0354152694,
0.0290036798,
0.0163714383,
0.0191216040,
0.0081296042,
-0.0182745382,
-0.0149652921,
-0.0066488143,
-0.0092288814,
0.0058456706,
0.0254642330,
0.0300138257,
0.0279754438,
0.0364873894,
0.0170789137,
0.0016036892,
0.0002481289,
-0.0103945984,
-0.0094402805,
-0.0007126586,
0.0108331963,
0.0064217681,
0.0324944705,
0.0293453448,
0.0300008245,
0.0272299871,
0.0179477874,
0.0087323617,
0.0065855365,
-0.0007894408,
-0.0002456328,
0.0111342873,
0.0114241792,
0.0193698928,
0.0312659442,
0.0273336023,
0.0129982289,
0.0251851771,
0.0008953959,
-0.0226851031,
-0.0061319368,
-0.0046226406,
-0.0186995436,
0.0108411266,
0.0210820511,
0.0196911767,
0.0286772922,
0.0356275439,
-0.0025283517,
0.0027957326,
-0.0070296605,
-0.0156148300,
-0.0187983271,
-0.0025743176,
-0.0031372621,
0.0080765812,
0.0227173902,
0.0142840445,
0.0138708157,
0.0009644489,
-0.0008198124,
-0.0217001233,
-0.0099028349,
-0.0249894932,
-0.0032397092,
-0.0030435028,
-0.0019558608,
0.0111941490,
0.0164454877,
0.0045111896,
-0.0002582315,
-0.0000347560,
-0.0186731443,
-0.0274583660,
-0.0125776865,
-0.0182808712,
-0.0165012814,
0.0006587913,
0.0086904587,
0.0089566745,
0.0015509314,
0.0050543058,
-0.0212022103,
-0.0192147847,
-0.0245550107,
-0.0275486112,
-0.0284420997,
-0.0034720672,
-0.0100054611,
0.0024798634,
0.0093430039,
0.0011399424,
-0.0010681762,
-0.0067921192,
-0.0216101091,
-0.0261809658,
-0.0166227594,
-0.0231077299,
-0.0116992639,
-0.0008043239,
-0.0094954604,
0.0001765010,
0.0067256787,
-0.0085134441,
-0.0151062943,
-0.0109411813,
-0.0309633538,
-0.0277948733,
-0.0070807133,
-0.0191578809,
-0.0123567805,
0.0116574802,
0.0051825689,
-0.0024643876,
0.0115284175,
-0.0093051596,
-0.0177734829,
-0.0063730013,
-0.0137047749,
-0.0238984991,
0.0048375917,
0.0136851510,
0.0011575683,
0.0143220630,
0.0171438009,
0.0048432332,
0.0031140698,
-0.0078185955,
-0.0135958837,
-0.0074480688,
0.0007636681,
-0.0065530115,
0.0208858419,
0.0127911456,
0.0103364233,
0.0215502921,
0.0145611903,
0.0001042665,
0.0011303794,
0.0060838559,
-0.0088606458,
0.0046780370,
0.0129665341,
0.0145276636,
0.0192509666,
0.0281372294,
0.0160042588,
0.0106133893,
0.0129662268,
-0.0070213010,
-0.0084773181,
0.0022052319,
-0.0010918248,
-0.0042252624,
0.0183445141,
0.0237711798,
0.0152818309,
0.0248810761,
0.0216090847,
0.0056549306,
0.0090829972,
0.0055714329,
-0.0020197150,
0.0045684436,
0.0130316513,
0.0129166767,
0.0275590457,
0.0204865728,
0.0165927522,
0.0162915159,
0.0193387475,
-0.0165552422,
0.0020786375,
-0.0083919596,
-0.0126328049,
-0.0002020868,
0.0120511074,
0.0021460559,
0.0257637762,
0.0220897589,
0.0029558768,
0.0071248962,
0.0018187728,
-0.0150036141,
-0.0133769345,
0.0027032741,
-0.0176605340,
0.0068100053,
0.0130036790,
0.0188751016,
-0.0016733957,
0.0170431379,
-0.0033042920,
-0.0128105059,
-0.0184192210,
-0.0110741248,
-0.0258853063,
-0.0123305013,
-0.0062710182,
-0.0029293303,
0.0092913182,
-0.0048662191,
0.0054587927,
-0.0099347765,
-0.0093684075,
-0.0272194706,
-0.0192158464,
-0.0283841565,
-0.0204539318,
-0.0095941974,
0.0039902045,
-0.0037760709,
0.0141481161,
0.0025639266,
-0.0024301847,
-0.0220000222,
-0.0102700964,
-0.0327652656,
-0.0299218036,
-0.0164642818,
-0.0193231590,
-0.0083553111,
0.0057851407,
0.0025662528,
-0.0096114911,
0.0101388106,
-0.0168789700,
-0.0181321055,
-0.0213954430,
-0.0153284064,
-0.0238184556,
-0.0009244372,
-0.0050236615,
-0.0000144579,
0.0129192211,
0.0042175581,
-0.0022431037,
-0.0006587057,
-0.0151445540,
-0.0227884799,
-0.0135128554,
-0.0218974147,
-0.0208717883,
0.0077360128,
0.0004933561,
0.0036004269,
0.0190467890,
0.0040920503,
-0.0067985891,
0.0015885365,
-0.0114749195,
-0.0300972927,
-0.0010734317,
-0.0043933899,
0.0025269724,
0.0138972048,
0.0329859108,
0.0123573132,
0.0301843993,
0.0163125992,
-0.0049153133,
-0.0033186397,
0.0021520578,
-0.0098928073,
0.0027752239,
0.0135844145,
0.0093235038,
0.0247160532,
0.0284688529,
0.0162965842,
0.0136487326,
0.0180505142,
-0.0030642981,
0.0050128456,
0.0000420672,
0.0117617883,
0.0099312272,
0.0249692202,
0.0215766244,
0.0348129161,
0.0307611488,
0.0125597650,
0.0101940539,
0.0094182845,
-0.0031319340,
-0.0104752472,
0.0122971041,
0.0103856679,
0.0136249550,
0.0279371794,
0.0261170026,
0.0203251932,
0.0234044492,
0.0146999918,
-0.0021312109,
0.0070603490,
0.0071927952,
-0.0012283553,
0.0177346282,
0.0131208841,
0.0120950444,
0.0185484979,
0.0303771887,
0.0047625010,
0.0143808611,
0.0090179043,
-0.0048363050,
-0.0064142938,
0.0089384820,
-0.0052356999,
0.0060351794,
0.0118972696,
0.0103858383,
0.0154936202,
0.0087817516,
-0.0011008958,
-0.0025961795,
-0.0042572296,
-0.0152457505,
-0.0055860989,
0.0022803624,
0.0053388160,
0.0085504595,
0.0150635354,
0.0042939042,
0.0047879312,
0.0002140141,
-0.0054785651,
-0.0235671252,
-0.0084258700,
-0.0121024167,
-0.0061924187,
-0.0023189341,
0.0042469916,
-0.0118178707,
-0.0012043661,
-0.0066784984,
-0.0165217314,
-0.0203210488,
-0.0185971446,
-0.0181672461,
-0.0244302563,
-0.0001762870,
-0.0121158352,
-0.0071284138,
-0.0038140209,
-0.0040477384,
-0.0179978665,
-0.0120726302,
-0.0196201876,
-0.0227158051,
-0.0208420474,
-0.0193422139,
