Filename,STFMK-20201105-LW19-2328_20201201_064216_004.dat
-0.0277175289,
-0.0005433979,
-0.0141522372,
-0.0117191542,
-0.0078615909,
-0.0148991589,
-0.0199376773,
-0.0156590566,
-0.0271617696,
-0.0324535072,
-0.0126386052,
-0.0196043234,
-0.0128865531,
0.0012947444,
0.0044486453,
-0.0092400834,
0.0036803894,
-0.0139759900,
-0.0279145613,
-0.0174870919,
-0.0246687457,
-0.0274167303,
-0.0102205407,
-0.0013461928,
-0.0050793546,
0.0056367251,
0.0042525851,
-0.0088357963,
-0.0060819509,
-0.0175546929,
-0.0187701192,
-0.0226382092,
-0.0103974985,
-0.0157443155,
-0.0002349348,
0.0020421881,
0.0114314370,
0.0093922075,
0.0091410503,
0.0056473762,
-0.0002363340,
-0.0039083627,
-0.0137126083,
-0.0010958761,
-0.0020078532,
-0.0017666067,
0.0188931730,
0.0203844123,
0.0150023550,
0.0122913392,
0.0142480731,
-0.0033378496,
-0.0089525208,
-0.0051606689,
-0.0069017690,
0.0005180053,
0.0053631859,
0.0233409815,
0.0173617918,
0.0269793328,
0.0210592058,
0.0170407947,
0.0071939472,
0.0062020980,
-0.0031105729,
-0.0018940791,
0.0106921410,
0.0065910332,
0.0169907082,
0.0237860624,
0.0279273372,
0.0222840644,
0.0257445220,
0.0168545153,
0.0036482143,
0.0034282219,
-0.0007078273,
0.0032135556,
0.0052765114,
0.0132164527,
0.0237065647,
0.0278456230,
0.0186755713,
0.0213628840,
0.0175967794,
-0.0014570251,
-0.0038979272,
0.0075490037,
-0.0015988315,
0.0023065014,
0.0234620161,
0.0133322719,
0.0210619327,
0.0246287342,
0.0167753417,
0.0041867886,
0.0039186203,
-0.0014406370,
-0.0134103606,
-0.0071685105,
0.0015696397,
0.0003751429,
0.0071320799,
0.0219766796,
0.0122272354,
0.0177455582,
0.0129080014,
0.0069216602,
-0.0106595848,
-0.0062115444,
-0.0127623007,
-0.0078064566,
-0.0025768322,
-0.0038354213,
0.0114264609,
0.0127408290,
0.0086395517,
-0.0006465404,
0.0010005526,
-0.0260092914,
-0.0185335651,
-0.0177165344,
-0.0149445944,
-0.0191547479,
0.0057138852,
0.0062915878,
-0.0016913541,
0.0137869827,
-0.0010619787,
-0.0119968820,
-0.0117116934,
-0.0123233553,
-0.0266716555,
-0.0122625399,
-0.0019935083,
-0.0140140224,
0.0005172014,
0.0072868308,
-0.0006614755,
0.0086437687,
-0.0095721763,
-0.0137193743,
-0.0220662076,
-0.0180291738,
-0.0273516290,
-0.0154083585,
-0.0132480469,
-0.0086919060,
0.0032635035,
0.0063445582,
-0.0041974168,
-0.0044475030,
-0.0076139094,
-0.0256298929,
-0.0161864962,
-0.0138747357,
-0.0155766271,
-0.0100085475,
0.0011243162,
-0.0008845336,
0.0002272120,
0.0047707576,
-0.0123598222,
-0.0159029160,
-0.0120456778,
-0.0134169087,
-0.0267236289,
-0.0059153903,
0.0010994949,
-0.0095097525,
0.0012513442,
0.0081067178,
-0.0007108867,
-0.0021065362,
-0.0000969226,
-0.0128181297,
-0.0099025555,
-0.0057467334,
-0.0064591281,
0.0021617254,
0.0086523527,
0.0124467397,
0.0175905228,
0.0173862576,
0.0073193717,
0.0047166361,
-0.0014297701,
-0.0144755766,
-0.0072689699,
-0.0001001345,
0.0023240827,
0.0046491791,
0.0186168980,
0.0097913947,
0.0124888159,
0.0159649588,
-0.0081863953,
-0.0035951836,
0.0058144708,
-0.0052075763,
-0.0012507006,
0.0154443551,
0.0162249301,
0.0112839406,
0.0258949939,
0.0161178485,
0.0068245493,
0.0105113517,
0.0040633800,
-0.0081704566,
-0.0027077228,
0.0063843606,
-0.0019309915,
0.0162762459,
0.0103502721,
0.0184836444,
0.0189694222,
0.0159311909,
-0.0005017729,
0.0052631292,
-0.0006264457,
-0.0103282779,
0.0042852536,
-0.0023182882,
0.0073765940,
0.0152855655,
0.0134945149,
0.0031022658,
0.0116372937,
-0.0046516075,
-0.0071742870,
-0.0119033074,
-0.0017583484,
-0.0118796285,
0.0022155063,
0.0154214483,
0.0042308909,
0.0068564350,
0.0180919766,
-0.0020630369,
-0.0131023228,
-0.0047192308,
-0.0128967315,
-0.0191716962,
-0.0087223649,
0.0005013296,
-0.0094107157,
0.0163898598,
-0.0015121168,
0.0075796153,
-0.0095412703,
-0.0046891761,
-0.0230618939,
-0.0104985088,
-0.0229211990,
-0.0118303150,
-0.0107518341,
-0.0013488249,
-0.0049494235,
0.0034224424,
-0.0034080029,
-0.0186761469,
-0.0051575648,
-0.0250114948,
-0.0293127485,
-0.0204627328,
-0.0156233422,
-0.0246861391,
0.0008106454,
0.0059770751,
-0.0036558863,
0.0032150880,
0.0104558608,
-0.0188763328,
-0.0118417563,
-0.0216433425,
-0.0236249156,
-0.0269625075,
-0.0098975636,
-0.0145798083,
-0.0073456164,
0.0085603641,
-0.0025837694,
-0.0040859897,
-0.0082974760,
-0.0156082325,
-0.0282147340,
-0.0146192582,
-0.0261842571,
-0.0123691047,
-0.0047871438,
0.0115129901,
0.0083545186,
0.0145317782,
0.0045138602,
-0.0049636280,
-0.0085147060,
-0.0182768498,
-0.0258315317,
-0.0132229161,
-0.0088080689,
-0.0082137752,
0.0040492853,
0.0190990530,
0.0022682874,
0.0200751703,
0.0096058715,
-0.0027285365,
-0.0046399394,
-0.0000884565,
-0.0133081339,
-0.0033288295,
0.0135738719,
0.0062444876,
0.0229657609,
0.0274031777,
0.0201441627,
0.0078980923,
0.0194947440,
-0.0065353611,
-0.0122222621,
0.0040431032,
-0.0003626276,
0.0034884186,
0.0195003934,
0.0292545073,
0.0248427726,
0.0345822386,
0.0187161863,
0.0048852926,
0.0094863521,
-0.0052343570,
-0.0063260943,
0.0092576481,
0.0071064760,
0.0156287588,
0.0342196599,
0.0314065479,
0.0236405246,
0.0324601121,
0.0150024928,
-0.0001051407,
0.0031158086,
0.0040874965,
-0.0022229021,
0.0190697946,
0.0195016749,
0.0154299438,
0.0336314216,
0.0303822178,
0.0091063492,
0.0160871074,
0.0081270523,
-0.0114338743,
-0.0018795636,
0.0071983440,
-0.0025353136,
0.0102652125,
0.0252179801,
0.0204198416,
0.0251276512,
0.0266656205,
0.0136258248,
0.0030640545,
-0.0002257813,
-0.0050950143,
-0.0104191909,
0.0006826710,
0.0078922613,
0.0032181016,
0.0221202746,
0.0139690572,
0.0138307838,
0.0065828757,
-0.0035903803,
-0.0189568214,
-0.0099081127,
-0.0150471628,
-0.0115610771,
0.0050990540,
0.0066346717,
0.0060733771,
0.0180864725,
0.0090758167,
-0.0090181381,
-0.0036936346,
-0.0180520322,
-0.0265157931,
-0.0287991595,
-0.0112234857,
-0.0206908416,
-0.0022337080,
0.0009285723,
0.0004787496,
-0.0079014786,
0.0007633813,
-0.0261796564,
-0.0227264091,
-0.0245621204,
-0.0338432752,
-0.0202527661,
-0.0113331815,
-0.0083838394,
-0.0079032797,
0.0042705382,
-0.0089449687,
-0.0068483921,
-0.0114679486,
-0.0282424111,
-0.0256920215,
-0.0192934088,
-0.0283243135,
-0.0183229987,
-0.0075395843,
-0.0031958173,
-0.0074611409,
0.0015120405,
-0.0133407442,
-0.0237725694,
-0.0178429708,
-0.0278820731,
-0.0355129503,
-0.0234224424,
-0.0092251124,
-0.0085079465,
0.0061118254,
0.0007463415,
-0.0006513682,
-0.0051588807,
-0.0076370831,
-0.0334673896,
-0.0212626606,
-0.0166576672,
-0.0208294094,
-0.0118261091,
0.0074715312,
0.0015043830,
0.0022761705,
0.0109173274,
-0.0060792901,
-0.0090521099,
-0.0097228419,
-0.0189794265,
-0.0120571898,
-0.0065726405,
-0.0034632511,
0.0043570846,
0.0217662845,
0.0064334874,
0.0130911656,
0.0175099000,
-0.0034399894,
-0.0096312342,
-0.0001913420,
-0.0122262836,
-0.0163748246,
0.0140911825,
0.0106399739,
0.0160387084,
0.0331424102,
0.0227727517,
0.0073023122,
0.0136497850,
-0.0036484317,
-0.0170040838,
-0.0014505069,
-0.0004265436,
0.0005401007,
0.0272942688,
0.0276799221,
0.0235835928,
0.0305035803,
0.0221409854,
0.0098363515,
0.0048677023,
0.0040800394,
-0.0042658742,
0.0109857358,
0.0125388233,
0.0157080553,
0.0290054735,
0.0333666056,
0.0203086454,
0.0269884914,
0.0184308980,
-0.0039458340,
0.0092657395,
0.0010389062,
-0.0081614051,
0.0044551734,
0.0225002915,
0.0158985499,
0.0270185806,
0.0355572701,
0.0196851119,
0.0183560103,
0.0102074593,
-0.0006044585,
-0.0132760927,
-0.0014027704,
0.0026331111,
0.0072257631,
0.0164513644,
0.0362427272,
0.0204826519,
0.0226469338,
0.0201973673,
-0.0010652847,
-0.0081400368,
-0.0115751810,
-0.0079781078,
-0.0093705459,
0.0069434922,
0.0139553482,
0.0211356971,
0.0199951213,
0.0175603386,
0.0109948255,
0.0027890664,
-0.0170216914,
-0.0081843548,
-0.0143429870,
-0.0133455750,
-0.0066957911,
0.0155142518,
0.0056379265,
0.0073308679,
0.0209080353,
0.0003617554,
-0.0090723624,
-0.0067814304,
-0.0227258001,
-0.0329070985,
-0.0053074686,
-0.0146933179,
-0.0080628339,
0.0058037373,
0.0194221903,
0.0043393150,
0.0115895653,
-0.0008513668,
-0.0170309562,
-0.0199192967,
-0.0228761677,
-0.0239356067,
-0.0124371927,
-0.0102565084,
0.0041065500,
0.0079460144,
0.0063233911,
-0.0039016081,
-0.0019973812,
-0.0166564528,
-0.0333305486,
-0.0242946502,
-0.0274093859,
-0.0210055448,
-0.0103795389,
0.0003514730,
-0.0043510152,
0.0105375964,
0.0075040362,
-0.0107742371,
-0.0165070556,
-0.0164551027,
-0.0298313610,
-0.0290564168,
-0.0045395312,
-0.0164177679,
-0.0088709053,
0.0095731132,
0.0072012446,
-0.0001738351,
0.0014816673,
-0.0041959649,
-0.0220930837,
-0.0148233101,
-0.0205058530,
-0.0148093440,
-0.0089487080,
0.0007569562,
0.0103154592,
0.0083959987,
0.0165691003,
0.0025078850,
0.0092357341,
-0.0158301592,
-0.0110656964,
-0.0150994724,
-0.0075191772,
-0.0035803108,
0.0114198541,
0.0108339600,
0.0145115713,
0.0312750936,
0.0085573448,
-0.0018448944,
-0.0005239379,
-0.0099392533,
-0.0190124232,
-0.0025240188,
0.0062264618,
0.0021892118,
0.0196612477,
0.0222425442,
0.0221835896,
0.0142027717,
0.0117756687,
-0.0039941068,
-0.0047382349,
0.0012618497,
-0.0008631008,
0.0053061042,
0.0201239213,
0.0185921043,
0.0215490088,
0.0204566829,
0.0100195780,
0.0070312880,
-0.0036363467,
-0.0106806774,
-0.0106765972,
-0.0033341777,
0.0002870330,
0.0173083488,
0.0157183055,
0.0212185048,
0.0209280122,
0.0216228999,
0.0048069465,
-0.0001137977,
-0.0013544986,
-0.0073790234,
-0.0045480630,
0.0020714614,
0.0150619503,
0.0049343188,
0.0173417311,
0.0209945701,
0.0113010779,
0.0031451380,
0.0044964831,
-0.0181130711,
-0.0065519791,
-0.0059129805,
-0.0003242414,
0.0010612564,
0.0228530560,
0.0174716283,
0.0119578177,
0.0096982727,
0.0002763185,
-0.0165656991,
-0.0166981332,
-0.0221727602,
-0.0201876871,
-0.0062258122,
0.0035773043,
0.0106706135,
0.0095639555,
0.0125246197,
-0.0026326231,
0.0058862981,
-0.0272947438,
-0.0230015516,
-0.0228003450,
-0.0170708839,
-0.0226991996,
0.0001508465,
-0.0004353829,
-0.0014476433,
0.0085006543,
0.0020208822,
-0.0089645190,
-0.0182133894,
-0.0124988146,
-0.0308013875,
-0.0189207029,
-0.0155574698,
-0.0055547198,
0.0021937129,
0.0121985078,
0.0055692596,
0.0042833439,
-0.0033710110,
-0.0149068274,
-0.0305961166,
-0.0200802833,
-0.0275095273,
-0.0159608368,
-0.0085072713,
0.0059195631,
0.0024826475,
0.0085617648,
0.0011699612,
-0.0068740435,
-0.0126142297,
-0.0188987628,
-0.0260885470,
-0.0155809242,
-0.0118854400,
-0.0130650476,
0.0090313163,
0.0148151908,
0.0123953829,
0.0144042997,
0.0119859995,
-0.0070962473,
-0.0115599036,
-0.0104740076,
-0.0199536793,
-0.0109581240,
0.0017007625,
0.0072167446,
0.0186373070,
0.0204357170,
0.0169022232,
0.0056199739,
0.0109019745,
-0.0152896773,
-0.0134815592,
-0.0093896277,
-0.0042342590,
0.0022998434,
0.0142135387,
0.0272831414,
0.0258488730,
0.0359235294,
0.0162983481,
0.0163144656,
-0.0081234658,
-0.0010526136,
-0.0073996228,
-0.0038336576,
0.0046720500,
0.0147663392,
0.0245250110,
0.0337656438,
0.0290625319,
0.0275309552,
0.0175025128,
0.0028844960,
-0.0044121048,
-0.0004976540,
-0.0073224409,
0.0031665154,
0.0173610914,
0.0172237288,
0.0333605781,
0.0289424304,
0.0222278126,
0.0133502064,
0.0075550028,
-0.0079607740,
-0.0076556569,
-0.0021840890,
0.0006215808,
0.0081279483,
0.0221855864,
0.0221326649,
0.0210919771,
0.0282041710,
0.0148094315,
-0.0036510299,
0.0009874764,
-0.0130277555,
-0.0137879271,
-0.0008629942,
-0.0007181126,
-0.0025469442,
0.0212720055,
0.0225563198,
0.0115506183,
0.0192946158,
-0.0047200029,
-0.0011895816,
-0.0062937685,
-0.0117148962,
-0.0155112576,
0.0075173699,
-0.0016625321,
0.0105559099,
0.0086161401,
0.0128876623,
-0.0079858592,
0.0017977053,
-0.0190599039,
-0.0303297117,
-0.0182516314,
-0.0123413168,
-0.0181272570,
-0.0032329205,
0.0075791641,
0.0012301330,
0.0062005171,
-0.0001737563,
-0.0155846039,
-0.0228327699,
-0.0197257660,
-0.0359553210,
-0.0159951411,
-0.0240065083,
-0.0108119100,
-0.0134659261,
0.0041745426,
-0.0069796396,
-0.0062628910,
-0.0192098357,
-0.0211457238,
-0.0262929536,
-0.0207795780,
-0.0248513389,
-0.0166424587,
0.0014176923,
-0.0073014107,
0.0007722670,
-0.0026678576,
-0.0085251536,
-0.0267495941,
-0.0182963386,
-0.0301290397,
-0.0365346186,
-0.0206656288,
-0.0117418347,
-0.0188904107,
0.0013501161,
-0.0021219833,
-0.0039412803,
-0.0103551690,
-0.0063986941,
-0.0333353989,
-0.0191693604,
-0.0208557677,
-0.0274914019,
-0.0174664296,
0.0033328307,
-0.0086212754,
-0.0011045831,
0.0127404556,
-0.0082395719,
-0.0080077462,
-0.0112113897,
-0.0173908714,
-0.0254455097,
-0.0092394846,
-0.0126396399,
0.0004618556,
0.0106128128,
0.0024995883,
0.0081804078,
0.0089179035,
-0.0074054096,
-0.0153622720,
-0.0063642669,
-0.0222673938,
-0.0159954615,
0.0102059720,
0.0001217079,
0.0147767905,
0.0268056989,
0.0156829525,
0.0080826869,
0.0128272176,
-0.0030177711,
-0.0142872846,
-0.0003704325,
-0.0055689411,
-0.0016956915,
0.0115251252,
0.0326790810,
0.0117845358,
0.0254299641,
0.0244657602,
0.0079535032,
-0.0017756950,
0.0008617681,
-0.0066822181,
-0.0048798015,
0.0129604712,
0.0112055633,
0.0229803827,
0.0355186462,
0.0218291730,
0.0241021030,
0.0201239288,
0.0056531224,
0.0037828586,
0.0046720188,
-0.0022139752,
0.0075910212,
0.0205433946,
0.0198854133,
0.0217169411,
0.0320296735,
0.0144855222,
0.0078424634,
0.0124481786,
-0.0129243899,
-0.0148475831,
0.0116436016,
-0.0012433878,
-0.0015403907,
0.0323694572,
0.0328905657,
0.0192747843,
0.0351377241,
0.0216766912,
-0.0034962057,
0.0113205183,
-0.0020654215,
-0.0126765184,
-0.0021927184,
0.0084202811,
0.0098504880,
0.0232484546,
0.0176731963,
0.0176821649,
0.0114599708,
0.0017517357,
-0.0144353919,
-0.0123271346,
-0.0120744016,
-0.0158041418,
0.0078070126,
0.0037341360,
0.0102915224,
0.0223993603,
0.0133279860,
-0.0058198133,
0.0016746393,
-0.0115798134,
-0.0263222530,
-0.0198129397,
-0.0029905445,
-0.0202943087,
0.0030362741,
0.0053556724,
0.0149324806,
0.0004956131,
0.0043113059,
-0.0061269426,
-0.0208616741,
-0.0181734730,
-0.0230850838,
-0.0252913218,
-0.0248157773,
0.0015029272,
-0.0038336706,
0.0112736039,
0.0039061115,
0.0039059597,
-0.0048812162,
-0.0118072974,
-0.0287201628,
-0.0273498930,
-0.0186560191,
-0.0236916468,
-0.0027398367,
-0.0004398166,
0.0020923095,
0.0069426880,
0.0035176189,
-0.0169304591,
-0.0184644591,
-0.0186542682,
-0.0371918306,
-0.0247422513,
-0.0114002442,
-0.0225291755,
-0.0104287220,
0.0131867360,
-0.0046546254,
-0.0031573325,
0.0099279340,
-0.0157596972,
-0.0195722673,
-0.0103791617,
-0.0210161433,
-0.0218040608,
-0.0001679974,
-0.0021414016,
-0.0000214553,
0.0189042501,
0.0057605058,
-0.0033758159,
-0.0014421892,
-0.0194176976,
-0.0259029660,
-0.0170962550,
-0.0182736944,
-0.0122016491,
0.0076348949,
0.0054008784,
0.0133435167,
0.0230413303,
0.0072294963,
-0.0002512411,
0.0037316640,
-0.0079852827,
-0.0145617584,
0.0054092850,
0.0088673448,
0.0039165015,
0.0187056176,
0.0242680404,
0.0127665102,
0.0120611023,
0.0148414150,
-0.0112527879,
-0.0018647652,
0.0030129268,
-0.0027118255,
0.0057269903,
0.0219801329,
0.0140871583,
0.0167113543,
0.0289488621,
0.0116924644,
0.0055510821,
0.0116231292,
-0.0044312533,
-0.0043070298,
0.0059911730,
0.0070408750,
0.0108798221,
0.0189743005,
0.0195970386,
0.0137835220,
0.0216324832,
0.0043715858,
-0.0073861247,
0.0076287407,
-0.0051749805,
-0.0102647562,
0.0076796836,
0.0152913071,
0.0021164403,
0.0257183444,
0.0130564775,
0.0085118515,
0.0116885398,
0.0056776395,
-0.0124949664,
0.0049603027,
0.0047863964,
-0.0023627284,
0.0189406741,
0.0177545957,
0.0115568824,
0.0108479317,
0.0123399422,
-0.0049994802,
-0.0071600946,
-0.0083001656,
-0.0118693113,
-0.0139260013,
0.0029574349,
-0.0018902716,
0.0109530818,
0.0076660411,
0.0020793737,
0.0056332778,
-0.0054567391,
-0.0171444975,
-0.0168085881,
-0.0083609140,
-0.0189280491,
-0.0060650771,
0.0040730946,
0.0064464658,
0.0042434870,
0.0133174285,
-0.0047165058,
-0.0081754122,
-0.0216025952,
-0.0100795068,
-0.0325793624,
-0.0222774241,
-0.0127585065,
-0.0094562359,
-0.0027809397,
0.0067637484,
-0.0090242540,
-0.0057785301,
-0.0002511164,
-0.0217619333,
-0.0240216870,
-0.0173828304,
-0.0200661253,
-0.0145365121,
0.0042461492,
-0.0007079525,
0.0052844365,
0.0133161619,
-0.0038667554,
-0.0095360922,
-0.0138667272,
-0.0291373320,
-0.0253016129,
-0.0184021629,
-0.0184157975,
-0.0148846935,
0.0158222914,
-0.0028167197,
0.0035212256,
0.0102475230,
-0.0018566718,
-0.0191683639,
-0.0077952310,
-0.0163459145,
-0.0251603201,
-0.0019388727,
-0.0067808391,
0.0030870754,
0.0186656620,
0.0165911932,
0.0003330558,
0.0189912468,
0.0010779216,
-0.0167321488,
-0.0087997401,
-0.0099012405,
-0.0165815931,
0.0061720707,
0.0066510430,
0.0123374537,
0.0198512264,
0.0203351136,
0.0057820966,
0.0102792690,
-0.0139017310,
-0.0067467932,
-0.0068126908,
0.0005786108,
0.0011917788,
0.0189894456,
0.0280309953,
0.0228596590,
0.0344848409,
0.0196540914,
0.0154466508,
0.0018863437,
0.0080979280,
-0.0065993168,
0.0088577475,
0.0119630564,
0.0128607452,
0.0220876653,
0.0313380547,
0.0174890235,
0.0147480061,
0.0173294600,
0.0068310001,
-0.0029803289,
0.0058402857,
0.0030578042,
0.0102306809,
0.0174525268,
0.0245573018,
0.0219225325,
0.0306339264,
0.0291988589,
0.0107268579,
0.0137783485,
0.0008508638,
-0.0078277159,
-0.0028374451,
0.0079052858,
0.0011616471,
0.0197421219,
0.0227820519,
0.0255010352,
0.0224663690,
0.0170358494,
0.0021984477,
0.0027895325,
-0.0078515755,
-0.0082872566,
-0.0017908077,
0.0065851230,
0.0047805826,
0.0254763924,
0.0176191498,
0.0163371451,
0.0110825906,
0.0141371526,
-0.0098314369,
-0.0153418835,
-0.0035101173,
-0.0115243234,
-0.0054808082,
0.0042922553,
0.0056832428,
0.0013702444,
0.0189430919,
-0.0037750211,
-0.0063963472,
-0.0182136074,
-0.0130936410,
-0.0280067250,
-0.0186124314,
-0.0085456325,
-0.0096922703,
-0.0007906011,
0.0110916439,
0.0090445839,
0.0013334426,
0.0004363384,
-0.0092110252,
-0.0236804429,
-0.0213321205,
-0.0208816379,
-0.0232886914,
-0.0042360588,
-0.0167509615,
0.0004237455,
-0.0005090269,
-0.0024331277,
-0.0162590258,
-0.0066041667,
-0.0343584083,
-0.0251877531,
-0.0184803754,
-0.0185248405,
-0.0196387451,
0.0014759388,
-0.0020258063,
-0.0047529633,
0.0047144536,
-0.0130628599,
-0.0201830473,
-0.0157331713,
-0.0223046727,
-0.0308330934,
-0.0145604936,
-0.0107159829,
-0.0174742714,
-0.0023028597,
-0.0003089320,
-0.0084803114,
-0.0042423205,
-0.0098544601,
-0.0159995575,
-0.0185348745,
-0.0129095102,
-0.0141337253,
0.0001456678,
-0.0023023498,
0.0045726825,
0.0068640453,
0.0082100928,
-0.0012145399,
-0.0027690569,
-0.0141739752,
-0.0193745997,
-0.0049597304,
-0.0084793624,
-0.0017044897,
0.0056496146,
0.0119811390,
0.0062033357,
0.0124676842,
0.0010826909,
-0.0099453609,
-0.0086948676,
-0.0039558639,
-0.0089284293,
-0.0050796750,
0.0117485728,
0.0195590314,
0.0112353768,
0.0257613622,
0.0220703594,
0.0114353420,
0.0089072380,
0.0053636986,
0.0004299062,
0.0009358610,
0.0095315194,
0.0086849127,
0.0250308868,
0.0224700589,
0.0221438240,
0.0156266820,
0.0183312055,
0.0043975436,
-0.0017007819,
-0.0024391117,
-0.0041163545,
0.0084336763,
0.0122321248,
0.0187192000,
0.0212525390,
0.0268885195,
0.0228024088,
0.0199359804,
0.0139581356,
-0.0005484492,
0.0093218889,
0.0143043557,
-0.0000952702,
0.0135638788,
0.0244322009,
0.0203277990,
0.0214005522,
0.0224514641,
0.0147211179,
0.0028823621,
0.0015055924,
-0.0053566457,
-0.0121488776,
-0.0027545237,
0.0082640322,
0.0111823604,
0.0198542252,
0.0238467604,
0.0171112344,
0.0140081914,
0.0085413987,
-0.0058527971,
-0.0120286662,
-0.0053133029,
-0.0075942366,
0.0058232294,
0.0031309039,
0.0101428097,
0.0173706431,
0.0096282912,
0.0009679591,
-0.0028256467,
-0.0173921287,
-0.0211514942,
-0.0149114393,
-0.0115607269,
-0.0118600903,
-0.0016002451,
0.0187275894,
0.0031964213,
0.0054780226,
0.0076971855,
-0.0048377649,
-0.0270402580,
-0.0084685627,
-0.0200005099,
-0.0232912041,
-0.0069612879,
0.0030652436,
-0.0023348464,
0.0181923732,
0.0051553817,
-0.0007341054,
0.0021891061,
-0.0198332388,
-0.0243921932,
-0.0263535194,
-0.0180575885,
-0.0283428486,
-0.0033989900,
-0.0091827279,
0.0001092300,
0.0057324511,
0.0032796816,
-0.0155087830,
-0.0104738409,
-0.0190042220,
-0.0321776867,
-0.0171862859,
-0.0188309979,
-0.0166419223,
-0.0010237726,
0.0117572006,
-0.0010258604,
0.0043511661,
0.0074705398,
-0.0181379281,
-0.0187240485,
-0.0222230293,
-0.0234034844,
-0.0288231000,
-0.0070579578,
-0.0089773182,
0.0001104438,
0.0074037258,
0.0078028217,
-0.0009904025,
-0.0049414542,
-0.0099650817,
-0.0207261760,
-0.0144524742,
-0.0124106668,
-0.0087129986,
-0.0014367410,
0.0135505702,
0.0163487177,
0.0100080688,
0.0108460933,
-0.0026779773,
-0.0068263761,
-0.0155561101,
-0.0242146086,
-0.0071112397,
-0.0045032119,
-0.0049679335,
0.0089511611,
0.0283991899,
0.0068877679,
0.0233680345,
0.0192683209,
-0.0041201445,
-0.0029882686,
0.0039117266,
-0.0130076054,
-0.0032596861,
0.0209194459,
0.0066943117,
0.0220729616,
0.0309375226,
0.0164364688,
0.0019610948,
0.0079853386,
-0.0124621280,
-0.0205816161,
-0.0017018738,
-0.0009033686,
-0.0009435485,
0.0190437380,
0.0148962019,
0.0222966615,
0.0189140141,
0.0061078630,
-0.0021708994,
0.0061480952,
-0.0086548068,
-0.0096112201,
0.0062804529,
0.0030242004,
0.0097125936,
0.0235136338,
0.0183913428,
0.0165559966,
0.0239497088,
0.0087623596,
-0.0035276052,
-0.0066814781,
-0.0023563949,
-0.0165359154,
0.0061681988,
0.0064110560,
0.0025700890,
0.0139331520,
0.0253217481,
-0.0042650672,
0.0010864856,
-0.0048790914,
-0.0159572233,
-0.0198824629,
-0.0008777578,
-0.0044399668,
0.0007377485,
0.0205010138,
0.0116944853,
0.0176917091,
0.0001334775,
0.0015171526,
-0.0145711638,
-0.0066106324,
-0.0211144388,
-0.0122421384,
-0.0102814520,
0.0012026100,
-0.0076646991,
0.0104268808,
-0.0037137051,
-0.0074306219,
-0.0002559802,
-0.0175960287,
-0.0264142156,
-0.0122213168,
-0.0147573827,
-0.0152673209,
0.0099833766,
0.0073123109,
-0.0056169825,
0.0147053367,
0.0025471495,
-0.0217954963,
-0.0120695308,
-0.0221606940,
-0.0226642489,
-0.0216399338,
-0.0049627917,
-0.0166113414,
0.0016828881,
0.0023887099,
-0.0031505248,
-0.0098072831,
-0.0082945582,
-0.0252910741,
-0.0176297761,
-0.0172158871,
-0.0265554376,
-0.0083607379,
-0.0004328828,
-0.0007435163,
-0.0003474941,
0.0142986141,
-0.0063980529,
-0.0064772265,
-0.0092145903,
-0.0235959608,
-0.0235266779,
-0.0089462576,
-0.0128445420,
-0.0024176049,
0.0110642463,
0.0092918258,
-0.0012426907,
0.0121854478,
-0.0083573265,
-0.0183112435,
-0.0140460208,
-0.0106764324,
-0.0240066797,
0.0020730910,
0.0088396706,
0.0055034254,
0.0146872122,
0.0224839970,
0.0016306003,
0.0017371156,
0.0016820952,
-0.0192692578,
-0.0108515155,
0.0008998387,
-0.0093099680,
0.0037036636,
0.0233118590,
0.0140536427,
0.0182699002,
0.0262983255,
0.0051318756,
-0.0010902119,
0.0081591131,
-0.0153999329,
-0.0015437278,
0.0120959021,
0.0085818656,
0.0200255141,
0.0373912826,
0.0201381538,
0.0151933311,
0.0287756696,
-0.0026730876,
-0.0053858594,
0.0048823059,
-0.0016358630,
-0.0054509435,
0.0248556565,
0.0161957294,
0.0193401389,
0.0366876312,
0.0159393102,
0.0038092569,
0.0142655428,
-0.0058926810,
-0.0135282278,
0.0026843380,
0.0048194174,
-0.0008108292,
0.0304058194,
0.0261593442,
0.0221196916,
0.0275726207,
0.0262918305,
0.0052573713,
0.0026177682,
0.0001597398,
-0.0050518727,
-0.0034036136,
0.0078801643,
0.0028655541,
0.0171778873,
0.0263023637,
0.0091666365,
0.0170204546,
0.0028750962,
-0.0134353619,
-0.0140901804,
-0.0104581788,
-0.0233564489,
-0.0010035153,
0.0063106753,
0.0130094504,
0.0193461720,
0.0310497582,
-0.0021830038,
0.0003621032,
-0.0130057577,
-0.0192111563,
-0.0281101577,
-0.0167404041,
-0.0080446564,
-0.0070654629,
0.0123329591,
0.0135683743,
0.0006633975,
-0.0020247810,
0.0052973600,
-0.0314880461,
-0.0190536790,
-0.0313153788,
-0.0188100412,
-0.0191470124,
-0.0051309397,
-0.0100285150,
0.0125816418,
0.0053658253,
-0.0006693478,
-0.0011733068,
-0.0093410397,
-0.0315506011,
-0.0206784531,
-0.0247544050,
-0.0266509596,
-0.0112869162,
-0.0042909766,
0.0022904847,
-0.0039781206,
0.0114601199,
-0.0216866843,
-0.0149293812,
-0.0279870089,
-0.0326873697,
-0.0428048894,
-0.0153145473,
-0.0209029112,
-0.0109270290,
0.0060810451,
0.0032171179,
-0.0001475595,
0.0039996835,
-0.0093053766,
-0.0258787461,
-0.0184643902,
-0.0227994826,
-0.0207580365,
-0.0083533954,
-0.0037618550,
0.0015606955,
0.0078631481,
0.0028961692,
-0.0030008028,
-0.0075836740,
-0.0157112554,
-0.0342320353,
-0.0169077888,
-0.0218241252,
-0.0129807778,
-0.0069103925,
0.0085810507,
-0.0024490817,
0.0185772944,
0.0061678044,
-0.0067169406,
-0.0062532471,
-0.0030858759,
-0.0187060162,
-0.0153405676,
0.0121175768,
-0.0055480218,
0.0105571644,
0.0215821415,
0.0158446804,
0.0092501342,
0.0162202381,
-0.0078249881,
-0.0088869315,
-0.0029586183,
-0.0044313278,
-0.0032301084,
0.0202465821,
0.0099939927,
0.0232086238,
0.0246096440,
0.0146068828,
0.0044829487,
0.0072496748,
-0.0044461032,
-0.0105274329,
0.0072037657,
0.0014465910,
0.0170380473,
0.0218774602,
0.0182075687,
0.0150622316,
0.0349511132,
0.0028061282,
-0.0024002763,
0.0116970818,
0.0033767703,
-0.0033960210,
0.0151651409,
0.0191632248,
0.0160434619,
0.0262428932,
0.0261387490,
0.0142186647,
0.0197835714,
0.0059368676,
0.0012203191,
-0.0050992975,
0.0118668694,
0.0085436329,
0.0153153939,
0.0268753599,
0.0222856458,
0.0251771025,
0.0220191255,
0.0100423861,
-0.0006377252,
-0.0010165914,
-0.0110464124,
-0.0064601991,
-0.0035730852,
0.0069892895,
0.0190832056,
0.0211447496,
0.0168015473,
0.0204147138,
0.0135432091,
-0.0063701561,
-0.0093335286,
-0.0055193659,
-0.0145543739,
-0.0078244377,
0.0052591111,
0.0200980790,
0.0019169414,
0.0147146322,
0.0197931901,
-0.0036451574,
-0.0060028741,
-0.0056329672,
-0.0192822199,
-0.0153457224,
0.0024623424,
-0.0049897679,
0.0082676290,
0.0121409530,
0.0131151378,
0.0011982200,
0.0035337340,
-0.0146030169,
-0.0164267272,
-0.0192768741,
-0.0228111893,
-0.0140901003,
-0.0061380868,
0.0016537225,
0.0109407734,
0.0135398563,
0.0074042464,
-0.0000543677,
-0.0020689736,
-0.0215539504,
-0.0225663409,
-0.0180729423,
-0.0251784436,
-0.0140430145,
0.0037785079,
0.0057068192,
-0.0022280179,
0.0141090443,
0.0035006169,
-0.0144094964,
-0.0181203000,
-0.0166745856,
-0.0260962360,
-0.0134708220,
-0.0030358650,
-0.0044532451,
0.0083871614,
0.0141873760,
0.0077302232,
-0.0022117901,
-0.0048869331,
-0.0189729631,
-0.0237616803,
-0.0149915386,
-0.0211902075,
-0.0077725942,
-0.0051048626,
0.0119348289,
0.0074196449,
0.0131657086,
0.0006567084,
0.0002922041,
-0.0122447675,
-0.0205291957,
-0.0154349245,
-0.0099612325,
-0.0090719974,
0.0036051841,
0.0208617840,
0.0136491926,
0.0238388572,
0.0271920636,
0.0042478754,
-0.0023250524,
0.0017934558,
-0.0126973270,
-0.0102051552,
0.0046418430,
0.0074097286,
0.0100238267,
0.0308175478,
0.0197920725,
0.0187348910,
0.0077143488,
0.0060050255,
-0.0127916969,
-0.0112044606,
-0.0060916268,
0.0009612847,
0.0131816557,
0.0129980138,
0.0329291336,
0.0310088899,
0.0202715993,
0.0100832880,
0.0084498627,
-0.0086294990,
-0.0076525463,
-0.0026557064,
-0.0036770478,
0.0098886769,
0.0192724336,
0.0205164626,
0.0237932689,
0.0235860087,
0.0201977156,
0.0060541178,
0.0034966376,
-0.0061498936,
-0.0009834783,
-0.0075198086,
0.0045724516,
0.0051459633,
0.0143175805,
0.0251564905,
0.0219076425,
0.0100797676,
0.0125635955,
0.0001514023,
-0.0163140986,
-0.0096069407,
-0.0058383653,
0.0044442671,
0.0039639319,
0.0242879782,
0.0170579106,
0.0187640861,
0.0095594162,
0.0001913188,
-0.0169010684,
-0.0126123941,
-0.0202967692,
-0.0164468512,
-0.0043135001,
0.0004296500,
0.0032855046,
0.0148218907,
0.0094523262,
0.0023321293,
0.0058859312,
-0.0209013019,
-0.0146929538,
-0.0146031473,
-0.0185928755,
-0.0128154168,
0.0009285774,
-0.0035474196,
0.0046763937,
0.0072898883,
-0.0017513020,
-0.0150997741,
-0.0134553351,
-0.0230550934,
-0.0335991792,
-0.0187787432,
-0.0107269660,
-0.0084008342,
0.0001738504,
0.0106304735,
0.0039970139,
-0.0002327499,
-0.0063276738,
-0.0218632463,
-0.0257630162,
-0.0224605463,
-0.0323599577,
-0.0148273706,
-0.0117652016,
-0.0034141412,
-0.0032643916,
0.0060794270,
-0.0026115787,
-0.0068333936,
-0.0120663680,
-0.0225976463,
-0.0232164823,
-0.0134820631,
-0.0120990304,
-0.0104170665,
0.0063037495,
0.0073794099,
0.0036995797,
0.0072560534,
-0.0036849952,
-0.0176925398,
-0.0132188164,
-0.0200984702,
-0.0237183850,
-0.0055717845,
0.0019642250,
0.0059079314,
0.0174156856,
0.0166024119,
0.0095268693,
0.0063733244,
-0.0003570264,
-0.0201742928,
-0.0059144748,
-0.0093959561,
-0.0085094366,
0.0044500842,
0.0202997290,
0.0121732000,
0.0225135423,
0.0210939534,
0.0081912819,
0.0048644333,
0.0005195134,
-0.0039573289,
-0.0012050108,
0.0128893405,
0.0124279456,
0.0267322995,
0.0298992265,
0.0221509952,
0.0235147495,
0.0192808453,
0.0013219325,
-0.0044037206,
-0.0008889096,
-0.0004124641,
0.0001930300,
0.0168035142,
0.0243805088,
0.0323519669,
0.0305650122,
0.0220926683,
0.0171655249,
0.0072053121,
0.0028130526,
-0.0046151420,
0.0000965945,
0.0069738436,
0.0081377449,
0.0275073852,
0.0322564617,
0.0226790067,
0.0263119657,
0.0309161693,
0.0028459856,
0.0000337022,
0.0025647683,
-0.0095403390,
-0.0016448456,
0.0114208329,
0.0147080533,
0.0208824836,
0.0378741398,
0.0148408078,
0.0236675870,
0.0040781191,
-0.0047657038,
-0.0103595247,
-0.0066822339,
-0.0119170351,
-0.0007192959,
0.0115477657,
0.0133501403,
0.0174576361,
0.0191740803,
0.0078124423,
-0.0042638946,
0.0009429617,
-0.0216928478,
-0.0162156187,
-0.0063918354,
-0.0115690678,
-0.0091888960,
0.0242245346,
0.0080015268,
0.0085657835,
0.0131657179,
0.0054770573,
-0.0245198030,
-0.0083816275,
-0.0304666441,
-0.0211080872,
-0.0198733695,
-0.0099445097,
-0.0056304294,
0.0054407967,
0.0056225737,
-0.0009495900,
-0.0042299945,
-0.0222071633,
-0.0235264078,
-0.0307343900,
-0.0216283668,
-0.0346398987,
-0.0061452361,
-0.0098778130,
-0.0013135930,
-0.0026220041,
0.0021485558,
-0.0175478347,
-0.0162964240,
-0.0235042423,
-0.0347315744,
-0.0304084010,
-0.0155089600,
-0.0233387034,
-0.0113117360,
0.0014173241,
-0.0001352564,
-0.0032610907,
-0.0047696503,
-0.0111545809,
-0.0305525139,
-0.0178596359,
-0.0274532456,
-0.0281155482,
-0.0178456027,
0.0008927031,
-0.0122895744,
0.0062346319,
0.0015427577,
-0.0079817474,
-0.0124156177,
-0.0143847605,
-0.0321593732,
-0.0234423112,
-0.0171153340,
-0.0179469455,
-0.0048810439,
0.0006666920,
-0.0041225450,
0.0072751422,
-0.0016641109,
-0.0162020586,
-0.0111414632,
-0.0124995857,
-0.0300886668,
-0.0143827070,
0.0024304518,
-0.0167602897,
0.0055466779,
0.0155602572,
0.0069049252,
0.0033189915,
0.0181011669,
-0.0136531284,
-0.0091085080,
-0.0022099349,
-0.0107201692,
-0.0077351294,
0.0148644447,
0.0113066044,
0.0088707525,
0.0261438545,
0.0112385135,
-0.0046011880,
0.0006679678,
-0.0082891835,
-0.0131082330,
-0.0037338105,
0.0054761795,
0.0121350810,
0.0189641807,
0.0228318740,
0.0213497132,
0.0262025148,
0.0089694262,
0.0085291071,
0.0070054261,
0.0032505570,
-0.0061375434,
0.0166279022,
0.0170762688,
0.0060262163,
0.0235703122,
0.0274701901,
0.0115726888,
0.0118858200,
0.0183471702,
-0.0124204569,
0.0025928067,
0.0136971641,
-0.0003520320,
0.0107155079,
0.0271934718,
0.0132923620,
0.0199713707,
0.0297957081,
0.0069315881,
0.0025256977,
0.0130905863,
-0.0050399038,
-0.0057933656,
0.0059287576,
0.0106956521,
0.0095457640,
0.0181172434,
0.0163659919,
0.0147808585,
0.0119292187,
0.0015369377,
-0.0095097125,
0.0022017024,
-0.0124999154,
-0.0037114325,
0.0149624050,
0.0056123757,
0.0067568030,
0.0237374846,
0.0103548123,
-0.0041450798,
0.0117606521,
-0.0110364193,
-0.0180718787,
-0.0030788775,
0.0002500019,
-0.0115587097,
0.0098113846,
0.0082493024,
0.0046788813,
-0.0009097659,
-0.0007873446,
-0.0152017493,
-0.0181142073,
-0.0089080203,
-0.0211689603,
-0.0148434555,
-0.0038320452,
0.0033999174,
-0.0015982933,
0.0049347086,
-0.0042622150,
-0.0012964300,
-0.0099741742,
-0.0173641350,
-0.0208814908,
-0.0140997590,
-0.0196681619,
-0.0142978420,
0.0004019279,
-0.0061642583,
-0.0002618383,
0.0022159596,
-0.0088180974,
-0.0176705327,
-0.0154266208,
-0.0204889029,
-0.0341454856,
-0.0156958587,
-0.0097094839,
-0.0185605697,
0.0051056826,
0.0044825361,
-0.0081159426,
-0.0017010648,
-0.0037135109,
-0.0261858869,
-0.0152045265,
-0.0131177623,
-0.0226919893,
-0.0067430711,
0.0021467460,
-0.0018074729,
0.0022275848,
0.0052970843,
-0.0141993361,
-0.0076676048,
-0.0188903958,
-0.0262087602,
-0.0206219740,
-0.0093826968,
-0.0183618553,
-0.0038309700,
0.0114288200,
-0.0049644029,
0.0130737433,
0.0128741525,
-0.0033233939,
-0.0071815634,
0.0055770660,
-0.0160693638,
-0.0109620262,
0.0087574320,
-0.0027932788,
0.0058241566,
0.0253915004,
0.0108122816,
-0.0016456896,
0.0153852236,
-0.0038343933,
-0.0198142454,
-0.0042564366,
-0.0029515000,
-0.0085195303,
0.0095344232,
0.0140600931,
0.0117367338,
0.0186639726,
0.0148428893,
0.0030056967,
0.0072047627,
-0.0079303011,
-0.0113213202,
0.0035900695,
0.0051082615,
0.0032499935,
0.0184111260,
0.0279179495,
0.0134271644,
0.0218104906,
0.0190129727,
-0.0060247653,
-0.0027214857,
-0.0016455930,
-0.0130751925,
-0.0051823775,
0.0113827400,
0.0001682924,
0.0220227521,
0.0249295197,
0.0082191955,
0.0122889047,
0.0101377685,
-0.0058374698,
-0.0104232887,
0.0061484920,
-0.0099465754,
0.0109844301,
0.0128638754,
0.0191681236,
0.0102554727,
0.0201464854,
0.0098741334,
-0.0003860912,
-0.0022839718,
-0.0150999064,
-0.0163067449,
-0.0076919836,
-0.0035557398,
-0.0093377605,
0.0153730540,
0.0074156206,
0.0169462394,
0.0138328336,
0.0035675962,
-0.0085042603,
-0.0043232609,
-0.0150454901,
-0.0138022928,
-0.0044581802,
0.0035655287,
0.0019785876,
0.0181635022,
0.0078415014,
0.0049123359,
-0.0078081246,
-0.0038741156,
-0.0225045569,
-0.0306454115,
-0.0141346743,
-0.0193891227,
-0.0128927138,
-0.0072263889,
-0.0012385210,
-0.0118150050,
0.0036718382,
-0.0128093846,
-0.0147050135,
-0.0208088644,
-0.0150592569,
-0.0213983748,
-0.0086631775,
-0.0054327575,
-0.0061394391,
0.0016516394,
0.0073292414,
0.0000371424,
0.0011457144,
-0.0106190518,
-0.0186304301,
-0.0181416348,
-0.0130578429,
-0.0245078057,
-0.0077258651,
-0.0015675430,
-0.0119561758,
0.0051863547,
0.0007635288,
-0.0112883886,
-0.0097824829,
-0.0066034123,
-0.0250467062,
-0.0082396669,
-0.0056030513,
-0.0034149748,
0.0068953237,
0.0108941570,
0.0034557248,
0.0129633760,
0.0091858283,
-0.0102662398,
-0.0071494216,
-0.0023557474,
-0.0133177731,
-0.0047514359,
0.0061866026,
0.0054619918,
0.0061232056,
0.0177284312,
0.0063665677,
0.0079525439,
0.0082151601,
-0.0093570389,
0.0050309896,
-0.0031224466,
0.0056542335,
0.0053279651,
0.0290780701,
0.0092957728,
0.0229434110,
0.0236396287,
0.0152573371,
0.0082295965,
0.0089848517,
-0.0004686559,
0.0000280368,
0.0108854063,
0.0089635504,
0.0222818162,
0.0263462327,
0.0257555954,
0.0228266604,
0.0198356882,
0.0081288246,
-0.0007573421,
0.0059446315,
0.0054842704,
0.0066939788,
0.0162825752,
0.0228835270,
0.0288889036,
0.0219133701,
0.0332519934,
0.0145944189,
0.0152166570,
0.0079134312,
0.0082777394,
0.0012078483,
0.0102124624,
0.0100676892,
0.0196536183,
0.0221232995,
0.0206297897,
0.0233475752,
0.0175881125,
0.0049086846,
0.0055745794,
0.0012537559,
-0.0045533762,
0.0010548057,
0.0086397436,
0.0111012245,
0.0181555729,
0.0213005412,
0.0120908879,
0.0175270047,
0.0058571296,
-0.0039380454,
-0.0144904796,
0.0011116465,
-0.0050077909,
-0.0033326158,
0.0049030585,
0.0148238987,
0.0091316365,
0.0155377863,
0.0060666082,
-0.0041896231,
-0.0149440998,
-0.0118990252,
-0.0124311876,
-0.0240559652,
-0.0066127391,
0.0010072547,
0.0055797938,
0.0060242144,
0.0140284356,
-0.0024077415,
-0.0024894217,
-0.0113176089,
-0.0184214897,
-0.0286257491,
-0.0141831301,
-0.0247481801,
-0.0035756854,
-0.0112555251,
-0.0047589708,
-0.0038165930,
-0.0040403330,
-0.0132568330,
-0.0151523128,
-0.0265738554,
-0.0334958211,
-0.0190005675,
-0.0201983415,
-0.0190520417,
-0.0090283472,
0.0130538475,
-0.0039056148,
0.0037034466,
-0.0022174267,
-0.0190230608,
-0.0279783644,
-0.0185633674,
-0.0346962586,
-0.0295655020,
-0.0103642996,
-0.0095398314,
-0.0047279620,
0.0078272540,
-0.0046209996,
-0.0068037333,
-0.0069828634,
-0.0199295543,
-0.0263077654,
-0.0270940531,
-0.0226389971,
-0.0181383863,
-0.0110587422,
-0.0083007365,
0.0053709978,
0.0029265487,
0.0005421953,
-0.0041634496,
-0.0081743011,
-0.0224873088,
-0.0144169927,
-0.0125730401,
-0.0122528197,
-0.0045794379,
0.0106143616,
0.0102042863,
0.0087131197,
0.0093267355,
0.0015710501,
-0.0140704345,
-0.0095578386,
-0.0150844604,
-0.0132552730,
-0.0113515910,
0.0092844684,
0.0039537488,
0.0153597444,
0.0217359923,
0.0196583215,
0.0096551310,
0.0075638844,
0.0074534775,
-0.0122412276,
0.0011505452,
0.0019643772,
0.0067097899,
0.0086581837,
0.0324564502,
0.0223966502,
0.0207157321,
0.0186433196,
0.0112080369,
-0.0048706946,
-0.0067349095,
-0.0042103399,
0.0075923302,
0.0098388363,
0.0137580046,
0.0300633740,
0.0340700559,
0.0264790747,
0.0251229145,
0.0200807769,
0.0007321287,
0.0139285214,
0.0034965526,
0.0057292199,
0.0122690760,
0.0269657709,
0.0205501094,
0.0280170590,
0.0312494822,
0.0202920623,
0.0113766994,
0.0084637059,
-0.0055816462,
-0.0064484766,
0.0077552721,
0.0070677954,
0.0085239988,
0.0259562321,
0.0267040581,
0.0232104119,
0.0168858077,
0.0136783672,
0.0001456366,
-0.0018462508,
-0.0062799556,
-0.0062427851,
0.0052852579,
-0.0009726401,
0.0183093566,
0.0139580471,
0.0208277088,
0.0124523398,
0.0181320161,
-0.0061001880,
-0.0050430754,
-0.0091338875,
-0.0021869023,
-0.0131067373,
0.0096824104,
0.0096715037,
0.0002889055,
0.0150886001,
0.0118421121,
-0.0048646298,
-0.0111746779,
-0.0023189064,
-0.0274463147,
-0.0125419619,
-0.0009886144,
-0.0027718330,
0.0011776199,
0.0199861806,
0.0033544255,
0.0128972307,
-0.0071444642,
-0.0120587600,
-0.0219024606,
-0.0150570869,
-0.0276615955,
-0.0186032113,
-0.0073357113,
-0.0090692295,
-0.0016632112,
0.0062660603,
-0.0067997170,
-0.0087507609,
0.0024284869,
-0.0213704370,
-0.0183541551,
-0.0068614017,
-0.0114034256,
-0.0102237789,
0.0115652010,
-0.0019162487,
-0.0064706272,
0.0067492817,
-0.0072025904,
-0.0269915685,
-0.0173601378,
-0.0216878206,
-0.0253065713,
-0.0208632872,
-0.0054924679,
-0.0102013350,
0.0027493529,
0.0040646810,
-0.0015498551,
-0.0053978134,
-0.0131245982,
-0.0175641533,
-0.0191070773,
-0.0128144016,
-0.0197141618,
-0.0015089115,
0.0065123392,
0.0066484786,
0.0064154109,
0.0101114549,
-0.0036594830,
-0.0101780277,
-0.0094140880,
-0.0178833511,
-0.0144628659,
-0.0016890641,
-0.0029333702,
0.0068939552,
0.0232212059,
0.0088670263,
-0.0010374129,
0.0150927166,
-0.0061599468,
-0.0214595143,
-0.0066636764,
-0.0062918761,
-0.0153957792,
0.0128072789,
0.0198822729,
0.0107706981,
0.0251624845,
0.0202896595,
0.0054921298,
-0.0013730234,
-0.0005740617,
-0.0157177001,
-0.0037469915,
0.0068737706,
-0.0017058685,
0.0211287253,
0.0237963572,
0.0171368606,
0.0210904032,
0.0183068942,
-0.0076123225,
-0.0016751124,
0.0013704414,
-0.0184113551,
-0.0003943876,
0.0106324069,
0.0110738482,
0.0235257093,
0.0320039764,
0.0152243376,
0.0180406533,
0.0155122587,
-0.0090431534,
-0.0138119040,
-0.0006385379,
-0.0149276108,
-0.0030092252,
0.0176382326,
0.0126485042,
0.0149739143,
0.0287916847,
0.0078688022,
-0.0001329155,
-0.0016402907,
-0.0177516714,
-0.0198108368,
-0.0086120274,
-0.0011902996,
-0.0049022636,
0.0247303061,
0.0135010993,
0.0225731470,
0.0136130909,
0.0098151229,
-0.0097361337,
-0.0077444343,
-0.0158280153,
-0.0196277238,
-0.0121459877,
-0.0004643666,
-0.0018482456,
0.0128749488,
0.0150538310,
-0.0011026026,
0.0078208614,
-0.0093416478,
-0.0266755279,
-0.0229373015,
-0.0190526154,
-0.0290737469,
-0.0060563711,
0.0035304998,
0.0031377641,
0.0068825400,
0.0163608361,
-0.0144551797,
-0.0109593673,
-0.0280616619,
-0.0269347634,
-0.0368703082,
-0.0168386120,
-0.0208061561,
-0.0146205649,
0.0071151210,
-0.0004774005,
-0.0026619809,
-0.0021671995,
-0.0110475114,
-0.0290413573,
-0.0189063437,
-0.0354864337,
-0.0201414563,
-0.0133371213,
-0.0091349576,
-0.0067894026,
0.0116523774,
0.0035446465,
-0.0062650670,
-0.0068210387,
-0.0193862654,
-0.0303141493,
-0.0248712264,
-0.0247714594,
-0.0195901264,
-0.0134444097,
0.0051672147,
-0.0025050973,
0.0089342194,
0.0028098691,
-0.0105727613,
-0.0146160871,
-0.0130864847,
-0.0279508792,
-0.0179761760,
0.0023425980,
-0.0063164202,
0.0051038503,
0.0216662399,
0.0139852380,
0.0062645851,
0.0156310648,
-0.0063576251,
-0.0125995427,
-0.0066556688,
-0.0092689032,
-0.0072321347,
0.0124053750,
0.0090639926,
0.0068413164,
0.0244979709,
0.0148877054,
-0.0005418771,
0.0067994767,
-0.0096592503,
-0.0192994345,
0.0050004479,
0.0009641254,
0.0100517944,
0.0266219229,
0.0319001228,
0.0210218765,
0.0363131315,
0.0135612898,
-0.0042382432,
0.0075261928,
-0.0017123019,
-0.0121654766,
0.0117959753,
0.0238351300,
0.0096391588,
0.0288851466,
0.0351535194,
0.0097286291,
0.0171891451,
0.0081917103,
-0.0112018660,
-0.0065637189,
0.0061227754,
-0.0047373362,
0.0156726949,
0.0326380283,
0.0194571391,
0.0274745580,
0.0266201124,
0.0149801178,
0.0009922925,
0.0041751554,
-0.0137153221,
-0.0067326576,
0.0071755294,
0.0040302225,
0.0163594503,
0.0261746347,
0.0195412487,
0.0211561918,
0.0148092192,
-0.0090698004,
-0.0144270677,
-0.0034741741,
-0.0217046328,
-0.0120079387,
0.0027763541,
0.0068064970,
0.0080992989,
0.0277013909,
0.0123532945,
0.0013081054,
0.0062907347,
-0.0122011844,
-0.0202580206,
-0.0256253406,
-0.0012698930,
-0.0141438115,
0.0140355527,
0.0181608815,
0.0130416993,
0.0053220028,
0.0127493115,
-0.0174851511,
-0.0249418598,
-0.0282756090,
-0.0334834084,
-0.0243197288,
-0.0142066274,
-0.0052084895,
0.0013128407,
0.0099508381,
-0.0037059861,
-0.0001670647,
-0.0138119506,
-0.0272608753,
-0.0303145349,
-0.0226990152,
-0.0327644646,
-0.0192265734,
-0.0084031913,
0.0015439345,
-0.0110861482,
0.0085195033,
-0.0081284475,
-0.0205794908,
-0.0176044255,
-0.0289941765,
-0.0385372378,
-0.0231039189,
-0.0198941939,
-0.0135034751,
0.0067691994,
0.0030048764,
-0.0013693720,
-0.0034863893,
-0.0110228620,
-0.0304788761,
-0.0308682658,
-0.0310127046,
-0.0286227502,
-0.0180144068,
-0.0041862442,
0.0018328782,
0.0106095886,
0.0047487430,
0.0007481611,
-0.0116367768,
-0.0158374924,
-0.0344276503,
-0.0226148479,
-0.0218457282,
-0.0229798537,
-0.0097127054,
0.0102807721,
0.0002148031,
0.0081304004,
0.0134766614,
-0.0046157804,
-0.0114121996,
-0.0114032887,
-0.0198518708,
-0.0211017746,
-0.0014132907,
-0.0002166875,
0.0056015914,
0.0281402692,
0.0258216709,
0.0064722267,
0.0128555596,
-0.0058344593,
-0.0212841965,
-0.0180203766,
-0.0090627167,
-0.0166481845,
0.0135232396,
0.0112531623,
0.0304298475,
0.0297200885,
0.0233531203,
0.0117616812,
0.0099422047,
-0.0069327066,
-0.0169504602,
0.0048814407,
-0.0076461951,
0.0048715114,
0.0185466707,
0.0330760852,
0.0183320958,
0.0412797704,
0.0247664023,
0.0043670069,
0.0047404529,
0.0030772083,
-0.0129203051,
0.0001197205,
0.0147313122,
0.0175688379,
0.0282634981,
0.0423088335,
0.0275958963,
0.0284299180,
0.0166288521,
0.0069212425,
-0.0076236092,
0.0019402715,
0.0068213469,
0.0063069416,
0.0152982567,
0.0192960910,
0.0301345792,
0.0247903876,
0.0185993053,
0.0129197147,
0.0078837480,
-0.0037409833,
-0.0028130696,
-0.0083003854,
-0.0041141175,
0.0053038457,
0.0160249565,
0.0170119684,
0.0270531103,
0.0310482923,
0.0193996336,
0.0001959750,
0.0053994562,
-0.0098029943,
-0.0074661076,
-0.0054573389,
0.0160877276,
0.0064561479,
0.0137273781,
0.0292989202,
0.0069227437,
0.0025389614,
-0.0020533884,
-0.0132123763,
-0.0268714298,
-0.0051662456,
-0.0054459483,
-0.0008750382,
0.0005084915,
0.0160910506,
0.0045178896,
0.0057156566,
-0.0003623642,
-0.0086544082,
-0.0136484662,
-0.0142720072,
-0.0128665231,
-0.0119787864,
-0.0045067198,
-0.0009488614,
0.0063618948,
0.0102523603,
0.0018110027,
0.0053100027,
-0.0046840329,
-0.0235358290,
-0.0126975542,
-0.0255474858,
-0.0200594254,
-0.0095898621,
0.0023497317,
-0.0131338546,
0.0034573323,
0.0017207273,
-0.0087308623,
-0.0199176557,
-0.0159660242,
-0.0222038329,
-0.0233537927,
-0.0094755953,
-0.0064775087,
-0.0026168511,
-0.0002225796,
0.0073194504,
-0.0058723656,
-0.0117005585,
-0.0147901308,
-0.0210885853,
-0.0212581437,
-0.0255109072,
-0.0163097084,
-0.0116364332,
-0.0036190003,
-0.0025137516,
0.0009821396,
0.0003928444,
-0.0021958330,
-0.0065051634,
-0.0128757069,
-0.0102519421,
-0.0102058714,
-0.0064249169,
-0.0071714139,
0.0082539357,
0.0085229622,
0.0011965371,
0.0086793592,
0.0049934587,
-0.0088522052,
-0.0078598373,
-0.0049997405,
-0.0180438794,
-0.0049895579,
0.0074308976,
0.0097731585,
0.0127404658,
0.0193483233,
0.0152101666,
0.0066932924,
-0.0017490574,
-0.0072571579,
-0.0097044334,
-0.0069191605,
-0.0021724459,
0.0051953015,
0.0172411725,
0.0237130895,
0.0245212782,
0.0167379957,
0.0156699903,
0.0056491974,
-0.0022139540,
-0.0031517767,
-0.0007294287,
0.0034789124,
0.0139566362,
0.0216073003,
0.0199357513,
0.0235048961,
0.0127761336,
0.0155732399,
0.0024994272,
-0.0034042599,
-0.0067260349,
0.0017842236,
0.0034444497,
0.0056394790,
0.0185472351,
0.0232036524,
0.0270386934,
0.0232173242,
0.0170275699,
0.0099456366,
0.0069064810,
-0.0015484705,
-0.0065145204,
-0.0025683977,
0.0045461650,
0.0059655025,
0.0238123275,
0.0222041793,
0.0198422149,
0.0216964372,
0.0161980428,
-0.0089915385,
-0.0007759830,
-0.0123335514,
-0.0118739624,
-0.0005035279,
0.0150644872,
0.0114423269,
0.0240008812,
0.0227636453,
0.0028150687,
0.0117092291,
-0.0159083698,
-0.0189334322,
-0.0178704523,
-0.0079514673,
-0.0127532100,
0.0028768615,
0.0041215019,
0.0071421177,
0.0072239283,
0.0023882333,
-0.0144286808,
-0.0158064663,
-0.0125489561,
-0.0298837870,
-0.0208257064,
-0.0139204767,
-0.0136781335,
-0.0042789252,
0.0146675948,
0.0002410507,
0.0029080175,
0.0050795963,
-0.0119205834,
-0.0287344716,
-0.0172467176,
-0.0331091695,
-0.0194383487,
-0.0118976105,
-0.0046537421,
-0.0000080427,
0.0108960960,
0.0054207481,
-0.0084684193,
-0.0070501864,
-0.0234276429,
-0.0298843272,
-0.0204958320,
-0.0148751447,
-0.0184504371,
0.0010227019,
0.0071064108,
0.0053605754,
0.0056629069,
-0.0021886730,
-0.0118778357,
-0.0187465847,
-0.0190025624,
-0.0289831720,
-0.0127215041,
-0.0075510805,
-0.0076849111,
0.0078657884,
0.0138452761,
0.0074364543,
0.0014293940,
0.0093992501,
-0.0182058048,
-0.0143417288,
-0.0121859573,
-0.0120944120,
-0.0142207630,
0.0140232798,
0.0036792275,
0.0117089748,
0.0272340905,
0.0140796090,
0.0098189078,
0.0086546578,
-0.0018226395,
-0.0121347187,
0.0005422999,
0.0034238854,
0.0050400011,
0.0144490888,
0.0268394481,
0.0198990125,
0.0278459080,
0.0068397764,
0.0093335398,
-0.0015727698,
0.0012005044,
-0.0116002141,
0.0138274767,
0.0178085435,
0.0149367200,
0.0296134595,
0.0333306640,
0.0236822572,
0.0205141529,
0.0207873471,
-0.0019973922,
0.0064453301,
0.0111894626,
0.0049113412,
0.0126861967,
0.0268519651,
0.0192701966,
0.0183029659,
0.0303506441,
0.0132896937,
0.0024864995,
0.0128922146,
-0.0056090122,
-0.0004547151,
0.0067097694,
0.0191115048,
0.0076676002,
0.0269642640,
0.0215414893,
0.0187711380,
0.0194914918,
0.0060321260,
0.0037620219,
0.0009131932,
0.0009683113,
-0.0085371882,
0.0144409947,
0.0060897623,
0.0065361829,
0.0149588333,
0.0176324863,
-0.0023006261,
0.0154921804,
-0.0059943185,
-0.0143354060,
0.0006430062,
0.0062727812,
-0.0126771890,
0.0204968806,
0.0139558241,
0.0058850851,
0.0117587112,
0.0183504056,
-0.0155040752,
-0.0060095452,
-0.0080946730,
-0.0231601112,
-0.0106511964,
-0.0114611918,
0.0039121634,
-0.0022338422,
0.0117555242,
-0.0059596873,
-0.0000960426,
-0.0154962437,
-0.0209489614,
-0.0276383664,
-0.0163138397,
-0.0290425289,
-0.0072093168,
0.0009358177,
-0.0097910631,
-0.0055808434,
0.0012099750,
-0.0134734102,
-0.0228753518,
-0.0134197213,
-0.0263662301,
-0.0271029584,
-0.0094646178,
-0.0143543119,
-0.0147679504,
0.0003057385,
-0.0065690717,
-0.0112298187,
-0.0144294566,
-0.0089168064,
-0.0411560833,
-0.0216458291,
-0.0290877912,
-0.0315492153,
-0.0290622283,
-0.0043751644,
-0.0139657259,
0.0001116072,
-0.0019434973,
-0.0111379176,
-0.0119468337,
-0.0191671196,
-0.0296147075,
-0.0241307523,
-0.0207868144,
-0.0230373610,
-0.0041066059,
0.0047118347,
-0.0085522989,
0.0026072343,
0.0016633219,
-0.0172746833,
-0.0221426617,
-0.0111714564,
-0.0292019453,
-0.0239394344,
0.0026549771,
-0.0117824636,
-0.0043514287,
0.0148615800,
0.0048403284,
-0.0106674610,
0.0133375088,
-0.0134109370,
-0.0253363289,
-0.0073054568,
-0.0078423992,
-0.0180692766,
0.0059546195,
0.0169262644,
0.0095490208,
0.0194928162,
0.0151944822,
0.0031742542,
-0.0032346840,
-0.0076880585,
-0.0204555597,
-0.0043868548,
-0.0028106116,
0.0040530879,
0.0188846756,
0.0313495882,
0.0125988191,
0.0312132612,
0.0200421587,
