Filename,STFMK-20201105-LW19-2328_20201201_064216_004.dat
0.0004186357,
0.0001491407,
0.0109213181,
-0.0096780779,
0.0068295198,
0.0232024193,
0.0077286493,
0.0291735884,
0.0382744484,
0.0176272281,
0.0116640059,
0.0273446292,
-0.0024870625,
-0.0093835462,
0.0088647027,
0.0044023283,
0.0036015848,
0.0245113745,
0.0225401931,
0.0241937749,
0.0341002047,
0.0187007226,
0.0039994223,
0.0096310228,
-0.0058284868,
-0.0052741519,
-0.0002042081,
0.0076460796,
0.0097410800,
0.0266011711,
0.0254288800,
0.0192499012,
0.0295777321,
0.0110467132,
-0.0054400368,
0.0048090313,
-0.0051543033,
-0.0154323690,
0.0093840780,
0.0027437094,
-0.0001864824,
0.0274815001,
0.0251704361,
0.0020009957,
0.0201244447,
0.0100893304,
-0.0150257898,
-0.0099999234,
-0.0011551463,
-0.0203869529,
0.0042641489,
0.0020985687,
0.0135963578,
0.0046574506,
0.0166629218,
-0.0003191754,
-0.0116485925,
-0.0129566323,
-0.0227328744,
-0.0210660249,
-0.0156098707,
-0.0080032470,
-0.0075881556,
0.0109803919,
0.0022284910,
0.0122723412,
-0.0001622340,
-0.0073738592,
-0.0151788648,
-0.0107704531,
-0.0256412663,
-0.0180428810,
-0.0083809262,
-0.0092218546,
-0.0069369879,
0.0062025925,
0.0016205991,
-0.0077114739,
-0.0085028745,
-0.0093366662,
-0.0290549062,
-0.0314572304,
-0.0122107584,
-0.0280713681,
-0.0123560159,
-0.0051597338,
-0.0037318282,
-0.0089499373,
0.0023563248,
-0.0172850192,
-0.0156596079,
-0.0205276087,
-0.0230366588,
-0.0194953438,
-0.0065717809,
-0.0105724409,
-0.0052512772,
0.0046102493,
-0.0046590427,
-0.0067413510,
-0.0049796226,
-0.0233568884,
-0.0207152050,
-0.0123993950,
-0.0206035003,
-0.0182220917,
0.0048026685,
-0.0081605446,
-0.0007091990,
0.0142463101,
-0.0036550541,
-0.0151624940,
0.0019563828,
-0.0124590974,
-0.0329024494,
0.0019068527,
-0.0076292506,
-0.0027415983,
0.0118747177,
0.0107324179,
0.0023412667,
0.0132881394,
0.0026202532,
-0.0188659858,
-0.0027792735,
-0.0050537237,
-0.0112670269,
0.0027806824,
0.0132513326,
0.0089095077,
0.0224892125,
0.0178232361,
0.0108812982,
0.0122931087,
0.0057744416,
-0.0135289002,
0.0049541541,
0.0006130072,
0.0032175295,
0.0148027260,
0.0267978571,
0.0119462665,
0.0237208772,
0.0236949529,
-0.0004158548,
-0.0002083596,
0.0002670975,
-0.0040384633,
-0.0063290005,
0.0129549727,
0.0080094291,
0.0200212095,
0.0289389491,
0.0142332558,
0.0157290958,
0.0116044134,
-0.0010792977,
-0.0067086276,
0.0004932662,
-0.0055526379,
-0.0011114976,
0.0171808191,
0.0150336735,
0.0183667224,
0.0195216704,
0.0236803833,
0.0022498735,
0.0083423480,
-0.0019300521,
-0.0088887671,
-0.0015981616,
0.0010745823,
0.0015783183,
0.0161879528,
0.0228635613,
0.0106055215,
0.0144652277,
0.0100343777,
-0.0075412272,
-0.0092512667,
-0.0126033686,
-0.0140056890,
-0.0058545889,
0.0061757728,
0.0052056042,
0.0168767218,
0.0138950199,
0.0041361335,
0.0007658412,
-0.0155843040,
-0.0142714204,
-0.0302658901,
-0.0127216699,
-0.0184232239,
-0.0069224271,
0.0027141850,
0.0082683573,
-0.0001086527,
0.0022268982,
-0.0034860570,
-0.0179345421,
-0.0218681078,
-0.0237037893,
-0.0219854228,
-0.0225297380,
-0.0109172035,
-0.0063029821,
0.0023555590,
0.0064365566,
-0.0031402803,
-0.0031263682,
-0.0117869759,
-0.0221736450,
-0.0324329063,
-0.0222053025,
-0.0272424780,
-0.0206571668,
0.0006588898,
-0.0088135423,
0.0036246339,
0.0025081215,
-0.0035480740,
-0.0139030796,
-0.0158584975,
-0.0282634087,
-0.0234043114,
-0.0157492310,
-0.0183615535,
-0.0090362094,
0.0076405802,
0.0076535367,
0.0020735869,
0.0108906515,
-0.0053264177,
-0.0180152487,
-0.0118284356,
-0.0190791637,
-0.0213603191,
-0.0093421200,
-0.0014234451,
0.0029196963,
0.0164525248,
0.0161637887,
0.0051550120,
0.0118205035,
-0.0110395681,
-0.0086423429,
-0.0201743860,
-0.0111557283,
-0.0130326096,
0.0064904760,
-0.0017960422,
0.0213623773,
0.0195979476,
0.0164411366,
0.0096483547,
0.0096029090,
-0.0035939422,
-0.0082877073,
0.0010710945,
-0.0009045779,
0.0023154933,
0.0161405671,
0.0238703750,
0.0201671571,
0.0253178179,
0.0192587115,
0.0114275469,
-0.0021574388,
0.0041864445,
-0.0042396318,
0.0079554981,
0.0083220713,
0.0237211604,
0.0255888589,
0.0358714312,
0.0322118104,
0.0204999950,
0.0146806380,
0.0081228996,
-0.0031567640,
-0.0078784861,
0.0026715735,
0.0084671294,
0.0152328238,
0.0180342924,
0.0285326894,
0.0240443647,
0.0167140998,
0.0146854436,
0.0076367422,
-0.0040155309,
-0.0008977712,
0.0018217595,
0.0119926445,
0.0088626370,
0.0242207870,
0.0183541197,
0.0289522260,
0.0205967240,
0.0210070014,
-0.0055991290,
0.0004038083,
-0.0001900927,
-0.0111185797,
-0.0002258132,
0.0131113064,
0.0116249323,
0.0135722803,
0.0243024062,
0.0135084568,
0.0036132457,
0.0004095128,
-0.0038813851,
-0.0214689337,
-0.0109579461,
-0.0015426626,
0.0000387497,
-0.0012142309,
0.0154767968,
0.0090333065,
0.0053138454,
0.0001134923,
-0.0002869914,
-0.0162308086,
-0.0113502471,
-0.0213022698,
-0.0111596799,
-0.0050386880,
-0.0092087574,
0.0032725348,
-0.0019775911,
0.0031799907,
-0.0054219989,
-0.0091917766,
-0.0310484115,
-0.0195419230,
-0.0207682997,
-0.0192239657,
-0.0163076092,
0.0068923309,
-0.0028966912,
-0.0018203259,
0.0006697134,
-0.0102594299,
-0.0282386225,
-0.0184244644,
-0.0257915240,
-0.0328588113,
-0.0148921292,
-0.0059739496,
-0.0123855490,
-0.0048155403,
0.0002685242,
-0.0108942799,
-0.0116757546,
-0.0256845057,
-0.0212824680,
-0.0306766462,
-0.0226812772,
-0.0269339085,
-0.0144679900,
-0.0108839059,
-0.0054742629,
-0.0000798899,
-0.0007391821,
-0.0073882523,
-0.0066833938,
-0.0143709369,
-0.0275952369,
-0.0184083339,
-0.0129976952,
-0.0120975319,
0.0013391157,
0.0096829440,
-0.0010248784,
0.0016834399,
0.0026180104,
-0.0204723813,
-0.0264016073,
-0.0147861149,
-0.0229573660,
-0.0186905656,
-0.0024201926,
0.0115238745,
0.0004338115,
0.0153296515,
0.0102634719,
0.0067575923,
-0.0106121395,
0.0007181638,
-0.0153239295,
-0.0100809019,
-0.0039602546,
-0.0005254777,
0.0082052993,
0.0184376352,
0.0232608970,
0.0178133287,
0.0212292932,
0.0085390378,
0.0007151457,
-0.0055946829,
-0.0072957198,
-0.0013792947,
0.0092142867,
0.0148171708,
0.0281696282,
0.0339128971,
0.0205530711,
0.0172345936,
0.0215764977,
-0.0030419515,
-0.0034801066,
0.0086762579,
0.0049173245,
0.0097706718,
0.0276157539,
0.0302154385,
0.0212588701,
0.0332322344,
0.0222054105,
0.0127925025,
0.0080856271,
0.0049648429,
-0.0041150888,
0.0034488805,
0.0077774278,
0.0055358149,
0.0223572385,
0.0297195185,
0.0256572068,
0.0333604924,
0.0234602783,
0.0080951229,
0.0059339730,
0.0042180805,
-0.0117250541,
0.0109024635,
0.0040669171,
0.0210272931,
0.0310500599,
0.0342972279,
0.0151372310,
0.0187455770,
0.0060205525,
-0.0143542280,
-0.0096356831,
-0.0022099379,
-0.0104031209,
0.0042188447,
0.0212371834,
0.0118493279,
0.0124017857,
0.0213215947,
0.0044151973,
-0.0101008462,
-0.0028023752,
-0.0168223083,
-0.0148563655,
-0.0002426233,
0.0030189005,
-0.0064365477,
0.0281963032,
0.0090321610,
0.0244081095,
0.0051001338,
0.0024172503,
-0.0158842988,
-0.0119684190,
-0.0202992298,
-0.0262223557,
-0.0052963900,
-0.0128817260,
0.0064983289,
0.0099206232,
0.0119829103,
-0.0119394446,
0.0101705138,
-0.0211626273,
-0.0326140001,
-0.0193392057,
-0.0147235747,
-0.0231197271,
0.0014835594,
0.0091284458,
-0.0002265536,
0.0098035075,
0.0021528553,
-0.0164747555,
-0.0171230026,
-0.0281783231,
-0.0297690388,
-0.0291687921,
-0.0109113669,
-0.0180808380,
-0.0032774676,
0.0040529598,
-0.0010814937,
0.0029742832,
-0.0018343811,
-0.0169048719,
-0.0231117550,
-0.0149276052,
-0.0286291074,
-0.0147608006,
-0.0070952526,
-0.0015425996,
0.0002853502,
0.0126549965,
-0.0003390916,
-0.0095930686,
-0.0055359742,
-0.0244837739,
-0.0285149887,
-0.0172560755,
-0.0090361526,
-0.0158511829,
0.0017146906,
0.0124787483,
-0.0024493779,
0.0100613702,
0.0036546690,
-0.0163601730,
-0.0128874723,
-0.0069652647,
-0.0246854406,
-0.0110805966,
0.0157091040,
-0.0049269097,
0.0129063390,
0.0240763109,
0.0095044533,
0.0052527515,
0.0085500982,
-0.0136876097,
-0.0115640443,
-0.0000187944,
-0.0077675493,
0.0038252892,
0.0221092291,
0.0069442634,
0.0170150325,
0.0273203999,
0.0031455914,
-0.0047747875,
0.0079397587,
-0.0157788750,
-0.0097081056,
0.0118119679,
0.0076270131,
0.0156731978,
0.0310982689,
0.0255433451,
0.0192994904,
0.0262678526,
0.0006490428,
-0.0118303541,
0.0048358617,
-0.0107498802,
-0.0091253417,
0.0106503144,
0.0205543805,
0.0075558582,
0.0300688501,
0.0231119841,
0.0076483870,
0.0109930197,
-0.0010873788,
-0.0119263818,
-0.0028712894,
0.0078557199,
-0.0025820825,
0.0262189563,
0.0269252583,
0.0165133830,
0.0229928996,
0.0180242099,
0.0024759697,
-0.0092463810,
-0.0016213955,
-0.0225976948,
-0.0076923901,
0.0023458682,
0.0057427189,
0.0062875152,
0.0244924761,
0.0103492718,
0.0148194302,
0.0019722672,
-0.0188243948,
-0.0218221657,
-0.0080918213,
-0.0212561749,
-0.0143215600,
0.0136977490,
0.0102616735,
0.0099270493,
0.0240074359,
0.0036507105,
-0.0104818875,
-0.0081454879,
-0.0208351035,
-0.0262063220,
-0.0226158258,
-0.0062876064,
-0.0134280249,
0.0083492035,
0.0068249083,
-0.0050057475,
-0.0015414746,
-0.0112621784,
-0.0288963802,
-0.0241446421,
-0.0283533130,
-0.0359764546,
-0.0135801397,
-0.0086210566,
-0.0026697351,
0.0062871259,
0.0095876688,
-0.0024586902,
-0.0000428874,
-0.0183331370,
-0.0313479975,
-0.0215034708,
-0.0213234313,
-0.0253000855,
-0.0084707905,
0.0033617048,
0.0023824272,
0.0029845741,
0.0085346652,
-0.0192303527,
-0.0225047767,
-0.0149644902,
-0.0289242528,
-0.0299278088,
-0.0082352739,
-0.0071053761,
-0.0000283881,
0.0206795521,
0.0109148975,
0.0022508311,
0.0105303749,
-0.0083898418,
-0.0236009825,
-0.0183618609,
-0.0106024882,
-0.0240456723,
0.0029418690,
0.0066357562,
0.0129847517,
0.0137848696,
0.0218407642,
-0.0017050806,
-0.0008444740,
-0.0119887488,
-0.0282213725,
-0.0091750231,
-0.0082252454,
-0.0081946366,
0.0092874402,
0.0328789130,
0.0138958208,
0.0326991491,
0.0273137819,
-0.0022191487,
0.0020621459,
0.0053646090,
-0.0130403098,
-0.0016729183,
0.0220851079,
0.0055991821,
0.0233326200,
0.0433468036,
0.0235275514,
0.0141575290,
0.0230691805,
-0.0043255016,
-0.0101651438,
0.0005489909,
-0.0038700879,
0.0000981375,
0.0273371935,
0.0220243428,
0.0346450955,
0.0401085541,
0.0286832433,
0.0163383950,
0.0147727262,
-0.0105212349,
-0.0069940938,
0.0055212290,
0.0022256169,
0.0052211089,
0.0330180153,
0.0221246462,
0.0241584163,
0.0264481045,
0.0109872818,
-0.0059533450,
0.0121066011,
-0.0064329896,
-0.0106399776,
0.0112777492,
0.0108265085,
0.0085399440,
0.0230815802,
0.0297545567,
0.0078676194,
0.0249468517,
0.0072201942,
-0.0036562220,
-0.0212223232,
-0.0005081412,
-0.0105631398,
-0.0059993681,
0.0085955225,
0.0181796625,
0.0197771173,
0.0188223869,
0.0097473972,
-0.0063826917,
-0.0098120905,
-0.0221460462,
-0.0173312221,
-0.0187741611,
-0.0047143269,
0.0045209904,
0.0165314786,
0.0039497670,
0.0144893471,
0.0022772141,
-0.0048743607,
-0.0221944023,
-0.0051371483,
-0.0266795084,
-0.0076222769,
-0.0134535311,
0.0064289360,
-0.0136897434,
0.0037173158,
0.0020633938,
-0.0175620522,
-0.0129672624,
-0.0189910978,
-0.0322876126,
-0.0378850736,
-0.0138416681,
-0.0236166175,
-0.0110854339,
-0.0093556512,
0.0048725521,
-0.0036377474,
-0.0074962107,
-0.0210717525,
-0.0248573236,
-0.0308336336,
-0.0306954421,
-0.0266383104,
-0.0231154971,
-0.0132020572,
-0.0006069982,
-0.0022162711,
-0.0069083250,
-0.0089257360,
-0.0063345619,
-0.0240454059,
-0.0288121775,
-0.0196813885,
-0.0275521185,
-0.0185950026,
-0.0045800246,
-0.0057804463,
-0.0135027897,
0.0082936874,
-0.0089659160,
-0.0179397278,
-0.0243612025,
-0.0166742541,
-0.0346558914,
-0.0142040513,
-0.0064612501,
-0.0007782701,
-0.0021353746,
0.0125248441,
-0.0020449664,
-0.0037605427,
-0.0135872411,
-0.0195193496,
-0.0273573734,
-0.0158928819,
-0.0179278962,
-0.0051021725,
0.0029548639,
0.0077488571,
0.0193007011,
0.0073878495,
0.0078249080,
0.0044300910,
0.0005135428,
-0.0235415082,
0.0021273429,
-0.0054481467,
-0.0062243589,
0.0097019160,
0.0271904636,
0.0070975740,
0.0139787327,
0.0212142095,
-0.0044658724,
-0.0062665013,
0.0006504154,
-0.0099444669,
-0.0057211821,
0.0128823966,
0.0217436980,
0.0258391015,
0.0315252133,
0.0257802308,
0.0236816294,
0.0151693709,
-0.0059766425,
-0.0006833230,
-0.0065521705,
0.0040193507,
-0.0003836734,
0.0224631391,
0.0224556364,
0.0370271876,
0.0295338631,
0.0231632683,
0.0141674820,
0.0110725015,
-0.0043459772,
-0.0035179572,
0.0007757114,
0.0051173065,
0.0129533615,
0.0276161376,
0.0252302736,
0.0236647557,
0.0209378097,
0.0190722626,
-0.0004514529,
-0.0021569780,
-0.0004198761,
-0.0005516107,
-0.0032172091,
0.0106520262,
0.0253378581,
0.0145850275,
0.0297466461,
0.0208493955,
0.0128979869,
0.0025947953,
-0.0016204431,
-0.0153875984,
-0.0122952228,
-0.0084109288,
-0.0015224469,
0.0025186171,
0.0210380629,
0.0200623311,
0.0132502336,
0.0138667356,
0.0014519818,
-0.0077136559,
-0.0151001671,
-0.0097797895,
-0.0137692336,
0.0003648570,
0.0053080358,
0.0139338234,
0.0105274012,
0.0092883231,
-0.0049616718,
0.0049578594,
-0.0320078209,
-0.0190396588,
-0.0198307633,
-0.0182307549,
-0.0155362478,
-0.0003622964,
-0.0000736326,
-0.0012238884,
0.0092483032,
-0.0020699380,
-0.0117427371,
-0.0186243877,
-0.0144407889,
-0.0267701335,
-0.0219600499,
-0.0154510606,
-0.0108564189,
-0.0041495832,
0.0041814046,
0.0011728019,
-0.0025444666,
-0.0011667913,
-0.0199348759,
-0.0234120488,
-0.0268314146,
-0.0288850591,
-0.0181821007,
-0.0136750359,
-0.0064657400,
-0.0012301725,
0.0048994967,
-0.0022573643,
-0.0085053602,
-0.0133372806,
-0.0272803493,
-0.0255909674,
-0.0215993654,
-0.0160054285,
-0.0147590134,
0.0048620868,
0.0030917537,
0.0056372928,
0.0063421200,
-0.0039221472,
-0.0135626132,
-0.0152520603,
-0.0177106094,
-0.0250447448,
-0.0090633491,
-0.0053557819,
-0.0054711080,
0.0078000510,
0.0123654287,
0.0112916203,
-0.0020527439,
0.0094381282,
-0.0142243002,
-0.0071121077,
-0.0187904257,
-0.0008194759,
-0.0067133689,
0.0112728756,
0.0143893613,
0.0188476015,
0.0242769010,
0.0143709294,
0.0089522498,
-0.0048517114,
-0.0043818606,
-0.0106000761,
-0.0014984194,
0.0060684117,
0.0122429933,
0.0126498705,
0.0240252707,
0.0184501931,
0.0095929634,
0.0035261069,
-0.0004290937,
-0.0013076649,
0.0001136551,
-0.0015405095,
0.0151477270,
0.0184136946,
0.0158335473,
0.0275426395,
0.0252885576,
0.0177328642,
0.0125851287,
0.0117458683,
-0.0021729814,
0.0006562913,
0.0070448397,
0.0029603636,
0.0138766523,
0.0194844715,
0.0144275296,
0.0195038728,
0.0197420437,
0.0070511606,
-0.0025083369,
0.0074483519,
-0.0131040756,
0.0013182291,
0.0100927595,
0.0140941050,
0.0032859943,
0.0262302682,
0.0114636570,
0.0104766861,
0.0057880227,
-0.0098228436,
-0.0017560532,
-0.0105498079,
0.0004177755,
-0.0085448325,
0.0126456805,
0.0017446060,
0.0091608372,
0.0082267011,
0.0024725392,
-0.0065731914,
-0.0018621336,
-0.0154791409,
-0.0236203354,
-0.0074644363,
-0.0077671763,
-0.0069262637,
0.0062156683,
0.0071889879,
-0.0039011741,
0.0038047193,
-0.0039017049,
-0.0240001548,
-0.0151366945,
-0.0168771539,
-0.0246014558,
-0.0052873460,
-0.0102135083,
0.0017066193,
-0.0088619348,
0.0059138360,
-0.0157009475,
-0.0100338692,
-0.0204655621,
-0.0215707608,
-0.0258143973,
-0.0142679140,
-0.0178089123,
-0.0100987963,
0.0030070322,
-0.0059041856,
0.0003321597,
0.0040111402,
-0.0089610787,
-0.0173258800,
-0.0082045253,
-0.0231988020,
-0.0223330427,
-0.0063915323,
-0.0129511394,
-0.0004649153,
0.0140863080,
0.0064935633,
-0.0060064723,
0.0042097932,
-0.0125129698,
-0.0320727602,
-0.0158381388,
-0.0162864234,
-0.0232899897,
0.0000039660,
0.0089386469,
0.0013395119,
0.0117639350,
0.0121729635,
-0.0092514921,
-0.0028193325,
-0.0090010567,
-0.0112519143,
-0.0088325720,
0.0002506599,
-0.0012831471,
0.0080508916,
0.0166761577,
0.0078618731,
0.0174575895,
0.0114496937,
0.0028651124,
-0.0010621427,
-0.0034941090,
-0.0100291390,
-0.0052988157,
0.0114354193,
0.0044585606,
0.0236431528,
0.0322480723,
0.0264082849,
0.0152216954,
0.0276061241,
-0.0015296707,
-0.0063956697,
0.0062682391,
0.0053314376,
0.0032938621,
0.0242448337,
0.0322237387,
0.0240551699,
0.0284119323,
0.0289262906,
0.0066170730,
0.0087682763,
-0.0031291759,
0.0004702225,
0.0021280798,
0.0143461870,
0.0068654008,
0.0257073529,
0.0339136198,
0.0195995830,
0.0302285515,
0.0244745389,
0.0108742658,
0.0049820803,
0.0103151696,
-0.0104787555,
0.0081850374,
0.0167863294,
0.0088159414,
0.0223974138,
0.0355785750,
0.0130086709,
0.0195725821,
0.0185180791,
-0.0134211015,
-0.0101728253,
0.0128760356,
-0.0132526783,
-0.0023856005,
0.0223843548,
0.0138972197,
0.0132853864,
0.0287025440,
0.0120946718,
-0.0052387924,
0.0095262015,
-0.0117909778,
-0.0060445303,
-0.0136774080,
0.0053922106,
-0.0056932769,
0.0208111368,
0.0102700014,
0.0164883919,
0.0100896899,
0.0029725628,
-0.0120448591,
-0.0055858488,
-0.0220936425,
-0.0204070676,
-0.0011629520,
-0.0113026649,
-0.0080012148,
0.0118124671,
0.0031619747,
-0.0125375446,
0.0039035862,
-0.0136414813,
-0.0269282889,
-0.0191989858,
-0.0099981129,
-0.0316831432,
-0.0061697597,
-0.0140368054,
-0.0014728978,
-0.0130635742,
0.0010319157,
-0.0177999102,
-0.0232064314,
-0.0200994126,
-0.0260436516,
-0.0277098343,
-0.0236924905,
-0.0151741263,
-0.0204619560,
0.0019517540,
-0.0103217131,
-0.0022741598,
-0.0103903180,
-0.0183617957,
-0.0235830601,
-0.0174578428,
-0.0300280154,
-0.0184415691,
-0.0052111452,
-0.0126489336,
-0.0152216498,
0.0050955396,
-0.0132486559,
-0.0210451148,
-0.0170276891,
-0.0132787414,
-0.0383009389,
-0.0084050298,
-0.0109534571,
-0.0177049264,
-0.0050176848,
0.0049877847,
-0.0153819742,
-0.0034347260,
0.0031142191,
-0.0239126347,
-0.0125791114,
-0.0091723176,
-0.0175855793,
-0.0139909899,
0.0077099297,
-0.0054605240,
-0.0002467283,
0.0116376113,
0.0014631019,
-0.0024797439,
-0.0051017110,
-0.0160633437,
-0.0075384788,
-0.0053037582,
-0.0098682754,
0.0091137234,
0.0214885455,
0.0044962810,
0.0181689411,
0.0243883207,
0.0003710747,
-0.0011596810,
0.0122410916,
-0.0071110921,
-0.0113077555,
0.0220456179,
0.0052989693,
0.0167985149,
0.0264642220,
0.0243592840,
0.0072182571,
0.0236623771,
0.0059258663,
-0.0039430712,
0.0087347049,
0.0121476986,
0.0007989327,
0.0213904604,
0.0246521160,
0.0189266354,
0.0283834562,
0.0258775428,
0.0112170056,
0.0172567703,
0.0157492142,
0.0008161360,
0.0111089973,
0.0152031938,
0.0134951789,
0.0242105313,
0.0296199042,
0.0147129018,
0.0271205697,
0.0291308761,
-0.0043639964,
0.0076363487,
0.0148529690,
-0.0071781026,
0.0038941354,
0.0180584900,
0.0067013260,
0.0189140216,
0.0376101173,
0.0112796761,
0.0145066250,
0.0150470855,
0.0000015823,
-0.0070857378,
0.0063905241,
-0.0028074940,
0.0031709296,
0.0226637069,
0.0164996237,
0.0230285134,
0.0113312202,
0.0220597498,
-0.0128359366,
0.0050278031,
-0.0123081254,
-0.0102041187,
-0.0072941324,
0.0009549445,
0.0011926346,
0.0131699676,
0.0065789241,
0.0017930934,
0.0091027124,
-0.0045635090,
-0.0152772665,
-0.0096134758,
-0.0106770089,
-0.0187189709,
-0.0015297632,
-0.0026102709,
0.0002269630,
0.0120733213,
0.0095668044,
-0.0024384332,
-0.0033111223,
-0.0162967220,
-0.0177227166,
-0.0330613665,
-0.0176017564,
-0.0250061676,
-0.0126518952,
0.0047106091,
0.0027796836,
-0.0014184030,
0.0006353111,
-0.0064325589,
-0.0224285908,
-0.0188183542,
-0.0321265571,
-0.0242337417,
-0.0141487438,
-0.0079801939,
-0.0085404068,
0.0069888039,
0.0012073178,
-0.0087250602,
-0.0063578598,
-0.0149764940,
-0.0293475203,
-0.0247205980,
-0.0221580844,
-0.0293313749,
-0.0145052001,
-0.0055959825,
-0.0135917552,
0.0062038121,
-0.0014252077,
-0.0103788786,
-0.0104695428,
-0.0139155975,
-0.0320126154,
-0.0211446956,
-0.0183224343,
-0.0202467311,
-0.0061889454,
0.0086612767,
0.0036058361,
0.0079342667,
0.0076917764,
-0.0081565408,
-0.0129845450,
-0.0105627337,
-0.0248841643,
-0.0142653985,
-0.0026414422,
-0.0028733045,
0.0070328349,
0.0170692224,
0.0112794908,
0.0038617272,
0.0161145404,
-0.0188187249,
-0.0080672838,
-0.0130792391,
-0.0110832611,
-0.0075850477,
0.0073450739,
0.0080113085,
0.0165158175,
0.0314673074,
0.0078932997,
0.0095497118,
-0.0002671916,
-0.0106006097,
-0.0201102365,
-0.0031536326,
-0.0046140123,
-0.0006871370,
0.0217807107,
0.0235413723,
0.0177048314,
0.0180186722,
0.0111792237,
-0.0050883079,
-0.0044854349,
-0.0029521624,
-0.0087360330,
0.0113188988,
0.0103009976,
0.0174107980,
0.0167139005,
0.0334988832,
0.0124996658,
0.0166331995,
0.0106354533,
-0.0047494769,
-0.0102142142,
-0.0034186568,
-0.0108805113,
-0.0017794251,
0.0103335595,
0.0114044528,
0.0217232313,
0.0188182443,
0.0131654069,
0.0059299329,
-0.0035897295,
-0.0146567356,
-0.0082052443,
-0.0059551052,
0.0017563202,
0.0100765377,
0.0194773488,
0.0120221581,
0.0196115449,
0.0041023591,
0.0030508360,
-0.0192736108,
-0.0137289688,
-0.0118540581,
-0.0153832007,
0.0011506920,
0.0019360632,
0.0024545416,
0.0036320151,
0.0109104030,
-0.0028108647,
-0.0084050782,
-0.0183079988,
-0.0174961407,
-0.0290696621,
-0.0206015036,
-0.0155002847,
-0.0081026889,
-0.0033346890,
0.0094003268,
-0.0000858574,
-0.0001428954,
-0.0071966532,
-0.0147098787,
-0.0275284275,
-0.0185287837,
-0.0281671435,
-0.0067553148,
-0.0009957737,
-0.0060397438,
0.0063948799,
-0.0007940388,
-0.0027477185,
-0.0137885567,
-0.0183651261,
-0.0312814452,
-0.0158683416,
-0.0158111639,
-0.0159866791,
-0.0003839245,
0.0065494599,
0.0005091734,
-0.0014850654,
0.0064849290,
-0.0178842433,
-0.0182405058,
-0.0146376751,
-0.0218735002,
-0.0238574315,
-0.0067113903,
-0.0051103723,
-0.0028228317,
0.0115418723,
0.0013644224,
0.0035661648,
-0.0110190259,
-0.0117413802,
-0.0204986259,
-0.0197979957,
-0.0207358859,
-0.0105316741,
0.0002141447,
0.0053136479,
0.0146860089,
0.0083104307,
0.0104475860,
0.0061192149,
-0.0050626812,
-0.0166413579,
-0.0100140870,
-0.0059332941,
-0.0047354647,
0.0078290096,
0.0197775289,
0.0152702732,
0.0134505406,
0.0177907646,
0.0056763981,
-0.0116767213,
-0.0057288869,
-0.0052732932,
-0.0010869815,
-0.0011182226,
0.0187204331,
0.0249424744,
0.0245495662,
0.0297869164,
0.0309591405,
0.0089714928,
0.0046333573,
0.0059895632,
-0.0064706574,
-0.0041616298,
0.0083633829,
0.0109992567,
0.0245541986,
0.0302225817,
0.0264597889,
0.0259774998,
0.0168641135,
0.0084661487,
0.0022599266,
-0.0005786311,
-0.0045711608,
0.0144589366,
0.0128580583,
0.0204900987,
0.0274935924,
0.0241687559,
0.0162231755,
0.0209241882,
0.0047131320,
-0.0096466914,
0.0053618327,
-0.0011870381,
-0.0057110325,
0.0079329582,
0.0201865584,
0.0179042034,
0.0240985714,
0.0292505175,
0.0188451968,
0.0021475821,
0.0063408678,
-0.0130929844,
-0.0177273583,
-0.0108929351,
0.0087615857,
-0.0055863247,
0.0247926973,
0.0228200406,
0.0243375618,
0.0116514433,
0.0113285929,
-0.0135938684,
-0.0128952824,
-0.0139392111,
-0.0187743325,
0.0018460141,
-0.0060930997,
0.0190370735,
0.0111061698,
0.0148858791,
-0.0000628312,
0.0016542498,
-0.0198170729,
-0.0281742867,
-0.0204120986,
-0.0206117425,
-0.0233629756,
-0.0087453723,
0.0075397128,
-0.0036556460,
0.0064631654,
0.0080681816,
-0.0088719875,
-0.0229014941,
-0.0120101441,
-0.0359665826,
-0.0264926217,
-0.0112559097,
-0.0146867996,
-0.0169623122,
0.0124930860,
-0.0046590432,
0.0036275955,
-0.0113409366,
-0.0201973338,
-0.0307625234,
-0.0285405647,
-0.0320764408,
-0.0276369620,
-0.0133471806,
-0.0139990402,
0.0002341525,
0.0097736670,
-0.0007021650,
-0.0099133011,
-0.0049962075,
-0.0236683004,
-0.0377539471,
-0.0159473531,
-0.0232814103,
-0.0200828277,
-0.0028544711,
0.0038393042,
-0.0073537375,
0.0045433720,
-0.0061759977,
-0.0235037133,
-0.0163905565,
-0.0236355513,
-0.0281553119,
-0.0232550893,
0.0031328825,
-0.0152691118,
-0.0027624203,
0.0067167841,
0.0103907883,
-0.0014233387,
0.0026018433,
-0.0063729053,
-0.0190739352,
-0.0092194248,
-0.0117736412,
-0.0047251610,
0.0015281484,
0.0126643060,
0.0171259753,
0.0186392125,
0.0099845612,
0.0064934082,
-0.0045618834,
-0.0193791613,
-0.0179309659,
-0.0027734363,
-0.0040453225,
0.0117467195,
0.0172921252,
0.0318131894,
0.0113974810,
0.0251104292,
0.0041007306,
-0.0031500040,
0.0010353470,
0.0015117391,
-0.0043327794,
0.0077705034,
0.0323627517,
0.0083626900,
0.0289373677,
0.0322106481,
0.0219802093,
0.0125556979,
0.0164476018,
-0.0045745205,
-0.0004924456,
0.0117974365,
0.0053345924,
0.0172279328,
0.0322208740,
0.0198842995,
0.0303731654,
0.0271569453,
0.0094685815,
-0.0003101069,
0.0103101647,
-0.0108160470,
0.0038034169,
0.0149763599,
0.0132378172,
0.0250163153,
0.0331705250,
0.0252203103,
0.0126023330,
0.0247986056,
0.0007777964,
-0.0035026853,
0.0037379493,
0.0031416127,
-0.0100296251,
0.0228244346,
0.0129252598,
0.0127224764,
0.0263453498,
0.0283769444,
0.0025545082,
0.0132080214,
-0.0004608536,
-0.0086474419,
-0.0026262570,
0.0096024694,
0.0006101328,
0.0254758522,
0.0249747653,
0.0126365088,
0.0220737252,
-0.0016045647,
-0.0035924301,
-0.0225454215,
-0.0043293973,
-0.0233271234,
0.0011204618,
0.0047100238,
0.0078483848,
0.0119487531,
0.0183930974,
-0.0054527465,
-0.0057323631,
-0.0033906964,
-0.0273166522,
-0.0186041109,
-0.0084868176,
-0.0150020495,
-0.0122362673,
0.0139031177,
-0.0002799148,
0.0010844193,
0.0121266404,
-0.0058561605,
-0.0177434031,
-0.0107398434,
-0.0262379814,
-0.0207991749,
-0.0197484866,
-0.0047999066,
-0.0102835819,
0.0167718921,
-0.0035449930,
-0.0048109964,
-0.0047085918,
-0.0177996159,
-0.0368151851,
-0.0230919756,
-0.0244495049,
-0.0272217765,
-0.0005976871,
0.0026823266,
0.0017153497,
0.0075456761,
0.0030862072,
-0.0170637518,
-0.0168456249,
-0.0231143571,
-0.0387428626,
-0.0231418367,
-0.0176149383,
-0.0176201239,
-0.0093396949,
0.0144291967,
0.0004942539,
0.0036795810,
0.0112513676,
-0.0150528932,
-0.0226654094,
-0.0137505038,
-0.0213046558,
-0.0276196972,
0.0014589583,
-0.0026722145,
0.0118748546,
0.0246876199,
0.0128904227,
0.0023801229,
0.0073282784,
-0.0164358225,
-0.0316020064,
-0.0137920966,
-0.0148782171,
-0.0129138902,
0.0110714436,
0.0151164811,
0.0168154016,
0.0273746178,
0.0138439229,
-0.0016434839,
0.0025375339,
-0.0095889857,
-0.0242036749,
0.0003301748,
0.0011838443,
-0.0022922682,
0.0223001167,
0.0369639210,
0.0190250408,
0.0332528651,
0.0254960731,
-0.0082205264,
-0.0010008279,
-0.0003334427,
-0.0178125817,
-0.0031417836,
0.0149767455,
0.0059673800,
0.0224967506,
0.0383875854,
0.0070418627,
0.0098482994,
0.0074656750,
-0.0130061097,
-0.0119641498,
0.0041131950,
-0.0052902643,
0.0065925866,
0.0287624989,
0.0170522388,
0.0234392397,
0.0261128154,
0.0194252189,
0.0030954285,
0.0097091114,
-0.0050774738,
-0.0105741639,
0.0031100055,
0.0006856633,
-0.0016622525,
0.0182222463,
0.0166790225,
0.0183194056,
0.0255405344,
0.0049715531,
-0.0085464595,
0.0039561945,
-0.0132743586,
-0.0160619151,
0.0096186567,
0.0089042317,
0.0076393946,
0.0241214875,
0.0233278759,
-0.0051064072,
0.0079787169,
-0.0163046084,
-0.0162735935,
-0.0282281097,
-0.0007493690,
-0.0116768116,
0.0005882454,
0.0150513053,
0.0067313649,
0.0025162175,
-0.0007572746,
-0.0097878920,
-0.0212701857,
-0.0099022053,
-0.0274899136,
-0.0140109155,
-0.0092702918,
-0.0041891732,
-0.0064982018,
0.0063608615,
-0.0063308654,
0.0014790205,
-0.0027580257,
-0.0178596526,
-0.0193880480,
-0.0102040470,
-0.0208735932,
-0.0153857134,
0.0006948252,
-0.0002040598,
-0.0050011459,
0.0077969693,
0.0021815700,
-0.0243543796,
-0.0071900333,
-0.0208894871,
-0.0304452255,
-0.0209404510,
-0.0016975161,
-0.0097545562,
0.0048796479,
0.0091963131,
0.0031883172,
0.0031098244,
-0.0070998995,
-0.0182610042,
-0.0198912639,
-0.0155849401,
-0.0190494880,
-0.0161555987,
0.0007420419,
0.0028690847,
0.0061794142,
0.0068041673,
0.0024071275,
-0.0052015996,
-0.0010027488,
-0.0215841830,
-0.0144206304,
-0.0085573010,
-0.0120560322,
0.0039693429,
0.0186576862,
0.0040264577,
0.0068661245,
0.0252445228,
-0.0044531110,
-0.0125598013,
0.0035910285,
-0.0118460590,
-0.0177994408,
0.0083073210,
0.0129465936,
0.0060383910,
0.0260565076,
0.0215064343,
0.0053778333,
0.0100410627,
0.0003191217,
-0.0136320479,
-0.0065333671,
0.0033961830,
-0.0069616474,
0.0155330058,
0.0230245776,
0.0187773500,
0.0317873210,
0.0229164772,
0.0137364622,
0.0102654928,
0.0094066244,
-0.0130738458,
0.0063129468,
0.0041126143,
0.0032938342,
0.0243796129,
0.0293127112,
0.0117332153,
0.0201441273,
0.0231733155,
-0.0066328328,
-0.0008258299,
0.0067826589,
-0.0101091517,
0.0009954821,
0.0177457351,
0.0135199465,
0.0163368862,
0.0316193886,
0.0081726993,
0.0118561322,
0.0076109823,
-0.0023526540,
-0.0148297399,
-0.0070870807,
0.0005192045,
-0.0080431662,
0.0144448802,
0.0132069169,
0.0205152091,
0.0232422333,
0.0160905216,
0.0039454093,
0.0026190768,
-0.0129626645,
-0.0124464501,
-0.0100485254,
-0.0094462484,
-0.0046094130,
0.0194089357,
0.0101011796,
0.0076946141,
0.0131515488,
0.0003697141,
-0.0145775322,
-0.0109420670,
-0.0138892150,
-0.0210024603,
-0.0048538437,
-0.0004249738,
0.0100251278,
-0.0049052923,
0.0190024376,
-0.0127901807,
-0.0066857981,
-0.0166999400,
-0.0263574068,
-0.0334627181,
-0.0221734606,
-0.0159309506,
-0.0163680576,
-0.0031845206,
0.0020759876,
0.0054428736,
0.0005091197,
-0.0070446194,
-0.0156422816,
-0.0225305576,
-0.0260265246,
-0.0237594917,
-0.0188048445,
-0.0158728324,
-0.0066526383,
-0.0001879489,
-0.0005637144,
-0.0103623252,
-0.0108248219,
-0.0118904337,
-0.0368876196,
-0.0262190625,
-0.0276344847,
-0.0246588439,
-0.0182002820,
-0.0056850887,
-0.0055040373,
0.0020222014,
0.0018608513,
-0.0096629160,
-0.0139520364,
-0.0255243294,
-0.0263089761,
-0.0341511182,
-0.0229797550,
-0.0131955137,
-0.0115606831,
0.0039300988,
0.0068426859,
0.0043710456,
-0.0015823113,
-0.0067618806,
-0.0232954305,
-0.0198464114,
-0.0213723462,
-0.0150694158,
-0.0025515563,
-0.0127671016,
0.0135103781,
0.0058760894,
0.0068747024,
-0.0039969077,
0.0097599821,
-0.0177873373,
-0.0123638809,
-0.0097923269,
-0.0106868949,
-0.0082448935,
0.0039626644,
0.0056246659,
0.0084026260,
0.0231647193,
0.0135526508,
0.0018056483,
0.0050054956,
-0.0036636530,
-0.0148266349,
-0.0098437713,
0.0010606912,
0.0068895863,
0.0127818203,
0.0256919153,
0.0206325185,
0.0267652348,
0.0052542188,
0.0091765579,
-0.0026896680,
0.0024734600,
0.0025164287,
0.0207276717,
0.0169598013,
0.0197180957,
0.0297842510,
0.0178797226,
0.0189885367,
0.0127855605,
0.0120695513,
0.0003099537,
0.0051125833,
0.0036399395,
0.0065864930,
0.0135423718,
0.0175275002,
0.0136293983,
0.0251839459,
0.0197758880,
0.0204356648,
0.0043435646,
0.0114375493,
0.0037648990,
0.0114394166,
0.0005218102,
0.0264003277,
0.0157804955,
0.0245795138,
0.0213739835,
0.0197502151,
0.0108417040,
0.0050220336,
0.0011008398,
-0.0035178354,
0.0041461904,
0.0079264008,
0.0138345975,
0.0157624390,
0.0213392004,
0.0115798190,
0.0138912536,
0.0088930484,
0.0045649083,
-0.0043499782,
0.0004456342,
-0.0062722517,
0.0060933782,
0.0080357324,
0.0137400394,
0.0088870581,
0.0184404124,
0.0037332280,
0.0090600150,
-0.0065724775,
-0.0244881194,
-0.0065982677,
-0.0162313040,
-0.0063330196,
-0.0060043056,
0.0155761987,
-0.0006481718,
0.0107087158,
0.0043102410,
-0.0030852142,
-0.0211475417,
-0.0106006805,
-0.0173991900,
-0.0178981125,
-0.0072132163,
0.0001548195,
-0.0036509316,
0.0074519459,
0.0015357457,
-0.0083995499,
-0.0026561928,
-0.0140658347,
-0.0244536232,
-0.0188156944,
-0.0210147165,
-0.0252509490,
-0.0063935099,
-0.0088203251,
-0.0015808290,
-0.0049104504,
0.0027494617,
-0.0099826781,
-0.0148328040,
-0.0228670575,
-0.0293561276,
-0.0289689284,
-0.0195488855,
-0.0143773472,
-0.0072413636,
0.0133517841,
0.0030014291,
0.0060380325,
0.0065096165,
-0.0149184242,
-0.0238472186,
-0.0179495960,
-0.0219576433,
-0.0196696538,
-0.0057444419,
-0.0041675391,
0.0035524787,
0.0101228980,
-0.0024682605,
-0.0076668253,
-0.0102110580,
-0.0139351981,
-0.0292288363,
-0.0106921038,
-0.0161377974,
-0.0088401260,
0.0024749946,
0.0157255344,
0.0057802112,
0.0145451343,
0.0142410863,
-0.0022933851,
-0.0023524673,
-0.0115124732,
-0.0130244978,
-0.0112893349,
-0.0003557059,
-0.0003059044,
0.0152115095,
0.0208879225,
0.0138147864,
0.0173873976,
0.0087498296,
-0.0066057728,
-0.0083625214,
-0.0044354233,
-0.0056215962,
0.0025279084,
0.0139100282,
0.0142401168,
0.0268895365,
0.0300849881,
0.0154313557,
0.0094328113,
0.0116482321,
-0.0059565082,
-0.0110872751,
0.0053121354,
-0.0031430791,
0.0063109761,
0.0191268809,
0.0230078120,
0.0149814710,
0.0279011801,
0.0165626071,
-0.0020359191,
0.0004638675,
-0.0061264317,
-0.0132997762,
0.0019614936,
0.0121111013,
0.0048120632,
0.0222375281,
0.0320059843,
0.0146846026,
0.0182890873,
0.0006457545,
0.0011104807,
-0.0066320458,
0.0001944294,
-0.0079035535,
0.0075269975,
0.0093693333,
0.0084070396,
0.0167055540,
0.0173656121,
0.0010024757,
0.0068566278,
-0.0002399680,
-0.0216166340,
-0.0110849924,
0.0016929125,
-0.0139140571,
-0.0019735768,
0.0167828873,
0.0053189164,
0.0144667532,
0.0142409597,
-0.0047490057,
-0.0193408281,
-0.0004793759,
-0.0307327528,
-0.0140678221,
-0.0092132259,
-0.0014329742,
-0.0032502720,
0.0081696231,
0.0092427041,
-0.0090587409,
-0.0017384853,
-0.0252719745,
-0.0183545947,
-0.0193132125,
-0.0133165754,
-0.0185210854,
0.0061033042,
-0.0012267106,
-0.0009999428,
0.0107519599,
-0.0003781586,
-0.0151022663,
-0.0036024896,
-0.0154950572,
-0.0307724774,
-0.0118479580,
-0.0067746276,
-0.0184010062,
-0.0002006030,
-0.0000881875,
-0.0033397085,
-0.0065563018,
-0.0012959151,
-0.0265195929,
-0.0238857940,
-0.0132175107,
-0.0258599762,
-0.0179372281,
0.0012615592,
-0.0006560093,
-0.0017933901,
0.0187003016,
-0.0021393739,
-0.0045631542,
-0.0047973581,
-0.0155192995,
-0.0178985093,
-0.0115855178,
-0.0065944185,
-0.0016634848,
0.0136966370,
0.0011686179,
0.0088019054,
0.0104431007,
-0.0048285122,
-0.0109277712,
-0.0082258955,
-0.0159888510,
-0.0276948418,
0.0058072549,
-0.0019949672,
0.0014627425,
0.0189099815,
0.0194833390,
0.0035442365,
0.0160106793,
0.0090560634,
-0.0193854757,
-0.0001577848,
-0.0011027730,
-0.0088972403,
0.0095816590,
0.0290064812,
0.0149002504,
0.0233518127,
0.0302351713,
0.0125653064,
0.0032188536,
0.0049241791,
-0.0064661130,
0.0024932609,
0.0033455822,
0.0082047842,
0.0159542784,
0.0359581001,
0.0168292020,
0.0229269229,
0.0253484994,
0.0058694440,
0.0015636780,
0.0114334002,
-0.0068676695,
0.0002177334,
0.0258741267,
0.0159461312,
0.0151345031,
0.0369870327,
0.0161265973,
0.0101876203,
0.0152630908,
-0.0025054957,
-0.0144521054,
0.0096116196,
0.0052376301,
-0.0044159694,
0.0226264726,
0.0201147888,
0.0152304256,
0.0191922430,
0.0235451609,
-0.0037121559,
0.0094895558,
-0.0046437569,
-0.0071702581,
-0.0048461133,
0.0023628622,
0.0091236318,
0.0167988725,
0.0303186551,
0.0123089459,
0.0259306543,
0.0066483296,
-0.0104063749,
-0.0123799909,
-0.0049895281,
-0.0259291288,
0.0037675260,
0.0087439790,
0.0067716469,
0.0145181222,
0.0226767994,
-0.0062125507,
-0.0065663592,
-0.0064227898,
-0.0262138415,
-0.0239631347,
-0.0016680667,
-0.0137797538,
-0.0063232416,
0.0101547483,
0.0042012874,
0.0026641109,
-0.0019980469,
0.0009838423,
-0.0267305057,
-0.0104843751,
-0.0245730598,
-0.0290079527,
-0.0231463313,
-0.0159714706,
-0.0088189226,
0.0064224675,
0.0023307654,
-0.0043881456,
0.0058117923,
-0.0159992296,
-0.0337934606,
-0.0262874719,
-0.0254454259,
-0.0343450010,
-0.0097889546,
-0.0062069949,
-0.0071946667,
0.0013291792,
0.0007479707,
-0.0216347445,
-0.0229705758,
-0.0226787478,
-0.0360808000,
-0.0357892886,
-0.0162609555,
-0.0258613396,
-0.0139363557,
0.0086826468,
-0.0012081775,
-0.0017013144,
0.0099035203,
-0.0062728762,
-0.0164299570,
-0.0133130122,
-0.0222167969,
-0.0227770489,
-0.0093527688,
-0.0102747465,
0.0029624926,
0.0073563079,
0.0069688009,
-0.0036222758,
0.0017955739,
-0.0212392807,
-0.0232009236,
-0.0192526560,
-0.0185004976,
-0.0192908179,
0.0027870927,
0.0041297982,
-0.0016389713,
0.0272098705,
0.0076628663,
-0.0026520526,
0.0013538997,
0.0013983885,
-0.0249267016,
0.0025158373,
0.0034529343,
-0.0085794199,
0.0125380810,
0.0291970018,
0.0134400195,
0.0159756839,
0.0232080780,
0.0004864737,
-0.0025819847,
0.0007567101,
-0.0116885416,
-0.0021234567,
0.0132646412,
0.0127451271,
0.0201446004,
0.0304709636,
0.0205414835,
0.0145078041,
0.0194949936,
-0.0090128034,
-0.0000809155,
0.0070500425,
0.0063518258,
0.0117157642,
0.0323871709,
0.0165049266,
0.0275081284,
0.0370691977,
0.0106837694,
0.0052519049,
0.0164075010,
-0.0028271854,
-0.0045833411,
0.0090638492,
0.0088828970,
0.0016689900,
0.0275816135,
0.0201658942,
0.0188726224,
0.0249047652,
0.0158329438,
0.0026920824,
0.0071756425,
0.0029146150,
-0.0046711341,
0.0184275620,
0.0121143758,
0.0231732894,
0.0147608295,
0.0306818839,
0.0050057825,
0.0120724477,
0.0008175841,
-0.0132985022,
-0.0096397735,
-0.0051755682,
0.0000123510,
0.0068011233,
0.0136484811,
0.0041623861,
0.0205089487,
0.0076172040,
-0.0022321504,
-0.0045181233,
0.0048357667,
-0.0157734491,
0.0022786162,
-0.0018967664,
0.0067499680,
-0.0019083497,
0.0150777912,
-0.0051256292,
0.0075683631,
-0.0098711643,
-0.0010473785,
-0.0249597877,
-0.0140018007,
-0.0123098260,
-0.0171679426,
0.0053895037,
-0.0010537078,
0.0029396394,
-0.0039144284,
0.0064864750,
-0.0195391364,
-0.0156382862,
-0.0228566602,
-0.0230489187,
-0.0197072588,
-0.0086484551,
-0.0032949096,
0.0012231229,
0.0000846596,
-0.0003720105,
-0.0090233441,
-0.0123289283,
-0.0213220455,
-0.0242535770,
-0.0210518464,
-0.0178580638,
-0.0179625079,
0.0004793717,
-0.0060879341,
-0.0068757036,
0.0016060269,
-0.0096581969,
-0.0148227997,
-0.0194308553,
-0.0220618695,
-0.0296322238,
-0.0093688890,
-0.0195258129,
-0.0007089836,
0.0041724695,
0.0087588718,
0.0002514291,
0.0106222192,
-0.0057177898,
-0.0165138040,
-0.0164499283,
-0.0187417567,
-0.0276840869,
-0.0096675735,
-0.0063010640,
-0.0029456122,
0.0040158378,
0.0104250293,
-0.0013080912,
0.0027393866,
-0.0145861330,
-0.0189132076,
-0.0088385772,
-0.0178898461,
-0.0083698835,
0.0029537915,
0.0176784340,
0.0098734898,
0.0256435759,
0.0106252916,
0.0106968600,
0.0022816658,
-0.0061809327,
-0.0138415573,
-0.0066824672,
0.0040118946,
0.0005884686,
0.0184962172,
0.0227194540,
0.0149935680,
0.0166191123,
0.0109046381,
-0.0040124459,
-0.0108574349,
-0.0033407214,
-0.0064228633,
-0.0012327748,
0.0137129873,
0.0102665965,
0.0263603758,
0.0270745065,
0.0243139844,
0.0099485228,
0.0150124133,
-0.0097731613,
-0.0029083728,
-0.0074120588,
-0.0043327762,
0.0010577732,
0.0130803753,
0.0188720636,
0.0231593866,
0.0233144239,
0.0119371908,
0.0094187222,
-0.0005918964,
-0.0118705211,
-0.0073953881,
-0.0059348689,
0.0029997749,
0.0086218379,
0.0261699744,
0.0180604402,
0.0229670107,
0.0154568246,
0.0078340778,
-0.0079459362,
-0.0178400073,
-0.0033077830,
-0.0127520962,
0.0056789983,
0.0048111388,
0.0184614975,
0.0140231615,
0.0216521509,
0.0088163177,
-0.0025138583,
-0.0141729917,
-0.0168122984,
-0.0200502053,
-0.0223786831,
-0.0078770854,
-0.0071342294,
0.0038335491,
0.0155635821,
0.0174360350,
0.0054649888,
0.0092218369,
-0.0058913659,
-0.0169566683,
-0.0208666828,
-0.0166108049,
-0.0180825144,
0.0045051575,
-0.0055490891,
0.0130469780,
0.0101921428,
0.0039260155,
-0.0047647855,
-0.0108110402,
-0.0258114114,
-0.0339664593,
-0.0186756458,
-0.0207032245,
-0.0126383379,
-0.0024037994,
0.0099004060,
0.0028197092,
0.0099449195,
0.0030648431,
-0.0128452666,
-0.0197111350,
-0.0212156139,
-0.0286969189,
-0.0193319302,
-0.0067764334,
-0.0104611041,
0.0060766889,
0.0129877068,
0.0070962100,
0.0009238696,
-0.0038439760,
-0.0180817898,
-0.0208789278,
-0.0245748926,
-0.0148846637,
-0.0078140711,
-0.0000321515,
0.0083998656,
0.0122735286,
0.0096177990,
0.0062861042,
-0.0003155912,
-0.0089356229,
-0.0172083620,
-0.0181281604,
-0.0066385455,
-0.0126714054,
0.0049098385,
0.0062789330,
0.0154308649,
0.0070241275,
0.0144930547,
0.0004608593,
-0.0076995622,
-0.0051037087,
-0.0120143257,
-0.0077036610,
-0.0090846829,
0.0215206780,
0.0054974267,
0.0192629527,
0.0246560667,
0.0268930104,
0.0033690776,
0.0083121210,
0.0016509546,
-0.0089887055,
0.0046115038,
0.0052618473,
0.0178274494,
0.0205205902,
0.0281794164,
0.0231754612,
0.0179267228,
0.0101191532,
0.0018658794,
-0.0034087431,
-0.0087801665,
-0.0009029789,
0.0100250281,
0.0105547151,
0.0204724986,
0.0220985617,
0.0279724877,
0.0143488850,
0.0179484542,
-0.0021481290,
-0.0016995881,
0.0008773289,
0.0001525599,
-0.0034021258,
0.0172995385,
0.0284071155,
0.0163116511,
0.0203160942,
0.0254286006,
0.0067870389,
-0.0021432384,
-0.0024460512,
-0.0142560201,
-0.0077727074,
0.0062398869,
0.0106103709,
0.0104378015,
0.0219852813,
0.0136244940,
0.0161202271,
0.0030191639,
-0.0029077646,
-0.0142704658,
-0.0007708350,
-0.0188909657,
0.0003505697,
-0.0001907714,
0.0055556260,
0.0188337155,
0.0129263587,
0.0132928211,
0.0015542603,
0.0025422266,
-0.0257135294,
-0.0209151208,
-0.0151481796,
-0.0183074325,
-0.0170538351,
0.0172134321,
0.0079067694,
0.0016813545,
0.0122323353,
0.0042038667,
-0.0283076614,
-0.0156910438,
-0.0201587658,
-0.0312383641,
-0.0131026972,
0.0032729232,
-0.0028773907,
0.0101269316,
0.0081182150,
-0.0091398284,
-0.0019987742,
-0.0281343460,
-0.0261173658,
-0.0371109731,
-0.0196060278,
-0.0341862030,
-0.0123468367,
-0.0084569398,
-0.0056949165,
0.0065228501,
0.0029364354,
-0.0107221939,
-0.0202201009,
-0.0147341546,
-0.0408086032,
-0.0289061889,
-0.0204345603,
-0.0249723922,
-0.0082724849,
0.0155539997,
0.0034048979,
0.0009649518,
0.0105048623,
-0.0182174202,
-0.0263534673,
-0.0234215260,
-0.0276218932,
-0.0307395849,
-0.0117926802,
-0.0004692596,
-0.0050251787,
0.0127346758,
0.0039352248,
-0.0042532547,
-0.0099557862,
-0.0166324116,
-0.0317121483,
-0.0184743460,
-0.0204283968,
-0.0179783050,
0.0050647422,
0.0074720993,
0.0127076525,
0.0226108525,
0.0106071904,
-0.0026120411,
-0.0097959843,
-0.0199559163,
-0.0348356180,
-0.0130451303,
-0.0126327490,
-0.0106942188,
0.0112541672,
0.0300001837,
0.0160121582,
0.0122283604,
0.0214260910,
-0.0111497436,
-0.0111745661,
-0.0024329072,
-0.0122769121,
-0.0118220728,
0.0216660816,
0.0136852749,
0.0196274836,
0.0324076824,
0.0227502622,
0.0088113723,
0.0116763394,
-0.0043593943,
-0.0124135995,
-0.0036435064,
0.0036695672,
-0.0014640001,
0.0225990824,
0.0240382086,
0.0292487592,
0.0312418696,
0.0203642584,
0.0055989623,
0.0053227791,
0.0000671946,
-0.0160312504,
0.0105824647,
0.0115916599,
0.0125885429,
0.0261956081,
0.0393896550,
0.0172052830,
0.0263529252,
0.0188878290,
-0.0056326380,
0.0020447301,
0.0052378415,
-0.0074286563,
0.0103420680,
0.0191673022,
0.0130160516,
0.0237514935,
0.0349083878,
0.0068613891,
0.0171141494,
0.0103665479,
-0.0080087986,
-0.0061720959,
0.0085777296,
-0.0035614609,
0.0082438597,
0.0291850641,
0.0084976545,
0.0300826654,
0.0107394867,
0.0130273551,
-0.0159454662,
0.0043392475,
-0.0220908970,
-0.0136859845,
0.0008668395,
0.0011034076,
0.0018590481,
0.0216624849,
0.0148911215,
0.0002678324,
0.0159285422,
-0.0090717617,
-0.0181062445,
-0.0074726790,
-0.0071879011,
-0.0166052617,
0.0149984183,
0.0050254143,
0.0042339684,
0.0140528288,
0.0124422833,
-0.0165451206,
-0.0012474066,
-0.0203397050,
-0.0196740255,
-0.0236974638,
-0.0069398843,
-0.0174436625,
0.0005070356,
0.0085685011,
-0.0043124054,
0.0018447444,
-0.0044795326,
-0.0160505995,
-0.0205383301,
-0.0143690072,
-0.0288068056,
-0.0135603193,
-0.0000360591,
-0.0041308105,
-0.0010175396,
0.0142518012,
-0.0064541949,
-0.0053257816,
-0.0102839051,
-0.0203813966,
-0.0251525789,
-0.0125117730,
-0.0160553660,
-0.0065891733,
0.0047027757,
0.0018944248,
-0.0086980136,
0.0051311944,
-0.0099499719,
-0.0241802707,
-0.0160645954,
-0.0230497662,
-0.0287594944,
-0.0108258110,
-0.0021327229,
-0.0096240379,
0.0147145167,
0.0095045725,
-0.0016627047,
0.0017218234,
-0.0072596436,
-0.0231646635,
-0.0144549794,
-0.0085140485,
-0.0179135073,
0.0008938332,
0.0165463053,
0.0076757772,
0.0147806704,
0.0133418096,
0.0018669148,
-0.0070612105,
0.0051227747,
-0.0215809457,
-0.0067991456,
0.0083895754,
0.0001445567,
0.0179058388,
0.0328413360,
0.0150556108,
0.0099119022,
0.0311987828,
-0.0089939833,
-0.0091268951,
-0.0002995250,
-0.0059936480,
-0.0055290335,
0.0199097432,
0.0190682188,
0.0183406584,
0.0329163969,
0.0176094249,
0.0053526876,
0.0061514471,
-0.0080821123,
-0.0127478726,
-0.0004643771,
0.0029080035,
0.0001748069,
0.0247443616,
0.0301808640,
0.0200532898,
0.0283283181,
0.0246262625,
0.0047651115,
0.0039130300,
0.0011119220,
-0.0136695886,
-0.0018450622,
0.0031161008,
0.0015385409,
0.0245402530,
0.0239294972,
0.0127555635,
0.0227565113,
0.0152322054,
-0.0126121044,
-0.0100597665,
-0.0001967163,
-0.0212934278,
-0.0003276655,
0.0139730312,
0.0100893797,
0.0214063376,
0.0299164001,
0.0038670972,
-0.0001432050,
-0.0033350778,
-0.0232300758,
-0.0199258868,
-0.0156020671,
-0.0012258870,
-0.0142958276,
0.0238924734,
0.0095025552,
0.0120233512,
0.0097841863,
0.0012365840,
-0.0142027307,
-0.0118469186,
-0.0211150274,
-0.0255408790,
-0.0126045980,
-0.0155103812,
-0.0083604492,
0.0073044365,
0.0044073053,
-0.0015950355,
0.0098957364,
-0.0104538836,
-0.0235622600,
-0.0191469099,
-0.0203686804,
-0.0280938838,
-0.0085417507,
-0.0009522781,
0.0054513067,
-0.0001466141,
0.0117047504,
-0.0140696522,
-0.0143721364,
-0.0212327950,
-0.0335466526,
-0.0321472101,
-0.0191556066,
-0.0114412149,
-0.0130287148,
0.0104289521,
0.0021096636,
0.0085146921,
0.0008628544,
-0.0051251035,
-0.0171839166,
-0.0174027719,
-0.0221196581,
-0.0229219720,
-0.0127778836,
-0.0101293866,
-0.0018668321,
0.0024683087,
0.0079469867,
-0.0017053651,
0.0036710417,
-0.0142973103,
-0.0247785803,
-0.0135417152,
-0.0195425767,
-0.0161824021,
0.0009117104,
0.0089711938,
0.0046913791,
0.0220138002,
0.0131258285,
-0.0057316236,
-0.0000062787,
-0.0035453173,
-0.0211684331,
-0.0161162447,
0.0054121739,
-0.0001110547,
0.0007811190,
0.0242348947,
0.0150023364,
0.0165629834,
0.0194149930,
0.0078315474,
-0.0009954975,
0.0029607327,
0.0008492966,
0.0024414852,
0.0190580189,
0.0054300814,
0.0286157504,
0.0291946437,
0.0209216885,
0.0152906906,
0.0173582509,
-0.0079608448,
-0.0004706688,
0.0088046016,
-0.0033643937,
0.0155658284,
0.0248689391,
0.0198966544,
0.0203121472,
0.0309403129,
0.0095854746,
-0.0023975624,
0.0178949777,
-0.0001015879,
0.0001035245,
0.0096987579,
0.0190430619,
0.0089077922,
0.0190737192,
0.0250683073,
0.0151966373,
0.0224416666,
0.0109502617,
0.0091434503,
-0.0030029679,
0.0089323912,
0.0012936693,
0.0193643309,
0.0111721726,
0.0159493666,
0.0267854631,
0.0183157790,
0.0115825003,
0.0053839823,
-0.0040147277,
-0.0124648530,
-0.0012933258,
-0.0041548340,
-0.0016433862,
0.0198310018,
0.0144079002,
0.0108690336,
0.0139067490,
0.0105980225,
-0.0054631820,
-0.0039530303,
-0.0019647789,
-0.0120841609,
0.0016616632,
-0.0029780229,
0.0156561844,
-0.0096264184,
0.0151151121,
0.0023703384,
-0.0032515565,
-0.0060180686,
-0.0086007742,
-0.0180225819,
-0.0248166397,
-0.0091459099,
-0.0115638329,
-0.0022850293,
-0.0011266213,
0.0072627766,
-0.0039441464,
-0.0018706131,
-0.0142045831,
-0.0205513462,
-0.0298129227,
-0.0214925334,
-0.0210122298,
-0.0122488774,
-0.0055845734,
-0.0015222277,
-0.0012632459,
-0.0039575933,
-0.0152781811,
-0.0155549366,
-0.0244613644,
-0.0320645832,
-0.0187156200,
-0.0239242725,
-0.0164479874,
-0.0090708528,
0.0009088059,
-0.0101687526,
-0.0013609377,
-0.0031301531,
-0.0167451315,
-0.0209713355,
-0.0165881012,
-0.0227718055,
-0.0256528519,
-0.0112513257,
-0.0118171293,
-0.0059414771,
0.0032714335,
-0.0057584182,
-0.0068694330,
-0.0120738093,
-0.0170991868,
-0.0270984210,
-0.0173177589,
-0.0263369717,
-0.0102464678,
-0.0122674629,
-0.0009965985,
0.0033675132,
0.0021248150,
-0.0054814480,
-0.0066822651,
-0.0119698104,
-0.0247896928,
-0.0179180577,
-0.0161024760,
-0.0095303487,
-0.0090886513,
0.0089175291,
0.0109007899,
0.0078702318,
0.0188833009,
0.0067178346,
-0.0062881168,
-0.0064246906,
-0.0097854016,
-0.0138661349,
-0.0067245471,
0.0029438566,
0.0045153447,
0.0205152929,
0.0192672778,
0.0188633427,
0.0116586369,
0.0051636780,
0.0001029936,
-0.0064680697,
-0.0018285739,
0.0054059187,
0.0105303936,
0.0139413532,
0.0315992273,
0.0262941532,
0.0198897328,
0.0162481461,
0.0106409369,
-0.0009243482,
-0.0053974232,
-0.0024062144,
0.0007700539,
0.0082476530,
0.0137978802,
0.0214039143,
0.0271300450,
0.0197651573,
0.0290871970,
0.0144245662,
0.0027982343,
0.0007438259,
0.0116036013,
0.0004074446,
0.0074214553,
0.0149943493,
0.0222134795,
0.0305211004,
0.0282365419,
0.0222974066,
0.0138044488,
0.0097951889,
-0.0029992301,
-0.0060448460,
-0.0033712413,
0.0043406226,
0.0033803165,
0.0237761438,
0.0172660910,
0.0242623352,
0.0141149983,
0.0187913310,
-0.0035595158,
0.0052019577,
-0.0095294435,
-0.0042963182,
0.0034297965,
0.0084827133,
0.0063350378,
0.0234916229,
0.0206589028,
0.0076233614,
0.0241790693,
-0.0121685406,
-0.0008504971,
-0.0148847373,
-0.0021091572,
-0.0152791096,
0.0068824729,
0.0017250336,
