Filename,STFMK-20201105-LW19-2328_20201201_064216_004.dat
0.0006666183,
0.0142613165,
0.0069718058,
-0.0047550215,
-0.0098574059,
-0.0052212626,
-0.0254109967,
-0.0159278363,
-0.0067529725,
-0.0116007598,
-0.0062824716,
0.0111037502,
-0.0019107806,
0.0033719165,
-0.0018523824,
-0.0121652000,
-0.0191496406,
-0.0124715678,
-0.0326984040,
-0.0151978694,
-0.0101387491,
-0.0125298835,
-0.0092376005,
0.0057489444,
-0.0007348683,
-0.0081773270,
-0.0063085160,
-0.0235276949,
-0.0225531105,
-0.0158850439,
-0.0176069420,
-0.0152406013,
0.0063754157,
-0.0012920192,
-0.0047730333,
0.0082016792,
-0.0061093587,
-0.0198120922,
-0.0143731385,
-0.0224491842,
-0.0277825166,
-0.0109218303,
-0.0104413005,
-0.0115514277,
-0.0013336497,
-0.0012221896,
-0.0062933173,
-0.0093085747,
-0.0076780603,
-0.0231130347,
-0.0128661674,
-0.0115180146,
-0.0154159293,
-0.0110216727,
0.0108826896,
0.0000074972,
0.0021347308,
0.0136318570,
0.0000060569,
-0.0021089874,
-0.0064602960,
-0.0099002998,
-0.0123988111,
-0.0039989506,
-0.0029911730,
0.0071982341,
0.0097381119,
0.0067985812,
0.0041918727,
0.0112403985,
-0.0090010762,
-0.0047635594,
-0.0068819295,
-0.0013320211,
-0.0124779157,
0.0117151551,
0.0157472417,
0.0075515443,
0.0235371515,
0.0191627815,
0.0045682904,
0.0059162471,
0.0096636675,
-0.0156363789,
0.0022053968,
0.0052347528,
-0.0005208270,
0.0131106945,
0.0232073143,
0.0096697044,
0.0122938119,
0.0199215859,
-0.0046531851,
-0.0089728087,
0.0038719955,
-0.0085848682,
0.0037589753,
0.0097504063,
0.0173147283,
0.0168784354,
0.0332377627,
0.0068687694,
0.0156654529,
0.0081626410,
-0.0042739529,
0.0012746467,
0.0035774524,
-0.0009193624,
0.0016256797,
0.0249412749,
0.0004054890,
0.0141623989,
0.0178203788,
0.0056702527,
-0.0060517783,
0.0075670849,
-0.0140949758,
-0.0178171992,
0.0008298626,
-0.0038518056,
-0.0084515363,
0.0227497257,
0.0172350463,
0.0100742225,
0.0193583164,
0.0121450135,
-0.0199615136,
-0.0033813391,
-0.0127348844,
-0.0181344226,
-0.0028839665,
-0.0002437550,
0.0143748913,
0.0057865158,
0.0217117649,
-0.0102641676,
0.0008509763,
-0.0215314906,
-0.0226124823,
-0.0240083374,
-0.0144362394,
-0.0251250882,
-0.0040249475,
0.0033801370,
-0.0064404118,
0.0038158507,
0.0059033902,
-0.0126912436,
-0.0089675803,
-0.0034045633,
-0.0321419463,
-0.0167748779,
-0.0051606498,
-0.0135587938,
-0.0100751258,
0.0168806612,
0.0009497172,
0.0037309839,
0.0044421963,
-0.0059039714,
-0.0311032515,
-0.0112590771,
-0.0258029737,
-0.0271531790,
-0.0084239319,
-0.0024043005,
0.0012148081,
0.0133798262,
0.0130011849,
-0.0055026161,
0.0105422530,
-0.0123915840,
-0.0193606522,
-0.0130488295,
-0.0127703603,
-0.0147943441,
0.0017016847,
0.0055003716,
0.0018436369,
0.0182592776,
0.0028697802,
-0.0063023535,
-0.0045944368,
-0.0029754294,
-0.0284594335,
-0.0142772626,
0.0049624527,
-0.0128815174,
0.0068237279,
0.0246254727,
0.0112861721,
0.0065372442,
0.0277963616,
-0.0066567408,
-0.0109225772,
0.0038048616,
-0.0090902150,
-0.0089289006,
0.0117848665,
0.0096160630,
0.0122234682,
0.0297500379,
0.0215742774,
0.0093975756,
0.0170209091,
-0.0028598786,
-0.0082619041,
0.0002787450,
0.0020702858,
0.0007357763,
0.0207214169,
0.0257625170,
0.0233973376,
0.0424561985,
0.0252675228,
0.0079991985,
0.0153790358,
0.0048367325,
-0.0155442534,
0.0144365141,
0.0184300616,
0.0029854719,
0.0296724867,
0.0365171246,
0.0131637780,
0.0204258189,
0.0206855908,
-0.0059027732,
-0.0012487106,
0.0125891790,
-0.0038658108,
0.0117475614,
0.0235353336,
0.0134009365,
0.0211943146,
0.0288777202,
0.0111094546,
0.0154184075,
0.0109336795,
-0.0103110895,
-0.0024811805,
0.0028987504,
-0.0001890955,
0.0022747454,
0.0241241511,
0.0084352065,
0.0218331274,
0.0239805765,
0.0009611009,
-0.0042069945,
0.0038847395,
-0.0240735486,
-0.0158083700,
0.0015506636,
-0.0004458714,
-0.0062032328,
0.0265460815,
0.0085248873,
0.0041184979,
0.0121854115,
-0.0040580616,
-0.0189839974,
-0.0049762623,
-0.0058683376,
-0.0157077108,
0.0123133315,
-0.0000257168,
0.0105716176,
-0.0093027912,
0.0083780997,
-0.0166376028,
-0.0124744317,
-0.0206871796,
-0.0334772170,
-0.0195720680,
-0.0220570788,
-0.0075872755,
-0.0101869693,
0.0045728208,
-0.0116270697,
0.0070708524,
-0.0070727193,
-0.0262056068,
-0.0204735529,
-0.0155013446,
-0.0355037600,
-0.0217626281,
-0.0088903233,
-0.0122267706,
-0.0107565410,
0.0021644896,
-0.0130962301,
-0.0165509433,
-0.0171395056,
-0.0229041390,
-0.0344207734,
-0.0202987436,
-0.0203114562,
-0.0200202316,
0.0000567118,
-0.0023035447,
-0.0057268371,
-0.0029164751,
-0.0083226543,
-0.0261094123,
-0.0210462660,
-0.0244923532,
-0.0276915841,
-0.0158492830,
-0.0120100016,
-0.0029881555,
0.0055150222,
0.0006706006,
-0.0060646427,
-0.0005060879,
-0.0141357714,
-0.0295474753,
-0.0202990863,
-0.0158015136,
-0.0239992999,
-0.0080773151,
0.0100616440,
-0.0083464468,
0.0060959202,
0.0169175640,
-0.0090498300,
-0.0124182012,
0.0014382077,
-0.0171611235,
-0.0152579453,
0.0065479805,
-0.0020951317,
0.0045227986,
0.0269203596,
0.0137849702,
0.0098581612,
0.0186820496,
0.0048226798,
-0.0135899531,
-0.0064212587,
-0.0058902018,
-0.0119290305,
0.0063908705,
0.0092501845,
0.0229690578,
0.0226792041,
0.0249997936,
0.0096990168,
0.0166711956,
-0.0051729521,
-0.0103923036,
0.0091316905,
-0.0015684230,
0.0085495617,
0.0290709343,
0.0348377377,
0.0163145307,
0.0410740376,
0.0251079891,
0.0011180375,
0.0084391264,
0.0021295231,
-0.0045098304,
0.0041002585,
0.0219334476,
0.0081310160,
0.0293821320,
0.0331378318,
0.0151321683,
0.0237848517,
0.0132044349,
0.0050583761,
-0.0048668934,
0.0091884667,
-0.0092145940,
0.0136215948,
0.0133374371,
0.0208085235,
0.0245994367,
0.0346460044,
0.0248049535,
0.0119524226,
0.0167582519,
-0.0153169148,
-0.0022232477,
-0.0131305875,
-0.0050967969,
0.0009866244,
0.0236698426,
0.0194924530,
0.0279487390,
0.0292605907,
0.0107337059,
-0.0013868649,
0.0009337114,
-0.0138481380,
-0.0150114130,
-0.0027056623,
0.0036587103,
0.0092357760,
0.0210452434,
0.0163495876,
0.0160498098,
0.0090311663,
-0.0025398475,
-0.0117120007,
-0.0297911745,
-0.0052874442,
-0.0222802237,
-0.0004685100,
-0.0051782532,
0.0138457809,
0.0081350636,
0.0133031681,
0.0000497023,
-0.0093851900,
-0.0173841156,
-0.0270026550,
-0.0267022960,
-0.0234644152,
-0.0136851240,
-0.0101697240,
0.0017305278,
0.0090396032,
0.0101225218,
0.0060068308,
-0.0030618287,
-0.0164487213,
-0.0186642632,
-0.0261271764,
-0.0263269506,
-0.0205151383,
-0.0092521748,
-0.0130130854,
0.0082905013,
-0.0005355848,
-0.0015172986,
-0.0062975576,
-0.0136918817,
-0.0313601159,
-0.0291574933,
-0.0222502351,
-0.0211825855,
-0.0068226852,
-0.0022463242,
0.0094755776,
0.0101959286,
0.0094686607,
-0.0082077775,
-0.0188471600,
-0.0135785975,
-0.0297911577,
-0.0227595568,
-0.0113436002,
-0.0031030145,
-0.0077692927,
0.0084195929,
0.0059303832,
-0.0000384871,
0.0030552328,
-0.0149524640,
-0.0068662502,
-0.0190825164,
-0.0116089992,
-0.0109147476,
0.0059449002,
-0.0041955579,
0.0165367890,
0.0164562799,
0.0094997622,
0.0068949210,
-0.0030820998,
-0.0096862419,
-0.0240941010,
-0.0105971610,
-0.0089148255,
0.0011375977,
0.0173515677,
0.0160598718,
0.0187741239,
0.0195815694,
0.0091862343,
-0.0057997610,
-0.0105887800,
-0.0057098633,
-0.0149180004,
0.0036474802,
0.0060171010,
0.0228322372,
0.0178468507,
0.0270278677,
0.0193390381,
0.0177265294,
-0.0022516418,
-0.0012485655,
-0.0042572999,
-0.0099485405,
0.0021548646,
0.0069397027,
0.0177023243,
0.0212804582,
0.0319613852,
0.0163701214,
0.0141049288,
0.0067388834,
-0.0048437184,
-0.0143703055,
-0.0073709162,
-0.0051362575,
0.0071084448,
0.0168609433,
0.0249132048,
0.0213808399,
0.0273512863,
0.0110453507,
0.0061299931,
-0.0142692262,
-0.0042240880,
-0.0106849689,
-0.0069977762,
0.0017585744,
0.0145212412,
0.0197654683,
0.0138201527,
0.0217175893,
0.0107863089,
-0.0016413981,
-0.0089854281,
-0.0114045870,
-0.0238698497,
-0.0133349244,
-0.0014439838,
0.0024999899,
0.0095297294,
0.0267462842,
0.0099127106,
0.0119818803,
-0.0017600065,
-0.0131304236,
-0.0282253921,
-0.0126809049,
-0.0277184900,
-0.0056189699,
-0.0011623859,
0.0052098716,
0.0158122908,
-0.0018948911,
0.0049764919,
-0.0199782830,
-0.0120701436,
-0.0425463505,
-0.0220279600,
-0.0260248333,
-0.0171182435,
-0.0119685028,
0.0120425597,
0.0071659172,
0.0028034134,
0.0130331879,
-0.0060491958,
-0.0239830725,
-0.0183265507,
-0.0213115551,
-0.0305499528,
-0.0095114606,
-0.0063144746,
0.0041449168,
0.0118315080,
0.0103958175,
-0.0026397966,
-0.0026556526,
-0.0207959935,
-0.0302016549,
-0.0336247422,
-0.0233571418,
-0.0208808444,
-0.0100140721,
0.0053947764,
0.0124976579,
0.0164120812,
0.0095055355,
-0.0013745024,
-0.0105968621,
-0.0146462098,
-0.0290912129,
-0.0152604273,
-0.0093738548,
-0.0124830762,
0.0092443153,
0.0218152422,
0.0071211299,
0.0141915483,
0.0151634319,
-0.0101701180,
-0.0137825366,
-0.0075023146,
-0.0166362710,
-0.0167371668,
-0.0028653876,
0.0108312164,
0.0087148584,
0.0271940250,
0.0229058750,
0.0128904525,
0.0094228480,
0.0026737265,
-0.0121106254,
-0.0090585984,
0.0032915561,
0.0041679754,
0.0208687782,
0.0250777788,
0.0368184894,
0.0314162895,
0.0227816384,
0.0091963317,
-0.0009555225,
-0.0074920207,
-0.0119333724,
0.0044080745,
0.0032872926,
0.0079045091,
0.0266069192,
0.0370508693,
0.0247203950,
0.0200400352,
0.0263141319,
0.0001744391,
0.0013392640,
0.0099556064,
-0.0027613202,
0.0009277318,
0.0269330833,
0.0226037093,
0.0155094862,
0.0348235220,
0.0175417289,
0.0086944895,
0.0036599990,
-0.0051055085,
-0.0168083552,
-0.0021586814,
0.0066344030,
0.0010451874,
0.0209349748,
0.0175067112,
0.0228251889,
0.0159024075,
0.0076758368,
-0.0091982652,
0.0015378266,
-0.0130114295,
-0.0146564040,
0.0073728641,
0.0003980503,
0.0105339084,
0.0161900073,
0.0238115825,
0.0029695700,
0.0179169346,
-0.0064696795,
-0.0185468998,
-0.0065291384,
-0.0066357618,
-0.0208849665,
0.0036338635,
0.0175150130,
0.0010520859,
0.0092831990,
0.0146448473,
-0.0105602378,
-0.0138800889,
-0.0066788569,
-0.0300975442,
-0.0187659655,
-0.0045291246,
-0.0004977322,
-0.0029176814,
0.0138341999,
-0.0041553625,
0.0120515749,
-0.0149925388,
-0.0182666928,
-0.0264025573,
-0.0193226989,
-0.0284052920,
-0.0233643111,
-0.0030528549,
-0.0163079780,
-0.0007746061,
0.0020837288,
-0.0037082483,
-0.0203334689,
-0.0048247231,
-0.0272529293,
-0.0346120559,
-0.0119774984,
-0.0212619007,
-0.0183255207,
0.0061728335,
-0.0003208135,
-0.0081129298,
0.0019933674,
-0.0107129309,
-0.0314541720,
-0.0213367194,
-0.0272564553,
-0.0295105670,
-0.0212711301,
-0.0029827254,
-0.0068913857,
-0.0002854586,
0.0035507968,
-0.0081879655,
-0.0089778462,
-0.0167646371,
-0.0231366493,
-0.0210747905,
-0.0123329470,
-0.0218254682,
-0.0010701461,
0.0081959320,
-0.0026496800,
0.0100049153,
0.0111331688,
-0.0026779773,
-0.0103111695,
-0.0043099220,
-0.0226228461,
-0.0145539660,
-0.0041424385,
-0.0047265217,
0.0072873691,
0.0215341859,
0.0165562369,
-0.0049639824,
0.0205073394,
-0.0078201704,
-0.0221413951,
-0.0098433057,
-0.0021393851,
-0.0196251385,
0.0196500588,
0.0245628245,
0.0114381891,
0.0288378000,
0.0257751364,
0.0066679483,
0.0032618581,
0.0012285671,
-0.0109951477,
-0.0024205639,
0.0026753135,
-0.0002934755,
0.0164494570,
0.0308142062,
0.0167093202,
0.0274704359,
0.0221136026,
0.0109838052,
0.0038251465,
0.0130549762,
-0.0100688403,
0.0051941532,
0.0210813787,
0.0177156180,
0.0260838270,
0.0498840176,
0.0214368850,
0.0233225692,
0.0275975913,
-0.0005445544,
-0.0079042614,
0.0075208531,
-0.0041978857,
0.0033564670,
0.0256327931,
0.0203834996,
0.0194728822,
0.0345115438,
0.0225511473,
0.0008598830,
0.0150595941,
-0.0077366475,
-0.0044428674,
0.0011801027,
0.0108081140,
-0.0026935088,
0.0347518064,
0.0270237438,
0.0260690376,
0.0248724688,
0.0222729258,
0.0015657176,
-0.0012608980,
0.0026921344,
-0.0231608022,
0.0055071921,
0.0020701918,
0.0082409121,
0.0171162579,
0.0257203933,
0.0013660660,
0.0138473082,
0.0042432072,
-0.0183380786,
-0.0149880825,
-0.0021112149,
-0.0186366048,
0.0013930148,
0.0076867272,
0.0040219319,
0.0134487394,
0.0222287774,
-0.0065181097,
-0.0023948862,
-0.0066984701,
-0.0242934488,
-0.0186435282,
-0.0173487179,
-0.0088455137,
-0.0172546469,
0.0211622417,
0.0004917933,
0.0063426984,
0.0019856957,
-0.0079039996,
-0.0260718167,
-0.0185084734,
-0.0281497911,
-0.0282212496,
-0.0055360165,
-0.0088268053,
-0.0027429215,
0.0124594513,
0.0051083080,
-0.0091537498,
0.0007854830,
-0.0174733046,
-0.0274705663,
-0.0219530687,
-0.0191722829,
-0.0214567035,
-0.0093439296,
-0.0064408453,
-0.0091738235,
0.0008508397,
-0.0020078202,
-0.0203768313,
-0.0181723274,
-0.0207755435,
-0.0364798531,
-0.0258032344,
-0.0099049686,
-0.0231515057,
-0.0026936289,
0.0151668545,
0.0031619314,
0.0044671181,
0.0092071025,
-0.0135607468,
-0.0209385417,
-0.0172641911,
-0.0202018227,
-0.0227211248,
0.0001614469,
-0.0074267741,
-0.0020519374,
0.0075566671,
0.0064146677,
-0.0095694019,
0.0004796257,
-0.0117420405,
-0.0263609700,
0.0015654005,
-0.0088152308,
-0.0076658186,
0.0073201857,
0.0146103054,
0.0007552910,
0.0234432742,
0.0064082933,
-0.0093860775,
0.0037490241,
-0.0068069105,
-0.0171857886,
-0.0000950864,
0.0130737741,
0.0019766979,
0.0138990311,
0.0256049857,
0.0089858435,
0.0112179676,
0.0064255865,
-0.0082788980,
-0.0044437665,
0.0006534234,
-0.0012198226,
0.0047712740,
0.0275977682,
0.0062572015,
0.0193783790,
0.0214546900,
0.0095830075,
0.0032763972,
0.0116486270,
-0.0090330113,
0.0039688586,
0.0161027499,
0.0042425795,
0.0146631077,
0.0264353137,
0.0131816836,
0.0153358178,
0.0189511646,
-0.0030555404,
-0.0097204391,
0.0107907411,
-0.0110945608,
-0.0069172420,
0.0115872733,
0.0188801773,
0.0119712567,
0.0242858399,
0.0175309572,
0.0066624298,
0.0139840394,
-0.0066187675,
-0.0064482051,
-0.0128516667,
0.0148979863,
-0.0045642881,
0.0223326609,
0.0156531464,
0.0141551392,
0.0123851728,
0.0044065132,
-0.0051560393,
-0.0130417896,
-0.0125618847,
-0.0209096782,
-0.0008847558,
-0.0110280309,
-0.0020654495,
0.0086038699,
0.0085883541,
-0.0055204215,
0.0106590949,
-0.0093712667,
-0.0173277538,
-0.0182257276,
-0.0066622961,
-0.0260294266,
-0.0049428642,
-0.0022581462,
0.0134268776,
-0.0068917237,
0.0084580686,
-0.0000618273,
-0.0150755243,
-0.0091902679,
-0.0230685268,
-0.0195873156,
-0.0257939734,
-0.0016968576,
-0.0101708230,
0.0069214478,
0.0027858336,
0.0075127911,
-0.0006652874,
-0.0078390427,
-0.0166281946,
-0.0216125231,
-0.0253341570,
-0.0203205869,
-0.0140995048,
-0.0060487231,
-0.0014337547,
0.0062292139,
0.0047305292,
0.0014062506,
-0.0034389375,
-0.0111999009,
-0.0269353986,
-0.0174143314,
-0.0114689525,
-0.0265006684,
-0.0094694030,
0.0071176505,
0.0041963141,
-0.0026917865,
0.0178723764,
-0.0055692066,
-0.0090389438,
-0.0101812892,
-0.0107711162,
-0.0227565356,
-0.0059996056,
0.0041634468,
-0.0010045163,
0.0156393349,
0.0174171627,
0.0065580532,
0.0075028036,
0.0006290036,
-0.0109720435,
-0.0130093582,
-0.0042342898,
-0.0101866433,
0.0073644957,
0.0063269511,
0.0169804227,
0.0268212557,
0.0104728583,
0.0157568213,
0.0132391844,
-0.0042009456,
-0.0175349154,
0.0119372038,
-0.0046229744,
0.0004185537,
0.0156809799,
0.0290992577,
0.0197339635,
0.0291123223,
0.0279225577,
0.0053615905,
0.0055539212,
0.0064388774,
-0.0068261651,
-0.0030195110,
0.0138884261,
0.0142275039,
0.0173641909,
0.0286981203,
0.0255256873,
0.0182863008,
0.0148633532,
0.0021696796,
0.0012264814,
-0.0007224795,
0.0009029268,
0.0072349743,
0.0142643992,
0.0130341612,
0.0295986645,
0.0241289660,
0.0112453392,
0.0143507691,
0.0056460984,
-0.0086801834,
-0.0107124243,
-0.0040476415,
-0.0060083629,
0.0047333157,
0.0165109709,
0.0146251814,
0.0227024425,
0.0209316816,
0.0171078853,
-0.0021861189,
0.0008983081,
-0.0048766905,
-0.0045954920,
-0.0050763432,
0.0048033302,
0.0076221558,
0.0073167691,
0.0278596170,
0.0067775957,
0.0130559886,
-0.0033181554,
0.0014879226,
-0.0175215304,
-0.0142749120,
-0.0071423184,
-0.0046830727,
-0.0050101327,
0.0076568541,
0.0157905221,
0.0026142751,
0.0011734270,
-0.0037712418,
-0.0166618992,
-0.0180384405,
-0.0193057135,
-0.0203229748,
-0.0094289342,
-0.0034289034,
-0.0053266138,
0.0017715981,
0.0001578687,
-0.0082824267,
-0.0025501493,
-0.0281229410,
-0.0166739933,
-0.0242820978,
-0.0149556547,
-0.0173008069,
-0.0084045362,
-0.0072000124,
-0.0096542444,
0.0048598112,
-0.0114857666,
-0.0153201064,
-0.0220197402,
-0.0149225835,
-0.0338981003,
-0.0204119347,
-0.0148828793,
-0.0165846031,
-0.0094401361,
-0.0001080837,
-0.0079576876,
-0.0102170054,
-0.0151569480,
-0.0265600253,
-0.0184809081,
-0.0273264982,
-0.0216649380,
-0.0133239618,
-0.0041297027,
-0.0069647753,
-0.0027144905,
-0.0014222704,
-0.0100732036,
-0.0092469091,
-0.0163214002,
-0.0168303605,
-0.0208644941,
-0.0071549560,
-0.0108491210,
-0.0006411928,
0.0040187654,
0.0023883549,
-0.0025604432,
0.0073830504,
-0.0140419053,
-0.0124865044,
-0.0144229727,
-0.0173566304,
-0.0192511827,
-0.0002572212,
0.0020065582,
0.0056365896,
0.0124106696,
0.0108509278,
0.0118374713,
-0.0112190209,
0.0000449499,
-0.0120930243,
-0.0039165728,
-0.0017414590,
0.0092780143,
0.0097653707,
0.0281378590,
0.0244531799,
0.0117610991,
0.0176290292,
0.0048641078,
0.0002572492,
-0.0037092634,
-0.0046756361,
0.0041950559,
0.0111378375,
0.0218482036,
0.0249565542,
0.0289359726,
0.0236908905,
0.0183290485,
0.0182256829,
-0.0015250569,
0.0036761379,
0.0035482121,
0.0084077492,
0.0029603301,
0.0263336655,
0.0268667750,
0.0286259353,
0.0259184912,
0.0264611728,
0.0088034747,
0.0066513559,
0.0004279076,
-0.0113543626,
0.0024595195,
0.0076169935,
0.0061537046,
0.0251608733,
0.0278418474,
0.0202405751,
0.0216765665,
0.0158344768,
-0.0013969040,
-0.0018094475,
0.0012394371,
-0.0123363789,
0.0065920320,
0.0129053034,
0.0173589755,
0.0250672437,
0.0356150120,
0.0079769185,
0.0206372924,
0.0009065100,
-0.0104136504,
-0.0157996621,
-0.0066881990,
-0.0055310465,
-0.0037139244,
0.0217254199,
0.0099302642,
0.0206184871,
0.0156493746,
0.0064749648,
-0.0135120377,
-0.0068998141,
-0.0225612894,
-0.0202978998,
-0.0077143223,
-0.0003580723,
-0.0043554376,
0.0239611641,
0.0117005240,
0.0094366278,
0.0110181402,
-0.0001927729,
-0.0239899307,
-0.0136880316,
-0.0228753965,
-0.0280111749,
-0.0087725269,
-0.0139236404,
0.0039852066,
0.0030319747,
0.0151021853,
-0.0133110378,
-0.0005582689,
-0.0192493219,
-0.0317211226,
-0.0255802181,
-0.0223149806,
-0.0229410045,
-0.0081133246,
0.0129507557,
-0.0045152539,
0.0108647868,
0.0040692440,
-0.0160164293,
-0.0186034273,
-0.0227422081,
-0.0333924294,
-0.0218751393,
-0.0123631218,
-0.0211825576,
-0.0022269404,
0.0062655164,
-0.0047135921,
-0.0052467166,
0.0007472967,
-0.0160944164,
-0.0285294745,
-0.0133100972,
-0.0264104009,
-0.0222619791,
-0.0070136506,
0.0007371495,
-0.0024220508,
0.0197496843,
0.0096390573,
-0.0010452496,
0.0036813896,
-0.0165200457,
-0.0227181967,
-0.0146045061,
-0.0101885721,
-0.0144754574,
0.0057925745,
0.0095986035,
0.0092335595,
0.0144980382,
0.0013881130,
-0.0041779671,
-0.0064365682,
-0.0063076755,
-0.0219797380,
-0.0076802080,
0.0156844817,
-0.0030924985,
0.0183302313,
0.0293194428,
0.0161637813,
0.0124992952,
0.0251027383,
-0.0103499871,
-0.0107683185,
0.0017960854,
-0.0086178202,
-0.0042611626,
0.0207298417,
0.0152124967,
0.0192322060,
0.0319456235,
0.0194696765,
0.0012177477,
0.0084115667,
-0.0103811547,
-0.0102498522,
0.0007120400,
0.0045282030,
0.0094200540,
0.0231438540,
0.0251269974,
0.0166635569,
0.0275408458,
0.0032524941,
-0.0019040648,
0.0053043296,
-0.0019030031,
-0.0153201595,
0.0147810224,
0.0131200822,
0.0015699845,
0.0277351383,
0.0209267698,
0.0049192561,
0.0218060426,
0.0119916517,
-0.0137648396,
-0.0004537109,
0.0115947900,
-0.0131666027,
0.0171923172,
0.0213879347,
0.0112964129,
0.0202135555,
0.0295049809,
0.0017172382,
-0.0020214515,
0.0031163115,
-0.0224152841,
-0.0056134360,
-0.0132506890,
0.0143608497,
-0.0027926813,
0.0252941437,
0.0033355854,
0.0142219923,
-0.0006516126,
-0.0184615497,
-0.0144008687,
-0.0132036339,
-0.0205987878,
-0.0187237673,
0.0100226318,
-0.0090949088,
-0.0007401155,
0.0117963422,
-0.0052907667,
-0.0159625951,
0.0036702105,
-0.0196962580,
-0.0237220675,
-0.0093384059,
-0.0086798621,
-0.0170399100,
0.0104384767,
-0.0054495037,
-0.0014570808,
-0.0085754637,
0.0006257090,
-0.0321799256,
-0.0209954157,
-0.0216716882,
-0.0307834540,
-0.0142338388,
-0.0089797135,
0.0016923180,
0.0001285750,
0.0116801988,
-0.0087736668,
0.0040354505,
-0.0177608691,
-0.0241056047,
-0.0183122680,
-0.0151926558,
-0.0269326121,
-0.0032358486,
0.0004595642,
-0.0085044298,
0.0032321920,
0.0084504317,
-0.0104096513,
-0.0133061549,
-0.0018650315,
-0.0206493605,
-0.0229938515,
-0.0026615092,
-0.0092538586,
-0.0049284389,
0.0181714743,
0.0082315849,
-0.0012754167,
0.0143072121,
-0.0034544952,
-0.0255857371,
-0.0112545164,
-0.0154130179,
-0.0188399050,
-0.0008987503,
0.0089297453,
0.0116460966,
0.0157766975,
0.0187090207,
0.0065937354,
0.0048658201,
-0.0036900840,
-0.0116987536,
-0.0053913938,
-0.0033799415,
-0.0013434283,
0.0095457686,
0.0243665371,
0.0098796822,
0.0240230300,
0.0333062261,
0.0026960080,
0.0074817264,
0.0179576278,
-0.0082763759,
-0.0011556492,
0.0263083354,
0.0043584397,
0.0220206045,
0.0380104929,
0.0195590965,
0.0116018299,
0.0242025983,
0.0005660992,
-0.0170459617,
0.0092551960,
-0.0032242399,
-0.0026884067,
0.0186575204,
0.0206977427,
0.0216933228,
0.0341034085,
0.0199082140,
0.0078022345,
0.0175381489,
-0.0025212581,
-0.0095817400,
0.0076679471,
0.0061509297,
0.0011755778,
0.0299721025,
0.0217114538,
0.0159508940,
0.0346109942,
0.0176008940,
-0.0080521824,
0.0076089567,
-0.0049174866,
-0.0139292991,
0.0063081821,
0.0094908299,
0.0028988291,
0.0262276083,
0.0334765464,
0.0096323323,
0.0158722419,
0.0081905881,
-0.0103880046,
-0.0105871176,
-0.0037322189,
-0.0127547625,
0.0016487439,
0.0050680544,
0.0129739046,
0.0162878651,
0.0160937849,
0.0117111159,
-0.0091362223,
-0.0024427879,
-0.0292319246,
-0.0186801553,
-0.0222345665,
-0.0171485879,
-0.0098839402,
0.0070948312,
0.0067191748,
0.0044072089,
0.0135097820,
-0.0108637773,
-0.0217041150,
-0.0211721193,
-0.0301698204,
-0.0300381072,
-0.0102093201,
-0.0118257254,
-0.0078468695,
0.0049777245,
0.0045772614,
-0.0128684947,
-0.0109080952,
-0.0244622845,
-0.0303896405,
-0.0385468490,
-0.0197904725,
-0.0340238623,
-0.0111215226,
-0.0104251374,
-0.0036675760,
0.0002743073,
-0.0048999162,
-0.0091439411,
-0.0188027062,
-0.0200820044,
-0.0390669629,
-0.0193026643,
-0.0237828493,
-0.0166502949,
-0.0080614164,
0.0051348521,
-0.0022887522,
-0.0006812274,
0.0028673026,
-0.0181125775,
-0.0236916170,
-0.0249816887,
-0.0242365357,
-0.0269332230,
-0.0017279550,
-0.0105473008,
-0.0062234774,
0.0091869859,
-0.0000456047,
-0.0145624112,
-0.0078424634,
-0.0143873328,
-0.0281706806,
-0.0104488861,
-0.0105293356,
-0.0068337033,
0.0052294345,
0.0107891336,
0.0097919581,
0.0080462657,
0.0092023304,
-0.0091641238,
-0.0104912985,
-0.0077283699,
-0.0191548690,
-0.0063577411,
0.0022112599,
0.0059964769,
0.0123199215,
0.0231218152,
0.0119452169,
0.0199444033,
0.0147366505,
-0.0094694346,
0.0067131557,
0.0043963534,
-0.0039005305,
0.0168127529,
0.0340204462,
0.0156725924,
0.0336341560,
0.0389197916,
0.0152141359,
0.0078445924,
0.0102484515,
-0.0022243895,
-0.0005867723,
0.0103263538,
0.0155292880,
0.0199181437,
0.0430434756,
0.0242100079,
0.0268087089,
0.0233642645,
0.0138405170,
0.0008724439,
0.0050146673,
0.0032953371,
0.0031152279,
0.0218093805,
0.0172146074,
0.0247870367,
0.0285231471,
0.0358230397,
0.0207451992,
0.0250454340,
0.0032821721,
0.0044472460,
0.0058207465,
-0.0005209122,
0.0056402059,
0.0208347663,
0.0263790227,
0.0263055526,
0.0279842280,
0.0234848987,
0.0060918164,
0.0036702340,
-0.0100103486,
-0.0103026619,
-0.0082495576,
0.0011449585,
0.0102383848,
0.0217819493,
0.0257218555,
0.0174079482,
0.0219782703,
-0.0052773692,
0.0054078787,
-0.0285197832,
-0.0009546058,
-0.0182471350,
0.0005456340,
0.0070538069,
0.0194365848,
0.0151112191,
0.0085311374,
0.0191913899,
-0.0052459869,
-0.0116945049,
-0.0221806355,
-0.0143158520,
-0.0237058308,
-0.0098508168,
-0.0046794494,
0.0017021433,
0.0085093575,
0.0124721099,
0.0009090792,
-0.0023022625,
-0.0165386423,
-0.0187638607,
-0.0245678630,
-0.0224170927,
-0.0264307708,
-0.0047896500,
-0.0042838873,
0.0038911253,
0.0018299560,
-0.0041018208,
-0.0051171849,
-0.0213058367,
-0.0291566011,
-0.0363359079,
-0.0245150514,
-0.0289703999,
-0.0154659003,
-0.0030325488,
0.0062386277,
0.0012906091,
0.0034721920,
-0.0026105298,
-0.0243004151,
-0.0288459100,
-0.0266097207,
-0.0371246450,
-0.0254742801,
-0.0120999431,
-0.0093813436,
-0.0025030817,
0.0093238121,
-0.0036075350,
-0.0053353240,
-0.0183578748,
-0.0247111823,
-0.0267187841,
-0.0274963751,
-0.0206429958,
-0.0140046105,
-0.0066757570,
0.0061114226,
0.0165736284,
0.0042319801,
0.0060739741,
-0.0044248383,
-0.0127326250,
-0.0216560792,
-0.0212298688,
-0.0118444012,
-0.0105640050,
-0.0018903491,
0.0182475038,
0.0135971149,
0.0144701339,
0.0169273689,
0.0043534990,
-0.0171715803,
-0.0050312146,
-0.0140928850,
-0.0102115320,
0.0022018657,
0.0079029845,
0.0193284620,
0.0245477706,
0.0287838392,
0.0167882126,
0.0073195114,
-0.0018329424,
-0.0017489758,
-0.0146688707,
-0.0058575743,
0.0064113974,
0.0108424118,
0.0189675186,
0.0252755657,
0.0289360285,
0.0135836666,
0.0107034305,
0.0008392162,
-0.0119170034,
-0.0121823428,
-0.0050077816,
0.0068156333,
0.0038562098,
0.0199079979,
0.0261780098,
0.0292809661,
0.0204866920,
0.0188178383,
0.0036334912,
0.0032278607,
0.0010275595,
-0.0007853368,
0.0025958819,
0.0115248617,
0.0253195204,
0.0126341069,
0.0218304656,
0.0237870701,
0.0095832488,
-0.0018328938,
0.0036502325,
-0.0180702284,
-0.0167268440,
-0.0036893247,
0.0061197258,
-0.0013724029,
0.0251533538,
0.0213835854,
0.0136061050,
0.0129908929,
0.0016076127,
-0.0177270509,
-0.0158646088,
-0.0191975553,
-0.0188613478,
0.0059207198,
-0.0068556862,
0.0167306531,
0.0069569792,
0.0196821094,
-0.0093085170,
0.0006973044,
-0.0248090532,
-0.0255150460,
-0.0141092613,
-0.0211362392,
-0.0156578384,
0.0032764198,
0.0088958731,
-0.0058401260,
0.0043162359,
-0.0009771042,
-0.0206572749,
-0.0167565774,
-0.0182814840,
-0.0366489552,
-0.0153067475,
-0.0093063656,
-0.0058054766,
-0.0043437439,
0.0128308767,
-0.0046569929,
0.0039763977,
-0.0149292322,
-0.0173705630,
-0.0274160784,
-0.0229825415,
-0.0259625316,
-0.0180076975,
-0.0011084811,
-0.0099620614,
0.0069855861,
0.0056711473,
0.0015418860,
-0.0133433277,
-0.0035444116,
-0.0259923600,
-0.0201649889,
-0.0042217826,
-0.0140273338,
-0.0018558347,
0.0117768385,
0.0057414197,
-0.0037199147,
0.0083041685,
-0.0123675587,
-0.0193401054,
-0.0160223637,
-0.0168177150,
-0.0234579779,
-0.0096334768,
0.0107516032,
-0.0001342400,
0.0112607460,
0.0115467710,
0.0033335174,
-0.0069804448,
-0.0043727886,
-0.0182107203,
-0.0168482941,
-0.0020438666,
-0.0059882035,
0.0151411798,
0.0174705610,
0.0208128318,
0.0244458616,
0.0211834572,
0.0051721390,
0.0025650205,
-0.0023446400,
-0.0137347803,
0.0002690417,
0.0078783752,
0.0063967607,
0.0271295402,
0.0305824541,
0.0235441141,
0.0065969806,
0.0236591417,
-0.0024819500,
-0.0113150999,
0.0056229141,
0.0023229523,
-0.0012674644,
0.0255559012,
0.0362132676,
0.0198602658,
0.0337148644,
0.0263147335,
0.0094882911,
0.0042404886,
-0.0028248304,
-0.0085326508,
-0.0038697529,
0.0077296039,
0.0062589152,
0.0254463665,
0.0282554477,
0.0203425586,
0.0297770370,
0.0149047170,
0.0032156112,
0.0003173421,
0.0056151627,
-0.0152595481,
0.0068025459,
0.0092613595,
0.0095478855,
0.0238395501,
0.0308840238,
0.0114463558,
0.0143953003,
0.0209994595,
-0.0191987269,
-0.0112911928,
-0.0021654461,
-0.0130437678,
-0.0086987326,
0.0213845167,
0.0132092200,
0.0151828639,
0.0288762413,
0.0110031487,
-0.0092878100,
-0.0010446778,
-0.0187575147,
-0.0157430060,
-0.0041517061,
0.0011484639,
-0.0043269321,
0.0266178213,
0.0067530833,
0.0121948719,
0.0071420358,
-0.0089630149,
-0.0142845605,
-0.0179599226,
-0.0135913379,
-0.0379502103,
0.0024022684,
-0.0197542310,
-0.0018102406,
0.0029012160,
0.0071074041,
-0.0126228333,
0.0058259638,
-0.0103254542,
-0.0369414613,
-0.0183254760,
-0.0157884527,
-0.0263124052,
-0.0135705229,
0.0057713711,
-0.0076160682,
0.0047026379,
-0.0008170719,
-0.0170996208,
-0.0241358113,
-0.0233421456,
-0.0367124341,
-0.0277230442,
-0.0186981931,
-0.0148164555,
-0.0141575765,
0.0049687945,
-0.0100446409,
-0.0035033480,
-0.0052409763,
-0.0233141035,
-0.0235498659,
-0.0146429194,
-0.0270618945,
-0.0244546477,
0.0009259504,
-0.0124921408,
-0.0009245478,
0.0070748925,
-0.0017932378,
-0.0123161562,
-0.0035383529,
-0.0218035243,
-0.0310308877,
-0.0174071360,
-0.0142909195,
-0.0146543905,
-0.0029956040,
0.0071783196,
-0.0090672579,
0.0057427124,
-0.0000012083,
-0.0226330943,
-0.0139368922,
-0.0079493048,
-0.0244069584,
-0.0087914560,
0.0110015552,
-0.0077600805,
0.0087508457,
0.0183657072,
0.0061780284,
0.0105504086,
0.0049744174,
-0.0077990075,
-0.0088427346,
-0.0019267986,
-0.0117714405,
-0.0021060994,
0.0142424013,
0.0035035652,
0.0207610093,
0.0197414402,
0.0113786552,
-0.0000993589,
0.0145087130,
-0.0083343573,
-0.0087717213,
0.0182721522,
0.0111955600,
0.0146316607,
0.0327561647,
0.0245977715,
0.0119114341,
0.0265817363,
0.0009277661,
-0.0063105738,
0.0101033412,
0.0014404081,
-0.0007452202,
0.0226221904,
0.0253034644,
0.0080857929,
0.0246022753,
0.0315032825,
0.0094924271,
0.0206333734,
0.0110000446,
0.0024914984,
0.0076074004,
0.0195588507,
-0.0006041753,
0.0234357361,
0.0260431282,
0.0147882514,
0.0218779705,
0.0272510983,
0.0065766694,
0.0026013667,
0.0132191945,
-0.0138807334,
0.0064229062,
0.0107742464,
0.0116828941,
0.0136483610,
0.0283313952,
0.0095789852,
0.0167065561,
0.0089163668,
-0.0081776474,
-0.0111733852,
0.0089173988,
-0.0144419530,
0.0041134553,
0.0189723205,
0.0126451571,
0.0113018584,
0.0267504975,
0.0055884030,
-0.0022710501,
0.0095271114,
-0.0184637718,
-0.0101497900,
-0.0119775059,
0.0090264995,
-0.0125354333,
0.0201328881,
0.0014130096,
0.0048861583,
0.0039303880,
-0.0051326137,
-0.0131462654,
-0.0135969184,
-0.0090863667,
-0.0209487882,
-0.0016533718,
-0.0045140167,
0.0009650828,
0.0110411327,
0.0047447206,
-0.0057143820,
0.0010669479,
-0.0127659412,
-0.0199155901,
-0.0192079395,
-0.0131230820,
-0.0224858969,
-0.0053402670,
-0.0038233281,
-0.0009022004,
-0.0075890208,
0.0047712559,
-0.0208076816,
-0.0207066368,
-0.0134975761,
-0.0259348713,
-0.0255724695,
-0.0136892786,
-0.0057078823,
-0.0094818892,
0.0123040099,
-0.0026603858,
-0.0015225442,
-0.0047843792,
-0.0129672792,
-0.0284583531,
-0.0251184944,
-0.0187570937,
-0.0242874417,
-0.0114084957,
-0.0077820206,
-0.0006993345,
0.0038717645,
