Filename,STFMK-20201105-LW19-1935_20201125_141748_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010439,
0.0116660213,
-0.0046104421,
0.0020482060,
0.0083458023,
0.0084947087,
0.0096339379,
0.0116299940,
0.0110542607,
0.0097246766,
0.0181576107,
0.0018539581,
0.0021707749,
0.0129286852,
0.0001199173,
-0.0021518935,
0.0043481318,
-0.0027589456,
0.0038661321,
0.0073714042,
-0.0042487392,
0.0012581925,
0.0113335308,
-0.0023626336,
-0.0047201542,
-0.0009372397,
-0.0080415485,
-0.0035119241,
0.0058821393,
-0.0049726879,
-0.0066942545,
0.0011530317,
-0.0036807943,
-0.0099616824,
-0.0051669301,
-0.0111450385,
-0.0159980878,
-0.0046135709,
-0.0065556923,
-0.0118840011,
-0.0030342294,
-0.0009915702,
-0.0063226670,
-0.0067081819,
-0.0088844933,
-0.0098727904,
-0.0140339267,
-0.0111913551,
-0.0222735889,
-0.0127787972,
-0.0051665981,
-0.0070992662,
-0.0116371969,
0.0007307237,
-0.0143805221,
-0.0044666342,
-0.0051606395,
-0.0207133796,
-0.0200947896,
-0.0051651970,
-0.0289531425,
-0.0113612050,
0.0015242851,
-0.0126699414,
-0.0035935235,
0.0022462308,
-0.0153090209,
-0.0085441759,
-0.0087426566,
-0.0164984390,
-0.0170181859,
-0.0142943487,
-0.0110556418,
-0.0072630160,
-0.0006169148,
-0.0096035842,
-0.0147101525,
-0.0016935973,
-0.0104757845,
-0.0136900917,
-0.0114498017,
-0.0140703153,
-0.0093538808,
-0.0020772307,
-0.0041602836,
-0.0013013892,
-0.0007081642,
0.0012182145,
-0.0026997551,
-0.0026812612,
-0.0033405845,
-0.0063989689,
0.0055459561,
0.0014495540,
-0.0091474233,
0.0088343266,
0.0169949718,
0.0006932719,
0.0049170731,
0.0082758907,
0.0024910392,
0.0093562966,
0.0056106499,
-0.0034288494,
0.0123444749,
0.0153702088,
0.0058849473,
0.0088045206,
0.0231622364,
0.0147994086,
0.0110365022,
0.0166778658,
0.0071515832,
0.0090859449,
0.0218910426,
0.0009575795,
0.0050408435,
0.0196998660,
0.0095969420,
0.0148099549,
0.0210530236,
0.0061950795,
0.0162128732,
0.0218043867,
0.0036820418,
0.0028338458,
0.0196962990,
-0.0023601509,
0.0045132898,
0.0214476474,
0.0027232503,
0.0031977799,
0.0154952873,
0.0046971734,
0.0023152498,
0.0038958192,
-0.0015860205,
-0.0023849087,
0.0037358417,
-0.0027318913,
-0.0051763579,
0.0086785657,
0.0059561431,
-0.0076767057,
-0.0019527350,
-0.0048101628,
-0.0081479736,
-0.0070002698,
-0.0144978985,
-0.0116113257,
-0.0031670709,
-0.0006396272,
-0.0071064858,
0.0027560475,
-0.0005868905,
-0.0099276053,
-0.0036568097,
-0.0085776635,
-0.0193776414,
-0.0048209582,
-0.0029494422,
-0.0140181035,
0.0009081904,
0.0114715621,
-0.0009575447,
0.0048352666,
-0.0053375186,
-0.0079152742,
0.0006713048,
-0.0014409848,
-0.0133886570,
-0.0055857212,
0.0011245603,
0.0051485412,
0.0034906038,
0.0096951034,
0.0077111721,
0.0026647835,
0.0098620625,
0.0037244810,
-0.0039151115,
0.0076913647,
0.0025278185,
0.0071791508,
0.0130675472,
0.0117633939,
0.0140872188,
0.0278934930,
0.0119266827,
0.0060897563,
0.0145939533,
0.0132022817,
-0.0010079810,
0.0147321932,
0.0083826464,
0.0088025732,
0.0289916471,
0.0221593697,
0.0063406299,
0.0231745541,
0.0144206174,
0.0030305760,
0.0138442023,
0.0037498341,
0.0057240990,
0.0102874152,
0.0074949423,
0.0008216020,
0.0097099086,
0.0089918226,
0.0039994586,
0.0028415229,
0.0041441508,
0.0024483567,
0.0048092143,
0.0032838548,
-0.0030854275,
0.0025698231,
0.0071646618,
-0.0017539860,
0.0016893190,
-0.0004053394,
-0.0042184088,
-0.0005385298,
0.0018559145,
-0.0117102675,
-0.0070410990,
0.0037607797,
-0.0063967230,
-0.0069794403,
0.0056102937,
-0.0078071798,
-0.0044801235,
0.0036218881,
-0.0104902070,
-0.0204591900,
-0.0036669816,
-0.0081809806,
-0.0114679290,
-0.0110656638,
-0.0100291334,
-0.0111142769,
0.0014914614,
-0.0072745476,
-0.0182801876,
-0.0005465320,
-0.0067675272,
-0.0185214244,
-0.0068765413,
-0.0090479404,
-0.0126020787,
-0.0008789740,
-0.0019234265,
-0.0073548681,
0.0078705726,
0.0012977502,
-0.0175484754,
-0.0048481012,
-0.0080660461,
-0.0266107172,
-0.0034956785,
-0.0063961074,
-0.0199778304,
0.0075045046,
0.0061628306,
-0.0105469283,
-0.0015333118,
-0.0061960234,
-0.0162141323,
-0.0074745133,
-0.0096328473,
-0.0195296220,
-0.0086939326,
0.0032588695,
-0.0046387953,
-0.0043026181,
-0.0039883703,
-0.0069728512,
-0.0084671136,
-0.0067247627,
-0.0191877149,
-0.0142031685,
0.0034786013,
-0.0049726656,
-0.0070304372,
0.0059582596,
-0.0004200872,
0.0097206924,
0.0084248073,
-0.0085472036,
0.0001326280,
0.0086925980,
-0.0096938936,
-0.0062435470,
0.0077323113,
0.0013554971,
0.0020263572,
0.0127469283,
0.0025664514,
0.0049918843,
0.0118149361,
0.0009725663,
0.0004147917,
0.0023345670,
0.0088881953,
0.0048482409,
0.0090872701,
0.0094252834,
0.0049873251,
0.0118520102,
0.0142787378,
0.0022594116,
0.0085265078,
0.0083677685,
0.0064575770,
0.0086019905,
0.0101040006,
0.0065620528,
0.0094790747,
0.0176566690,
0.0069281645,
0.0087991878,
0.0152317900,
-0.0012423969,
0.0038201301,
0.0132873664,
-0.0161657259,
0.0016820056,
0.0158509538,
-0.0055315602,
-0.0000139675,
0.0092570409,
-0.0025640044,
0.0036896092,
0.0013603586,
-0.0215506833,
-0.0069232495,
-0.0086267535,
-0.0144829033,
-0.0195645876,
-0.0075183995,
-0.0075934725,
-0.0063227345,
-0.0106863407,
-0.0108322604,
-0.0163611323,
-0.0048628855,
-0.0172681436,
-0.0234304722,
-0.0111835347,
-0.0074008894,
-0.0070340345,
-0.0074033691,
-0.0140151931,
-0.0053080926,
-0.0052849036,
-0.0124303177,
-0.0188282859,
-0.0095627317,
-0.0091221007,
-0.0161635820,
-0.0057053864,
-0.0035569256,
-0.0118257180,
0.0034115501,
0.0023451811,
-0.0099415621,
-0.0026199163,
-0.0004956417,
-0.0121555394,
-0.0042730523,
0.0004731153,
-0.0082514221,
0.0035411832,
0.0106773004,
0.0005869363,
0.0040891864,
0.0160373542,
0.0088504683,
0.0100875013,
0.0120598832,
0.0063503482,
0.0112531018,
0.0223226119,
0.0106422361,
0.0137524903,
0.0284174848,
0.0125332791,
0.0163798090,
0.0250733662,
0.0024722568,
0.0130008552,
0.0224272050,
0.0021558877,
0.0064584957,
0.0275290944,
0.0068033119,
0.0114896344,
0.0199921448,
0.0080863833,
0.0130352294,
0.0211974755,
0.0034483580,
0.0013552309,
0.0115931686,
0.0064727250,
0.0018898230,
0.0076556429,
0.0045649493,
0.0013230514,
0.0109935254,
0.0050346325,
-0.0078316536,
0.0046905307,
-0.0007371718,
-0.0052498812,
0.0012009422,
-0.0050156028,
-0.0043632551,
0.0093481494,
-0.0021535563,
-0.0070057968,
-0.0009616279,
0.0006284046,
-0.0146856289,
-0.0097171506,
-0.0158625655,
-0.0198004246,
-0.0023368839,
-0.0036321268,
-0.0207076129,
-0.0059540002,
-0.0068201195,
-0.0171085931,
-0.0103516448,
-0.0170038491,
-0.0171307586,
-0.0118417153,
-0.0065950076,
-0.0154983671,
-0.0056959456,
0.0021546264,
-0.0018723549,
-0.0125098936,
-0.0026472015,
-0.0074625807,
-0.0066708317,
-0.0111750234,
-0.0131238801,
-0.0099815633,
0.0052968292,
0.0008914632,
-0.0004293321,
0.0092582321,
0.0035407534,
0.0010570141,
0.0075002247,
-0.0082791513,
-0.0138699487,
0.0015027327,
-0.0066751931,
-0.0104236752,
0.0118567757,
0.0010185174,
-0.0003275340,
0.0152434213,
0.0020478349,
-0.0063664895,
0.0077417428,
0.0000961129,
-0.0018334335,
-0.0025023478,
0.0026881308,
0.0061374302,
0.0131546725,
0.0035466761,
-0.0001281389,
0.0068788654,
0.0095773619,
-0.0036931329,
0.0026024950,
0.0043458436,
0.0023689328,
0.0043033618,
0.0029099998,
0.0043239244,
0.0082057165,
0.0071820347,
0.0028343420,
0.0054666214,
0.0093445759,
-0.0018762319,
0.0038600422,
0.0073427139,
-0.0099906335,
0.0015611546,
0.0087950956,
-0.0006478381,
0.0000526360,
0.0052139959,
-0.0036293992,
0.0014668808,
0.0033688056,
-0.0059182872,
-0.0028057140,
0.0057588704,
-0.0020052567,
-0.0052099261,
0.0067502661,
0.0030680888,
-0.0027748039,
0.0104990602,
-0.0017268147,
-0.0080742799,
0.0061125816,
-0.0007977376,
-0.0115591092,
0.0005644150,
-0.0055767400,
-0.0000115407,
0.0075123589,
-0.0128884297,
-0.0135393711,
0.0048123961,
-0.0063215625,
-0.0232296214,
-0.0103197582,
-0.0125197088,
-0.0195514746,
0.0016681340,
-0.0101145115,
-0.0184139963,
0.0052678045,
-0.0078154840,
-0.0208456982,
-0.0099743921,
-0.0154795274,
-0.0228140540,
-0.0157572217,
-0.0155233815,
-0.0144079626,
0.0001156432,
-0.0052206027,
-0.0160579681,
-0.0124761816,
-0.0081222802,
-0.0154536925,
-0.0154564623,
-0.0191640463,
-0.0193615984,
-0.0087930718,
-0.0067816339,
-0.0116806775,
-0.0031388816,
0.0007312527,
-0.0141101293,
-0.0004294340,
-0.0016073800,
-0.0186919309,
-0.0087136189,
-0.0039333147,
-0.0109977238,
-0.0014118204,
0.0025677038,
-0.0027631731,
0.0047978056,
0.0033212961,
-0.0044345907,
0.0026084897,
0.0082597341,
0.0034434360,
0.0007859173,
0.0109890616,
0.0127869230,
0.0148989167,
0.0187488012,
0.0177923702,
0.0119395498,
0.0191640984,
0.0116503686,
0.0094397943,
0.0126734329,
0.0162978396,
0.0129205771,
0.0211304165,
0.0192687511,
0.0218895599,
0.0266933050,
0.0254336931,
0.0116329417,
0.0196341332,
0.0243810024,
0.0050636609,
0.0162807200,
0.0137928398,
0.0015673187,
0.0274381451,
0.0219210610,
0.0037038988,
0.0190861635,
0.0151120629,
0.0067238458,
0.0138914082,
0.0056602973,
0.0008949455,
0.0085521219,
0.0101364143,
0.0049262731,
0.0039219405,
0.0092102922,
0.0073387171,
0.0038178125,
0.0006079054,
-0.0069018616,
0.0005570272,
0.0033192863,
-0.0106503395,
-0.0116010197,
-0.0007999954,
-0.0031130123,
-0.0052603725,
-0.0089861434,
-0.0148978848,
-0.0047792587,
-0.0073768487,
-0.0186387226,
-0.0137554444,
0.0035588245,
-0.0084639955,
-0.0135619668,
0.0003705514,
-0.0013083183,
-0.0090354439,
-0.0042754156,
-0.0166086834,
-0.0166114811,
-0.0092770131,
-0.0061018211,
-0.0179900117,
-0.0072798152,
-0.0056428653,
-0.0046089394,
0.0039148396,
0.0075794803,
-0.0090482524,
0.0038667445,
0.0013699493,
-0.0118117519,
-0.0026350752,
-0.0017233506,
-0.0082325218,
0.0041678865,
0.0060127359,
-0.0026097510,
0.0087823737,
0.0102360826,
-0.0034105454,
0.0055114999,
0.0072461944,
-0.0126586575,
0.0114715835,
0.0145478304,
-0.0068510599,
0.0156604070,
0.0227436256,
0.0102596553,
0.0168373231,
0.0109285638,
-0.0013260228,
0.0105626127,
0.0112213651,
-0.0034504603,
0.0012107235,
0.0154724261,
0.0084540471,
0.0097291088,
0.0113693364,
0.0106058810,
0.0100485831,
0.0141112544,
-0.0006761303,
0.0027747913,
0.0140902139,
0.0009493265,
-0.0023080313,
0.0073320554,
0.0009507596,
0.0094372975,
0.0116043799,
-0.0083470056,
0.0039953804,
0.0084865913,
-0.0041975691,
-0.0079949182,
0.0046347817,
-0.0020069969,
-0.0021228390,
0.0084626498,
-0.0042987042,
-0.0069626565,
0.0034950383,
-0.0036213500,
-0.0083666174,
-0.0076218192,
-0.0081513897,
-0.0049772947,
-0.0018252376,
-0.0043952186,
-0.0071857427,
0.0009706634,
0.0050507663,
-0.0088723553,
-0.0103189107,
-0.0115414839,
-0.0126756905,
-0.0124496780,
-0.0122639900,
-0.0161126684,
-0.0074504181,
-0.0018448156,
-0.0088088913,
-0.0065005133,
0.0021669473,
-0.0122401472,
-0.0077399183,
-0.0070067546,
-0.0255872235,
-0.0116525032,
-0.0006461741,
-0.0171489008,
-0.0076719895,
0.0023258401,
-0.0048764222,
-0.0049013430,
-0.0059946482,
-0.0193591621,
-0.0156712364,
-0.0098252092,
-0.0170193221,
-0.0155112129,
-0.0053577218,
-0.0047468422,
-0.0070650228,
-0.0004789958,
-0.0082064634,
-0.0128122373,
-0.0054332917,
-0.0118969390,
-0.0144802509,
-0.0102387238,
-0.0111309895,
-0.0031085804,
-0.0012958412,
-0.0071034073,
-0.0036591520,
0.0006596289,
0.0008795643,
-0.0058093732,
-0.0017177312,
0.0020617135,
0.0002023239,
0.0136165339,
0.0009786593,
-0.0054188408,
0.0157995187,
0.0121092247,
-0.0033201086,
0.0059062708,
0.0035068723,
0.0022606561,
0.0027302711,
0.0055373395,
0.0051570935,
0.0134468460,
0.0155851888,
0.0084340191,
0.0085560549,
0.0251749158,
0.0111444592,
0.0083188564,
0.0130729796,
0.0057363738,
0.0081639253,
0.0157719832,
0.0010138871,
0.0070808176,
0.0174896903,
0.0046189814,
0.0113454573,
0.0167016499,
0.0034288967,
0.0090235723,
0.0202084854,
-0.0025954908,
0.0015538246,
0.0127252853,
0.0016101355,
0.0019455376,
0.0140350852,
-0.0037878822,
-0.0045128362,
0.0116232214,
-0.0097923269,
-0.0141997579,
-0.0044149817,
-0.0086204037,
-0.0073162676,
-0.0020311910,
-0.0138855213,
-0.0083378982,
0.0029012649,
-0.0085120779,
-0.0196301416,
-0.0122569278,
-0.0159720071,
-0.0221678633,
-0.0142367966,
-0.0190645754,
-0.0137764867,
-0.0040532658,
-0.0125086363,
-0.0168600101,
-0.0061214408,
-0.0125858458,
-0.0215333048,
-0.0120412949,
-0.0148515301,
-0.0235403292,
0.0000622787,
-0.0066994401,
-0.0148864593,
0.0010517419,
-0.0047471090,
-0.0099147223,
-0.0059738811,
-0.0172601659,
-0.0141965235,
-0.0104859890,
-0.0074872770,
-0.0093244947,
-0.0056244577,
0.0127847856,
0.0069028982,
0.0038055400,
0.0074442485,
0.0035165902,
0.0021931455,
0.0044428827,
-0.0055222996,
-0.0022891797,
0.0116553446,
0.0118540023,
0.0154660838,
0.0161079895,
0.0122215515,
0.0183791593,
0.0243715495,
0.0070275408,
0.0003987630,
0.0191638675,
0.0132333245,
0.0066866297,
0.0244779550,
0.0230991635,
0.0176258720,
0.0325135738,
0.0130854817,
0.0105584227,
0.0270881467,
0.0113558630,
0.0068083527,
0.0119554242,
0.0102905845,
0.0163624026,
0.0169593804,
0.0091165900,
0.0090408120,
0.0164650232,
0.0177008417,
0.0059598545,
0.0077461270,
0.0091722999,
0.0074839569,
0.0074778735,
0.0106247710,
0.0049993345,
0.0107954210,
0.0076425094,
-0.0008360334,
0.0088673560,
0.0062187626,
-0.0057851803,
0.0063265553,
0.0102750249,
-0.0045094518,
0.0032632477,
0.0065972414,
0.0012726738,
0.0001663063,
-0.0031556480,
-0.0103111379,
-0.0065401774,
-0.0029357136,
-0.0184559468,
-0.0169651099,
-0.0007661555,
-0.0083040176,
-0.0136472480,
-0.0022855282,
-0.0023994627,
-0.0059259394,
-0.0013566011,
-0.0089288298,
-0.0154283419,
-0.0014429634,
-0.0111641493,
-0.0216844212,
-0.0116966860,
-0.0080094868,
-0.0060501164,
0.0043248646,
-0.0088754399,
-0.0147180054,
0.0051447088,
-0.0040784641,
-0.0199624486,
-0.0059288791,
-0.0067573059,
-0.0160210319,
0.0069137467,
-0.0038803071,
-0.0134192863,
0.0098407967,
-0.0056496523,
-0.0185837243,
-0.0082580671,
-0.0117735453,
-0.0176892951,
-0.0091094840,
-0.0080384584,
-0.0093441522,
0.0007875977,
0.0065381229,
-0.0066482509,
-0.0053867316,
-0.0049137641,
-0.0108869476,
-0.0040622596,
-0.0062074582,
-0.0188672394,
0.0009095599,
0.0071302294,
-0.0010998712,
0.0018249087,
0.0059090191,
-0.0002473782,
0.0076284022,
0.0023783380,
-0.0120143890,
0.0015248264,
0.0078417649,
-0.0071082176,
0.0026352764,
0.0096650105,
0.0041228929,
0.0072866487,
0.0065577859,
-0.0016260986,
0.0038903856,
0.0066834833,
-0.0037409205,
-0.0022469782,
0.0057872497,
0.0072397380,
0.0072037624,
0.0096031427,
0.0059860824,
0.0048638424,
0.0098938979,
0.0056193760,
-0.0028150021,
0.0033293529,
0.0049734395,
0.0035661631,
0.0092964424,
0.0062606088,
0.0042106723,
0.0128656141,
0.0095453318,
0.0008054558,
0.0020963515,
0.0025718592,
-0.0087955371,
0.0031913137,
-0.0019245701,
-0.0148989176,
0.0070158741,
0.0095322626,
-0.0116499215,
-0.0007978929,
-0.0024420060,
-0.0093589472,
-0.0097918771,
-0.0175554976,
-0.0186086372,
-0.0132950591,
-0.0077551920,
-0.0133645367,
-0.0086056720,
-0.0003971812,
-0.0067503941,
-0.0123131257,
-0.0129346419,
-0.0203123521,
-0.0147060482,
-0.0130633824,
-0.0211669896,
-0.0161537174,
-0.0042107990,
-0.0042549130,
-0.0038389498,
-0.0063299853,
-0.0148407854,
-0.0047253463,
-0.0047665341,
-0.0164690912,
-0.0162017569,
0.0008836861,
-0.0066472441,
-0.0095357122,
0.0035686952,
0.0001487235,
-0.0029515068,
0.0063128667,
-0.0016448428,
-0.0100041041,
-0.0019411767,
-0.0028969140,
0.0012984524,
0.0027781976,
0.0016043372,
0.0045487103,
0.0160766840,
0.0207333490,
0.0050796559,
0.0094585046,
0.0180233531,
0.0062628998,
0.0092607569,
0.0131042292,
0.0089890193,
0.0213315878,
0.0253336094,
0.0160115808,
0.0260213278,
0.0318295099,
0.0109607344,
0.0192668773,
0.0243816264,
0.0058956416,
0.0192382298,
0.0267199352,
0.0014799207,
0.0200107154,
0.0286221355,
0.0113738505,
0.0163629819,
0.0207147859,
0.0079657128,
0.0097058602,
0.0135902315,
-0.0004553137,
0.0006084042,
0.0183329713,
0.0052314745,
0.0042161769,
0.0137232998,
0.0059858453,
0.0065153558,
0.0140764844,
-0.0029651695,
-0.0020630984,
0.0054499218,
-0.0004418860,
-0.0005169754,
0.0067308685,
-0.0053777662,
0.0017267901,
0.0078847632,
-0.0062438515,
-0.0134155238,
-0.0028328686,
-0.0112781450,
-0.0174658392,
-0.0040260963,
-0.0111510595,
-0.0129973777,
0.0075823586,
-0.0061900495,
-0.0185035150,
-0.0018508579,
-0.0081888661,
-0.0131730121,
-0.0139518138,
-0.0177883077,
-0.0108131813,
-0.0050412379,
-0.0066233762,
-0.0090860892,
-0.0034587719,
0.0065157786,
-0.0015789589,
-0.0093981819,
-0.0025202092,
-0.0099891368,
-0.0082375212,
-0.0047847261,
-0.0089807492,
0.0020950770,
0.0086767217,
0.0014548195,
0.0015357889,
0.0074064052,
-0.0036075255,
-0.0045519099,
0.0025923662,
-0.0130713210,
-0.0111579821,
0.0123393713,
0.0037469408,
0.0039545405,
0.0116072539,
0.0033111274,
0.0020872769,
0.0118204430,
-0.0083204536,
-0.0100895120,
0.0014556441,
0.0017516130,
-0.0065927482,
0.0069664470,
0.0054485579,
0.0090893405,
0.0132642109,
0.0027733613,
0.0032151651,
0.0096819028,
0.0045469562,
-0.0026081607,
0.0031722954,
0.0085648606,
0.0057428600,
0.0060437154,
0.0054768105,
0.0058394368,
0.0125452122,
0.0046018707,
-0.0066751931,
0.0034541476,
0.0068362798,
-0.0070775058,
0.0074051884,
0.0066404953,
-0.0076382048,
0.0114881061,
0.0091499779,
-0.0029010393,
0.0043597566,
0.0036695788,
0.0010207765,
0.0053076730,
0.0040242164,
0.0012117468,
0.0007271065,
0.0111297462,
0.0056098970,
-0.0042252191,
0.0072529400,
0.0031006045,
-0.0004190718,
0.0076629170,
-0.0049398895,
-0.0034868163,
0.0096421931,
0.0052870875,
-0.0020693610,
0.0069505619,
0.0043911589,
0.0010639607,
0.0089701070,
-0.0120372521,
-0.0137903066,
0.0033853354,
-0.0105843088,
-0.0236255787,
-0.0007290147,
-0.0016447720,
-0.0118627977,
0.0057274271,
-0.0060621435,
-0.0140245641,
0.0016457322,
-0.0097269090,
-0.0258773547,
-0.0103819072,
-0.0122076645,
-0.0186884925,
-0.0044658682,
-0.0073757293,
-0.0111545920,
-0.0073643592,
-0.0073915254,
-0.0185809918,
-0.0106298504,
-0.0094570583,
-0.0201012176,
-0.0139540322,
-0.0063089905,
-0.0122556640,
0.0011767985,
-0.0016207008,
-0.0129747055,
-0.0030753158,
-0.0036731134,
-0.0158700868,
-0.0081177065,
-0.0050749863,
-0.0233550388,
0.0005875690,
0.0066991593,
-0.0056741806,
0.0006848443,
0.0046519414,
-0.0014857820,
0.0078056981,
-0.0024501255,
-0.0051626321,
0.0017326429,
0.0101461625,
0.0030819958,
0.0000152938,
0.0166386534,
0.0198405422,
0.0097488863,
0.0140989283,
0.0089910515,
0.0121183321,
0.0136760110,
0.0111229848,
0.0051903022,
0.0150634721,
0.0166011155,
0.0150348060,
0.0172727294,
0.0128528150,
0.0062404098,
0.0226714741,
0.0114754485,
-0.0026913078,
0.0083975419,
0.0143869231,
-0.0047065741,
0.0147326868,
0.0118470192,
0.0055093886,
0.0180856753,
0.0110559519,
-0.0015435518,
0.0069024130,
0.0064147660,
-0.0034323267,
-0.0018774858,
-0.0017957713,
-0.0040618656,
0.0038449010,
0.0046863379,
-0.0031851525,
-0.0048299986,
0.0041549774,
-0.0077697784,
-0.0070941034,
-0.0091696689,
-0.0154846087,
-0.0087091783,
-0.0024256743,
-0.0111567592,
-0.0076068761,
-0.0041364841,
-0.0141142048,
-0.0130699240,
-0.0121423090,
-0.0212792121,
-0.0204926953,
-0.0063087177,
-0.0191670358,
-0.0166123323,
-0.0004582170,
-0.0075743068,
-0.0117439702,
-0.0001783966,
-0.0118819755,
-0.0085551403,
-0.0044084205,
-0.0128929410,
-0.0143037746,
-0.0031627808,
-0.0051409183,
-0.0095349010,
-0.0019678751,
0.0049971249,
-0.0028605221,
0.0002420762,
0.0008187314,
-0.0107383803,
-0.0048165075,
0.0022206041,
-0.0100194709,
-0.0001267627,
0.0079358034,
0.0035160696,
0.0149289388,
0.0152641945,
-0.0029249731,
0.0067712157,
0.0102574192,
-0.0072597335,
-0.0008047988,
0.0075566466,
-0.0043271426,
0.0140896719,
0.0239791125,
-0.0006356625,
0.0160417482,
0.0292241797,
0.0027243327,
0.0070921928,
0.0133263990,
0.0063170395,
0.0077592777,
0.0109641235,
0.0030501441,
0.0073863501,
0.0184778012,
0.0090913130,
0.0038440353,
0.0165365897,
0.0028353762,
0.0072163092,
0.0131207611,
-0.0020624588,
0.0016104005,
0.0131961536,
0.0044032843,
0.0070652375,
0.0129061481,
0.0035455376,
0.0038881062,
0.0107604023,
-0.0028220280,
-0.0041914256,
0.0138753289,
-0.0006590478,
-0.0016630265,
0.0120889843,
0.0059997821,
0.0032373376,
0.0073592123,
-0.0009187193,
-0.0048502139,
0.0041213776,
0.0015101273,
-0.0019663293,
0.0038551621,
0.0054728137,
0.0034429990,
0.0093371924,
0.0016909218,
-0.0027211220,
0.0008103508,
0.0002427146,
-0.0100904340,
-0.0129932892,
-0.0047715418,
-0.0048359204,
-0.0077013578,
0.0009095153,
-0.0049597146,
0.0078592617,
0.0084806122,
-0.0060642865,
-0.0043489607,
0.0001343057,
-0.0140183317,
-0.0121961851,
-0.0035871738,
-0.0145210065,
-0.0008009548,
0.0096924528,
-0.0063680741,
-0.0032218124,
0.0006400876,
-0.0069284183,
-0.0128078777,
-0.0110842930,
-0.0146753239,
-0.0138302762,
-0.0038908399,
-0.0045386790,
-0.0102960467,
0.0005205258,
-0.0068812585,
-0.0087250415,
-0.0048073232,
-0.0177894309,
-0.0178218130,
-0.0060335831,
-0.0106445430,
-0.0107439375,
-0.0088272933,
-0.0029682908,
0.0003432334,
0.0037281655,
-0.0096327858,
-0.0072188722,
0.0039481055,
0.0011980566,
-0.0158103779,
0.0045530936,
0.0022870039,
-0.0012686804,
0.0080318935,
0.0049361857,
-0.0036380948,
0.0186470076,
0.0036327911,
-0.0032537919,
0.0032771786,
0.0053040450,
0.0066979267,
0.0069176336,
0.0049743643,
0.0096097402,
0.0106700137,
0.0149941854,
0.0036175640,
0.0046405429,
0.0176393837,
0.0057187718,
0.0008152048,
0.0103513021,
0.0028605470,
0.0082556754,
0.0116541469,
0.0031724148,
0.0096278917,
0.0200013109,
0.0049703093,
0.0066310205,
0.0122758076,
-0.0010610548,
-0.0018537737,
0.0140857119,
-0.0042129355,
-0.0067005018,
0.0131800156,
-0.0002467906,
-0.0004125318,
0.0091048032,
-0.0069510280,
-0.0095761018,
0.0054828385,
-0.0104188304,
-0.0203528833,
-0.0016100350,
-0.0076749697,
-0.0117080715,
-0.0067166793,
-0.0137093477,
-0.0134262852,
-0.0065097082,
-0.0214321390,
-0.0254540872,
-0.0145398360,
-0.0157933142,
-0.0204756372,
-0.0128244627,
-0.0127827898,
-0.0162421204,
-0.0028414067,
-0.0154041070,
-0.0240321197,
-0.0084836818,
-0.0155605394,
-0.0263930224,
-0.0070063286,
-0.0139194084,
-0.0173790827,
-0.0007460156,
-0.0041237692,
-0.0165604241,
-0.0039203539,
-0.0082042497,
-0.0136310523,
-0.0102304583,
-0.0119334031,
-0.0087176003,
-0.0016024292,
0.0027082963,
0.0000982307,
-0.0007327044,
0.0103313467,
0.0044173244,
0.0018720633,
0.0025721118,
-0.0023849490,
-0.0001156044,
0.0065594595,
0.0013316642,
0.0081856754,
0.0215742346,
0.0191129521,
0.0182439163,
0.0200196523,
0.0199570768,
0.0142665682,
0.0233122054,
0.0059825480,
0.0051902225,
0.0294115916,
0.0203956142,
0.0147123132,
0.0254221335,
0.0205677543,
0.0209508315,
0.0232143532,
0.0137056038,
0.0086911134,
0.0197247397,
0.0128746722,
0.0065582269,
0.0111131174,
0.0197745785,
0.0137811191,
0.0166475531,
0.0120241139,
0.0062450357,
0.0155729391,
0.0141368890,
0.0027649952,
0.0055098445,
0.0076842080,
0.0068414700,
0.0106377378,
0.0069903992,
-0.0035947324,
0.0092475414,
0.0062766294,
-0.0007054698,
0.0001963301,
0.0007577940,
-0.0111062136,
0.0060554938,
0.0057593831,
-0.0107573578,
-0.0011985737,
0.0096851317,
-0.0094939312,
-0.0056637274,
-0.0113167670,
-0.0119751729,
-0.0095029604,
-0.0108678117,
-0.0167078692,
-0.0145942550,
-0.0005871364,
-0.0073110475,
-0.0109931510,
-0.0027296776,
-0.0015582037,
-0.0091447728,
-0.0033252956,
-0.0113158347,
-0.0119985817,
-0.0064324224,
-0.0079736356,
-0.0111583211,
0.0009879364,
0.0017694258,
-0.0057344120,
0.0026018601,
-0.0069323266,
-0.0138510652,
0.0030086727,
-0.0084215738,
-0.0179663170,
0.0054610511,
0.0050739041,
-0.0048755291,
0.0105744461,
0.0024272837,
-0.0059414585,
0.0044173198,
0.0010022310,
-0.0164470319,
-0.0055189757,
-0.0075036422,
-0.0057522259,
0.0023287411,
0.0071695535,
-0.0114648463,
0.0068587023,
0.0072263498,
-0.0036938603,
-0.0021247780,
0.0043235482,
-0.0034242258,
0.0092779035,
-0.0000142981,
-0.0064393422,
0.0132678375,
0.0112171806,
-0.0017458920,
0.0066320980,
0.0060811830,
0.0020232522,
0.0038343086,
0.0028212673,
-0.0091757867,
0.0082583847,
0.0128784738,
-0.0031203083,
0.0023383412,
0.0103610465,
-0.0013094470,
0.0081267068,
-0.0003403155,
-0.0045070839,
0.0015509275,
0.0081609506,
-0.0023264573,
-0.0024753949,
0.0052800798,
0.0107047232,
0.0042686155,
0.0069732103,
0.0043143672,
0.0047883275,
0.0081271436,
0.0019255111,
-0.0049620257,
-0.0011581394,
-0.0009228449,
0.0019164041,
0.0066303359,
0.0036202660,
-0.0006035789,
0.0099254642,
0.0038048062,
-0.0103002507,
-0.0009152432,
-0.0060432050,
-0.0124035142,
-0.0022368298,
-0.0040971050,
-0.0112783834,
0.0063645476,
-0.0050825821,
-0.0155173466,
-0.0118884621,
-0.0113046877,
-0.0202358495,
-0.0196012408,
-0.0181018580,
-0.0136749838,
-0.0070617651,
-0.0031903917,
-0.0121722929,
-0.0101193869,
-0.0065406291,
-0.0190788526,
-0.0189115871,
-0.0144540109,
-0.0219665691,
-0.0125865927,
-0.0117866434,
-0.0157683976,
-0.0093884012,
-0.0035666095,
-0.0089796204,
-0.0111838244,
-0.0080874013,
-0.0173830502,
-0.0135929426,
-0.0024759721,
-0.0198408030,
-0.0159103852,
0.0035403601,
-0.0045948471,
-0.0035455662,
0.0013644492,
-0.0149223860,
-0.0074490346,
-0.0051943404,
-0.0135251582,
-0.0138790738,
-0.0049945009,
0.0005126334,
0.0010160870,
0.0061269300,
0.0082039293,
0.0114095816,
0.0147757316,
0.0148143666,
-0.0020879970,
0.0102756722,
0.0142881516,
0.0064412341,
0.0008981320,
0.0104865888,
0.0067575439,
0.0173397139,
0.0132672582,
0.0029206104,
0.0154344030,
0.0204108451,
0.0018488331,
0.0139039438,
0.0157998744,
0.0048244772,
0.0117576048,
0.0198934786,
-0.0015115053,
0.0150557375,
0.0209421366,
-0.0001518761,
0.0042059789,
0.0112439692,
-0.0015293779,
0.0027761084,
0.0041828733,
-0.0017657846,
0.0041163904,
0.0172308423,
-0.0007596789,
0.0036078328,
0.0109892394,
-0.0036601475,
0.0027575900,
0.0075975391,
-0.0087200515,
-0.0017232647,
0.0031426735,
-0.0030117098,
0.0009056238,
0.0012058902,
-0.0085621960,
-0.0015422269,
0.0059649963,
-0.0144994780,
-0.0196158998,
0.0028688852,
-0.0082596550,
-0.0115078324,
-0.0023220000,
-0.0076848315,
-0.0021496837,
0.0027040767,
-0.0129958289,
-0.0099353064,
-0.0040260474,
-0.0081115635,
-0.0147813056,
-0.0092326188,
-0.0051834285,
-0.0039788112,
0.0025798841,
0.0035998006,
0.0005361268,
0.0020638842,
0.0088411672,
-0.0071528410,
-0.0035683396,
-0.0003552771,
0.0007303987,
0.0047651390,
0.0058475272,
0.0019383255,
0.0152090276,
0.0145689817,
0.0056935251,
0.0032959557,
0.0059263632,
-0.0035868040,
0.0037211701,
0.0091082584,
-0.0020053741,
0.0066421675,
0.0252237190,
0.0086726444,
0.0144262873,
0.0138860857,
0.0067934343,
0.0060379263,
0.0068223411,
-0.0052071363,
0.0032546865,
0.0101659577,
0.0162525941,
0.0060046734,
0.0139466124,
0.0173949953,
0.0175026078,
0.0172775611,
0.0063632573,
0.0062074941,
0.0141892480,
0.0074752397,
0.0008403083,
0.0083960555,
0.0104615828,
0.0080916975,
0.0134060709,
0.0064739222,
0.0069130636,
0.0162685495,
0.0048563113,
-0.0062816273,
0.0137549993,
0.0096464306,
-0.0008790563,
0.0115338322,
0.0057562948,
0.0000733396,
0.0128429616,
0.0063006207,
-0.0038536573,
0.0017899565,
0.0020208859,
0.0030326901,
0.0048856908,
0.0004794986,
-0.0024099138,
0.0063046487,
0.0135924025,
0.0048475889,
0.0024311321,
0.0104104346,
0.0004431871,
0.0014712074,
0.0000520239,
-0.0065540760,
-0.0059091225,
0.0026791319,
-0.0059262249,
-0.0057464601,
0.0004134682,
-0.0012831481,
-0.0068296264,
-0.0018579219,
-0.0217291415,
-0.0183858890,
0.0002688853,
-0.0156381875,
-0.0205123816,
0.0036834544,
-0.0089646429,
-0.0090019340,
0.0000634440,
-0.0186165310,
-0.0186932236,
-0.0120083671,
-0.0226176176,
-0.0278554186,
-0.0116647333,
-0.0099826269,
-0.0181733798,
-0.0082904398,
-0.0142080691,
-0.0164870247,
-0.0080721304,
-0.0195486173,
-0.0290017407,
-0.0148249436,
-0.0155765610,
-0.0240023043,
-0.0083698807,
-0.0154008148,
-0.0150903594,
-0.0009484635,
-0.0121238604,
-0.0206798278,
-0.0060063647,
-0.0174037814,
-0.0249651279,
-0.0086408313,
-0.0126908347,
-0.0175932832,
0.0005135390,
-0.0003594542,
-0.0084400373,
-0.0015075410,
0.0029175594,
-0.0044605974,
0.0005184110,
-0.0059255115,
-0.0049136630,
0.0040985998,
0.0076351976,
0.0014878943,
0.0067808563,
0.0142719736,
0.0093140090,
0.0043694000,
0.0108083487,
0.0024142880,
0.0085897585,
0.0067833513,
0.0069824746,
0.0101320036,
0.0155887790,
0.0128813004,
0.0135784550,
0.0182569325,
0.0111553390,
0.0091088321,
0.0182101950,
0.0011497175,
-0.0098032076,
0.0163967907,
0.0087380018,
0.0036214201,
0.0103437006,
0.0010042244,
0.0089400522,
0.0163227674,
0.0030484484,
-0.0050854823,
-0.0021535461,
0.0002117214,
-0.0015341132,
-0.0001274147,
0.0047197370,
-0.0014575196,
0.0055009294,
0.0072565512,
-0.0080102459,
-0.0052985949,
-0.0013343296,
-0.0142316706,
-0.0130408918,
-0.0137020359,
-0.0140567590,
0.0037454860,
-0.0075453557,
-0.0136602586,
-0.0073440517,
-0.0013515800,
-0.0167919286,
-0.0129112555,
-0.0106938593,
-0.0170907322,
-0.0123186503,
0.0004216452,
-0.0168189984,
-0.0022734758,
0.0057472307,
-0.0165285524,
-0.0099768341,
0.0001543237,
-0.0113888644,
-0.0047141416,
-0.0094518503,
-0.0092518823,
-0.0023409734,
0.0047351616,
0.0038416055,
-0.0007345543,
0.0050686095,
0.0099623781,
-0.0023517818,
0.0040458776,
0.0015342680,
-0.0019854465,
0.0035656381,
0.0093373656,
0.0016478871,
0.0134860482,
0.0111105479,
0.0080128619,
0.0184760056,
0.0126082180,
-0.0047827843,
0.0121257454,
0.0137902414,
-0.0028152522,
0.0085117491,
0.0169329662,
0.0101536410,
0.0275458116,
0.0239079241,
0.0052639465,
0.0210519396,
0.0268259235,
0.0024113967,
0.0084482897,
0.0116637060,
0.0027747522,
0.0113466932,
0.0155711006,
0.0044294987,
0.0131897302,
0.0196877960,
0.0064424798,
0.0132009443,
0.0152163971,
0.0033317772,
0.0072004269,
0.0130832624,
-0.0030135429,
0.0111238714,
0.0121171102,
-0.0000741229,
0.0062520243,
0.0096055185,
-0.0021955138,
0.0038964548,
0.0053834645,
-0.0081996899,
-0.0009760650,
0.0130970106,
-0.0027401578,
0.0006021862,
0.0082584992,
-0.0046120142,
0.0021759968,
0.0049110856,
-0.0075818249,
-0.0062004514,
-0.0012154445,
-0.0019020364,
-0.0072918367,
-0.0013943356,
0.0055445405,
-0.0012295881,
-0.0020006290,
-0.0030550451,
-0.0104514714,
-0.0005796070,
-0.0068408507,
-0.0169910938,
-0.0105333785,
-0.0040760348,
-0.0054508522,
-0.0018674508,
-0.0012922152,
-0.0071045281,
0.0026371118,
-0.0041869231,
-0.0204363093,
-0.0128976395,
-0.0051850015,
-0.0236194357,
-0.0065145311,
-0.0013045558,
-0.0044082236,
0.0055416543,
0.0051204483,
-0.0132868811,
-0.0052189426,
-0.0052851769,
-0.0151921669,
-0.0176256411,
-0.0142595647,
-0.0138144894,
-0.0043755360,
-0.0042414907,
-0.0055159139,
-0.0074809841,
-0.0035635617,
-0.0109345932,
-0.0120657859,
-0.0061050961,
-0.0145010408,
-0.0158819705,
-0.0023944695,
-0.0045482162,
-0.0013428326,
0.0006972011,
0.0031880187,
-0.0025608330,
0.0061463309,
-0.0089551983,
-0.0093974210,
0.0117289536,
-0.0009900068,
-0.0157973245,
0.0096703609,
0.0067693810,
0.0036243929,
0.0150675150,
0.0022482732,
0.0027748581,
0.0125670331,
0.0043172762,
0.0007220780,
0.0084930323,
0.0076938448,
0.0028767348,
0.0071113971,
0.0130110681,
0.0088838525,
0.0100954436,
0.0117871128,
0.0005306838,
0.0062461575,
0.0129894726,
0.0050778785,
-0.0013622170,
0.0085190488,
0.0091280192,
0.0156497620,
0.0158285294,
0.0051802685,
0.0119865350,
0.0156545956,
0.0014306157,
-0.0030575325,
0.0078246482,
-0.0049668127,
-0.0072668702,
0.0149792917,
0.0000302652,
-0.0050815409,
0.0195533801,
0.0005467771,
-0.0038377533,
0.0034400800,
-0.0110752303,
-0.0107749226,
-0.0002246717,
-0.0158842411,
-0.0161926616,
-0.0006357143,
-0.0012555798,
-0.0162140131,
-0.0075824382,
-0.0147964330,
-0.0191230401,
-0.0109913256,
-0.0189640541,
-0.0257056728,
-0.0047042882,
-0.0130565334,
-0.0164436214,
-0.0031944867,
-0.0100560319,
-0.0194446705,
-0.0045380215,
-0.0168595202,
-0.0307521224,
-0.0055156937,
-0.0145997647,
-0.0203532428,
-0.0049958262,
-0.0044584638,
-0.0079745259,
0.0012216934,
-0.0071613002,
-0.0125803147,
-0.0085982904,
-0.0112101082,
-0.0153426994,
-0.0132166576,
-0.0007171294,
-0.0062286225,
0.0018546416,
0.0097972527,
0.0008249849,
0.0004708587,
0.0056281257,
-0.0007477131,
-0.0042338059,
0.0003729804,
0.0014695155,
0.0098730102,
0.0132867051,
0.0103811622,
0.0152554326,
0.0260955058,
0.0174397342,
0.0108046597,
0.0147777507,
0.0121805035,
0.0032353699,
0.0201837607,
0.0083661675,
0.0092697721,
0.0298038162,
0.0195323788,
0.0127267661,
0.0270237979,
0.0169803873,
0.0137130180,
0.0114299916,
0.0035040921,
0.0059459861,
0.0117513873,
0.0100903967,
0.0073060864,
0.0071173869,
0.0202781707,
0.0141214123,
0.0068864757,
0.0061842897,
-0.0028464720,
0.0078025106,
0.0088368161,
-0.0042143571,
0.0056403447,
0.0083848471,
0.0041236328,
0.0092324456,
0.0083414633,
-0.0090179117,
0.0030076874,
0.0046527158,
-0.0113349268,
-0.0017391442,
0.0036299336,
-0.0097683305,
0.0011962235,
0.0066776760,
-0.0137262698,
-0.0011601498,
0.0069972686,
-0.0098776584,
-0.0135513432,
-0.0087077431,
-0.0086284727,
-0.0065257302,
-0.0103025492,
-0.0160212144,
-0.0052105905,
0.0025054333,
-0.0047659869,
-0.0077287080,
-0.0047332118,
-0.0035511225,
-0.0154060572,
-0.0091766082,
-0.0066861659,
-0.0079877684,
-0.0017288376,
0.0025596551,
0.0008045064,
0.0100768618,
0.0057211961,
-0.0046672858,
0.0024322891,
0.0000594044,
-0.0179479122,
0.0053638853,
0.0021287627,
-0.0126313716,
0.0060031232,
0.0090034436,
-0.0063408241,
0.0064006168,
0.0019224212,
-0.0083497502,
0.0017406542,
0.0008696454,
-0.0124658737,
-0.0020902741,
0.0120462421,
-0.0038566373,
0.0011644656,
0.0054611741,
-0.0039001922,
0.0083517693,
0.0075209215,
-0.0128021725,
-0.0005959231,
0.0077420622,
0.0005425528,
0.0075217127,
0.0066373777,
0.0005631730,
0.0168889500,
0.0166020226,
-0.0042391061,
0.0062005147,
0.0082179550,
-0.0064611854,
-0.0002609901,
0.0092674959,
-0.0025268579,
0.0062932577,
0.0125203477,
-0.0047962153,
0.0030557024,
0.0092985723,
0.0002017415,
-0.0009009825,
0.0034365607,
-0.0007025563,
0.0060983612,
0.0079919007,
0.0051417113,
0.0024962609,
0.0064537670,
0.0105546238,
0.0021377543,
0.0068153255,
0.0049758973,
-0.0057558343,
0.0070106238,
0.0022031292,
-0.0007203210,
0.0078846617,
0.0053787092,
0.0054888199,
0.0121401893,
0.0032891384,
-0.0037917974,
0.0079094861,
-0.0026718155,
-0.0218066536,
-0.0062640002,
0.0002500655,
-0.0055497224,
-0.0001479019,
-0.0046184747,
-0.0082975524,
0.0053163287,
-0.0057388814,
-0.0228200834,
-0.0163135901,
-0.0118637867,
-0.0191430617,
-0.0175575987,
-0.0085235639,
-0.0081039546,
-0.0050291508,
-0.0086829206,
-0.0179203190,
-0.0122866146,
-0.0079506394,
-0.0215343349,
-0.0252677295,
-0.0152968355,
-0.0113307163,
-0.0088670049,
-0.0055176318,
-0.0163401645,
-0.0100223348,
-0.0003864458,
-0.0136157423,
-0.0200654548,
-0.0087716039,
-0.0195746571,
-0.0156801026,
0.0002926346,
-0.0149441930,
-0.0096781589,
0.0077297450,
-0.0067732488,
-0.0097714160,
0.0004060291,
-0.0113906069,
-0.0092058266,
-0.0046007754,
-0.0079721641,
-0.0061567407,
0.0030196959,
0.0095498292,
0.0039861496,
0.0074549024,
0.0101565057,
0.0047045685,
0.0083027445,
0.0060359291,
-0.0029119921,
0.0087568210,
0.0117633007,
0.0105820689,
0.0092987409,
0.0157954339,
0.0118293148,
0.0195572153,
0.0175229628,
0.0065663746,
0.0136282258,
0.0237219185,
0.0002424186,
0.0077623618,
0.0172108449,
0.0035541386,
0.0108845532,
0.0181242339,
-0.0003705645,
0.0072707231,
0.0188484564,
0.0013815636,
0.0004895884,
0.0110566299,
0.0001434962,
0.0042151059,
0.0165304244,
-0.0019000149,
0.0032500902,
0.0123536289,
-0.0007760111,
-0.0034296003,
0.0008358978,
-0.0090719471,
-0.0055595897,
0.0038068863,
-0.0092417561,
-0.0061773607,
0.0130710201,
-0.0027524554,
-0.0060162037,
-0.0001571589,
-0.0106728133,
-0.0071543357,
-0.0034125268,
-0.0229592044,
-0.0192914046,
0.0076117557,
-0.0094493283,
-0.0164715983,
-0.0000255299,
-0.0138383275,
-0.0077791926,
-0.0093614385,
-0.0175252259,
-0.0132268704,
-0.0066391868,
-0.0102413828,
-0.0146098481,
-0.0084588947,
0.0095307492,
0.0020752754,
-0.0035793649,
-0.0004877663,
-0.0056326715,
0.0009761808,
-0.0024806475,
-0.0147960531,
-0.0053435261,
0.0021351161,
0.0032580134,
0.0089826370,
0.0095153302,
0.0032668286,
0.0062036300,
0.0070462050,
-0.0055553336,
-0.0040305564,
0.0021287671,
-0.0080885692,
0.0043739551,
0.0193213653,
0.0083192643,
0.0106056072,
0.0231413916,
0.0068917307,
0.0028311370,
0.0076356940,
-0.0018967413,
0.0045363833,
0.0029664987,
-0.0019034205,
0.0099693229,
0.0162598249,
0.0141025633,
0.0107637029,
0.0146978432,
0.0153058097,
0.0063306401,
0.0111262500,
0.0071685179,
0.0033839701,
0.0115083475,
0.0093369773,
0.0063799433,
0.0181456879,
0.0109380223,
0.0055407942,
0.0124447430,
0.0041554146,
-0.0014841988,
0.0174153708,
0.0090017421,
-0.0021694435,
0.0175274871,
0.0138110388,
0.0071113370,
0.0128889177,
0.0052708611,
0.0005783208,
0.0091691632,
0.0022493720,
-0.0049926834,
0.0033916256,
0.0081202006,
0.0001617795,
0.0059607020,
0.0059782425,
0.0032535675,
0.0094009861,
0.0105439294,
-0.0041381838,
-0.0041525019,
0.0039247787,
0.0024639887,
-0.0033852272,
-0.0092086839,
-0.0024742770,
0.0021238762,
0.0059728967,
-0.0078456569,
-0.0101309037,
0.0014771392,
-0.0073146820,
-0.0169409923,
-0.0069202930,
-0.0137842279,
-0.0146269314,
0.0061855130,
-0.0111850742,
-0.0134534938,
0.0064667417,
-0.0113643799,
-0.0200002342,
-0.0100065256,
-0.0209971890,
-0.0203138608,
-0.0126174726,
-0.0148987351,
-0.0203523394,
-0.0020198892,
-0.0060396371,
-0.0142099624,
-0.0065972758,
-0.0128159896,
-0.0234112497,
-0.0100020878,
-0.0184643660,
-0.0277801696,
-0.0060676532,
-0.0123330783,
-0.0132022323,
0.0027278108,
-0.0107933125,
-0.0142081650,
0.0013157071,
-0.0103798211,
-0.0228497386,
-0.0049283775,
-0.0045827669,
-0.0122285029,
0.0029742536,
-0.0015885384,
-0.0014534149,
0.0116945701,
-0.0001172174,
-0.0058105811,
-0.0017134505,
0.0071377205,
-0.0011742528,
0.0032775546,
0.0040508239,
0.0096604312,
0.0123915179,
0.0190036632,
0.0090493150,
0.0116578154,
0.0183477979,
0.0103119938,
0.0063101947,
0.0085130511,
0.0117914425,
0.0096011749,
0.0141227078,
0.0074875131,
0.0110208467,
0.0276355743,
0.0134823238,
0.0100053772,
0.0132849328,
0.0056151515,
0.0053558820,
0.0121666733,
-0.0021657881,
0.0027739238,
0.0203188434,
0.0103277424,
0.0057945745,
0.0119120060,
0.0046010111,
0.0033470129,
0.0016975844,
-0.0059600929,
-0.0063828900,
-0.0026631216,
0.0024146240,
-0.0010012080,
-0.0007478867,
0.0026808199,
-0.0014030158,
0.0007045034,
-0.0037191105,
-0.0199359078,
-0.0109889125,
-0.0069817966,
-0.0162017755,
-0.0139223458,
-0.0152649004,
-0.0133571438,
-0.0057799863,
-0.0091242343,
-0.0189145729,
-0.0106695527,
-0.0024592120,
-0.0219422411,
-0.0121374652,
-0.0017889328,
-0.0163947232,
-0.0061424142,
-0.0009795742,
-0.0145505760,
-0.0061908104,
0.0003025567,
-0.0207370967,
-0.0143967364,
-0.0129442085,
-0.0150526334,
-0.0070163216,
-0.0072307815,
-0.0070707030,
0.0006180684,
0.0082255611,
0.0042456235,
-0.0010847509,
0.0015874526,
0.0017569761,
-0.0062463852,
-0.0007497482,
-0.0015722377,
-0.0060299132,
0.0070573539,
0.0069548865,
0.0067005213,
0.0112052131,
0.0095144575,
0.0105361650,
0.0139167532,
0.0027463597,
-0.0017231810,
0.0167245995,
0.0215501543,
0.0002592309,
0.0140147842,
0.0205003247,
0.0149508612,
0.0180233289,
0.0123305097,
0.0026185596,
0.0142616685,
0.0153659713,
-0.0078472309,
0.0041155978,
0.0192504413,
0.0058629126,
0.0119555974,
0.0148975933,
0.0071653016,
0.0191614833,
0.0141914086,
-0.0053399964,
0.0071235052,
0.0096355518,
0.0011303483,
0.0078564081,
0.0074454234,
-0.0013432557,
0.0082434351,
0.0107599348,
-0.0076092193,
0.0046074372,
0.0085475454,
-0.0097030019,
0.0032969639,
0.0109301833,
-0.0063936082,
0.0063052857,
0.0115430728,
-0.0017668940,
0.0030617076,
0.0064388765,
-0.0042324956,
0.0032784753,
-0.0008182481,
-0.0071818698,
-0.0046527516,
0.0024994914,
0.0007858331,
-0.0048350589,
-0.0004598808,
0.0043207644,
0.0023453913,
0.0013837300,
-0.0023271460,
-0.0112623703,
-0.0018950766,
-0.0044564721,
-0.0089842388,
0.0027503204,
0.0025133048,
0.0031678965,
0.0039355825,
-0.0017325468,
-0.0060244626,
0.0008990560,
-0.0080585787,
-0.0214234665,
-0.0028807225,
0.0096485084,
-0.0025644389,
0.0065599801,
0.0051551601,
-0.0005259775,
0.0067586936,
0.0005161368,
-0.0166216101,
-0.0099069830,
-0.0066414219,
-0.0119802682,
-0.0110659981,
0.0006589667,
-0.0027616611,
0.0042061750,
0.0055244267,
-0.0040167393,
-0.0060725799,
-0.0036234220,
-0.0085698627,
-0.0103213312,
-0.0100688683,
-0.0101689706,
-0.0020770358,
0.0079736384,
-0.0031493185,
-0.0062829359,
0.0104355076,
0.0032920006,
-0.0026891285,
0.0044854502,
-0.0078172972,
0.0021382645,
0.0191331077,
-0.0034574759,
0.0000897228,
0.0199814402,
0.0049437517,
-0.0032716491,
0.0066204979,
-0.0016736839,
0.0058113113,
0.0047360631,
0.0038172258,
0.0063100168,
0.0101919230,
0.0150831649,
0.0040994948,
0.0092373407,
0.0122465054,
0.0053316727,
0.0092859641,
0.0096927593,
-0.0003342231,
0.0051493552,
0.0059414138,
0.0029828511,
0.0074255960,
0.0076277903,
0.0066207526,
0.0085499827,
0.0122968312,
0.0004357789,
0.0000001589,
0.0098349061,
-0.0077939341,
-0.0030918824,
0.0071288603,
-0.0088107251,
0.0012088353,
0.0106395818,
-0.0099657895,
-0.0050930437,
0.0072643491,
-0.0100580733,
-0.0161819365,
-0.0108724637,
-0.0216198228,
-0.0120350141,
-0.0031818275,
-0.0215788912,
-0.0203922950,
-0.0072976910,
-0.0151504669,
-0.0250251815,
-0.0155239971,
-0.0231286287,
-0.0228687655,
-0.0121655613,
-0.0270878356,
-0.0232135840,
-0.0029215459,
-0.0188009478,
-0.0239392910,
-0.0112615628,
-0.0239371993,
-0.0199533068,
-0.0125867771,
-0.0314376242,
-0.0288377311,
-0.0020689170,
-0.0137379682,
-0.0158876795,
-0.0046036560,
-0.0113829309,
-0.0144461365,
-0.0086635081,
-0.0202143174,
-0.0187139101,
-0.0116438139,
-0.0065077003,
-0.0115584573,
-0.0065279780,
0.0034793457,
0.0004654549,
0.0046940595,
0.0028116438,
-0.0050468422,
-0.0034489345,
0.0032371574,
-0.0054295091,
-0.0038028765,
0.0004685018,
0.0104551055,
0.0160267819,
0.0170885362,
0.0089560105,
0.0156275760,
0.0234442800,
0.0073149716,
0.0051029981,
0.0199060962,
0.0046507022,
0.0090643223,
0.0214258619,
0.0099843750,
0.0192486495,
0.0230000895,
0.0096277781,
0.0129993055,
0.0158400703,
0.0109406821,
0.0051054545,
0.0074080424,
0.0060519301,
0.0101261036,
0.0141201355,
0.0142209716,
0.0057795420,
0.0128164403,
0.0106423311,
0.0045987419,
0.0074664950,
0.0009724763,
-0.0043491866,
0.0093836980,
0.0057895118,
0.0031632334,
0.0073755155,
0.0066406494,
0.0016879885,
0.0138984611,
0.0016359182,
-0.0102598974,
0.0042380523,
0.0098993275,
-0.0089189606,
-0.0000192045,
0.0072814035,
-0.0029350386,
0.0089841038,
-0.0032652528,
-0.0167988334,
0.0018161484,
-0.0015019779,
-0.0157206301,
-0.0085977446,
-0.0040818560,
-0.0051933769,
-0.0075985282,
-0.0002643525,
-0.0030672792,
0.0024257516,
0.0047774650,
-0.0069099856,
-0.0079698786,
-0.0018545415,
-0.0029202471,
-0.0102745630,
-0.0044313632,
-0.0013547897,
0.0049514631,
0.0094958749,
0.0022245254,
-0.0033183191,
0.0070810951,
-0.0005524794,
-0.0133523308,
0.0019493747,
-0.0075397678,
-0.0073819440,
0.0113883186,
0.0060609560,
-0.0000004018,
0.0167015139,
0.0094491839,
-0.0052640280,
0.0046231207,
-0.0002157380,
-0.0114402818,
-0.0024245405,
0.0000616957,
-0.0072562811,
0.0031853602,
0.0109897163,
-0.0020278255,
0.0072767776,
0.0085806763,
-0.0068228459,
0.0118583022,
0.0085892715,
-0.0103335474,
0.0066759037,
0.0110206269,
0.0007493270,
0.0139947282,
0.0059964317,
-0.0007022193,
0.0162306968,
0.0092698140,
-0.0097380411,
0.0032527943,
0.0168411303,
-0.0043938267,
0.0040363539,
0.0134970946,
0.0007559900,
0.0180409066,
0.0105777523,
-0.0076550036,
0.0039176373,
0.0093153240,
0.0022653872,
-0.0004433753,
0.0022289066,
0.0021189337,
0.0073316703,
0.0143479975,
0.0039728982,
0.0068996199,
0.0109808659,
0.0141681358,
0.0001313445,
0.0016309179,
-0.0008859994,
0.0026676359,
0.0088079572,
0.0060474547,
-0.0000856471,
0.0127494279,
0.0123493792,
0.0025840253,
0.0081929360,
-0.0056158309,
-0.0097003458,
0.0028846543,
-0.0093885735,
-0.0179713424,
0.0003446455,
0.0048151878,
-0.0072939284,
-0.0019746753,
-0.0032797856,
-0.0119598359,
-0.0087213321,
-0.0131753264,
-0.0194989815,
-0.0115893073,
-0.0058250367,
-0.0126023982,
-0.0098087555,
-0.0020364018,
-0.0110140946,
-0.0128488801,
-0.0112862047,
-0.0225051772,
-0.0159082264,
-0.0141251972,
-0.0198122971,
-0.0143553205,
-0.0038255849,
-0.0063222623,
-0.0039804135,
0.0002261161,
-0.0110952705,
-0.0100838728,
-0.0020226520,
-0.0184477773,
-0.0221651793,
-0.0008307933,
-0.0134890350,
-0.0074476600,
0.0105110733,
-0.0124312621,
-0.0072427471,
0.0049622147,
-0.0028891587,
-0.0105688954,
-0.0044803163,
-0.0065609030,
0.0031296252,
0.0036186248,
-0.0000891751,
-0.0001709983,
0.0164885558,
0.0167970397,
0.0085579995,
0.0064344332,
0.0157231372,
0.0072912965,
0.0136772906,
0.0077351956,
0.0077475118,
0.0146202929,
0.0209565461,
0.0139793511,
0.0175339058,
0.0215467438,
0.0184400287,
0.0169570725,
0.0168492123,
0.0028702838,
0.0128835160,
0.0222067274,
0.0006189692,
0.0045956615,
0.0252218917,
0.0074811829,
0.0119836116,
0.0161095913,
0.0035563789,
0.0064753518,
0.0119745126,
-0.0045835106,
-0.0029764227,
0.0102046328,
0.0016928889,
-0.0048921639,
0.0082595330,
-0.0014045900,
-0.0033446858,
0.0091502881,
-0.0058862036,
-0.0069804890,
0.0000351597,
-0.0098394603,
-0.0081843669,
0.0034923046,
-0.0131056923,
-0.0107516441,
0.0048942175,
-0.0119410716,
-0.0209677480,
-0.0076559489,
-0.0206195079,
-0.0234573372,
-0.0041726576,
-0.0227037910,
-0.0200516731,
0.0051568719,
-0.0111721372,
-0.0182002354,
-0.0063624159,
-0.0131169762,
-0.0173606090,
-0.0157866590,
-0.0208931584,
-0.0186910070,
-0.0092645902,
-0.0092808688,
-0.0110335592,
-0.0025901273,
0.0005140541,
-0.0037329795,
-0.0075659994,
-0.0033885918,
-0.0117709283,
-0.0060677337,
-0.0036673960,
-0.0075140763,
0.0004001393,
0.0054918043,
0.0049380441,
0.0075293994,
0.0066735181,
-0.0045750150,
0.0026962762,
0.0077785226,
-0.0093991440,
-0.0110690035,
0.0105495024,
0.0034248834,
0.0089864712,
0.0149745047,
0.0035464161,
0.0117624411,
0.0188961532,
-0.0027922427,
-0.0007236582,
0.0031372767,
0.0076895948,
0.0030634599,
0.0082116202,
0.0112202391,
0.0106438706,
0.0152615029,
0.0116325440,
0.0028870921,
0.0146247670,
0.0077825533,
0.0003144960,
0.0040287329,
0.0106892837,
0.0075512351,
0.0159288589,
0.0092092855,
0.0041727582,
0.0176900085,
0.0115989856,
-0.0047254553,
0.0087229153,
0.0069003319,
-0.0059998082,
0.0116688805,
0.0020400425,
-0.0091283824,
0.0136231426,
0.0082379617,
-0.0039506052,
0.0051463963,
0.0076667434,
-0.0000476348,
0.0090547930,
0.0038725950,
-0.0002985505,
0.0024132049,
0.0085724909,
0.0050983061,
0.0097134737,
0.0089231869,
0.0065191654,
0.0036537470,
0.0110338032,
-0.0004455452,
-0.0034772130,
0.0031477530,
0.0037841962,
0.0003008919,
0.0000134640,
0.0058789505,
0.0042016138,
0.0096463598,
-0.0076559414,
-0.0108861746,
0.0052103475,
-0.0056833569,
-0.0200819895,
0.0045530237,
-0.0026646755,
-0.0035714218,
0.0093562510,
-0.0035854450,
-0.0090478109,
0.0037326640,
-0.0064685568,
-0.0171928443,
-0.0104921237,
-0.0025216988,
-0.0118645364,
0.0008554701,
-0.0024024120,
-0.0137093458,
-0.0004081783,
0.0000977866,
-0.0212175064,
-0.0086928634,
-0.0109083019,
-0.0216121562,
-0.0092093293,
-0.0077791354,
-0.0195637140,
0.0081458678,
-0.0003102201,
-0.0095192259,
0.0027908091,
-0.0042508319,
-0.0160750281,
-0.0014227575,
-0.0094524855,
-0.0194284916,
-0.0026259723,
0.0070400946,
-0.0081990147,
0.0064540445,
0.0043522036,
-0.0026290270,
0.0050955741,
0.0041091414,
-0.0133933648,
0.0030613944,
0.0079935333,
0.0024762405,
0.0040142909,
0.0128134387,
0.0119937574,
0.0111469589,
0.0109600462,
0.0075223139,
0.0062156357,
0.0125727570,
0.0034498775,
0.0050522126,
0.0080782156,
0.0129818022,
0.0112434868,
0.0134310536,
0.0122808525,
0.0139716249,
0.0209778249,
0.0079446947,
-0.0029727556,
0.0116562108,
0.0023365554,
0.0005837717,
0.0122050177,
0.0052429265,
0.0052947314,
0.0177303012,
0.0085541131,
0.0010385222,
-0.0000100365,
-0.0049252710,
-0.0043376046,
-0.0049768919,
-0.0016958262,
-0.0114341099,
0.0028635610,
0.0076224534,
-0.0045785913,
-0.0074177692,
-0.0059357467,
-0.0117812296,
-0.0096185049,
-0.0178730804,
-0.0250086971,
-0.0097050387,
-0.0061446312,
-0.0173499119,
-0.0107347108,
-0.0086915437,
-0.0136063844,
-0.0113251982,
-0.0131228101,
-0.0243505817,
-0.0167799592,
-0.0070611667,
-0.0272494163,
-0.0178936571,
-0.0049668634,
-0.0178522132,
-0.0125074275,
-0.0063000950,
-0.0211851336,
-0.0111168893,
-0.0111856917,
-0.0250702426,
-0.0134278182,
-0.0097273020,
-0.0105466517,
-0.0094301431,
