Filename,STFMK-20201105-LW19-1935_20201125_141748_004.dat
-0.0022865357,
0.0002571417,
-0.0048832777,
-0.0002812920,
-0.0064622015,
-0.0123921614,
-0.0067638131,
-0.0065315585,
-0.0079063345,
-0.0038546962,
0.0012772768,
0.0010086733,
0.0104299104,
0.0070184045,
-0.0010644875,
0.0100780036,
0.0032906579,
0.0017109404,
0.0019328909,
0.0068459548,
-0.0036555657,
0.0188242663,
0.0148312170,
0.0028743872,
0.0150638632,
0.0240126811,
0.0081337644,
0.0101559106,
0.0112498915,
0.0000058988,
0.0084273256,
0.0141146164,
0.0008813124,
0.0121275568,
0.0195282567,
0.0114928540,
0.0126848463,
0.0156799704,
0.0028519032,
0.0111513948,
0.0110730305,
-0.0032703509,
0.0043620025,
0.0159261283,
0.0036114661,
0.0126620764,
0.0124019627,
0.0021817232,
0.0092755081,
0.0187178589,
-0.0084805423,
-0.0002447955,
0.0158929788,
-0.0020069974,
0.0038783553,
0.0137276556,
-0.0025354228,
0.0088924216,
0.0139783844,
-0.0050162384,
-0.0014165008,
0.0044582509,
-0.0028063874,
-0.0016460706,
-0.0005880095,
-0.0005395695,
-0.0021550227,
0.0099180033,
0.0001740325,
-0.0038766928,
0.0063030571,
0.0017627329,
-0.0061175558,
-0.0055479817,
-0.0056978366,
-0.0066475715,
-0.0015826428,
-0.0042044679,
-0.0022059772,
0.0066238549,
0.0034941901,
-0.0068944511,
-0.0032373038,
-0.0063596196,
-0.0156592112,
-0.0103310980,
-0.0069188308,
-0.0139154438,
0.0094983689,
0.0102491602,
-0.0033745707,
0.0016741636,
0.0049283737,
-0.0080189034,
-0.0067961705,
-0.0151325632,
-0.0189885907,
-0.0121398866,
-0.0034172775,
-0.0039124642,
-0.0018015789,
0.0003492545,
0.0023764716,
-0.0001848361,
0.0065843891,
-0.0100171529,
-0.0110834986,
-0.0005393492,
-0.0022728899,
-0.0053263949,
0.0033309408,
-0.0015090529,
0.0107969856,
0.0134577528,
-0.0005444667,
-0.0033524046,
0.0173430685,
0.0024130733,
-0.0047210939,
0.0104083978,
0.0062005734,
0.0087159975,
0.0259658787,
0.0073335483,
0.0086527094,
0.0209406391,
0.0100065190,
0.0036798082,
0.0072265370,
0.0074410280,
0.0119525921,
0.0121709751,
0.0087528434,
0.0086997766,
0.0213137288,
0.0174230430,
0.0085949609,
0.0115592955,
0.0144015709,
0.0108683305,
0.0090254657,
0.0062774429,
0.0069421362,
0.0105163977,
0.0133328866,
0.0083248485,
0.0101188757,
0.0131157078,
0.0081383521,
0.0085431309,
0.0077570486,
-0.0053935880,
-0.0032554539,
0.0113937827,
-0.0087295668,
-0.0010352208,
0.0084824013,
-0.0028695830,
-0.0001996958,
0.0046391757,
-0.0153393429,
-0.0100642703,
-0.0082762353,
-0.0192430615,
-0.0238754302,
-0.0105481828,
-0.0107683698,
-0.0127843283,
-0.0091089522,
-0.0150399571,
-0.0221001059,
-0.0063514621,
-0.0232629403,
-0.0316983871,
-0.0162037350,
-0.0268967263,
-0.0231155548,
-0.0107649434,
-0.0214089304,
-0.0183327384,
-0.0025432415,
-0.0217197314,
-0.0234868731,
-0.0094326437,
-0.0247513205,
-0.0250336435,
-0.0066833459,
-0.0215649381,
-0.0162067227,
0.0023205299,
-0.0084994333,
-0.0161190797,
-0.0076689683,
-0.0133744553,
-0.0162538979,
-0.0135459471,
-0.0146350600,
-0.0192148592,
-0.0019603609,
0.0014300956,
-0.0017119967,
0.0035290527,
0.0049633030,
0.0026906445,
0.0052529364,
-0.0028753185,
-0.0084398249,
-0.0020896848,
0.0072745578,
-0.0008925807,
0.0056483918,
0.0126917064,
0.0180180576,
0.0180575233,
0.0135557652,
0.0066304910,
0.0172336344,
0.0146921109,
0.0001005847,
0.0005279129,
0.0209815446,
0.0084131304,
0.0180506688,
0.0186471809,
0.0106251575,
0.0156637877,
0.0148180956,
-0.0003563604,
0.0031656977,
0.0007498735,
0.0046423427,
-0.0021730778,
0.0079088761,
0.0117232725,
0.0079226252,
0.0125490492,
0.0095914258,
-0.0005345014,
0.0121223293,
0.0016874244,
-0.0042887283,
0.0003100751,
-0.0045095212,
-0.0023728765,
0.0094596446,
0.0009115257,
-0.0052215015,
0.0034519141,
-0.0012253836,
-0.0068336437,
0.0020168205,
-0.0080176154,
-0.0150413867,
0.0054579470,
0.0007838167,
-0.0142949745,
0.0023771739,
0.0038678753,
-0.0109989271,
-0.0031077224,
-0.0171666052,
-0.0205256399,
-0.0052784174,
-0.0120939948,
-0.0159851629,
-0.0078108050,
0.0006367185,
0.0009499928,
0.0013207719,
-0.0000355906,
-0.0057837293,
-0.0040077921,
-0.0050880937,
-0.0096251611,
-0.0117197167,
-0.0001559455,
-0.0003108706,
0.0012409226,
0.0030149990,
0.0040844600,
0.0063858889,
0.0073032752,
-0.0067169317,
-0.0064218235,
0.0062289052,
-0.0014018205,
-0.0098375864,
0.0101173818,
0.0008614628,
0.0058648740,
0.0164534021,
0.0086269127,
-0.0005448284,
0.0104239155,
0.0014180724,
-0.0055153831,
0.0002184442,
-0.0036390594,
-0.0093322527,
0.0104148975,
0.0083435103,
-0.0013870429,
0.0108430479,
0.0155789461,
-0.0010101192,
0.0087483376,
0.0034258710,
-0.0010417057,
0.0153141841,
0.0075042592,
-0.0001540845,
0.0194532201,
0.0187187698,
0.0008482446,
0.0113601759,
0.0072075422,
-0.0018991788,
0.0125628384,
0.0080937780,
-0.0036712810,
0.0168414433,
0.0192031097,
0.0003967740,
0.0135699464,
0.0175687037,
0.0014454233,
0.0128896832,
0.0058441511,
-0.0028669715,
0.0065864860,
0.0116196321,
0.0015071812,
0.0042085890,
0.0113756564,
0.0127356034,
0.0126616433,
0.0160605125,
0.0093075018,
0.0055630850,
0.0115796328,
0.0051705614,
0.0012426516,
0.0043678735,
-0.0016053510,
0.0112095922,
0.0143010626,
0.0052871364,
0.0027604704,
0.0121323681,
0.0019356108,
-0.0060754777,
-0.0048324750,
-0.0090903398,
-0.0081445761,
0.0098896483,
-0.0050951382,
-0.0048060836,
0.0059767026,
0.0020870822,
-0.0119967749,
-0.0113659063,
-0.0154222129,
-0.0181821510,
-0.0127292434,
-0.0157972295,
-0.0161877964,
-0.0086807683,
0.0025422988,
-0.0118319876,
-0.0057876864,
-0.0079302788,
-0.0125209810,
-0.0143851321,
-0.0173589010,
-0.0246297196,
-0.0162231363,
-0.0078028627,
-0.0153363673,
-0.0094899824,
0.0003206781,
-0.0097824354,
-0.0051489244,
-0.0059819836,
-0.0240826905,
-0.0164931081,
-0.0031617493,
-0.0226601008,
-0.0114493892,
0.0003064350,
-0.0115547329,
-0.0003326403,
0.0032037976,
-0.0161597766,
-0.0047588572,
-0.0071281698,
-0.0141369933,
-0.0124776270,
-0.0011119281,
-0.0018952584,
0.0029522246,
0.0039787088,
0.0057219584,
0.0030272629,
0.0138579011,
0.0047458773,
-0.0018781282,
0.0044610975,
0.0073572812,
0.0053947838,
0.0078512719,
0.0043189861,
0.0126247685,
0.0144216381,
0.0174929779,
0.0085308617,
0.0139055364,
0.0121438792,
0.0051607648,
0.0070269378,
0.0036243987,
-0.0059145875,
0.0139430808,
0.0121044461,
-0.0028756026,
0.0111162383,
0.0153255658,
0.0002706655,
0.0072001661,
0.0013243757,
-0.0049534529,
-0.0011992697,
0.0055563143,
-0.0023923956,
0.0008497646,
0.0047074161,
-0.0020647442,
0.0009646250,
0.0044025118,
-0.0133802136,
-0.0073550660,
0.0060585788,
-0.0122995498,
-0.0122596035,
0.0012361933,
-0.0094688907,
0.0004776751,
-0.0023825418,
-0.0220727921,
-0.0056357738,
0.0031763837,
-0.0234398618,
-0.0230749901,
-0.0064579416,
-0.0196754709,
-0.0143293962,
-0.0059119388,
-0.0175282527,
-0.0093099782,
0.0016270885,
-0.0181274414,
-0.0138762761,
-0.0093917530,
-0.0164679587,
-0.0199635681,
-0.0085795280,
-0.0079315761,
-0.0036760345,
0.0065465048,
0.0028191903,
-0.0078901313,
0.0043692314,
-0.0025495770,
-0.0105606960,
-0.0084152548,
-0.0103898579,
-0.0072552972,
0.0035528061,
0.0027206049,
0.0010062930,
0.0120159881,
0.0107581178,
0.0041820491,
0.0085037686,
-0.0000370992,
-0.0104824323,
0.0003994573,
0.0057240617,
-0.0065026036,
0.0092955269,
0.0157244708,
0.0092113502,
0.0135492478,
0.0131576825,
0.0012225427,
0.0113976635,
0.0101400251,
-0.0019346215,
0.0021503824,
0.0091184778,
0.0171645600,
0.0141310059,
0.0151948677,
0.0158296879,
0.0131293591,
0.0169857517,
0.0093547013,
-0.0023876592,
0.0141960420,
0.0091411304,
0.0064339647,
0.0174134616,
0.0144972932,
0.0141156968,
0.0228140876,
0.0032505244,
0.0023403554,
0.0173640922,
0.0081643118,
-0.0054436699,
0.0151749402,
0.0077175386,
0.0021907098,
0.0211009048,
0.0076440126,
-0.0000466337,
0.0164755117,
0.0066929655,
0.0020805569,
0.0069533410,
0.0030611213,
-0.0002146651,
0.0124883512,
0.0064784293,
0.0014679765,
0.0102082659,
0.0126257520,
0.0058352053,
0.0092890002,
0.0067368220,
0.0029688952,
0.0083264038,
-0.0007823048,
-0.0027178098,
-0.0018706764,
0.0103694275,
0.0054679876,
0.0008052035,
0.0015652872,
-0.0000481741,
-0.0017271652,
-0.0021332051,
-0.0182470605,
-0.0115946047,
0.0075694527,
-0.0076558683,
-0.0095479051,
0.0077854171,
-0.0020423825,
-0.0038536810,
-0.0000840181,
-0.0140049132,
-0.0127513073,
-0.0052784598,
-0.0132184392,
-0.0215490889,
-0.0080927238,
-0.0008706996,
-0.0129374024,
-0.0010362567,
-0.0080151903,
-0.0185957402,
-0.0024212296,
-0.0122574521,
-0.0255429558,
-0.0083090542,
-0.0164414551,
-0.0153252538,
0.0011005895,
-0.0068680923,
-0.0148827257,
0.0031373894,
-0.0083463518,
-0.0175073612,
-0.0045530288,
-0.0106309839,
-0.0222829822,
0.0013884659,
-0.0059827301,
-0.0138106309,
0.0106022237,
0.0112673845,
-0.0064919800,
0.0050829640,
0.0040530027,
-0.0018345923,
0.0059750872,
0.0027944052,
-0.0021745982,
0.0099113220,
0.0123757254,
0.0051500145,
0.0106684780,
0.0137840761,
0.0104410006,
0.0069551496,
0.0121729504,
0.0068875859,
0.0094139073,
0.0143962670,
0.0062695821,
0.0093272673,
0.0207613260,
0.0158377066,
0.0190508720,
0.0181684401,
0.0054657408,
0.0103119528,
0.0166556183,
-0.0014938170,
-0.0009637550,
0.0095055476,
0.0080998279,
0.0079832328,
0.0147343660,
0.0035751283,
0.0055070259,
0.0141637754,
0.0063499250,
-0.0026496379,
0.0001406199,
-0.0014051702,
-0.0019019363,
0.0004043770,
0.0028078104,
-0.0066832881,
0.0019951153,
0.0008712937,
-0.0135460589,
-0.0138371950,
-0.0111971647,
-0.0161627270,
-0.0152883474,
-0.0152257783,
-0.0197743811,
-0.0060643638,
-0.0055495370,
-0.0195464343,
-0.0111129992,
-0.0083066029,
-0.0194244124,
-0.0200832486,
-0.0116859246,
-0.0302109271,
-0.0116129890,
-0.0045684227,
-0.0283642672,
-0.0073182578,
0.0026149026,
-0.0168608390,
-0.0127070295,
-0.0131176617,
-0.0211142190,
-0.0088336691,
-0.0079037566,
-0.0160320625,
-0.0093104672,
-0.0008218946,
-0.0009187664,
-0.0011810324,
0.0014986827,
-0.0026418883,
-0.0071961624,
0.0009820061,
-0.0051931255,
-0.0073764632,
-0.0041533639,
-0.0001238621,
0.0027766593,
0.0081552360,
0.0055224258,
0.0078034238,
0.0124084717,
0.0050179390,
-0.0035229754,
0.0082760025,
0.0113488138,
-0.0000656398,
0.0102947112,
0.0148804476,
0.0073035252,
0.0238657743,
0.0192288496,
0.0029764562,
0.0158707630,
0.0135565624,
0.0003064191,
0.0013725845,
0.0067857984,
-0.0004097639,
0.0076402780,
0.0128174117,
-0.0010783545,
0.0089052217,
0.0145095037,
0.0022027988,
-0.0009163033,
0.0067462730,
-0.0022100485,
0.0040404773,
0.0073552276,
-0.0084457826,
0.0030093410,
0.0141554177,
-0.0016075880,
-0.0009417502,
0.0094399685,
-0.0094310399,
-0.0020554964,
0.0063238535,
-0.0161803626,
-0.0069247331,
0.0096913027,
-0.0097345356,
0.0007831479,
0.0086804433,
-0.0087639699,
-0.0026078168,
0.0069619645,
-0.0126604838,
-0.0109665804,
-0.0004498965,
-0.0009405314,
-0.0102608614,
-0.0058457120,
-0.0044534234,
-0.0017034425,
0.0027146852,
-0.0053685959,
-0.0209429096,
-0.0029798732,
-0.0083880359,
-0.0141432751,
-0.0056088427,
-0.0040818774,
-0.0011746553,
0.0078994045,
-0.0020157376,
-0.0013785814,
0.0046271742,
-0.0047605745,
-0.0200626850,
-0.0087847477,
-0.0046730964,
-0.0145829339,
-0.0013222219,
0.0018197056,
-0.0033015572,
0.0125415679,
0.0070246169,
-0.0046375515,
0.0006926543,
-0.0007332468,
-0.0082915500,
-0.0121482946,
-0.0060385475,
-0.0041124825,
-0.0009300700,
0.0061841239,
0.0027776016,
-0.0018800666,
0.0002981693,
-0.0042107175,
-0.0086975861,
-0.0014289735,
-0.0106112007,
-0.0087277917,
0.0101782884,
0.0059436304,
0.0003436887,
0.0094234096,
0.0068576313,
0.0067039533,
0.0157422349,
-0.0050948346,
-0.0036281999,
0.0180127807,
0.0080841407,
-0.0016174873,
0.0176556744,
0.0118546784,
0.0049687829,
0.0181586593,
0.0056175841,
0.0041259890,
0.0188395418,
0.0061171567,
0.0042242636,
0.0161454976,
0.0137206307,
0.0123130362,
0.0134414574,
0.0123468516,
0.0120670358,
0.0207095575,
0.0179460477,
0.0048738671,
0.0064718220,
0.0109961648,
0.0110666435,
0.0102826804,
0.0075886818,
0.0139581207,
0.0166522767,
0.0169076696,
0.0128403548,
0.0110593848,
0.0120441969,
0.0032799456,
0.0031476235,
0.0096504278,
-0.0058367681,
0.0023582852,
0.0123397810,
-0.0032524052,
-0.0029586640,
0.0106101185,
-0.0014272835,
-0.0047419816,
-0.0046841572,
-0.0143705513,
-0.0126912920,
-0.0042676427,
-0.0135684116,
-0.0172867272,
-0.0052596373,
-0.0072681364,
-0.0177669153,
-0.0077038547,
-0.0166511349,
-0.0223938711,
-0.0107898153,
-0.0228718929,
-0.0291054789,
-0.0075471317,
-0.0150419008,
-0.0158701316,
-0.0027497977,
-0.0152354641,
-0.0140001858,
-0.0013952400,
-0.0224005822,
-0.0305101573,
-0.0090194754,
-0.0157884303,
-0.0254173409,
-0.0036214031,
-0.0087014874,
-0.0142383343,
0.0012848311,
-0.0129162669,
-0.0187184215,
-0.0076661408,
-0.0152738960,
-0.0160632115,
-0.0063768886,
-0.0049162917,
-0.0110955359,
0.0048626163,
0.0055338899,
-0.0024155958,
-0.0014985584,
0.0039681257,
-0.0041277925,
-0.0003075612,
-0.0060088085,
-0.0022402017,
0.0089307493,
0.0153037701,
0.0031842506,
0.0123901656,
0.0200116634,
0.0126181524,
0.0120713105,
0.0099230353,
-0.0028482450,
0.0082484344,
0.0105917882,
-0.0045557204,
0.0094489669,
0.0215343572,
0.0126379170,
0.0096675642,
0.0123386737,
0.0088925585,
0.0112351049,
0.0051406343,
-0.0044684373,
-0.0033361136,
0.0098125692,
0.0083834762,
0.0037685852,
0.0051870313,
0.0079502324,
0.0012323977,
0.0059226248,
-0.0013005906,
-0.0071301740,
0.0048128860,
-0.0015684013,
-0.0033024750,
0.0007127826,
-0.0003066164,
-0.0036063381,
0.0053317277,
-0.0012888772,
-0.0085653570,
0.0019842079,
0.0009001658,
-0.0154774953,
-0.0020854599,
-0.0013150158,
-0.0164545048,
0.0042755394,
-0.0022500705,
-0.0185611174,
-0.0045479564,
-0.0047346945,
-0.0158913285,
-0.0066107074,
-0.0151261874,
-0.0160517506,
-0.0049213595,
-0.0077072931,
-0.0080869142,
-0.0021166911,
0.0051007811,
-0.0034786086,
-0.0053686388,
-0.0046876497,
-0.0104055125,
-0.0109148445,
-0.0075024618,
-0.0120973391,
-0.0053683706,
0.0067480369,
0.0060044378,
0.0029344545,
0.0056902086,
0.0017983840,
0.0070052631,
0.0019763997,
-0.0079713184,
-0.0090984059,
0.0061644944,
-0.0004446993,
-0.0071478551,
0.0077006924,
0.0083505791,
0.0045977281,
0.0126596270,
0.0035535647,
-0.0057771667,
0.0045382655,
0.0039124964,
-0.0101215262,
0.0004918880,
0.0057615382,
0.0018761323,
0.0101167616,
0.0108851166,
-0.0038043803,
0.0131111210,
0.0151861235,
-0.0028679245,
0.0053491546,
0.0070370939,
0.0024145711,
0.0147870639,
0.0102599477,
0.0047107264,
0.0185872111,
0.0148116508,
-0.0054162624,
0.0099430038,
0.0135279531,
-0.0032378642,
0.0123481955,
0.0141485166,
-0.0015869185,
0.0180348922,
0.0207092054,
-0.0031565707,
0.0116337938,
0.0126905497,
0.0033463319,
0.0078105889,
0.0068644299,
0.0002446596,
0.0072749197,
0.0119082239,
0.0036031157,
0.0080448631,
0.0152716469,
0.0097786179,
0.0115521364,
0.0129843317,
0.0042849812,
0.0007830993,
0.0099708252,
0.0056944578,
0.0036285489,
0.0099526979,
0.0041605653,
0.0146841677,
0.0181022696,
-0.0028263112,
-0.0010516485,
0.0068571512,
-0.0031239970,
-0.0153916897,
-0.0045602657,
-0.0035230974,
0.0053374236,
0.0082002860,
-0.0014140252,
-0.0048398767,
0.0048077158,
-0.0083097918,
-0.0172676314,
-0.0125587815,
-0.0120207313,
-0.0160112176,
-0.0093917828,
-0.0049227593,
-0.0041181264,
-0.0039655874,
-0.0021538408,
-0.0136590237,
-0.0094525795,
-0.0078778630,
-0.0163941439,
-0.0156178735,
-0.0158699583,
-0.0121197896,
-0.0069491277,
0.0019658557,
-0.0120893130,
-0.0051049525,
-0.0000066913,
-0.0159705356,
-0.0135637494,
-0.0082094222,
-0.0239594579,
-0.0103011560,
0.0044389577,
-0.0168788712,
0.0021576812,
0.0060371570,
-0.0065413630,
-0.0013809770,
-0.0022592361,
-0.0159826614,
-0.0065898588,
-0.0007144095,
-0.0057451697,
-0.0055694808,
0.0064657042,
0.0091244699,
0.0134678790,
0.0105333319,
0.0047816685,
0.0082541648,
0.0128948577,
0.0043161395,
0.0002054497,
0.0074764523,
0.0071176458,
0.0098832520,
0.0094029680,
0.0107058613,
0.0187178068,
0.0163074471,
0.0104163596,
0.0068195001,
0.0122907367,
0.0130142365,
-0.0027339295,
0.0075653004,
0.0072663040,
0.0017655379,
0.0140251210,
0.0119368117,
-0.0030549690,
0.0095008956,
0.0084316740,
-0.0016131497,
-0.0017217874,
0.0007088410,
-0.0058501447,
-0.0015872746,
0.0068647233,
-0.0066057229,
-0.0039273510,
0.0062186369,
-0.0065281852,
-0.0056024618,
-0.0028655853,
-0.0189542584,
-0.0083813481,
-0.0005981652,
-0.0197496302,
-0.0138618657,
0.0012497432,
-0.0147929974,
-0.0099162953,
-0.0114972331,
-0.0265800618,
-0.0134704690,
-0.0083410479,
-0.0314451829,
-0.0209144522,
-0.0062870299,
-0.0225051381,
-0.0166123472,
-0.0039944397,
-0.0211817231,
-0.0170143899,
-0.0094344327,
-0.0253773034,
-0.0248348061,
-0.0117046935,
-0.0194130782,
-0.0170124676,
-0.0090018148,
-0.0060854768,
-0.0043325494,
0.0032346242,
-0.0062249578,
-0.0116547002,
-0.0052220789,
-0.0087608360,
-0.0192321446,
-0.0084582902,
-0.0106966132,
-0.0053545730,
0.0032665748,
0.0019907674,
-0.0005833912,
0.0113659203,
0.0033232425,
-0.0086795203,
0.0015489658,
-0.0044156648,
-0.0104960129,
0.0136082508,
0.0104611386,
0.0028898888,
0.0144886505,
0.0144496243,
0.0077439663,
0.0069664815,
0.0011068335,
0.0011417248,
0.0049197637,
0.0065747923,
-0.0003261849,
0.0073135104,
0.0219098888,
0.0155409761,
0.0127061410,
0.0161770899,
0.0100557832,
0.0104349144,
0.0113642728,
0.0006379033,
0.0028086803,
0.0125416014,
0.0083336961,
0.0053462358,
0.0144353770,
0.0108465748,
0.0114936372,
0.0157675687,
0.0040357201,
-0.0008104325,
0.0186723210,
0.0027174708,
-0.0024113399,
0.0138583798,
0.0087862164,
0.0065746317,
0.0181282349,
0.0026611974,
0.0011621870,
0.0121186776,
0.0010244027,
-0.0002858791,
0.0054542120,
-0.0009097249,
0.0039599296,
0.0111552989,
0.0100887055,
0.0052335747,
0.0117054991,
0.0131378323,
0.0051900395,
0.0004797891,
0.0014434439,
0.0006657675,
0.0031437292,
-0.0008259481,
-0.0014330813,
0.0058216830,
0.0085235843,
0.0002916753,
0.0006143643,
-0.0008696414,
-0.0087422421,
-0.0047352230,
-0.0046099951,
-0.0140272370,
-0.0009614124,
0.0086552827,
-0.0034177303,
0.0006227239,
0.0103123132,
-0.0002345429,
-0.0034336224,
-0.0050610229,
-0.0090666274,
-0.0118234884,
-0.0005852998,
-0.0070026373,
-0.0092151444,
0.0062476960,
0.0010978476,
-0.0042919312,
0.0046406463,
-0.0049576121,
-0.0128644817,
0.0020498843,
-0.0092845559,
-0.0125424452,
0.0008176182,
0.0005113433,
0.0013518899,
0.0126446327,
-0.0031775818,
-0.0047008777,
0.0108263372,
0.0013225989,
-0.0150202690,
0.0036444021,
0.0039488785,
-0.0012021833,
0.0214612875,
0.0077586086,
-0.0002251778,
0.0240016636,
0.0122966077,
-0.0026878878,
0.0093468120,
0.0009936619,
0.0023207716,
0.0090768915,
0.0056015891,
0.0040795770,
0.0170363560,
0.0205916502,
0.0109055350,
0.0152008366,
0.0199225061,
0.0118103735,
0.0091566015,
0.0082353838,
-0.0006414057,
0.0107649537,
0.0088797314,
0.0045788591,
0.0126071125,
0.0173177999,
0.0079371696,
0.0117034316,
0.0107152499,
-0.0044555683,
0.0067593986,
0.0048409561,
-0.0077216802,
0.0056244018,
0.0129494499,
0.0031499746,
0.0034240521,
0.0023753443,
-0.0038762176,
-0.0067908438,
-0.0020675398,
-0.0122370990,
-0.0144480783,
-0.0066618617,
-0.0040916204,
-0.0063162292,
-0.0009150982,
-0.0087143090,
-0.0105223665,
-0.0052515562,
-0.0136517026,
-0.0257225484,
-0.0203205179,
-0.0188723691,
-0.0224213041,
-0.0192864910,
-0.0180839729,
-0.0191005617,
-0.0075889449,
-0.0155781806,
-0.0233963914,
-0.0140289217,
-0.0127009563,
-0.0341293588,
-0.0184500776,
-0.0169118978,
-0.0258471072,
-0.0052041053,
-0.0061902222,
-0.0205356274,
-0.0014632607,
-0.0116282646,
-0.0155323315,
-0.0143532362,
-0.0148572549,
-0.0184990447,
-0.0046808762,
-0.0074015595,
-0.0094531020,
-0.0050465185,
0.0021363720,
-0.0023585677,
-0.0040130187,
-0.0019583378,
-0.0111218002,
-0.0041234856,
0.0014446239,
-0.0063922466,
-0.0031109224,
0.0026946776,
0.0094939312,
0.0106854644,
0.0083618890,
0.0023970865,
0.0121922232,
0.0135271205,
-0.0006489639,
-0.0035526543,
0.0112301586,
0.0118178334,
0.0019428978,
0.0139880776,
0.0151870381,
0.0097561376,
0.0226926766,
0.0064574508,
0.0014215368,
0.0096261417,
0.0097816261,
-0.0034861404,
0.0054958486,
0.0128445672,
0.0071013616,
0.0117465742,
0.0099787340,
0.0007175184,
0.0074597984,
0.0092396680,
-0.0101488773,
-0.0009623779,
0.0041429023,
-0.0060555134,
0.0030853087,
0.0046916208,
-0.0060518221,
0.0105312578,
0.0083790617,
-0.0068318942,
0.0043389425,
0.0107071325,
-0.0125780785,
0.0030769375,
0.0066062585,
-0.0164239779,
0.0037346350,
0.0089741116,
-0.0041303402,
-0.0013973108,
0.0019810842,
-0.0128461067,
-0.0003182509,
-0.0018708478,
-0.0160662849,
-0.0112788603,
0.0038698199,
-0.0020734558,
-0.0036102384,
0.0018811891,
-0.0014815272,
-0.0011422688,
-0.0012764441,
-0.0149134826,
-0.0130490568,
-0.0042146440,
-0.0088940896,
-0.0088541135,
0.0024228429,
0.0026882254,
0.0064969617,
0.0123390919,
-0.0023895893,
-0.0034870000,
0.0077963648,
-0.0058153807,
-0.0138906687,
0.0006365768,
0.0026555860,
-0.0004515435,
0.0188461207,
0.0067522321,
0.0033748781,
0.0127463080,
0.0016174254,
-0.0060442393,
-0.0041420655,
-0.0067162053,
-0.0075032054,
-0.0019939721,
0.0052069416,
0.0047371220,
0.0037489603,
0.0129503151,
0.0038734963,
-0.0029272900,
0.0023907493,
-0.0080632810,
-0.0020258492,
0.0000589005,
-0.0067733671,
0.0082658827,
0.0164361428,
0.0096071428,
0.0050417306,
0.0117661208,
0.0055232458,
0.0018698978,
0.0075846985,
-0.0055330647,
0.0015448071,
0.0225172527,
0.0029285203,
0.0064740744,
0.0232160185,
0.0105157867,
0.0069677900,
0.0161229745,
0.0015525207,
0.0076160352,
0.0145469969,
0.0052991048,
0.0040527266,
0.0111355111,
0.0108684050,
0.0135841966,
0.0133992769,
0.0110913143,
0.0110271052,
0.0160295069,
0.0090527600,
0.0026212074,
0.0068056621,
0.0158608705,
0.0088928426,
0.0119219497,
0.0097066062,
0.0127990693,
0.0182925984,
0.0110796979,
-0.0025337264,
0.0089147445,
0.0037097009,
-0.0031907554,
0.0043539251,
0.0074113989,
-0.0041841082,
0.0134394523,
0.0104575977,
-0.0006986920,
-0.0045150551,
-0.0032679783,
-0.0093633942,
-0.0131506808,
-0.0135620181,
-0.0153051224,
-0.0094870552,
0.0020700493,
-0.0134974513,
-0.0167477950,
-0.0024792461,
-0.0102839516,
-0.0211144816,
-0.0098490240,
-0.0241356511,
-0.0204329044,
-0.0139632113,
-0.0203317124,
-0.0203468464,
-0.0008050334,
-0.0142261498,
-0.0139392652,
-0.0066063283,
-0.0186727215,
-0.0230176654,
-0.0072380779,
-0.0240939930,
-0.0266985055,
-0.0020738007,
-0.0134583851,
-0.0181601588,
0.0023342848,
-0.0104175322,
-0.0190036949,
-0.0007580471,
-0.0184591860,
-0.0231155921,
-0.0076465057,
-0.0075859572,
-0.0127061065,
0.0008076205,
-0.0037546572,
-0.0016236533,
0.0053636609,
0.0044889171,
-0.0115884980,
-0.0014646670,
0.0035509376,
-0.0020588716,
0.0000389423,
0.0047412384,
0.0046087969,
0.0220385548,
0.0178248975,
0.0076066605,
0.0222740583,
0.0212688074,
0.0044158595,
0.0073073972,
0.0076640067,
0.0012381505,
0.0138321053,
0.0203354750,
0.0029170034,
0.0187526662,
0.0235925149,
0.0119296368,
0.0074111857,
0.0044379006,
0.0034781364,
0.0060124863,
0.0049121827,
0.0040413057,
0.0033211168,
0.0167238414,
0.0103561077,
-0.0015529223,
0.0074414825,
0.0050313636,
-0.0048156711,
0.0035751101,
-0.0056729633,
-0.0024555342,
0.0047553852,
0.0036060510,
0.0021431115,
0.0058370829,
0.0016871458,
-0.0049377554,
0.0061446293,
-0.0012382201,
-0.0204661265,
-0.0048003872,
0.0005393293,
-0.0160875656,
-0.0021175398,
-0.0037268221,
-0.0121552106,
0.0045843245,
-0.0054060165,
-0.0256801136,
-0.0055443966,
-0.0149759324,
-0.0233341567,
-0.0142900087,
-0.0124767181,
-0.0111103477,
-0.0046964963,
-0.0060886201,
-0.0078989975,
-0.0067415964,
-0.0007914783,
-0.0122835897,
-0.0200127624,
-0.0067285663,
-0.0092971046,
-0.0061808438,
-0.0041011842,
-0.0066778804,
0.0033519147,
0.0059969621,
-0.0044668154,
-0.0043778010,
-0.0022753007,
-0.0096301660,
-0.0113048758,
-0.0061441399,
-0.0122536616,
-0.0097966855,
0.0126311723,
0.0042101177,
-0.0002582202,
0.0102216825,
0.0011091668,
-0.0025659497,
0.0013175701,
-0.0047461446,
-0.0178786572,
0.0002476266,
0.0007594595,
-0.0025651872,
0.0035203889,
0.0093454719,
0.0039058572,
0.0116052348,
0.0053479541,
-0.0015609593,
0.0087390505,
0.0141458772,
-0.0043693217,
0.0048550647,
0.0156461038,
0.0064110565,
0.0135512939,
0.0096083684,
-0.0017008559,
0.0156813972,
0.0159674734,
-0.0059191156,
0.0076645282,
0.0193453375,
-0.0005332293,
0.0107771913,
0.0146440528,
0.0008697959,
0.0158909243,
0.0195767023,
-0.0031583533,
0.0088248476,
0.0107708089,
0.0030579793,
0.0045250501,
0.0113498932,
0.0033396366,
0.0097224545,
0.0189068876,
0.0075039165,
0.0027679743,
0.0149562480,
0.0040402515,
0.0075666672,
0.0074759591,
0.0011345176,
0.0037043516,
0.0156273246,
0.0065456135,
0.0073227640,
0.0138303731,
0.0063462858,
0.0086098295,
0.0062595010,
-0.0102772927,
-0.0117297657,
0.0073877424,
-0.0086335968,
-0.0121060750,
0.0051381206,
0.0014583019,
-0.0040094340,
0.0001140226,
-0.0071037957,
-0.0114039853,
-0.0036500669,
-0.0138678951,
-0.0204787962,
-0.0093992250,
-0.0054482436,
-0.0049935840,
-0.0056826873,
-0.0046059061,
-0.0059662918,
-0.0083557740,
-0.0073372438,
-0.0215937756,
-0.0164992996,
-0.0082880771,
-0.0128725460,
-0.0088278586,
-0.0016185349,
-0.0025311799,
0.0003938157,
0.0045567839,
-0.0156068224,
-0.0074781054,
-0.0009627864,
-0.0163100809,
-0.0114921676,
0.0028503549,
-0.0107902614,
-0.0024683462,
0.0137612177,
-0.0010477066,
-0.0021485868,
0.0079120994,
-0.0051231114,
0.0015885773,
0.0010738277,
-0.0028609778,
0.0053848252,
0.0168469306,
0.0083712982,
0.0065608788,
0.0209514759,
0.0158581492,
0.0126176784,
0.0115061421,
0.0098568033,
0.0091543514,
0.0151940519,
0.0077891173,
0.0094629880,
0.0189297572,
0.0213867985,
0.0201032087,
0.0183717124,
0.0183978174,
0.0147227980,
0.0177460667,
0.0096227638,
-0.0038285078,
0.0166987367,
0.0140547575,
-0.0014482159,
0.0125044072,
0.0120239109,
0.0044520786,
0.0134090250,
0.0038765892,
-0.0031103662,
0.0035034809,
0.0041339365,
-0.0027093836,
-0.0051402855,
-0.0010562045,
0.0011437918,
-0.0044625844,
0.0067829718,
-0.0090586385,
-0.0095344149,
0.0024718842,
-0.0071380264,
-0.0147446748,
-0.0061913673,
-0.0169436615,
-0.0099857897,
-0.0011911789,
-0.0223306920,
-0.0145788845,
-0.0013679492,
-0.0193955339,
-0.0211069994,
-0.0139820157,
-0.0243272148,
-0.0214112625,
-0.0062094750,
-0.0249442793,
-0.0206075516,
0.0044873264,
-0.0136980498,
-0.0188053194,
-0.0087537356,
-0.0219881274,
-0.0239543356,
-0.0135362102,
-0.0258312412,
-0.0235752612,
-0.0021148894,
-0.0095127579,
-0.0119584249,
-0.0020277698,
-0.0082144989,
-0.0059608687,
-0.0078949593,
-0.0140948649,
-0.0171865318,
-0.0060818433,
-0.0091404133,
-0.0134355240,
-0.0001612012,
0.0032270816,
-0.0011637468,
0.0096753556,
0.0030288934,
-0.0078543620,
0.0037095677,
-0.0051904656,
-0.0155533096,
0.0027788728,
-0.0051337625,
-0.0020577267,
0.0126128532,
0.0107657714,
-0.0001059831,
0.0093845855,
0.0079546813,
0.0013831020,
-0.0042742756,
-0.0008910135,
0.0012969697,
0.0044123041,
0.0088997111,
0.0114632165,
0.0077238004,
0.0185018331,
0.0021479130,
-0.0017935528,
0.0067360168,
0.0011762283,
-0.0015705185,
0.0064513553,
0.0008902407,
0.0107682860,
0.0146705303,
0.0053108782,
0.0038421089,
0.0116591752,
0.0091324542,
0.0033673677,
0.0070004985,
0.0004394879,
-0.0034936443,
0.0177659206,
0.0007301877,
-0.0033552668,
0.0121585848,
0.0068755923,
0.0017953565,
0.0112197446,
0.0000291710,
-0.0013947913,
0.0083182557,
0.0093736965,
0.0016989948,
0.0068395957,
0.0077218870,
0.0116900243,
0.0137084089,
0.0074769016,
0.0016914499,
0.0075891530,
0.0063089067,
-0.0051652752,
-0.0049278378,
0.0057560164,
0.0072623319,
0.0062622079,
0.0038563064,
0.0024799295,
0.0121169677,
0.0042574252,
-0.0100196712,
-0.0014275110,
0.0026326638,
-0.0096078757,
-0.0005823154,
0.0068307444,
-0.0011338914,
0.0051630791,
0.0081763547,
-0.0026884861,
-0.0021149765,
0.0016385175,
-0.0101025607,
-0.0111424467,
-0.0084295608,
-0.0070014987,
-0.0074870721,
0.0025245855,
-0.0025664314,
-0.0081013683,
0.0067918492,
-0.0029362554,
-0.0106093995,
-0.0049056788,
-0.0084205605,
-0.0127001293,
0.0005060107,
-0.0031940790,
-0.0049964217,
0.0035563528,
-0.0008498861,
-0.0072148540,
0.0005561794,
-0.0083339363,
-0.0179714169,
0.0031192906,
-0.0000274099,
-0.0144924112,
0.0103137922,
0.0110980505,
0.0012815965,
0.0183665529,
0.0045631779,
-0.0020133394,
0.0155459242,
0.0055881459,
-0.0091059189,
0.0078840936,
0.0114613678,
0.0026300747,
0.0090380367,
0.0105134128,
0.0107746674,
0.0180354696,
0.0184202697,
0.0083497921,
0.0135918250,
0.0224323925,
0.0062427674,
0.0119586010,
0.0129482485,
0.0087447949,
0.0227197669,
0.0183278061,
0.0054448573,
0.0179810468,
0.0179272518,
0.0062319054,
0.0086429352,
0.0085351318,
-0.0021885175,
0.0117946425,
0.0180596784,
0.0046363664,
0.0067342352,
0.0177540686,
0.0049968055,
0.0064703012,
0.0037821936,
-0.0039968276,
-0.0048102033,
0.0004929148,
-0.0083949156,
-0.0056391386,
0.0023520247,
0.0007854131,
-0.0083699739,
-0.0060399845,
-0.0122593343,
-0.0098100025,
-0.0115494076,
-0.0183423832,
-0.0232407432,
-0.0156811085,
-0.0092267646,
-0.0174773801,
-0.0109114172,
-0.0125899054,
-0.0173684563,
-0.0080097951,
-0.0148148509,
-0.0294452626,
-0.0140692312,
-0.0181449074,
-0.0275819395,
-0.0130955186,
-0.0094426870,
-0.0167560205,
-0.0045010117,
-0.0146906693,
-0.0196104906,
-0.0120818662,
-0.0132948272,
-0.0250241179,
-0.0179561321,
-0.0098753544,
-0.0121336244,
-0.0083676996,
-0.0019807909,
-0.0080637112,
-0.0043009194,
0.0016830610,
-0.0074720215,
-0.0087622283,
-0.0067140246,
-0.0141906505,
-0.0024843041,
-0.0000632057,
-0.0008128455,
0.0017097924,
0.0074815676,
0.0066367169,
0.0059004007,
0.0051461896,
0.0019948902,
0.0049716597,
0.0160766002,
-0.0030815483,
-0.0002235165,
0.0206842348,
0.0152128451,
0.0046719881,
0.0187055748,
0.0071289209,
0.0119635873,
0.0109017817,
0.0011347354,
0.0007347653,
0.0087995054,
0.0083457455,
0.0032169756,
0.0080421576,
0.0157065466,
0.0060007516,
0.0072424230,
0.0074988455,
0.0017414386,
0.0058568576,
0.0104787238,
-0.0093756933,
0.0015346655,
0.0084296931,
-0.0010874697,
0.0050764210,
0.0043073301,
-0.0070265783,
0.0069626896,
0.0072672074,
-0.0089274989,
-0.0002398570,
0.0076347240,
-0.0128428955,
0.0021407332,
0.0053409957,
-0.0107278395,
0.0002807770,
0.0034788162,
-0.0120149627,
-0.0086768856,
-0.0026384159,
-0.0152522083,
-0.0089067454,
-0.0059716841,
-0.0194353964,
-0.0078098178,
0.0053723222,
-0.0061122044,
-0.0099399649,
-0.0000928621,
-0.0087847551,
-0.0075266515,
-0.0086857313,
-0.0200549904,
-0.0084921895,
-0.0045381864,
-0.0079542585,
-0.0061765569,
0.0026695607,
-0.0066424119,
-0.0069670919,
-0.0023285039,
-0.0165467933,
-0.0118853617,
0.0010366752,
-0.0101763429,
-0.0123736896,
0.0104566254,
0.0031121692,
-0.0009172892,
0.0066514499,
-0.0085706720,
-0.0061760652,
-0.0051978333,
-0.0100769987,
-0.0124324569,
-0.0077756625,
-0.0013399392,
0.0043912102,
0.0068793129,
0.0053153858,
-0.0023299439,
0.0002055594,
0.0071028005,
-0.0041307928,
-0.0065976423,
0.0023273251,
-0.0009715203,
0.0072068092,
0.0087535279,
0.0031916331,
0.0188594144,
0.0170227140,
0.0028040339,
0.0074455915,
0.0186812878,
0.0049109180,
0.0109598823,
0.0136281550,
0.0101553081,
0.0129883643,
0.0239268597,
0.0088896379,
0.0123897949,
0.0188503023,
0.0111484118,
0.0091330996,
0.0168459285,
0.0078380331,
0.0159937590,
0.0141420970,
0.0102533437,
0.0116829425,
0.0247054249,
0.0180758201,
0.0117295068,
0.0172095411,
0.0134019442,
0.0144703602,
0.0175578631,
0.0104122739,
0.0106457546,
0.0150540601,
0.0213296451,
0.0145407254,
0.0206659734,
0.0098844972,
0.0090631451,
0.0177548788,
0.0097262450,
-0.0029819794,
0.0100705111,
0.0079403315,
0.0015455128,
0.0144437803,
0.0065195891,
0.0025747579,
0.0152678704,
0.0028484687,
-0.0105001414,
-0.0100228461,
-0.0040661115,
-0.0096995113,
-0.0159082264,
-0.0088399658,
-0.0083563831,
-0.0018057715,
-0.0006918233,
-0.0089963786,
-0.0120512433,
-0.0007211581,
-0.0154405069,
-0.0179025345,
-0.0104856594,
-0.0188520458,
-0.0149691897,
-0.0060153734,
-0.0148169156,
-0.0098605659,
-0.0045894799,
-0.0160986595,
-0.0201742705,
-0.0065285410,
-0.0180337969,
-0.0170027073,
0.0012985924,
-0.0161427129,
-0.0180199295,
0.0053216773,
-0.0112432595,
-0.0160535462,
-0.0020121562,
-0.0168463755,
-0.0160154477,
-0.0051295473,
-0.0118328212,
-0.0157616939,
-0.0013269503,
-0.0020835928,
-0.0083334735,
0.0061436472,
0.0008059177,
-0.0003453252,
0.0100641875,
-0.0015488255,
-0.0079579419,
0.0060628210,
0.0064375512,
-0.0032294048,
0.0041618207,
0.0074038338,
0.0088141868,
0.0231434014,
0.0096263951,
0.0033234959,
0.0162664056,
0.0093164369,
-0.0042866971,
0.0078251995,
0.0103861848,
0.0019699191,
0.0117663834,
0.0102579184,
0.0037092334,
0.0123349447,
0.0132832788,
-0.0016533937,
-0.0012299847,
0.0010859511,
-0.0020614073,
-0.0005042788,
-0.0008905728,
-0.0057692146,
-0.0023310357,
0.0053760712,
-0.0009929326,
-0.0077075977,
-0.0022229182,
-0.0052573513,
-0.0052237194,
-0.0035176219,
-0.0118501056,
-0.0091663171,
-0.0018763421,
-0.0016652629,
-0.0045299004,
-0.0060536256,
-0.0096576316,
-0.0140942177,
-0.0021030095,
-0.0184575357,
-0.0241805259,
-0.0027169203,
-0.0094602387,
-0.0215528347,
-0.0070016128,
-0.0160966329,
-0.0138842650,
-0.0102993054,
-0.0205994565,
-0.0248069912,
-0.0148004256,
-0.0153930504,
-0.0170340575,
-0.0143307764,
-0.0068453834,
-0.0100896172,
-0.0055871573,
-0.0062110233,
-0.0161049943,
-0.0077211177,
-0.0100382995,
-0.0190531574,
-0.0148943327,
-0.0051088352,
-0.0053854957,
0.0000502253,
-0.0029611136,
-0.0028754394,
0.0125316363,
0.0039342567,
-0.0080362875,
-0.0055973595,
0.0010063978,
-0.0106938351,
-0.0064625121,
0.0051028505,
-0.0048673996,
0.0036581880,
0.0131897163,
-0.0004390395,
0.0010285075,
0.0059045390,
-0.0068255146,
-0.0025741442,
-0.0014690666,
-0.0072621591,
-0.0009204285,
0.0119726527,
0.0092364633,
0.0024274725,
0.0089926356,
0.0152009716,
0.0061897840,
0.0049638492,
0.0027701489,
-0.0004262336,
0.0103811771,
0.0103686647,
-0.0010689588,
0.0112195080,
0.0132841533,
0.0052949092,
0.0145260897,
0.0129910232,
-0.0031214163,
0.0171234291,
0.0102318544,
-0.0028431916,
0.0146494564,
0.0126104560,
-0.0052873325,
0.0132237645,
0.0106590437,
0.0009105059,
0.0134853516,
0.0121780913,
-0.0015400973,
0.0070248726,
0.0141944718,
0.0055332398,
0.0066647977,
0.0149543323,
0.0048567117,
0.0140296873,
0.0211415421,
0.0070768055,
0.0092126979,
0.0111507718,
0.0046495004,
0.0097866636,
0.0109076677,
0.0003321196,
0.0138111701,
0.0189715158,
0.0050648144,
0.0079371426,
0.0135542927,
0.0019454723,
-0.0012887036,
-0.0003443936,
-0.0131751131,
-0.0035751644,
0.0165132284,
-0.0058812667,
-0.0038663871,
0.0088572819,
-0.0004623804,
-0.0003350185,
0.0013023785,
-0.0110177984,
-0.0091629606,
-0.0089248028,
-0.0137107428,
-0.0138931591,
-0.0020879793,
-0.0007580210,
-0.0085200435,
-0.0093086157,
-0.0008582703,
-0.0081611415,
-0.0050249454,
-0.0139482049,
-0.0195858814,
-0.0071927998,
-0.0014170002,
-0.0105909258,
-0.0048591113,
-0.0011495228,
-0.0086854761,
-0.0024910979,
-0.0038940031,
-0.0239559822,
-0.0083864126,
-0.0042765499,
-0.0134594962,
0.0009232585,
0.0049680942,
-0.0043757455,
0.0038770172,
0.0054709911,
-0.0077980808,
-0.0011913491,
0.0004126295,
-0.0044741300,
-0.0035469062,
0.0041667670,
0.0006384590,
0.0053378921,
0.0160841737,
0.0074799759,
0.0077793864,
0.0180964656,
0.0131217157,
0.0089546312,
0.0110176113,
0.0075770235,
0.0066586873,
0.0137967039,
0.0076600076,
0.0120586772,
0.0197688472,
0.0134841781,
0.0143882371,
0.0156566948,
0.0112711070,
0.0014249261,
0.0140889604,
0.0048696566,
-0.0080356225,
0.0190371796,
0.0105010048,
0.0019639791,
0.0134318508,
0.0100379419,
0.0014416930,
0.0125826932,
0.0003362033,
-0.0030537616,
-0.0001831389,
-0.0000316722,
-0.0007315670,
-0.0026668636,
0.0006332913,
-0.0020828883,
-0.0046859849,
0.0036080685,
-0.0129703796,
-0.0077900453,
0.0002448845,
-0.0143610509,
-0.0194313359,
-0.0090512447,
-0.0065722317,
-0.0034087219,
-0.0059683910,
-0.0223385580,
-0.0113192834,
0.0006549721,
-0.0230719242,
-0.0285647977,
-0.0114623448,
-0.0183571652,
-0.0223308876,
-0.0044773733,
-0.0176296495,
-0.0146206664,
0.0003377933,
-0.0190185644,
-0.0196278282,
-0.0060285162,
-0.0165900011,
-0.0211340338,
-0.0039554019,
-0.0123655740,
-0.0123742931,
0.0045477697,
-0.0023671743,
-0.0111891758,
-0.0014677417,
-0.0067847078,
-0.0106473230,
-0.0038340653,
-0.0113722216,
-0.0166797526,
0.0027598389,
0.0006635545,
0.0009082363,
0.0099155288,
0.0046302048,
-0.0008465687,
0.0106626702,
0.0013084816,
-0.0154465726,
0.0022059835,
0.0004722017,
-0.0095807947,
0.0099487379,
0.0066326088,
0.0083265668,
0.0144423731,
0.0128939487,
0.0027141282,
0.0111451205,
0.0113620088,
0.0012279418,
-0.0027584783,
0.0101647526,
0.0140138529,
0.0101511925,
0.0161445439,
0.0089408569,
0.0091814268,
0.0134208929,
0.0017069221,
0.0037207699,
0.0107356897,
0.0057993778,
0.0038891644,
0.0078886077,
0.0096854558,
0.0110007497,
0.0139016667,
0.0026793729,
-0.0022444869,
0.0124192629,
0.0040049125,
-0.0091999844,
0.0066947937,
0.0022573243,
-0.0002234332,
0.0202531777,
0.0063947281,
-0.0024048318,
0.0145484321,
0.0019963514,
0.0030525471,
0.0022486991,
-0.0046968223,
-0.0037070599,
0.0044941194,
0.0029012547,
-0.0007799203,
-0.0002073952,
0.0104005598,
0.0043163854,
0.0050621345,
0.0013318749,
-0.0100183384,
0.0005389757,
0.0016178150,
-0.0122884940,
-0.0030479974,
0.0030950978,
0.0036983343,
0.0021059406,
0.0002672627,
-0.0069506643,
-0.0018924951,
-0.0021209472,
-0.0209689513,
-0.0114787566,
-0.0018398778,
-0.0148843043,
-0.0071499590,
0.0100256670,
-0.0044648470,
0.0000026608,
0.0057874476,
-0.0104957148,
-0.0081607401,
-0.0046930821,
-0.0108118160,
-0.0107964966,
-0.0068446719,
-0.0063193454,
-0.0045186556,
0.0006896253,
-0.0062586125,
-0.0110890213,
-0.0043209987,
-0.0064461906,
-0.0161497630,
-0.0067477673,
-0.0056690020,
-0.0097798593,
-0.0008483866,
0.0007950220,
-0.0054561999,
0.0064974735,
-0.0024451129,
-0.0119658606,
-0.0032876616,
-0.0008499457,
-0.0142938131,
0.0078482861,
0.0054894271,
-0.0165813304,
0.0119981188,
0.0181865692,
-0.0034176602,
0.0096416734,
0.0078530200,
0.0021338146,
0.0129366843,
0.0119729824,
-0.0017981930,
0.0092530884,
0.0164177958,
0.0042350478,
0.0092829000,
0.0179954600,
0.0101698237,
0.0145273972,
0.0175453704,
0.0004810486,
0.0108739836,
0.0204233117,
0.0057549500,
0.0079014748,
0.0168865900,
0.0121130701,
0.0222901423,
0.0186955389,
0.0047044810,
0.0140346391,
0.0200801436,
-0.0014464639,
0.0021162110,
0.0147368554,
0.0033225175,
0.0049882252,
0.0144705586,
0.0072244955,
0.0026715272,
0.0127562825,
0.0005830714,
-0.0014565467,
0.0003531297,
-0.0057551954,
-0.0056249718,
0.0042639859,
0.0005911312,
-0.0087946132,
0.0013866327,
-0.0009982889,
-0.0077089895,
-0.0131412856,
-0.0105212610,
-0.0161713492,
-0.0138628678,
-0.0175637063,
-0.0165019445,
-0.0043002632,
-0.0022963695,
-0.0131371766,
-0.0052184304,
-0.0035111746,
-0.0180979259,
-0.0162770022,
-0.0169055201,
-0.0292513482,
-0.0086464351,
-0.0055122073,
-0.0211837608,
-0.0039020255,
-0.0006782640,
-0.0124339629,
-0.0036000859,
-0.0131981857,
-0.0170696080,
-0.0118872141,
-0.0085109072,
-0.0095306505,
-0.0108256042,
0.0003821322,
0.0017091691,
0.0004759611,
0.0067372788,
-0.0048423773,
-0.0051594460,
0.0027747382,
-0.0073557990,
-0.0102948472,
-0.0041191974,
-0.0001834400,
0.0081715072,
0.0108456323,
0.0050502187,
0.0108792018,
0.0210766569,
0.0095027573,
-0.0013832080,
0.0085708899,
0.0028439178,
0.0027205599,
0.0141439885,
0.0072686756,
0.0044485675,
0.0278535224,
0.0119881472,
0.0043019196,
0.0172368176,
0.0083233304,
0.0054637250,
0.0054285340,
0.0019582198,
0.0082826205,
0.0100530796,
0.0079916157,
-0.0026125344,
0.0036584705,
0.0128026307,
0.0008265559,
-0.0003536603,
0.0027726931,
-0.0039070449,
0.0001900760,
0.0033503408,
-0.0071880012,
0.0004672998,
0.0057110358,
-0.0039906413,
0.0027781697,
0.0028207991,
-0.0069210539,
-0.0067392928,
0.0032947240,
-0.0165370367,
-0.0062778941,
0.0003853003,
-0.0133480784,
-0.0062816166,
0.0050746142,
-0.0138350017,
-0.0060134968,
0.0004606780,
-0.0176235251,
-0.0198523104,
-0.0045138723,
-0.0129448706,
-0.0134382509,
-0.0077898754,
-0.0146001196,
-0.0064572156,
0.0002847972,
-0.0130169466,
-0.0191194732,
-0.0043532150,
-0.0169323757,
-0.0170114767,
-0.0109157916,
-0.0163028166,
-0.0089402124,
0.0030051488,
-0.0093942713,
-0.0058419276,
0.0055055572,
-0.0070257038,
-0.0114165824,
-0.0053000827,
-0.0193818696,
-0.0159423165,
0.0030941204,
-0.0041804379,
-0.0111169731,
0.0072935182,
0.0006516313,
-0.0050590564,
-0.0014313837,
-0.0156091992,
-0.0107553247,
-0.0092630526,
-0.0062685115,
-0.0092551000,
-0.0024402968,
0.0099774841,
0.0016965916,
0.0010283177,
-0.0016973651,
-0.0063436460,
-0.0031840536,
0.0015382153,
-0.0156858973,
-0.0057094982,
0.0059468159,
0.0067381831,
0.0097366003,
0.0086850263,
0.0039954567,
0.0147914467,
0.0150122251,
-0.0005642840,
0.0005714677,
0.0157759469,
0.0028799092,
0.0042676665,
0.0164874233,
0.0073715835,
0.0133495918,
0.0158994738,
0.0056337561,
0.0100043863,
0.0205773041,
0.0035700467,
0.0047266693,
0.0113771018,
0.0127352495,
0.0143705811,
0.0152677502,
0.0169754960,
0.0141977053,
0.0204222612,
0.0154883564,
0.0055939062,
0.0108083906,
0.0126512898,
0.0086993119,
0.0122173270,
0.0134657370,
0.0115741221,
0.0208725501,
0.0183584318,
0.0092274360,
0.0152762942,
0.0084882593,
-0.0000978858,
0.0124065001,
0.0073737595,
-0.0080876816,
0.0122749489,
0.0194990505,
0.0025777090,
0.0106063373,
0.0052091209,
-0.0016181574,
0.0062150685,
-0.0043247463,
-0.0154490406,
-0.0113001745,
-0.0040235687,
-0.0090173027,
-0.0071821054,
-0.0024455199,
-0.0048336755,
-0.0031254385,
-0.0026284237,
-0.0111761410,
-0.0138187949,
-0.0029213349,
-0.0138507001,
-0.0163917113,
-0.0095673101,
-0.0038657924,
-0.0011537876,
-0.0015291846,
-0.0120792612,
-0.0139480103,
0.0005348197,
-0.0113517130,
-0.0248292014,
-0.0037158546,
-0.0068449890,
-0.0109901726,
0.0058525652,
-0.0006791083,
-0.0102230236,
0.0100031868,
-0.0044258162,
-0.0112210661,
0.0021335601,
-0.0079854708,
-0.0125702573,
0.0018077799,
-0.0009353034,
-0.0053547998,
0.0082964646,
0.0105817840,
-0.0018397230,
0.0076058595,
0.0102771781,
0.0019080073,
0.0126839560,
0.0028438740,
-0.0031869311,
0.0164345168,
0.0168580562,
0.0037417891,
0.0222811885,
0.0184973143,
0.0150110479,
0.0190649237,
0.0088214315,
-0.0012601680,
0.0160874128,
0.0100672627,
-0.0025055599,
0.0150715569,
0.0225166418,
0.0120940711,
0.0157216769,
0.0080506373,
0.0033676480,
0.0075361975,
0.0076214438,
-0.0041506272,
-0.0052520162,
0.0050612018,
0.0070037199,
0.0066940351,
0.0048149121,
0.0024410877,
-0.0002917932,
0.0068142861,
-0.0026817364,
-0.0073391241,
-0.0015824703,
-0.0032592393,
-0.0057401792,
-0.0018951880,
-0.0050919587,
-0.0039889216,
0.0057628769,
-0.0027539777,
-0.0099379364,
-0.0032840502,
-0.0110646989,
-0.0139046684,
-0.0045840889,
-0.0142831597,
-0.0204188582,
0.0014793486,
-0.0040228995,
-0.0154039720,
-0.0123032611,
-0.0161931217,
-0.0180181041,
-0.0114550889,
-0.0256836750,
-0.0173257366,
-0.0096968915,
-0.0064093131,
-0.0095097646,
-0.0055648033,
0.0005140543,
-0.0056322711,
-0.0106942337,
-0.0095518325,
-0.0179170519,
-0.0068236105,
-0.0099536553,
-0.0163682643,
-0.0094572632,
0.0008696649,
-0.0034845299,
0.0041183494,
-0.0018622007,
-0.0024492936,
-0.0007764692,
-0.0003139772,
-0.0189051237,
-0.0077388943,
0.0039949506,
-0.0070547527,
-0.0008766645,
0.0102615636,
-0.0033494676,
0.0047656130,
0.0091143688,
-0.0068195215,
-0.0094525041,
-0.0004023899,
-0.0050074505,
-0.0033702957,
-0.0034871916,
-0.0012043559,
0.0087361261,
0.0157301389,
0.0062417216,
-0.0004323105,
0.0064020841,
0.0125188287,
-0.0016727343,
0.0004185759,
0.0035158764,
0.0023241488,
0.0060028955,
0.0037246114,
-0.0051857922,
0.0112827513,
0.0080097122,
-0.0031172812,
0.0086516272,
0.0087773036,
0.0006044951,
0.0128819849,
0.0100481370,
-0.0088033527,
0.0102426670,
0.0139027638,
-0.0034642085,
0.0035837956,
0.0015505685,
-0.0080703693,
0.0040635485,
0.0052554030,
-0.0082034133,
-0.0003720576,
0.0100077325,
-0.0012669119,
0.0068459092,
0.0119186081,
-0.0007906355,
0.0095744627,
0.0112292841,
-0.0041999603,
0.0014705362,
0.0068213642,
-0.0036782888,
0.0037980787,
0.0031254096,
-0.0019703710,
0.0085887611,
0.0119715640,
-0.0073716985,
-0.0059185545,
0.0054665850,
-0.0120934695,
-0.0077890977,
-0.0001492546,
-0.0095167011,
0.0004009578,
0.0082662143,
-0.0083457753,
-0.0046554357,
0.0027150672,
-0.0089920927,
-0.0143174622,
-0.0136656864,
-0.0133801214,
-0.0117950402,
-0.0066385115,
-0.0055433386,
-0.0051666046,
0.0015170947,
0.0058293799,
-0.0141625842,
-0.0054588034,
-0.0063668545,
-0.0135122323,
-0.0092713740,
-0.0091119083,
-0.0109448610,
0.0068394067,
-0.0019739971,
-0.0060843294,
0.0027847611,
-0.0003832315,
-0.0082263779,
-0.0041413098,
-0.0058589056,
-0.0190714709,
-0.0024031338,
0.0059619960,
-0.0018497213,
0.0068492806,
0.0090499688,
0.0014139337,
0.0134082055,
0.0112275705,
-0.0050573312,
0.0031592227,
0.0115553625,
0.0112734074,
0.0070113800,
0.0133195035,
0.0176177323,
0.0233032014,
0.0222637597,
0.0158714224,
0.0167479683,
0.0227900632,
0.0146973450,
0.0093998443,
0.0162962079,
0.0221522991,
0.0165818091,
0.0241250619,
0.0186216887,
0.0236607064,
0.0318428352,
0.0182527136,
0.0090249516,
0.0227067135,
0.0155319516,
0.0063064932,
0.0244038366,
0.0108602652,
0.0114059355,
0.0260238945,
0.0165532567,
0.0078523345,
0.0176467430,
0.0070986124,
0.0030500323,
0.0046640122,
0.0020817642,
-0.0044094301,
0.0047863945,
0.0060726376,
0.0022112932,
0.0015706819,
0.0088621266,
-0.0037859974,
-0.0008102214,
-0.0022624871,
-0.0129561611,
-0.0073941303,
-0.0056353766,
-0.0135193393,
-0.0162921064,
-0.0107485633,
-0.0126335844,
-0.0127063217,
-0.0118086627,
-0.0219717342,
-0.0138935270,
-0.0079455301,
-0.0221740752,
-0.0225038994,
-0.0037178709,
-0.0180932954,
-0.0170078874,
-0.0069382782,
-0.0224597007,
-0.0209009424,
-0.0079638157,
-0.0287734270,
-0.0254256818,
-0.0103938384,
-0.0121047636,
-0.0174309555,
-0.0039993874,
-0.0141180903,
-0.0074160770,
0.0018203373,
-0.0097398534,
-0.0166513864,
-0.0069740806,
-0.0118685411,
-0.0198178738,
-0.0047675106,
-0.0140434317,
-0.0079445029,
0.0086900545,
-0.0024142335,
-0.0042903554,
0.0061319773,
-0.0055355318,
-0.0090443827,
0.0045509697,
-0.0137968725,
-0.0146016218,
0.0100284955,
0.0032598982,
-0.0019864896,
0.0079513043,
0.0057920725,
0.0042993566,
0.0082784416,
-0.0027533642,
-0.0026188509,
0.0017162764,
0.0048081917,
-0.0015070947,
0.0056673908,
0.0129805962,
0.0051901126,
-0.0010479266,
0.0066211284,
-0.0026257753,
0.0020090896,
0.0005853259,
-0.0077669513,
0.0008190430,
0.0076935231,
0.0019856237,
0.0014113792,
0.0061298702,
0.0012694829,
0.0025501079,
0.0035158927,
-0.0085885683,
-0.0076260860,
0.0047743595,
-0.0099585382,
-0.0103500374,
0.0054495893,
-0.0059135496,
-0.0021793738,
0.0041807904,
-0.0112030413,
-0.0053099799,
-0.0022049567,
-0.0078406613,
-0.0070790690,
-0.0020649503,
-0.0061059939,
-0.0039197640,
0.0046759970,
0.0023022334,
-0.0048966426,
-0.0021638765,
0.0019464246,
-0.0078124814,
-0.0108819092,
-0.0128258411,
-0.0159058142,
-0.0002101825,
-0.0073512439,
-0.0127788531,
-0.0005766347,
0.0021808727,
-0.0052188551,
0.0001154029,
-0.0036729712,
-0.0118994396,
-0.0011117572,
-0.0043243626,
-0.0198927559,
-0.0011061426,
0.0082450258,
-0.0069585666,
0.0012996856,
0.0069251480,
-0.0095755830,
0.0030777771,
-0.0060831606,
-0.0144344401,
-0.0087514799,
-0.0038458263,
-0.0045191916,
0.0009481824,
0.0036199321,
0.0025069858,
-0.0019033368,
0.0024045063,
-0.0061864317,
-0.0096403584,
0.0000666049,
-0.0032276332,
-0.0081245378,
0.0004896478,
0.0044308854,
0.0020303840,
0.0089917500,
-0.0012726381,
-0.0019561611,
0.0112924483,
0.0059214784,
-0.0073477626,
0.0103403898,
0.0102588627,
0.0034672369,
0.0197079964,
0.0151352081,
0.0066772564,
0.0200993735,
0.0182537790,
0.0014025300,
0.0149405058,
0.0154859424,
0.0056732530,
0.0160345975,
0.0180249400,
0.0049076923,
0.0223798379,
0.0266344249,
0.0083421702,
0.0178528000,
0.0231378060,
0.0110399481,
0.0162256360,
0.0157835651,
0.0039435565,
0.0219185855,
0.0189318676,
0.0116008837,
0.0170868300,
0.0217268877,
0.0076198089,
0.0192607157,
0.0173022393,
0.0017308077,
0.0092030205,
0.0201638900,
0.0007818285,
0.0089414194,
0.0149696553,
0.0035388442,
0.0128839361,
0.0163552407,
-0.0028965930,
0.0038318953,
0.0053180731,
0.0003218575,
-0.0089359842,
-0.0054368507,
-0.0021680552,
-0.0002218901,
-0.0029991826,
-0.0073640468,
-0.0129446965,
-0.0025524597,
-0.0075822277,
-0.0210675895,
-0.0138037596,
-0.0095644891,
-0.0164605137,
-0.0096497554,
-0.0086351056,
