Filename,STFMK-20201105-LW19-1935_20201125_141748_004.dat
-0.0098907007,
0.0005233460,
-0.0124221183,
-0.0212058015,
-0.0063749515,
-0.0156333651,
-0.0254203361,
-0.0150441378,
-0.0094492948,
-0.0156889074,
-0.0027129941,
-0.0043915873,
-0.0132817663,
-0.0050261235,
-0.0047834218,
-0.0136597464,
-0.0118619846,
-0.0122140720,
-0.0167627949,
-0.0049244124,
-0.0073352074,
-0.0100499261,
-0.0035311151,
0.0047913203,
-0.0002372955,
-0.0024743490,
-0.0015914313,
-0.0072787460,
-0.0037267411,
0.0007723459,
-0.0041110078,
-0.0015102829,
0.0061134631,
0.0105880294,
0.0090157157,
0.0120917223,
0.0051100766,
0.0046848562,
0.0189813524,
0.0005369237,
-0.0071490025,
0.0164080560,
0.0055201910,
0.0025592367,
0.0222349986,
0.0043268204,
0.0103262402,
0.0220244788,
0.0062364312,
0.0013163236,
0.0099136131,
0.0076656118,
0.0050763092,
0.0044399365,
0.0048358208,
0.0034925677,
0.0085336175,
0.0055085681,
-0.0036154436,
0.0005913808,
0.0074590128,
-0.0053081005,
-0.0019466137,
0.0014124680,
-0.0017775358,
0.0021960754,
0.0028616451,
-0.0039921543,
0.0058200844,
0.0031926893,
-0.0021104971,
-0.0036916651,
0.0028339236,
-0.0123359878,
-0.0046315659,
0.0057609701,
-0.0137571916,
-0.0125062466,
0.0083585242,
-0.0066579701,
-0.0071466314,
0.0009280690,
-0.0133670354,
-0.0083446624,
-0.0014784927,
-0.0171200372,
-0.0174471252,
0.0030926801,
-0.0081110941,
-0.0124094533,
-0.0021527349,
-0.0070660394,
-0.0073452205,
-0.0045023072,
-0.0184758529,
-0.0182070415,
0.0000142399,
-0.0103148241,
-0.0142186601,
0.0003393323,
-0.0009591567,
-0.0012262326,
0.0103135202,
-0.0069752978,
-0.0109116873,
0.0092032542,
-0.0090794908,
-0.0213613845,
0.0012243107,
-0.0061492068,
-0.0043115397,
0.0119512631,
-0.0020034702,
-0.0033004910,
0.0060202829,
-0.0006109494,
-0.0123460982,
-0.0087668970,
-0.0132626928,
-0.0102631664,
-0.0071827993,
0.0041491175,
-0.0056236405,
-0.0027113645,
0.0055597494,
-0.0018539734,
-0.0070808595,
-0.0023888352,
-0.0114835370,
-0.0026043409,
0.0018518362,
-0.0074060634,
0.0008001598,
0.0163731612,
0.0031508184,
0.0052410327,
0.0070772767,
0.0013884798,
0.0034662769,
0.0075691659,
-0.0088138590,
-0.0025937827,
0.0185155310,
0.0034229539,
0.0024214131,
0.0146292523,
0.0067150178,
0.0097279586,
0.0135180578,
0.0024981499,
0.0017588692,
0.0141551588,
0.0062637292,
0.0014384283,
0.0064171734,
0.0125850532,
0.0107987933,
0.0113720680,
0.0087831989,
0.0099137537,
0.0156720430,
0.0145363845,
0.0020664737,
0.0128707206,
0.0143062621,
0.0137621267,
0.0108010033,
0.0144639723,
0.0051354058,
0.0180137735,
0.0164500922,
-0.0019434611,
0.0098597817,
0.0057192449,
-0.0055082846,
0.0068501504,
0.0085632745,
-0.0098624071,
0.0089619597,
0.0124053471,
-0.0055105714,
-0.0018043597,
-0.0003734308,
-0.0055774767,
-0.0087543707,
-0.0129624717,
-0.0191428959,
-0.0119778235,
-0.0003001289,
-0.0136415400,
-0.0142064001,
-0.0065134894,
-0.0092072487,
-0.0165392999,
-0.0127356770,
-0.0202840175,
-0.0184319559,
-0.0100712162,
-0.0126367239,
-0.0135440929,
-0.0076755192,
-0.0097714830,
-0.0104246335,
-0.0112667214,
-0.0138549004,
-0.0241748877,
-0.0062503382,
-0.0133080976,
-0.0268351845,
-0.0049044229,
-0.0083906949,
-0.0133055365,
0.0003031047,
-0.0088987183,
-0.0193006415,
0.0026039372,
-0.0031645750,
-0.0166761819,
-0.0072153257,
-0.0002723245,
-0.0049046082,
0.0018522555,
0.0048868386,
-0.0041460264,
0.0099056484,
0.0164295398,
-0.0049454398,
0.0079520689,
0.0130165964,
0.0042496119,
0.0087231398,
0.0103712231,
0.0064992537,
0.0253583286,
0.0206175596,
0.0063436497,
0.0226721950,
0.0240871292,
0.0086585283,
0.0153277516,
0.0175465532,
0.0064529935,
0.0174700767,
0.0233966950,
0.0049200542,
0.0185863934,
0.0248381682,
0.0079340041,
0.0122362562,
0.0175411832,
0.0068521262,
0.0109083075,
0.0075090295,
0.0009376474,
0.0058791852,
0.0148224644,
0.0116596706,
0.0060377079,
0.0042820647,
0.0049721906,
0.0008108392,
0.0078950459,
-0.0031044986,
-0.0108613996,
-0.0025350316,
0.0026951823,
0.0029050254,
0.0040766774,
-0.0028716298,
-0.0066556698,
0.0073344330,
-0.0019690928,
-0.0202503204,
-0.0085224379,
-0.0116448458,
-0.0161442012,
-0.0053821625,
-0.0163777638,
-0.0149451522,
-0.0038352446,
-0.0117124170,
-0.0237301458,
-0.0152003067,
-0.0156070217,
-0.0193612799,
-0.0204161089,
-0.0133691281,
-0.0178728420,
-0.0081734499,
-0.0054821353,
-0.0164187960,
-0.0092905285,
-0.0050921589,
-0.0137220621,
-0.0154192783,
-0.0166637599,
-0.0139224939,
-0.0092773046,
-0.0049984399,
-0.0083143283,
-0.0001754778,
0.0052229902,
-0.0012106388,
-0.0033011988,
0.0013236568,
-0.0131619917,
-0.0095363138,
0.0001136336,
-0.0152112357,
-0.0085534509,
0.0163156446,
-0.0046348190,
0.0030523227,
0.0128409555,
-0.0028006930,
0.0006803413,
0.0061461013,
-0.0096456558,
-0.0029519594,
-0.0002835442,
0.0013752817,
0.0032973408,
0.0055511259,
0.0090941619,
0.0093319435,
0.0150675233,
0.0084532825,
-0.0026152823,
0.0105589731,
0.0113457292,
0.0016561000,
0.0027767883,
0.0064560706,
0.0081398953,
0.0153676989,
0.0090994164,
0.0015767771,
0.0130689852,
0.0154785421,
0.0000821800,
0.0074722688,
0.0093206586,
-0.0031697459,
0.0055403328,
0.0119038001,
-0.0061200727,
0.0044372194,
0.0112834293,
-0.0036134007,
-0.0010764726,
0.0072059198,
-0.0016263351,
0.0060376683,
0.0098621827,
-0.0085648550,
0.0015560760,
0.0179248545,
0.0013713061,
0.0009778276,
0.0075908150,
-0.0040353257,
0.0039534131,
0.0060854759,
-0.0099166986,
-0.0062749460,
0.0047663655,
-0.0026105412,
0.0002780180,
0.0032849638,
-0.0076627061,
0.0011502674,
0.0056955721,
-0.0168948099,
-0.0184314903,
0.0056988182,
-0.0158222020,
-0.0163197052,
0.0004647255,
-0.0102573894,
-0.0024025179,
0.0018438137,
-0.0158823598,
-0.0120000215,
-0.0042058304,
-0.0161715932,
-0.0190877095,
-0.0136467684,
-0.0045052641,
-0.0041312384,
-0.0067024869,
-0.0006301288,
-0.0048525082,
-0.0016170021,
-0.0074681598,
-0.0189667866,
-0.0105631081,
-0.0050282315,
-0.0139744747,
-0.0063999435,
-0.0025613983,
-0.0026370422,
0.0080417255,
0.0025466923,
-0.0087039433,
-0.0001884260,
-0.0005395610,
-0.0099855028,
-0.0021611331,
0.0049773641,
-0.0092174672,
0.0047342586,
0.0179391000,
0.0081005944,
0.0055010282,
0.0099606719,
0.0018905319,
0.0127109457,
0.0066700210,
-0.0007926906,
0.0072133737,
0.0203244947,
0.0114029534,
0.0124481693,
0.0199789722,
0.0263551697,
0.0211718641,
0.0202522706,
0.0128340609,
0.0147926454,
0.0208204035,
0.0169145390,
0.0115354834,
0.0236009359,
0.0233986005,
0.0222746748,
0.0252927262,
0.0170149170,
0.0121708298,
0.0223108288,
0.0112055698,
-0.0009218572,
0.0175823066,
0.0124087268,
0.0047087758,
0.0234131794,
0.0104647707,
0.0091590369,
0.0207324550,
0.0106121488,
0.0029190299,
0.0040025725,
0.0039659613,
-0.0000961997,
-0.0018028704,
0.0013185567,
-0.0049096770,
0.0033743212,
0.0078866873,
-0.0010440864,
-0.0007611796,
0.0045393845,
-0.0059314854,
-0.0062192255,
-0.0079539251,
-0.0133070070,
-0.0060522049,
-0.0054195034,
-0.0127737969,
-0.0122303590,
-0.0034955100,
-0.0094792442,
-0.0154842017,
-0.0130678099,
-0.0197141096,
-0.0142652690,
-0.0013250234,
-0.0190001801,
-0.0160792116,
0.0043459511,
-0.0087787444,
-0.0141125284,
-0.0041499855,
-0.0187403690,
-0.0129928021,
-0.0086768204,
-0.0149149913,
-0.0173897333,
-0.0027620464,
-0.0054703187,
-0.0101214740,
0.0011179727,
-0.0013385757,
-0.0048992666,
0.0061438726,
-0.0092732366,
-0.0171940606,
-0.0036009164,
-0.0079226801,
-0.0108454637,
0.0050768764,
-0.0044490532,
-0.0002894020,
0.0151099497,
0.0007153492,
-0.0068539749,
0.0052178181,
-0.0051180734,
-0.0120987073,
0.0048494078,
-0.0034199110,
-0.0020086984,
0.0195179712,
0.0104253702,
0.0002127125,
0.0103310551,
0.0121587524,
-0.0002015959,
-0.0004662310,
-0.0012609713,
-0.0039068591,
0.0063848421,
0.0068271663,
0.0003762779,
0.0050508315,
0.0124494191,
0.0034937777,
0.0048508747,
0.0080486815,
-0.0003692201,
0.0007841965,
-0.0025139595,
-0.0057311105,
0.0002708638,
0.0049643591,
0.0001382421,
0.0007155959,
0.0077047879,
0.0028466317,
0.0000813500,
0.0045826389,
-0.0107428972,
-0.0058160638,
0.0098986933,
-0.0034793220,
-0.0032200129,
0.0102728624,
-0.0020710952,
0.0021738643,
0.0038826654,
-0.0084526176,
-0.0060947305,
-0.0054768804,
0.0008739214,
-0.0070581203,
-0.0006337992,
0.0013299440,
0.0025625802,
0.0063929032,
0.0031691405,
-0.0085660070,
0.0019303691,
-0.0013304647,
-0.0137754213,
-0.0098791011,
-0.0089047607,
-0.0061133141,
0.0003168125,
-0.0067872880,
-0.0068964539,
0.0039980887,
0.0026142155,
-0.0113942949,
-0.0061746556,
-0.0031654886,
-0.0168494880,
-0.0027250729,
-0.0007210134,
-0.0126349423,
0.0042019682,
0.0075077224,
-0.0112642087,
-0.0034686537,
-0.0034929288,
-0.0165807959,
-0.0106688226,
-0.0153188556,
-0.0171153154,
-0.0064434293,
-0.0014869689,
-0.0046263067,
-0.0059528328,
0.0002747046,
-0.0036973043,
-0.0053150347,
-0.0065316674,
-0.0100100823,
-0.0196790118,
-0.0063888002,
-0.0057986821,
-0.0094453003,
-0.0035150701,
-0.0066006491,
-0.0053964546,
0.0017566240,
-0.0084334034,
-0.0086788088,
0.0037144842,
0.0045316843,
-0.0103980070,
0.0124268970,
0.0082696574,
0.0037637560,
0.0114777023,
0.0047389502,
-0.0025930880,
0.0143644437,
0.0049022771,
-0.0086401664,
0.0022629024,
0.0142726135,
0.0015201884,
0.0117325354,
0.0138740875,
0.0082522891,
0.0212445296,
0.0214760583,
0.0046945293,
0.0152931958,
0.0191624817,
0.0069502750,
0.0111225992,
0.0090632141,
0.0064417510,
0.0211116485,
0.0182500053,
0.0038886159,
0.0155496988,
0.0197109543,
0.0044360589,
0.0152560771,
0.0133764194,
-0.0067739859,
0.0110305585,
0.0216983911,
0.0030205471,
0.0122765685,
0.0174490102,
0.0030735342,
0.0127162337,
0.0066883764,
-0.0070877541,
-0.0011293804,
0.0007780318,
-0.0080673760,
-0.0097837867,
-0.0051942957,
0.0028367406,
-0.0026772432,
-0.0013575196,
-0.0080731194,
-0.0086237453,
-0.0023063859,
-0.0100264791,
-0.0217204988,
-0.0093362406,
-0.0073697609,
-0.0048462795,
-0.0013452733,
-0.0063470514,
-0.0058569349,
-0.0018851786,
-0.0114352386,
-0.0223199800,
-0.0069478033,
-0.0076164515,
-0.0142298639,
-0.0024779667,
-0.0005231997,
-0.0005145347,
0.0101414379,
-0.0036309080,
-0.0090053249,
-0.0030011400,
-0.0041700937,
-0.0128866648,
-0.0112889614,
-0.0036115700,
-0.0064508412,
0.0061287843,
0.0082677463,
0.0040054289,
0.0057800282,
0.0121576609,
0.0034580887,
0.0047000363,
0.0022413337,
-0.0022043162,
0.0033277073,
0.0091483369,
0.0041786409,
0.0077915499,
0.0200826656,
0.0131318383,
0.0147536509,
0.0164111909,
0.0054775011,
0.0107128303,
0.0223918334,
-0.0018928387,
0.0085449237,
0.0300505571,
0.0137595283,
0.0111152623,
0.0207024217,
0.0087031303,
0.0136873834,
0.0122685181,
0.0010291628,
0.0039640674,
0.0099560320,
0.0076461323,
0.0040364824,
0.0068218797,
0.0106430575,
0.0062797638,
0.0127414325,
0.0058028894,
-0.0031564967,
0.0069136228,
0.0074822986,
-0.0063271173,
-0.0026097721,
-0.0026090732,
-0.0013795116,
0.0051753311,
-0.0005958090,
-0.0056652841,
0.0007039277,
0.0024066542,
-0.0059424150,
-0.0047780909,
0.0000304782,
-0.0154189169,
-0.0034834766,
0.0045251357,
-0.0152877197,
-0.0075979088,
-0.0000882416,
-0.0151858982,
-0.0131787416,
-0.0149350315,
-0.0216989517,
-0.0102786273,
-0.0084230592,
-0.0229154173,
-0.0160925314,
-0.0004403661,
-0.0100629907,
-0.0155341430,
-0.0074122264,
-0.0159332491,
-0.0157139599,
-0.0090268180,
-0.0231137853,
-0.0190849360,
-0.0019451784,
-0.0148290154,
-0.0086032180,
0.0052998732,
-0.0115928529,
-0.0059615010,
-0.0018148689,
-0.0238949452,
-0.0217522401,
-0.0012063923,
-0.0222735815,
-0.0185842831,
0.0011593467,
-0.0024748775,
-0.0016604555,
0.0040956168,
-0.0143822785,
-0.0133148748,
-0.0061268103,
-0.0114139207,
-0.0218408257,
-0.0125503922,
-0.0077415812,
-0.0046525621,
0.0010612659,
-0.0002021259,
-0.0123842340,
0.0028658793,
-0.0021145327,
-0.0134349102,
-0.0093217194,
-0.0078065670,
-0.0017777507,
0.0026197261,
0.0018468673,
-0.0020638588,
0.0120726749,
0.0114160180,
0.0009204132,
0.0025893331,
0.0059556374,
-0.0044954740,
0.0008361565,
0.0082521122,
-0.0051941634,
0.0078270482,
0.0170731954,
0.0022608698,
0.0084518604,
0.0105359070,
0.0044339192,
0.0032201640,
0.0013186270,
-0.0055807251,
0.0078860708,
0.0135931512,
0.0056975847,
0.0048992359,
0.0143513940,
0.0172907356,
0.0079864962,
0.0114833424,
0.0065540760,
0.0027826647,
0.0123453559,
0.0049633570,
0.0036315443,
0.0094311237,
0.0086424751,
0.0091391364,
0.0211068168,
0.0109328693,
0.0043023992,
0.0147501249,
0.0084712878,
-0.0128095727,
0.0071037337,
-0.0006592373,
-0.0018290544,
0.0088787982,
0.0009165745,
-0.0067064893,
0.0124572702,
0.0047681397,
-0.0151430434,
-0.0094029475,
-0.0065298243,
-0.0088384850,
-0.0121995304,
-0.0063523622,
-0.0080145625,
0.0026510723,
0.0036936239,
-0.0079908762,
-0.0046972423,
-0.0047284765,
-0.0085921390,
-0.0140550900,
-0.0123010855,
-0.0100038052,
-0.0057190196,
0.0034923002,
-0.0059242803,
-0.0031156372,
0.0008285389,
-0.0006534738,
-0.0098483628,
-0.0013562134,
-0.0144504672,
-0.0118776299,
0.0061764326,
-0.0076342933,
-0.0091408230,
0.0120569533,
0.0028499193,
0.0009763095,
0.0088969311,
-0.0020213514,
-0.0061818031,
0.0044012340,
-0.0006661828,
-0.0066392128,
0.0029671164,
0.0086128330,
0.0053666178,
0.0117230248,
0.0143312886,
0.0047390345,
0.0233185589,
0.0156686176,
-0.0009204477,
0.0182323437,
0.0173580702,
0.0119425822,
0.0202258006,
0.0194897652,
0.0120582860,
0.0294693653,
0.0181160141,
0.0071667903,
0.0180773605,
0.0152819660,
-0.0016566105,
0.0133119747,
0.0159189608,
0.0056315870,
0.0194538739,
0.0232954770,
0.0017406470,
0.0196435116,
0.0215154421,
0.0019193434,
0.0047286861,
0.0024263510,
-0.0016472933,
0.0043802704,
0.0069134068,
-0.0021200306,
0.0030525746,
0.0090188095,
0.0059487764,
0.0004167623,
0.0019092452,
-0.0034504852,
-0.0073066605,
-0.0005401305,
-0.0074673165,
-0.0100213066,
0.0013917815,
-0.0021353615,
-0.0051705297,
-0.0051957066,
-0.0118760914,
-0.0129222414,
-0.0023489855,
-0.0247704946,
-0.0285389870,
-0.0053092064,
-0.0083587943,
-0.0128052244,
-0.0078937467,
-0.0143724512,
-0.0143398605,
-0.0070850430,
-0.0188236441,
-0.0235854834,
-0.0155992331,
-0.0125972331,
-0.0147531722,
-0.0117702149,
-0.0027095717,
-0.0070160092,
-0.0059560677,
-0.0040634670,
-0.0149092870,
-0.0045270836,
-0.0067906543,
-0.0171903130,
-0.0131626157,
-0.0080892043,
-0.0030269006,
0.0005070769,
0.0055987407,
-0.0021980915,
0.0052919989,
0.0091516087,
-0.0077298433,
-0.0096708471,
0.0018181569,
-0.0207065344,
-0.0076035718,
0.0112775061,
-0.0119696660,
0.0006151907,
0.0142476577,
-0.0031877020,
0.0030022368,
0.0039386060,
-0.0073767588,
0.0006197882,
-0.0014138756,
-0.0048566526,
-0.0017809779,
0.0120102372,
0.0086466577,
0.0018768692,
0.0031718002,
0.0088387309,
-0.0005661020,
0.0040342370,
-0.0022854351,
-0.0058021401,
0.0026833708,
0.0032692491,
-0.0055270726,
0.0059919390,
0.0039028444,
0.0054868455,
0.0052500945,
0.0038746058,
-0.0056616459,
0.0076594632,
0.0027003288,
-0.0136268567,
-0.0050572017,
0.0095891152,
-0.0058330195,
0.0062244250,
0.0056611914,
-0.0071046869,
0.0060658902,
0.0077822572,
-0.0055731065,
-0.0014007865,
0.0055571781,
-0.0029670531,
-0.0014637223,
0.0108879879,
-0.0024663259,
-0.0009353873,
0.0116496924,
0.0022090471,
0.0001679020,
0.0087941270,
-0.0015221583,
-0.0001184902,
0.0076541379,
-0.0031790622,
0.0015725085,
0.0159229916,
-0.0016671467,
-0.0056021526,
0.0053964108,
-0.0088087581,
-0.0075494880,
0.0010336717,
-0.0219320878,
-0.0195566583,
0.0094966386,
-0.0087191826,
-0.0080339601,
0.0062959082,
-0.0033495179,
-0.0055601257,
-0.0019455287,
-0.0165835712,
-0.0167640075,
-0.0147191342,
-0.0150397830,
-0.0203643665,
-0.0058995094,
-0.0019587325,
-0.0118363937,
-0.0091795009,
-0.0070174625,
-0.0151463868,
-0.0075089377,
-0.0127170682,
-0.0232305974,
-0.0073454296,
-0.0071617784,
-0.0108176367,
0.0004870660,
-0.0081301425,
-0.0082466230,
-0.0050398353,
-0.0033902435,
-0.0191773083,
-0.0134749152,
-0.0077958894,
-0.0103262803,
-0.0062317238,
0.0038478861,
-0.0064272690,
0.0091918921,
0.0109674279,
-0.0046905703,
-0.0002990227,
0.0043252739,
0.0007316516,
0.0039371243,
0.0071990956,
0.0045308662,
0.0129933935,
0.0193621106,
0.0192913953,
0.0104023004,
0.0177698787,
0.0153424172,
0.0104929768,
0.0116413841,
0.0155519955,
0.0089345053,
0.0218587648,
0.0184598379,
0.0155383488,
0.0299490523,
0.0222676601,
0.0121566085,
0.0232931431,
0.0121137947,
0.0070278365,
0.0221911259,
0.0078492304,
-0.0027848422,
0.0206222404,
0.0187939424,
0.0078665763,
0.0208100136,
0.0138080362,
0.0072824252,
0.0176346451,
0.0095077949,
-0.0008517393,
0.0046437741,
0.0068808701,
0.0016568752,
0.0088549219,
0.0052368664,
-0.0004522050,
0.0042662169,
0.0041262833,
-0.0110191396,
-0.0047204373,
-0.0035905330,
-0.0080067376,
-0.0106124915,
-0.0092550199,
-0.0047722338,
-0.0008583087,
-0.0056317267,
-0.0107098818,
-0.0141066108,
-0.0039058782,
-0.0161768254,
-0.0200739149,
-0.0038939267,
-0.0140219042,
-0.0155073823,
-0.0001788626,
-0.0111294556,
-0.0098174084,
0.0036263003,
-0.0132622048,
-0.0174926445,
-0.0081768828,
-0.0131764179,
-0.0095943185,
-0.0045785126,
-0.0090505397,
-0.0098097278,
0.0060947230,
0.0073489398,
-0.0083543817,
0.0022027099,
-0.0012472407,
-0.0123845451,
-0.0021541328,
-0.0025238867,
-0.0128947208,
0.0059899557,
0.0059321704,
0.0036793572,
0.0179880001,
0.0053354502,
-0.0029950868,
0.0171393547,
0.0018522282,
-0.0140180644,
0.0014164309,
0.0092290668,
-0.0071984292,
0.0119027831,
0.0083077969,
0.0069105807,
0.0248559415,
0.0143411476,
-0.0060099056,
0.0080051534,
0.0144430641,
0.0009205481,
-0.0010985972,
0.0084460005,
0.0073757665,
0.0138907870,
0.0114774033,
0.0029211401,
0.0089954091,
0.0152321486,
-0.0024148412,
0.0005512664,
0.0071362876,
0.0011518029,
0.0011843373,
0.0051260530,
0.0023023612,
0.0089867106,
0.0136887645,
0.0004960324,
-0.0008884484,
0.0101168174,
-0.0050132778,
-0.0044874325,
0.0022503922,
-0.0035165388,
-0.0038200552,
0.0108506382,
-0.0012190731,
-0.0020240936,
0.0048691565,
-0.0054183993,
-0.0027791492,
-0.0044470439,
-0.0093845334,
-0.0075873542,
0.0006479578,
0.0013664580,
-0.0026008522,
-0.0004772455,
0.0080094850,
-0.0009284161,
-0.0011599245,
-0.0089996597,
-0.0162962060,
-0.0092514502,
-0.0050406759,
-0.0207905453,
-0.0083505660,
-0.0049975934,
-0.0044227615,
-0.0000563847,
-0.0036878989,
-0.0109190550,
-0.0061672656,
-0.0060564447,
-0.0273194946,
-0.0153153632,
-0.0064912913,
-0.0211680345,
-0.0036956016,
0.0003890769,
-0.0135823665,
-0.0001749312,
0.0034026697,
-0.0194152258,
-0.0138282543,
-0.0138270240,
-0.0178561192,
-0.0131453834,
-0.0106596118,
-0.0120100742,
-0.0052657090,
-0.0037023996,
-0.0061155129,
-0.0143398242,
-0.0096503068,
-0.0149677871,
-0.0133886794,
-0.0107013043,
-0.0142366029,
-0.0130445957,
-0.0019154034,
-0.0009054763,
-0.0076658274,
-0.0020370248,
-0.0029550178,
-0.0008801270,
0.0013186492,
-0.0084776040,
-0.0069817784,
0.0143269394,
0.0071047144,
-0.0112761110,
0.0092091691,
0.0133541031,
0.0031367289,
0.0083632134,
0.0031060891,
0.0011245322,
0.0076688407,
0.0086902939,
-0.0023463038,
0.0126332184,
0.0178497676,
0.0057080546,
0.0112230601,
0.0167822521,
0.0090239840,
0.0147335883,
0.0117543712,
-0.0012749085,
0.0111399917,
0.0174103566,
0.0047294581,
0.0114575829,
0.0175417252,
0.0090031847,
0.0198604260,
0.0214417074,
0.0042586718,
0.0127243102,
0.0200707354,
-0.0032116009,
0.0116562508,
0.0163669810,
-0.0076890523,
0.0118594952,
0.0195942167,
0.0015631425,
0.0046986328,
0.0123469988,
0.0012206583,
0.0046647172,
-0.0026498991,
-0.0092276530,
-0.0027987265,
0.0051553645,
-0.0018083204,
-0.0113145541,
-0.0006328252,
0.0014097138,
-0.0089941463,
-0.0041858582,
-0.0135315750,
-0.0164933577,
-0.0053425608,
-0.0117674051,
-0.0138650332,
-0.0001992041,
-0.0037495294,
-0.0069886157,
-0.0003732133,
-0.0130047286,
-0.0087006958,
-0.0054682163,
-0.0146884397,
-0.0210734420,
-0.0039877528,
-0.0020424386,
-0.0072772093,
0.0023835008,
0.0028180219,
-0.0033736085,
0.0082231741,
-0.0019992976,
-0.0113521069,
-0.0069714570,
-0.0067386311,
-0.0088021727,
-0.0030146844,
0.0012748403,
0.0077863825,
0.0080233989,
0.0126703549,
0.0043253093,
0.0054748449,
0.0111470195,
0.0029867874,
-0.0013632660,
0.0056899986,
0.0071597481,
0.0166681148,
0.0190147907,
0.0103714075,
0.0128710847,
0.0293701515,
0.0128168743,
0.0073916335,
0.0171021707,
0.0033797626,
0.0111607946,
0.0279908646,
0.0064761834,
0.0161774717,
0.0298161432,
0.0165439248,
0.0137982564,
0.0223422684,
0.0116198584,
0.0111966729,
0.0094569912,
0.0023680942,
0.0039413627,
0.0160718374,
0.0090654641,
0.0018238934,
0.0126328897,
0.0127964634,
0.0039858622,
0.0097798565,
0.0020533076,
0.0004466330,
0.0047041331,
0.0031086095,
-0.0007182377,
0.0029363590,
0.0000203845,
0.0019197649,
0.0037967020,
-0.0009012108,
-0.0084965620,
-0.0056925765,
0.0044872658,
-0.0096207382,
-0.0066510485,
-0.0000811437,
-0.0115453266,
0.0023443724,
0.0012943352,
-0.0189892408,
-0.0090721585,
-0.0027936453,
-0.0162326135,
-0.0206778161,
-0.0139060076,
-0.0153608723,
-0.0101243155,
-0.0094665857,
-0.0131393708,
-0.0131640118,
0.0022794134,
-0.0135383271,
-0.0174601600,
-0.0092011811,
-0.0134667186,
-0.0204032082,
-0.0087886872,
-0.0203553308,
-0.0099478513,
0.0046440372,
-0.0118765431,
-0.0106896739,
0.0037360797,
-0.0146382656,
-0.0103996284,
-0.0025900637,
-0.0231510848,
-0.0156408772,
0.0037174523,
-0.0084795412,
-0.0104546715,
0.0036928451,
-0.0055533466,
-0.0100405309,
-0.0038443524,
-0.0147218956,
-0.0183651559,
-0.0080159390,
-0.0117869768,
-0.0150339259,
-0.0007308146,
0.0011548055,
-0.0054728989,
0.0006418276,
-0.0023021724,
-0.0128508378,
0.0010722295,
-0.0055082943,
-0.0113389548,
-0.0088723460,
-0.0023609351,
0.0015223700,
0.0079694940,
0.0029186700,
-0.0008964752,
0.0105465194,
0.0084842071,
-0.0042083524,
-0.0025311806,
0.0070882682,
-0.0045587346,
0.0075796125,
0.0049347905,
-0.0015427287,
0.0115085756,
0.0082582161,
-0.0037583665,
0.0021717772,
0.0023190533,
0.0006998584,
-0.0001448835,
0.0012355712,
0.0014627661,
0.0045394530,
0.0135019887,
0.0106520625,
0.0039143288,
0.0124342032,
0.0137472320,
0.0062879240,
0.0094563626,
0.0032084153,
0.0029733540,
0.0099999979,
0.0054517416,
0.0027939281,
0.0099197021,
0.0087325545,
0.0060567260,
0.0137493676,
0.0008944288,
-0.0058983555,
0.0142780682,
0.0039372877,
-0.0104086883,
0.0083381673,
0.0080612013,
0.0010044142,
0.0104608312,
-0.0039741481,
-0.0097507909,
0.0051353518,
-0.0108637111,
-0.0217051469,
-0.0120606627,
-0.0095098363,
-0.0086817481,
-0.0080320053,
-0.0015011660,
-0.0038737184,
0.0017704302,
-0.0058432128,
-0.0149241220,
-0.0091206301,
-0.0064100972,
-0.0132541601,
-0.0138851795,
-0.0100777261,
-0.0049519124,
-0.0009885839,
-0.0025131707,
-0.0080457432,
-0.0067941169,
-0.0015963791,
-0.0099562388,
-0.0130364746,
-0.0007145219,
-0.0115759075,
-0.0054993369,
0.0060407501,
-0.0030671854,
-0.0005073010,
0.0076571787,
-0.0008454971,
-0.0019229127,
-0.0007911860,
-0.0068807858,
-0.0063096774,
0.0076472615,
0.0002510455,
-0.0030382955,
0.0124724079,
0.0213326402,
0.0093341954,
0.0208785832,
0.0116328932,
0.0082768556,
0.0224623922,
0.0105723599,
0.0021981189,
0.0202149376,
0.0192579105,
0.0152803687,
0.0278836861,
0.0186166242,
0.0146513041,
0.0272871070,
0.0163273364,
0.0017617506,
0.0211011805,
0.0186085869,
0.0025599804,
0.0188728087,
0.0224235877,
0.0059857471,
0.0294058323,
0.0193121675,
0.0041302042,
0.0176790524,
0.0147018861,
0.0027114700,
0.0020224352,
0.0090066819,
0.0054885866,
0.0117827430,
0.0110381600,
0.0057627219,
0.0097771920,
0.0153745729,
0.0041288608,
-0.0016722644,
0.0037501391,
-0.0046643564,
0.0000157512,
0.0088155251,
-0.0051425253,
0.0006842496,
0.0116085969,
-0.0021879496,
-0.0024366644,
-0.0031961077,
-0.0143566672,
-0.0072677145,
-0.0004681214,
-0.0202790722,
-0.0081849806,
0.0027676856,
-0.0005437628,
-0.0129177291,
-0.0071486337,
-0.0120462850,
-0.0118867885,
-0.0134738944,
-0.0197477601,
-0.0176340993,
-0.0052077514,
-0.0088128364,
-0.0107014403,
-0.0015981363,
0.0033312268,
-0.0026689465,
-0.0007721049,
-0.0058001722,
-0.0100860801,
-0.0060775108,
-0.0073842914,
-0.0108190523,
-0.0074500865,
0.0019509579,
-0.0009979131,
0.0047163954,
0.0037168956,
-0.0086705461,
-0.0005478248,
0.0036202171,
-0.0164273232,
-0.0044504832,
0.0038033868,
-0.0106810275,
0.0072771749,
0.0133699980,
-0.0102908611,
0.0070287171,
0.0085613206,
-0.0052528693,
-0.0037327702,
-0.0063018166,
-0.0042902622,
-0.0000175486,
0.0029486024,
-0.0008671255,
0.0034018224,
0.0125933057,
0.0062726326,
-0.0013317452,
0.0086262189,
0.0012170484,
-0.0015263304,
0.0032055504,
-0.0067519927,
-0.0012446753,
0.0055731293,
0.0006272173,
0.0024380847,
0.0036259021,
0.0064164870,
0.0051759374,
0.0023518817,
-0.0049658455,
-0.0082234982,
0.0083360830,
0.0027821022,
-0.0156742446,
0.0009369430,
0.0059663923,
-0.0054816133,
0.0013760402,
-0.0003110574,
-0.0061225775,
0.0050752535,
-0.0008452747,
-0.0078471666,
-0.0023250596,
0.0024010944,
-0.0038220217,
0.0012223159,
0.0042781816,
-0.0063601723,
0.0014537643,
0.0071513071,
-0.0110116825,
-0.0101365689,
0.0011461145,
-0.0085143307,
-0.0027641354,
-0.0009878195,
-0.0128392186,
0.0058036782,
0.0079076765,
-0.0156689063,
-0.0101524862,
0.0004570373,
-0.0222862307,
-0.0156602915,
-0.0075175315,
-0.0225739386,
-0.0073301378,
0.0036319871,
-0.0158452354,
-0.0054933918,
-0.0009493882,
-0.0127321035,
-0.0181151051,
-0.0132926852,
-0.0205995105,
-0.0175006147,
-0.0068474915,
-0.0110337092,
-0.0127573218,
-0.0011117629,
-0.0064208284,
-0.0106695332,
-0.0078204107,
-0.0140890386,
-0.0205191951,
-0.0122203687,
-0.0192902703,
-0.0149743222,
-0.0044450825,
-0.0071864165,
-0.0033217752,
0.0041125258,
-0.0043814485,
-0.0088348147,
0.0024645205,
-0.0066680457,
-0.0173493046,
-0.0019424751,
-0.0019627120,
-0.0034681158,
0.0069061299,
0.0053111622,
-0.0028654744,
0.0167452749,
0.0077234805,
-0.0014454644,
0.0033938531,
0.0070999754,
0.0076838494,
0.0075514377,
0.0108173378,
0.0189316534,
0.0202584080,
0.0245172922,
0.0136597687,
0.0134801492,
0.0226751249,
0.0131886909,
0.0078792041,
0.0147771873,
0.0139924502,
0.0216938276,
0.0261846911,
0.0148819350,
0.0186059363,
0.0311249662,
0.0188136250,
0.0079645272,
0.0205493569,
0.0074362708,
0.0082157841,
0.0224056393,
0.0063117016,
0.0096935378,
0.0281568952,
0.0142905200,
0.0103392368,
0.0187254008,
0.0119234491,
0.0058602956,
0.0102938693,
0.0009514289,
-0.0056020166,
0.0083292443,
0.0036887890,
0.0028310483,
0.0064925551,
0.0027604846,
-0.0013469654,
0.0040030358,
-0.0024181919,
-0.0117911082,
-0.0117243659,
-0.0057126088,
-0.0078325775,
-0.0072069610,
-0.0070879273,
-0.0050950982,
-0.0046665738,
-0.0103678452,
-0.0198349506,
-0.0134904915,
-0.0067910855,
-0.0228807535,
-0.0144121684,
-0.0026288345,
-0.0138936648,
-0.0061999951,
-0.0012495235,
-0.0143119423,
-0.0085917776,
-0.0027890948,
-0.0144433407,
-0.0139629664,
-0.0083847651,
-0.0075480756,
-0.0124706281,
0.0011400101,
-0.0027967384,
-0.0060869996,
0.0069526960,
-0.0002242775,
-0.0138864843,
0.0021732827,
-0.0076808278,
-0.0090972548,
0.0034115696,
-0.0052240882,
-0.0026739016,
0.0162224378,
0.0077257683,
0.0024759974,
0.0106714740,
-0.0010748266,
-0.0037362943,
0.0099304970,
-0.0044030910,
-0.0139412014,
0.0197315756,
0.0163500272,
-0.0001268056,
0.0194104351,
0.0151072796,
0.0062085455,
0.0152809881,
0.0045759785,
-0.0039574737,
0.0107733198,
0.0049764104,
-0.0050305128,
0.0063529136,
0.0102392500,
0.0053988174,
0.0053403787,
0.0092484700,
0.0006903785,
0.0067016580,
0.0074345022,
-0.0078992210,
-0.0044905832,
0.0062278295,
-0.0006864268,
0.0069142138,
0.0053538950,
-0.0011546151,
0.0063886233,
0.0100520104,
-0.0115742180,
-0.0062754061,
0.0031323640,
-0.0115063079,
-0.0028249938,
0.0027390434,
-0.0069584302,
0.0020456577,
0.0052615837,
-0.0055487305,
-0.0024517924,
-0.0041405540,
-0.0075728763,
-0.0067358282,
-0.0037138674,
-0.0066936719,
-0.0099961227,
0.0027767105,
0.0043536467,
-0.0096738450,
-0.0052676932,
-0.0049551819,
-0.0096416185,
-0.0129304631,
-0.0162065290,
-0.0135424919,
-0.0071639759,
-0.0053468468,
-0.0084633129,
0.0026132199,
0.0071478910,
-0.0018358573,
-0.0005731267,
-0.0036731651,
-0.0192678589,
-0.0080067217,
-0.0065620253,
-0.0252103712,
-0.0021803023,
0.0092932535,
-0.0071337558,
0.0049414542,
0.0029171756,
-0.0109637892,
-0.0009065417,
-0.0074824360,
-0.0212901011,
-0.0102335140,
-0.0062529109,
-0.0064635770,
-0.0028025573,
-0.0038942783,
0.0003023828,
-0.0022975148,
0.0037528486,
-0.0109872464,
-0.0120000495,
-0.0038975475,
-0.0072793406,
-0.0090922723,
-0.0045480966,
-0.0037725684,
0.0016693382,
0.0112876017,
-0.0006817522,
-0.0004647748,
0.0080078421,
0.0020447145,
-0.0010016512,
0.0050480356,
0.0008964803,
0.0029715481,
0.0129368026,
0.0113107832,
0.0029518993,
0.0163505916,
0.0108234296,
0.0026105177,
0.0074069705,
0.0079059843,
0.0028378156,
0.0107055455,
0.0118198069,
-0.0011752322,
0.0157737322,
0.0178627465,
0.0074081449,
0.0078519639,
0.0161248427,
0.0065573845,
0.0113454852,
0.0116253262,
-0.0002011539,
0.0083220536,
0.0139378738,
0.0030247895,
0.0108756693,
0.0165252052,
0.0039757937,
0.0103017120,
0.0142506491,
-0.0101470072,
-0.0005880283,
0.0137187252,
-0.0111373216,
0.0019546945,
0.0146815600,
-0.0062689455,
0.0092459954,
0.0160713252,
-0.0078634070,
-0.0045784521,
0.0034311253,
-0.0082983244,
-0.0129268216,
-0.0119848419,
-0.0136507060,
-0.0060065235,
-0.0024872527,
-0.0112217283,
-0.0183946416,
-0.0016194999,
-0.0111662420,
-0.0212366395,
-0.0127033563,
-0.0178442877,
-0.0148271024,
-0.0047071460,
-0.0119027998,
-0.0115091093,
0.0023637873,
-0.0100274393,
-0.0140332142,
-0.0073147509,
-0.0161555633,
-0.0202663317,
-0.0098778959,
-0.0154089099,
-0.0169719644,
0.0054843165,
0.0025760746,
-0.0091862846,
0.0009506795,
-0.0013239768,
-0.0043512448,
-0.0082772076,
-0.0136809507,
-0.0160419270,
-0.0012748381,
0.0011830252,
-0.0023149610,
0.0008995609,
0.0078135552,
0.0025527750,
0.0040761447,
0.0035432179,
-0.0035994528,
-0.0065902295,
0.0054106796,
0.0019806824,
0.0058415863,
0.0147315096,
0.0171675012,
0.0206825156,
0.0257421862,
0.0084405392,
0.0125557045,
0.0229459144,
0.0031373380,
-0.0020137927,
0.0213507302,
0.0100912042,
0.0114523349,
0.0255031493,
0.0107949935,
0.0125121232,
0.0290878955,
0.0073764888,
0.0057917405,
0.0122031905,
0.0082117645,
0.0051030912,
0.0091448929,
0.0068251155,
0.0076803803,
0.0148338955,
0.0156720225,
0.0026285262,
0.0106665473,
0.0056397095,
-0.0002599462,
0.0041406406,
0.0022776327,
-0.0014560746,
0.0050019529,
0.0086166421,
0.0032746894,
0.0056965626,
0.0051483354,
0.0018764694,
0.0060911174,
0.0035401466,
-0.0109759895,
0.0032525696,
0.0105414595,
-0.0100959362,
-0.0055853613,
0.0060403119,
-0.0039689732,
-0.0014646536,
-0.0082869167,
-0.0155793335,
-0.0087387357,
-0.0000797316,
-0.0126577150,
-0.0167729259,
-0.0041694073,
-0.0017411066,
-0.0065585813,
-0.0018270361,
-0.0059098792,
-0.0104342764,
0.0009198815,
-0.0137197059,
-0.0246570446,
-0.0056081396,
-0.0154434629,
-0.0127004171,
-0.0026646208,
-0.0052581355,
0.0007685081,
0.0130128581,
-0.0091535309,
-0.0134632597,
0.0036100999,
-0.0121866306,
-0.0199353155,
-0.0022777847,
-0.0079023074,
-0.0089513175,
0.0099371187,
-0.0055748820,
-0.0109776650,
0.0046762051,
-0.0057191565,
-0.0170807205,
-0.0059365970,
-0.0126895960,
-0.0206265133,
-0.0042458335,
-0.0016025379,
-0.0112325428,
-0.0002452448,
-0.0009145990,
-0.0063075493,
-0.0001685117,
-0.0084387390,
-0.0117547298,
-0.0015068178,
0.0006645971,
-0.0107188765,
0.0001716702,
0.0085493792,
0.0052190134,
0.0093415342,
0.0039934735,
-0.0032687488,
0.0080420747,
0.0035784910,
-0.0158694591,
0.0001864529,
0.0106501281,
-0.0003161912,
0.0117650386,
0.0094554517,
0.0023043319,
0.0124750249,
0.0054836841,
-0.0040260372,
-0.0008774484,
0.0036365744,
0.0054349215,
0.0014274556,
0.0029116166,
0.0093645900,
0.0073876502,
0.0155733321,
0.0064016609,
0.0010952263,
0.0117226634,
0.0081471140,
0.0039613522,
0.0034755003,
-0.0027123955,
0.0072660851,
0.0148603022,
0.0106241293,
0.0052467645,
0.0097845206,
0.0111349616,
0.0005207914,
0.0039345147,
-0.0033923446,
-0.0149601893,
0.0077467710,
0.0004306517,
-0.0148600517,
0.0062412694,
0.0028634146,
-0.0117379380,
-0.0036458799,
-0.0138114719,
-0.0228430890,
-0.0139525458,
-0.0213305075,
-0.0233000349,
-0.0071215900,
-0.0033251625,
-0.0103895515,
-0.0082087964,
-0.0089220507,
-0.0146094793,
-0.0163008552,
-0.0183119997,
-0.0251048710,
-0.0198617745,
-0.0105254641,
-0.0180222355,
-0.0149482805,
-0.0093251057,
-0.0100879185,
-0.0048990445,
-0.0120280646,
-0.0205316860,
-0.0143266572,
-0.0064115049,
-0.0183952060,
-0.0146448892,
-0.0039954735,
-0.0092308335,
-0.0048554731,
0.0047165640,
-0.0106700845,
-0.0088583678,
-0.0055182590,
-0.0052040005,
-0.0133355912,
-0.0026551085,
-0.0050513782,
0.0009351664,
0.0102043850,
0.0101437410,
0.0021434892,
0.0183773171,
0.0193296485,
0.0055117104,
0.0086018182,
0.0108754840,
0.0075170379,
0.0193633065,
0.0123001486,
0.0107013229,
0.0253893398,
0.0260231476,
0.0112196859,
0.0239697266,
0.0206941999,
0.0086417412,
0.0224557221,
0.0196212493,
0.0012957427,
0.0245891046,
0.0273667350,
0.0041210987,
0.0230003241,
0.0251460262,
0.0076377573,
0.0202337299,
0.0144732269,
-0.0015303266,
0.0136713823,
0.0117265983,
0.0027425678,
0.0064791837,
0.0159429032,
0.0078929476,
0.0109824296,
0.0137072094,
0.0018180355,
0.0014769456,
0.0109557677,
0.0019279923,
-0.0027553458,
0.0049952739,
-0.0042169387,
0.0056355335,
0.0094881188,
-0.0091130948,
-0.0035335377,
0.0020907088,
-0.0116432719,
-0.0203846414,
-0.0090820687,
-0.0199690461,
-0.0066442657,
-0.0010508952,
-0.0148547394,
-0.0047099241,
0.0035795162,
-0.0093918163,
-0.0139050363,
-0.0137683563,
-0.0152775086,
-0.0184144266,
-0.0131144579,
-0.0140659055,
-0.0134663088,
-0.0028098221,
-0.0000890554,
-0.0063475836,
-0.0012582417,
0.0006777767,
-0.0061925305,
-0.0075702579,
-0.0120735858,
-0.0086593237,
-0.0007455505,
0.0002053050,
-0.0030384273,
0.0023985633,
0.0109677026,
0.0017421951,
0.0045157857,
-0.0005220089,
-0.0114299525,
-0.0005213197,
0.0071705282,
-0.0097496081,
0.0032910919,
0.0177501682,
0.0030521369,
0.0166433193,
0.0140018221,
-0.0013193511,
0.0054033976,
0.0054980032,
-0.0049142428,
-0.0027422633,
0.0013135442,
0.0073794592,
0.0114338985,
0.0125269881,
0.0063863555,
0.0114942249,
0.0165601503,
0.0076737204,
0.0012333253,
0.0095845163,
0.0052875192,
0.0010558288,
0.0089653907,
0.0028847377,
0.0093190540,
0.0081170416,
0.0056776321,
0.0048551909,
0.0087972526,
0.0054536462,
-0.0015028979,
0.0070352098,
0.0003147704,
-0.0007885217,
0.0122377891,
0.0044053961,
-0.0065513151,
0.0071557546,
0.0012450757,
-0.0025238914,
-0.0000432758,
-0.0044739647,
-0.0046157856,
0.0038101596,
0.0016437657,
-0.0034167892,
-0.0023674769,
0.0079145506,
-0.0004197320,
0.0024563046,
0.0027848161,
-0.0081768380,
-0.0041218442,
0.0030710336,
-0.0125685716,
-0.0108208004,
0.0017607175,
-0.0084406724,
-0.0014054005,
-0.0049543232,
-0.0133207068,
0.0009211340,
-0.0010046158,
-0.0257866457,
-0.0167669952,
-0.0035679168,
-0.0173215251,
-0.0143182967,
0.0004359614,
-0.0149512421,
-0.0037794998,
0.0006094761,
-0.0191195812,
-0.0214489289,
-0.0091511458,
-0.0245614555,
-0.0232772864,
-0.0122388396,
-0.0163913816,
-0.0095500061,
-0.0023409417,
-0.0106568988,
-0.0114582442,
-0.0035078477,
-0.0117216669,
-0.0201999284,
-0.0114004724,
-0.0200120732,
-0.0156051535,
-0.0086840466,
-0.0108210798,
-0.0124311727,
0.0002831186,
-0.0084001273,
-0.0086388290,
-0.0029042065,
-0.0133100692,
-0.0217652433,
0.0032246774,
-0.0086369896,
-0.0088144764,
0.0066947839,
0.0076303440,
0.0029628905,
0.0078575388,
-0.0050618686,
0.0011900071,
0.0071569504,
-0.0028543535,
-0.0063695675,
0.0034635004,
0.0124851055,
0.0113415830,
0.0136874728,
0.0185385887,
0.0163109135,
0.0160766300,
0.0215920787,
0.0083460081,
0.0103137437,
0.0143768918,
0.0074210968,
0.0112056751,
0.0161447097,
0.0113175437,
0.0169710610,
0.0173338354,
0.0063908687,
0.0152720530,
0.0197706278,
0.0061626830,
-0.0017699407,
0.0137178702,
0.0106001347,
0.0074142674,
0.0237973500,
0.0066133444,
0.0079157259,
0.0182665996,
0.0066037248,
-0.0041295113,
0.0056686187,
-0.0063600335,
-0.0031198619,
0.0065346379,
0.0034772770,
-0.0006618124,
0.0077724745,
0.0065480741,
0.0016612394,
-0.0000214903,
-0.0052541331,
-0.0079815211,
-0.0030312887,
-0.0091196569,
-0.0166285802,
-0.0067300778,
-0.0004774373,
-0.0064061158,
-0.0071610557,
-0.0087337596,
-0.0129837468,
-0.0031909209,
-0.0101223513,
-0.0217318628,
-0.0038443594,
-0.0018611248,
-0.0134310722,
-0.0039454973,
0.0024578674,
-0.0038492479,
-0.0007809123,
-0.0053825369,
-0.0088781575,
-0.0061363908,
-0.0045209546,
-0.0081431307,
-0.0114579052,
0.0008030515,
0.0005978530,
-0.0006345819,
0.0098950863,
0.0015795361,
-0.0022293122,
0.0092979204,
-0.0028299077,
-0.0050519295,
0.0043771784,
0.0007416377,
0.0022373509,
0.0169181786,
0.0054038363,
0.0102463812,
0.0175178815,
0.0114757717,
0.0000242805,
0.0141506353,
0.0035500019,
-0.0023258077,
0.0156913046,
0.0081269396,
0.0027972860,
0.0345332138,
0.0202058516,
0.0069052624,
0.0228501074,
0.0165720135,
0.0060777757,
0.0150620798,
0.0011809047,
-0.0000090199,
0.0147613157,
0.0127017731,
0.0039986167,
0.0127782291,
0.0168548524,
0.0122234141,
0.0111410776,
0.0121453125,
0.0032864362,
0.0103719244,
0.0046602371,
-0.0042764279,
0.0052251052,
0.0099492641,
-0.0037385242,
0.0037973945,
0.0003827356,
-0.0047707222,
0.0077243517,
0.0025848350,
-0.0106651252,
0.0031319053,
0.0081083719,
-0.0041366718,
0.0051443977,
0.0068536522,
-0.0089842677,
-0.0022046776,
-0.0012017902,
-0.0089331791,
-0.0097492831,
-0.0088172713,
-0.0071368571,
-0.0049283113,
-0.0020811663,
-0.0046385266,
-0.0015291414,
0.0056222100,
-0.0001639331,
-0.0126747591,
-0.0057741264,
-0.0070803477,
-0.0110645881,
-0.0157656875,
-0.0176055320,
-0.0106911929,
-0.0008429483,
-0.0060147368,
-0.0095841782,
0.0001263183,
-0.0018197289,
-0.0127748689,
-0.0085854046,
-0.0129771251,
-0.0214153938,
-0.0033740443,
-0.0070870509,
-0.0164208543,
0.0071799802,
-0.0005287571,
-0.0096761174,
-0.0080840569,
-0.0101642115,
-0.0187037289,
-0.0103700170,
-0.0177569967,
-0.0194170102,
-0.0116010550,
-0.0025627231,
-0.0078782523,
-0.0057389056,
-0.0049208673,
-0.0112417024,
-0.0097741075,
-0.0077838888,
-0.0190396197,
-0.0154727502,
-0.0071692150,
-0.0080814259,
-0.0053429902,
-0.0022308254,
-0.0049347249,
0.0049432833,
0.0043239398,
-0.0124659277,
-0.0061100209,
0.0030061062,
-0.0052409642,
-0.0037595336,
0.0017805207,
-0.0027790102,
0.0052545825,
0.0158951115,
-0.0012852624,
-0.0003452320,
0.0076633142,
-0.0009879379,
-0.0007301496,
0.0023909244,
0.0067066145,
0.0044662338,
0.0111273620,
0.0070095165,
0.0062472541,
0.0133629842,
0.0123197734,
-0.0010931505,
0.0066073216,
0.0071181427,
0.0049122744,
0.0061904970,
0.0093482286,
-0.0000232728,
0.0154547533,
0.0136539796,
0.0036602314,
0.0140104964,
0.0146878557,
-0.0035147858,
0.0124040954,
0.0116551900,
-0.0120172324,
0.0071111578,
0.0095990263,
-0.0057693683,
0.0095122382,
0.0086850850,
-0.0042846743,
0.0046281135,
0.0047687199,
-0.0192261226,
-0.0076451343,
-0.0005157032,
-0.0107023483,
-0.0146703040,
-0.0011004505,
-0.0031950939,
-0.0028399392,
0.0022624785,
-0.0188881923,
-0.0124133434,
-0.0026663914,
-0.0177666582,
-0.0200213231,
-0.0086125936,
-0.0153548717,
-0.0042370558,
-0.0039756075,
-0.0152004836,
-0.0094549600,
0.0007234790,
-0.0154613573,
-0.0180789120,
-0.0083354022,
-0.0136402994,
-0.0111606671,
-0.0000525732,
-0.0106487432,
-0.0074976874,
0.0111537445,
-0.0051254039,
-0.0082215099,
-0.0032845407,
-0.0101305991,
-0.0068411920,
-0.0058440208,
-0.0027677421,
-0.0039538983,
0.0086505739,
0.0123143615,
0.0118892873,
0.0072678034,
0.0121267028,
0.0064106891,
0.0085580219,
0.0052678511,
-0.0000348517,
0.0072836825,
0.0217579044,
0.0124002304,
0.0180051643,
0.0236170851,
0.0210158266,
0.0267797299,
0.0227175616,
0.0056126639,
0.0185898859,
0.0254523829,
0.0078992900,
0.0139852790,
0.0279764365,
0.0179004278,
0.0188362356,
0.0279320404,
0.0176117904,
0.0164552703,
0.0217979625,
0.0073939986,
0.0073000975,
0.0156292599,
0.0127122588,
0.0102292765,
0.0159922484,
0.0096176583,
0.0108844778,
0.0202487446,
0.0042648129,
0.0026206234,
0.0091422405,
0.0093824835,
0.0024059848,
0.0065404945,
0.0074636396,
0.0074877562,
0.0119560994,
0.0058465181,
0.0016981078,
0.0045857048,
0.0008068898,
-0.0076133688,
0.0033664368,
-0.0006126806,
-0.0141401757,
0.0069658509,
0.0026720180,
-0.0103638414,
-0.0017953663,
-0.0017301011,
-0.0049089883,
-0.0058957161,
-0.0187868029,
-0.0147063928,
-0.0074163247,
-0.0032998165,
-0.0164500847,
-0.0139718223,
-0.0010224320,
-0.0037986347,
-0.0113200583,
-0.0025084903,
-0.0134370951,
-0.0123454072,
-0.0054711085,
-0.0178895574,
-0.0161801707,
-0.0025836909,
-0.0043376368,
-0.0031842524,
0.0013235811,
-0.0070744576,
-0.0014153291,
0.0051396801,
-0.0163821187,
-0.0201924704,
0.0004850718,
-0.0097501017,
-0.0157757234,
0.0068875221,
-0.0055623315,
-0.0043780599,
0.0125269443,
-0.0041415989,
-0.0142559130,
0.0018205389,
-0.0121817840,
-0.0157292895,
-0.0028248413,
-0.0088045858,
-0.0068570678,
0.0068912422,
0.0011066101,
-0.0088598412,
0.0057028150,
0.0001245143,
-0.0014409204,
-0.0047212085,
-0.0027616832,
-0.0071387114,
0.0124785267,
0.0024083045,
-0.0005837925,
0.0120005272,
0.0146726798,
0.0021286374,
0.0110457912,
0.0043074372,
-0.0070760921,
0.0079015652,
0.0051555275,
-0.0087182000,
0.0115690334,
0.0113361590,
0.0022062242,
0.0096790884,
0.0075103911,
0.0054911291,
0.0077266195,
0.0019166993,
-0.0016208849,
0.0031347298,
0.0135341417,
0.0037298235,
0.0068601924,
0.0128574250,
0.0123025859,
0.0067026978,
0.0137877781,
0.0032408787,
0.0012544091,
0.0047119325,
0.0016704402,
0.0028927280,
0.0071039926,
0.0030073831,
0.0108304098,
0.0159196984,
0.0066244304,
-0.0019690259,
0.0114967804,
0.0055040391,
-0.0134519804,
-0.0047680661,
-0.0061139809,
-0.0082440935,
0.0092700068,
-0.0034617549,
-0.0169355236,
0.0085747810,
-0.0002096303,
-0.0143365636,
-0.0109586455,
-0.0132021951,
-0.0153357545,
-0.0102498299,
-0.0096086059,
-0.0082555162,
-0.0055806204,
-0.0010304934,
-0.0140909581,
-0.0120279016,
-0.0081570372,
-0.0165639799,
-0.0159219317,
-0.0124963559,
-0.0194660742,
-0.0080647273,
0.0009450659,
-0.0082108807,
-0.0059253094,
-0.0030923355,
-0.0117878290,
-0.0070962599,
-0.0085652163,
-0.0231423937,
-0.0137496535,
0.0006542689,
-0.0134526435,
-0.0060217157,
0.0060978057,
-0.0036852253,
-0.0010267897,
0.0062133018,
-0.0074260561,
-0.0079402328,
-0.0005819375,
-0.0046304530,
-0.0061424407,
-0.0019650457,
0.0028026905,
0.0076876883,
0.0125154704,
0.0057480810,
0.0043323315,
0.0162367690,
0.0161742792,
-0.0002689902,
0.0084062023,
0.0156756882,
0.0112454668,
0.0135852788,
0.0153128281,
0.0109092016,
0.0230718479,
0.0199606270,
0.0019718183,
0.0164246857,
0.0201442074,
-0.0019894778,
0.0127305295,
0.0156267490,
-0.0026558538,
0.0185239855,
0.0231457222,
0.0004937123,
0.0150746573,
0.0170648862,
0.0020064276,
0.0072306301,
0.0067566866,
-0.0061936947,
0.0013213377,
0.0118031362,
-0.0002331546,
-0.0020603749,
0.0099083958,
-0.0001336934,
0.0023669074,
0.0059036952,
-0.0074629323,
-0.0041318620,
0.0084342677,
-0.0077555631,
-0.0055926149,
0.0042288387,
-0.0023207061,
0.0014384906,
0.0001982824,
-0.0182176456,
-0.0078349765,
-0.0004176758,
-0.0221761297,
-0.0224520285,
-0.0060524410,
-0.0126773352,
-0.0145164644,
-0.0011210282,
-0.0121734329,
-0.0090232287,
-0.0053542010,
-0.0126208812,
-0.0160526522,
-0.0089424951,
-0.0146692600,
-0.0153338555,
-0.0102166329,
-0.0046285349,
-0.0031584708,
0.0009855533,
-0.0005995920,
-0.0066376245,
-0.0061224117,
-0.0024242725,
-0.0101690162,
-0.0101072947,
-0.0089366771,
-0.0008619623,
0.0050329370,
0.0101918895,
-0.0014377041,
0.0065571805,
0.0099029616,
-0.0033384247,
-0.0051639052,
0.0038115203,
-0.0186069049,
0.0037604466,
0.0087159388,
-0.0030214610,
0.0068801325,
0.0168011319,
0.0026670203,
0.0110935364,
0.0015622063,
0.0002351087,
0.0008636290,
0.0079208510,
-0.0002985706,
-0.0031858638,
0.0155945700,
0.0175320003,
0.0073985984,
0.0167399049,
0.0064674583,
0.0089568840,
0.0109698949,
0.0008503697,
-0.0046313400,
0.0099522015,
0.0024310970,
0.0060148914,
0.0133396704,
0.0096468274,
0.0131886005,
0.0119638145,
0.0029319027,
-0.0015107912,
0.0098812804,
0.0028901631,
-0.0061766822,
0.0055015017,
0.0038724360,
-0.0037447638,
0.0129250549,
0.0003032942,
-0.0052354699,
0.0102000693,
0.0001946872,
-0.0041219350,
0.0029620966,
0.0002704387,
0.0003407863,
-0.0006055890,
0.0030059195,
0.0040545664,
0.0025929464,
0.0105990376,
-0.0009911509,
-0.0017734735,
0.0034390897,
-0.0069067231,
-0.0053119198,
-0.0026323604,
-0.0110897617,
-0.0061953883,
0.0092438431,
-0.0046990002,
-0.0030552414,
-0.0013785372,
-0.0133714937,
-0.0088019157,
-0.0054517798,
-0.0261279233,
-0.0175666809,
0.0033974184,
-0.0107169421,
-0.0144049861,
0.0057844184,
-0.0081446618,
-0.0105403317,
-0.0044710855,
-0.0225248579,
-0.0249372385,
-0.0062815244,
-0.0176555589,
-0.0211875662,
-0.0067736944,
-0.0113594308,
-0.0086733662,
-0.0009870825,
-0.0150512904,
-0.0196997114,
-0.0051954431,
-0.0177817307,
-0.0234514512,
-0.0126912026,
-0.0150940716,
-0.0088747721,
-0.0019079539,
-0.0077008521,
-0.0115990210,
0.0007352778,
-0.0088712759,
-0.0191253554,
-0.0063441345,
-0.0158780944,
-0.0153966984,
0.0033337148,
-0.0051645772,
-0.0076233344,
0.0098388009,
0.0053323708,
-0.0006761605,
0.0022098329,
-0.0009420961,
-0.0021472608,
0.0042833528,
0.0025429539,
0.0022413654,
0.0087858289,
0.0187312551,
0.0084784608,
0.0117043415,
0.0167652387,
0.0110838916,
0.0084103104,
0.0097843911,
0.0039493288,
0.0145269241,
0.0118711879,
0.0090723066,
0.0105242170,
0.0207106993,
0.0168306548,
0.0174375847,
0.0168549009,
0.0059372289,
0.0032201181,
0.0150316674,
-0.0015273412,
-0.0032852432,
0.0180670321,
0.0075887819,
0.0072180708,
0.0176439043,
0.0057420377,
0.0038929544,
0.0072100814,
-0.0021520390,
-0.0071969745,
-0.0006731116,
-0.0017564506,
0.0020011298,
0.0049900222,
0.0044568121,
-0.0006237901,
0.0083820513,
0.0024360048,
-0.0146688474,
-0.0165198967,
-0.0083155073,
-0.0134333838,
-0.0100899963,
-0.0125480611,
-0.0113448501,
0.0006701495,
-0.0022368152,
-0.0151235042,
-0.0079070833,
-0.0044832160,
-0.0186985899,
-0.0111611821,
-0.0111236963,
-0.0149638839,
-0.0029450543,
0.0014543904,
-0.0145513732,
0.0014682210,
0.0039495812,
-0.0057579549,
-0.0077149170,
-0.0123400530,
-0.0123726530,
-0.0061102835,
-0.0040334021,
-0.0081055574,
-0.0036012274,
0.0097848671,
0.0065778391,
0.0015143114,
0.0086981999,
0.0001388451,
-0.0035959913,
0.0015494524,
0.0004962991,
-0.0023981356,
0.0026004997,
0.0087764282,
0.0098173060,
0.0194738284,
0.0072153248,
0.0049087782,
0.0149588939,
0.0095418794,
-0.0094244638,
0.0129578598,
0.0111751761,
0.0039958777,
0.0245126411,
0.0175588988,
0.0088143274,
0.0335164890,
0.0185153186,
0.0066723414,
0.0182992965,
0.0113670938,
-0.0022185936,
0.0056523825,
0.0038997647,
0.0050890390,
0.0105319414,
0.0134942476,
0.0042524040,
0.0143560870,
0.0188428015,
0.0012309959,
0.0045620231,
0.0013681415,
-0.0036167889,
0.0101938639,
0.0083296867,
-0.0061431900,
0.0108212363,
0.0086919134,
-0.0012530725,
0.0058355909,
0.0013206180,
-0.0103350207,
0.0048050345,
0.0020144824,
-0.0102405678,
0.0039473483,
0.0090154251,
0.0029694233,
0.0049596741,
0.0018509217,
-0.0030018766,
0.0003271904,
0.0019094308,
-0.0119864494,
-0.0092636859,
-0.0000874063,
-0.0015573128,
-0.0032078477,
0.0004290366,
-0.0063355109,
0.0022923748,
0.0024353350,
-0.0055880817,
-0.0124137430,
-0.0071672229,
-0.0072577219,
-0.0090191253,
-0.0043493644,
0.0004167089,
0.0020103811,
0.0066920067,
-0.0027958259,
-0.0084939394,
0.0013097269,
-0.0084280539,
-0.0254097562,
-0.0078806523,
-0.0062116124,
-0.0094404090,
0.0087092668,
-0.0021117695,
-0.0060415128,
0.0079438426,
-0.0036269403,
-0.0111885471,
-0.0112561984,
-0.0148258954,
-0.0142172398,
-0.0154296169,
-0.0059201191,
-0.0042218352,
-0.0047892593,
0.0040929271,
-0.0060264952,
-0.0040898849,
-0.0025076512,
-0.0167358797,
-0.0099934908,
-0.0072158216,
-0.0177299865,
-0.0071403007,
-0.0000890274,
-0.0017386964,
0.0010254226,
-0.0016153920,
-0.0035999282,
0.0055944133,
0.0056972839,
-0.0140134748,
-0.0041628466,
0.0114254430,
0.0016466947,
-0.0017118290,
0.0138025135,
0.0032642509,
0.0065658470,
0.0098655727,
-0.0042956243,
-0.0014645094,
0.0081722271,
-0.0014540211,
0.0015099783,
0.0040655881,
0.0056206640,
0.0096703088,
0.0138469730,
0.0064481772,
0.0059612463,
0.0146164317,
0.0132872267,
0.0005168127,
0.0009312026,
0.0086029824,
0.0028038491,
0.0068191839,
0.0073562060,
0.0029151284,
0.0154277040,
0.0140031297,
-0.0034763897,
0.0064685610,
0.0089309961,
