Filename,STFMK-20201105-LW19-1935_20201125_141748_004.dat
-0.0100671323,
0.0063875667,
0.0075438851,
-0.0125304814,
0.0070418511,
0.0110242553,
-0.0046577388,
0.0036581410,
0.0017888030,
-0.0093636820,
-0.0083509358,
-0.0051045879,
-0.0218741242,
-0.0177761987,
0.0008353539,
-0.0137612177,
-0.0139965108,
-0.0039027683,
-0.0147351474,
-0.0132425707,
-0.0078757266,
-0.0270637777,
-0.0167089179,
-0.0127725974,
-0.0268206708,
-0.0200089719,
-0.0080387425,
-0.0163197052,
-0.0093189869,
-0.0117301662,
-0.0228804611,
-0.0131383128,
-0.0080828480,
-0.0260212813,
-0.0230139773,
-0.0053094071,
-0.0103011681,
-0.0091702398,
0.0043418272,
-0.0092926826,
-0.0095434990,
-0.0020631198,
-0.0171486158,
-0.0177179724,
-0.0138060385,
-0.0176656283,
-0.0075238943,
-0.0030493133,
-0.0023514966,
-0.0016245234,
0.0069980021,
0.0124141928,
0.0006518199,
-0.0018237471,
0.0043537454,
-0.0000684522,
0.0049955081,
-0.0019541462,
-0.0016919156,
0.0179418232,
0.0210870150,
0.0137940934,
0.0175429732,
0.0180156026,
0.0149722006,
0.0135126803,
0.0148166148,
-0.0016697070,
0.0151212923,
0.0203062948,
0.0100091696,
0.0180972926,
0.0262295734,
0.0156625807,
0.0168993454,
0.0163313765,
0.0068066847,
0.0080402102,
0.0099926675,
0.0001053909,
0.0049675638,
0.0174939893,
0.0132162701,
0.0097308364,
0.0145340227,
0.0110879950,
0.0081832204,
0.0112612210,
0.0041698013,
0.0028542466,
0.0072957780,
0.0062591811,
0.0018094452,
0.0097519392,
0.0032333285,
0.0026663495,
0.0090995654,
0.0011398513,
-0.0073045865,
0.0043214806,
-0.0024972216,
-0.0089795524,
0.0067715445,
-0.0039838925,
-0.0060107182,
0.0145522729,
-0.0021264851,
-0.0105267540,
-0.0022621772,
-0.0050811367,
-0.0098977108,
-0.0110292658,
-0.0123859514,
-0.0086537357,
-0.0033103817,
-0.0034872189,
-0.0062989481,
-0.0017697124,
0.0060132435,
-0.0044749086,
-0.0089575825,
-0.0029398263,
-0.0101905465,
-0.0051450366,
-0.0029064084,
-0.0069632316,
0.0009850812,
0.0068103154,
0.0038137331,
0.0007273477,
0.0035812252,
-0.0061398596,
-0.0049879099,
0.0058824564,
-0.0083928136,
-0.0098069645,
0.0161742028,
-0.0013067471,
-0.0018437805,
0.0170525312,
0.0007877173,
-0.0018444418,
0.0114023481,
-0.0105035845,
-0.0151137440,
-0.0022564812,
-0.0067178207,
-0.0047850814,
0.0056301714,
-0.0029955981,
0.0014531694,
0.0138440812,
0.0040140231,
-0.0075822184,
0.0029112131,
0.0034155236,
-0.0047149612,
0.0017355538,
-0.0039155972,
-0.0011254280,
0.0146600287,
0.0032668291,
-0.0030614363,
0.0154048949,
0.0020481364,
-0.0073478660,
0.0053866496,
-0.0016508211,
-0.0019232865,
0.0140280733,
0.0022799298,
-0.0019198768,
0.0143226748,
0.0043904204,
-0.0049697096,
0.0001875744,
-0.0025439281,
-0.0028511561,
-0.0002927481,
-0.0015359269,
-0.0047039385,
0.0031439343,
0.0127185872,
0.0027437150,
0.0006102438,
0.0089896955,
0.0030063083,
0.0024425429,
0.0006139796,
-0.0109429015,
-0.0038046879,
0.0002576615,
0.0009104042,
0.0022632524,
0.0046184245,
0.0033007720,
0.0041767797,
0.0084402021,
-0.0105428277,
-0.0196211115,
0.0019848312,
-0.0143604167,
-0.0189396925,
-0.0032014432,
-0.0073830457,
-0.0048801685,
0.0030400604,
-0.0163263865,
-0.0163877346,
-0.0069193020,
-0.0220324080,
-0.0206954293,
-0.0186692048,
-0.0135781728,
-0.0093809199,
-0.0087734843,
-0.0047421204,
-0.0117019853,
-0.0123914517,
-0.0082355849,
-0.0231813844,
-0.0197138861,
-0.0144330040,
-0.0228067338,
-0.0107515287,
-0.0106629301,
-0.0152897509,
0.0008620596,
-0.0035521840,
-0.0097861970,
-0.0053465716,
-0.0093300268,
-0.0184469465,
-0.0111089312,
-0.0085071046,
-0.0169680193,
-0.0052787550,
0.0052707945,
-0.0057774251,
0.0002831742,
0.0021065536,
-0.0104123317,
-0.0015714112,
-0.0015572115,
-0.0133103039,
-0.0032209794,
0.0054910891,
0.0030641013,
0.0043589408,
0.0127298180,
0.0123249907,
0.0162500236,
0.0119917933,
0.0083211400,
0.0056702122,
0.0125209037,
0.0087344721,
-0.0000714633,
0.0102581466,
0.0195198916,
0.0116793700,
0.0170134213,
0.0165567342,
0.0147402864,
0.0304920189,
0.0142619591,
0.0018778763,
0.0200714003,
0.0182944704,
0.0002778562,
0.0184619930,
0.0140576018,
0.0056446614,
0.0207524374,
0.0144232670,
-0.0013623107,
0.0116993785,
0.0107111363,
-0.0021979050,
0.0032931159,
0.0087370733,
0.0022360114,
0.0086019672,
0.0141850039,
-0.0028252499,
0.0018303172,
0.0071173231,
-0.0071892235,
0.0022796546,
0.0000818920,
-0.0164909605,
0.0024823439,
0.0065294616,
-0.0073785759,
-0.0007464797,
0.0011374969,
-0.0057021687,
0.0013046472,
-0.0052063870,
-0.0229908898,
-0.0071860105,
-0.0004968055,
-0.0176213644,
-0.0107305236,
0.0007554792,
-0.0073098913,
-0.0054007899,
-0.0032776908,
-0.0122317895,
-0.0069836034,
-0.0069988510,
-0.0141738635,
-0.0127295982,
-0.0030555958,
-0.0055214092,
-0.0028395751,
0.0045457943,
0.0025463467,
-0.0013526001,
0.0004469834,
-0.0007493448,
-0.0110224504,
-0.0032133318,
0.0004401189,
-0.0023951505,
0.0041923821,
0.0070286458,
0.0095138010,
0.0151338484,
0.0072890846,
-0.0044711721,
0.0077985507,
0.0050634304,
-0.0114839170,
-0.0007684752,
0.0026607502,
-0.0011741387,
0.0165141150,
0.0172865409,
-0.0006100505,
0.0150114018,
0.0135272574,
0.0026657127,
0.0034970958,
0.0004927804,
0.0006539655,
0.0077622104,
0.0091647897,
0.0069908388,
0.0068033272,
0.0190921053,
0.0132655436,
0.0040433328,
0.0113249496,
0.0012028917,
0.0063028922,
0.0086993156,
-0.0009881097,
0.0040342663,
0.0125055369,
0.0070327949,
0.0054389001,
0.0096616233,
0.0017188964,
0.0027057114,
0.0055816188,
-0.0039443537,
-0.0086418260,
0.0153360041,
-0.0002393231,
-0.0090032155,
0.0124062495,
0.0017592481,
-0.0024450645,
0.0084915385,
-0.0058225282,
-0.0059323385,
0.0048926678,
-0.0027806149,
-0.0005864213,
-0.0004113928,
-0.0047050919,
-0.0009500061,
0.0069204206,
0.0057385536,
-0.0042308760,
-0.0018946133,
0.0085474411,
-0.0035716223,
-0.0065484084,
-0.0017176408,
-0.0052492088,
-0.0008146210,
0.0002374296,
-0.0093273828,
0.0044252379,
0.0082899034,
-0.0102384994,
-0.0088122385,
-0.0029455828,
-0.0136434156,
-0.0155445132,
-0.0035649301,
-0.0169304423,
-0.0082012536,
0.0113892891,
-0.0095792385,
-0.0123453317,
0.0039089709,
-0.0112524917,
-0.0173031818,
-0.0067486595,
-0.0166660100,
-0.0145691484,
0.0049275137,
-0.0089193489,
-0.0128252618,
0.0016828092,
-0.0096952394,
-0.0136988312,
-0.0086192004,
-0.0195134282,
-0.0213686582,
-0.0078378608,
-0.0140781645,
-0.0172274336,
-0.0003975554,
-0.0039214464,
-0.0028650824,
0.0060701277,
-0.0072335918,
-0.0142043568,
0.0053519914,
-0.0092698112,
-0.0186083801,
0.0006672032,
-0.0069144457,
-0.0038817273,
0.0129224639,
-0.0006265869,
-0.0061042588,
0.0107755978,
0.0066043986,
-0.0027048918,
-0.0005181503,
0.0017459529,
0.0079459026,
0.0084040798,
0.0118412059,
0.0097504016,
0.0142351491,
0.0203341246,
0.0086119343,
0.0080584651,
0.0177441332,
0.0062509808,
0.0083340807,
0.0104940999,
0.0099340444,
0.0196568258,
0.0201162603,
0.0124022877,
0.0186820813,
0.0238922723,
0.0139123052,
0.0066267005,
0.0139874956,
0.0049843835,
0.0020748361,
0.0204957314,
0.0062559405,
0.0050311210,
0.0257817730,
0.0108631998,
0.0082263835,
0.0124501623,
-0.0010054995,
-0.0011335246,
0.0037222984,
-0.0033399574,
-0.0076791346,
-0.0007122149,
0.0041705971,
0.0016047885,
-0.0013294106,
-0.0020242692,
-0.0060677603,
-0.0033612354,
-0.0094916504,
-0.0211161822,
-0.0155059416,
-0.0027440300,
-0.0129255848,
-0.0133755058,
-0.0087044807,
-0.0146421595,
-0.0026981195,
-0.0125762112,
-0.0294903405,
-0.0154566560,
-0.0108595900,
-0.0266488492,
-0.0130782602,
-0.0108807646,
-0.0192647502,
-0.0021282285,
-0.0025206923,
-0.0189621672,
-0.0111216791,
-0.0092221312,
-0.0202663764,
-0.0144344149,
-0.0126049146,
-0.0125135193,
-0.0068677552,
-0.0011453887,
-0.0071875881,
-0.0046135345,
0.0023196647,
-0.0014916798,
-0.0065717683,
-0.0035771437,
-0.0051529570,
-0.0044995053,
0.0028826864,
0.0027245667,
0.0025322326,
0.0079719555,
0.0116107110,
0.0074083405,
0.0103257587,
0.0054808715,
-0.0012550991,
0.0152775934,
0.0043121986,
-0.0102331378,
0.0204787813,
0.0216783099,
0.0008597752,
0.0194834583,
0.0182407014,
0.0116956038,
0.0199875999,
0.0083043911,
-0.0010597509,
0.0132423956,
0.0139860585,
-0.0018047288,
0.0115211038,
0.0174154583,
0.0058125658,
0.0098557537,
0.0123525215,
-0.0036021543,
0.0088087851,
0.0117097255,
-0.0087491060,
0.0025393080,
0.0097028762,
-0.0006832406,
0.0159147382,
0.0059291157,
-0.0050165462,
0.0125916684,
0.0140803829,
-0.0094722044,
0.0010097886,
0.0020960849,
-0.0062466515,
0.0050882460,
0.0055103633,
-0.0096355006,
0.0030044694,
0.0075261616,
-0.0042243549,
-0.0013335566,
-0.0016350180,
-0.0090104332,
-0.0015066973,
0.0015057621,
-0.0063620498,
-0.0082022864,
0.0070960643,
0.0069949799,
-0.0040720091,
-0.0052732178,
-0.0013164046,
-0.0039432556,
-0.0043360647,
-0.0149622476,
-0.0135826273,
-0.0028460822,
0.0002789143,
-0.0044119270,
0.0034461203,
0.0052849110,
-0.0027685121,
0.0056830039,
-0.0040333807,
-0.0180704966,
-0.0019534105,
-0.0034274077,
-0.0186659545,
0.0054932940,
0.0058913832,
0.0013204911,
0.0101950066,
0.0031277945,
-0.0037682871,
0.0012446182,
-0.0023863474,
-0.0152688064,
-0.0101226000,
-0.0037387430,
-0.0031575540,
0.0011577058,
0.0051937294,
0.0002552619,
0.0008568626,
0.0046524955,
-0.0057906257,
-0.0099306572,
-0.0038174186,
-0.0091906730,
-0.0024747937,
0.0021212138,
-0.0021946069,
0.0077333236,
0.0156626236,
0.0048828828,
0.0020346439,
0.0108127370,
0.0082987314,
0.0015856432,
0.0082226945,
-0.0019145875,
0.0077599031,
0.0251349360,
0.0033787186,
0.0002849852,
0.0189186167,
0.0063722469,
0.0054091346,
0.0094984397,
0.0011033866,
0.0090220701,
0.0151417460,
0.0078311805,
0.0043342113,
0.0119303819,
0.0131380279,
0.0096069705,
0.0115718544,
0.0100693069,
0.0048583443,
0.0111903921,
0.0100376355,
-0.0002366816,
0.0039588241,
0.0115656992,
0.0080782343,
0.0102220904,
0.0104456767,
0.0031771394,
0.0132489707,
0.0105326511,
-0.0073448112,
-0.0003288088,
0.0051805330,
-0.0098953862,
0.0029812290,
0.0092816548,
-0.0095376456,
0.0012293216,
0.0103198169,
-0.0093444539,
-0.0116772996,
-0.0048276470,
-0.0145535897,
-0.0174723603,
-0.0100108990,
-0.0204521082,
-0.0109870257,
-0.0013953375,
-0.0208456051,
-0.0214314424,
-0.0068838424,
-0.0198643859,
-0.0193205457,
-0.0142935151,
-0.0275232941,
-0.0176385343,
-0.0079678111,
-0.0219367035,
-0.0114752650,
-0.0067914315,
-0.0158922784,
-0.0167535804,
-0.0086640576,
-0.0242161341,
-0.0189593174,
-0.0057045333,
-0.0219285227,
-0.0183047261,
0.0056085438,
-0.0055021099,
-0.0074756355,
-0.0066686007,
-0.0165498313,
-0.0093497299,
-0.0047213137,
-0.0207649283,
-0.0133185936,
-0.0061396779,
0.0029863196,
0.0011138103,
0.0052139992,
0.0033271406,
0.0024828457,
0.0024227044,
0.0043854094,
-0.0061197574,
-0.0025103274,
0.0055785337,
0.0027928599,
0.0075517711,
0.0092598386,
0.0098689627,
0.0238870289,
0.0188135132,
0.0045684953,
0.0161113702,
0.0150418151,
0.0045414213,
0.0068892394,
0.0095713679,
0.0055872039,
0.0147750434,
0.0207393710,
0.0114628933,
0.0144388583,
0.0217799768,
0.0086609609,
0.0073171770,
0.0108944448,
-0.0000101979,
0.0047959825,
0.0092326496,
0.0081643360,
0.0081945956,
0.0118834078,
0.0119078048,
0.0030194963,
0.0067153024,
-0.0004105078,
0.0020960071,
0.0053094164,
0.0025584686,
-0.0036932905,
0.0077446364,
0.0077461195,
0.0027819080,
0.0063952794,
0.0028001620,
-0.0049312972,
0.0117863519,
-0.0017466128,
-0.0136177745,
0.0101563185,
-0.0007808387,
-0.0115114301,
0.0024325838,
-0.0034221867,
-0.0064639794,
0.0057348334,
-0.0083821248,
-0.0121644214,
-0.0035917796,
-0.0033734061,
-0.0144952266,
-0.0097020911,
-0.0051376293,
-0.0029644235,
0.0052511496,
-0.0001372843,
-0.0046923342,
0.0022312771,
0.0063374164,
-0.0079205465,
-0.0092969108,
-0.0010581037,
0.0006222547,
0.0040639313,
0.0017526147,
0.0019431463,
0.0088170441,
0.0119600808,
-0.0002986749,
-0.0063610850,
0.0030868771,
-0.0018221964,
-0.0089470986,
0.0083454689,
-0.0061241994,
-0.0028399657,
0.0212266594,
0.0068460805,
0.0002808647,
0.0143570369,
-0.0024373385,
-0.0035190936,
0.0054178112,
-0.0052407547,
-0.0149869490,
0.0032579065,
0.0032023946,
-0.0018874807,
0.0071887663,
0.0053141317,
0.0020808002,
0.0146955419,
0.0041899816,
-0.0062691933,
0.0117660761,
0.0074841678,
-0.0021128221,
0.0114815421,
0.0063533299,
0.0039103376,
0.0193066001,
0.0012058411,
-0.0054558394,
0.0137790050,
0.0014083901,
-0.0051955595,
0.0140761128,
0.0058451705,
0.0009124517,
0.0166638680,
0.0075021363,
0.0012611586,
0.0101797916,
0.0055986010,
-0.0036496799,
0.0040465901,
0.0019846531,
0.0027409992,
0.0026573497,
0.0043270057,
0.0046742996,
0.0125990445,
0.0134352669,
0.0044053537,
0.0028805174,
0.0103731323,
0.0040309345,
0.0002941399,
0.0023005370,
-0.0044733784,
0.0038362467,
0.0073838658,
0.0047050612,
0.0000291265,
0.0112736458,
0.0010244480,
0.0001140480,
0.0008905128,
-0.0182362311,
-0.0170685463,
0.0065092789,
-0.0087245023,
-0.0112592811,
0.0012524871,
-0.0052904761,
-0.0049554156,
-0.0068968139,
-0.0186597146,
-0.0172240343,
-0.0142249893,
-0.0178584978,
-0.0212735943,
-0.0110465139,
-0.0055422829,
-0.0118783470,
-0.0102658896,
-0.0061197304,
-0.0181951486,
-0.0110178627,
-0.0206604581,
-0.0258386526,
-0.0203732885,
-0.0131763974,
-0.0179782175,
-0.0112306252,
-0.0137492567,
-0.0113200499,
-0.0033959860,
-0.0064945817,
-0.0220315177,
-0.0145121813,
-0.0136422254,
-0.0196220055,
-0.0092059327,
-0.0048136120,
-0.0196269564,
-0.0023600473,
0.0031371312,
-0.0129887573,
-0.0062558968,
-0.0066367700,
-0.0155364433,
-0.0083012590,
-0.0075635170,
-0.0107114427,
0.0009703204,
0.0059921397,
0.0027756253,
0.0059619257,
0.0102785863,
0.0134156467,
0.0026322301,
0.0067164847,
0.0051442683,
0.0041363230,
0.0106782541,
0.0073912251,
0.0042363787,
0.0156067386,
0.0134944869,
0.0107107544,
0.0193141010,
0.0114692738,
0.0093240468,
0.0202758405,
0.0069831917,
-0.0053389268,
0.0184530001,
0.0139814802,
0.0050503472,
0.0145969214,
0.0131160375,
0.0050443728,
0.0131212007,
0.0048308629,
-0.0064199083,
0.0015205982,
0.0069655776,
-0.0111111291,
0.0034846030,
0.0085826889,
-0.0048032245,
0.0090289991,
0.0124470061,
-0.0063586654,
0.0054929820,
0.0018826618,
-0.0094584646,
-0.0008046374,
-0.0049686208,
-0.0150742829,
0.0017335078,
-0.0034628666,
-0.0200127698,
-0.0085404282,
-0.0063548731,
-0.0159611255,
-0.0126598505,
-0.0133313881,
-0.0252519082,
-0.0070211617,
-0.0011373411,
-0.0217354149,
-0.0057641556,
-0.0027967955,
-0.0176684335,
-0.0092778560,
-0.0141004864,
-0.0246562511,
-0.0167715028,
-0.0141016748,
-0.0164462160,
-0.0118550062,
-0.0036129104,
0.0019010513,
-0.0046725986,
0.0002762245,
-0.0013844557,
-0.0060651563,
-0.0030953134,
-0.0115572680,
-0.0139616849,
-0.0023070588,
-0.0031786934,
-0.0016303145,
0.0056025786,
0.0055636954,
0.0032531186,
0.0144377425,
0.0011342876,
-0.0070381453,
0.0048871040,
0.0003289237,
-0.0056217746,
0.0140454536,
0.0119019765,
0.0113624092,
0.0195629913,
0.0160894524,
0.0062210630,
0.0140130818,
0.0166854244,
0.0045726397,
0.0042128032,
0.0099318186,
0.0114668421,
0.0196508020,
0.0188284088,
0.0094588194,
0.0176429339,
0.0232704431,
0.0112141212,
0.0109752463,
0.0121876281,
0.0116829658,
0.0135044809,
0.0183927771,
0.0114784492,
0.0193166845,
0.0215096790,
0.0118334228,
0.0124368928,
0.0188824460,
0.0089737792,
0.0092710163,
0.0172854960,
0.0021404035,
0.0045949481,
0.0250099767,
0.0052742343,
0.0075724758,
0.0201636031,
0.0021086824,
0.0128628854,
0.0129949246,
0.0022841585,
0.0030781971,
0.0080012800,
0.0050332667,
0.0063510374,
0.0068169711,
0.0104301926,
0.0056424728,
0.0140679833,
0.0112534678,
-0.0013821872,
0.0044459440,
0.0057065464,
-0.0074603804,
-0.0049251509,
-0.0054020723,
0.0005788274,
-0.0016467327,
-0.0000905294,
-0.0113909179,
0.0008094345,
-0.0027816091,
-0.0156670865,
-0.0117443018,
-0.0010325005,
-0.0171876363,
-0.0084433742,
0.0016297359,
-0.0107170539,
-0.0057491795,
0.0030721799,
-0.0207722560,
-0.0179475732,
-0.0069221426,
-0.0221532658,
-0.0229790770,
-0.0143907396,
-0.0210608002,
-0.0060586231,
0.0019236305,
-0.0123065058,
-0.0131599866,
-0.0002397617,
-0.0145553239,
-0.0175307337,
-0.0170235354,
-0.0250627883,
-0.0220093783,
-0.0037609767,
-0.0161818154,
-0.0081413947,
-0.0032811214,
-0.0122414287,
-0.0103678312,
0.0014537813,
-0.0188880824,
-0.0177069344,
0.0039929915,
-0.0136461537,
-0.0116296280,
0.0057672542,
-0.0044644726,
0.0055990191,
0.0059914100,
-0.0106129963,
-0.0027714474,
0.0024976777,
-0.0002037430,
-0.0065957038,
0.0016492669,
0.0044492721,
0.0043497523,
0.0093055936,
0.0111923320,
0.0045432341,
0.0112826936,
0.0093257083,
0.0011281776,
0.0060266992,
0.0023287714,
0.0010242739,
0.0012299825,
0.0066468655,
0.0070507089,
0.0156898685,
0.0138442889,
0.0003114435,
0.0104759708,
0.0076387702,
-0.0026259061,
-0.0057470775,
0.0039992239,
-0.0111641837,
0.0012964440,
0.0114143547,
-0.0033768946,
0.0017413421,
0.0044574784,
-0.0070635695,
-0.0001218109,
-0.0050043827,
-0.0133923087,
-0.0087038735,
-0.0052849371,
-0.0041359398,
-0.0083026178,
-0.0021861591,
-0.0015758947,
-0.0112258783,
-0.0134452619,
-0.0201099571,
-0.0186198782,
-0.0106087178,
-0.0254840665,
-0.0266933534,
-0.0115338443,
-0.0086984048,
-0.0158054512,
-0.0107987216,
-0.0163714420,
-0.0121675357,
-0.0059802174,
-0.0199928880,
-0.0306671467,
-0.0049863434,
-0.0131109022,
-0.0243612453,
-0.0088794976,
-0.0043305359,
-0.0107810097,
-0.0020020213,
-0.0154355094,
-0.0186244808,
-0.0097894818,
-0.0109118372,
-0.0146340532,
-0.0055958750,
-0.0052001607,
-0.0024889009,
0.0062354263,
0.0103374552,
-0.0006906359,
0.0026780297,
0.0032375588,
0.0031060677,
-0.0021359304,
0.0022154213,
-0.0029902752,
0.0052187946,
0.0106501775,
0.0101272035,
0.0070293965,
0.0176898930,
0.0106176678,
0.0091501316,
0.0154459020,
0.0071061049,
0.0074999034,
0.0252025761,
0.0065357182,
0.0049046576,
0.0290835109,
0.0189002454,
0.0149678914,
0.0226976685,
0.0169337019,
0.0074752420,
0.0163358077,
0.0065655671,
0.0018924465,
0.0157670565,
0.0168172885,
0.0064582420,
0.0194399189,
0.0230757855,
0.0096088806,
0.0174552798,
0.0080244225,
-0.0013150880,
0.0177032687,
0.0119491527,
-0.0051100138,
0.0115541797,
0.0077672889,
0.0068255300,
0.0167786442,
0.0019501699,
-0.0032489584,
0.0114373695,
0.0128088603,
-0.0131511688,
0.0078821462,
0.0053692590,
-0.0057843812,
0.0072758016,
0.0083413227,
-0.0075960001,
0.0115489364,
0.0077658361,
-0.0081178145,
-0.0044682333,
-0.0001925259,
-0.0063280091,
0.0028120226,
-0.0049942802,
-0.0059356866,
0.0009929290,
0.0097054690,
0.0012253918,
-0.0060579618,
-0.0040435554,
-0.0037597823,
-0.0106640384,
-0.0062214313,
-0.0079101967,
-0.0054264250,
0.0090870541,
0.0032568162,
0.0001303829,
0.0091086719,
-0.0051123397,
-0.0104198437,
-0.0040547042,
-0.0125957541,
-0.0183130261,
0.0036673159,
-0.0035261135,
-0.0054456736,
0.0072154803,
0.0023367538,
-0.0001127694,
0.0017070816,
-0.0054586390,
-0.0133174649,
-0.0115997139,
-0.0084414221,
-0.0123482896,
-0.0111195026,
0.0038160132,
-0.0053553758,
0.0031486365,
0.0024368297,
-0.0128992051,
-0.0058704698,
-0.0039530001,
-0.0179158505,
-0.0121313995,
-0.0105209369,
-0.0054517738,
-0.0011638673,
-0.0002552338,
-0.0063092425,
0.0047743223,
0.0080328723,
-0.0084338197,
-0.0116950590,
0.0061600599,
-0.0108875595,
0.0010315634,
0.0051436257,
-0.0095877070,
0.0052176481,
0.0162723456,
-0.0090057878,
0.0007332242,
0.0090660406,
-0.0025032668,
0.0011034025,
-0.0003632698,
-0.0009824919,
0.0083519351,
0.0039065741,
0.0030144793,
-0.0007022889,
0.0121034542,
0.0152473478,
0.0036804848,
0.0003896542,
0.0052465722,
-0.0001108615,
0.0089846514,
0.0045178975,
-0.0019688087,
0.0110386536,
0.0110025564,
0.0093303649,
0.0113092344,
0.0060917693,
-0.0032320078,
0.0053156698,
0.0050387555,
-0.0135118328,
-0.0019488832,
0.0092554297,
-0.0081228688,
0.0051807305,
0.0048164921,
-0.0071183103,
-0.0007770638,
0.0041360683,
-0.0223898329,
-0.0170701426,
-0.0057721604,
-0.0122327674,
-0.0121589992,
-0.0023523872,
-0.0179714281,
-0.0086815180,
-0.0038801760,
-0.0200492796,
-0.0189739428,
-0.0101178885,
-0.0258895028,
-0.0241455268,
-0.0114450129,
-0.0188313089,
-0.0094781434,
-0.0056696106,
-0.0212869942,
-0.0095841605,
-0.0022601318,
-0.0204627104,
-0.0225387290,
-0.0071688094,
-0.0221381634,
-0.0150432438,
-0.0026420057,
-0.0140958671,
-0.0135395126,
0.0044303909,
-0.0154988710,
-0.0120860720,
-0.0022536605,
-0.0141046941,
-0.0117682610,
-0.0022819291,
-0.0053751115,
-0.0053268475,
0.0031290995,
0.0110715684,
0.0065032309,
0.0042830436,
0.0058571151,
0.0016091309,
0.0099155102,
0.0009062116,
-0.0067441906,
0.0077243866,
0.0195320658,
0.0134280613,
0.0164947938,
0.0160471089,
0.0197824910,
0.0262225755,
0.0204572994,
0.0017844418,
0.0127574159,
0.0182075649,
0.0046932567,
0.0121177416,
0.0259161852,
0.0139972279,
0.0229909364,
0.0240053907,
0.0143258348,
0.0169478301,
0.0225204155,
0.0051875515,
0.0033170215,
0.0102205034,
0.0085262321,
0.0117598902,
0.0137736974,
0.0050548692,
0.0088581601,
0.0139831193,
0.0084424559,
-0.0017295714,
0.0063721649,
0.0040521277,
0.0006964994,
0.0082679614,
0.0068590180,
0.0011207310,
0.0124069974,
0.0024357014,
-0.0016274226,
0.0067904163,
-0.0024608932,
-0.0146795902,
0.0048698774,
-0.0061815120,
-0.0121398065,
0.0089746192,
0.0040535433,
-0.0127098141,
0.0054681394,
-0.0079510808,
-0.0074527068,
-0.0023302846,
-0.0118929800,
-0.0134855025,
-0.0043103946,
-0.0049719838,
-0.0130344136,
-0.0047184536,
0.0041692518,
-0.0040459312,
-0.0038860084,
-0.0013209905,
-0.0132979061,
-0.0028221998,
-0.0059186849,
-0.0119847227,
-0.0113899671,
0.0019473518,
0.0046252487,
0.0059521040,
-0.0001104290,
-0.0002199310,
-0.0003547281,
0.0078040105,
-0.0101709273,
-0.0173387676,
-0.0000505575,
-0.0115314266,
-0.0100312661,
0.0118350275,
-0.0031070309,
-0.0030923637,
0.0138667095,
0.0038837453,
-0.0096309194,
0.0001951272,
-0.0084173074,
-0.0059632873,
-0.0052153012,
-0.0071333111,
-0.0082630562,
0.0096031409,
0.0085245436,
-0.0101551311,
0.0009937900,
0.0080639571,
-0.0029814984,
0.0035399031,
-0.0043331771,
-0.0106899207,
0.0143985879,
0.0093698986,
-0.0010245126,
0.0160598326,
0.0087295836,
-0.0016799914,
0.0147241624,
0.0038115156,
-0.0054696533,
0.0131966136,
0.0063295010,
-0.0084045520,
0.0129542742,
0.0165368840,
0.0000505597,
0.0106399218,
0.0058857808,
-0.0008029505,
0.0112450961,
0.0037038175,
-0.0059646349,
0.0067261038,
0.0140018705,
0.0026333451,
0.0119693810,
0.0147299673,
0.0122223794,
0.0106718224,
0.0131133664,
0.0029897990,
0.0040549650,
0.0052671647,
0.0055385437,
0.0054003345,
0.0104075680,
0.0068684658,
0.0130939381,
0.0170489736,
0.0068593309,
-0.0017954910,
0.0096698990,
-0.0041506449,
-0.0090252785,
-0.0059618531,
-0.0113735888,
-0.0066903676,
0.0115089444,
-0.0058177570,
-0.0110743372,
-0.0023086197,
-0.0067081591,
-0.0117302090,
-0.0135791320,
-0.0154358661,
-0.0162026267,
-0.0096167568,
-0.0067962823,
-0.0124824187,
-0.0068951761,
0.0004930547,
-0.0147986980,
-0.0131915491,
-0.0134240100,
-0.0199896954,
-0.0143540567,
-0.0159554109,
-0.0223524850,
-0.0080540599,
-0.0032760086,
-0.0087795742,
-0.0028138976,
-0.0087405154,
-0.0149217788,
-0.0101954844,
-0.0084249545,
-0.0268574972,
-0.0143364388,
-0.0026089340,
-0.0146736531,
-0.0019857557,
0.0031819046,
-0.0143537261,
0.0040511931,
0.0017696106,
-0.0143185994,
-0.0016386191,
-0.0011922115,
0.0023115063,
0.0001841641,
0.0021523829,
0.0007436542,
0.0181559138,
0.0146712353,
0.0100540193,
0.0059523969,
0.0163583606,
0.0115997251,
0.0073288144,
0.0084723886,
0.0159528889,
0.0086413752,
0.0173468683,
0.0134629114,
0.0181258805,
0.0239833836,
0.0132636493,
0.0050289305,
0.0179992188,
0.0115767661,
0.0031664015,
0.0119508039,
0.0077158888,
0.0040123886,
0.0206434075,
0.0161198452,
0.0009120600,
0.0108001642,
0.0101642329,
-0.0022625383,
0.0059816539,
0.0039243842,
-0.0043943501,
0.0015941919,
0.0104244137,
-0.0080450615,
0.0014113032,
0.0031105895,
-0.0078880237,
0.0021177097,
0.0020241525,
-0.0174285248,
-0.0020638048,
-0.0015611680,
-0.0132514155,
-0.0068938052,
-0.0079574957,
-0.0122532845,
-0.0002193705,
-0.0053137662,
-0.0273346510,
-0.0138937868,
-0.0046377024,
-0.0249150880,
-0.0178688839,
-0.0094256448,
-0.0255691074,
-0.0068404302,
-0.0023042678,
-0.0217480808,
-0.0102461260,
-0.0066884719,
-0.0219531842,
-0.0196587835,
-0.0154090002,
-0.0152314045,
-0.0120784985,
-0.0060417447,
-0.0094173495,
-0.0032919096,
0.0034939554,
-0.0005522359,
-0.0100340517,
-0.0024922483,
-0.0049741510,
-0.0126654916,
-0.0043073399,
-0.0092580896,
-0.0043081450,
0.0110773239,
0.0041999277,
0.0052591669,
0.0138590811,
0.0095819784,
0.0018619907,
0.0072728815,
-0.0028660623,
-0.0058114864,
0.0052532898,
0.0129480893,
-0.0011095779,
0.0163990520,
0.0178443287,
0.0109984903,
0.0165936146,
0.0091267973,
0.0011111294,
0.0097169457,
0.0107817063,
0.0022221284,
0.0051678689,
0.0209632292,
0.0181947816,
0.0125493743,
0.0173859559,
0.0103571061,
0.0160164740,
0.0125826951,
0.0037148381,
0.0046092053,
0.0165745318,
0.0125095975,
0.0115626119,
0.0143591277,
0.0097350087,
0.0097779287,
0.0175261330,
0.0017109136,
0.0003167025,
0.0128854197,
-0.0009865612,
0.0026465235,
0.0174370389,
-0.0038379619,
0.0033301839,
0.0194240436,
0.0049126199,
0.0030532107,
0.0122609101,
-0.0009506480,
0.0060654730,
0.0070901443,
-0.0004649858,
-0.0038753147,
0.0069012097,
0.0042587570,
0.0026285241,
0.0028080822,
0.0086821234,
0.0038491504,
0.0067236046,
-0.0039763846,
-0.0060913898,
0.0035120216,
0.0042900615,
-0.0066753873,
-0.0018401934,
0.0029830730,
0.0048087169,
-0.0043095895,
-0.0058184522,
-0.0105301570,
-0.0042977859,
-0.0027235146,
-0.0195309576,
-0.0059032585,
0.0104594007,
-0.0057087196,
-0.0036374875,
0.0070631383,
-0.0058640870,
-0.0012467016,
-0.0029120373,
-0.0193496943,
-0.0140942838,
-0.0023940024,
-0.0116805118,
-0.0136561450,
-0.0035838548,
-0.0077968468,
-0.0042028534,
0.0006791509,
-0.0114974212,
-0.0137888100,
-0.0009610885,
-0.0121850437,
-0.0198849551,
-0.0047186851,
-0.0083844420,
-0.0047214795,
0.0071235490,
-0.0082163969,
-0.0079327496,
0.0061623873,
-0.0128808720,
-0.0118387118,
-0.0001268819,
-0.0164341331,
-0.0076918397,
0.0161603130,
-0.0057493006,
0.0005244014,
0.0134122055,
0.0031369263,
0.0026003113,
0.0048485794,
-0.0062741498,
-0.0021118354,
0.0061552608,
0.0037710574,
-0.0007740644,
0.0078590913,
0.0110723116,
0.0059244065,
0.0111534819,
0.0111058764,
0.0056148884,
0.0136631737,
0.0056862328,
-0.0012564622,
0.0065811351,
0.0052589709,
0.0101483157,
0.0126900384,
0.0098719522,
0.0113252727,
0.0149019249,
0.0137690306,
-0.0018669675,
0.0035381229,
0.0114755072,
-0.0036971583,
0.0039015794,
0.0131118344,
0.0010566280,
0.0145617174,
0.0114226751,
-0.0042585749,
0.0008968779,
0.0004575517,
-0.0037323895,
-0.0082960110,
-0.0099195484,
-0.0035386691,
0.0007681243,
0.0047789416,
-0.0060518202,
-0.0116075575,
0.0011736342,
-0.0031747161,
-0.0183002986,
-0.0127541637,
-0.0118904570,
-0.0146618765,
-0.0079057887,
-0.0176206063,
-0.0129096899,
0.0015728632,
-0.0122210328,
-0.0164441708,
-0.0043785782,
-0.0126497541,
-0.0184151772,
-0.0105151357,
-0.0181930307,
-0.0205002800,
0.0029176814,
-0.0045739594,
-0.0153822126,
-0.0012917775,
-0.0069929617,
-0.0134606063,
-0.0017368041,
-0.0171262510,
-0.0187614970,
-0.0031615435,
-0.0053490689,
-0.0076982398,
-0.0031050718,
0.0012331066,
0.0003254957,
0.0013857493,
0.0020199954,
-0.0083644884,
-0.0025544609,
0.0005546527,
-0.0003519522,
-0.0049731620,
0.0014832625,
0.0041570882,
0.0084419046,
0.0076337093,
0.0022270207,
0.0028296814,
0.0157812312,
0.0046140281,
0.0042493534,
0.0133913374,
0.0041702241,
0.0106369015,
0.0248040110,
0.0081452550,
0.0103158951,
0.0229693763,
0.0124557037,
0.0039576208,
0.0080307703,
0.0056508272,
0.0003497893,
0.0099854749,
0.0042345519,
0.0013505265,
0.0135112107,
0.0149171520,
-0.0016068814,
0.0123898126,
0.0096187964,
0.0016031599,
0.0134175131,
0.0013611384,
-0.0069319615,
0.0134000825,
0.0021148606,
-0.0032723988,
0.0100953132,
0.0040637744,
-0.0046872790,
0.0100803478,
-0.0009857264,
-0.0098163523,
0.0093866121,
0.0039365818,
-0.0128643019,
0.0065535633,
0.0067967242,
-0.0044417512,
0.0084014833,
-0.0021747681,
-0.0123208128,
0.0059454637,
0.0005148354,
-0.0125659490,
-0.0095276283,
-0.0029176651,
-0.0043387702,
0.0002383873,
-0.0031134384,
-0.0077508828,
-0.0037330610,
0.0069502275,
-0.0121699572,
-0.0113704475,
-0.0046146973,
-0.0060958699,
-0.0074354047,
-0.0023038550,
-0.0061986018,
0.0055257301,
0.0092948982,
-0.0093916645,
-0.0062432522,
0.0011941136,
-0.0100855660,
-0.0124505665,
-0.0069922251,
-0.0108413436,
-0.0017572553,
0.0110330507,
0.0044515375,
0.0008340668,
0.0084478725,
0.0016927776,
-0.0048881713,
-0.0035024623,
-0.0110329641,
-0.0136316000,
-0.0052048662,
0.0005396159,
-0.0044089821,
-0.0002082485,
0.0017415698,
0.0017410433,
0.0024066367,
-0.0001161393,
-0.0081470991,
0.0011315193,
0.0033562020,
-0.0039339070,
0.0009582326,
0.0079721883,
0.0099211037,
0.0129454760,
0.0093796840,
0.0004420626,
0.0110303843,
0.0155950161,
-0.0052611046,
0.0073834984,
0.0206777640,
0.0028355981,
0.0159423910,
0.0196093470,
0.0041947663,
0.0195336249,
0.0133173037,
-0.0004211375,
0.0100229075,
0.0106069315,
0.0084752394,
0.0081693307,
0.0054487982,
0.0076257363,
0.0158174876,
0.0206233226,
0.0083701145,
0.0077700131,
0.0187489800,
0.0125966491,
0.0066805682,
0.0075705377,
0.0057491669,
0.0087125031,
0.0104838135,
0.0037263522,
0.0060685794,
0.0075948979,
0.0070236931,
0.0055994187,
0.0039233356,
0.0024865223,
0.0003207379,
0.0077425223,
0.0064611672,
-0.0124825276,
0.0063095437,
0.0094500454,
-0.0056652157,
-0.0009788933,
-0.0074255131,
-0.0171875469,
-0.0068995375,
-0.0132413916,
-0.0291505940,
-0.0148335751,
-0.0109310718,
-0.0140744168,
-0.0152240302,
-0.0065554534,
-0.0159831941,
-0.0118488222,
-0.0125410818,
-0.0275471099,
-0.0206818506,
-0.0140998028,
-0.0301432963,
-0.0174307749,
-0.0096960347,
-0.0183068253,
-0.0089036673,
-0.0055841501,
-0.0270336960,
-0.0133211315,
-0.0110575054,
-0.0336104929,
-0.0174195431,
-0.0074908100,
-0.0259566233,
-0.0098627210,
-0.0013962288,
-0.0172310024,
-0.0089756837,
-0.0048172716,
-0.0167609397,
-0.0129735945,
-0.0103883781,
-0.0143076526,
-0.0086875102,
0.0006688851,
-0.0087549249,
-0.0063543636,
0.0040922128,
0.0033492260,
-0.0046462491,
-0.0016781595,
-0.0054492406,
-0.0016460724,
0.0059834826,
-0.0040202234,
-0.0038057358,
0.0146749476,
0.0141880279,
0.0132697728,
0.0164989736,
0.0113425665,
0.0114593785,
0.0135348681,
0.0017238642,
-0.0073992792,
0.0097176740,
0.0136883277,
