Filename,STFMK-20201105-LW19-2328_20201201_064231_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014804,
0.0212060846,
0.0145300021,
0.0333914421,
0.0288550965,
0.0200429168,
0.0259014051,
0.0165406074,
0.0017831472,
0.0038003095,
0.0064501166,
-0.0107497331,
0.0225184076,
0.0086218016,
0.0174826831,
0.0287078526,
0.0292524658,
0.0108743403,
0.0222749058,
0.0108972732,
-0.0059251166,
0.0041962625,
0.0030270151,
-0.0038724970,
0.0127791408,
0.0299569927,
0.0124698635,
0.0257735159,
0.0301906355,
0.0112995403,
0.0002558568,
0.0039827093,
-0.0131904902,
-0.0137062222,
0.0003504117,
0.0060495734,
-0.0033914964,
0.0295378435,
0.0032548024,
0.0170594901,
-0.0031140391,
-0.0052900156,
-0.0206669383,
-0.0189071409,
-0.0172490235,
-0.0212253667,
-0.0006953779,
-0.0091427919,
0.0095383087,
0.0062520765,
0.0083508259,
-0.0132783987,
0.0047313301,
-0.0241473392,
-0.0246711597,
-0.0206403788,
-0.0148262512,
-0.0288897920,
-0.0042487443,
0.0032159362,
-0.0120699890,
-0.0007228208,
0.0046762908,
-0.0205094591,
-0.0199008435,
-0.0195714366,
-0.0321033262,
-0.0228237901,
-0.0184128135,
-0.0130106658,
-0.0124508664,
0.0133635653,
-0.0051841922,
0.0004665494,
-0.0116908476,
-0.0167143643,
-0.0314662941,
-0.0211803820,
-0.0293853041,
-0.0209525190,
-0.0117588677,
-0.0052432558,
0.0029921359,
0.0027517730,
-0.0072051939,
-0.0127547057,
-0.0087382998,
-0.0297552682,
-0.0305043254,
-0.0181325711,
-0.0172243193,
-0.0185847264,
-0.0008359789,
0.0028706901,
-0.0079136379,
0.0131755145,
0.0059419144,
-0.0179425646,
-0.0100126853,
-0.0093664844,
-0.0205619223,
-0.0144802667,
0.0018130253,
-0.0071449624,
0.0097908871,
0.0200164206,
0.0072867987,
-0.0023877837,
0.0001898740,
-0.0113537265,
-0.0278534573,
-0.0096077416,
-0.0077356002,
-0.0010406589,
0.0124275684,
0.0184730832,
0.0259027779,
0.0222610887,
0.0099227913,
0.0009436935,
0.0042620623,
-0.0164425969,
-0.0064825080,
0.0057853581,
0.0020119883,
0.0071849106,
0.0271242876,
0.0186344329,
0.0145005062,
0.0275055990,
0.0101798959,
-0.0077298405,
0.0037459349,
-0.0013460913,
-0.0060825506,
0.0082649868,
0.0213231426,
0.0111915618,
0.0303572416,
0.0296891257,
0.0162313450,
0.0110065304,
0.0050587468,
-0.0093914540,
-0.0043878858,
0.0032632900,
-0.0017708740,
0.0190267880,
0.0171107780,
0.0235975496,
0.0240228288,
0.0164936017,
0.0014543375,
0.0028615245,
-0.0036110491,
-0.0150742158,
-0.0054203272,
0.0000891247,
0.0035918732,
0.0104045197,
0.0195474103,
0.0106165651,
0.0220025405,
0.0133681288,
-0.0034214375,
-0.0093457792,
0.0000258090,
-0.0171245281,
-0.0071493136,
0.0008942169,
0.0080368407,
0.0010386823,
0.0216221716,
0.0047404356,
0.0013945051,
-0.0076745674,
-0.0185509790,
-0.0152758937,
-0.0287071411,
-0.0012153334,
-0.0092346286,
0.0116163734,
0.0017041443,
0.0176405050,
0.0023238591,
-0.0021384240,
-0.0117890574,
-0.0149059426,
-0.0153868031,
-0.0175118279,
-0.0069464738,
-0.0028148354,
0.0050713997,
0.0004986655,
0.0025758774,
-0.0026030804,
-0.0033702864,
-0.0125769265,
-0.0194433331,
-0.0208165124,
-0.0152717540,
-0.0179651454,
-0.0076735904,
-0.0049944543,
0.0076657603,
-0.0022975707,
0.0090032369,
-0.0056053502,
-0.0137908310,
-0.0152069312,
-0.0149915982,
-0.0209289156,
-0.0153198689,
0.0029269997,
0.0044468567,
0.0093986010,
0.0018846836,
0.0016925599,
-0.0102343503,
-0.0141962729,
-0.0286340173,
-0.0237319022,
-0.0178590659,
-0.0154872993,
-0.0033255017,
0.0031389259,
0.0041052997,
0.0038701384,
0.0130935311,
-0.0047448985,
-0.0064927638,
-0.0107913567,
-0.0152528435,
-0.0095370775,
-0.0102087017,
0.0012555914,
0.0080276383,
0.0239163861,
0.0165514965,
0.0152948666,
0.0131855719,
0.0007381999,
-0.0160989743,
-0.0149987163,
-0.0144123435,
-0.0185108259,
0.0019327882,
0.0133433929,
0.0155286212,
0.0246936306,
0.0250924006,
0.0115460427,
0.0026690376,
-0.0037698327,
-0.0089110108,
-0.0094569381,
-0.0010224772,
0.0062136329,
0.0199662521,
0.0250577554,
0.0325568616,
0.0300372541,
0.0207739957,
0.0092546931,
-0.0034990623,
-0.0039529838,
-0.0096644470,
-0.0029910265,
0.0030038937,
0.0115646515,
0.0208159927,
0.0260823555,
0.0236288682,
0.0151206367,
0.0190575570,
-0.0057765068,
0.0014135351,
-0.0081744893,
-0.0025148026,
-0.0020007070,
0.0100636873,
0.0148391705,
0.0260724686,
0.0294289850,
0.0155406445,
0.0173946638,
0.0000823142,
0.0014412953,
-0.0197173283,
-0.0094310129,
-0.0051678973,
-0.0018682200,
0.0111256111,
0.0170358587,
0.0212006420,
0.0187957212,
0.0167947058,
-0.0070484378,
-0.0069498513,
-0.0120254718,
-0.0105035631,
-0.0103831766,
0.0056758993,
0.0106200464,
0.0186228156,
0.0244575329,
0.0162713490,
0.0002918336,
-0.0024650677,
-0.0209306385,
-0.0194366947,
-0.0274387449,
-0.0066790641,
-0.0231694244,
0.0053715515,
0.0026926710,
0.0000556142,
0.0046623587,
-0.0078250375,
-0.0119067077,
-0.0205930341,
-0.0160502903,
-0.0364000648,
-0.0095941983,
-0.0120910518,
-0.0098431343,
-0.0018911737,
0.0146955084,
-0.0023366043,
0.0031050330,
-0.0071118092,
-0.0273726285,
-0.0289227813,
-0.0257047918,
-0.0309141800,
-0.0214935075,
-0.0090818526,
-0.0053071119,
0.0025750624,
0.0043724654,
-0.0137671726,
-0.0181928072,
-0.0169720184,
-0.0379281268,
-0.0268395692,
-0.0243634153,
-0.0087516587,
-0.0085112620,
0.0079295831,
0.0005194861,
0.0058191046,
-0.0002940051,
-0.0149349384,
-0.0215003658,
-0.0198131949,
-0.0279602483,
-0.0226263627,
-0.0038495378,
-0.0140442317,
-0.0059819273,
0.0099145547,
0.0012647571,
-0.0037821012,
-0.0046469495,
-0.0081733018,
-0.0246097799,
-0.0097279781,
-0.0138985040,
-0.0047575738,
-0.0013340054,
0.0141100297,
0.0138089098,
0.0092293089,
0.0160151701,
-0.0049378518,
-0.0050715734,
-0.0142723275,
-0.0123086777,
-0.0190175343,
0.0044090925,
0.0062622135,
0.0139563521,
0.0180443376,
0.0172966681,
0.0207242277,
0.0061464729,
-0.0073483344,
-0.0032290488,
-0.0082408609,
-0.0050409553,
0.0017112475,
0.0211043358,
0.0180469304,
0.0294386055,
0.0353600383,
0.0288212858,
0.0107825119,
0.0136354063,
0.0090644248,
-0.0105697643,
0.0107783685,
0.0083933268,
0.0126913656,
0.0240136329,
0.0360632800,
0.0132848900,
0.0236482918,
0.0174730998,
0.0008423246,
0.0008348414,
0.0034762861,
0.0002233402,
0.0083693499,
0.0214283988,
0.0243531540,
0.0276418962,
0.0275471341,
0.0234475024,
0.0224639867,
0.0117489183,
0.0051644067,
0.0005245336,
0.0070204381,
-0.0037074229,
0.0080416538,
0.0219461117,
0.0049490230,
0.0267117191,
0.0220931843,
0.0095819533,
0.0003717626,
0.0083518634,
-0.0165735632,
-0.0060311854,
0.0062841680,
0.0009280592,
0.0075165927,
0.0328991525,
0.0171530228,
0.0062085828,
0.0146689229,
-0.0030418676,
-0.0172300711,
-0.0076025641,
-0.0078911576,
-0.0154541237,
0.0033531063,
0.0134155070,
0.0093150018,
0.0084664105,
0.0137875602,
-0.0138624217,
0.0068458118,
-0.0306286998,
-0.0196932331,
-0.0225236528,
-0.0119581176,
-0.0203036852,
0.0047013983,
0.0061939852,
-0.0065684710,
0.0162456166,
0.0020086712,
-0.0162743405,
-0.0212166663,
-0.0094375443,
-0.0346445553,
-0.0155270696,
-0.0065274518,
-0.0090978257,
-0.0007127933,
0.0142685175,
-0.0098651387,
-0.0137441214,
-0.0102946339,
-0.0345657505,
-0.0375940017,
-0.0239622761,
-0.0314071849,
-0.0226106662,
-0.0067066178,
-0.0021629557,
0.0017507344,
0.0029210914,
0.0003382416,
-0.0119150877,
-0.0113086831,
-0.0308709592,
-0.0244335532,
-0.0228740610,
-0.0194793399,
-0.0196639374,
0.0078454362,
-0.0036592311,
0.0020029203,
0.0079071783,
-0.0052073942,
-0.0264666378,
-0.0166654643,
-0.0196173340,
-0.0345302187,
-0.0110230772,
-0.0057708942,
-0.0036175214,
0.0096445587,
0.0210342892,
-0.0054599522,
-0.0007545474,
0.0059708003,
-0.0230849702,
-0.0242801532,
-0.0031331792,
-0.0162929408,
-0.0059978897,
0.0139166554,
0.0135046011,
0.0134213269,
0.0237891153,
0.0056888582,
-0.0040201927,
-0.0106178271,
-0.0177256223,
-0.0132842846,
-0.0102689033,
-0.0061001051,
0.0034095848,
0.0273227692,
0.0150571866,
0.0201984346,
0.0199424438,
0.0052401698,
-0.0045298967,
0.0052661547,
-0.0059481198,
-0.0089581506,
0.0193753354,
0.0189998634,
0.0070721833,
0.0341000594,
0.0212167390,
0.0068081846,
0.0107761603,
0.0054239295,
-0.0127422735,
-0.0039619943,
0.0036717511,
-0.0025076526,
0.0132367397,
0.0153282303,
0.0204372685,
0.0190843027,
0.0236638188,
0.0009361518,
0.0059685586,
-0.0043196054,
-0.0104602408,
-0.0023625775,
0.0122879632,
0.0090855379,
0.0150203407,
0.0368499905,
0.0129625956,
0.0266354233,
0.0091717578,
-0.0069725942,
-0.0076215523,
0.0013360049,
-0.0149089191,
-0.0041412753,
0.0184541941,
0.0029437256,
0.0110098291,
0.0188267641,
0.0075847777,
-0.0056943945,
0.0111760423,
-0.0088077886,
-0.0181471594,
0.0021004721,
0.0030823257,
0.0009842340,
0.0097384173,
0.0107010631,
0.0051949583,
0.0105816219,
0.0067980038,
-0.0202128291,
-0.0006667944,
-0.0159371905,
-0.0157425143,
-0.0000258821,
-0.0053567090,
0.0038539744,
0.0064493008,
0.0166775566,
-0.0069031818,
0.0048177773,
-0.0128073264,
-0.0187567994,
-0.0148970671,
-0.0083984789,
-0.0146390125,
0.0030115955,
0.0122683477,
-0.0013472901,
0.0021824506,
0.0046805241,
-0.0166602079,
-0.0178662147,
-0.0080809817,
-0.0204752944,
-0.0188938901,
-0.0010696669,
-0.0002205124,
0.0021566581,
0.0080017792,
0.0001643546,
0.0004831807,
-0.0025542381,
-0.0112065859,
-0.0229168423,
-0.0116342753,
-0.0168261193,
-0.0123203965,
0.0035263693,
0.0045319451,
0.0044144234,
0.0133720189,
0.0106026717,
-0.0120250834,
-0.0073547568,
-0.0138694830,
-0.0162173696,
-0.0152237248,
-0.0006234357,
-0.0013531959,
0.0148042906,
0.0212595947,
-0.0000678258,
0.0105812866,
0.0030807115,
-0.0110853231,
-0.0158212613,
-0.0019598021,
-0.0202119928,
-0.0030890778,
0.0197018962,
0.0027540196,
0.0167481285,
0.0197531059,
0.0125752259,
0.0000534296,
0.0049568578,
-0.0181155093,
-0.0117465761,
-0.0041810786,
-0.0081298696,
-0.0017694902,
0.0185209084,
0.0228959732,
0.0151568707,
0.0185105652,
0.0128203351,
-0.0033105370,
0.0018210878,
-0.0108970618,
-0.0044398378,
0.0028186955,
0.0176023040,
0.0093665095,
0.0343710110,
0.0238119718,
0.0142104942,
0.0211938582,
0.0039096652,
-0.0080755390,
-0.0029253149,
-0.0032014432,
-0.0107141435,
0.0120377801,
0.0130095370,
0.0144725190,
0.0226664022,
0.0206412859,
0.0073539671,
0.0075006755,
0.0001897545,
-0.0151801556,
-0.0077519370,
0.0067766840,
-0.0048338524,
0.0126451831,
0.0232750401,
0.0231289268,
0.0179673601,
0.0264729932,
0.0039003964,
-0.0025405250,
0.0033007194,
-0.0146140261,
-0.0062542837,
-0.0039513116,
0.0071105845,
0.0034704551,
0.0219250638,
0.0084193647,
0.0076402267,
0.0018625658,
-0.0066233445,
-0.0220062472,
-0.0152174924,
-0.0197512470,
-0.0126449568,
0.0005721041,
0.0033097551,
0.0070986319,
0.0181741435,
0.0066187475,
-0.0064948848,
-0.0054444089,
-0.0209055394,
-0.0301114507,
-0.0181337520,
-0.0056919074,
-0.0225538947,
0.0102356784,
-0.0003624722,
0.0107079232,
-0.0020920828,
-0.0002429047,
-0.0192255732,
-0.0214009248,
-0.0173377227,
-0.0267800987,
-0.0170762017,
-0.0174778402,
-0.0029077251,
-0.0032224497,
0.0071121864,
-0.0059578842,
-0.0024124449,
-0.0108976616,
-0.0159864891,
-0.0294688642,
-0.0263441987,
-0.0210717395,
-0.0176045764,
-0.0075151348,
-0.0077786408,
0.0006226447,
0.0025302018,
-0.0062635751,
-0.0141439401,
-0.0212533511,
-0.0267691445,
-0.0294844247,
-0.0138224652,
-0.0153824314,
-0.0129636945,
0.0033978224,
0.0120622180,
-0.0007314992,
0.0009195362,
-0.0018844013,
-0.0204732548,
-0.0201997682,
-0.0165042002,
-0.0222402327,
-0.0186631959,
0.0046637636,
-0.0003984639,
-0.0023026450,
0.0142577030,
0.0004450913,
-0.0073693916,
-0.0045669386,
-0.0187202301,
-0.0232761689,
-0.0118948156,
-0.0037279248,
-0.0033776108,
0.0149869444,
0.0089585446,
0.0236401428,
0.0188554674,
0.0039093378,
-0.0002725055,
-0.0001303221,
-0.0149339158,
-0.0099836029,
0.0092588160,
0.0018902664,
0.0098587740,
0.0245915707,
0.0218266789,
0.0131317237,
0.0163087193,
0.0062789954,
-0.0078992257,
0.0018555517,
0.0037818314,
-0.0058009988,
0.0177983791,
0.0203088205,
0.0210064538,
0.0245434958,
0.0314071029,
0.0161783565,
0.0158895813,
0.0033650126,
-0.0004073791,
0.0033283564,
0.0020749294,
0.0153995585,
0.0189671386,
0.0205717236,
0.0235468540,
0.0272427984,
0.0142270885,
-0.0000241585,
0.0050171190,
0.0007534723,
-0.0027075198,
0.0045154621,
0.0172127802,
0.0156504810,
0.0230476521,
0.0266648792,
0.0183592327,
0.0180552565,
0.0123469085,
0.0055011567,
-0.0035564543,
0.0155972363,
0.0017872703,
0.0141736763,
0.0130544677,
0.0269097686,
0.0136926910,
0.0142876850,
0.0196956266,
-0.0041191969,
-0.0033696708,
-0.0085913027,
-0.0027425373,
-0.0177148003,
0.0127273370,
0.0052946629,
0.0144381076,
0.0074635921,
0.0171972290,
0.0020967077,
-0.0071448442,
-0.0123685887,
-0.0124331843,
-0.0142756244,
-0.0093151173,
-0.0013269532,
0.0040044943,
0.0035312623,
0.0119033316,
0.0035445848,
-0.0040561468,
-0.0094413841,
-0.0182679966,
-0.0097615439,
-0.0361641347,
-0.0080165556,
-0.0205655061,
-0.0005027517,
-0.0047942414,
0.0089139920,
-0.0124528948,
-0.0022267504,
-0.0069044419,
-0.0257501397,
-0.0286151301,
-0.0179210994,
-0.0221440028,
-0.0188197009,
0.0030793252,
-0.0026512491,
-0.0018265552,
0.0001742066,
-0.0054939743,
-0.0214372836,
-0.0232984852,
-0.0308801718,
-0.0251288693,
-0.0258166380,
-0.0194897782,
-0.0152164213,
0.0058275070,
-0.0080126980,
0.0068333563,
0.0006017660,
-0.0098157814,
-0.0195998531,
-0.0089078499,
-0.0261760056,
-0.0274661332,
-0.0080557596,
-0.0125465682,
-0.0034158013,
0.0076847435,
0.0056700911,
-0.0129341390,
0.0101462146,
-0.0173398461,
-0.0319368728,
-0.0178846959,
-0.0153760314,
-0.0225938968,
-0.0037655062,
0.0083637666,
0.0043645897,
0.0084228087,
0.0120737683,
0.0004674479,
-0.0106581170,
-0.0171203669,
-0.0035861691,
-0.0146831339,
-0.0019853497,
0.0010526520,
0.0094894804,
0.0198556148,
0.0210311171,
0.0192946848,
0.0054699113,
0.0030176658,
-0.0078587076,
-0.0002377450,
-0.0231475271,
-0.0001453285,
0.0036158841,
0.0090663433,
0.0176172964,
0.0303866826,
0.0210481659,
0.0126982406,
0.0189809538,
-0.0027352467,
-0.0083106468,
-0.0032875347,
0.0056190467,
0.0007185190,
0.0141706420,
0.0265944395,
0.0207677484,
0.0248969905,
0.0210839398,
0.0059846486,
0.0000385739,
-0.0052129608,
-0.0098753870,
-0.0043957601,
0.0056786858,
0.0027666264,
0.0180787090,
0.0234272722,
0.0247380957,
0.0222466365,
0.0139778564,
0.0029362771,
0.0036955751,
0.0000668901,
-0.0129951304,
0.0027696127,
0.0057318332,
0.0118875550,
0.0162575785,
0.0248464979,
0.0139134638,
0.0040027234,
0.0183825064,
-0.0188485384,
-0.0144392774,
-0.0025252495,
-0.0053111007,
-0.0085861385,
0.0072724507,
0.0092114266,
0.0023708940,
0.0159324072,
0.0011521899,
-0.0099569522,
-0.0079772780,
-0.0040012081,
-0.0184475370,
-0.0022045684,
0.0013140851,
-0.0046072244,
0.0079779960,
0.0088435048,
-0.0021360673,
-0.0042839623,
-0.0037848251,
-0.0171074234,
-0.0215794630,
-0.0091877338,
-0.0288445354,
0.0023545024,
-0.0031596744,
-0.0073589529,
0.0056269756,
0.0088820439,
-0.0059744148,
-0.0110668745,
-0.0013482723,
-0.0306145847,
-0.0134563874,
-0.0061115511,
-0.0104318094,
-0.0094500519,
0.0098464973,
-0.0023597963,
-0.0023097836,
0.0003167229,
-0.0179353766,
-0.0171224866,
-0.0144884624,
-0.0168257449,
-0.0216061994,
0.0034853960,
-0.0102394857,
-0.0021911415,
0.0090346783,
-0.0030184237,
-0.0063281828,
0.0001235554,
-0.0078692986,
-0.0208643079,
-0.0062741567,
-0.0111531755,
-0.0048798504,
0.0090163946,
0.0071696965,
-0.0004972480,
0.0146627910,
0.0062795402,
-0.0099398298,
-0.0050817281,
-0.0121845752,
-0.0184871722,
0.0000285130,
-0.0031472803,
0.0002852812,
0.0079815732,
0.0140946591,
0.0023370348,
0.0040850490,
0.0026369756,
-0.0123520885,
0.0014173222,
-0.0008937920,
0.0004803035,
-0.0045935069,
0.0268059876,
0.0135034677,
0.0134045947,
0.0214060061,
0.0125070885,
0.0052794367,
0.0084976163,
0.0009772041,
-0.0085032769,
0.0068967519,
0.0071675847,
0.0116548408,
0.0214985609,
0.0168131571,
0.0164058395,
0.0160919819,
0.0068214145,
-0.0021970274,
-0.0006157052,
0.0008320335,
-0.0047013587,
0.0168690141,
0.0155510791,
0.0208580904,
0.0231920816,
0.0227299221,
0.0047425479,
0.0139506236,
0.0001183408,
-0.0133486651,
0.0053311549,
0.0024855523,
-0.0029233994,
0.0134918317,
0.0236523859,
0.0094993329,
0.0211309176,
0.0158412792,
0.0001229461,
0.0027121198,
0.0049713557,
-0.0115973968,
-0.0048693148,
0.0075653852,
0.0085965805,
0.0156333279,
0.0268274024,
0.0067568766,
0.0100340089,
0.0099255815,
-0.0043115402,
-0.0250673741,
-0.0019261697,
-0.0183859300,
-0.0070112208,
0.0081859995,
0.0033800658,
0.0160314739,
0.0159609839,
0.0117568895,
-0.0065806657,
0.0000074549,
-0.0272142701,
-0.0176307168,
-0.0154739693,
-0.0131946113,
-0.0149493795,
0.0139163975,
0.0127577540,
0.0044527375,
0.0117108589,
0.0022311425,
-0.0196100138,
-0.0189080536,
-0.0165487975,
-0.0341288410,
-0.0178988725,
-0.0041826833,
-0.0045524403,
0.0006209520,
0.0156107731,
-0.0179302394,
0.0021146284,
-0.0161957815,
-0.0261859596,
-0.0370836295,
-0.0157968476,
-0.0251563042,
-0.0156855509,
0.0004779345,
-0.0080087017,
0.0060169352,
0.0035535526,
-0.0021684482,
-0.0166775957,
-0.0143101821,
-0.0321791917,
-0.0262850989,
-0.0182511136,
-0.0258182529,
-0.0141483359,
0.0117589058,
0.0021797437,
-0.0034014033,
0.0124734649,
-0.0106813833,
-0.0266243964,
-0.0139367022,
-0.0292253420,
-0.0316939466,
-0.0075038541,
0.0022176025,
-0.0072271940,
0.0185472816,
0.0145446332,
0.0007585166,
0.0046858289,
-0.0066066254,
-0.0241357200,
-0.0179237947,
-0.0059460746,
-0.0202763155,
-0.0013434734,
0.0017613557,
0.0132392868,
0.0096119624,
0.0114845447,
0.0061230706,
0.0015704881,
-0.0047055301,
-0.0158090089,
-0.0089838672,
-0.0031478279,
0.0020234317,
0.0087243412,
0.0290992297,
0.0241617821,
0.0218793340,
0.0366163664,
0.0030773461,
-0.0005140198,
0.0023527746,
-0.0038097459,
-0.0105423275,
0.0175373890,
0.0161736645,
0.0141983023,
0.0364992917,
0.0290975831,
0.0144567061,
0.0129959900,
0.0100344401,
-0.0088032139,
-0.0010602728,
0.0077435477,
0.0058485623,
0.0167187918,
0.0241273493,
0.0283600055,
0.0346454084,
0.0259938203,
0.0137204230,
0.0153737804,
0.0078732166,
-0.0102397408,
0.0106033683,
0.0076602325,
0.0085228113,
0.0244877338,
0.0268607680,
0.0147282416,
0.0304348655,
0.0216894429,
-0.0006521028,
0.0024390691,
0.0057467823,
-0.0062038777,
0.0059057539,
0.0213559251,
0.0083853621,
0.0187005010,
0.0378886871,
0.0222018585,
0.0061174985,
0.0143053140,
-0.0049279425,
-0.0106633259,
-0.0000892906,
0.0055922987,
-0.0055875676,
0.0246237442,
0.0087578017,
0.0316413827,
0.0070420541,
0.0072730430,
-0.0065893168,
-0.0072513642,
-0.0183689781,
-0.0211161189,
-0.0048384769,
-0.0103582125,
0.0090403985,
0.0043387222,
0.0125720436,
-0.0038172978,
0.0112612862,
-0.0116010308,
-0.0165129211,
-0.0163804628,
-0.0137518616,
-0.0219532512,
-0.0015276235,
-0.0000898156,
-0.0121340714,
-0.0057666479,
0.0107424390,
-0.0206454117,
-0.0173811708,
-0.0246756114,
-0.0272713006,
-0.0287425350,
-0.0213425700,
-0.0126318615,
-0.0158781335,
0.0088585773,
-0.0046861814,
0.0068537076,
-0.0206991285,
-0.0118112694,
-0.0277484860,
-0.0187087003,
-0.0393784344,
-0.0192186590,
-0.0129432930,
-0.0032386368,
-0.0049042148,
0.0047683124,
-0.0051960000,
-0.0117597803,
-0.0074474765,
-0.0253978409,
-0.0265408047,
-0.0184175037,
-0.0136245824,
-0.0173703488,
0.0022272738,
0.0014433021,
-0.0084711444,
0.0012095760,
0.0000971173,
-0.0249996241,
-0.0212613940,
-0.0158923957,
-0.0267696157,
-0.0195023082,
-0.0011631483,
-0.0024493369,
0.0046332963,
0.0140485596,
0.0074038971,
-0.0063842260,
-0.0101385908,
-0.0137203177,
-0.0269852802,
-0.0181535874,
-0.0155076608,
-0.0078838803,
0.0067403251,
0.0119226230,
0.0164174624,
0.0195967443,
0.0070442073,
0.0032687685,
-0.0001822262,
-0.0124964640,
-0.0118785063,
0.0077429465,
-0.0043120207,
0.0119354278,
0.0266844928,
0.0234346669,
0.0100422883,
0.0231150519,
0.0060069705,
-0.0169863701,
-0.0065967864,
-0.0109860385,
-0.0099205803,
-0.0021062568,
0.0216242224,
0.0141609972,
0.0301900506,
0.0290334076,
0.0165859498,
0.0089491233,
0.0019937074,
-0.0059880121,
-0.0071596517,
0.0009224809,
-0.0007631559,
0.0174197480,
0.0196526647,
0.0197796524,
0.0257879309,
0.0191799998,
0.0100737857,
0.0013958900,
-0.0028804550,
-0.0112872748,
-0.0057249600,
0.0000184094,
0.0003818957,
0.0122608822,
0.0241612345,
0.0210032202,
0.0149734709,
0.0242901929,
0.0002391021,
-0.0107329516,
-0.0072622178,
-0.0090040630,
-0.0136496583,
0.0012525161,
0.0099453880,
0.0148473307,
0.0316252969,
0.0153661426,
0.0117387641,
-0.0024045568,
-0.0143013000,
-0.0167965982,
-0.0279315226,
-0.0113083292,
-0.0115550794,
0.0059103128,
0.0120183444,
0.0154468743,
0.0089164115,
0.0061832881,
-0.0036105386,
-0.0173393879,
-0.0176129565,
-0.0193281099,
-0.0093783233,
-0.0059442306,
0.0022214327,
0.0042722137,
0.0154860988,
0.0038046953,
0.0012046591,
-0.0082961200,
-0.0217227433,
-0.0272765271,
-0.0218581483,
-0.0282668155,
-0.0194233619,
-0.0175640155,
0.0088857934,
0.0020336742,
0.0081139635,
0.0028787558,
-0.0069741225,
-0.0101922378,
-0.0245231856,
-0.0223804004,
-0.0256273299,
-0.0051702424,
-0.0098202014,
0.0093613081,
0.0110874781,
0.0100315120,
0.0086032525,
0.0007203541,
-0.0182460658,
-0.0236929413,
-0.0176747255,
-0.0238223169,
-0.0117450729,
-0.0042590215,
0.0017620939,
0.0027471364,
0.0146806650,
0.0031300327,
-0.0055600880,
-0.0058981096,
-0.0200852156,
-0.0144606074,
-0.0148793906,
-0.0068994197,
-0.0063616429,
0.0107032340,
0.0158348940,
0.0129752755,
0.0141198002,
0.0015170820,
-0.0027989489,
-0.0099845743,
-0.0111014452,
-0.0212402847,
0.0015878747,
0.0069053331,
0.0004426320,
0.0192885138,
0.0157402083,
0.0160300937,
0.0087597100,
0.0044914279,
-0.0093196817,
-0.0031600972,
-0.0009219004,
-0.0058055273,
0.0143080931,
0.0107643083,
0.0215258654,
0.0188484732,
0.0233109947,
0.0072530420,
0.0031634292,
-0.0038918757,
-0.0087824725,
-0.0023246435,
0.0010532780,
0.0139426310,
0.0196272843,
0.0261617340,
0.0200201049,
0.0214499403,
0.0134575572,
-0.0049253344,
0.0012343999,
-0.0038001684,
-0.0066935848,
0.0020001717,
0.0145319141,
0.0168184265,
0.0196350273,
0.0261584464,
0.0204481520,
0.0146493921,
0.0012408630,
0.0043087378,
-0.0102275927,
-0.0048851683,
-0.0003530363,
0.0011285932,
0.0138157308,
0.0208952446,
0.0110662440,
0.0146754179,
0.0162642617,
-0.0045719109,
-0.0063620843,
-0.0052756472,
-0.0095804362,
-0.0071013900,
0.0066409921,
0.0144247282,
0.0145857045,
0.0189331155,
0.0128318109,
-0.0004230895,
-0.0064956993,
-0.0142337391,
-0.0118268151,
-0.0258805975,
-0.0032713325,
-0.0176927093,
0.0165067818,
-0.0013303681,
0.0044375658,
0.0079955840,
0.0000589803,
-0.0122262016,
-0.0162801575,
-0.0128405532,
-0.0327832140,
-0.0042852862,
-0.0111407861,
-0.0035399026,
0.0050849579,
0.0159890391,
-0.0087893279,
-0.0001084078,
-0.0100817028,
-0.0296751112,
-0.0279053468,
-0.0236837827,
-0.0306127295,
-0.0174230319,
-0.0026271585,
0.0027496365,
-0.0026819843,
0.0097176703,
-0.0125233084,
-0.0165640619,
-0.0232458282,
-0.0361807421,
-0.0260690209,
-0.0274335127,
-0.0148006044,
-0.0055848621,
0.0129406294,
-0.0036242544,
0.0096117519,
0.0061413683,
-0.0119440835,
-0.0227092784,
-0.0157338455,
-0.0310085826,
-0.0236729719,
-0.0071174400,
-0.0112173669,
-0.0063979588,
0.0125064068,
0.0025935806,
-0.0067258622,
-0.0064609088,
-0.0164391827,
-0.0339320228,
-0.0211400315,
-0.0203908514,
-0.0230701976,
-0.0065901973,
0.0155483987,
0.0137708392,
0.0109084584,
0.0174085647,
-0.0008146421,
-0.0077206199,
-0.0192718282,
-0.0220044889,
-0.0268882494,
-0.0102818022,
-0.0072475867,
0.0105562164,
0.0138803106,
0.0161867570,
0.0246896110,
0.0116358977,
-0.0033738026,
-0.0017148021,
-0.0025648589,
-0.0136671113,
-0.0000496105,
0.0160438586,
0.0106114885,
0.0296567827,
0.0404429361,
0.0244136341,
0.0126676895,
0.0189811941,
0.0002549021,
-0.0198918041,
0.0010158129,
-0.0008547573,
0.0045586536,
0.0181022957,
0.0346355177,
0.0272698216,
0.0292088576,
0.0214911513,
0.0077014440,
0.0010557283,
-0.0050601088,
0.0001666619,
0.0008069108,
0.0108425776,
0.0170961823,
0.0254281070,
0.0310417302,
0.0255291741,
0.0300499629,
0.0209358428,
0.0101550752,
0.0064642522,
0.0094237728,
-0.0051221629,
0.0139456149,
0.0183174219,
0.0062045497,
0.0319280699,
0.0328106582,
0.0175620895,
0.0093035633,
0.0192544386,
-0.0167737734,
-0.0069027934,
0.0022122171,
0.0003786914,
0.0008576133,
0.0306365006,
0.0271995030,
0.0215415880,
0.0244844537,
0.0169730019,
-0.0020403925,
-0.0059805596,
-0.0085254563,
-0.0173317771,
-0.0012075955,
0.0093005747,
0.0008892897,
0.0171695594,
0.0179447569,
0.0042816214,
0.0176943671,
-0.0146075953,
-0.0078402609,
-0.0134678697,
-0.0087706670,
-0.0227810908,
0.0098935133,
-0.0004336281,
-0.0033018012,
0.0175123829,
0.0092318710,
-0.0059210905,
-0.0012133261,
-0.0042695198,
-0.0331881084,
-0.0160564445,
-0.0116589153,
-0.0190283749,
-0.0140520092,
0.0095285159,
-0.0100209434,
-0.0036636386,
-0.0028574718,
-0.0133268293,
-0.0245823506,
-0.0122320708,
-0.0346455947,
-0.0137424329,
-0.0083661582,
-0.0046768468,
-0.0015163625,
0.0086161913,
0.0028831603,
-0.0013978862,
0.0006805547,
-0.0261106789,
-0.0147108547,
-0.0144809773,
-0.0143422699,
-0.0190878902,
0.0070609925,
-0.0060842596,
-0.0039148028,
0.0000097635,
-0.0106315864,
-0.0211717002,
-0.0134334955,
-0.0175047424,
-0.0300291143,
-0.0121819098,
-0.0054484098,
-0.0094947964,
0.0013860442,
0.0068676025,
-0.0020232175,
-0.0050439639,
0.0064820023,
-0.0161261912,
-0.0127371233,
-0.0087790433,
-0.0071626101,
-0.0089154402,
0.0080545172,
0.0100532454,
0.0021695036,
0.0167590398,
0.0006143792,
-0.0008055128,
-0.0127666639,
-0.0084033739,
-0.0103210276,
-0.0060460628,
-0.0015198679,
0.0068770438,
0.0187155753,
0.0087974137,
0.0101025579,
0.0191205367,
-0.0005125199,
-0.0078446232,
0.0063441778,
-0.0016069401,
-0.0071278652,
0.0171127692,
0.0172159523,
0.0115452837,
0.0282805115,
0.0166056417,
0.0066326787,
0.0086930161,
0.0029693232,
-0.0114225596,
0.0004595323,
0.0033983365,
0.0029867257,
0.0159292836,
0.0215992536,
0.0166658796,
0.0136515144,
0.0239276923,
0.0073803724,
0.0037044028,
0.0028307538,
-0.0062044999,
0.0030356508,
0.0085062552,
0.0078377053,
0.0175089743,
0.0311760455,
0.0091168750,
0.0222878866,
0.0169768557,
-0.0071794391,
-0.0033174781,
-0.0012690944,
-0.0102762552,
-0.0066804369,
0.0164855011,
0.0067620543,
0.0178234819,
0.0157443304,
0.0140466802,
-0.0020134607,
0.0040090126,
-0.0088199927,
-0.0136334812,
-0.0029871841,
-0.0014416507,
-0.0008493427,
0.0137689514,
0.0125133796,
0.0062140785,
0.0112407738,
0.0135617433,
-0.0155604156,
0.0012451436,
-0.0184514467,
-0.0139680887,
-0.0036303787,
-0.0107498001,
0.0001750611,
0.0026860740,
0.0165322833,
-0.0077563734,
0.0110347243,
-0.0108679663,
-0.0150645534,
-0.0175244622,
-0.0080716079,
-0.0207805671,
-0.0069531761,
0.0060950797,
-0.0012292201,
0.0080523212,
0.0044390950,
-0.0042263982,
-0.0135006811,
-0.0103432145,
-0.0290339291,
-0.0238970816,
-0.0141214356,
-0.0157100558,
-0.0105190631,
0.0042303088,
-0.0022702273,
0.0092023155,
0.0016561471,
-0.0030514502,
-0.0214470737,
-0.0081201820,
-0.0200579241,
-0.0161413550,
-0.0090594105,
-0.0042423713,
-0.0030737903,
0.0090493895,
0.0068851742,
-0.0097932853,
-0.0029023625,
-0.0091017317,
-0.0205458421,
-0.0204137936,
-0.0074601942,
-0.0162474271,
-0.0040155686,
0.0011958824,
0.0003817250,
0.0056530484,
0.0087210927,
-0.0011488803,
-0.0055144099,
-0.0021200357,
-0.0145679023,
-0.0099518439,
0.0036252595,
-0.0036505286,
0.0051310947,
0.0172959138,
0.0170338266,
0.0116100237,
0.0178835709,
-0.0019057585,
-0.0057719024,
-0.0006790683,
-0.0083739478,
-0.0068644090,
0.0062172599,
0.0116531001,
0.0081029721,
0.0209738854,
0.0160705876,
0.0029235305,
0.0126455901,
-0.0035593151,
-0.0051390603,
-0.0009633417,
0.0071264128,
0.0073617459,
0.0193287097,
0.0159743205,
0.0180607457,
0.0280365348,
0.0110119060,
0.0060502365,
0.0051209498,
-0.0033056592,
-0.0090272082,
0.0045101745,
0.0066428566,
0.0001644707,
0.0130908899,
0.0187512226,
0.0131730465,
0.0107413381,
0.0126623353,
-0.0056258771,
-0.0044592940,
0.0099402443,
-0.0063296077,
0.0064449436,
0.0154656153,
0.0158394948,
0.0121424822,
0.0273939818,
0.0038374946,
0.0086293984,
0.0074651674,
-0.0017112143,
-0.0047666961,
-0.0019572605,
0.0081632985,
0.0024412267,
0.0094572511,
0.0044348761,
0.0109687038,
-0.0032268346,
0.0001912718,
-0.0096405689,
-0.0078684567,
-0.0152267227,
-0.0068498356,
-0.0036967648,
0.0017476135,
0.0009235879,
0.0097644068,
0.0020148470,
-0.0021204629,
-0.0030005423,
-0.0152776586,
-0.0233853813,
-0.0062790508,
-0.0070149396,
-0.0169642642,
0.0068133469,
-0.0057813246,
0.0094171399,
-0.0159471929,
-0.0018562728,
-0.0245558210,
-0.0181287825,
-0.0209188107,
-0.0198631696,
-0.0238509402,
-0.0149861993,
0.0014351349,
-0.0076760962,
-0.0044344058,
-0.0072578834,
-0.0029537652,
-0.0161044486,
-0.0175194480,
-0.0219040439,
-0.0221430678,
-0.0223225523,
-0.0112320902,
-0.0108382953,
-0.0057461946,
-0.0049055698,
0.0003263750,
-0.0118143670,
-0.0118175931,
-0.0260519031,
-0.0209953785,
-0.0285579115,
-0.0180867948,
-0.0123163359,
-0.0133566521,
0.0015300694,
0.0055598696,
-0.0029421018,
-0.0119564254,
0.0011387317,
-0.0253822841,
-0.0266623590,
-0.0152186360,
-0.0211557150,
-0.0233704299,
0.0012096049,
-0.0006161766,
-0.0029354228,
0.0051470418,
0.0001895202,
-0.0123274792,
-0.0143116489,
-0.0169090442,
-0.0248137452,
-0.0207963921,
-0.0061785406,
-0.0081835277,
0.0112142339,
0.0069994624,
0.0197063871,
0.0163817946,
0.0082590748,
-0.0041802567,
0.0024616146,
-0.0082812058,
-0.0097983321,
0.0088110967,
0.0017851784,
0.0130322622,
0.0243495386,
0.0243956018,
-0.0001754964,
0.0221481528,
0.0081021553,
-0.0111671062,
-0.0025690766,
0.0060323318,
-0.0060615879,
0.0080286134,
0.0188272558,
0.0220370404,
0.0222078320,
0.0333949775,
0.0230294243,
0.0118350750,
0.0042527318,
0.0048112897,
0.0038143585,
0.0000871449,
0.0129079865,
0.0145950746,
0.0283294730,
0.0281330869,
0.0270591862,
0.0187618881,
0.0079635121,
0.0094925379,
0.0012194135,
-0.0025428683,
0.0050770375,
0.0160247143,
0.0103287995,
0.0194023997,
0.0340686105,
0.0228858907,
0.0213927254,
0.0225965288,
0.0109141674,
-0.0007186009,
0.0095369369,
0.0015001120,
-0.0003888327,
0.0040046265,
0.0224853456,
0.0188317876,
0.0160612334,
0.0343755856,
0.0094659496,
0.0078034671,
-0.0047973101,
-0.0016322416,
-0.0187715627,
0.0074803606,
0.0012941083,
0.0113205994,
0.0203307141,
0.0270141270,
0.0185547750,
0.0108640883,
-0.0012474905,
-0.0052568819,
-0.0048013180,
-0.0139044086,
-0.0073879994,
-0.0026976368,
0.0017759949,
0.0101959603,
0.0043119905,
0.0065596011,
-0.0063185021,
-0.0008773963,
-0.0094938921,
-0.0369728692,
-0.0079610460,
-0.0230176952,
-0.0117593799,
-0.0168149546,
0.0094804829,
-0.0081911739,
0.0065129334,
0.0020288029,
-0.0127476500,
-0.0161641687,
-0.0191014055,
-0.0255379621,
-0.0263965484,
-0.0061350646,
-0.0151621774,
-0.0025005315,
0.0009679305,
0.0002446302,
-0.0109643582,
-0.0130185252,
-0.0293556228,
-0.0289910641,
-0.0257245172,
-0.0307748877,
-0.0261624418,
-0.0031395243,
-0.0107227769,
0.0011423101,
0.0052870461,
-0.0049958886,
-0.0164982229,
-0.0023836186,
-0.0275819227,
-0.0350216180,
-0.0148335434,
-0.0164234247,
-0.0169860348,
-0.0027443746,
-0.0005967147,
-0.0075954823,
0.0038617356,
-0.0113409339,
-0.0243633911,
-0.0160673056,
-0.0155669972,
-0.0271015204,
-0.0122992033,
-0.0015738666,
-0.0065887677,
0.0061335503,
0.0068506012,
0.0005468454,
-0.0008283841,
-0.0066117663,
-0.0069129234,
-0.0165497866,
-0.0074368333,
-0.0102323657,
0.0095866499,
0.0038130763,
0.0094040409,
0.0149874426,
0.0145404432,
0.0011367791,
-0.0011433075,
-0.0042729126,
-0.0235690437,
-0.0056079263,
-0.0009867140,
0.0001166909,
0.0143197328,
0.0162809994,
0.0192848556,
0.0098413713,
0.0152872652,
0.0011493104,
-0.0068013463,
0.0023062932,
0.0024752573,
-0.0001074554,
0.0137565564,
0.0290781222,
0.0098502869,
0.0253153741,
0.0167125482,
0.0099189440,
0.0011031036,
0.0027094607,
-0.0075448882,
-0.0031585295,
0.0080824904,
0.0052908766,
0.0255637243,
0.0187921803,
0.0212352388,
0.0186168756,
0.0172820240,
-0.0003090445,
0.0050246511,
0.0006979790,
-0.0083215218,
0.0069007394,
0.0175287053,
0.0154873058,
0.0163504239,
0.0279200003,
0.0116948327,
0.0038553146,
0.0119797215,
-0.0172874182,
-0.0080956314,
-0.0036611792,
-0.0033574328,
-0.0055655111,
0.0207886081,
0.0122704320,
0.0157427415,
0.0203256793,
0.0090739150,
-0.0010844298,
-0.0010762310,
-0.0055195400,
-0.0191106442,
-0.0018823026,
0.0007236563,
0.0089869807,
0.0155527648,
0.0157010294,
0.0034804947,
0.0074286833,
-0.0010058403,
-0.0226565823,
-0.0195664745,
-0.0116318660,
-0.0302472990,
0.0041446183,
-0.0023764987,
0.0012373079,
0.0101857726,
0.0106238611,
-0.0014491623,
-0.0100772167,
-0.0061357226,
-0.0340492353,
-0.0110273948,
-0.0136439586,
-0.0124874758,
-0.0079217264,
0.0165502299,
0.0019981063,
0.0066872635,
0.0096536539,
-0.0077674170,
-0.0178653188,
-0.0095211715,
-0.0208446831,
-0.0248402264,
-0.0096113747,
-0.0129494527,
-0.0035438486,
0.0125080962,
-0.0008488068,
-0.0054863612,
0.0100649931,
-0.0125264842,
-0.0240537319,
-0.0174600389,
-0.0130038606,
-0.0199003927,
0.0020737983,
0.0023246279,
0.0075462409,
0.0166719519,
0.0161203742,
-0.0009821765,
-0.0076629370,
-0.0108241150,
-0.0227292627,
-0.0121912351,
-0.0132161658,
-0.0089391526,
0.0019315518,
0.0193100609,
0.0052434960,
0.0168466624,
0.0097250463,
-0.0034801918,
-0.0042085811,
-0.0041700881,
-0.0114316475,
-0.0060778898,
0.0128369592,
0.0070257522,
0.0147282695,
0.0316134728,
0.0155543536,
0.0149176121,
0.0142947501,
-0.0023006909,
-0.0142970663,
-0.0028752610,
-0.0059733614,
-0.0045913029,
0.0095620062,
0.0148498323,
0.0237691607,
0.0194645002,
0.0241137370,
0.0037362473,
0.0027584678,
-0.0078376997,
-0.0085663022,
0.0012949038,
0.0090158498,
0.0083186375,
0.0270450506,
0.0314734317,
0.0189859960,
0.0277575441,
0.0153071471,
-0.0056155464,
0.0008375203,
0.0019521122,
-0.0131774237,
0.0082684495,
0.0143871419,
0.0124775469,
0.0200135969,
0.0337889642,
0.0078749591,
0.0136938700,
0.0087673329,
-0.0081648193,
-0.0146131115,
0.0054476243,
-0.0020133033,
0.0013732153,
0.0234324206,
0.0188932456,
0.0196993183,
0.0250297394,
0.0163621325,
-0.0077395402,
0.0073605012,
-0.0160987116,
-0.0111543993,
-0.0022817578,
-0.0023543790,
0.0061930059,
0.0139231598,
0.0138321146,
0.0100498348,
0.0162601173,
-0.0114880782,
-0.0123182507,
-0.0109543381,
-0.0160469823,
-0.0183971375,
0.0032482427,
0.0052267076,
0.0007710495,
0.0183110628,
0.0143077616,
-0.0106563941,
-0.0042544873,
-0.0157580990,
-0.0347489975,
-0.0268163867,
-0.0035567028,
-0.0216005817,
-0.0004047368,
0.0062536141,
-0.0040007252,
0.0075970748,
-0.0114892330,
-0.0166486185,
-0.0313093960,
-0.0144369435,
-0.0354589075,
-0.0212860778,
-0.0128213232,
-0.0091961706,
-0.0023737983,
0.0047163996,
-0.0018808893,
-0.0068468158,
-0.0042648483,
-0.0244792104,
-0.0253283940,
-0.0170808397,
-0.0252243858,
-0.0166889858,
0.0039485525,
-0.0076597678,
-0.0079770470,
0.0085087903,
-0.0085933236,
-0.0260792896,
-0.0186342541,
-0.0295402594,
-0.0336484089,
-0.0191379432,
-0.0054135229,
-0.0131417941,
0.0057601575,
0.0084796995,
0.0050320933,
-0.0059347269,
-0.0069089215,
-0.0233936347,
-0.0191135500,
-0.0165256765,
-0.0230831094,
-0.0116164228,
0.0029758739,
0.0065786629,
0.0039138976,
0.0074391621,
0.0041188905,
-0.0027881763,
-0.0082201213,
-0.0198117737,
-0.0118154008,
-0.0100828055,
-0.0088315215,
0.0073293522,
0.0185189433,
0.0132777859,
0.0119169634,
0.0339034237,
-0.0026200295,
-0.0043879766,
-0.0001607305,
-0.0076409797,
-0.0141710918,
0.0155278556,
0.0176600199,
0.0177106373,
0.0367236473,
0.0314849950,
0.0198867880,
0.0064138533,
0.0051975343,
-0.0091097094,
-0.0077916286,
0.0057698656,
0.0028385862,
0.0176064912,
0.0301619787,
0.0291935001,
0.0353251919,
0.0256510265,
0.0223810989,
0.0096268971,
0.0125592332,
-0.0069625778,
0.0112532172,
0.0105628287,
0.0120450873,
0.0273660980,
0.0382772759,
0.0225438010,
0.0289243087,
0.0266298316,
-0.0001011060,
-0.0031783876,
0.0027052178,
-0.0066891955,
-0.0035975131,
0.0238230750,
0.0198528450,
0.0216320083,
0.0392609090,
0.0283221900,
0.0102987932,
0.0106248809,
-0.0010471313,
-0.0113270618,
-0.0016609259,
0.0013327387,
-0.0004003369,
0.0205317959,
0.0167510044,
0.0313665010,
0.0205559433,
0.0156742726,
0.0031361848,
-0.0024013603,
-0.0140619967,
-0.0191582758,
-0.0070720101,
-0.0110081602,
0.0082567940,
0.0149066849,
0.0252807420,
0.0040085884,
0.0209917240,
-0.0043750815,
-0.0197490193,
-0.0230219420,
-0.0138273276,
-0.0260006916,
-0.0085774828,
0.0029196371,
-0.0007342602,
0.0110167395,
0.0156695731,
-0.0088094510,
-0.0086759599,
-0.0242114644,
-0.0247987062,
-0.0330190435,
-0.0282099117,
-0.0153767401,
-0.0212423876,
0.0078845127,
0.0011227748,
0.0108598042,
-0.0033218309,
-0.0019668762,
-0.0217599962,
-0.0203643162,
-0.0317575969,
-0.0288962740,
-0.0152699128,
-0.0142948572,
-0.0048972475,
0.0094004478,
0.0044271681,
-0.0101403808,
-0.0052314554,
-0.0217264313,
-0.0367305689,
-0.0304925516,
-0.0259143487,
-0.0286909752,
-0.0192578714,
-0.0033754671,
-0.0008037974,
-0.0007276228,
0.0070778565,
-0.0140689295,
-0.0167447235,
-0.0197109543,
-0.0239698291,
-0.0323246308,
-0.0087015545,
-0.0135524720,
-0.0051046871,
0.0067877527,
0.0075183362,
0.0007996883,
0.0013681193,
-0.0074331095,
-0.0227647088,
-0.0174261928,
-0.0216079615,
-0.0124504808,
-0.0028278413,
-0.0009454397,
0.0085454248,
0.0151968971,
0.0114117451,
0.0030104304,
0.0062377546,
-0.0132698100,
-0.0165174212,
0.0017310258,
-0.0074354019,
-0.0007522793,
0.0130352098,
0.0219022930,
0.0131838964,
0.0289957002,
0.0115355384,
-0.0004520512,
0.0014888803,
-0.0013013326,
-0.0176111236,
-0.0069198217,
0.0156616773,
0.0071629272,
0.0178679861,
0.0275294092,
0.0220012665,
0.0161431842,
0.0108200787,
-0.0008731564,
-0.0043465318,
0.0019335081,
0.0045444621,
0.0114655737,
0.0266034920,
0.0213055722,
0.0262988359,
0.0225100443,
0.0154112736,
0.0044977074,
0.0042495718,
-0.0065264641,
-0.0078265518,
0.0067969640,
0.0062748957,
0.0127376467,
0.0187555514,
0.0227312557,
0.0135946982,
0.0204101615,
0.0039555733,
-0.0060844473,
0.0032010933,
-0.0005308331,
-0.0051689204,
0.0013591426,
0.0175449699,
0.0169754475,
0.0263827704,
0.0162121616,
0.0197013300,
0.0071630771,
0.0039289864,
-0.0043399259,
-0.0170982461,
0.0014501973,
-0.0070600309,
0.0130199790,
0.0082829557,
0.0146645010,
0.0019903807,
0.0107258577,
-0.0067855488,
-0.0145297144,
-0.0122987423,
-0.0180239640,
-0.0064023589,
-0.0043442915,
0.0097478237,
0.0090204850,
0.0142711848,
0.0047347955,
0.0026355081,
-0.0116351917,
-0.0204171762,
-0.0210073926,
-0.0197036415,
-0.0187337007,
-0.0134543134,
-0.0101888180,
0.0162423793,
-0.0087753478,
0.0050148768,
-0.0059188288,
-0.0123320781,
-0.0228811465,
-0.0151946675,
-0.0281233601,
-0.0252835192,
-0.0016995334,
-0.0102636032,
0.0083471043,
0.0072292709,
0.0039800042,
-0.0045041265,
0.0013114348,
-0.0242347196,
-0.0264523346,
-0.0196280051,
-0.0220988169,
-0.0229509585,
0.0017485896,
0.0021791968,
0.0028074372,
0.0129617807,
0.0063108290,
-0.0133353770,
-0.0132858949,
-0.0257981420,
-0.0306450725,
-0.0236123390,
-0.0200422313,
-0.0117554162,
0.0099917734,
0.0158484783,
0.0070339469,
0.0205360204,
0.0022105011,
-0.0056549618,
-0.0130260363,
-0.0133194122,
-0.0257007517,
-0.0031912492,
-0.0040575163,
-0.0003477325,
0.0166575573,
0.0156356432,
0.0056866640,
0.0086340178,
0.0017426624,
-0.0167489741,
-0.0101812556,
-0.0034893653,
-0.0171581805,
0.0020326527,
0.0126043065,
0.0217009690,
0.0224708971,
0.0232451688,
0.0174956396,
0.0048576165,
0.0001195695,
-0.0176933873,
-0.0066345455,
-0.0109495772,
0.0052666995,
0.0059950668,
0.0280101951,
0.0226056874,
0.0278094504,
0.0244085342,
0.0042644162,
0.0064836913,
-0.0019357151,
-0.0042566452,
-0.0092655905,
0.0133314030,
0.0120399892,
0.0194578525,
0.0291038975,
0.0261005610,
0.0118475165,
0.0115028173,
0.0038597961,
-0.0177465267,
-0.0064724218,
-0.0013560575,
-0.0062443949,
0.0103222309,
0.0199514236,
0.0196920875,
0.0220038220,
0.0196514856,
0.0048594186,
0.0016606598,
-0.0015816024,
-0.0103381416,
-0.0103894025,
0.0033248663,
0.0069347043,
0.0110095097,
0.0208435114,
0.0174784642,
0.0176092256,
0.0092991563,
0.0021584902,
-0.0076459385,
-0.0097049912,
-0.0105717676,
-0.0121720741,
0.0109931724,
-0.0039010663,
0.0114681153,
0.0202069357,
0.0066310968,
-0.0022755903,
-0.0045777285,
-0.0178081840,
-0.0334217288,
-0.0126217138,
-0.0151606109,
-0.0093588904,
0.0026031025,
0.0155635541,
0.0075316289,
0.0082589556,
0.0008494307,
-0.0159195736,
-0.0200330671,
-0.0209264122,
-0.0301187485,
-0.0228369236,
-0.0077555487,
-0.0080337804,
-0.0101048546,
0.0079775406,
-0.0142232049,
-0.0062717423,
-0.0086907912,
-0.0307674911,
-0.0227869507,
-0.0263272040,
-0.0190466866,
-0.0199800804,
0.0019670099,
-0.0177389458,
0.0013580361,
0.0068599572,
-0.0112833437,
-0.0190862007,
-0.0135034285,
-0.0287996717,
-0.0349465907,
-0.0127191851,
-0.0194347277,
-0.0168294348,
0.0022224928,
0.0015141852,
-0.0109960837,
-0.0045233644,
-0.0134593248,
-0.0273646675,
-0.0144679286,
-0.0243784841,
-0.0204735361,
-0.0094097611,
0.0052729007,
-0.0045453380,
0.0045419331,
0.0017320989,
-0.0039101336,
-0.0042117648,
-0.0164547283,
-0.0165519752,
-0.0146507788,
-0.0065219672,
-0.0067167077,
0.0082326625,
0.0024195577,
0.0011267831,
0.0121456478,
0.0004390221,
-0.0122237904,
-0.0024307887,
-0.0018291861,
-0.0131986020,
-0.0040213340,
0.0143845398,
0.0035682106,
0.0166122597,
0.0202853046,
0.0180871822,
0.0077955443,
0.0131205469,
0.0022607641,
-0.0100796027,
0.0016579081,
0.0025272570,
0.0079671359,
0.0136021636,
0.0371811390,
0.0186366420,
0.0272950865,
0.0204802752,
0.0133878179,
0.0051959213,
0.0002821016,
0.0055242432,
0.0095412862,
0.0163737200,
0.0242617838,
0.0306591950,
0.0276347809,
0.0179517902,
0.0278204121,
0.0190924201,
-0.0025123204,
0.0117784441,
0.0137438169,
0.0010537996,
0.0150966169,
0.0319300517,
0.0163699239,
0.0342688709,
0.0311136022,
0.0124504752,
0.0054204022,
0.0134531092,
-0.0100728888,
-0.0093100518,
0.0064849965,
0.0088181496,
0.0092259105,
0.0306144580,
0.0270652510,
0.0204333290,
0.0241642147,
0.0184061211,
0.0049526701,
0.0032184378,
-0.0004966215,
-0.0027294105,
0.0081684478,
0.0098879039,
0.0129267517,
0.0240933076,
0.0176079907,
0.0050089564,
0.0242722593,
-0.0149009423,
-0.0076668672,
-0.0112476861,
-0.0074860211,
-0.0209719352,
0.0089501254,
0.0043022768,
0.0045361090,
0.0230915360,
0.0085181100,
-0.0025819626,
-0.0093430085,
-0.0048236335,
-0.0314518735,
-0.0128445458,
-0.0095594730,
-0.0096979169,
-0.0056869187,
0.0167417880,
-0.0034851963,
-0.0021993991,
0.0027571693,
-0.0118494742,
-0.0255563743,
-0.0155261150,
-0.0336420462,
-0.0129427901,
-0.0152672352,
-0.0129927490,
-0.0045600017,
0.0052410034,
0.0008517183,
-0.0086999908,
-0.0007172858,
-0.0325825885,
-0.0254241657,
-0.0212248564,
-0.0230081026,
-0.0325128697,
-0.0017485765,
-0.0046531996,
-0.0042963978,
0.0045555397,
-0.0036001271,
-0.0217078291,
-0.0144914081,
-0.0261963885,
-0.0358615741,
-0.0238719508,
-0.0154297091,
-0.0214905329,
-0.0028709150,
0.0014283406,
-0.0034632543,
-0.0000281576,
0.0025260157,
-0.0139193144,
-0.0208268873,
-0.0141774286,
-0.0230251234,
-0.0103033315,
-0.0106801819,
-0.0005735146,
-0.0010585985,
0.0154247060,
-0.0033754171,
0.0002623901,
-0.0071497471,
-0.0224983711,
-0.0206679273,
-0.0152907232,
-0.0145983594,
-0.0084609371,
0.0086912503,
0.0044331998,
0.0141240414,
0.0167837422,
0.0015465146,
-0.0005819791,
0.0006137713,
-0.0075804712,
-0.0141320014,
0.0057182652,
0.0125521496,
-0.0008100980,
0.0223277994,
0.0192174893,
0.0168457963,
0.0121599939,
0.0137929171,
-0.0093374997,
0.0022619204,
-0.0004567843,
-0.0023825262,
0.0065649725,
0.0167827662,
0.0149902813,
0.0188463144,
0.0300684851,
0.0098854974,
0.0105873784,
0.0093247499,
-0.0049238885,
0.0020591796,
0.0099470736,
0.0104775559,
0.0187492203,
0.0283295624,
0.0160748549,
0.0240673888,
0.0206909869,
0.0028705560,
0.0022533417,
0.0047327192,
0.0003820550,
-0.0018832448,
0.0174243860,
0.0100042894,
0.0148467682,
0.0208511949,
0.0214210134,
0.0108104376,
0.0153733334,
0.0027578592,
-0.0049687619,
0.0067190854,
0.0030557390,
0.0022401270,
0.0166577399,
0.0143167479,
0.0113702398,
0.0232575499,
0.0167173184,
-0.0077929073,
0.0058990540,
-0.0122251716,
-0.0118939802,
-0.0050917338,
-0.0057596951,
0.0070042610,
0.0064480416,
0.0179305505,
-0.0041753482,
0.0118115060,
-0.0100222304,
-0.0092152497,
-0.0176241044,
-0.0060532051,
-0.0173558500,
-0.0007265016,
0.0099980142,
-0.0004367206,
0.0056463243,
0.0114694657,
-0.0041705435,
-0.0070367381,
-0.0106466105,
-0.0233194828,
-0.0198634118,
-0.0107320938,
-0.0199635476,
-0.0065661473,
0.0037772306,
-0.0045945812,
0.0057931999,
-0.0057850177,
-0.0033882398,
-0.0286191870,
-0.0028358551,
-0.0259807892,
-0.0156257264,
-0.0125641711,
0.0022174981,
0.0017342297,
0.0094654560,
0.0082904026,
-0.0069556758,
0.0000461791,
-0.0169124324,
-0.0170473382,
-0.0227728412,
-0.0146500114,
-0.0179107077,
0.0010413780,
0.0003462989,
0.0009729005,
0.0035488261,
0.0052241385,
-0.0023782256,
-0.0145990290,
-0.0141031370,
-0.0183288734,
-0.0121375136,
-0.0039439658,
-0.0037615928,
0.0093529448,
0.0179183781,
0.0149896219,
0.0053489353,
0.0120231230,
-0.0108155049,
-0.0143275633,
-0.0079230443,
-0.0143228378,
-0.0153131913,
0.0011797448,
0.0118612759,
0.0060807192,
0.0177897681,
0.0092065120,
0.0036150799,
-0.0038861376,
-0.0066942601,
-0.0120065380,
-0.0100314971,
0.0026258747,
0.0024994425,
0.0178876594,
0.0260643587,
0.0216458589,
0.0315195099,
0.0219631754,
0.0048591099,
0.0036106682,
0.0001439138,
-0.0095938565,
-0.0005068022,
0.0129358731,
0.0047625974,
0.0285153612,
0.0308786687,
0.0165876169,
0.0107925329,
0.0187679455,
-0.0081005450,
-0.0110129444,
0.0029747989,
-0.0054047601,
0.0026373379,
0.0162199717,
0.0196378678,
0.0229114667,
0.0313345753,
0.0180152804,
0.0119818421,
0.0056387177,
-0.0015160070,
-0.0088108368,
-0.0069665997,
0.0009074795,
0.0032367366,
0.0176452119,
0.0210324470,
0.0237132255,
0.0224130023,
0.0131643396,
0.0015688502,
-0.0022260128,
-0.0130526591,
-0.0082956171,
0.0002636299,
0.0028577682,
0.0066895261,
0.0273835659,
0.0230654478,
0.0111110657,
0.0092279734,
-0.0013008390,
-0.0204340257,
-0.0097688511,
-0.0162916314,
-0.0135932155,
-0.0021132173,
0.0004159253,
0.0143616199,
0.0021863859,
0.0122896545,
0.0009903059,
-0.0083683301,
-0.0123077352,
-0.0181748252,
-0.0202895999,
-0.0177702997,
-0.0039875032,
-0.0133452276,
0.0063321902,
0.0073946989,
0.0082479836,
-0.0009757109,
-0.0052932808,
-0.0179425851,
-0.0201652925,
-0.0286823511,
-0.0242667291,
-0.0163015816,
-0.0135365054,
-0.0051036263,
0.0037210763,
-0.0017218635,
-0.0084047662,
-0.0175798107,
-0.0190732367,
-0.0360684879,
-0.0313600712,
-0.0209652372,
-0.0279511604,
-0.0088308649,
0.0001458079,
0.0036440415,
-0.0043489393,
0.0058131125,
-0.0105261756,
-0.0186738353,
-0.0245501027,
-0.0303405598,
-0.0263891276,
-0.0153389778,
-0.0134195890,
-0.0144640272,
-0.0007036218,
0.0001864192,
-0.0062009576,
-0.0094200689,
-0.0169070475,
-0.0199179761,
-0.0231276546,
-0.0190125071,
-0.0205237269,
-0.0059832595,
-0.0080108279,
0.0068521295,
0.0072209863,
0.0038794633,
-0.0002841938,
0.0044304593,
-0.0122712180,
-0.0233173519,
-0.0067230915,
-0.0130509473,
-0.0073338114,
0.0042918576,
0.0120718814,
0.0018804315,
0.0134712635,
0.0159152392,
-0.0112157650,
-0.0034926208,
0.0008823859,
-0.0144756902,
-0.0040417244,
0.0101718996,
0.0082625626,
0.0032034481,
0.0277666003,
0.0136992289,
0.0159506239,
0.0057294955,
0.0083837267,
0.0065984847,
0.0036377551,
0.0080226827,
0.0154844951,
0.0237056948,
0.0153904501,
0.0292212684,
0.0186060574,
0.0158754885,
0.0083428575,
0.0119435685,
-0.0037537001,
0.0013823755,
0.0151525009,
0.0046653864,
0.0196113531,
0.0279872604,
0.0189201925,
0.0173988342,
0.0197811984,
0.0145585379,
0.0009001573,
0.0080526955,
0.0065034879,
0.0051829470,
0.0109585803,
0.0273560006,
0.0146195497,
0.0180430934,
0.0276247449,
0.0154439872,
0.0063429396,
0.0013460988,
0.0079335216,
-0.0072735688,
0.0099386312,
0.0044918079,
0.0217892434,
0.0215687715,
0.0268796384,
0.0158123188,
0.0152451210,
0.0030569197,
0.0025923210,
-0.0055641518,
-0.0077494672,
-0.0061141942,
0.0062858304,
0.0075731450,
0.0158462562,
0.0107727274,
0.0152825974,
-0.0047587287,
0.0029957027,
-0.0090727974,
-0.0287067443,
-0.0044334591,
-0.0160843078,
-0.0081708878,
-0.0035645990,
0.0213229172,
-0.0079282485,
0.0118487384,
0.0077055590,
-0.0094523905,
-0.0191413555,
-0.0114124222,
-0.0208551232,
-0.0222717486,
-0.0060671242,
-0.0064069340,
-0.0019369443,
0.0050990637,
-0.0031459499,
-0.0073728692,
