Filename,STFMK-20201105-LW19-2328_20201201_064231_004.dat
-0.0103241866,
-0.0258699916,
-0.0292507596,
-0.0228826851,
-0.0303917546,
-0.0269126818,
0.0017255561,
-0.0141066071,
0.0029183892,
-0.0031702383,
0.0006384939,
-0.0216065068,
-0.0110682622,
-0.0360712707,
-0.0312518291,
-0.0215620436,
-0.0190518666,
-0.0173461288,
-0.0017831740,
0.0012183778,
-0.0082440563,
0.0023553902,
-0.0104002021,
-0.0240844134,
-0.0213588513,
-0.0202454738,
-0.0310524553,
-0.0205332376,
-0.0116489744,
-0.0106890835,
0.0011561760,
-0.0007161675,
-0.0053507746,
-0.0005786794,
-0.0115111973,
-0.0190227311,
-0.0251132455,
-0.0151521629,
-0.0205853805,
-0.0019321358,
-0.0004689522,
0.0097108800,
0.0089165652,
0.0162158757,
-0.0019316340,
-0.0089431535,
-0.0101719853,
-0.0274462160,
-0.0156840980,
-0.0081826104,
-0.0062233298,
0.0019328932,
0.0240667630,
0.0182106458,
0.0141622536,
0.0218592677,
0.0057458407,
-0.0065997429,
0.0040477393,
-0.0041708867,
-0.0023109592,
0.0079696514,
0.0179609340,
0.0134661244,
0.0246832967,
0.0256322175,
0.0106376857,
0.0132203465,
0.0046169697,
-0.0055359979,
-0.0063313460,
0.0015168395,
0.0012033529,
0.0164773390,
0.0177742373,
0.0263925157,
0.0299287736,
0.0240253191,
0.0132606626,
0.0085276905,
-0.0005791544,
-0.0067946166,
0.0039255256,
0.0144082252,
0.0107598193,
0.0192558262,
0.0312616788,
0.0296221785,
0.0173370820,
0.0204421021,
0.0012040241,
0.0031907419,
-0.0008078712,
-0.0021440836,
-0.0014650824,
0.0142853791,
0.0142684635,
0.0159981642,
0.0296428017,
0.0198248141,
0.0135590006,
0.0069292705,
-0.0007827734,
-0.0188170653,
-0.0047580004,
-0.0062796916,
-0.0021700433,
0.0067101102,
0.0167923365,
0.0123146232,
0.0160275549,
0.0113532264,
-0.0079212040,
-0.0108219814,
-0.0098849516,
-0.0307828896,
0.0017778187,
-0.0023937942,
-0.0036860849,
0.0073649012,
0.0199836418,
0.0069455705,
-0.0010809373,
0.0049369838,
-0.0270482190,
-0.0082927831,
-0.0155394142,
-0.0137333330,
-0.0139503870,
0.0130218090,
-0.0012924296,
0.0070307450,
0.0093079759,
-0.0026650419,
-0.0146576967,
-0.0084607191,
-0.0307013541,
-0.0322650075,
-0.0147429714,
-0.0140276635,
-0.0132198865,
0.0041954974,
0.0007745876,
0.0003718440,
0.0059192027,
-0.0162254144,
-0.0141377365,
-0.0228389893,
-0.0136285685,
-0.0259236023,
-0.0006970412,
-0.0057974132,
0.0017510154,
0.0070984899,
0.0082987854,
-0.0036513810,
-0.0083580529,
-0.0111101149,
-0.0272702705,
-0.0172632895,
-0.0198324025,
-0.0153956637,
-0.0030089950,
0.0062040724,
-0.0009959540,
0.0072938967,
0.0059138942,
-0.0125947138,
-0.0074738162,
-0.0131493816,
-0.0197603013,
-0.0186561178,
0.0039778794,
0.0010917499,
0.0060650669,
0.0195966456,
0.0138831940,
0.0086795762,
0.0045861094,
-0.0020938911,
-0.0216811337,
-0.0002119344,
-0.0081299692,
-0.0063040438,
0.0093343575,
0.0136461798,
0.0183990095,
0.0169404503,
0.0166201442,
0.0034128353,
0.0049806852,
-0.0070600295,
-0.0116016995,
0.0018132620,
-0.0010344568,
0.0096163647,
0.0291711316,
0.0281178802,
0.0150897345,
0.0277468450,
0.0200149510,
-0.0079138530,
0.0000927099,
-0.0020230638,
-0.0095797684,
0.0024991191,
0.0244106185,
0.0138423443,
0.0255391747,
0.0314059071,
0.0126749324,
0.0099497614,
0.0002867014,
-0.0046423106,
-0.0114896158,
0.0022500544,
0.0060207560,
0.0084859123,
0.0227006115,
0.0241201837,
0.0248576794,
0.0248491913,
0.0193919074,
0.0058979262,
0.0051603648,
-0.0063587874,
-0.0009449996,
-0.0012933825,
-0.0010542958,
0.0153794056,
0.0215781201,
0.0234572180,
0.0141173312,
0.0233389735,
0.0003955501,
-0.0104885232,
-0.0087274341,
-0.0113511439,
-0.0146336630,
0.0069212476,
0.0180517901,
0.0158495754,
0.0264834128,
0.0276678074,
0.0052556400,
-0.0045489306,
-0.0113765467,
-0.0321966186,
-0.0234419703,
-0.0050592674,
-0.0143110389,
-0.0007897634,
0.0186805315,
0.0065399185,
0.0169841032,
-0.0038633281,
-0.0050005927,
-0.0287659168,
-0.0137085728,
-0.0328668095,
-0.0213028472,
-0.0165983718,
-0.0127024623,
0.0103855096,
0.0077970647,
0.0034999384,
-0.0040354179,
0.0046431730,
-0.0282277539,
-0.0312407501,
-0.0249083713,
-0.0344146006,
-0.0291370805,
-0.0062653879,
-0.0045947363,
-0.0030145110,
0.0112188216,
-0.0030955202,
-0.0149649428,
-0.0212012343,
-0.0362852700,
-0.0327634141,
-0.0359623171,
-0.0198860262,
-0.0254125856,
-0.0043146173,
0.0061465250,
0.0082165617,
0.0052524679,
-0.0012648175,
-0.0118902214,
-0.0239726044,
-0.0196788236,
-0.0301796217,
-0.0211305711,
-0.0149403550,
0.0005214113,
0.0035169018,
0.0092990519,
0.0004688295,
-0.0012383801,
-0.0104362108,
-0.0272019785,
-0.0287384391,
-0.0239006989,
-0.0192154963,
-0.0135879396,
0.0043724957,
0.0067363847,
0.0087914513,
0.0281989388,
0.0033321094,
-0.0070926510,
-0.0035207395,
-0.0055387407,
-0.0270030927,
-0.0000894399,
0.0028919892,
-0.0044552870,
0.0200219732,
0.0286135301,
0.0160895716,
0.0158616267,
0.0160226971,
-0.0053747399,
-0.0062670656,
-0.0002729591,
-0.0081410958,
0.0069214338,
0.0188397802,
0.0211092662,
0.0311470628,
0.0288858153,
0.0209842417,
0.0126368823,
0.0101920404,
-0.0134936348,
0.0013831403,
0.0084002735,
0.0087627107,
0.0211143587,
0.0331150852,
0.0240286551,
0.0296434015,
0.0302504841,
0.0019071731,
0.0061750184,
0.0107826339,
-0.0000549984,
-0.0040568281,
0.0168263149,
0.0202079155,
0.0114518786,
0.0337208509,
0.0298698545,
0.0211482141,
0.0193736348,
0.0137062259,
0.0034957880,
0.0037902175,
0.0064192014,
0.0087555377,
0.0242240746,
0.0204880945,
0.0327303410,
0.0215783454,
0.0283355918,
0.0088751847,
0.0092671774,
-0.0062637813,
-0.0099152401,
-0.0017310937,
0.0000676460,
0.0088294568,
0.0139946397,
0.0240623802,
0.0149612268,
0.0246991199,
0.0079757981,
-0.0055039260,
-0.0031187274,
0.0037020959,
-0.0145171406,
-0.0039768708,
0.0106467120,
0.0070589762,
0.0119620487,
0.0219462663,
0.0012469779,
0.0055683148,
-0.0119341742,
-0.0030522472,
-0.0308721531,
-0.0175940767,
-0.0141177010,
-0.0059085949,
0.0048731249,
-0.0018036728,
0.0103357527,
-0.0059041432,
0.0027123096,
-0.0207338333,
-0.0133692995,
-0.0255826861,
-0.0157218855,
-0.0087667657,
-0.0038935435,
-0.0021118047,
0.0062746238,
-0.0023508721,
-0.0051025227,
-0.0132754734,
-0.0219982304,
-0.0312079974,
-0.0277159940,
-0.0266843438,
-0.0241617765,
-0.0192336775,
-0.0053403685,
-0.0008501771,
-0.0058701285,
0.0085316245,
-0.0145666571,
-0.0153642250,
-0.0199038200,
-0.0185098089,
-0.0373836942,
-0.0152683221,
-0.0107535012,
-0.0019806908,
0.0045044916,
-0.0010813111,
-0.0066766785,
-0.0044748285,
-0.0138609204,
-0.0312248971,
-0.0276643187,
-0.0261171572,
-0.0248951670,
-0.0064528324,
-0.0092845131,
-0.0005912018,
0.0069555566,
0.0019982490,
-0.0107654138,
-0.0063861711,
-0.0238701236,
-0.0242641829,
-0.0129621709,
-0.0164902732,
-0.0098215658,
0.0077556721,
0.0221776925,
0.0017672456,
0.0270989835,
0.0076310146,
-0.0019197877,
-0.0108875250,
-0.0063129161,
-0.0224053655,
-0.0141064860,
0.0035015750,
-0.0036833992,
0.0148615902,
0.0208053570,
0.0115183871,
0.0036962770,
0.0110537047,
-0.0066120932,
-0.0102930404,
-0.0056806179,
0.0008755827,
0.0056034047,
0.0190349091,
0.0176950749,
0.0322395973,
0.0219533928,
0.0142500047,
0.0073019583,
-0.0012709349,
-0.0150497593,
-0.0093147140,
-0.0002542605,
0.0016766193,
0.0088175246,
0.0261786096,
0.0265465844,
0.0197959282,
0.0269597545,
0.0129112825,
-0.0005236114,
0.0067722509,
0.0040882537,
-0.0035648295,
0.0080263251,
0.0117747188,
0.0166093670,
0.0245449226,
0.0275880378,
0.0143992715,
0.0164215975,
0.0099059669,
-0.0035900078,
-0.0168037023,
0.0041463696,
-0.0082129836,
0.0035808319,
0.0094207013,
0.0199018139,
0.0182545036,
0.0207983218,
0.0074406788,
-0.0064387494,
-0.0070641274,
-0.0175023880,
-0.0148517815,
-0.0072884676,
0.0014114405,
0.0029984119,
0.0229665376,
0.0126677928,
0.0152987903,
0.0079781394,
0.0000632788,
-0.0113404822,
-0.0126006929,
-0.0120889861,
-0.0140266158,
-0.0103717940,
0.0067220330,
-0.0095602609,
0.0085451063,
-0.0020388355,
-0.0030756101,
-0.0086730309,
-0.0102830874,
-0.0249400809,
-0.0243708305,
-0.0034128621,
-0.0187633019,
-0.0025129828,
-0.0004046675,
0.0118586458,
-0.0013714912,
0.0108205481,
-0.0099760070,
-0.0148096923,
-0.0164957829,
-0.0191651508,
-0.0279909447,
-0.0117382044,
-0.0074877013,
-0.0078061651,
0.0057604075,
0.0029535000,
-0.0069671501,
0.0039395266,
-0.0122468127,
-0.0192308910,
-0.0148688313,
-0.0136880381,
-0.0099734254,
0.0037105775,
0.0021829405,
-0.0034849048,
0.0103262067,
-0.0000424167,
-0.0097424472,
-0.0147984196,
-0.0140107227,
-0.0262549780,
-0.0047457134,
-0.0067419470,
-0.0064992467,
0.0085767647,
0.0105299251,
-0.0026294345,
0.0028490322,
0.0013972766,
-0.0187123958,
-0.0088358838,
-0.0057033147,
-0.0163040217,
-0.0041752104,
0.0063393191,
0.0097013414,
0.0047979397,
0.0167548787,
0.0057040723,
0.0062421947,
-0.0027330960,
-0.0064831437,
-0.0054199896,
-0.0043224003,
0.0027465587,
0.0110739665,
0.0205903146,
0.0104025295,
0.0193551481,
0.0185525939,
-0.0004459890,
0.0019457922,
0.0011465801,
-0.0064973724,
-0.0041285735,
0.0141699249,
0.0140025560,
0.0175216999,
0.0296291132,
0.0227149241,
0.0191048551,
0.0125780283,
0.0070317206,
-0.0078315511,
0.0009581181,
0.0060954997,
-0.0001016149,
0.0146342702,
0.0248880386,
0.0220511276,
0.0123349633,
0.0241418015,
0.0048765549,
-0.0008268341,
0.0012920755,
0.0000104663,
-0.0000370900,
0.0087789958,
0.0176995732,
0.0202399381,
0.0235656109,
0.0139475800,
0.0176106505,
0.0159029532,
0.0040230383,
-0.0036505065,
0.0024000169,
-0.0035892697,
-0.0070014521,
0.0183492992,
0.0016759441,
0.0145309679,
0.0220814981,
0.0117432736,
0.0005416577,
0.0025538616,
-0.0101668006,
-0.0264706686,
-0.0033039008,
-0.0102407383,
-0.0039139306,
0.0107945912,
0.0240079761,
0.0050798296,
0.0166112203,
0.0061500063,
-0.0101777213,
-0.0173942782,
-0.0136436559,
-0.0200942978,
-0.0183016267,
-0.0014805152,
0.0022483221,
0.0019769827,
0.0104712490,
-0.0081573902,
-0.0010576386,
-0.0077835480,
-0.0299483687,
-0.0222394038,
-0.0263806470,
-0.0200948007,
-0.0219167881,
0.0020609286,
-0.0141244084,
0.0022942345,
0.0062652519,
-0.0083643673,
-0.0172167495,
-0.0177090932,
-0.0226532295,
-0.0335655734,
-0.0191798359,
-0.0185409710,
-0.0197975412,
0.0021769237,
0.0022525718,
-0.0107967164,
-0.0007447047,
-0.0086113466,
-0.0276554599,
-0.0245236307,
-0.0248304959,
-0.0304036923,
-0.0167537704,
-0.0117028989,
-0.0083824322,
0.0011130953,
0.0089684650,
-0.0077227214,
-0.0039189267,
-0.0161320437,
-0.0278716907,
-0.0202017464,
-0.0212593023,
-0.0225373618,
-0.0094096493,
0.0003264491,
-0.0064250333,
0.0102175763,
0.0061376630,
-0.0099420873,
-0.0084212786,
-0.0057546045,
-0.0228072889,
-0.0191716403,
-0.0025229517,
-0.0121849086,
-0.0017568464,
0.0177205224,
0.0135642476,
0.0052248212,
0.0197249632,
0.0091976989,
-0.0114240274,
-0.0009188493,
-0.0048729018,
-0.0032037974,
0.0017464040,
0.0125342794,
0.0092878807,
0.0225859229,
0.0229972340,
0.0131050413,
0.0145575423,
-0.0010819756,
0.0020353571,
-0.0017018524,
0.0011968721,
0.0052661863,
0.0146316383,
0.0214036666,
0.0216858555,
0.0344375223,
0.0199780576,
0.0110645834,
0.0133851506,
0.0090389904,
-0.0063594175,
0.0068456698,
0.0177178588,
0.0129778758,
0.0189974010,
0.0370177776,
0.0229029097,
0.0208617486,
0.0259130262,
0.0105223423,
0.0004435557,
0.0119873555,
0.0068843868,
0.0065930006,
0.0202579070,
0.0183615647,
0.0216892399,
0.0260557458,
0.0247940514,
0.0118094357,
0.0167701486,
0.0025602332,
-0.0038370164,
0.0092170602,
0.0069676084,
0.0079352353,
0.0205656290,
0.0184996724,
0.0171756484,
0.0309969634,
0.0029410005,
0.0048105828,
0.0056856507,
0.0045981626,
-0.0149082206,
0.0076285913,
0.0088680405,
0.0019040522,
0.0185979940,
0.0167163089,
0.0054315161,
0.0078838728,
0.0107552316,
-0.0120102717,
-0.0109455045,
0.0000916646,
-0.0059570568,
-0.0053324420,
0.0072838087,
-0.0013633862,
0.0001700255,
0.0057572364,
-0.0039033822,
-0.0153940208,
-0.0054601999,
-0.0313158780,
-0.0085081169,
-0.0202378035,
-0.0061969482,
-0.0116365179,
0.0043381262,
-0.0032763667,
-0.0024636358,
-0.0002833246,
-0.0248787347,
-0.0136694815,
-0.0191175546,
-0.0184736364,
-0.0295380894,
-0.0022138711,
-0.0077732052,
-0.0112088630,
-0.0000427615,
-0.0045941276,
-0.0163115356,
-0.0115084639,
-0.0204096194,
-0.0294502378,
-0.0217687450,
-0.0161849596,
-0.0225503594,
-0.0079883737,
-0.0080965161,
-0.0107100522,
-0.0098110866,
-0.0044328608,
-0.0218335371,
-0.0211758092,
-0.0196849741,
-0.0247536376,
-0.0172878653,
-0.0124050695,
-0.0069074351,
-0.0063297581,
0.0023526049,
-0.0134598007,
-0.0083039720,
-0.0183511823,
-0.0216989703,
-0.0232502371,
-0.0181213282,
-0.0196353570,
-0.0128204841,
0.0018235005,
-0.0013346525,
-0.0039649322,
0.0027224701,
-0.0048499396,
-0.0089167356,
-0.0110212378,
-0.0092748236,
-0.0197218191,
0.0048229662,
-0.0008427505,
-0.0009787569,
0.0172285791,
0.0169986933,
0.0059647723,
0.0091487858,
0.0088319033,
-0.0136693055,
-0.0008206701,
-0.0068294853,
-0.0057943068,
-0.0011678315,
0.0158103537,
0.0195935220,
0.0167150628,
0.0230593029,
0.0156559590,
0.0063310568,
-0.0003168678,
-0.0085268216,
0.0010769676,
-0.0003569121,
0.0078538517,
0.0126962075,
0.0304436423,
0.0217348710,
0.0232017878,
0.0221895985,
0.0075225774,
0.0020938125,
0.0002059027,
-0.0000710487,
-0.0071509769,
0.0150463432,
0.0073572989,
0.0188181680,
0.0262204818,
0.0263703577,
0.0138499103,
0.0228011161,
0.0068125180,
-0.0079624904,
0.0039166589,
0.0048578815,
-0.0052751573,
0.0139941126,
0.0176824871,
0.0177294947,
0.0294791609,
0.0253984630,
0.0054392456,
0.0099196490,
-0.0048474292,
-0.0057330211,
-0.0101133762,
-0.0023564673,
0.0025381539,
0.0093122749,
0.0253965296,
0.0104961907,
0.0238298588,
0.0093027446,
0.0085442476,
-0.0099179810,
0.0010688805,
-0.0141358692,
-0.0028855985,
0.0023649451,
0.0050401902,
0.0129095595,
0.0195525810,
0.0124704130,
0.0032246532,
0.0086247344,
-0.0182709247,
-0.0199915431,
-0.0139088184,
-0.0175105985,
-0.0118828155,
-0.0031282799,
0.0025447700,
0.0091898907,
0.0034497208,
0.0074207168,
-0.0154452622,
-0.0041571497,
-0.0201376416,
-0.0187375750,
-0.0204727706,
-0.0073789991,
-0.0093949270,
0.0005265636,
0.0091535803,
-0.0016346693,
0.0055693062,
0.0004649684,
-0.0116942972,
-0.0178820714,
-0.0150630698,
-0.0244000908,
-0.0125693548,
-0.0070389477,
-0.0030240156,
0.0017418407,
0.0109118773,
-0.0001622262,
-0.0044635781,
-0.0099593401,
-0.0203095172,
-0.0267476737,
-0.0143496878,
-0.0204240978,
-0.0083066421,
0.0072293757,
0.0089576421,
0.0074323537,
0.0139010968,
-0.0032906656,
-0.0112988316,
-0.0057614897,
-0.0218209904,
-0.0231145360,
-0.0076190438,
0.0023539125,
-0.0096737612,
0.0080341930,
0.0095281918,
0.0032773088,
0.0063105151,
-0.0007998286,
-0.0078438502,
-0.0097327810,
-0.0048771240,
-0.0108994311,
0.0032577000,
0.0071775373,
0.0074322573,
0.0234467946,
0.0147452485,
0.0105984528,
0.0068165180,
0.0043412242,
-0.0216894429,
-0.0070164707,
-0.0042530205,
-0.0022163957,
0.0089735426,
0.0176964290,
0.0187920108,
0.0137794651,
0.0248096101,
-0.0028802783,
-0.0036783358,
0.0023651784,
-0.0052480861,
-0.0062156860,
0.0168790184,
0.0189292841,
0.0142157963,
0.0255682692,
0.0248069316,
0.0125416229,
0.0113090044,
0.0017548858,
-0.0060928292,
0.0011053025,
0.0026564265,
0.0080152676,
0.0163508728,
0.0203998964,
0.0163092911,
0.0228535794,
0.0116536561,
-0.0010803203,
0.0012609879,
-0.0092120282,
-0.0150201041,
0.0012758605,
0.0061845849,
0.0049257763,
0.0265458897,
0.0230445340,
0.0133338934,
0.0184446815,
0.0098247360,
-0.0098039852,
-0.0021970801,
-0.0057547921,
-0.0081236260,
0.0005466696,
0.0128972391,
0.0170371700,
-0.0001736596,
0.0229420774,
0.0049572941,
0.0006094062,
-0.0108949896,
-0.0101035219,
-0.0241203941,
-0.0133183235,
0.0003445632,
-0.0037011679,
0.0130056459,
0.0108248470,
0.0157345366,
0.0022609981,
-0.0022035020,
-0.0165292099,
-0.0197185241,
-0.0273399074,
-0.0235505439,
-0.0153012211,
-0.0093736630,
-0.0010088520,
0.0028577296,
-0.0006757100,
-0.0044963341,
-0.0186666623,
-0.0081760651,
-0.0367927961,
-0.0251247995,
-0.0227641668,
-0.0260809269,
-0.0116594089,
0.0034058718,
-0.0008323390,
-0.0128708519,
0.0151980957,
-0.0134606520,
-0.0188216064,
-0.0254489463,
-0.0246884152,
-0.0310335513,
-0.0159455389,
-0.0131439734,
-0.0100730434,
0.0027106218,
0.0019477860,
-0.0059014196,
-0.0092132809,
-0.0223437287,
-0.0283379555,
-0.0237233452,
-0.0259499364,
-0.0271289460,
-0.0077298852,
-0.0066449610,
-0.0002379807,
0.0086981449,
-0.0034459496,
-0.0084275296,
-0.0020860119,
-0.0184076205,
-0.0311372429,
-0.0089380266,
-0.0170851592,
-0.0151481833,
0.0011722990,
0.0153961200,
-0.0045586689,
0.0143280486,
0.0135072889,
-0.0138453972,
-0.0118025374,
-0.0064290832,
-0.0239852145,
-0.0145343933,
0.0025118352,
0.0031835015,
0.0110590002,
0.0303228367,
0.0196332633,
0.0175031479,
0.0083989417,
-0.0054659066,
-0.0076354905,
-0.0111685265,
-0.0026099477,
0.0017973359,
0.0173621774,
0.0163496435,
0.0360674374,
0.0240844712,
0.0191826764,
0.0137757864,
0.0089144846,
-0.0115031209,
-0.0070893001,
0.0090639610,
-0.0044661802,
0.0159525145,
0.0313862488,
0.0352951437,
0.0311180092,
0.0396081246,
0.0311607700,
0.0058584064,
0.0118781403,
0.0039984165,
-0.0004093967,
0.0042401990,
0.0220179390,
0.0182575248,
0.0296469107,
0.0358265415,
0.0232919790,
0.0186023451,
0.0091499668,
0.0009007476,
-0.0080226902,
0.0018111041,
-0.0010133291,
0.0139772389,
0.0194273330,
0.0270231590,
0.0348664485,
0.0318980105,
0.0198640451,
0.0145802740,
0.0030481648,
-0.0097444011,
-0.0067850463,
-0.0030619190,
0.0035317286,
0.0100125326,
0.0236828718,
0.0287389420,
0.0151967118,
0.0270922091,
0.0070933648,
-0.0148963295,
-0.0040408215,
-0.0131397704,
-0.0142330993,
-0.0037062480,
0.0154765118,
0.0006150649,
0.0247408263,
0.0209811311,
0.0065632649,
-0.0001997166,
-0.0008469645,
-0.0222168975,
-0.0205477737,
-0.0115371449,
-0.0122127682,
-0.0057962355,
0.0069401111,
0.0048055062,
0.0049127676,
0.0048894556,
-0.0080607496,
-0.0206059981,
-0.0177003853,
-0.0358535163,
-0.0347079448,
-0.0057757106,
-0.0247133300,
-0.0083298553,
0.0022140956,
0.0074165757,
-0.0085560502,
0.0036768606,
-0.0239222478,
-0.0272200592,
-0.0167307146,
-0.0270286947,
-0.0228157099,
-0.0097712502,
-0.0038780770,
-0.0055192672,
0.0030952820,
-0.0056136334,
-0.0169097055,
-0.0175203271,
-0.0236385856,
-0.0354620889,
-0.0269333478,
-0.0177180972,
-0.0161250699,
-0.0039058796,
-0.0011912867,
-0.0028085406,
0.0024208145,
-0.0083851013,
-0.0180534553,
-0.0198576245,
-0.0175093710,
-0.0281838998,
-0.0109136337,
-0.0059890198,
-0.0026753033,
-0.0017728361,
0.0099697048,
-0.0012657121,
-0.0056609041,
-0.0093655149,
-0.0230008382,
-0.0193762705,
-0.0142833889,
-0.0157980956,
-0.0015268237,
0.0083930288,
0.0093972944,
0.0066891937,
0.0174220204,
-0.0044856835,
-0.0113031864,
-0.0027652360,
-0.0141239874,
-0.0150957108,
-0.0036263138,
0.0135920113,
0.0054051005,
0.0226934552,
0.0119005330,
0.0176882017,
0.0061012357,
-0.0015856063,
-0.0143454894,
-0.0100541264,
-0.0054142228,
-0.0097918035,
0.0114816977,
0.0115552545,
0.0260607563,
0.0248422921,
0.0221048109,
0.0110798804,
0.0106983064,
-0.0014241131,
-0.0050142948,
-0.0005511697,
0.0160805583,
0.0091885906,
0.0304061882,
0.0327152312,
0.0237147529,
0.0204276312,
0.0194970146,
-0.0054593314,
-0.0063114380,
-0.0025166138,
-0.0114871189,
-0.0071376776,
0.0117991325,
0.0113352286,
0.0185631979,
0.0286542177,
0.0179351401,
0.0145871695,
0.0112163480,
-0.0013604530,
-0.0102935657,
-0.0058111977,
-0.0043036654,
0.0034162935,
0.0121539319,
0.0260259993,
0.0172518026,
0.0284800399,
0.0203843061,
-0.0004929651,
-0.0080773961,
-0.0082853101,
-0.0280334912,
-0.0050433953,
-0.0063753473,
0.0012124602,
0.0178649873,
0.0214192942,
0.0123930117,
0.0014488491,
0.0100373644,
-0.0271485746,
-0.0082281139,
-0.0178199224,
-0.0106228879,
-0.0107450150,
0.0193684455,
0.0075189765,
0.0156295132,
0.0174407307,
0.0093918713,
-0.0071143010,
-0.0064060325,
-0.0241423398,
-0.0294961408,
-0.0146317538,
-0.0189717133,
-0.0186237339,
0.0113724740,
0.0063380208,
0.0040279045,
0.0136000989,
-0.0070561068,
-0.0160113946,
-0.0200957712,
-0.0174924433,
-0.0331929922,
-0.0035114682,
-0.0131146479,
0.0065198280,
0.0147275645,
0.0157237351,
0.0002305492,
0.0000069098,
-0.0070894109,
-0.0287423264,
-0.0203142501,
-0.0213046521,
-0.0253394265,
-0.0082589248,
0.0014335883,
-0.0001854430,
0.0073326612,
0.0066407439,
-0.0054955352,
-0.0093401931,
-0.0134277362,
-0.0291870683,
-0.0201794337,
-0.0107069276,
-0.0076490971,
-0.0069457064,
0.0230883360,
0.0141673582,
0.0146120787,
0.0100299343,
0.0016054274,
-0.0176833719,
-0.0102872401,
-0.0133376857,
-0.0164994504,
-0.0041230693,
0.0021627280,
0.0118707940,
0.0086700125,
0.0142576247,
-0.0014893176,
0.0011800786,
-0.0102212019,
-0.0203927830,
-0.0118965041,
-0.0103118010,
-0.0016664412,
0.0124471439,
0.0170377381,
0.0203009471,
0.0272975005,
0.0257839654,
-0.0039329696,
0.0025088016,
-0.0076027513,
-0.0168847833,
-0.0092283702,
0.0123028122,
0.0023856647,
0.0187973995,
0.0304556619,
0.0211624447,
0.0144402366,
0.0096455049,
0.0017117939,
-0.0165199600,
0.0015094713,
-0.0038963675,
0.0042032204,
0.0165920854,
0.0165292192,
0.0265011843,
0.0276659150,
0.0203515124,
0.0113970283,
0.0088460986,
-0.0047864220,
-0.0055212770,
-0.0003724580,
-0.0052299858,
0.0132870246,
0.0188331660,
0.0152281821,
0.0150125427,
0.0250065308,
0.0056772279,
-0.0027506638,
-0.0021673131,
-0.0066687455,
-0.0156029174,
0.0024016842,
0.0139112594,
0.0020653331,
0.0180050470,
0.0298932716,
0.0096189175,
0.0091523482,
0.0065785409,
-0.0135765485,
-0.0084113125,
0.0023412984,
-0.0107146380,
0.0087029990,
0.0162803400,
0.0135355592,
0.0147238728,
0.0043498320,
0.0034787462,
-0.0156454016,
-0.0081148772,
-0.0287759863,
-0.0126986848,
-0.0148390522,
-0.0024066805,
0.0052050427,
0.0078868121,
0.0038185457,
0.0026930980,
0.0066046910,
-0.0230504479,
-0.0170817431,
-0.0113210529,
-0.0232030675,
-0.0209519044,
0.0043500024,
-0.0038964539,
-0.0052252710,
0.0048509804,
-0.0023750074,
-0.0161455441,
-0.0139472745,
-0.0292353723,
-0.0210461747,
-0.0296389721,
-0.0105258171,
-0.0164750889,
0.0031991838,
0.0044517322,
0.0045592100,
-0.0029658342,
-0.0103553105,
-0.0126263537,
-0.0262354854,
-0.0197490510,
-0.0315697752,
-0.0121337548,
-0.0076648202,
0.0030337707,
0.0020612658,
0.0020045922,
-0.0012610375,
-0.0084573319,
-0.0194262173,
-0.0348479897,
-0.0253313072,
-0.0240457207,
-0.0199919678,
-0.0149507225,
0.0057926867,
0.0075907591,
0.0040005026,
0.0182456914,
-0.0000925598,
-0.0119783636,
-0.0095292516,
-0.0106201377,
-0.0303017274,
-0.0103566404,
0.0007193908,
0.0006438141,
0.0185397752,
0.0182632022,
0.0072369464,
0.0029770373,
0.0106237903,
-0.0215810388,
-0.0153870173,
-0.0078585893,
-0.0122645181,
0.0020881952,
0.0117606157,
0.0216232967,
0.0218144711,
0.0252406336,
0.0152624035,
0.0110675525,
0.0017272867,
-0.0142446924,
0.0012918516,
0.0031410023,
0.0002666842,
0.0201566499,
0.0314841494,
0.0244279858,
0.0280696861,
0.0322584175,
0.0089478148,
0.0032168180,
0.0094999010,
-0.0041543189,
-0.0041556815,
0.0144960769,
0.0150502659,
0.0169207938,
0.0402246490,
0.0295952968,
0.0202561934,
0.0210584477,
0.0131974174,
-0.0007026666,
0.0008904422,
0.0040204613,
0.0071483115,
0.0203892030,
0.0221992992,
0.0305840857,
0.0271051098,
0.0263532512,
0.0122064110,
0.0045181653,
-0.0058888830,
-0.0090577910,
-0.0050516203,
0.0072002336,
0.0038496798,
0.0197763462,
0.0333179496,
0.0257836357,
0.0298345741,
0.0276664291,
0.0047405004,
0.0000088577,
0.0055004186,
-0.0167363808,
-0.0065857959,
0.0067044077,
0.0026117058,
0.0157346278,
0.0293748081,
0.0136034563,
0.0138621833,
0.0021559226,
-0.0006905057,
-0.0244397558,
-0.0151154548,
-0.0116735231,
-0.0101384912,
0.0062337616,
0.0062866062,
0.0154547375,
0.0062250802,
0.0072440081,
-0.0112079456,
-0.0105655100,
-0.0271075871,
-0.0216946360,
-0.0121750692,
-0.0098659936,
-0.0103384499,
0.0050514704,
0.0049804919,
0.0004733243,
0.0012074115,
-0.0117694167,
-0.0207544416,
-0.0242350455,
-0.0266390406,
-0.0266936980,
-0.0265843868,
-0.0107566770,
-0.0068830815,
-0.0071076583,
0.0053486992,
-0.0067429892,
-0.0080097076,
-0.0139095820,
-0.0221632347,
-0.0354363732,
-0.0163208414,
-0.0158412438,
-0.0142108751,
-0.0026735826,
-0.0021710319,
-0.0018032319,
-0.0039817253,
-0.0131369112,
-0.0242784265,
-0.0230081286,
-0.0253424030,
-0.0297293719,
-0.0147564532,
-0.0108895972,
-0.0147380978,
-0.0021894777,
0.0044567711,
-0.0140161011,
-0.0020245679,
-0.0110478383,
-0.0228538625,
-0.0130861765,
-0.0115759764,
-0.0169429351,
0.0001308057,
0.0067726355,
-0.0102198012,
0.0115791904,
0.0018785986,
-0.0109649347,
-0.0126882307,
-0.0099992398,
-0.0291616768,
-0.0133699607,
-0.0012694562,
-0.0059903082,
0.0046299067,
0.0143035511,
0.0065515139,
0.0089236759,
0.0033767982,
-0.0056855544,
-0.0090007465,
0.0000735033,
-0.0066337893,
0.0006284600,
0.0132832732,
0.0091088563,
0.0218198467,
0.0142695438,
0.0167685300,
0.0059737442,
0.0083727129,
-0.0098096477,
-0.0001798856,
-0.0010954903,
0.0012168299,
0.0091704344,
0.0237833429,
0.0168428402,
0.0111147016,
0.0213607587,
0.0088831149,
-0.0014438478,
0.0053429580,
-0.0025429167,
0.0001290372,
0.0093738260,
0.0186936893,
0.0160138458,
0.0251295269,
0.0223767031,
0.0169903375,
0.0112449396,
0.0088303480,
-0.0024043748,
-0.0057858070,
0.0113600763,
-0.0050069396,
0.0078392532,
0.0148124751,
0.0202740543,
0.0077039311,
0.0246307608,
0.0064043468,
0.0050070412,
0.0036868341,
-0.0004165055,
-0.0032875056,
0.0064029214,
0.0074535725,
0.0138593614,
0.0275482051,
0.0152155422,
0.0173707865,
0.0124829812,
0.0066604968,
-0.0075237621,
-0.0063812053,
-0.0079927407,
-0.0116827339,
-0.0014318981,
0.0166616254,
-0.0026045684,
0.0196022894,
0.0015503473,
0.0034042730,
-0.0119748116,
-0.0082103852,
-0.0291950591,
-0.0120095434,
-0.0007435077,
-0.0112554245,
0.0039501102,
0.0123946145,
0.0156568326,
0.0059519545,
0.0112293810,
-0.0042420435,
-0.0143432235,
-0.0140674142,
-0.0139661357,
-0.0262562409,
-0.0117726773,
-0.0058094994,
-0.0022475431,
0.0029802080,
0.0065314905,
-0.0109307934,
0.0063214190,
-0.0186771788,
-0.0223995633,
-0.0174000040,
-0.0170080177,
-0.0171938166,
0.0000273488,
0.0066629709,
-0.0027695238,
0.0179391950,
-0.0016987654,
-0.0041289311,
-0.0153496247,
-0.0164693929,
-0.0304992516,
-0.0133060748,
-0.0111001357,
-0.0173662193,
0.0014538083,
0.0128308767,
0.0003194908,
0.0079009933,
0.0090782605,
-0.0128009040,
-0.0156058194,
-0.0030888566,
-0.0240136571,
-0.0122199161,
-0.0052743568,
0.0058414550,
0.0041086557,
0.0191307776,
0.0059431521,
0.0078535816,
0.0001635532,
-0.0146268401,
-0.0129262730,
-0.0153035531,
-0.0096508544,
-0.0073390035,
0.0095771477,
0.0013459810,
0.0203750674,
0.0149858100,
0.0035299372,
0.0023728060,
-0.0007067954,
-0.0147616137,
-0.0180119630,
0.0013144971,
-0.0051675248,
-0.0005104383,
0.0202759467,
0.0237722285,
0.0165635459,
0.0212954264,
0.0127759678,
-0.0015909532,
-0.0060046515,
-0.0024971017,
-0.0094913580,
0.0031374712,
0.0081597911,
0.0121189356,
0.0140918009,
0.0213270821,
0.0088146366,
0.0061665662,
-0.0019838407,
-0.0041870880,
-0.0036330742,
-0.0054624053,
0.0040005818,
0.0111465445,
0.0148993181,
0.0192404874,
0.0224866197,
0.0221677199,
0.0076021040,
0.0078231683,
0.0039555924,
-0.0116166426,
-0.0077589420,
0.0073468257,
-0.0031417804,
0.0036685111,
0.0214922447,
0.0156600066,
0.0105189960,
0.0135996379,
0.0028294141,
-0.0142086931,
-0.0014756196,
-0.0093421340,
-0.0093790749,
0.0078963134,
0.0141861662,
0.0093767615,
0.0163306426,
0.0159757193,
0.0040750713,
-0.0038932578,
-0.0075311931,
-0.0187455509,
-0.0171827115,
-0.0038306927,
-0.0055442574,
-0.0021406026,
0.0085370876,
-0.0004004919,
0.0093802568,
-0.0022929604,
-0.0203551389,
-0.0095305387,
-0.0188571401,
-0.0188785214,
-0.0262990259,
0.0001249245,
-0.0182897393,
0.0021135758,
0.0040170318,
0.0020727622,
-0.0067080208,
-0.0013314197,
-0.0082537718,
-0.0247985404,
-0.0128903501,
-0.0107994340,
-0.0126518942,
-0.0016815822,
0.0029002219,
-0.0101368651,
-0.0003699837,
-0.0059938142,
-0.0218816753,
-0.0199333988,
-0.0203010626,
-0.0329669863,
-0.0141618643,
-0.0126877129,
-0.0102840569,
-0.0045127403,
0.0014562620,
-0.0051794574,
-0.0024863123,
-0.0119240154,
-0.0230594557,
-0.0119113093,
-0.0146668972,
-0.0188504867,
-0.0141334888,
0.0024583181,
-0.0086150356,
0.0012486171,
0.0047456156,
-0.0146913119,
-0.0118552325,
-0.0086508058,
-0.0227138419,
-0.0257951114,
-0.0072657773,
-0.0144122830,
0.0010895551,
0.0075365398,
0.0007798589,
-0.0031045580,
0.0043181297,
-0.0060811453,
-0.0197350588,
-0.0106876483,
-0.0129084680,
-0.0050577456,
-0.0050507030,
0.0126947379,
0.0108529218,
0.0159700289,
0.0134691549,
0.0105165122,
-0.0003726050,
-0.0102954414,
-0.0033814870,
-0.0112260673,
-0.0072584040,
0.0029218541,
0.0112735555,
0.0209461041,
0.0178402811,
0.0303804539,
0.0180567633,
0.0087173320,
0.0041599567,
0.0010853386,
-0.0050833640,
-0.0047903145,
0.0187908597,
0.0096290782,
0.0280492175,
0.0334637277,
0.0255992915,
0.0118945399,
0.0222990811,
0.0055648196,
-0.0112767369,
0.0028529612,
0.0011333504,
0.0044560181,
0.0154804243,
0.0294518117,
0.0226399023,
0.0282768868,
0.0266618989,
0.0147799831,
0.0099515598,
-0.0013158557,
-0.0027103890,
0.0049256696,
0.0023004527,
0.0076286541,
0.0241246000,
0.0271310676,
0.0224473216,
0.0380209759,
0.0151026901,
0.0110766841,
0.0043327003,
0.0018606088,
-0.0144555056,
0.0074673118,
0.0065258909,
0.0084482096,
0.0257546175,
0.0286183860,
0.0171786547,
0.0185847711,
0.0188000798,
-0.0096478527,
-0.0078444649,
-0.0027609356,
-0.0038163499,
-0.0078161452,
0.0123389550,
0.0055070333,
0.0169365462,
0.0171758067,
0.0060218810,
-0.0005637919,
-0.0064897593,
-0.0239714812,
-0.0109703504,
-0.0227016192,
-0.0136880754,
-0.0070546316,
0.0072032381,
0.0083853509,
0.0043163933,
0.0134455897,
-0.0108097130,
-0.0080304220,
-0.0190414302,
-0.0155784097,
-0.0303859003,
-0.0082880836,
-0.0059152842,
-0.0084618032,
0.0082069226,
0.0060340194,
-0.0074076024,
-0.0038456931,
-0.0111606047,
-0.0316331238,
-0.0273423158,
-0.0187752936,
-0.0292249694,
-0.0147360107,
-0.0110789463,
-0.0000434744,
-0.0019486878,
0.0048722476,
-0.0100832898,
-0.0156040359,
-0.0149101000,
-0.0269337334,
-0.0218518749,
-0.0211453624,
-0.0111817997,
-0.0098911291,
0.0121557759,
-0.0022336310,
0.0007454312,
0.0059825145,
-0.0111207096,
-0.0205565635,
-0.0197090879,
-0.0223460812,
-0.0201757811,
-0.0069710687,
-0.0110222939,
-0.0046821618,
0.0057318667,
0.0010318890,
-0.0027427422,
-0.0093132425,
-0.0096075777,
-0.0275426153,
-0.0116588911,
-0.0126797883,
-0.0127236685,
-0.0037499319,
0.0132589564,
0.0081237648,
0.0144882305,
0.0185411908,
-0.0023609591,
0.0007616584,
-0.0083109727,
-0.0123208677,
-0.0169689246,
0.0065930677,
-0.0016464861,
0.0067944443,
0.0214707516,
0.0158460494,
0.0123896934,
0.0109333070,
0.0008893846,
-0.0008165173,
-0.0008453098,
0.0022902943,
0.0065148897,
0.0221214071,
0.0143669695,
0.0197543837,
0.0277774893,
0.0181070156,
0.0082681831,
0.0083960276,
-0.0016435410,
-0.0080597159,
0.0104204295,
0.0062430273,
0.0118341986,
0.0211130977,
0.0246670116,
0.0161526445,
0.0243341345,
0.0091354093,
-0.0034221706,
0.0059197629,
0.0062213093,
-0.0087433662,
0.0122323306,
0.0164273325,
0.0132783884,
0.0198589731,
0.0254271720,
0.0119178966,
0.0151235089,
0.0071251760,
0.0002737284,
-0.0047416291,
0.0024166694,
0.0031893924,
0.0088687604,
0.0192381460,
0.0095497007,
0.0221002270,
0.0134119196,
0.0103046978,
-0.0087810578,
0.0001078860,
-0.0175738912,
-0.0051832590,
-0.0016018106,
0.0056181829,
0.0121820057,
0.0246606395,
0.0080676787,
0.0136596346,
0.0053678229,
-0.0129332710,
-0.0142613240,
-0.0089149140,
-0.0185017679,
-0.0079728710,
-0.0029878141,
0.0072895056,
0.0030060809,
0.0022253846,
0.0091149472,
-0.0166953746,
-0.0037992052,
-0.0153822554,
-0.0084914397,
-0.0259450190,
0.0032960214,
-0.0066819228,
0.0081731873,
0.0067053102,
0.0015612469,
0.0071756453,
-0.0019120373,
-0.0139580313,
-0.0220005475,
-0.0189408045,
-0.0258624293,
-0.0139347883,
-0.0131764095,
-0.0013199194,
-0.0002262379,
0.0085304230,
-0.0031914914,
-0.0067355013,
-0.0171785578,
-0.0160581097,
-0.0306309871,
-0.0146622909,
-0.0226444975,
-0.0067893746,
0.0074132448,
0.0084588574,
-0.0025609506,
0.0140358303,
0.0019211615,
-0.0178908408,
-0.0109546166,
-0.0171268471,
-0.0205875263,
-0.0102096740,
-0.0024791369,
-0.0015240940,
0.0061279587,
0.0115355002,
0.0034519865,
0.0000597719,
-0.0039562685,
-0.0189624373,
-0.0207928102,
-0.0145316888,
-0.0149482721,
-0.0104041202,
0.0100530498,
0.0034561101,
0.0235092919,
0.0144956391,
0.0093115047,
0.0007711185,
0.0003357736,
-0.0214768182,
-0.0099333897,
-0.0021744894,
-0.0111286752,
0.0103135426,
0.0211407878,
0.0168945901,
0.0104447175,
0.0303962547,
-0.0016364937,
-0.0065525537,
0.0009540380,
-0.0075100744,
-0.0118313367,
0.0093348911,
0.0121255601,
0.0126024662,
0.0288213640,
0.0323709697,
0.0137903532,
0.0198538117,
0.0009850963,
-0.0075597344,
-0.0069995914,
-0.0037072520,
-0.0016246893,
0.0109677259,
0.0171473157,
0.0224929377,
0.0337384976,
0.0125596430,
0.0112741888,
0.0081816046,
-0.0027091617,
-0.0132930353,
0.0049005165,
0.0028229307,
-0.0002412345,
0.0224975944,
0.0277092867,
0.0145843029,
0.0236618239,
0.0171481371,
0.0054447069,
-0.0002497470,
0.0028427530,
-0.0113924816,
-0.0056970264,
0.0041947798,
0.0062939543,
0.0056808740,
0.0262679439,
0.0167461466,
0.0106246173,
0.0079968963,
-0.0071411859,
-0.0135811660,
-0.0152714215,
-0.0036107458,
-0.0101733264,
0.0078257741,
0.0095704235,
0.0277731642,
0.0145061333,
0.0087374346,
-0.0045236098,
-0.0043096067,
-0.0247895177,
-0.0196208023,
-0.0171999559,
-0.0092945695,
-0.0035665045,
0.0065258536,
0.0132827545,
0.0022153165,
0.0000436980,
0.0049429145,
-0.0214242302,
-0.0228169356,
-0.0141684245,
-0.0252768174,
-0.0119435592,
-0.0053938422,
-0.0005306677,
-0.0073205675,
0.0192045569,
-0.0059922505,
-0.0072902115,
-0.0144838030,
-0.0238783918,
-0.0294749346,
-0.0242433436,
-0.0168418121,
-0.0187358223,
-0.0025847256,
0.0029288973,
-0.0017834820,
-0.0018611572,
-0.0115194321,
-0.0211088266,
-0.0238652453,
-0.0286350138,
-0.0357176438,
-0.0137517359,
-0.0109615531,
-0.0133565683,
0.0065645692,
0.0025942714,
-0.0045937635,
0.0003892117,
-0.0073917112,
-0.0308934525,
-0.0118061751,
-0.0212628301,
-0.0178834405,
-0.0091867512,
0.0025401427,
-0.0040342789,
0.0027005603,
0.0084815463,
-0.0125870341,
-0.0158866663,
-0.0130057102,
-0.0257609449,
-0.0227068476,
-0.0098403357,
-0.0032733530,
-0.0029040270,
0.0205566250,
0.0085238200,
0.0124632111,
0.0032107150,
-0.0009987424,
-0.0074686999,
-0.0088964868,
-0.0129703116,
-0.0058076438,
0.0070728264,
0.0044553811,
0.0163726062,
0.0136274090,
0.0185487606,
0.0083660632,
0.0123326248,
-0.0089045465,
-0.0063474099,
0.0076552019,
-0.0043265843,
0.0046408582,
0.0243976116,
0.0264901277,
0.0191058982,
0.0269478634,
0.0258288346,
-0.0023570443,
0.0071480921,
0.0051353518,
-0.0052515599,
0.0053906646,
0.0173220597,
0.0208276957,
0.0220734775,
0.0266401805,
0.0165114887,
0.0168788433,
0.0035093594,
0.0014181396,
-0.0008299198,
0.0052033947,
0.0009046873,
0.0148999961,
0.0227415785,
0.0225098021,
0.0290286634,
0.0251722317,
0.0229546465,
0.0188912489,
0.0097988639,
-0.0005478096,
-0.0019735361,
0.0076965140,
0.0081563769,
0.0146554606,
0.0282531604,
0.0269071851,
0.0174402408,
0.0287047774,
0.0065854145,
-0.0126837296,
-0.0026293308,
-0.0093581416,
-0.0109292278,
-0.0040045269,
0.0203388911,
0.0123969223,
0.0270978455,
0.0200888179,
0.0127020832,
0.0014689281,
-0.0018521610,
-0.0120630972,
-0.0163934957,
-0.0085179955,
-0.0041778646,
0.0040102694,
0.0132601410,
0.0127745382,
0.0046182852,
0.0137665207,
-0.0065000020,
-0.0204792172,
-0.0122237215,
-0.0295302123,
-0.0280183665,
-0.0064028427,
-0.0164976921,
0.0004937274,
0.0091949357,
0.0071764402,
-0.0030568021,
0.0072760722,
-0.0202257782,
-0.0295815356,
-0.0119724972,
-0.0255475603,
-0.0225014202,
-0.0107060540,
0.0049269013,
-0.0028964635,
0.0064418749,
-0.0011012005,
-0.0153297568,
-0.0198880043,
-0.0270857681,
-0.0378845632,
-0.0275914818,
-0.0237669162,
-0.0214121379,
-0.0042146267,
0.0092524132,
-0.0050540594,
0.0088037588,
0.0005846380,
-0.0182968359,
-0.0216346812,
-0.0205374677,
-0.0304634403,
-0.0220303424,
-0.0107896971,
-0.0062905694,
-0.0000950915,
0.0088756066,
0.0025549822,
-0.0099188257,
-0.0140766837,
-0.0255885944,
-0.0323254839,
-0.0195909850,
-0.0215398874,
-0.0164230652,
0.0000191606,
0.0058038970,
0.0027578392,
0.0100255655,
-0.0020051601,
-0.0120451152,
-0.0090660909,
-0.0205233712,
-0.0216417369,
-0.0104888082,
0.0036554532,
-0.0055479724,
0.0170527510,
0.0206207577,
0.0164646059,
0.0168157518,
0.0025052908,
-0.0094307987,
-0.0116262995,
-0.0107291155,
-0.0209666435,
0.0004073631,
0.0033150623,
0.0136031685,
0.0209554844,
0.0192916319,
0.0111936415,
0.0067161247,
0.0004676447,
-0.0181690231,
-0.0052116839,
-0.0036879710,
0.0032421809,
0.0195320621,
0.0195331331,
0.0269025937,
0.0279557928,
0.0230473857,
0.0016655428,
0.0026187808,
-0.0071038143,
-0.0141676869,
-0.0145771112,
0.0035228883,
0.0063159605,
0.0098664239,
0.0221681111,
0.0242663249,
0.0186980776,
0.0139929270,
0.0077014132,
-0.0059468839,
-0.0059465887,
-0.0001316759,
0.0004057375,
0.0077624954,
0.0211437456,
0.0158240814,
0.0275173243,
0.0213950295,
0.0103323497,
0.0036761633,
0.0022627481,
-0.0173338242,
-0.0066164583,
-0.0083236853,
0.0023725331,
0.0050373911,
0.0156052234,
0.0118854633,
0.0135575375,
0.0132365413,
-0.0072934935,
-0.0030303472,
-0.0122356145,
-0.0134016331,
-0.0146477493,
0.0138019351,
0.0018451106,
0.0101953708,
0.0203826074,
0.0178725105,
-0.0036755386,
0.0080712037,
-0.0173212364,
-0.0193970352,
-0.0091335233,
-0.0080025345,
-0.0114976577,
0.0141034499,
-0.0005443546,
0.0036588076,
0.0071747107,
-0.0112689333,
-0.0132641960,
-0.0189072471,
-0.0123649091,
-0.0307253674,
0.0007722575,
-0.0154876057,
0.0057329368,
0.0047207195,
0.0137240626,
0.0012497570,
0.0061985971,
-0.0011585967,
-0.0181716662,
-0.0094931172,
-0.0168101639,
-0.0194894895,
-0.0035511507,
0.0036003126,
-0.0027162957,
0.0032547754,
0.0096586403,
-0.0049575609,
-0.0073984922,
-0.0165013261,
-0.0208920036,
-0.0228230134,
-0.0080948714,
-0.0031949463,
-0.0016976704,
0.0189874098,
0.0148299253,
0.0109226052,
0.0003594615,
0.0032098384,
-0.0236974638,
-0.0107603204,
-0.0179200992,
-0.0152842691,
-0.0044382503,
0.0098690093,
0.0090814689,
0.0097884368,
0.0115097873,
0.0010248063,
-0.0016951105,
-0.0125033827,
-0.0193019137,
-0.0117993178,
-0.0082391333,
-0.0056816149,
0.0080437716,
0.0216522105,
0.0089971814,
0.0208681226,
0.0236823745,
-0.0050554667,
0.0006260347,
-0.0016949581,
-0.0150082242,
-0.0137124695,
0.0187185798,
0.0006300243,
0.0226549953,
0.0319432132,
0.0198828466,
0.0101681342,
0.0157293417,
-0.0007019259,
-0.0160358623,
-0.0026786865,
-0.0013881597,
0.0002753143,
0.0114115272,
0.0227520708,
0.0289570149,
0.0222285856,
0.0136125311,
0.0131874923,
-0.0021871454,
-0.0078688012,
-0.0106635597,
0.0003449811,
-0.0042974046,
0.0094899666,
0.0205711648,
0.0246037375,
0.0143277515,
0.0261562597,
0.0129010603,
-0.0056351665,
-0.0042944192,
-0.0045196833,
-0.0151153179,
-0.0025115428,
0.0105491467,
0.0074766651,
0.0225742180,
0.0345936008,
0.0147436671,
0.0099025164,
0.0100380378,
-0.0143940272,
-0.0141105056,
-0.0072331317,
-0.0075376709,
-0.0070409914,
0.0096092205,
0.0147641338,
0.0165831987,
0.0066130692,
0.0119200014,
-0.0138850044,
-0.0070697712,
-0.0271792039,
-0.0162585098,
-0.0173393376,
-0.0097173648,
-0.0025152767,
0.0140781226,
0.0136327045,
0.0090046078,
0.0234848913,
-0.0068141352,
-0.0162112117,
-0.0138581656,
-0.0165215544,
-0.0334063731,
-0.0062200292,
-0.0125733772,
-0.0067161862,
0.0106687369,
0.0037425614,
-0.0060901656,
-0.0072236457,
-0.0168038476,
-0.0269296058,
-0.0310362857,
-0.0189302322,
-0.0274140220,
-0.0144825745,
-0.0047217878,
-0.0026650203,
-0.0005021890,
-0.0039393399,
-0.0044162176,
-0.0181509238,
-0.0159032233,
-0.0324013010,
-0.0160402898,
-0.0138077233,
-0.0115776164,
-0.0054157823,
0.0046880022,
-0.0003489160,
0.0047495477,
-0.0026459680,
-0.0164138712,
-0.0257521458,
-0.0149364155,
-0.0231320076,
-0.0262895767,
-0.0091931727,
-0.0035639338,
-0.0052805692,
0.0048969868,
0.0058411732,
-0.0126104811,
-0.0036397586,
-0.0075169564,
-0.0286814459,
-0.0144205848,
-0.0012529640,
-0.0119424500,
0.0021646610,
0.0110976538,
-0.0006230367,
0.0049546738,
0.0034142593,
-0.0123233516,
-0.0131544238,
-0.0072830440,
-0.0181998238,
-0.0095489919,
0.0038340162,
0.0050222334,
0.0061180489,
0.0181487743,
0.0142910015,
0.0131938318,
0.0158525184,
-0.0104840482,
0.0047238581,
0.0065390165,
-0.0053290091,
0.0049578538,
0.0243314467,
0.0110062780,
0.0181643553,
0.0354571119,
0.0058174478,
0.0054972754,
0.0095231310,
0.0006254730,
-0.0126237497,
0.0126266684,
0.0152513944,
0.0162722748,
0.0256738421,
0.0266446993,
0.0232942700,
0.0190121010,
0.0122198639,
0.0047447151,
0.0068856082,
0.0088621341,
0.0061011864,
0.0163010489,
0.0258373059,
0.0207359008,
0.0246039871,
0.0305820480,
0.0166426580,
0.0162042379,
0.0076816743,
-0.0007872393,
0.0050063068,
0.0095125111,
0.0052546128,
0.0192398652,
0.0264698993,
0.0144585688,
0.0205549300,
0.0227230508,
-0.0006484247,
0.0004133177,
0.0117580537,
-0.0063875136,
0.0040046317,
0.0146495495,
0.0164267644,
0.0143386852,
0.0239577442,
0.0147874244,
0.0080483379,
0.0025886712,
0.0031968532,
-0.0165044498,
-0.0027429012,
-0.0067196270,
-0.0048785475,
0.0104703670,
0.0086494926,
0.0086866291,
0.0094113452,
0.0131651536,
-0.0108889062,
-0.0013598655,
-0.0144679341,
-0.0104499441,
-0.0053985952,
-0.0016336463,
-0.0004246289,
0.0160610713,
0.0054082787,
0.0000013631,
-0.0032668589,
-0.0085355099,
-0.0214385334,
-0.0195596013,
-0.0196756534,
-0.0189133342,
-0.0196902305,
-0.0020543227,
-0.0027752293,
-0.0067853532,
0.0062485235,
-0.0098948078,
-0.0083612818,
-0.0193291474,
-0.0158645026,
-0.0306947678,
-0.0097132018,
-0.0151637588,
-0.0091431718,
0.0028779253,
0.0000495237,
-0.0002285916,
-0.0042104251,
-0.0084730415,
-0.0252243020,
-0.0202545710,
-0.0181722175,
-0.0289969537,
-0.0151304295,
-0.0104120551,
-0.0130931959,
-0.0019326147,
0.0066338009,
-0.0132191647,
-0.0047773132,
-0.0068280399,
-0.0258450676,
-0.0175814629,
-0.0139204748,
-0.0207508542,
-0.0082457615,
0.0095130429,
-0.0055751037,
0.0136163412,
0.0069997320,
-0.0068188021,
-0.0110279387,
-0.0097923065,
-0.0281907171,
-0.0196135063,
-0.0028804711,
-0.0114576193,
-0.0043810541,
0.0158949904,
0.0048077432,
0.0053155525,
0.0100383302,
-0.0045539527,
-0.0132945757,
0.0009913692,
-0.0059949374,
-0.0111539587,
0.0113154678,
0.0003843638,
0.0180931501,
0.0180041213,
0.0173903964,
0.0067199492,
0.0166465994,
-0.0027738838,
-0.0059255892,
-0.0054286788,
-0.0045763790,
-0.0007664724,
0.0087358551,
0.0125772739,
0.0161478464,
0.0290749390,
0.0133531624,
0.0069907783,
0.0106030712,
-0.0048141875,
-0.0061832019,
0.0003624989,
0.0143259801,
0.0105511136,
0.0196352229,
0.0334584229,
0.0177843850,
0.0228906609,
0.0171446279,
0.0078997938,
-0.0064341533,
0.0102503700,
-0.0016399873,
0.0046005524,
0.0113755874,
0.0129867727,
0.0153499506,
0.0229051858,
0.0149459122,
0.0081575867,
0.0129214404,
-0.0003822148,
-0.0036870639,
-0.0007748903,
-0.0019406901,
0.0043290686,
0.0152821280,
0.0125555797,
0.0164486486,
0.0156376120,
0.0116428360,
0.0003160792,
0.0008547248,
-0.0095309056,
-0.0126394480,
-0.0029863419,
0.0081370389,
-0.0102243144,
0.0175712705,
0.0077113048,
0.0095735118,
0.0039380547,
0.0071931612,
-0.0148129892,
-0.0091859605,
-0.0027931724,
-0.0147895152,
-0.0010843670,
0.0014058533,
0.0102413464,
0.0028041764,
0.0130724367,
0.0003820861,
-0.0006496411,
-0.0105319032,
-0.0112930760,
-0.0264600180,
-0.0133058419,
-0.0091776997,
-0.0111785447,
-0.0031715597,
0.0033426010,
-0.0076491497,
0.0039382726,
-0.0122940857,
-0.0173601657,
-0.0149589507,
-0.0177151058,
-0.0183240753,
-0.0055054273,
0.0048561357,
-0.0099784406,
0.0086572031,
0.0039609903,
-0.0047267759,
-0.0102800503,
-0.0076778494,
-0.0234015286,
-0.0157979000,
-0.0055946899,
-0.0179751441,
-0.0053639840,
0.0097662862,
-0.0104761552,
-0.0026469913,
0.0014822900,
-0.0113748480,
-0.0200747717,
-0.0050434899,
-0.0256085768,
-0.0141269527,
-0.0037706527,
-0.0005203825,
0.0034229322,
0.0124241002,
0.0060558906,
0.0103306593,
0.0041821469,
-0.0137188416,
-0.0091302926,
-0.0090572285,
-0.0099471696,
-0.0086553320,
0.0105076274,
0.0022322852,
0.0108803120,
0.0153737664,
-0.0013295257,
-0.0044857203,
0.0041077351,
-0.0126074823,
-0.0135948267,
0.0005995751,
0.0028284006,
-0.0007128903,
0.0307658426,
0.0125499154,
0.0163927525,
0.0115915481,
0.0144795068,
-0.0021268146,
-0.0069544595,
0.0001923450,
-0.0053916993,
0.0034100374,
0.0066020940,
0.0297887065,
0.0127231851,
0.0256170928,
0.0138573404,
0.0132885110,
-0.0075618010,
-0.0060242158,
-0.0074727111,
-0.0086565148,
0.0007979900,
0.0102272760,
0.0222699977,
0.0180062503,
0.0236136951,
0.0279289298,
0.0105655137,
0.0043653888,
0.0069979415,
-0.0014358936,
-0.0043101241,
0.0077426555,
0.0056430493,
0.0067544291,
0.0275462680,
0.0180113520,
0.0088077094,
0.0125601832,
0.0091594281,
-0.0137024429,
-0.0052932482,
-0.0094954101,
-0.0105025610,
-0.0008890833,
0.0151932007,
0.0078468109,
0.0176410787,
0.0171040688,
0.0142874345,
-0.0035970230,
-0.0130210780,
-0.0166331436,
-0.0165244956,
-0.0112677831,
-0.0120728388,
0.0056048864,
0.0090773003,
0.0094477544,
0.0129164057,
0.0119881518,
-0.0142863290,
-0.0041527520,
-0.0176137090,
-0.0180305373,
-0.0224047862,
-0.0032696521,
-0.0158790033,
0.0007148797,
0.0111590931,
0.0001987953,
-0.0042033610,
-0.0014181713,
-0.0062697623,
-0.0305108931,
-0.0180388205,
-0.0208757911,
-0.0215436444,
-0.0116840145,
0.0020839733,
-0.0085469885,
0.0038201236,
-0.0001406638,
-0.0104875630,
-0.0212729070,
-0.0258666687,
-0.0401670262,
-0.0197995976,
-0.0268121809,
-0.0173412561,
-0.0102662388,
0.0074199270,
-0.0040338044,
0.0023495285,
-0.0040473463,
-0.0222754702,
-0.0179147199,
-0.0214276128,
-0.0295279082,
-0.0265877899,
-0.0018789391,
-0.0158271901,
-0.0030269006,
0.0073535223,
-0.0075929570,
-0.0136974752,
-0.0055610547,
-0.0265122429,
-0.0313116089,
-0.0207079537,
-0.0234554447,
-0.0174061004,
-0.0033870242,
-0.0038052045,
0.0024516021,
0.0045161885,
0.0027830875,
-0.0102977874,
-0.0100712487,
-0.0157356914,
-0.0156028429,
-0.0151534574,
-0.0049652234,
-0.0021080461,
0.0072105001,
0.0169759579,
0.0072894017,
0.0163770691,
0.0045797471,
-0.0039020972,
-0.0091451230,
-0.0114659220,
-0.0127223330,
0.0013544466,
0.0067545520,
0.0061209495,
0.0225605033,
0.0250074901,
0.0136401029,
0.0096673397,
0.0077238251,
-0.0061300532,
-0.0126411868,
0.0069475495,
0.0060539525,
0.0072927335,
0.0247804988,
0.0286657531,
0.0228285380,
0.0275685545,
0.0217169710,
-0.0018321316,
0.0080577377,
-0.0003570727,
-0.0028978866,
0.0069918670,
0.0176969320,
0.0110434731,
0.0275504384,
0.0374424607,
0.0210540332,
0.0271076448,
0.0144954175,
0.0047185835,
0.0099545335,
0.0055632461,
0.0097852899,
0.0235826112,
0.0289754122,
0.0192847308,
0.0328780189,
0.0261185281,
0.0126541238,
0.0060815467,
0.0039451485,
-0.0139120230,
0.0037118085,
0.0112055717,
0.0064165383,
0.0175251402,
0.0273251738,
0.0230552796,
0.0209499635,
0.0213619135,
0.0037625791,
0.0024779178,
0.0062818122,
-0.0019604855,
-0.0038186805,
0.0120414980,
0.0084783314,
0.0153933289,
0.0215597358,
0.0138877034,
0.0117883226,
0.0068411189,
-0.0142003177,
-0.0083645545,
-0.0211805571,
-0.0084710503,
-0.0092952456,
0.0095729306,
0.0044228756,
0.0086903898,
0.0090146363,
-0.0045631314,
-0.0063142409,
-0.0186718665,
-0.0153024979,
-0.0304901209,
-0.0045766057,
-0.0038194216,
-0.0032921997,
-0.0009794715,
0.0089265145,
-0.0037761754,
-0.0026218968,
-0.0134868445,
-0.0261188820,
-0.0225609802,
-0.0172865912,
-0.0286814757,
-0.0210711900,
-0.0108161867,
-0.0056720064,
-0.0078646354,
-0.0011535884,
-0.0119679375,
-0.0180927832,
-0.0137614375,
-0.0275502466,
-0.0262059905,
-0.0186761431,
-0.0102563761,
-0.0107510742,
0.0085272165,
-0.0025132257,
-0.0083904853,
-0.0006509876,
-0.0204990041,
-0.0300388113,
-0.0258780997,
-0.0258802995,
-0.0276017152,
-0.0135925245,
-0.0082110260,
-0.0097969919,
0.0004597855,
-0.0043007457,
-0.0084435120,
-0.0151920142,
-0.0175312404,
-0.0317787118,
-0.0174982287,
-0.0181466453,
-0.0211301968,
-0.0042182002,
0.0096836677,
0.0014458335,
0.0060969302,
0.0120094605,
-0.0123839416,
-0.0133428294,
-0.0135042286,
-0.0196701847,
-0.0209742431,
-0.0019560074,
0.0000163727,
0.0047536548,
0.0209510420,
0.0116136903,
0.0012812811,
0.0044388408,
-0.0079875207,
-0.0180510394,
-0.0139849680,
-0.0009454047,
-0.0086770058,
0.0138313137,
