Filename,STFMK-20201105-LW19-2328_20201201_064231_004.dat
0.0156480949,
0.0182926878,
0.0254017152,
0.0188587978,
0.0048769009,
0.0035872459,
-0.0042764302,
-0.0166325662,
0.0038846440,
-0.0017677792,
-0.0005949872,
0.0199396722,
0.0319683701,
0.0110825151,
0.0265147127,
0.0239264760,
-0.0078045339,
0.0008370848,
0.0076763169,
-0.0146648381,
0.0037651728,
0.0175646860,
0.0162350796,
0.0258891322,
0.0401957892,
0.0210187603,
0.0151365260,
0.0149945403,
-0.0041480451,
-0.0099214278,
-0.0009444507,
-0.0067648292,
0.0016132994,
0.0162949748,
0.0141191967,
0.0241270270,
0.0237330403,
0.0172774475,
0.0070137111,
0.0064705224,
-0.0135803707,
-0.0010690305,
-0.0029990491,
-0.0002611707,
0.0032139393,
0.0328249410,
0.0176130235,
0.0224551670,
0.0257475488,
0.0037184570,
0.0000472800,
-0.0051113362,
-0.0076655792,
-0.0152499154,
0.0024111932,
0.0080396133,
0.0131210731,
0.0116841123,
0.0263913330,
0.0003854965,
0.0070364587,
-0.0080681918,
-0.0161796920,
-0.0257546455,
-0.0098869810,
-0.0083688572,
-0.0073898099,
0.0116373841,
0.0098202573,
0.0194261335,
0.0104648657,
0.0003229341,
-0.0120163700,
-0.0120352451,
-0.0271318406,
-0.0241219979,
-0.0120152701,
-0.0108392593,
-0.0034301276,
0.0145632820,
0.0083015449,
0.0033656550,
0.0054789046,
-0.0076406957,
-0.0249951892,
-0.0108559849,
-0.0232813619,
-0.0175573844,
0.0009597226,
0.0023700441,
-0.0001698647,
0.0164866671,
0.0117143169,
-0.0081734629,
-0.0010128403,
-0.0173241291,
-0.0252809860,
-0.0192362517,
-0.0098548606,
-0.0086941738,
-0.0012380728,
0.0104367491,
0.0065929205,
0.0090218689,
-0.0002030083,
-0.0151417442,
-0.0113629028,
-0.0134019237,
-0.0216093175,
-0.0130731761,
0.0022134653,
-0.0045832302,
0.0146681517,
0.0142567242,
0.0088182595,
0.0089243772,
0.0117502064,
-0.0143002328,
-0.0071611698,
-0.0069797016,
-0.0120401103,
-0.0007807033,
0.0147974547,
0.0092397379,
0.0037985002,
0.0259464625,
0.0057488917,
-0.0103016607,
-0.0055553587,
-0.0056415121,
-0.0232779030,
-0.0002645410,
0.0104725678,
0.0118010258,
0.0196459237,
0.0359471589,
0.0132861063,
0.0245200098,
0.0027071883,
-0.0031580715,
-0.0047687711,
-0.0096776346,
-0.0069075245,
0.0044865329,
0.0192689169,
0.0120194620,
0.0321362242,
0.0186225567,
0.0113258613,
0.0079393284,
0.0029114969,
-0.0178151149,
-0.0017906189,
0.0069819042,
-0.0076641450,
0.0224225409,
0.0329435281,
0.0168583132,
0.0196272470,
0.0243181325,
0.0077989344,
-0.0064298068,
0.0082662208,
-0.0138624758,
-0.0056512351,
0.0053155790,
0.0146284662,
0.0093250992,
0.0286981128,
0.0214435011,
0.0168601144,
0.0068294387,
-0.0079841847,
-0.0105993403,
-0.0177340675,
-0.0110301748,
-0.0113683157,
0.0122292703,
0.0112543078,
0.0305079818,
0.0224502869,
0.0145617733,
0.0039770100,
0.0028459537,
-0.0215366557,
-0.0208122097,
-0.0162614901,
-0.0054952223,
0.0012532724,
0.0139639350,
0.0183960758,
0.0096982131,
0.0017603633,
0.0073057786,
-0.0237357058,
-0.0277686752,
-0.0172483250,
-0.0273061562,
-0.0211405214,
-0.0078886021,
0.0089274766,
-0.0074956054,
0.0200388785,
-0.0010170158,
-0.0020121322,
-0.0163367484,
-0.0173637941,
-0.0302529633,
-0.0246937461,
-0.0200902261,
-0.0152642829,
-0.0012640022,
0.0063474155,
0.0009554825,
0.0067442413,
-0.0033664387,
-0.0229032505,
-0.0191647299,
-0.0290168095,
-0.0384880565,
-0.0195547678,
-0.0109200878,
-0.0161069240,
0.0116230734,
0.0042027286,
-0.0023043174,
-0.0033334598,
-0.0053084195,
-0.0355112590,
-0.0246523898,
-0.0237684883,
-0.0254760981,
-0.0187038146,
-0.0043890988,
0.0057054101,
0.0051689008,
0.0089746751,
-0.0054740775,
-0.0149612185,
-0.0190518741,
-0.0307791140,
-0.0287388433,
-0.0213906206,
-0.0157884024,
-0.0064182142,
0.0115040056,
0.0074217631,
0.0076550129,
0.0114519019,
-0.0041959044,
-0.0063899397,
-0.0163805000,
-0.0173735712,
-0.0146699706,
0.0009816667,
-0.0051936503,
0.0127190631,
0.0199493803,
0.0242867023,
0.0124274008,
0.0138389152,
0.0042394437,
-0.0175658353,
-0.0041623292,
-0.0104920184,
-0.0049085915,
0.0059576035,
0.0252212416,
0.0207222030,
0.0329673328,
0.0311881527,
0.0110339262,
0.0073165563,
-0.0004737120,
-0.0116711482,
-0.0030717696,
0.0077678971,
0.0126247676,
0.0196584854,
0.0339902788,
0.0328107402,
0.0287703145,
0.0224276427,
0.0098125366,
0.0053892639,
0.0018095861,
-0.0009916407,
0.0038031340,
0.0226400811,
0.0157668106,
0.0260543488,
0.0324473679,
0.0249615889,
0.0239180401,
0.0175090134,
0.0022049809,
-0.0070543452,
0.0042687678,
0.0018346710,
0.0044750646,
0.0187029988,
0.0223282091,
0.0249959677,
0.0309442207,
0.0176852215,
0.0045449329,
0.0048213499,
-0.0033380315,
-0.0079924576,
-0.0029670652,
0.0091543030,
0.0084271012,
0.0173337329,
0.0195464678,
0.0199176911,
0.0146858022,
0.0117086563,
-0.0015448837,
-0.0037547292,
-0.0083348779,
-0.0005801659,
-0.0010408218,
0.0057603023,
0.0077537615,
0.0037353151,
0.0137279965,
0.0038239760,
-0.0072967298,
-0.0068653943,
-0.0151164681,
-0.0283400379,
-0.0070107942,
-0.0118088666,
-0.0034960140,
-0.0005938593,
0.0054520825,
-0.0061725322,
0.0016532048,
-0.0133787654,
-0.0312020089,
-0.0112534817,
-0.0218711887,
-0.0150871454,
-0.0143188694,
0.0091241244,
-0.0083187269,
0.0038086076,
-0.0005611550,
-0.0132198837,
-0.0172728933,
-0.0160190426,
-0.0318551734,
-0.0238525663,
-0.0143475905,
-0.0196259283,
-0.0051167700,
-0.0004833762,
-0.0124012940,
-0.0014368346,
-0.0035055738,
-0.0226790663,
-0.0248508491,
-0.0235313922,
-0.0288783181,
-0.0252780318,
-0.0142199909,
-0.0091698812,
0.0001631943,
0.0006230092,
-0.0014147180,
-0.0104702804,
-0.0188322328,
-0.0261880830,
-0.0329042189,
-0.0240223370,
-0.0285146162,
-0.0112632336,
-0.0015572440,
0.0029605585,
-0.0017196602,
0.0070147011,
-0.0028732771,
-0.0155495219,
-0.0137606552,
-0.0215176139,
-0.0194299426,
-0.0168893170,
-0.0002919874,
-0.0022843238,
0.0140616242,
0.0151459090,
0.0114555461,
0.0029625022,
0.0072301640,
-0.0149659580,
-0.0196846556,
-0.0089037213,
-0.0165261049,
-0.0043577533,
0.0063655055,
0.0186583586,
0.0191792659,
0.0207391288,
0.0151196411,
0.0100743473,
-0.0023749173,
-0.0112689715,
-0.0077864109,
0.0005664595,
-0.0045775035,
0.0197545048,
0.0220417008,
0.0298921969,
0.0234669447,
0.0265354291,
0.0116216028,
-0.0036525088,
0.0008252518,
-0.0073270909,
-0.0103754252,
0.0043821130,
0.0202249661,
0.0140335895,
0.0311014354,
0.0285784304,
0.0181253776,
0.0133640245,
0.0107021704,
-0.0049506645,
-0.0090548033,
0.0047050789,
0.0076580113,
0.0063581085,
0.0235868897,
0.0228983313,
0.0316406004,
0.0190489944,
0.0198733248,
0.0047783996,
0.0020938546,
-0.0072310488,
-0.0022376184,
-0.0029843349,
0.0046383468,
0.0132472767,
0.0217361748,
0.0247298405,
0.0176433157,
0.0266054068,
-0.0005792901,
0.0008884017,
-0.0098711802,
-0.0058912109,
-0.0168305524,
0.0123237716,
0.0082726283,
0.0140320994,
0.0264613982,
0.0323424302,
0.0042840587,
0.0081747333,
-0.0055307886,
-0.0268166605,
-0.0142023023,
-0.0107630920,
-0.0104238354,
-0.0025776108,
0.0103938561,
0.0062306849,
0.0146401096,
-0.0008999105,
-0.0056055365,
-0.0199067108,
-0.0132048894,
-0.0287470855,
-0.0096056238,
-0.0179866515,
-0.0070303823,
0.0021225484,
0.0119371423,
0.0005131227,
0.0054757781,
0.0086965188,
-0.0161291864,
-0.0136893187,
-0.0147532718,
-0.0259848423,
-0.0157040078,
-0.0032515833,
-0.0089943493,
0.0008529130,
0.0138405189,
0.0009896223,
-0.0089852801,
-0.0087867193,
-0.0242493786,
-0.0265677162,
-0.0240040533,
-0.0125338240,
-0.0165732540,
0.0016212772,
0.0047585377,
0.0062613008,
-0.0001750431,
-0.0002414494,
-0.0133688133,
-0.0186613780,
-0.0180442408,
-0.0202778317,
-0.0064055324,
-0.0052426313,
-0.0004285542,
0.0061708335,
0.0084916092,
0.0025270116,
-0.0025204364,
-0.0038030813,
-0.0201992244,
-0.0150643010,
-0.0148084611,
-0.0126552312,
-0.0047101611,
0.0113212029,
0.0012633742,
0.0077706343,
0.0272051841,
-0.0021179053,
-0.0041531920,
0.0021121285,
-0.0096835019,
-0.0249337740,
0.0102154519,
-0.0027539281,
0.0030555923,
0.0163831338,
0.0194471236,
0.0060103610,
0.0117200799,
0.0066623632,
-0.0096962899,
-0.0014919676,
-0.0034826670,
-0.0032914481,
0.0087669324,
0.0147694666,
0.0165677052,
0.0202251747,
0.0203900971,
0.0165769402,
0.0094430745,
0.0048185484,
-0.0097752968,
0.0076214839,
0.0009117362,
0.0010511560,
0.0187956952,
0.0206931233,
0.0061125099,
0.0195175298,
0.0152904838,
-0.0055539003,
-0.0032438387,
0.0067139184,
-0.0050221020,
-0.0001768214,
0.0172548201,
0.0121042319,
0.0125384089,
0.0262490083,
0.0146516273,
0.0047378791,
0.0112692267,
0.0013262704,
-0.0002128420,
-0.0009448212,
0.0080959480,
-0.0026256663,
0.0159209687,
0.0136865973,
0.0124032041,
0.0098615186,
0.0168508310,
-0.0023509702,
0.0025803330,
-0.0136742266,
-0.0091256620,
-0.0053045619,
-0.0004164400,
0.0015984364,
0.0170567799,
0.0149964904,
0.0017437891,
0.0180158839,
-0.0014438201,
-0.0211506430,
-0.0089808805,
-0.0031204543,
-0.0237924904,
0.0024305312,
0.0004640436,
0.0040665041,
0.0047619566,
0.0071696118,
-0.0160197653,
-0.0141087566,
-0.0246399809,
-0.0212328415,
-0.0346852764,
-0.0176008064,
-0.0242557954,
-0.0064431075,
-0.0018043485,
-0.0023888631,
0.0013791749,
-0.0093019791,
-0.0004179795,
-0.0250881370,
-0.0135296294,
-0.0360279940,
-0.0137071507,
-0.0198673550,
-0.0101469373,
-0.0044664186,
0.0072364719,
-0.0045464113,
-0.0044500716,
-0.0101045575,
-0.0216356758,
-0.0348006077,
-0.0256247967,
-0.0246207584,
-0.0278653912,
-0.0146298707,
0.0014770604,
-0.0023754044,
-0.0000030247,
0.0039814496,
-0.0122233620,
-0.0146603920,
-0.0167306773,
-0.0241816416,
-0.0268196128,
-0.0127936481,
-0.0194836576,
-0.0027189427,
0.0045189559,
0.0025184713,
0.0018603221,
0.0082758497,
-0.0083878087,
-0.0165953413,
-0.0147393197,
-0.0228495859,
-0.0217084792,
-0.0051947841,
-0.0035697173,
0.0015056944,
0.0220761038,
0.0132843144,
0.0024611023,
0.0137492120,
-0.0098818261,
-0.0234621186,
0.0015035286,
-0.0131305009,
-0.0073966901,
0.0139997015,
0.0201052893,
0.0066852313,
0.0329118669,
0.0144166406,
0.0020850461,
0.0074428171,
0.0006280406,
-0.0178172886,
0.0057242927,
0.0111415070,
-0.0027964658,
0.0235403366,
0.0322889499,
0.0256772749,
0.0283265971,
0.0290096179,
0.0095766578,
0.0093854843,
0.0111846291,
-0.0006753877,
0.0049273102,
0.0264669415,
0.0147156361,
0.0364584401,
0.0333009213,
0.0265448429,
0.0177324582,
0.0198597256,
-0.0012061743,
-0.0012190766,
0.0080847181,
0.0048444318,
0.0113853123,
0.0186991915,
0.0235347264,
0.0199756138,
0.0315171853,
0.0085906191,
0.0094224233,
0.0162221827,
-0.0002137731,
-0.0032691723,
0.0081158699,
0.0118615841,
0.0088646803,
0.0247026943,
0.0258318689,
0.0180445500,
0.0269256495,
0.0164584424,
-0.0037219659,
0.0011359539,
0.0007854424,
-0.0139108747,
0.0082473606,
0.0059456914,
0.0060995240,
0.0167999752,
0.0262251664,
0.0034315381,
0.0087214895,
0.0063966764,
-0.0147929657,
-0.0043069953,
-0.0050417092,
-0.0093713058,
0.0042031081,
0.0108885672,
0.0007954261,
0.0101159811,
0.0039673219,
-0.0023428050,
-0.0150443949,
-0.0109733222,
-0.0255048368,
-0.0209102314,
-0.0096755717,
-0.0101950914,
-0.0121224821,
0.0023790130,
-0.0016153568,
-0.0039450489,
-0.0065808604,
-0.0133767929,
-0.0233240984,
-0.0191580169,
-0.0175204594,
-0.0186638422,
-0.0051462282,
-0.0124477968,
-0.0023502796,
-0.0063462555,
-0.0059442911,
-0.0155038657,
-0.0218010210,
-0.0197976101,
-0.0310080983,
-0.0264778901,
-0.0192338284,
-0.0180911496,
-0.0136979930,
-0.0070657632,
-0.0106052384,
-0.0151957953,
-0.0073556127,
-0.0217266027,
-0.0186706129,
-0.0223058984,
-0.0235146936,
-0.0168152228,
-0.0017046432,
-0.0115458844,
-0.0056058969,
0.0037320862,
-0.0085650776,
-0.0135793332,
-0.0160057377,
-0.0218642689,
-0.0251707789,
-0.0115779368,
-0.0128639378,
-0.0161214620,
0.0127443857,
-0.0026621276,
-0.0080647692,
0.0014356065,
-0.0075826086,
-0.0269457027,
-0.0094705410,
-0.0119882524,
-0.0271823648,
0.0056279171,
-0.0041719875,
0.0104461322,
0.0105694262,
0.0145109203,
0.0015421981,
0.0151519570,
-0.0094342288,
-0.0095408671,
-0.0039467025,
-0.0096188840,
-0.0085449163,
0.0050846832,
0.0145402756,
0.0053781169,
0.0274137221,
0.0127845034,
0.0034927763,
0.0072445418,
0.0034493599,
-0.0106331185,
0.0001396707,
0.0126989465,
0.0128379613,
0.0207249373,
0.0398209542,
0.0169241093,
0.0217424743,
0.0175856892,
0.0058922600,
-0.0082947835,
0.0024335352,
-0.0002952833,
0.0018611450,
0.0103281792,
0.0199913867,
0.0255477466,
0.0214712042,
0.0219591167,
0.0178348981,
0.0123956446,
-0.0004230309,
0.0010663869,
-0.0005206715,
0.0007580777,
0.0105628083,
0.0206238851,
0.0187319405,
0.0264362320,
0.0248318352,
0.0225714315,
0.0021917694,
0.0075914920,
-0.0009566320,
-0.0080164783,
-0.0024826513,
0.0122191710,
-0.0037146485,
0.0199499466,
0.0202549454,
0.0057382267,
0.0070552854,
0.0146738440,
-0.0096047986,
-0.0177699234,
-0.0002935510,
-0.0130383819,
-0.0058029215,
0.0057374360,
0.0156623889,
0.0117127337,
0.0167238694,
0.0095126946,
0.0030895227,
-0.0133324796,
-0.0161238480,
-0.0230015144,
-0.0163771901,
-0.0092218397,
-0.0046065422,
0.0055692978,
0.0100695491,
0.0031491814,
0.0088856984,
-0.0073960898,
-0.0204342958,
-0.0167399831,
-0.0206584092,
-0.0203152914,
-0.0138615342,
0.0017703301,
-0.0106388442,
0.0128354989,
0.0071120397,
0.0015159267,
-0.0053990278,
-0.0039381688,
-0.0172175318,
-0.0273852721,
-0.0111293457,
-0.0174551699,
-0.0175605137,
0.0015301112,
0.0037639656,
-0.0004505820,
0.0048459372,
0.0004364951,
-0.0138326567,
-0.0191693921,
-0.0273451693,
-0.0250217710,
-0.0148554146,
-0.0114291552,
-0.0066989847,
0.0090380665,
0.0090766475,
0.0116967773,
0.0103922095,
-0.0088667041,
-0.0111163827,
-0.0107446956,
-0.0163630974,
-0.0205406155,
-0.0003412171,
-0.0064955321,
0.0008270677,
0.0121280663,
0.0114894342,
-0.0051787486,
0.0088122291,
-0.0068660155,
-0.0216470622,
-0.0134282792,
-0.0077986140,
-0.0140258996,
0.0005574531,
0.0105137043,
0.0144363437,
0.0161687862,
0.0167685226,
0.0123208771,
-0.0036436343,
-0.0024101792,
-0.0085090399,
-0.0078032725,
-0.0017947357,
0.0143329892,
0.0108123114,
0.0206559505,
0.0236767530,
0.0247150995,
0.0103704166,
0.0021516127,
0.0015574938,
-0.0033055185,
-0.0025966624,
0.0065122871,
0.0145799713,
0.0145878401,
0.0193527211,
0.0333194956,
0.0195775460,
0.0136130415,
0.0162366554,
0.0047469055,
-0.0030000769,
-0.0007763200,
0.0125185577,
0.0047168490,
0.0177078061,
0.0238145404,
0.0232182276,
0.0171022825,
0.0202050544,
-0.0004341900,
-0.0018990361,
-0.0018321204,
-0.0050182133,
-0.0034035193,
0.0150635932,
0.0147366049,
0.0159943327,
0.0206308924,
0.0266473740,
0.0110739619,
0.0081546521,
-0.0018202343,
-0.0025640286,
0.0036737896,
-0.0036237855,
0.0100318398,
0.0143194934,
0.0094136987,
0.0107939877,
0.0206774827,
-0.0036001639,
-0.0027813145,
-0.0094461115,
-0.0098918080,
-0.0237068236,
0.0016421713,
-0.0054959604,
0.0051709549,
0.0114315795,
0.0161582734,
0.0035877423,
0.0042181211,
0.0024273135,
-0.0204812270,
-0.0169996507,
-0.0116310529,
-0.0126585411,
-0.0153972860,
0.0117664831,
-0.0076157409,
0.0093542989,
-0.0003643514,
-0.0012257270,
-0.0206736624,
-0.0109324772,
-0.0282629468,
-0.0150108896,
-0.0212535709,
-0.0102733122,
-0.0067309546,
0.0047502657,
-0.0064138095,
-0.0044003064,
-0.0030381433,
-0.0242212191,
-0.0199493673,
-0.0229059514,
-0.0219149720,
-0.0324412771,
0.0020321351,
-0.0076398766,
-0.0062015774,
0.0040581878,
-0.0015377649,
-0.0137351863,
-0.0157465246,
-0.0270251092,
-0.0328014977,
-0.0259387214,
-0.0200607460,
-0.0235132966,
-0.0028944169,
-0.0039293794,
0.0021197964,
0.0006739289,
-0.0006894115,
-0.0182920657,
-0.0148949670,
-0.0169469826,
-0.0220677536,
-0.0158157051,
-0.0058560283,
-0.0007354093,
0.0053006825,
0.0153233241,
-0.0041613285,
0.0080935610,
-0.0071108891,
-0.0169415455,
-0.0197084825,
-0.0148561131,
-0.0160434637,
-0.0078270454,
0.0076775397,
0.0069968468,
0.0162120797,
0.0172287393,
0.0125071416,
0.0058881948,
-0.0036062179,
-0.0066434238,
-0.0193812735,
-0.0009176839,
-0.0032915429,
-0.0001081511,
0.0172670111,
0.0289201736,
0.0209313631,
0.0268313922,
0.0226428062,
-0.0022841184,
0.0038976339,
0.0000214748,
-0.0039090198,
-0.0015069831,
0.0205763206,
0.0157630481,
0.0291058887,
0.0327690989,
0.0200811327,
0.0167293772,
0.0123512642,
-0.0019710695,
-0.0021973397,
0.0060971109,
0.0069922702,
0.0106713902,
0.0264510792,
0.0259039477,
0.0290867686,
0.0319402665,
0.0143265799,
0.0115260035,
0.0076582665,
-0.0073722699,
-0.0046857325,
0.0112242438,
0.0036747779,
0.0121977236,
0.0318065137,
0.0281512011,
0.0231236219,
0.0327236988,
0.0115951048,
-0.0031774968,
0.0103303213,
0.0058290930,
-0.0075037773,
0.0165518150,
0.0076336917,
0.0196758583,
0.0285609625,
0.0261136480,
0.0086503103,
0.0147482017,
-0.0025996794,
-0.0116104875,
-0.0151579026,
-0.0084206136,
-0.0062771006,
0.0002544772,
0.0142933447,
0.0117429215,
0.0240669306,
0.0066217948,
0.0064742290,
-0.0131816147,
-0.0094096586,
-0.0242105834,
-0.0100021902,
-0.0045373626,
-0.0062334188,
0.0042206896,
0.0171859115,
0.0032317853,
0.0000365100,
-0.0010562178,
-0.0211449042,
-0.0237063225,
-0.0209977664,
-0.0232461635,
-0.0226444714,
-0.0100988355,
-0.0034798323,
-0.0032094957,
0.0041595991,
0.0013667358,
-0.0151925245,
-0.0067431037,
-0.0251982808,
-0.0343028978,
-0.0294821542,
-0.0154092014,
-0.0244522691,
-0.0032445644,
0.0033450886,
-0.0024863009,
0.0061743045,
-0.0081734108,
-0.0185264610,
-0.0251459312,
-0.0267357565,
-0.0384939909,
-0.0235684291,
-0.0160079040,
-0.0168614257,
-0.0036377881,
0.0006076870,
-0.0065466333,
-0.0055847880,
-0.0087046139,
-0.0278581269,
-0.0215602070,
-0.0208491758,
-0.0288175885,
-0.0160952341,
0.0053595733,
-0.0079511609,
0.0023036238,
0.0104661155,
-0.0101124393,
-0.0124260560,
-0.0111036599,
-0.0295492057,
-0.0293318406,
-0.0120033827,
-0.0111248698,
-0.0117123928,
0.0031369049,
0.0073322374,
-0.0009298378,
0.0047171065,
-0.0087703681,
-0.0109426286,
-0.0108863739,
-0.0044211005,
-0.0159537736,
0.0006206732,
0.0131951701,
0.0061113224,
0.0238094013,
0.0162044726,
0.0105453059,
0.0109604988,
0.0049400162,
-0.0165479612,
0.0004654821,
-0.0025434811,
-0.0066541331,
0.0172216762,
0.0264625791,
0.0078392522,
0.0183514189,
0.0301754754,
-0.0069091488,
-0.0026560456,
0.0083407108,
-0.0093793226,
-0.0014059925,
0.0192400292,
0.0212183949,
0.0206372719,
0.0363470949,
0.0234274194,
0.0169653334,
0.0189788677,
-0.0046507493,
-0.0039093154,
0.0028152931,
-0.0052234456,
0.0001883666,
0.0183593575,
0.0111525822,
0.0199147109,
0.0267301090,
0.0162979923,
0.0064868396,
0.0127116106,
-0.0076778699,
-0.0031466428,
0.0054191155,
0.0033206511,
0.0050355140,
0.0418610722,
0.0205847509,
0.0129553936,
0.0239393413,
0.0094090542,
-0.0090075443,
-0.0097181899,
-0.0050106016,
-0.0170477349,
0.0007760401,
0.0093038129,
0.0162301008,
0.0079350248,
0.0272720270,
0.0052283099,
0.0042030169,
-0.0110403821,
-0.0072052027,
-0.0274626072,
-0.0125100985,
-0.0078371968,
-0.0036352929,
0.0122808060,
0.0142380828,
0.0220313314,
0.0156862140,
0.0088315718,
-0.0079617109,
-0.0075743934,
-0.0242147744,
-0.0195774604,
-0.0225572065,
-0.0074283630,
-0.0038648956,
0.0161050539,
0.0040735435,
0.0001771002,
-0.0032028884,
-0.0052054483,
-0.0364618003,
-0.0223258901,
-0.0230305642,
-0.0286291260,
-0.0073784338,
0.0098465327,
0.0068492326,
0.0059523322,
0.0208026152,
-0.0051907492,
-0.0052380683,
-0.0207208563,
-0.0251232162,
-0.0268726069,
-0.0234271754,
-0.0150719797,
-0.0102723343,
0.0037495650,
0.0010227130,
0.0078015048,
0.0035180040,
-0.0172291435,
-0.0157220177,
-0.0200938880,
-0.0261001810,
-0.0284642614,
-0.0044360878,
-0.0135630444,
0.0113597326,
0.0203169156,
0.0085468357,
0.0036388938,
0.0099599641,
-0.0170336775,
-0.0291421898,
-0.0097820144,
-0.0200088508,
-0.0132151619,
0.0018058920,
0.0135208126,
0.0022557075,
0.0184707232,
0.0106313713,
-0.0119127249,
-0.0126617737,
-0.0096864766,
-0.0284727830,
-0.0165347755,
-0.0020823919,
-0.0023935877,
0.0044656121,
0.0289599746,
0.0141558331,
0.0265484098,
0.0150427306,
0.0012797534,
0.0012559268,
-0.0077142511,
-0.0111447535,
0.0049032699,
0.0109270830,
0.0044195782,
0.0335623100,
0.0296970010,
0.0155598056,
0.0104889162,
0.0136310142,
-0.0195258595,
-0.0099685928,
-0.0009451631,
-0.0066296821,
0.0062947511,
0.0247425195,
0.0155314002,
0.0238986313,
0.0266440120,
0.0175749771,
-0.0005597686,
0.0101238107,
-0.0055587711,
-0.0081651583,
0.0099852774,
0.0085693076,
0.0111352922,
0.0254171714,
0.0296302158,
0.0208893530,
0.0223433953,
0.0025833831,
0.0005161482,
-0.0085677402,
-0.0096315928,
-0.0123288706,
0.0148566915,
0.0111804074,
0.0156401359,
0.0250575133,
0.0215391815,
0.0051534125,
0.0148017937,
-0.0070573455,
-0.0152353281,
-0.0142019344,
0.0023857174,
-0.0028565133,
0.0054731984,
0.0192567501,
0.0131361550,
0.0108530093,
0.0126466723,
-0.0014213962,
-0.0186851788,
-0.0055582114,
-0.0226642769,
-0.0130028557,
-0.0101806987,
0.0103710089,
-0.0098080169,
0.0159818027,
0.0058158138,
0.0013332138,
-0.0098381843,
-0.0115322880,
-0.0182356015,
-0.0226805713,
-0.0180048887,
-0.0138424858,
-0.0007792365,
-0.0007470236,
-0.0010253593,
-0.0022429761,
-0.0019709065,
-0.0228712354,
-0.0184055157,
-0.0295513980,
-0.0381621569,
-0.0257970057,
-0.0039882837,
-0.0207591243,
-0.0012873892,
0.0004700747,
-0.0000814117,
-0.0097402735,
-0.0091898311,
-0.0341080874,
-0.0264860988,
-0.0240266118,
-0.0263285823,
-0.0171770826,
-0.0090803839,
0.0042432174,
-0.0031612166,
0.0058333878,
-0.0117083061,
-0.0125847869,
-0.0220680125,
-0.0290575661,
-0.0328905992,
-0.0219302736,
-0.0209455416,
-0.0089522470,
0.0058833160,
-0.0000493635,
0.0013246546,
0.0056351447,
-0.0079829860,
-0.0166240297,
-0.0202220101,
-0.0240007062,
-0.0221919939,
-0.0044683577,
-0.0033903217,
0.0112240128,
0.0109692020,
0.0171457678,
0.0049750274,
0.0000620518,
-0.0104782525,
-0.0197494961,
-0.0182405300,
-0.0082806069,
-0.0096844854,
0.0070060487,
0.0185761154,
0.0188724715,
0.0154903447,
0.0239854101,
0.0050805947,
0.0007662323,
0.0018225510,
-0.0122038238,
0.0004399417,
0.0023685845,
0.0163591672,
0.0192550905,
0.0368706547,
0.0235154927,
0.0265908726,
0.0202482492,
0.0085395062,
-0.0012735500,
-0.0017572289,
-0.0023597064,
0.0029996375,
0.0176338870,
0.0175656229,
0.0376087129,
0.0330698788,
0.0263856389,
0.0275039785,
0.0171705503,
-0.0021973941,
-0.0026104539,
0.0077715889,
0.0062272213,
0.0100386506,
0.0360735171,
0.0335145444,
0.0383915566,
0.0344371349,
0.0281442367,
0.0106768627,
0.0079530301,
-0.0000136383,
-0.0010044072,
0.0034819837,
0.0165162161,
0.0178972073,
0.0284601208,
0.0339765251,
0.0266703963,
0.0214114748,
0.0177354626,
0.0046737147,
-0.0067979852,
-0.0003147098,
0.0003789158,
0.0012886068,
0.0072449171,
0.0239219423,
0.0164218675,
0.0303401016,
0.0235549007,
0.0099805612,
0.0009337635,
-0.0070291669,
-0.0151758632,
-0.0076653506,
-0.0074875886,
-0.0034856591,
0.0129902633,
0.0198460352,
0.0125929415,
0.0101909470,
0.0075992979,
-0.0225634016,
-0.0110791288,
-0.0233943667,
-0.0185289029,
-0.0178383887,
0.0099617345,
-0.0004059811,
0.0096059563,
0.0145640085,
0.0042700772,
-0.0060177622,
-0.0026351914,
-0.0296898112,
-0.0244829692,
-0.0154485982,
-0.0243346877,
-0.0197552051,
-0.0082649775,
-0.0077519594,
-0.0067477357,
0.0040242570,
-0.0161861926,
-0.0131110307,
-0.0266141295,
-0.0220971890,
-0.0316787735,
-0.0176276378,
-0.0231169239,
-0.0059864540,
-0.0030755440,
0.0013871796,
-0.0012988327,
-0.0054951906,
-0.0086607765,
-0.0277522542,
-0.0155476220,
-0.0295110606,
-0.0233098418,
-0.0128332535,
-0.0062767826,
-0.0095962398,
-0.0014641606,
-0.0015186609,
-0.0140851261,
-0.0141505599,
-0.0206763465,
-0.0291135013,
-0.0280822590,
-0.0155181568,
-0.0152420728,
-0.0131065343,
0.0054376009,
0.0044592386,
-0.0029268987,
0.0017070873,
-0.0069338717,
-0.0247437600,
-0.0112475101,
-0.0162088480,
-0.0207761582,
-0.0035496207,
0.0009915784,
0.0013276911,
0.0093027363,
0.0077472632,
0.0018102070,
0.0003333352,
-0.0102149034,
-0.0095943622,
-0.0049249213,
-0.0133736944,
0.0027873346,
0.0127448346,
0.0128801130,
0.0096792486,
0.0255995598,
0.0153578948,
0.0007881527,
0.0052912585,
0.0024447469,
-0.0128322635,
-0.0028072249,
0.0108275274,
0.0053406330,
0.0124647617,
0.0218708720,
0.0189767107,
0.0123442532,
0.0079103457,
0.0017477996,
-0.0049759955,
0.0027643878,
0.0049393056,
0.0039405422,
0.0220965035,
0.0195370652,
0.0241458304,
0.0207119547,
0.0251549259,
0.0131406775,
0.0062803971,
0.0041036922,
0.0048231031,
0.0072181411,
0.0072240084,
0.0143359806,
0.0214201305,
0.0165045317,
0.0132685471,
0.0212598294,
0.0055469899,
-0.0035968006,
0.0051779905,
-0.0008585186,
-0.0131787769,
0.0126076639,
0.0180494115,
0.0058436580,
0.0159855932,
0.0359087475,
-0.0008404343,
0.0101608587,
0.0017790704,
-0.0095618805,
-0.0080848224,
0.0056942455,
-0.0042738169,
0.0091521898,
0.0233367905,
0.0139863035,
0.0146803558,
0.0065705949,
0.0040865359,
-0.0148400757,
-0.0029185426,
-0.0249956939,
-0.0039369739,
-0.0105239041,
0.0018935432,
0.0030000696,
0.0133393761,
-0.0017028570,
0.0009955522,
0.0106027368,
-0.0209208913,
-0.0134186903,
-0.0037236812,
-0.0209480487,
-0.0166528225,
0.0038131014,
-0.0029179398,
0.0004352388,
0.0120451134,
0.0007740156,
-0.0091125714,
-0.0127323614,
-0.0209098086,
-0.0235621240,
-0.0258569065,
-0.0131650595,
-0.0132758310,
0.0033587189,
0.0065054055,
0.0106503638,
-0.0017813250,
0.0008383681,
-0.0114756301,
-0.0139909694,
-0.0181191172,
-0.0214504115,
-0.0098683201,
-0.0071663409,
-0.0043082545,
0.0037867026,
0.0047753141,
-0.0016019056,
-0.0028867605,
-0.0016124439,
-0.0195041150,
-0.0154936491,
-0.0098907575,
-0.0146279242,
-0.0163885038,
0.0027019449,
0.0019907488,
-0.0004788680,
0.0182176828,
0.0013026427,
-0.0131111164,
-0.0010803172,
-0.0079475222,
-0.0316023752,
-0.0039919927,
-0.0088149421,
-0.0112452134,
0.0085365195,
0.0148530509,
0.0001900215,
0.0096511804,
0.0089087868,
-0.0093656890,
-0.0089618480,
-0.0028798580,
-0.0112262173,
0.0025609918,
0.0038365447,
0.0065837200,
0.0192571953,
0.0149626471,
0.0111766942,
0.0112240240,
0.0122308526,
-0.0156517401,
0.0051755579,
-0.0009288085,
-0.0056488123,
0.0073713572,
0.0213846229,
0.0074131927,
0.0259029400,
0.0246882588,
0.0036697895,
0.0069221426,
0.0027934741,
-0.0074937558,
-0.0087881610,
0.0121529400,
0.0029949190,
0.0071960664,
0.0296156667,
0.0241959207,
0.0168310776,
0.0204776879,
0.0155183440,
0.0053513153,
0.0001360944,
0.0074290927,
-0.0048460145,
0.0100190667,
0.0133083221,
0.0117129544,
0.0175842252,
0.0198088307,
0.0052383821,
0.0173811391,
-0.0018681864,
-0.0118557811,
-0.0037809296,
-0.0005213429,
-0.0079755047,
0.0068790275,
0.0193838980,
0.0061964579,
0.0233226195,
0.0152921434,
-0.0004157337,
-0.0026599749,
0.0116351107,
-0.0244871899,
-0.0026992455,
0.0003782380,
0.0013928763,
0.0011273646,
0.0181434862,
0.0030939865,
0.0020344169,
0.0064557493,
-0.0087484121,
-0.0167602282,
-0.0105553363,
-0.0146622695,
-0.0176114962,
0.0002249953,
-0.0094937887,
0.0012678872,
-0.0012478697,
0.0009548963,
-0.0098618269,
0.0031639121,
-0.0213933289,
-0.0192348678,
-0.0104928985,
-0.0169195458,
-0.0150484955,
-0.0029653076,
-0.0061654923,
-0.0062167640,
-0.0027847216,
-0.0115741584,
-0.0222892053,
-0.0188209135,
-0.0193085540,
-0.0295571145,
-0.0193682462,
-0.0129777603,
-0.0105348378,
-0.0152783133,
-0.0004800561,
-0.0127322590,
-0.0053889398,
-0.0129875094,
-0.0175682940,
-0.0229734387,
-0.0089992564,
-0.0201956462,
-0.0120517528,
-0.0037923919,
-0.0148533387,
-0.0049300469,
-0.0049814088,
-0.0095325727,
-0.0251948535,
-0.0105319396,
-0.0208844207,
-0.0270631332,
-0.0093054539,
-0.0123471450,
-0.0108276904,
-0.0010121255,
0.0029881415,
-0.0141530382,
0.0031699191,
-0.0093564438,
-0.0199903008,
-0.0032837722,
-0.0094008232,
-0.0143437423,
0.0062223068,
0.0133179091,
-0.0061211903,
0.0169916283,
0.0042480100,
0.0004009743,
-0.0017805486,
-0.0034837169,
-0.0194370411,
-0.0027211851,
0.0017529087,
-0.0042040502,
0.0165775996,
0.0241870061,
0.0126756132,
0.0179309286,
0.0231768452,
-0.0022216581,
0.0019734444,
0.0076708077,
-0.0046840860,
0.0031355512,
0.0229380094,
0.0125932461,
0.0301565491,
0.0241053589,
0.0179714169,
0.0144716613,
0.0129603986,
-0.0071078781,
0.0058382396,
0.0109293349,
0.0037491359,
0.0109777423,
0.0247749984,
0.0202544313,
0.0193535648,
0.0269700810,
0.0154265119,
0.0089873131,
0.0174466204,
0.0051711528,
0.0007903096,
0.0103116315,
0.0208648648,
0.0133823138,
0.0282065663,
0.0302670542,
0.0161658619,
0.0288193114,
0.0144237187,
-0.0067076036,
-0.0019781867,
0.0098716673,
-0.0116193462,
0.0089946426,
0.0165332071,
0.0190391317,
0.0219484344,
0.0278232470,
0.0131403729,
0.0074846381,
0.0056390977,
-0.0073890486,
-0.0024156938,
-0.0012588114,
-0.0010367819,
0.0141447270,
0.0181932934,
0.0122840377,
0.0164064653,
0.0137215117,
0.0045361668,
-0.0096687870,
-0.0011740106,
-0.0164178424,
-0.0156427398,
-0.0075962199,
0.0011040851,
-0.0091782557,
0.0189312473,
-0.0043796939,
0.0013553106,
0.0001329950,
-0.0078420360,
-0.0320578590,
-0.0203125533,
-0.0145271700,
-0.0211534742,
-0.0027917335,
-0.0048464802,
0.0086554568,
0.0013855668,
0.0045941123,
-0.0133021595,
-0.0179118142,
-0.0259363651,
-0.0266234856,
-0.0331181847,
-0.0223635063,
-0.0192272253,
-0.0124924518,
0.0001384602,
-0.0045744753,
-0.0046391836,
-0.0020272608,
-0.0164401177,
-0.0263482891,
-0.0231232326,
-0.0332308672,
-0.0252936203,
-0.0143706519,
-0.0114943795,
-0.0076382011,
0.0105757751,
-0.0044348193,
-0.0114530614,
-0.0131868068,
-0.0209517330,
-0.0390439965,
-0.0278738234,
-0.0232726913,
-0.0293011218,
-0.0074026175,
-0.0023951023,
-0.0104015637,
0.0031859600,
-0.0004456153,
-0.0183909684,
-0.0173740387,
-0.0176637154,
-0.0331931002,
-0.0167464316,
-0.0185096413,
-0.0119603323,
-0.0028434999,
0.0072583267,
0.0093748402,
0.0131056271,
0.0018367682,
-0.0058788760,
-0.0052330373,
-0.0194719043,
-0.0199349262,
-0.0039395522,
-0.0016955439,
-0.0029056016,
0.0202801973,
0.0198733397,
0.0057727406,
0.0129077779,
0.0048476392,
-0.0139277903,
-0.0150746480,
0.0028635804,
-0.0061787190,
0.0067618368,
0.0210735351,
0.0174507517,
0.0280183591,
0.0232636109,
0.0139832497,
0.0047300020,
-0.0030887569,
-0.0055072689,
-0.0039801393,
-0.0009497995,
0.0082408953,
0.0142101841,
0.0179023407,
0.0233002771,
0.0264304727,
0.0171888173,
0.0071255444,
0.0030671745,
0.0035331561,
-0.0020737408,
0.0090528447,
0.0162797812,
0.0177805945,
0.0191214066,
0.0305780098,
0.0300387740,
0.0106578330,
0.0162413288,
0.0105025535,
-0.0070103402,
-0.0017752585,
0.0129392091,
-0.0015005213,
0.0164249614,
0.0212156363,
0.0226030760,
0.0107185068,
0.0275303610,
0.0043394701,
-0.0028737071,
0.0001928282,
-0.0026863788,
-0.0074133901,
0.0054381746,
0.0172591005,
0.0120574199,
0.0223977882,
0.0191702992,
0.0230009519,
0.0003292381,
0.0035221151,
-0.0164428782,
-0.0065216441,
-0.0079924483,
0.0000973822,
0.0105249062,
0.0072006425,
0.0096781105,
0.0157801751,
0.0039252010,
-0.0145300673,
-0.0068098279,
-0.0192032903,
-0.0203591920,
-0.0147776315,
0.0002615274,
-0.0087727951,
0.0122597702,
0.0112969037,
0.0055203391,
-0.0016706425,
0.0025491382,
-0.0072465097,
-0.0230436120,
-0.0128179835,
-0.0148145519,
-0.0214129779,
-0.0008449955,
0.0025147886,
0.0014632507,
0.0104447175,
0.0089980261,
-0.0039743162,
-0.0097724590,
-0.0157280061,
-0.0219135154,
-0.0113196131,
-0.0116160782,
-0.0020532468,
0.0099655529,
0.0114072310,
0.0048295646,
0.0084902979,
-0.0046240203,
-0.0205048285,
-0.0148213049,
-0.0125786951,
-0.0213344283,
-0.0075726402,
0.0081759822,
-0.0040045809,
0.0126768555,
0.0111915460,
-0.0059153442,
-0.0014862795,
-0.0081843566,
-0.0197530128,
-0.0184665211,
-0.0063382187,
-0.0218896791,
0.0000452633,
0.0060083522,
0.0147569962,
0.0075852852,
0.0161708537,
0.0077265678,
-0.0059542670,
-0.0137828644,
-0.0146237928,
-0.0078130662,
-0.0163396113,
0.0095104473,
0.0076976162,
0.0215843413,
0.0117890956,
0.0222182870,
0.0015041326,
-0.0072040968,
-0.0094248066,
-0.0128385220,
-0.0159641020,
0.0024068404,
0.0078029004,
0.0122727416,
0.0255450513,
0.0268267617,
0.0186091028,
0.0156730041,
0.0064626215,
-0.0077473987,
-0.0034410702,
-0.0131085226,
0.0072476212,
-0.0031817919,
0.0159429014,
0.0302631054,
0.0270186532,
0.0170240104,
0.0268944614,
0.0053359112,
-0.0067318277,
0.0001175518,
-0.0041301074,
-0.0069329562,
0.0151521359,
0.0151705472,
0.0184472986,
0.0230974667,
0.0250841975,
0.0092153912,
0.0105498955,
-0.0062477160,
-0.0075657871,
0.0038561570,
-0.0091781784,
0.0061050262,
0.0100170355,
0.0223272387,
0.0121183656,
0.0309790820,
0.0088104159,
0.0110693593,
-0.0024333191,
-0.0046242815,
-0.0248928014,
-0.0088811079,
-0.0092265839,
-0.0059037162,
0.0145799611,
0.0211352408,
0.0190501269,
0.0178668797,
0.0180966184,
-0.0127583332,
-0.0139895594,
-0.0134336445,
-0.0155107304,
-0.0184166208,
0.0032006460,
-0.0022004526,
0.0190392472,
0.0098589435,
0.0106281871,
-0.0095116459,
-0.0063914801,
-0.0298006870,
-0.0193259567,
-0.0297371000,
-0.0155340880,
-0.0155187063,
0.0025949106,
0.0004994513,
0.0048443042,
0.0087102940,
-0.0071511846,
-0.0097528398,
-0.0222645532,
-0.0183849372,
-0.0440001711,
-0.0090680476,
-0.0194872469,
-0.0153362853,
0.0028212382,
0.0101121701,
-0.0055071753,
0.0047293310,
-0.0110723432,
-0.0260575004,
-0.0269918628,
-0.0236558504,
-0.0296375509,
-0.0154093690,
-0.0095767556,
-0.0059985882,
0.0081419833,
0.0078741945,
-0.0083987657,
-0.0121097714,
-0.0100659290,
-0.0333795361,
-0.0259117428,
-0.0183672998,
-0.0183450393,
-0.0102019040,
0.0089833494,
-0.0048272619,
0.0030304038,
0.0062740180,
-0.0136907296,
-0.0151978889,
-0.0174697936,
-0.0244516470,
-0.0229692422,
-0.0041438094,
-0.0041965581,
-0.0024243444,
0.0137534188,
0.0125234704,
0.0088011427,
0.0007062342,
0.0035277742,
-0.0165805314,
-0.0037463286,
-0.0061745336,
-0.0046738083,
0.0091941031,
0.0149583546,
0.0100598745,
0.0220243055,
0.0219534710,
-0.0002974529,
0.0055987881,
-0.0048080920,
-0.0120478636,
-0.0092213331,
0.0076766196,
0.0072089168,
0.0183920115,
0.0305647328,
0.0267206617,
0.0259927474,
0.0149995200,
0.0065223882,
0.0015457955,
0.0006844117,
0.0044239983,
0.0043889675,
0.0318467915,
0.0265375078,
0.0281913541,
0.0338729545,
0.0231783986,
0.0121434862,
0.0132873431,
-0.0002625191,
-0.0063935164,
0.0139428377,
0.0039653978,
0.0127215199,
0.0287811048,
0.0263783317,
0.0158906747,
0.0356395319,
0.0183372349,
0.0017335955,
0.0156484656,
0.0063501028,
-0.0096020428,
0.0164361317,
0.0184276178,
0.0175582413,
0.0324989185,
0.0358042121,
0.0182279442,
0.0200808123,
0.0110003687,
-0.0099290162,
-0.0115978885,
-0.0019128214,
-0.0097081149,
0.0058720428,
0.0221951324,
0.0158829093,
0.0269971434,
0.0193579718,
0.0115013067,
-0.0016226210,
0.0000138365,
-0.0188481323,
-0.0034974231,
-0.0032468128,
0.0001607504,
0.0119416378,
0.0293691903,
0.0006463884,
0.0117498897,
0.0018917437,
-0.0124639161,
-0.0189896245,
-0.0164651759,
-0.0242720190,
-0.0243360940,
-0.0034147934,
-0.0036583962,
0.0045737657,
0.0023389340,
0.0126732429,
-0.0147164147,
-0.0055604964,
-0.0291667413,
-0.0288720354,
-0.0386096500,
-0.0156685077,
-0.0248985775,
-0.0025479754,
0.0076429262,
-0.0010122258,
0.0119304946,
-0.0078045721,
-0.0185060203,
-0.0277907308,
-0.0268958155,
-0.0395632498,
-0.0227383692,
-0.0201449525,
-0.0157569945,
-0.0013491325,
0.0067785359,
-0.0138024352,
-0.0092862537,
-0.0093322657,
-0.0291983597,
-0.0327804536,
-0.0180182420,
-0.0354189426,
-0.0219237078,
0.0043422012,
-0.0020062290,
-0.0033925697,
0.0122770006,
-0.0038095692,
-0.0179970860,
-0.0178541318,
-0.0377215035,
-0.0379077867,
-0.0256704278,
-0.0159604326,
-0.0212008059,
0.0028748699,
0.0071722339,
0.0031603063,
-0.0004411662,
-0.0052817962,
-0.0180608239,
-0.0235057268,
-0.0145543376,
-0.0221829303,
-0.0078775547,
0.0009727599,
0.0002256597,
0.0210486688,
0.0178021826,
0.0017054494,
0.0145191224,
-0.0013944983,
-0.0273285247,
-0.0148979379,
-0.0106043238,
-0.0269855391,
-0.0016283285,
0.0129019888,
0.0106499139,
0.0178327151,
0.0307592396,
-0.0011513628,
0.0005499216,
-0.0014300674,
-0.0172810461,
-0.0193057656,
0.0068197749,
0.0100793643,
0.0083760573,
0.0332925171,
0.0369345844,
0.0219393969,
0.0316333920,
0.0066041569,
-0.0046103238,
0.0019121927,
-0.0104318736,
-0.0028841691,
0.0083262054,
0.0109781092,
0.0142568871,
0.0349741317,
0.0168522336,
0.0115088886,
0.0173412338,
-0.0037922154,
-0.0121102426,
0.0019501846,
0.0022145754,
-0.0106453877,
0.0307073463,
0.0189994127,
0.0178810041,
0.0284574572,
0.0281919651,
0.0071769943,
0.0052875085,
0.0100681102,
-0.0153245628,
-0.0013539041,
0.0108913854,
0.0045638359,
0.0071196049,
0.0274829287,
0.0133277895,
0.0162744503,
0.0068906005,
-0.0051881052,
-0.0090243593,
-0.0119681191,
-0.0086372541,
-0.0006933073,
0.0140594263,
0.0087971836,
0.0242720637,
0.0227840319,
0.0099410526,
0.0056923879,
0.0030445894,
-0.0208029859,
-0.0151345832,
-0.0119174039,
-0.0045780060,
-0.0038186254,
0.0116829397,
0.0076803328,
0.0000431805,
0.0026814393,
-0.0023742733,
-0.0267967377,
-0.0195018668,
-0.0163555462,
-0.0245182626,
-0.0098986421,
0.0052597299,
-0.0013631344,
0.0013880479,
0.0178716071,
-0.0031377971,
-0.0021739942,
-0.0114545897,
-0.0157483723,
-0.0149943205,
-0.0144496243,
-0.0101061398,
-0.0045443857,
0.0085881278,
-0.0020833055,
-0.0006431192,
0.0060526533,
-0.0185931884,
-0.0198778119,
-0.0180384722,
-0.0330119058,
-0.0312508829,
-0.0053731054,
-0.0094204219,
-0.0022474183,
0.0139845833,
0.0062445579,
0.0015174698,
0.0025590521,
-0.0187116414,
-0.0281711556,
-0.0155761484,
-0.0204454847,
-0.0175476074,
-0.0016909314,
0.0080680577,
0.0028520934,
0.0059501575,
0.0058093378,
-0.0105595673,
-0.0158128962,
-0.0131654935,
-0.0262343884,
-0.0163738467,
-0.0151464110,
-0.0039888229,
-0.0007449711,
0.0134170381,
-0.0048619094,
0.0157686044,
-0.0016978404,
-0.0085048862,
-0.0085297897,
-0.0113106761,
-0.0200971290,
-0.0043571498,
0.0064591407,
0.0033348044,
0.0265187621,
0.0157209504,
0.0130442204,
0.0057068216,
0.0077745337,
-0.0236491021,
-0.0132094929,
-0.0036513167,
-0.0086850515,
0.0016506163,
0.0263136644,
0.0176090449,
0.0217282865,
0.0251863115,
0.0177261252,
-0.0045527746,
0.0113172885,
-0.0046485201,
-0.0011915073,
0.0049547283,
0.0106154270,
0.0163117256,
0.0276463032,
0.0234942995,
0.0170577541,
0.0236084349,
0.0005832745,
0.0009112674,
-0.0074474262,
-0.0024593736,
-0.0108239297,
0.0164937675,
0.0094025014,
0.0252423435,
0.0306619164,
0.0229117665,
0.0097558657,
0.0173421241,
-0.0080707055,
-0.0117864348,
-0.0118213482,
0.0035960800,
0.0000964648,
0.0108247707,
0.0249296054,
0.0200471822,
0.0223292634,
0.0180658102,
0.0032703846,
-0.0061686477,
-0.0027198121,
-0.0105547337,
-0.0062375162,
-0.0036888549,
0.0115714492,
0.0045410246,
0.0245984569,
0.0147392778,
0.0143022658,
0.0013142966,
-0.0005793794,
-0.0136383520,
-0.0137887290,
-0.0169145092,
-0.0052124676,
-0.0033757039,
0.0084994957,
0.0092951665,
0.0115820691,
0.0141942687,
-0.0093629379,
-0.0037195901,
-0.0236838404,
-0.0261105970,
-0.0260520652,
-0.0034613095,
-0.0243495181,
0.0002213116,
0.0061463621,
0.0073432373,
-0.0013946811,
0.0045775697,
-0.0198160969,
-0.0206164848,
-0.0161230434,
-0.0254883058,
-0.0177661404,
-0.0107883848,
0.0039133136,
-0.0049334560,
0.0111903455,
-0.0020796163,
-0.0087552350,
-0.0128086088,
-0.0284441337,
-0.0337282531,
-0.0217037853,
-0.0252142735,
-0.0216328986,
-0.0102470955,
-0.0044052857,
-0.0026088359,
0.0040605161,
-0.0053754719,
-0.0095742596,
-0.0139337182,
-0.0182523336,
-0.0209316779,
-0.0148945497,
-0.0065431511,
-0.0034480190,
-0.0015852395,
0.0110721951,
0.0058487379,
-0.0024630639,
-0.0015580452,
-0.0149990115,
-0.0181360692,
-0.0153454719,
-0.0128370896,
-0.0095108338,
0.0038895104,
0.0064278045,
0.0106647108,
0.0122425053,
0.0064080996,
0.0012920575,
-0.0022772187,
-0.0120955259,
-0.0100021884,
-0.0067725824,
0.0096892817,
0.0038669151,
0.0108906552,
0.0251260977,
0.0190613959,
0.0154030146,
0.0114316754,
0.0010075964,
-0.0000717208,
0.0030896908,
-0.0043636146,
0.0014907934,
0.0136070559,
0.0139818713,
0.0170108080,
0.0241465271,
0.0187067427,
0.0169241931,
0.0106425863,
0.0049333023,
0.0084199645,
0.0081062531,
0.0096594179,
0.0285673663,
0.0228039641,
0.0281024426,
0.0271539781,
0.0275747180,
0.0122672124,
0.0096685430,
0.0093417903,
-0.0024018155,
0.0035995790,
0.0132548045,
0.0158900879,
0.0171282608,
0.0225274358,
0.0191420298,
0.0139022097,
0.0170102865,
0.0062702205,
0.0024115625,
0.0065807644,
0.0183070321,
0.0088853193,
0.0167971160,
0.0252763350,
0.0170450509,
0.0229454823,
0.0137158474,
0.0133383917,
-0.0014667750,
0.0066358605,
-0.0049526482,
0.0024669876,
-0.0011286010,
0.0123156253,
0.0175199918,
0.0203593280,
0.0107949749,
0.0138374772,
0.0071252985,
-0.0136822090,
-0.0030589520,
-0.0124633135,
-0.0086084250,
-0.0074641407,
0.0197388269,
0.0025595012,
0.0137193371,
0.0123321377,
0.0055865985,
-0.0143698156,
-0.0017531175,
-0.0289388746,
-0.0183244087,
-0.0099689877,
-0.0134665668,
-0.0120312301,
0.0023175762,
-0.0013091774,
-0.0049866978,
0.0024833460,
-0.0168768894,
-0.0170394797,
-0.0249043293,
-0.0174875818,
-0.0312384237,
-0.0127443308,
-0.0183016956,
-0.0005696963,
0.0004260229,
0.0037844875,
-0.0114247967,
-0.0028230324,
-0.0152760223,
-0.0333274528,
-0.0177781936,
-0.0261386391,
-0.0299300142,
-0.0137137510,
-0.0065609692,
-0.0100677973,
-0.0058759293,
-0.0041445582,
-0.0162665509,
-0.0188274607,
-0.0236473810,
-0.0291896034,
-0.0268636234,
-0.0167313311,
-0.0154482480,
-0.0160459541,
0.0077423821,
0.0050699562,
-0.0032027955,
0.0039680423,
-0.0024801125,
-0.0239050500,
-0.0141777471,
-0.0199421514,
-0.0257254932,
-0.0110136792,
-0.0059021022,
0.0002013384,
0.0018771843,
0.0020147809,
-0.0034030646,
-0.0044741128,
-0.0197678134,
-0.0242116116,
-0.0125833042,
-0.0184981134,
-0.0058282176,
-0.0014865812,
0.0143778231,
0.0048754248,
0.0186207127,
0.0116750225,
-0.0076543423,
0.0002497741,
-0.0044820309,
-0.0196066704,
-0.0088429302,
0.0097410288,
-0.0070881285,
0.0156803150,
0.0248653144,
0.0173094943,
0.0131982863,
0.0178964697,
0.0023057791,
-0.0095036412,
-0.0002204180,
-0.0021975341,
-0.0005810017,
0.0100467671,
0.0180173889,
0.0277111791,
0.0245472398,
0.0258511230,
0.0151004568,
0.0129291741,
0.0009316670,
-0.0054273079,
0.0008189844,
0.0027569002,
0.0070275273,
0.0195840467,
0.0217622034,
0.0193900038,
0.0302839093,
0.0137621742,
0.0021872101,
0.0027381841,
0.0011698926,
-0.0129502919,
0.0047653490,
0.0115442015,
0.0035687727,
0.0166103318,
0.0405855663,
0.0131499860,
0.0215085000,
0.0172150303,
0.0068640104,
-0.0033679721,
0.0024272245,
-0.0019075623,
-0.0013984299,
0.0174035672,
0.0107642589,
0.0198518839,
0.0198687222,
0.0167447310,
0.0018216320,
0.0059552728,
-0.0181356519,
-0.0077070342,
-0.0089746667,
-0.0078854384,
-0.0006454245,
0.0173689947,
0.0068097706,
0.0154340081,
0.0266139656,
-0.0005898484,
-0.0050976090,
0.0050337003,
-0.0151113030,
-0.0209872629,
0.0030724569,
-0.0085483091,
-0.0036223158,
0.0102807814,
0.0117583796,
-0.0018945955,
0.0027490216,
-0.0116492845,
-0.0163199063,
-0.0207909476,
-0.0156214349,
-0.0191665106,
-0.0039135087,
0.0010469189,
0.0008457985,
0.0043367092,
0.0030574072,
-0.0025217915,
-0.0061926562,
-0.0076809060,
-0.0300557148,
-0.0106610898,
-0.0114892842,
-0.0137668280,
-0.0077428855,
-0.0019333707,
-0.0026541045,
-0.0053671044,
0.0024182573,
-0.0195448175,
-0.0171320662,
-0.0128629990,
-0.0196281709,
-0.0269781146,
-0.0009740505,
-0.0020728949,
-0.0094534997,
0.0143186897,
0.0057153520,
-0.0064838394,
-0.0008009694,
-0.0037810695,
-0.0312952660,
-0.0062374077,
-0.0102458009,
-0.0093731759,
0.0039231572,
0.0085822279,
-0.0038460128,
0.0079440996,
-0.0022896696,
-0.0133958645,
-0.0144706778,
-0.0106059741,
-0.0246514846,
-0.0071771154,
-0.0028777570,
-0.0017893197,
0.0063759484,
0.0088889953,
0.0014119218,
0.0052983407,
0.0082758851,
-0.0221296307,
0.0001581227,
-0.0028067201,
-0.0147054698,
0.0013476193,
0.0234539155,
0.0035208380,
0.0176523998,
0.0248190667,
0.0019864021,
0.0017342834,
0.0041296845,
-0.0094162896,
-0.0127809411,
0.0048357286,
0.0002415133,
0.0068743243,
0.0271827355,
0.0184773393,
0.0097049680,
0.0214730781,
0.0070278021,
-0.0007732388,
-0.0012923694,
0.0058729709,
-0.0071523637,
0.0164458510,
0.0144334035,
0.0170877445,
0.0252939034,
0.0208985768,
0.0068153255,
0.0129935890,
-0.0042307074,
-0.0097403880,
-0.0005804558,
-0.0007719555,
-0.0052069779,
0.0127660744,
0.0215773471,
0.0109731918,
0.0197236035,
0.0226899944,
0.0021976351,
0.0043459078,
0.0081924591,
-0.0165296532,
0.0004005842,
0.0004421463,
0.0090725962,
0.0056781238,
0.0292979181,
0.0075313132,
0.0165806003,
0.0084125530,
-0.0037955050,
-0.0203341432,
-0.0063391128,
-0.0179189332,
-0.0103119900,
0.0036098473,
0.0011371778,
0.0166308545,
0.0090987543,
0.0150759509,
-0.0090102460,
0.0023129922,
-0.0297479965,
-0.0154586332,
-0.0155910067,
-0.0151622351,
-0.0142042236,
0.0126165636,
0.0011964568,
0.0066483947,
0.0030582696,
0.0011195602,
-0.0164234247,
-0.0133750206,
-0.0155866724,
-0.0305010378,
-0.0163149666,
-0.0114032589,
-0.0045112520,
-0.0076986612,
0.0074552041,
-0.0098259272,
0.0017428042,
-0.0117123416,
-0.0234431867,
-0.0368002914,
-0.0162346177,
-0.0298621412,
-0.0204399321,
-0.0100065572,
-0.0033012549,
0.0053055929,
0.0072384086,
-0.0015762057,
-0.0158184152,
-0.0179993380,
-0.0274511594,
-0.0382356718,
-0.0210082121,
-0.0219013505,
-0.0196029209,
0.0029794779,
0.0051983357,
-0.0048170164,
0.0074810218,
-0.0012103838,
-0.0248470679,
-0.0086220168,
-0.0222492497,
-0.0231703632,
-0.0109255882,
-0.0012096920,
-0.0092744343,
0.0170572959,
0.0060249977,
0.0029324519,
0.0057599219,
-0.0030523343,
-0.0246537998,
-0.0178151932,
-0.0096223084,
-0.0233345889,
-0.0052450588,
0.0061472575,
0.0026083514,
0.0208244585,
0.0219953079,
0.0030794651,
0.0005106195,
0.0032865508,
-0.0173063483,
-0.0099529838,
0.0064447434,
-0.0092504118,
0.0169130154,
0.0214425661,
0.0220982525,
0.0199663285,
0.0242748465,
-0.0002700163,
0.0082801022,
0.0008988578,
-0.0042986395,
0.0011097610,
0.0177580062,
0.0108890804,
0.0189048126,
0.0352633372,
0.0168628227,
0.0182018224,
0.0197192095,
0.0055819498,
-0.0083216717,
0.0058895303,
0.0074396427,
0.0043409965,
0.0258649327,
0.0294219144,
0.0222273208,
0.0405046418,
0.0231489446,
0.0096912840,
0.0078293094,
0.0044462974,
-0.0076799970,
0.0059571797,
0.0159440916,
0.0148480721,
0.0213780422,
0.0324726142,
0.0250631012,
0.0236982405,
0.0143153304,
0.0051057786,
0.0061499951,
0.0033415656,
-0.0026876288,
0.0160978958,
0.0178931691,
0.0132581536,
0.0213531777,
0.0225127209,
0.0166462157,
0.0061430265,
0.0116524193,
-0.0181697421,
-0.0084623331,
-0.0062634982,
-0.0049513108,
-0.0036384314,
0.0198024400,
0.0077624545,
0.0176419672,
0.0118045565,
-0.0008618107,
-0.0166018251,
-0.0117781479,
-0.0155990059,
-0.0196768828,
0.0003824533,
0.0011421236,
0.0143806096,
0.0079488009,
0.0114404913,
-0.0005782814,
-0.0058307201,
-0.0193170551,
-0.0183348395,
-0.0242975168,
-0.0119933216,
-0.0136357825,
0.0001738167,
-0.0019377099,
-0.0012806652,
-0.0045170593,
0.0017779019,
-0.0167051181,
-0.0224493723,
-0.0182384644,
-0.0259041227,
-0.0223836452,
-0.0123146931,
-0.0058249850,
-0.0078731822,
0.0120145120,
-0.0012428469,
-0.0025586137,
-0.0154784936,
-0.0131040150,
-0.0347608998,
-0.0241817869,
-0.0203596521,
-0.0265303254,
-0.0014678217,
0.0020276252,
-0.0031257994,
0.0005397479,
0.0015798303,
-0.0211091172,
-0.0176676661,
-0.0246645398,
-0.0318285227,
-0.0221255962,
-0.0173539091,
-0.0073826057,
0.0015630506,
0.0021837854,
-0.0022924601,
0.0071285968,
-0.0106008891,
-0.0176227968,
-0.0188945495,
-0.0193708148,
-0.0229797885,
-0.0082444698,
-0.0012100143,
-0.0024748999,
0.0162991583,
0.0171511695,
-0.0011859169,
0.0006449223,
-0.0066023930,
-0.0247663911,
-0.0191387404,
-0.0126626054,
-0.0158775374,
-0.0019454816,
0.0228304602,
0.0133954352,
0.0245928932,
0.0199123006,
0.0174414553,
0.0044500469,
-0.0051455107,
-0.0088233482,
-0.0009641603,
-0.0043937289,
0.0077041094,
0.0225062948,
0.0211586803,
0.0256157313,
0.0215848945,
0.0173537526,
0.0014633914,
-0.0023870710,
-0.0043392889,
-0.0094380993,
0.0023172607,
0.0096277418,
0.0152182039,
0.0220808294,
0.0302402824,
0.0287611485,
0.0103072776,
0.0134618757,
-0.0017023263,
-0.0052380301,
-0.0070418795,
0.0031369298,
0.0028459858,
0.0121645862,
0.0294520259,
0.0290391874,
0.0176772177,
0.0230923891,
0.0139090531,
-0.0042473152,
-0.0032962998,
-0.0039676093,
-0.0092264656,
0.0005925611,
0.0135111287,
0.0148404278,
0.0191142354,
0.0240290090,
0.0216672737,
0.0044131908,
-0.0022595909,
-0.0145630147,
-0.0057585565,
-0.0127273342,
0.0000726248,
0.0113861030,
0.0144171230,
0.0232718885,
0.0304148830,
0.0119570727,
-0.0016356821,
-0.0028814350,
-0.0220494643,
-0.0240959208,
-0.0165975112,
