Filename,STFMK-20201105-LW19-2328_20201201_064231_004.dat
-0.0036589077,
-0.0124471178,
0.0125334933,
0.0183141883,
0.0181961283,
0.0071390253,
0.0126835834,
-0.0024178396,
-0.0221687723,
-0.0157383252,
-0.0155495480,
-0.0219919514,
-0.0079716314,
0.0043805065,
0.0011205104,
0.0147527941,
0.0074277674,
0.0023852573,
-0.0103465701,
-0.0148085775,
-0.0344275162,
-0.0158265326,
-0.0242606252,
-0.0107364003,
-0.0035340830,
0.0083762817,
0.0067864661,
0.0095942803,
0.0032313731,
-0.0156587902,
-0.0135178491,
-0.0235249121,
-0.0311081577,
-0.0240904540,
-0.0000760333,
-0.0186365657,
0.0054069320,
0.0134726875,
-0.0015342141,
0.0034465464,
0.0020744852,
-0.0157155730,
-0.0213565938,
-0.0139490506,
-0.0200689491,
-0.0117946602,
-0.0014944735,
0.0035060954,
0.0052013658,
0.0108027700,
0.0082326140,
-0.0082220836,
-0.0087534767,
-0.0168978628,
-0.0225483906,
-0.0134566855,
-0.0090668108,
-0.0000170930,
0.0083574113,
0.0109233428,
0.0070427349,
0.0085315118,
-0.0018675671,
-0.0072818645,
-0.0077837310,
-0.0169585105,
-0.0141730625,
-0.0009762304,
0.0062828506,
0.0016585032,
0.0179851223,
0.0118723046,
0.0214053467,
0.0067232754,
0.0077038435,
-0.0043300297,
-0.0100036878,
0.0052685644,
-0.0057453713,
0.0099917315,
0.0219489001,
0.0212720875,
0.0141619947,
0.0270187967,
0.0065736775,
-0.0074892496,
-0.0040303571,
-0.0098732002,
-0.0138237746,
0.0057415669,
0.0130109433,
0.0128944106,
0.0242434032,
0.0291019510,
0.0128279813,
0.0141987614,
-0.0013418237,
0.0010913770,
-0.0003773397,
-0.0034383542,
-0.0055556539,
0.0133332191,
0.0237307157,
0.0080508105,
0.0221789349,
0.0195434578,
0.0121694189,
0.0022695758,
-0.0000607719,
-0.0201337598,
-0.0017072102,
-0.0017911918,
0.0014664254,
0.0131684747,
0.0283718519,
0.0133734364,
0.0244777612,
0.0158014558,
-0.0055208202,
-0.0129125360,
-0.0014564149,
-0.0216818191,
-0.0093116667,
0.0056819012,
0.0017826571,
0.0200493094,
0.0125030950,
0.0147671569,
-0.0009554513,
0.0036468182,
-0.0236336347,
-0.0065929634,
-0.0219046399,
-0.0116450563,
-0.0144471563,
0.0134167615,
-0.0000476125,
0.0101358183,
0.0120593989,
0.0006951228,
-0.0064509683,
-0.0142390672,
-0.0160012171,
-0.0353154242,
-0.0074051730,
-0.0102671618,
-0.0061013373,
0.0115696387,
0.0081815552,
-0.0069880337,
0.0035536489,
-0.0167056620,
-0.0306126270,
-0.0287231281,
-0.0222841296,
-0.0339872167,
-0.0111724986,
-0.0096357707,
-0.0013868897,
0.0020181574,
0.0051981146,
-0.0130515033,
-0.0120347459,
-0.0147559028,
-0.0299280919,
-0.0246551298,
-0.0225613285,
-0.0193639379,
-0.0133701321,
0.0139083331,
-0.0092659090,
0.0085188188,
0.0091905696,
-0.0099140294,
-0.0206355546,
-0.0158671644,
-0.0254527647,
-0.0274785720,
-0.0115219634,
-0.0118865212,
-0.0027600816,
0.0124929454,
0.0064215488,
-0.0003035285,
-0.0017215582,
-0.0092888121,
-0.0274570510,
-0.0117518064,
-0.0207380671,
-0.0138830720,
0.0044680089,
0.0131521979,
0.0081882430,
0.0200498458,
0.0159921236,
-0.0023478235,
-0.0049458356,
-0.0134065179,
-0.0197818782,
-0.0155170364,
-0.0028995529,
-0.0051755719,
0.0087504480,
0.0267081503,
0.0241654553,
0.0187141933,
0.0237272866,
0.0048633055,
-0.0037699358,
-0.0036981194,
-0.0038520847,
-0.0073841768,
0.0168756749,
0.0123355081,
0.0213176683,
0.0392566957,
0.0227643456,
0.0141644273,
0.0195148345,
-0.0052240822,
-0.0136530008,
0.0066629220,
-0.0048605646,
0.0056537944,
0.0241698995,
0.0286587849,
0.0259067137,
0.0386090912,
0.0255808868,
0.0038417354,
0.0175250769,
0.0045630829,
-0.0119880326,
0.0122865271,
0.0164704192,
0.0120141990,
0.0258456506,
0.0389321782,
0.0226500668,
0.0285481196,
0.0238441657,
0.0002985910,
0.0009272556,
0.0044224653,
-0.0061879139,
0.0053323903,
0.0162811037,
0.0108053591,
0.0302416757,
0.0236993060,
0.0171280615,
0.0137008466,
0.0118013360,
-0.0129755354,
-0.0015800018,
0.0021847247,
-0.0056460621,
0.0057405322,
0.0251609664,
0.0095297303,
0.0219081938,
0.0171694737,
0.0021359595,
-0.0031596073,
-0.0068404409,
-0.0134030217,
-0.0273663774,
-0.0018917205,
-0.0073485984,
-0.0022303534,
0.0027036858,
0.0140810385,
-0.0045659561,
0.0058591017,
-0.0106634712,
-0.0171462987,
-0.0250482019,
-0.0107360119,
-0.0165580902,
-0.0016530561,
0.0025006998,
-0.0007683347,
0.0144596882,
0.0016417103,
-0.0107249627,
-0.0133708827,
-0.0167471301,
-0.0376574099,
-0.0199851301,
-0.0213955864,
-0.0187106002,
-0.0124875642,
0.0058011240,
-0.0139732650,
-0.0012362006,
-0.0046835672,
-0.0181071777,
-0.0216217972,
-0.0138995219,
-0.0260752961,
-0.0210406054,
0.0028413124,
-0.0101975361,
-0.0045956443,
0.0062825317,
-0.0019010575,
-0.0140920710,
-0.0081657786,
-0.0306695234,
-0.0248837639,
-0.0230805799,
-0.0187640525,
-0.0151322018,
-0.0029056547,
-0.0016014490,
-0.0078448923,
-0.0001744302,
-0.0116234561,
-0.0209314171,
-0.0205569919,
-0.0253458302,
-0.0257482193,
-0.0097992513,
-0.0061570900,
-0.0074393712,
0.0140137784,
0.0034794912,
-0.0021413991,
0.0031047040,
-0.0071110306,
-0.0281308573,
-0.0104563441,
-0.0101686036,
-0.0237768162,
-0.0026605071,
0.0114424815,
0.0035545870,
0.0019446099,
0.0179690104,
-0.0009252211,
-0.0112535581,
-0.0000131563,
-0.0125822434,
-0.0150464065,
0.0063024228,
0.0104255239,
0.0077138413,
0.0332656763,
0.0232712589,
0.0091527943,
0.0224314071,
-0.0053271567,
-0.0070005143,
-0.0031903009,
-0.0115752956,
-0.0032142587,
0.0139571019,
0.0118840747,
0.0199876651,
0.0302513391,
0.0080282800,
0.0063437456,
0.0089437943,
-0.0135653373,
-0.0187245030,
0.0066159340,
0.0010186284,
-0.0035202282,
0.0317391828,
0.0286635123,
0.0190944858,
0.0275437627,
0.0263709854,
0.0027177776,
-0.0001481555,
0.0061086849,
-0.0121169668,
0.0018619036,
0.0061607291,
0.0098586259,
0.0187860299,
0.0278641805,
0.0170985777,
0.0208361987,
0.0078642545,
-0.0037074368,
-0.0083972532,
-0.0081387199,
-0.0102314902,
0.0020133399,
0.0108268475,
0.0168480761,
0.0365318172,
0.0297424607,
0.0143859433,
0.0199968386,
0.0030887411,
-0.0182260480,
-0.0113832094,
-0.0118461624,
-0.0043181782,
-0.0057885004,
0.0241535343,
0.0138466209,
0.0167653561,
0.0141976010,
0.0157067925,
-0.0187170673,
-0.0113391168,
-0.0101849269,
-0.0186419878,
-0.0137548503,
0.0000319866,
0.0005560913,
0.0041039577,
0.0244451798,
0.0036014372,
0.0102980947,
-0.0051803510,
-0.0068343822,
-0.0184251778,
-0.0200990234,
-0.0175962634,
-0.0098660225,
0.0014836490,
0.0022441731,
0.0114589259,
0.0131452829,
-0.0025894854,
-0.0049091293,
-0.0135420486,
-0.0294408649,
-0.0303530283,
-0.0127427317,
-0.0168036688,
-0.0075343070,
0.0116377613,
0.0077232742,
0.0069731153,
0.0164267458,
-0.0018684730,
-0.0160036124,
-0.0084710792,
-0.0166933313,
-0.0160735287,
-0.0084851943,
-0.0011717619,
-0.0010812677,
0.0058232569,
0.0095312521,
-0.0022928182,
-0.0044693984,
-0.0136861103,
-0.0218547489,
-0.0170541126,
-0.0204140786,
-0.0172800757,
-0.0059618824,
0.0047861687,
0.0019473736,
0.0188098885,
0.0074101654,
0.0009865621,
0.0019341462,
-0.0097502368,
-0.0202694461,
-0.0122132143,
-0.0039672283,
-0.0064684078,
0.0081953304,
0.0165079217,
0.0115420241,
0.0094347745,
0.0129456911,
-0.0098345326,
-0.0106897317,
-0.0059784828,
-0.0089812493,
-0.0060504447,
0.0164585970,
0.0082192533,
0.0136421723,
0.0271720439,
0.0186893288,
0.0006619911,
0.0147735467,
-0.0052417303,
-0.0049798866,
-0.0038441373,
-0.0026314477,
0.0053395755,
0.0088590318,
0.0126452558,
0.0218738019,
0.0236670580,
0.0066803028,
0.0051506637,
0.0055518630,
-0.0066767209,
-0.0078041144,
0.0018621730,
0.0086229099,
0.0129253920,
0.0213380791,
0.0187311526,
0.0174773782,
0.0183100980,
0.0053712614,
0.0005602028,
-0.0047106030,
0.0091133248,
-0.0000503050,
0.0176356155,
0.0101713510,
0.0119406506,
0.0158834998,
0.0167593751,
0.0049052862,
0.0044247610,
0.0019034427,
-0.0058057723,
-0.0053992923,
-0.0064267307,
0.0045119030,
0.0020614485,
0.0132682370,
0.0093429890,
0.0200359225,
0.0059398352,
0.0049289055,
-0.0068004299,
-0.0081334366,
-0.0124633815,
0.0014609490,
-0.0050361776,
0.0091153765,
0.0027850049,
0.0094271367,
0.0070019178,
-0.0094782040,
-0.0070307208,
-0.0143779293,
-0.0185791273,
-0.0215208437,
-0.0032660409,
-0.0155046489,
0.0010399583,
0.0013202357,
0.0013939629,
-0.0074799429,
0.0046598762,
-0.0171354897,
-0.0166828185,
-0.0157327466,
-0.0203481894,
-0.0226383619,
-0.0108513972,
-0.0011290573,
-0.0064157317,
0.0027058602,
-0.0009534889,
-0.0077914167,
-0.0133988149,
-0.0198779292,
-0.0292710010,
-0.0195461698,
-0.0234073140,
-0.0136681218,
-0.0084233359,
-0.0001277482,
-0.0068529928,
0.0033606472,
-0.0076426193,
-0.0153362062,
-0.0169980600,
-0.0188906156,
-0.0190126766,
-0.0174236894,
-0.0086687114,
-0.0075127268,
0.0005251277,
0.0030459054,
-0.0001726222,
-0.0112429522,
-0.0061452426,
-0.0179895796,
-0.0193858240,
-0.0166931748,
-0.0236818027,
-0.0107460832,
-0.0067506144,
0.0038210351,
-0.0000880601,
0.0068907281,
-0.0020043589,
-0.0024516913,
-0.0104362778,
-0.0176678523,
-0.0141100222,
-0.0132382931,
0.0047868793,
-0.0077776155,
0.0173730627,
0.0169731043,
0.0176727362,
0.0091724899,
0.0140687814,
-0.0063868281,
-0.0046414454,
-0.0029036249,
-0.0083974730,
0.0035242306,
0.0073978733,
0.0150130689,
0.0215821322,
0.0220220760,
0.0165260844,
0.0206821039,
0.0065138913,
-0.0003842802,
0.0027037819,
0.0036954808,
0.0014042263,
0.0165385827,
0.0171358902,
0.0323871262,
0.0240060892,
0.0298238732,
0.0138676167,
0.0132624097,
0.0027583179,
-0.0011893709,
-0.0071521522,
0.0117406258,
0.0133633744,
0.0135338865,
0.0279884618,
0.0310990736,
0.0203296375,
0.0238194969,
0.0195832998,
-0.0003245300,
0.0020866394,
0.0130091067,
0.0046655973,
0.0023733000,
0.0206374750,
0.0174856298,
0.0276210830,
0.0230419897,
0.0275595579,
0.0147516914,
0.0152325723,
-0.0000696980,
-0.0020423278,
-0.0047203763,
0.0000387148,
0.0055633853,
0.0171469208,
0.0167571902,
0.0220153462,
0.0257273018,
0.0037833771,
0.0058497763,
-0.0021939259,
-0.0082396651,
-0.0144186700,
0.0112732416,
-0.0042615836,
0.0071593239,
0.0241969563,
0.0171100441,
0.0009423113,
0.0267108884,
-0.0091601508,
-0.0056567439,
-0.0093972161,
-0.0038687617,
-0.0187287219,
-0.0016296540,
-0.0071051815,
-0.0032126117,
0.0081933038,
-0.0021143206,
-0.0033797112,
-0.0118674161,
-0.0066823424,
-0.0316640027,
-0.0095349280,
-0.0296032969,
-0.0058157765,
-0.0109753571,
0.0048024966,
-0.0092139300,
0.0134374900,
-0.0015887060,
-0.0176325925,
-0.0087521896,
-0.0211164840,
-0.0279669371,
-0.0201113243,
-0.0104841385,
-0.0227832235,
-0.0074370434,
-0.0002307494,
-0.0066148168,
-0.0102610197,
-0.0052028983,
-0.0219956581,
-0.0188191794,
-0.0179870967,
-0.0147434119,
-0.0190496240,
0.0005241719,
-0.0045278058,
-0.0066967630,
0.0002154969,
-0.0002754580,
-0.0192297939,
-0.0100116245,
-0.0215502921,
-0.0247082207,
-0.0151164187,
-0.0138259623,
-0.0091544995,
-0.0077237282,
-0.0044138064,
-0.0055712690,
-0.0024480373,
-0.0141931772,
-0.0177650191,
-0.0108685419,
-0.0128735183,
-0.0186326671,
-0.0064548217,
0.0060456241,
-0.0105600040,
0.0059952484,
0.0151887182,
-0.0075837919,
0.0025012777,
0.0062406361,
-0.0174480621,
-0.0091635967,
0.0068825302,
-0.0105424207,
0.0021259524,
0.0176623501,
0.0041818554,
0.0074890889,
0.0132028647,
-0.0012293771,
-0.0099287722,
0.0017001386,
-0.0086382646,
-0.0088197431,
0.0078228004,
0.0144497911,
0.0191555209,
0.0153855244,
0.0217792392,
0.0142255202,
0.0173103400,
0.0019740567,
-0.0032365811,
0.0105491839,
-0.0014935113,
0.0019880740,
0.0171067268,
0.0146887060,
0.0061179800,
0.0267274715,
0.0155863361,
-0.0005665105,
0.0108399661,
0.0062020784,
-0.0074171373,
0.0014429766,
0.0160006545,
0.0000734978,
0.0180775877,
0.0313175693,
0.0102211386,
0.0178892110,
0.0131648276,
0.0067744688,
-0.0043136990,
0.0098339524,
-0.0076918867,
0.0022936244,
0.0137146097,
0.0108684711,
0.0107002370,
0.0191621650,
0.0126065519,
0.0044195112,
0.0058052158,
-0.0128573282,
-0.0029167784,
-0.0080426652,
-0.0050648064,
-0.0040591354,
0.0226818416,
0.0047734901,
0.0158835538,
0.0295256451,
0.0036397295,
-0.0102282073,
0.0102628032,
-0.0176675189,
-0.0178385284,
0.0023041884,
-0.0006005618,
0.0033415530,
0.0171293151,
0.0185496826,
-0.0066277720,
0.0058534415,
-0.0121259820,
-0.0156667102,
-0.0247910134,
-0.0127825923,
-0.0210624952,
-0.0005824644,
-0.0019739559,
0.0036882318,
0.0030718895,
0.0037162157,
-0.0008889707,
-0.0029793289,
-0.0100435270,
-0.0262674857,
-0.0062197400,
-0.0159790907,
-0.0184565987,
-0.0040989881,
0.0070552258,
-0.0031993594,
0.0066623082,
0.0088504273,
-0.0061182529,
-0.0150372311,
-0.0089410357,
-0.0256661959,
-0.0223255325,
-0.0087947035,
-0.0034951335,
-0.0040426045,
0.0151579790,
0.0140798055,
-0.0013570354,
0.0072490149,
-0.0069940230,
-0.0224418193,
-0.0155860046,
-0.0110302223,
-0.0157976300,
0.0031794859,
0.0032478783,
0.0065046931,
0.0109744575,
0.0000993196,
-0.0048551187,
-0.0090710791,
-0.0126060611,
-0.0265596285,
-0.0106693972,
-0.0100587420,
-0.0117591871,
0.0016022418,
0.0173854008,
0.0017340609,
0.0142609328,
0.0211047363,
-0.0125627704,
-0.0001838099,
0.0014094544,
-0.0222471505,
-0.0083322478,
0.0128254807,
-0.0071109049,
0.0137096755,
0.0326803252,
0.0061941887,
0.0094575137,
0.0130349454,
-0.0096471123,
-0.0208798330,
-0.0008887450,
-0.0070249732,
-0.0034570908,
0.0154510550,
0.0185558926,
0.0201359652,
0.0259018410,
0.0163570102,
0.0040845443,
0.0031351489,
-0.0021439337,
-0.0101299295,
0.0105364174,
0.0047879256,
0.0035471953,
0.0285824537,
0.0200815219,
0.0147139952,
0.0248324908,
0.0055674748,
-0.0074078790,
-0.0025693120,
-0.0036893436,
-0.0174927935,
0.0076416526,
0.0055074785,
0.0082958005,
0.0204987247,
0.0270038452,
0.0012251479,
0.0140836667,
0.0068712798,
-0.0214823484,
-0.0090081207,
-0.0055614118,
-0.0023276289,
-0.0023900629,
0.0222950038,
0.0040377481,
0.0193394087,
0.0161883831,
0.0001720955,
-0.0090132058,
-0.0097937612,
-0.0199511833,
-0.0196809433,
-0.0030443466,
-0.0104883127,
0.0046006897,
0.0154179065,
0.0148307066,
0.0071302745,
0.0150934160,
-0.0110354731,
-0.0117858537,
-0.0092127537,
-0.0212743916,
-0.0158080067,
0.0072159101,
-0.0038717096,
0.0044851950,
0.0050826417,
0.0111909127,
-0.0117906695,
-0.0029428864,
-0.0215268210,
-0.0304438770,
-0.0218853820,
-0.0164179709,
-0.0115055507,
-0.0101222852,
0.0046096477,
-0.0063805720,
0.0058331937,
-0.0095333867,
-0.0140447505,
-0.0259944778,
-0.0141651891,
-0.0299458168,
-0.0165295135,
-0.0146895573,
-0.0073642414,
-0.0009195032,
-0.0011504798,
-0.0002310893,
-0.0098391306,
-0.0123245260,
-0.0247401334,
-0.0279503223,
-0.0242828038,
-0.0253821835,
-0.0192717295,
-0.0038188763,
-0.0010544599,
-0.0032120822,
0.0053420221,
-0.0008828258,
-0.0185912494,
-0.0118725672,
-0.0190684851,
-0.0256153028,
-0.0097889956,
-0.0058316840,
-0.0028513230,
0.0115624862,
0.0044291178,
0.0007881346,
0.0030592983,
-0.0095895259,
-0.0232592374,
-0.0111670382,
-0.0084001403,
-0.0206306055,
-0.0022389295,
0.0143416151,
0.0002990983,
0.0159205217,
0.0148023926,
-0.0014827296,
-0.0010806326,
0.0049558831,
-0.0182669125,
-0.0052937912,
0.0037876233,
-0.0048345821,
0.0231453497,
0.0180874709,
0.0175561905,
0.0236361548,
0.0273095965,
-0.0036938554,
0.0056536174,
-0.0033257229,
-0.0099788439,
-0.0028011263,
0.0106844818,
0.0078103617,
0.0291386265,
0.0312348604,
0.0171851199,
0.0178033207,
0.0195271857,
-0.0080857100,
-0.0054415911,
0.0018899972,
0.0040905494,
0.0054952698,
0.0334565155,
0.0311459955,
0.0299471729,
0.0419019498,
0.0200903006,
0.0175465569,
0.0025508404,
0.0089377956,
-0.0044707339,
0.0086782183,
0.0054400936,
0.0271715075,
0.0232600588,
0.0285665542,
0.0272906739,
0.0238379259,
0.0131304758,
0.0028355019,
0.0012038006,
-0.0050241528,
-0.0021789458,
0.0115644885,
0.0119329728,
0.0208525434,
0.0273393989,
0.0318653919,
0.0184498504,
0.0145459417,
0.0074477177,
-0.0118729379,
-0.0085823936,
-0.0077820867,
-0.0066210469,
-0.0039007561,
0.0255692285,
0.0146896262,
0.0211275183,
0.0147422869,
0.0149036180,
-0.0155259101,
-0.0058533489,
-0.0174824782,
-0.0186881404,
-0.0119653009,
0.0038821166,
0.0108897323,
0.0110149719,
0.0190274343,
0.0141939968,
0.0025118401,
-0.0137028424,
-0.0188183989,
-0.0323662236,
-0.0208329223,
-0.0276796129,
-0.0056127920,
-0.0114857350,
0.0051882369,
0.0013415758,
0.0062005683,
-0.0119517688,
-0.0152250491,
-0.0260236114,
-0.0362382047,
-0.0302321184,
-0.0232934561,
-0.0194184985,
-0.0191291273,
0.0110505950,
0.0030767177,
0.0062000281,
-0.0050381739,
-0.0004929091,
-0.0276128016,
-0.0241679177,
-0.0275163464,
-0.0356112793,
-0.0230128150,
-0.0139802042,
-0.0108072432,
-0.0035725529,
0.0002690732,
-0.0070758914,
-0.0138905458,
-0.0202130619,
-0.0335745439,
-0.0330565795,
-0.0283944607,
-0.0230365954,
-0.0142190251,
-0.0092399921,
0.0058469586,
0.0063363765,
0.0007066644,
-0.0110279871,
-0.0118795326,
-0.0269313809,
-0.0315173604,
-0.0250847805,
-0.0107412497,
-0.0155229922,
-0.0026233750,
0.0135867186,
-0.0000437900,
0.0023661058,
-0.0001924345,
-0.0155176977,
-0.0221262313,
-0.0128935659,
-0.0228749570,
-0.0112170968,
0.0012141438,
0.0048312563,
0.0088879075,
0.0163237825,
0.0159248319,
0.0057722460,
-0.0044438262,
-0.0035314078,
-0.0134764249,
-0.0159880035,
-0.0029479791,
0.0110038072,
0.0083939163,
0.0197931305,
0.0287046563,
0.0224804282,
0.0098490324,
0.0045598396,
-0.0049384129,
-0.0159419496,
-0.0080216462,
-0.0007386272,
0.0108266193,
0.0149607807,
0.0300718471,
0.0315235108,
0.0260075703,
0.0216322560,
0.0122589041,
0.0026938305,
-0.0046540312,
0.0021594334,
0.0078145452,
0.0051972964,
0.0222336203,
0.0268707201,
0.0185327660,
0.0254247505,
0.0210838281,
0.0007223925,
-0.0032736557,
-0.0007620160,
-0.0149711771,
-0.0012905413,
0.0091967899,
0.0168289822,
0.0155914575,
0.0376005098,
0.0258732848,
0.0169158466,
0.0102649983,
-0.0041742339,
0.0019048913,
-0.0138282329,
0.0010142199,
0.0036526097,
0.0202935841,
0.0132180844,
0.0265362393,
0.0182048865,
0.0115435533,
0.0085367607,
-0.0016653598,
-0.0132006053,
-0.0120911989,
0.0054071122,
-0.0124354530,
0.0087479167,
0.0159807857,
0.0185895748,
0.0059174504,
0.0220913775,
0.0052525112,
-0.0163935162,
-0.0059676659,
-0.0097974036,
-0.0245774686,
-0.0035253386,
0.0039791930,
0.0077769863,
0.0114401849,
0.0147508271,
0.0062190508,
-0.0077559920,
-0.0137105174,
-0.0271568559,
-0.0159841161,
-0.0252911896,
-0.0112899533,
-0.0038604718,
0.0142976791,
0.0021447581,
0.0118064471,
-0.0001707808,
-0.0078699356,
-0.0123395873,
-0.0116004003,
-0.0282555427,
-0.0147122890,
0.0034459599,
-0.0123029742,
0.0084815528,
0.0084620565,
-0.0009814478,
-0.0018883380,
-0.0015856843,
-0.0216970760,
-0.0250747968,
-0.0165056735,
-0.0195830539,
-0.0197596550,
-0.0032328139,
0.0061309505,
0.0062789745,
0.0098754931,
0.0072837966,
-0.0021355329,
-0.0120207239,
-0.0179531332,
-0.0237113778,
-0.0164824259,
-0.0129094794,
-0.0069047417,
0.0143369604,
0.0155260796,
0.0093343165,
0.0148484241,
-0.0021554276,
-0.0134848971,
-0.0122754946,
-0.0216700044,
-0.0178138074,
-0.0104811583,
0.0008562222,
-0.0017924398,
0.0187103655,
0.0104532531,
0.0074420301,
0.0052420087,
0.0041435482,
-0.0152995540,
-0.0153779499,
0.0035218217,
-0.0112457667,
0.0016113663,
0.0184062440,
0.0206869021,
0.0151970293,
0.0323504284,
0.0102198208,
-0.0050665042,
-0.0091821225,
-0.0166749395,
-0.0201139599,
-0.0073931376,
0.0004885788,
0.0041051321,
0.0223192181,
0.0344489068,
0.0156315099,
0.0236892663,
0.0070102140,
0.0015206408,
-0.0039044744,
0.0006224044,
-0.0064696781,
0.0076067690,
0.0223837271,
0.0105353743,
0.0319150575,
0.0253028031,
0.0154190846,
0.0116870841,
0.0084599582,
-0.0183546375,
-0.0013735368,
-0.0042847982,
-0.0077490504,
0.0056798249,
0.0215555653,
0.0119442353,
0.0242722519,
0.0248381589,
0.0029577313,
-0.0044822255,
0.0039897827,
-0.0199358910,
-0.0089576412,
0.0050835842,
-0.0017035853,
0.0109921712,
0.0210820697,
0.0207270402,
0.0109013282,
0.0194509458,
-0.0054914919,
-0.0017750156,
-0.0082194302,
-0.0103329457,
-0.0170748718,
0.0075646490,
-0.0032979797,
0.0065331589,
0.0132107399,
0.0092854155,
0.0007228372,
-0.0004850235,
-0.0123779615,
-0.0313353948,
-0.0069675595,
-0.0152915018,
-0.0124427294,
0.0037289513,
0.0131277638,
-0.0010819135,
0.0140680447,
-0.0062478473,
-0.0147468783,
-0.0216573644,
-0.0129150040,
-0.0321490653,
-0.0137369409,
-0.0030192106,
-0.0073850485,
-0.0014856358,
0.0056729838,
-0.0050317491,
-0.0097969733,
-0.0030672336,
-0.0279504396,
-0.0211185291,
-0.0147640929,
-0.0192788001,
-0.0157258026,
0.0042578308,
-0.0122053223,
0.0024138426,
0.0066639856,
-0.0146216676,
-0.0163884666,
-0.0165472440,
-0.0248407032,
-0.0330580473,
-0.0136165358,
-0.0149460873,
-0.0097143613,
0.0020592180,
-0.0014213228,
0.0003572796,
-0.0035024136,
-0.0115462095,
-0.0236348100,
-0.0082784994,
-0.0203713253,
-0.0187394358,
0.0013558461,
0.0077257780,
-0.0051701833,
0.0158178490,
0.0057448745,
-0.0088863187,
-0.0014344426,
-0.0089834742,
-0.0215817653,
-0.0108715836,
-0.0007529666,
-0.0021577561,
0.0131134922,
0.0186273921,
0.0093733156,
0.0119876759,
0.0167069156,
-0.0058439723,
-0.0091491779,
-0.0007513553,
-0.0049396930,
-0.0091477819,
0.0209134351,
0.0080904858,
0.0201357566,
0.0289798379,
0.0148119424,
0.0101269782,
0.0165270530,
-0.0066923685,
-0.0068679773,
0.0095904348,
-0.0035747993,
0.0025152972,
0.0269995369,
0.0260127690,
0.0140230302,
0.0355713107,
0.0196663328,
0.0051790606,
0.0119217690,
0.0101192025,
-0.0107165519,
0.0101513620,
0.0208946709,
0.0168299302,
0.0323038325,
0.0406014323,
0.0161908343,
0.0259533059,
0.0190890804,
-0.0108073661,
0.0003438913,
0.0003910561,
-0.0054175025,
0.0130686816,
0.0211526919,
0.0180049036,
0.0330357440,
0.0271403026,
0.0093100471,
0.0151092196,
0.0056830822,
-0.0119676869,
0.0038091913,
0.0066886349,
-0.0049547283,
0.0139241461,
0.0356815457,
0.0100915041,
0.0277701113,
0.0229506120,
0.0128111606,
-0.0072759753,
0.0120287156,
-0.0177370720,
-0.0167698003,
0.0020662025,
-0.0013959395,
0.0061367117,
0.0156460870,
0.0217247792,
-0.0015911229,
0.0137424013,
-0.0150379166,
-0.0158435013,
-0.0301797986,
-0.0104877762,
-0.0221851058,
0.0007894249,
-0.0009610771,
0.0110580511,
0.0164837055,
-0.0001233285,
-0.0045029009,
-0.0073876693,
-0.0242036544,
-0.0329441726,
-0.0192122012,
-0.0217374042,
-0.0166853853,
-0.0098242527,
0.0093028676,
-0.0098728435,
0.0042822114,
-0.0047921380,
-0.0129125742,
-0.0324084759,
-0.0119821643,
-0.0360176042,
-0.0249877684,
-0.0128742037,
-0.0069723018,
-0.0072036581,
0.0116729038,
-0.0008891487,
-0.0092605231,
-0.0096137533,
-0.0272909589,
-0.0284731574,
-0.0307888519,
-0.0221369620,
-0.0208908506,
-0.0068878797,
-0.0069595054,
0.0024263551,
0.0007559620,
-0.0084908297,
-0.0156726614,
-0.0143699963,
-0.0325669684,
-0.0301356688,
-0.0186905041,
-0.0177601315,
-0.0239218920,
0.0083212201,
0.0029269177,
-0.0017387350,
0.0131614525,
0.0029088622,
-0.0208255984,
-0.0121685108,
-0.0143273678,
-0.0309867673,
-0.0103118839,
-0.0026980846,
-0.0050183330,
0.0029525808,
0.0195893105,
0.0012616813,
-0.0048670727,
-0.0005251768,
-0.0124952029,
-0.0233151298,
-0.0016098818,
-0.0071180696,
-0.0036188848,
0.0164980795,
0.0181386862,
0.0142739918,
0.0288588181,
0.0009677086,
0.0135334162,
-0.0005458945,
-0.0118000051,
-0.0061710505,
0.0070174234,
-0.0007161705,
0.0036779898,
0.0320229381,
0.0111844493,
0.0227204878,
0.0236990396,
0.0098123634,
-0.0078118178,
0.0123949302,
-0.0044002603,
-0.0076629231,
0.0230181366,
0.0194886066,
0.0109365731,
0.0275434833,
0.0325061940,
0.0061720200,
0.0147863086,
0.0079046767,
-0.0092374925,
0.0063135149,
0.0034821569,
0.0034676492,
0.0156873800,
0.0185416006,
0.0189255457,
0.0245393999,
0.0108947176,
0.0056563700,
0.0135087576,
-0.0014466553,
-0.0035445371,
0.0046471572,
0.0091115795,
0.0068453019,
0.0200585816,
0.0153807011,
0.0105303898,
0.0230142511,
0.0133191654,
-0.0061437227,
-0.0031670791,
0.0020646248,
-0.0015044085,
-0.0007951190,
0.0229477715,
0.0068982681,
0.0119805299,
0.0139352549,
0.0136967152,
-0.0083223907,
-0.0058713374,
-0.0083838087,
-0.0166125633,
-0.0100212498,
-0.0008542061,
0.0019491800,
0.0016880118,
0.0134396544,
0.0035689715,
0.0026942482,
-0.0085395006,
-0.0088514769,
-0.0172114819,
-0.0170474667,
-0.0134938359,
-0.0104840677,
-0.0036144743,
-0.0003464193,
-0.0001158094,
0.0070388187,
-0.0073172422,
-0.0050593582,
-0.0105340220,
-0.0213522688,
-0.0239228923,
-0.0141590945,
-0.0104419105,
-0.0106252031,
0.0109916227,
-0.0027954506,
0.0026420851,
-0.0006261770,
-0.0059251748,
-0.0281467456,
-0.0167490505,
-0.0219944008,
-0.0194239542,
-0.0166895185,
-0.0024693517,
0.0028772065,
-0.0003261916,
0.0046796296,
-0.0059652091,
-0.0044859811,
-0.0209915619,
-0.0162316635,
-0.0169291310,
-0.0186464544,
-0.0140801957,
-0.0040906770,
0.0011098925,
-0.0050134626,
0.0102098389,
-0.0017204867,
-0.0041675484,
-0.0111877844,
-0.0128615685,
-0.0194484908,
-0.0082751922,
-0.0100771282,
-0.0002578627,
0.0094224149,
0.0106501197,
0.0064027766,
-0.0010535050,
0.0026587804,
-0.0134018250,
-0.0193903521,
-0.0101323240,
-0.0154799893,
-0.0111446436,
0.0081360955,
0.0065318490,
0.0117948782,
0.0149825495,
0.0138690090,
0.0017432346,
0.0061256369,
-0.0161576681,
-0.0023815942,
-0.0099044153,
-0.0012708504,
0.0033715302,
0.0139591210,
0.0204982609,
0.0225408673,
0.0211732946,
0.0131304972,
0.0093491413,
-0.0048670699,
-0.0052779005,
-0.0089421766,
0.0045183995,
0.0058669029,
0.0147102512,
0.0244147964,
0.0252635740,
0.0161699168,
0.0203363001,
0.0042782770,
-0.0041385326,
-0.0049762381,
0.0024419653,
-0.0080938879,
0.0108533390,
0.0105434656,
0.0172787979,
0.0272595212,
0.0138067845,
0.0141324839,
0.0103998147,
0.0004584395,
-0.0094937151,
-0.0066524381,
-0.0082366318,
0.0038015225,
0.0043989671,
0.0136916768,
0.0209711567,
0.0225404277,
0.0171776656,
0.0123359775,
-0.0006732788,
-0.0074680638,
-0.0103347050,
-0.0044481731,
-0.0122198137,
0.0062044756,
0.0004086971,
0.0180770680,
0.0161618330,
0.0129811233,
0.0035004462,
-0.0007347477,
-0.0112707950,
-0.0209556073,
-0.0088163940,
-0.0191521235,
-0.0051989262,
-0.0034369959,
0.0120968698,
-0.0020114528,
0.0122864190,
-0.0099232551,
-0.0098963073,
-0.0157550052,
-0.0178040788,
-0.0238869414,
-0.0134893749,
-0.0012694162,
-0.0151872309,
0.0046355720,
0.0012917607,
-0.0021441972,
-0.0064039854,
-0.0099104401,
-0.0280159339,
-0.0197187141,
-0.0273908377,
-0.0175466724,
-0.0224295184,
-0.0086952392,
-0.0165557787,
0.0023865309,
-0.0018201375,
-0.0114398245,
-0.0126505075,
-0.0142738931,
-0.0206995364,
-0.0283131208,
-0.0149892354,
-0.0204935297,
-0.0090833018,
-0.0038398984,
0.0017793373,
-0.0093673728,
0.0002823471,
-0.0153643508,
-0.0193266459,
-0.0216254815,
-0.0275023468,
-0.0192321241,
-0.0116323726,
-0.0079413299,
-0.0061754207,
0.0056128884,
0.0016305736,
-0.0041620275,
-0.0009970703,
-0.0099765770,
-0.0130457338,
-0.0123554561,
-0.0034801485,
-0.0083106458,
0.0064840051,
0.0121420668,
0.0006792533,
0.0091961715,
0.0145907337,
-0.0056662625,
-0.0068065813,
-0.0045393305,
-0.0186133645,
-0.0073534213,
0.0017913508,
0.0014303840,
0.0106616467,
0.0163858533,
0.0199570153,
0.0142605770,
0.0087614767,
0.0008819415,
0.0026086499,
-0.0029873441,
-0.0032661506,
0.0084048845,
0.0160899274,
0.0253062993,
0.0167126562,
0.0337327123,
0.0208933856,
0.0114825219,
0.0120184487,
0.0034457366,
-0.0014989451,
0.0132784788,
0.0149583342,
0.0124047287,
0.0316734277,
0.0260242615,
0.0177878719,
0.0212188642,
0.0190175623,
0.0019851809,
0.0044275909,
0.0109641030,
-0.0001246859,
0.0103752781,
0.0204905272,
0.0257322025,
0.0218382552,
0.0262368210,
0.0315064639,
0.0136994859,
0.0141316084,
-0.0004700109,
0.0049652103,
0.0029746126,
0.0033969437,
0.0097627779,
0.0237008650,
0.0136716384,
0.0257232003,
0.0249655321,
0.0071019591,
0.0053255875,
0.0085267490,
-0.0066632740,
-0.0060807215,
0.0188636351,
0.0052678566,
0.0118820639,
0.0333356746,
0.0181997493,
-0.0031275698,
0.0199714322,
-0.0111322999,
-0.0122155249,
-0.0142421015,
0.0021847775,
-0.0214722492,
0.0106658693,
0.0053704008,
0.0075578182,
0.0071029407,
0.0022243164,
-0.0044000186,
-0.0153421201,
-0.0124234622,
-0.0294378772,
-0.0095343702,
-0.0221768431,
-0.0029927758,
-0.0019611630,
0.0097512864,
-0.0093092611,
0.0181900691,
-0.0004857197,
-0.0215668771,
-0.0141557911,
-0.0135202054,
-0.0339150019,
-0.0195994433,
-0.0165828411,
-0.0154819787,
-0.0041124430,
0.0080564115,
-0.0123973545,
-0.0117430137,
-0.0073556090,
-0.0290364008,
-0.0281293876,
-0.0310889706,
-0.0201349333,
-0.0285995975,
0.0028986435,
-0.0043801689,
0.0051331883,
-0.0045588096,
0.0019232044,
-0.0178301185,
-0.0174568668,
-0.0327223092,
-0.0255687516,
-0.0213287193,
-0.0251138993,
-0.0108427480,
-0.0084998962,
-0.0019694113,
-0.0100499569,
0.0023355805,
-0.0101043470,
-0.0194854680,
-0.0178830866,
-0.0175090898,
-0.0252503920,
-0.0181163736,
-0.0041711968,
-0.0149658844,
0.0049981354,
0.0194801092,
-0.0039707986,
0.0025212008,
0.0075706025,
-0.0216996036,
-0.0221034605,
0.0010947977,
-0.0221170392,
-0.0098108491,
0.0128008518,
0.0114956014,
0.0068512815,
0.0210538581,
0.0057271733,
-0.0078888154,
-0.0056198048,
-0.0138481446,
-0.0158596486,
-0.0014103892,
0.0037116359,
0.0067840605,
0.0268238131,
0.0282917805,
0.0209261850,
0.0299467053,
0.0132269235,
-0.0043452112,
0.0125124212,
-0.0056376113,
-0.0077136066,
0.0165011510,
0.0112404721,
0.0081491945,
0.0329432935,
0.0292345434,
0.0027055212,
0.0208272133,
0.0037696967,
-0.0148153231,
-0.0038802251,
0.0073244069,
-0.0043861298,
0.0119408723,
0.0311258342,
0.0229165815,
0.0281172059,
0.0263766199,
0.0134759583,
0.0057458784,
0.0094684819,
-0.0066793896,
-0.0051172636,
0.0161710642,
0.0024397599,
0.0137023088,
0.0258295219,
0.0183077510,
0.0213396642,
0.0225463063,
-0.0030320813,
-0.0023958294,
0.0025155353,
-0.0146471877,
-0.0052910196,
0.0162969362,
0.0053257737,
0.0148093048,
0.0369209014,
0.0170851834,
0.0031290818,
0.0192150325,
-0.0100161377,
-0.0258564297,
-0.0062937285,
-0.0071558752,
-0.0069827004,
0.0085327812,
0.0201814715,
0.0025251214,
0.0175823402,
0.0005711269,
-0.0089319106,
-0.0158559326,
-0.0132038267,
-0.0250916332,
-0.0107056377,
-0.0042457036,
-0.0084243147,
0.0044548805,
0.0052741328,
0.0037421659,
0.0014556618,
0.0021369960,
-0.0199772250,
-0.0035106905,
-0.0165611003,
-0.0211796500,
-0.0081225969,
0.0036293871,
-0.0111023579,
0.0000781619,
0.0088859200,
-0.0053154589,
-0.0143754911,
-0.0081163375,
-0.0259830412,
-0.0286726803,
-0.0136123728,
-0.0108123440,
-0.0051484881,
0.0038742053,
0.0124326460,
-0.0004175816,
0.0061668777,
-0.0114541510,
-0.0165438410,
-0.0158017352,
-0.0169157051,
-0.0185704529,
-0.0017731161,
-0.0026959619,
-0.0022470334,
0.0085670678,
0.0014635426,
-0.0073842509,
-0.0113691809,
