Filename,STFMK-20201105-LW19-2328_20201201_064234_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014922,
-0.0104673989,
-0.0283699315,
-0.0137806088,
-0.0114427339,
-0.0154221570,
0.0006729825,
0.0135940323,
-0.0047925743,
0.0041182805,
0.0132536143,
-0.0178322922,
-0.0093333228,
-0.0029552111,
-0.0242006667,
-0.0108293612,
0.0099402657,
-0.0022092012,
0.0089025982,
0.0205447804,
0.0054269070,
0.0021250185,
0.0039752778,
-0.0154725760,
-0.0139382677,
-0.0054501737,
-0.0057240659,
-0.0035886352,
0.0199945085,
0.0176231675,
0.0147884982,
0.0274717994,
0.0125718433,
0.0046917275,
0.0042203283,
0.0009680850,
-0.0119936699,
0.0142490957,
0.0012830022,
0.0112267882,
0.0325389542,
0.0218559131,
0.0164479297,
0.0272105262,
0.0079456149,
-0.0092100501,
0.0026821529,
-0.0060851029,
-0.0113892443,
0.0080188448,
0.0151317213,
0.0164736602,
0.0287750084,
0.0249021109,
0.0046791951,
0.0161778945,
0.0044289753,
-0.0143268751,
-0.0016454201,
0.0029971681,
0.0034864009,
0.0094700074,
0.0305989422,
0.0123711033,
0.0264343023,
0.0238033030,
0.0057618455,
-0.0025594246,
0.0025476175,
-0.0131694935,
-0.0120314388,
-0.0012745457,
-0.0016658027,
0.0111068189,
0.0218502823,
0.0201416295,
0.0122387577,
0.0199508891,
-0.0027954914,
-0.0108451126,
-0.0082477015,
-0.0149090141,
-0.0097089838,
0.0085951667,
0.0025868341,
0.0178217851,
0.0141921490,
0.0160901025,
-0.0111050205,
-0.0021174438,
-0.0246451683,
-0.0274045747,
-0.0232016686,
-0.0167277232,
-0.0126248263,
-0.0023345375,
0.0158686042,
-0.0004166349,
0.0116729187,
-0.0005061731,
-0.0062556462,
-0.0295101274,
-0.0142287742,
-0.0304696131,
-0.0182432421,
-0.0148432925,
-0.0036046715,
0.0023438607,
0.0059493422,
0.0050988384,
-0.0029615201,
-0.0128247142,
-0.0256565120,
-0.0371035226,
-0.0296359472,
-0.0304874387,
-0.0242623016,
-0.0123696774,
-0.0048785396,
0.0013633638,
0.0012090988,
0.0010578991,
-0.0150342053,
-0.0146473488,
-0.0312633775,
-0.0285497215,
-0.0226515755,
-0.0162015632,
-0.0191465598,
0.0045308894,
0.0069786706,
0.0020885696,
0.0056712148,
-0.0024167644,
-0.0189134926,
-0.0253678374,
-0.0197242200,
-0.0343958139,
-0.0217348300,
-0.0015012845,
-0.0104244715,
0.0052315067,
0.0096185058,
0.0007188676,
-0.0057796026,
0.0004809609,
-0.0258407928,
-0.0189378895,
-0.0113048367,
-0.0139982384,
0.0009075291,
0.0007170042,
0.0131559670,
0.0155382035,
0.0166130550,
-0.0030965873,
0.0084692761,
-0.0089076664,
-0.0138687473,
-0.0123124421,
-0.0015232787,
-0.0017445725,
0.0121389851,
0.0255440176,
0.0213041380,
0.0242521707,
0.0287377555,
0.0065893657,
-0.0018319925,
0.0043314071,
-0.0008911953,
-0.0025370249,
0.0212524347,
0.0209842250,
0.0238322355,
0.0388429612,
0.0241406932,
0.0206194744,
0.0072338660,
0.0045676711,
-0.0027801520,
-0.0043574250,
0.0011895139,
0.0195230357,
0.0194535740,
0.0221635923,
0.0280436948,
0.0323413871,
0.0203421153,
0.0117639033,
0.0093800975,
0.0017843832,
-0.0029939399,
0.0122630456,
0.0091989413,
0.0165018085,
0.0231824797,
0.0341805071,
0.0225592740,
0.0263510440,
0.0213890933,
-0.0031317819,
0.0027485495,
-0.0012279716,
0.0006025117,
-0.0012381400,
0.0229835287,
0.0147322901,
0.0212715399,
0.0215579495,
0.0250998996,
-0.0031533383,
-0.0001274991,
-0.0034381135,
-0.0101910913,
-0.0073712952,
0.0081814537,
0.0169401877,
0.0158211142,
0.0204014704,
0.0244600419,
0.0094174203,
0.0003737685,
-0.0079266466,
-0.0176789034,
-0.0142766126,
-0.0182432756,
0.0007541580,
-0.0065363608,
0.0114950854,
-0.0011379987,
0.0141379936,
-0.0032204017,
-0.0057997229,
-0.0171104241,
-0.0180488266,
-0.0227304194,
-0.0150367329,
-0.0107749375,
-0.0088879205,
0.0126882903,
0.0056867832,
0.0027156216,
-0.0086772665,
0.0000813980,
-0.0325106531,
-0.0289702415,
-0.0243319869,
-0.0299354978,
-0.0252106711,
-0.0034719245,
-0.0068371128,
-0.0034855178,
-0.0022127777,
-0.0059530973,
-0.0239863954,
-0.0237919483,
-0.0317039564,
-0.0324958488,
-0.0240601152,
-0.0252696536,
-0.0086267404,
-0.0004320997,
0.0057460316,
-0.0016265259,
0.0050141821,
-0.0153755480,
-0.0218243357,
-0.0216992106,
-0.0305110980,
-0.0323187485,
-0.0096282903,
-0.0114888148,
-0.0053025368,
0.0141026312,
-0.0027697841,
-0.0030361824,
-0.0064716213,
-0.0227143411,
-0.0336079262,
-0.0238011628,
-0.0214284752,
-0.0244555771,
-0.0023704178,
0.0044577625,
0.0145726940,
0.0088125337,
0.0185050890,
0.0032370007,
-0.0107900519,
-0.0116723971,
-0.0157778878,
-0.0192944165,
-0.0100741666,
0.0055709677,
0.0018761628,
0.0241649989,
0.0188112780,
0.0208167266,
0.0039207288,
-0.0026191070,
-0.0108062485,
-0.0161690470,
-0.0170768779,
-0.0038507381,
0.0018171701,
0.0122215189,
0.0242339037,
0.0307631269,
0.0199637022,
0.0194363464,
0.0099277552,
0.0030441182,
-0.0125556821,
-0.0048814984,
0.0070352890,
-0.0032207731,
0.0166241564,
0.0264361780,
0.0216711499,
0.0238209870,
0.0248003025,
0.0036831712,
-0.0034203669,
-0.0031949775,
-0.0127213066,
-0.0053743594,
0.0077109826,
0.0107302815,
0.0165098663,
0.0320078656,
0.0313126519,
0.0226815455,
0.0198603906,
0.0049191439,
0.0073029939,
-0.0034452332,
-0.0006318277,
0.0003100770,
0.0106858313,
0.0163447205,
0.0198941659,
0.0319112241,
0.0136897434,
0.0187730230,
0.0115110083,
-0.0053232862,
-0.0197217595,
0.0035906732,
-0.0086767059,
0.0000813383,
0.0151963998,
0.0220198929,
0.0135266874,
0.0239989050,
0.0144277243,
-0.0113849258,
-0.0100747943,
-0.0047406573,
-0.0232089218,
-0.0060673114,
0.0021122759,
0.0050058519,
0.0122586116,
0.0203848090,
0.0130944187,
-0.0033248989,
0.0031974202,
-0.0259920042,
-0.0081534479,
-0.0272860862,
-0.0127637992,
-0.0140213827,
0.0083139967,
-0.0030574377,
0.0133492285,
0.0106975427,
-0.0040717199,
-0.0007379055,
-0.0029441039,
-0.0222778302,
-0.0273474883,
0.0060879150,
-0.0205128379,
-0.0037273925,
0.0076881419,
0.0036272029,
-0.0056626229,
0.0045778868,
-0.0141368080,
-0.0259979069,
-0.0177809447,
-0.0217992030,
-0.0273441039,
-0.0073806858,
-0.0066083986,
-0.0022637958,
0.0080263969,
0.0090857772,
-0.0026200863,
0.0036467393,
-0.0083383908,
-0.0207065977,
-0.0067169541,
-0.0106581170,
-0.0107060829,
0.0039733690,
0.0055805012,
-0.0070582526,
0.0133079365,
-0.0061164210,
-0.0149870198,
-0.0134201488,
-0.0149465529,
-0.0277685467,
-0.0157623962,
-0.0024065007,
-0.0103728482,
0.0022495107,
0.0045969286,
0.0034942017,
-0.0022958247,
0.0029056384,
-0.0131901084,
-0.0183437038,
0.0013857549,
-0.0107219350,
-0.0073999260,
0.0163276624,
0.0140299173,
0.0058555175,
0.0215531718,
0.0079133157,
-0.0042723101,
-0.0011257133,
-0.0099826613,
-0.0159031507,
0.0002378931,
0.0025217449,
0.0083093895,
0.0199672431,
0.0192820672,
0.0068804505,
0.0153374961,
0.0031233188,
-0.0123098530,
-0.0066915965,
0.0023073405,
-0.0081309695,
0.0044099782,
0.0244246516,
0.0125422925,
0.0284973923,
0.0235588439,
0.0101762097,
0.0117017385,
0.0048519289,
-0.0107169431,
0.0014407978,
0.0054093190,
-0.0024287924,
0.0132467635,
0.0272619575,
0.0093909372,
0.0198058411,
0.0200111829,
0.0030659214,
-0.0049697235,
0.0133702047,
-0.0116581749,
-0.0036269382,
0.0072053801,
0.0085695656,
0.0146600334,
0.0293057021,
0.0183690265,
0.0069713555,
0.0254759528,
-0.0064075813,
-0.0129344072,
-0.0080840355,
-0.0078209555,
-0.0180821791,
0.0084089749,
0.0013457153,
0.0101596909,
0.0180703197,
0.0128032435,
-0.0003364169,
-0.0031502140,
-0.0113840690,
-0.0201050602,
-0.0054069962,
-0.0139312260,
-0.0147704296,
0.0135580087,
0.0117871761,
-0.0042772288,
0.0110364836,
-0.0004799083,
-0.0112971086,
-0.0190583635,
-0.0048692552,
-0.0361244194,
-0.0116394171,
-0.0127046313,
-0.0070597585,
-0.0034072774,
0.0075202985,
-0.0059912023,
-0.0057785986,
0.0003636500,
-0.0271276683,
-0.0253245719,
-0.0240089297,
-0.0203495324,
-0.0249979235,
0.0025428329,
-0.0129123982,
0.0054792059,
0.0062933103,
-0.0067026271,
-0.0156221874,
-0.0157993380,
-0.0317026675,
-0.0310419612,
-0.0202114210,
-0.0235824436,
-0.0204032920,
0.0003957799,
-0.0059638321,
-0.0102097876,
0.0005622673,
-0.0136143053,
-0.0242930762,
-0.0150387781,
-0.0196349546,
-0.0314122774,
-0.0081927860,
-0.0044434904,
-0.0108799916,
0.0075610233,
0.0057115098,
-0.0089235455,
-0.0030659251,
-0.0073837293,
-0.0296548270,
-0.0211955793,
-0.0169998258,
-0.0170141570,
-0.0119743161,
0.0057013514,
0.0030709615,
0.0086177168,
0.0159470439,
0.0006993650,
-0.0048314240,
-0.0094622746,
-0.0112713706,
-0.0213716570,
0.0022837981,
-0.0080102319,
0.0043530581,
0.0252156612,
0.0156032667,
0.0203940272,
0.0263012014,
0.0040671024,
-0.0053179320,
0.0096597141,
-0.0122300498,
-0.0037526996,
0.0127314683,
0.0107493848,
0.0103121232,
0.0325881243,
0.0238063168,
0.0044490704,
0.0186966248,
0.0108689889,
-0.0105501153,
0.0021288109,
0.0127875172,
0.0079812659,
0.0202838071,
0.0373877697,
0.0234920252,
0.0373795740,
0.0282281656,
0.0069751097,
0.0136507154,
0.0039921897,
-0.0041356757,
0.0075555462,
0.0154177882,
0.0077682217,
0.0199037064,
0.0311989300,
0.0165850017,
0.0258673187,
0.0254709106,
0.0038588699,
0.0108409021,
0.0161577482,
-0.0000328875,
0.0088281892,
0.0324713960,
0.0050957222,
0.0225889087,
0.0322375037,
0.0227255765,
0.0066651348,
0.0248435512,
-0.0001309846,
-0.0108465943,
0.0123951389,
-0.0004833915,
0.0078677293,
0.0146100316,
0.0257436074,
0.0117059248,
0.0212459601,
0.0048571648,
0.0013748929,
-0.0067482432,
-0.0086580981,
-0.0115714576,
0.0006123753,
0.0029912477,
0.0025399018,
0.0163916387,
0.0063342284,
0.0015675650,
0.0112698516,
-0.0066127041,
-0.0191519000,
-0.0072069834,
-0.0046960716,
-0.0127688702,
-0.0005370013,
0.0133863278,
-0.0135004725,
0.0070450092,
-0.0053994036,
-0.0047778613,
-0.0270934198,
-0.0072700693,
-0.0332128778,
-0.0233344007,
-0.0141784567,
-0.0141277304,
-0.0123899560,
-0.0015971833,
-0.0003329646,
-0.0096472017,
-0.0061438181,
-0.0233923346,
-0.0150880544,
-0.0256237686,
-0.0206476096,
-0.0236733817,
-0.0097249718,
-0.0103877112,
-0.0114457794,
0.0001777234,
-0.0136722447,
-0.0150568113,
-0.0107475594,
-0.0216964558,
-0.0297809485,
-0.0187102035,
-0.0150328185,
-0.0220938548,
-0.0017766358,
-0.0027326806,
-0.0117179370,
-0.0021660209,
-0.0055700871,
-0.0241276920,
-0.0225733481,
-0.0169529859,
-0.0278290249,
-0.0189604498,
-0.0101836640,
-0.0045477198,
-0.0061137364,
0.0057805073,
-0.0047665313,
-0.0128963226,
-0.0096084755,
-0.0205428712,
-0.0217577163,
-0.0167087726,
-0.0135944765,
-0.0116599500,
0.0045400322,
0.0033337402,
0.0041568712,
0.0159060843,
-0.0070521631,
0.0046865530,
-0.0062096454,
-0.0132158231,
-0.0088759307,
0.0022971479,
-0.0073565128,
0.0083144326,
0.0251136273,
0.0097215055,
0.0082353158,
0.0181908030,
0.0038957680,
-0.0191214271,
-0.0038733976,
-0.0080632251,
-0.0147965467,
0.0100755747,
0.0169252027,
0.0114979632,
0.0285534021,
0.0252222680,
0.0140893934,
0.0105540995,
0.0055820756,
-0.0121763572,
0.0090586226,
-0.0023593181,
0.0077733528,
0.0152333369,
0.0259561762,
0.0250364002,
0.0278054215,
0.0227491725,
0.0135249915,
0.0119657917,
0.0003304945,
-0.0035514915,
0.0010447353,
0.0079970090,
0.0052777668,
0.0226015020,
0.0286420081,
0.0174431913,
0.0258808769,
0.0214317814,
0.0006246211,
-0.0028727038,
0.0054662763,
-0.0014668891,
-0.0021366626,
0.0216398537,
0.0134495962,
0.0251452532,
0.0174415391,
0.0242119804,
0.0082632927,
0.0070153782,
-0.0043948209,
-0.0057879454,
-0.0086003626,
0.0000051797,
0.0016089714,
0.0010995000,
0.0199919678,
0.0148480143,
0.0173717644,
0.0072187539,
0.0106787290,
-0.0067008687,
-0.0083139176,
-0.0118348915,
-0.0066359919,
-0.0088361092,
0.0027360287,
0.0047103856,
0.0170548093,
0.0048964061,
0.0086406143,
-0.0012215103,
-0.0139749432,
-0.0223468095,
-0.0153310420,
-0.0121029895,
-0.0207857601,
0.0037979851,
-0.0032922300,
0.0059954072,
0.0006691182,
0.0036753935,
-0.0170121193,
-0.0081188204,
-0.0173325688,
-0.0185240135,
-0.0178551096,
-0.0039906846,
-0.0067442013,
-0.0041936613,
0.0097655319,
0.0030587439,
0.0080151055,
-0.0055085071,
-0.0112871192,
-0.0159310158,
-0.0165714584,
-0.0213466026,
-0.0128064035,
-0.0082410332,
-0.0055955518,
0.0027569130,
0.0115964673,
-0.0021720342,
-0.0046492955,
-0.0111183580,
-0.0160174351,
-0.0227988977,
-0.0184734054,
-0.0101690935,
-0.0104877548,
-0.0005923284,
0.0039109532,
0.0036347846,
-0.0012238235,
0.0003045394,
-0.0183856152,
-0.0111230072,
-0.0163618885,
-0.0159462616,
-0.0116905617,
0.0005567595,
-0.0042662728,
0.0046436219,
0.0083053652,
0.0047155577,
0.0071315123,
-0.0035378439,
-0.0028147746,
-0.0107661672,
-0.0081803901,
-0.0028422051,
0.0007182104,
0.0073465002,
0.0092453640,
0.0140602877,
0.0174258407,
0.0102409609,
0.0032574269,
-0.0008913943,
-0.0052775675,
-0.0070813461,
0.0034584643,
0.0046186112,
0.0165686291,
0.0138598736,
0.0241830610,
0.0203792546,
0.0122104324,
0.0052386480,
0.0079926727,
0.0041229380,
-0.0037761647,
0.0112852044,
0.0062924349,
0.0175770950,
0.0185747780,
0.0161899775,
0.0157113709,
0.0147880111,
0.0020870576,
0.0075218463,
-0.0058545596,
0.0011543842,
0.0058321878,
0.0090591051,
0.0111907478,
0.0208128542,
0.0134823052,
0.0122780632,
0.0146461697,
0.0000169706,
-0.0010799194,
0.0011019113,
0.0043549403,
-0.0090780510,
0.0155883562,
0.0051887310,
0.0140958168,
0.0137219150,
0.0212666877,
0.0035433853,
0.0007336027,
0.0007229156,
-0.0119324038,
-0.0006080170,
-0.0078421701,
-0.0042935377,
0.0021249433,
0.0147482576,
0.0020548394,
0.0123532768,
-0.0008051370,
-0.0057652071,
-0.0062262649,
-0.0091892090,
-0.0196363851,
-0.0053889975,
0.0067954473,
-0.0017592749,
0.0087401783,
0.0178746600,
-0.0063804579,
-0.0027971866,
-0.0106304232,
-0.0265305471,
-0.0199883841,
-0.0196202286,
-0.0172638763,
-0.0184890535,
0.0068604974,
-0.0132972505,
0.0039372598,
-0.0061587514,
-0.0090015829,
-0.0155271366,
-0.0171956588,
-0.0275848247,
-0.0286607184,
-0.0153454943,
-0.0261367951,
-0.0102436952,
-0.0018042468,
0.0024303114,
-0.0072855139,
0.0087671280,
-0.0170475971,
-0.0229777321,
-0.0194310583,
-0.0318348072,
-0.0296889879,
-0.0160738360,
-0.0086661717,
-0.0107957460,
0.0103819603,
0.0007477848,
-0.0100333290,
-0.0057610059,
-0.0161770433,
-0.0309566204,
-0.0270632636,
-0.0137855401,
-0.0241356418,
-0.0050671585,
0.0113054411,
0.0043691099,
0.0069203964,
0.0128732566,
-0.0056435126,
-0.0119722728,
-0.0123585211,
-0.0240821503,
-0.0196442306,
-0.0072185840,
-0.0102249915,
0.0012727181,
0.0108728232,
0.0121109616,
0.0071528209,
0.0115574747,
-0.0025203484,
-0.0064162961,
-0.0029891115,
-0.0100668501,
0.0000646915,
0.0061672824,
0.0152392536,
0.0096708499,
0.0387421884,
0.0203325972,
0.0115469880,
0.0197367668,
0.0023858044,
-0.0152074844,
0.0027476070,
0.0003124689,
-0.0069115236,
0.0160555337,
0.0281508453,
0.0211568065,
0.0251312628,
0.0264655892,
0.0108575178,
0.0023229097,
0.0005742003,
-0.0022322969,
0.0007451804,
0.0160934273,
0.0129119130,
0.0312676132,
0.0356076248,
0.0377959050,
0.0246133097,
0.0312652960,
0.0055347057,
0.0078084362,
0.0083480012,
-0.0022836903,
0.0107273869,
0.0226385053,
0.0129020410,
0.0232684128,
0.0395581275,
0.0170638487,
0.0146275004,
0.0194174573,
-0.0036503468,
-0.0064794524,
0.0170290135,
0.0037456665,
-0.0019091676,
0.0294488128,
0.0302728936,
0.0106276199,
0.0291527286,
0.0142374448,
0.0069896532,
-0.0038635659,
0.0075098854,
-0.0217480771,
0.0027186838,
0.0040681669,
0.0027561556,
0.0148863140,
0.0178983994,
0.0164453257,
0.0110521587,
0.0070735626,
-0.0193498619,
-0.0034336231,
-0.0199275631,
-0.0115750507,
-0.0032714603,
0.0131557416,
-0.0046550408,
0.0211507790,
0.0136597678,
-0.0105778398,
-0.0043350304,
-0.0064430195,
-0.0371239930,
-0.0221824814,
-0.0093439324,
-0.0196995009,
-0.0136374226,
0.0026019863,
-0.0042504068,
-0.0118306372,
0.0029698291,
-0.0255728122,
-0.0172069799,
-0.0245520175,
-0.0218988676,
-0.0366941169,
-0.0115709919,
-0.0157104209,
-0.0068863248,
-0.0023684897,
-0.0027868333,
-0.0071827117,
-0.0041649565,
-0.0246087853,
-0.0309485905,
-0.0180567447,
-0.0333447047,
-0.0218891352,
-0.0077742627,
-0.0108065680,
-0.0171900913,
-0.0004299526,
-0.0099118007,
-0.0345533453,
-0.0222535767,
-0.0231574625,
-0.0397661887,
-0.0253215358,
-0.0078119710,
-0.0186830554,
-0.0068940455,
0.0085365875,
-0.0133127794,
-0.0082155587,
-0.0057488093,
-0.0298843179,
-0.0266096760,
-0.0113377078,
-0.0261048079,
-0.0191144925,
0.0059207417,
-0.0014080610,
-0.0013160163,
0.0081245033,
-0.0013273624,
-0.0108036194,
-0.0087008355,
-0.0163178183,
-0.0225237459,
-0.0078110253,
-0.0117133670,
0.0031923153,
0.0135461381,
0.0116538908,
0.0043567200,
0.0240799505,
0.0010221923,
-0.0151689090,
0.0083338795,
-0.0157967173,
-0.0155015206,
0.0092787584,
0.0136932861,
0.0052140122,
0.0317798890,
0.0219801329,
0.0082993107,
0.0154863019,
0.0016257063,
-0.0134823024,
-0.0033571557,
0.0035764251,
-0.0021783621,
0.0152305374,
0.0319314748,
0.0237857997,
0.0292996485,
0.0320912935,
0.0129636284,
0.0090196803,
0.0103448657,
-0.0076459064,
-0.0011930532,
0.0162170772,
0.0078741591,
0.0257870927,
0.0362415984,
0.0215590727,
0.0271305852,
0.0238842554,
-0.0034409142,
-0.0007738104,
0.0071986071,
-0.0070799841,
-0.0009435568,
0.0265088473,
0.0206698999,
0.0241440609,
0.0360004008,
0.0208455976,
0.0069454787,
0.0237794016,
-0.0059625870,
-0.0115878433,
-0.0035301279,
0.0023878324,
-0.0017932684,
0.0156084364,
0.0262189638,
0.0120718116,
0.0323712230,
0.0115441168,
0.0076703937,
-0.0086388038,
-0.0045631039,
-0.0254648291,
-0.0040043676,
-0.0039923103,
0.0055727465,
0.0191653669,
0.0231602136,
0.0193193704,
0.0158666633,
0.0089423424,
-0.0232902691,
-0.0047977176,
-0.0196831282,
-0.0219597369,
-0.0053201746,
0.0054347469,
-0.0009738795,
0.0137264580,
0.0106116515,
-0.0017701441,
-0.0147787891,
-0.0068643838,
-0.0357667245,
-0.0230513848,
-0.0234709773,
-0.0091113299,
-0.0096883886,
0.0088786939,
0.0106142787,
0.0054945210,
0.0172503833,
-0.0025982202,
-0.0101089776,
-0.0192040205,
-0.0173637830,
-0.0287474971,
-0.0075273626,
-0.0217060111,
-0.0010296981,
0.0050887978,
0.0121331848,
-0.0024047887,
0.0019477136,
-0.0087204287,
-0.0285446867,
-0.0248754695,
-0.0206339993,
-0.0291718375,
-0.0153823374,
0.0030041954,
-0.0003022756,
0.0099516325,
0.0153461294,
-0.0054672179,
-0.0098915314,
-0.0111812614,
-0.0339570418,
-0.0222397707,
-0.0091393422,
-0.0123099647,
-0.0052569038,
0.0172319040,
0.0021917089,
0.0040482860,
0.0038065275,
-0.0098697459,
-0.0182671826,
-0.0152807049,
-0.0189769901,
-0.0151418131,
0.0041431845,
-0.0000479463,
0.0031497600,
0.0210343413,
0.0145448269,
0.0049735913,
0.0117512597,
-0.0056156744,
-0.0197825935,
-0.0001652441,
-0.0113817295,
-0.0112264939,
0.0138709210,
0.0067202379,
0.0222652107,
0.0223171804,
0.0153306043,
-0.0033319427,
0.0051251743,
-0.0177198239,
-0.0186977126,
-0.0028678994,
0.0036024689,
0.0093788188,
0.0225627236,
0.0345184207,
0.0174879674,
0.0293116812,
0.0140707474,
-0.0035943077,
-0.0048814886,
0.0018641882,
-0.0091475276,
0.0036999816,
0.0238551162,
0.0084277792,
0.0279823393,
0.0247401726,
0.0120600946,
0.0086685903,
0.0032712258,
-0.0125412876,
-0.0151802730,
-0.0042648967,
-0.0070476821,
0.0078498889,
0.0140481591,
0.0200305171,
0.0219689962,
0.0260100849,
0.0069432128,
0.0008828280,
0.0007575477,
-0.0142563544,
-0.0034623262,
0.0002773145,
0.0038029042,
0.0098581566,
0.0197850373,
0.0203234702,
0.0058072251,
0.0161899831,
-0.0073553366,
-0.0156321786,
-0.0158660784,
-0.0142233446,
-0.0136913126,
-0.0022668960,
0.0095428945,
0.0040322151,
0.0145117603,
0.0090631945,
0.0003199940,
-0.0153357480,
-0.0096685831,
-0.0233502276,
-0.0157211814,
-0.0144484639,
0.0024439369,
0.0092485314,
0.0073604914,
0.0075268489,
0.0052458239,
-0.0071603521,
-0.0210054517,
-0.0297844037,
-0.0291611850,
-0.0268371589,
-0.0211597122,
-0.0103808064,
-0.0079498915,
-0.0012586546,
-0.0028593238,
0.0048754122,
-0.0189832207,
-0.0108399838,
-0.0245522410,
-0.0232084282,
-0.0212610289,
-0.0172382630,
-0.0129271625,
0.0027162374,
0.0080539258,
-0.0016825970,
0.0014057895,
-0.0042993994,
-0.0168320723,
-0.0331126489,
-0.0189095568,
-0.0299738124,
-0.0246923156,
-0.0064984588,
-0.0017347906,
0.0078781340,
0.0057425220,
0.0064995270,
-0.0087274648,
-0.0081844833,
-0.0284528211,
-0.0226893481,
-0.0222308282,
-0.0181534514,
-0.0030611185,
0.0062346840,
0.0142002869,
0.0136596058,
0.0174849220,
0.0023316909,
-0.0002503773,
-0.0147467256,
-0.0179323591,
-0.0168700852,
-0.0072447858,
-0.0069530411,
0.0042485124,
0.0235210322,
0.0170990638,
0.0111935278,
0.0253115855,
-0.0005004085,
-0.0102560800,
-0.0104648303,
-0.0073208595,
-0.0190494619,
0.0083315317,
0.0118313581,
0.0268071499,
0.0375454612,
0.0236221217,
0.0301322788,
0.0074701607,
-0.0004103044,
-0.0105289184,
-0.0000649765,
-0.0136047648,
0.0143643450,
0.0150319953,
0.0221188292,
0.0311802328,
0.0364257619,
0.0234078243,
0.0150847631,
0.0131423473,
0.0028631110,
0.0008935007,
0.0077815731,
0.0102324057,
0.0143305035,
0.0321364403,
0.0359588042,
0.0335275978,
0.0309248380,
0.0255379807,
0.0060052839,
0.0015477203,
-0.0061443187,
0.0012102140,
-0.0013314362,
0.0092369057,
0.0203810707,
0.0243989099,
0.0230217837,
0.0305739343,
0.0121326540,
0.0009388662,
0.0021688170,
-0.0019395225,
-0.0134655926,
0.0070791296,
0.0105215805,
0.0111071877,
0.0218236987,
0.0346893296,
0.0209357496,
0.0160025023,
0.0077495375,
-0.0048779645,
-0.0040305229,
-0.0191456601,
0.0017492203,
-0.0107106855,
0.0082907230,
0.0033618088,
0.0247660391,
0.0048591318,
0.0049825618,
-0.0019398892,
-0.0158652328,
-0.0217210483,
-0.0184350330,
-0.0121480608,
-0.0171602145,
0.0092306789,
0.0036773165,
0.0104971603,
0.0017664991,
0.0134687405,
-0.0156787261,
-0.0208935626,
-0.0166111514,
-0.0224102177,
-0.0260723587,
-0.0103851575,
-0.0136503000,
-0.0049165054,
0.0036419113,
0.0040516513,
-0.0121842567,
-0.0090169543,
-0.0198747665,
-0.0277655665,
-0.0214898679,
-0.0315584615,
-0.0096170139,
-0.0115696387,
-0.0006685397,
-0.0051295985,
0.0111171240,
-0.0075834082,
-0.0131031079,
-0.0158160292,
-0.0224091206,
-0.0356654562,
-0.0174219199,
-0.0159841366,
-0.0200855322,
-0.0015721088,
-0.0028712300,
-0.0097682532,
-0.0089254305,
-0.0121435374,
-0.0267897900,
-0.0259363614,
-0.0239603128,
-0.0276230015,
-0.0156907625,
-0.0030286240,
-0.0086724535,
-0.0008508873,
0.0089719035,
0.0032687536,
-0.0127540007,
-0.0033919127,
-0.0163407754,
-0.0168481413,
-0.0148737254,
-0.0083511192,
-0.0032888923,
0.0073666754,
0.0023607439,
0.0061030760,
0.0046302257,
-0.0103669437,
-0.0094920937,
-0.0130821392,
-0.0202183574,
-0.0115225334,
0.0019206144,
0.0071915928,
0.0137747210,
0.0194288380,
0.0169785470,
0.0141538568,
0.0061519574,
0.0038366700,
-0.0080279391,
-0.0058668442,
0.0077108052,
-0.0041876184,
0.0164418817,
0.0239914618,
0.0171041880,
0.0167133734,
0.0269375537,
0.0066177179,
-0.0008304990,
0.0043282723,
-0.0072521786,
-0.0012002765,
0.0094388314,
0.0150254136,
0.0175646134,
0.0338620022,
0.0220504049,
0.0160160605,
0.0198482834,
0.0005417923,
0.0021823714,
0.0052121799,
0.0050076181,
0.0029635036,
0.0227251388,
0.0210126452,
0.0186189860,
0.0289688557,
0.0136284716,
0.0104276733,
0.0113210818,
0.0010033289,
-0.0123990690,
0.0102684479,
0.0007755068,
0.0036164108,
0.0213905517,
0.0256421119,
0.0148875397,
0.0283085350,
0.0192568097,
-0.0013656390,
0.0050815358,
0.0053029344,
-0.0165185910,
0.0042598541,
0.0070637157,
0.0169783290,
0.0222360454,
0.0251348019,
0.0122715607,
0.0081029981,
0.0039089611,
-0.0246078074,
-0.0067104986,
-0.0211880654,
-0.0078002131,
-0.0085346876,
0.0152818561,
-0.0010284615,
0.0195685178,
0.0059106392,
-0.0002730204,
-0.0061933086,
-0.0013395888,
-0.0190603603,
-0.0156851895,
0.0051636538,
-0.0145678744,
0.0006810004,
0.0186816808,
0.0051540644,
-0.0013255514,
0.0090187518,
-0.0098060360,
-0.0217396412,
-0.0223065615,
-0.0191679522,
-0.0363796428,
-0.0039641317,
-0.0149067640,
0.0053264741,
0.0060431403,
0.0103343446,
-0.0097462041,
0.0025068128,
-0.0138806598,
-0.0302243344,
-0.0144044543,
-0.0171793047,
-0.0138377603,
-0.0020848275,
0.0096285082,
-0.0083123939,
0.0156259257,
-0.0038557514,
-0.0100528868,
-0.0174245331,
-0.0189405568,
-0.0302339811,
-0.0214792807,
-0.0120776352,
-0.0235427245,
-0.0055577904,
0.0082507553,
0.0000013177,
-0.0032595024,
0.0068743182,
-0.0131820291,
-0.0217144638,
-0.0072727776,
-0.0279174726,
-0.0172936246,
-0.0005233460,
0.0022976324,
0.0030716923,
0.0236913189,
0.0082946355,
-0.0018086738,
0.0061856592,
-0.0190353226,
-0.0231812168,
-0.0145732705,
-0.0108784335,
-0.0123286890,
0.0040041977,
0.0157294273,
0.0094269598,
0.0193666872,
0.0122963004,
0.0019524893,
-0.0027121252,
-0.0032953983,
-0.0147897741,
-0.0010933869,
0.0078534633,
-0.0038960183,
0.0210471731,
0.0293180551,
0.0144718913,
0.0250585042,
0.0181194190,
-0.0077898358,
0.0044196974,
0.0058130734,
-0.0128899030,
0.0058383006,
0.0206960179,
0.0054482920,
0.0189695135,
0.0290767942,
0.0066369940,
0.0049292222,
0.0225614123,
-0.0071491264,
-0.0047214292,
0.0093668085,
0.0045580827,
0.0029537715,
0.0195484571,
0.0149263358,
0.0090030897,
0.0274330098,
0.0084871501,
-0.0011975393,
0.0063161803,
-0.0052157966,
-0.0111720227,
0.0054621580,
0.0004840965,
0.0029255860,
0.0203954596,
0.0188617297,
0.0153386239,
0.0232342333,
0.0028143069,
-0.0045824428,
0.0074505648,
-0.0039243298,
-0.0109856967,
0.0212528929,
0.0106370924,
-0.0002640985,
0.0184738301,
0.0080343969,
-0.0043932400,
-0.0081977388,
0.0005986207,
-0.0273484271,
-0.0051231445,
-0.0057418062,
-0.0059637520,
0.0011007538,
0.0041003055,
-0.0022518416,
-0.0068133720,
0.0067203175,
-0.0168587137,
-0.0093769319,
-0.0171881225,
-0.0141221266,
-0.0158948973,
0.0047584595,
-0.0118112238,
0.0018493161,
0.0095368298,
-0.0036309452,
-0.0027208498,
-0.0069063790,
-0.0202572532,
-0.0259346310,
-0.0142176617,
-0.0230146833,
-0.0179075077,
0.0024594215,
-0.0063477512,
-0.0149377575,
0.0007876247,
-0.0142710004,
-0.0244386494,
-0.0234467257,
-0.0188916400,
-0.0361691378,
-0.0085676927,
-0.0076967296,
-0.0085498141,
0.0055610202,
0.0066107390,
-0.0065273447,
-0.0036851210,
-0.0120460093,
-0.0225021038,
-0.0159462653,
-0.0194917656,
-0.0187658928,
-0.0123616513,
0.0024043354,
-0.0094265044,
-0.0038263269,
0.0021209943,
-0.0102481442,
-0.0113005210,
-0.0122402404,
-0.0178234521,
-0.0188545026,
0.0011874749,
-0.0140549438,
0.0053348010,
0.0183439311,
0.0005157060,
0.0051639955,
0.0165234152,
-0.0128690284,
-0.0151208062,
0.0007859688,
-0.0182980653,
-0.0134054981,
0.0106989350,
0.0073054694,
0.0066416720,
0.0205887277,
0.0157234315,
0.0032109648,
0.0039411434,
-0.0000326904,
-0.0165856332,
0.0010553878,
-0.0006014957,
0.0031931316,
0.0152129875,
0.0328918956,
0.0169093311,
0.0337510258,
0.0255820602,
0.0022565576,
0.0133081898,
-0.0011910030,
-0.0041801771,
0.0053211916,
0.0144496132,
0.0058314651,
0.0329689607,
0.0280331448,
0.0086188931,
0.0196755659,
0.0164442956,
-0.0058207186,
-0.0038393587,
0.0092483088,
-0.0053764903,
0.0100402990,
0.0279936753,
0.0125454701,
0.0259591416,
0.0331459008,
0.0259309597,
0.0086528817,
0.0241659191,
-0.0029559396,
-0.0028404640,
0.0033672014,
-0.0011760050,
0.0016730232,
0.0136686619,
0.0239278488,
0.0182795040,
0.0272934046,
0.0079443390,
0.0089016277,
-0.0035352402,
-0.0041576875,
-0.0132844793,
0.0061470591,
-0.0017633591,
0.0129841305,
0.0269856825,
0.0151788732,
0.0129865706,
0.0246770661,
-0.0031335107,
-0.0135947531,
-0.0094824089,
-0.0066003199,
-0.0176946353,
-0.0003681780,
0.0080059338,
-0.0034553788,
0.0160137191,
0.0046545491,
0.0060503515,
-0.0181205105,
-0.0062742108,
-0.0345989391,
-0.0192106124,
-0.0202765279,
-0.0110245133,
-0.0177771095,
0.0053887684,
0.0078631183,
0.0087479306,
0.0008927447,
-0.0109480871,
-0.0072312960,
-0.0215713345,
-0.0228427891,
-0.0214164965,
-0.0156755503,
-0.0144569278,
-0.0069556609,
0.0033302084,
-0.0014545860,
-0.0084554879,
-0.0011372522,
-0.0245677475,
-0.0327441692,
-0.0338227898,
-0.0189849921,
-0.0341721401,
-0.0112006105,
-0.0042103687,
-0.0017634726,
0.0054214196,
0.0025179721,
-0.0096712559,
-0.0166329592,
-0.0178392772,
-0.0306375120,
-0.0219165124,
-0.0169732552,
-0.0079581011,
-0.0158856492,
0.0013258454,
-0.0001294835,
-0.0038833974,
-0.0070543904,
-0.0174506400,
-0.0210305452,
-0.0213935263,
-0.0268868916,
-0.0198636241,
-0.0137447286,
-0.0082180146,
-0.0021490776,
0.0160367675,
-0.0069752261,
0.0096960207,
-0.0028325899,
-0.0127008362,
-0.0246861242,
-0.0101270722,
-0.0189232156,
-0.0071004909,
0.0065934462,
0.0063807461,
0.0121243680,
0.0147027513,
0.0082516465,
-0.0103095872,
-0.0035340302,
-0.0112813897,
-0.0174701381,
-0.0045459461,
0.0057375636,
0.0014853573,
0.0136947399,
0.0211791806,
0.0142904110,
0.0177231804,
0.0110135060,
0.0020825707,
0.0055902805,
-0.0013564909,
0.0006951011,
0.0108169913,
0.0130169457,
0.0146321896,
0.0259888545,
0.0220922176,
0.0176512673,
0.0149536096,
0.0023719713,
-0.0030172202,
-0.0008179010,
0.0021782860,
0.0042993696,
0.0172867365,
0.0213748030,
0.0191536583,
0.0247095749,
0.0201917104,
0.0038937863,
0.0036643026,
0.0061493022,
0.0034171392,
0.0029989993,
0.0196982734,
0.0150040993,
0.0252597425,
0.0181654450,
0.0237338841,
0.0162384249,
0.0124803102,
0.0052035684,
0.0032919720,
0.0001172630,
0.0017541104,
0.0075624697,
0.0071979500,
0.0180893205,
0.0148400618,
0.0167894028,
0.0139650684,
0.0129260141,
-0.0051302928,
-0.0079190005,
-0.0041863360,
-0.0038933919,
-0.0033820672,
0.0118453689,
0.0115204519,
0.0269464441,
0.0115232002,
0.0185566079,
-0.0064995587,
-0.0056810435,
-0.0215690006,
-0.0110504506,
-0.0097523686,
-0.0126851015,
0.0073085441,
0.0058982084,
0.0121393036,
0.0011651294,
0.0114947660,
-0.0155504756,
-0.0037173482,
-0.0093388138,
-0.0092445947,
-0.0179389454,
0.0046502408,
0.0002874222,
0.0040498693,
0.0113255642,
0.0046387608,
0.0010628036,
-0.0009896860,
-0.0142899118,
-0.0248639695,
-0.0168184005,
-0.0232906174,
-0.0178262424,
-0.0086809658,
0.0047829244,
-0.0011133919,
0.0148341227,
0.0005142780,
-0.0000920431,
-0.0135932034,
-0.0179936513,
-0.0249362141,
-0.0194417760,
-0.0136994906,
-0.0116011575,
0.0040026624,
0.0109152449,
0.0083883479,
0.0071347579,
0.0047257757,
-0.0169572830,
-0.0058668456,
-0.0157678537,
-0.0189396441,
-0.0129511673,
-0.0056624794,
-0.0016782043,
0.0059331898,
0.0040087476,
-0.0015290013,
0.0070791310,
-0.0062431851,
-0.0154552720,
-0.0192144904,
-0.0126409894,
-0.0104764104,
-0.0134411007,
0.0095987990,
0.0110510103,
0.0177856442,
0.0153358206,
0.0187681038,
-0.0023029258,
-0.0059921062,
-0.0096365660,
-0.0159477610,
-0.0053257272,
-0.0044256258,
0.0074257758,
0.0171109587,
0.0205133688,
0.0253846589,
0.0164131559,
0.0082534589,
-0.0005210514,
-0.0022512656,
-0.0070773303,
-0.0007222408,
-0.0001568524,
0.0125657562,
0.0205569267,
0.0241529848,
0.0301805977,
0.0152406553,
0.0146453930,
0.0088077877,
-0.0079990439,
-0.0142276697,
0.0039875116,
0.0013676349,
0.0031320166,
0.0270295814,
0.0224687550,
0.0243618358,
0.0236665197,
0.0127821304,
-0.0031969000,
-0.0021864150,
-0.0007056374,
-0.0147092175,
0.0046457308,
0.0052569755,
0.0106394300,
0.0185205042,
0.0273241829,
0.0163777322,
0.0139608430,
0.0116314497,
-0.0061241966,
-0.0011345800,
-0.0106798504,
-0.0067695314,
0.0012359601,
0.0061652716,
0.0035339231,
0.0244178213,
0.0141022187,
0.0057715387,
0.0089791305,
-0.0040738489,
-0.0217753127,
-0.0091821039,
-0.0006870226,
-0.0138225239,
0.0049776761,
0.0197093487,
0.0059807999,
0.0068916697,
0.0059018666,
-0.0138590224,
-0.0128354365,
-0.0181092918,
-0.0147092566,
-0.0258188508,
0.0087405872,
-0.0110632088,
0.0074729859,
0.0066266507,
0.0055068880,
-0.0028927592,
-0.0049903886,
-0.0126501741,
-0.0260484200,
-0.0101560811,
-0.0260753091,
-0.0067545818,
-0.0036603883,
-0.0009419479,
-0.0085411351,
0.0147156995,
-0.0113681154,
-0.0177135859,
-0.0100971777,
-0.0271252263,
-0.0317070484,
-0.0173660479,
-0.0107829878,
-0.0187804271,
-0.0001529743,
0.0051904120,
-0.0096887294,
-0.0026745745,
-0.0124656120,
-0.0238141399,
-0.0212942902,
-0.0195491519,
-0.0257110447,
-0.0161208138,
0.0077737421,
-0.0077619357,
0.0067807869,
0.0059933234,
-0.0033147004,
-0.0099627841,
-0.0053477706,
-0.0301990490,
-0.0165459495,
-0.0128870597,
-0.0112234838,
0.0041453955,
0.0051029469,
0.0044509242,
0.0045837802,
0.0099395132,
-0.0152727384,
-0.0143832322,
-0.0117346421,
-0.0197835546,
-0.0179974400,
0.0037671893,
0.0077079427,
-0.0015334855,
0.0265136920,
0.0145443296,
0.0023878962,
0.0134995990,
0.0005389659,
-0.0177890193,
0.0014724541,
0.0000681979,
-0.0119019449,
0.0112971850,
0.0204947013,
0.0124774333,
0.0235730428,
0.0223306101,
0.0073507312,
0.0043819337,
0.0050183334,
-0.0082369354,
-0.0031390656,
0.0067875749,
0.0125960670,
0.0290781800,
0.0270101801,
0.0222088117,
0.0210685544,
0.0268060695,
-0.0059256796,
0.0031853588,
0.0080543021,
-0.0053821234,
0.0123331705,
0.0267405342,
0.0138039291,
0.0277408585,
0.0352693573,
0.0125099448,
0.0103112729,
0.0195285156,
-0.0015500380,
0.0010155090,
0.0109278429,
0.0081119211,
0.0048100883,
0.0346220396,
0.0251063164,
0.0160303097,
0.0297937281,
0.0190206766,
0.0061605149,
-0.0006857049,
0.0095118992,
-0.0145131424,
0.0131443003,
0.0043305494,
0.0153265316,
0.0271659698,
0.0252359007,
0.0146776456,
0.0201409701,
0.0017707206,
-0.0160177797,
-0.0019671936,
-0.0155422594,
-0.0114945844,
0.0080479141,
0.0178121403,
0.0034011956,
0.0297326874,
0.0175556690,
-0.0076123164,
0.0021786706,
-0.0053956797,
-0.0338597111,
-0.0155343190,
-0.0122817699,
-0.0092934836,
-0.0101486137,
0.0235060621,
0.0000080013,
0.0065352670,
0.0067960536,
-0.0111616952,
-0.0205227081,
-0.0259723905,
-0.0222586691,
-0.0325476788,
-0.0050600017,
-0.0135431495,
0.0079408763,
0.0043290630,
0.0073830020,
-0.0043844772,
0.0021835109,
-0.0303259194,
-0.0292378925,
-0.0202031787,
-0.0316002779,
-0.0232014358,
-0.0057143709,
-0.0055852812,
-0.0070600444,
0.0063147903,
-0.0061398130,
-0.0191548727,
-0.0170110986,
-0.0244577397,
-0.0421244577,
-0.0284476057,
-0.0197763033,
-0.0201988779,
-0.0082789212,
0.0102160778,
-0.0065050442,
0.0050018635,
0.0033782679,
-0.0254506338,
-0.0284845978,
-0.0250835903,
-0.0358195752,
-0.0259820037,
-0.0137072327,
-0.0102825565,
0.0033581075,
0.0062787980,
-0.0021406282,
-0.0038747105,
-0.0087206271,
-0.0263138879,
-0.0292841382,
-0.0153348390,
-0.0219067037,
-0.0160398372,
0.0018925501,
0.0004365947,
-0.0005872141,
0.0163214412,
-0.0003303763,
-0.0191140790,
0.0068362239,
-0.0232018977,
-0.0238688756,
-0.0048675616,
-0.0025972675,
-0.0123748351,
0.0233823583,
0.0175485387,
0.0081060249,
0.0226171054,
0.0108359931,
-0.0089783380,
-0.0111542456,
-0.0042481096,
-0.0149865802,
0.0041490067,
0.0181768872,
0.0107099358,
0.0255623665,
0.0311593320,
0.0149857486,
0.0053399596,
0.0096583674,
-0.0152637120,
-0.0072774892,
0.0069935299,
-0.0089519834,
0.0110647902,
0.0195917692,
0.0153350690,
0.0252341628,
0.0265663639,
0.0028901817,
0.0065562557,
0.0081225289,
-0.0133457892,
-0.0047446745,
0.0116214678,
0.0049126870,
0.0144958757,
0.0324772112,
0.0222375598,
0.0197227150,
0.0265834257,
-0.0006723579,
-0.0097430907,
0.0008690678,
-0.0062934654,
-0.0050576688,
0.0217439067,
0.0175597388,
0.0108698010,
0.0343765169,
0.0132797863,
0.0091380021,
0.0040135169,
-0.0036746562,
-0.0189817809,
0.0015362005,
-0.0003488731,
-0.0031165162,
0.0116512561,
0.0125459991,
0.0177994948,
0.0196594913,
0.0118662789,
-0.0075932732,
0.0062382007,
-0.0100558428,
-0.0164713897,
-0.0064443429,
0.0053559309,
-0.0010592899,
0.0106879808,
0.0171584226,
0.0116492379,
-0.0006463847,
0.0067652897,
-0.0253119022,
-0.0150597291,
-0.0221359096,
-0.0093934983,
-0.0086752092,
0.0117244553,
0.0089958208,
0.0044331793,
0.0145368641,
-0.0074832817,
-0.0114810793,
-0.0216579251,
-0.0173981525,
-0.0294884630,
-0.0068547400,
-0.0121658463,
0.0035732873,
0.0027546813,
0.0051454166,
0.0010350581,
-0.0018323889,
-0.0120220287,
-0.0261833146,
-0.0189081449,
-0.0214008838,
-0.0224971678,
-0.0083104121,
-0.0003457187,
-0.0016077644,
0.0070787175,
0.0121230632,
-0.0046737827,
-0.0072488184,
-0.0090081673,
-0.0271509923,
-0.0176594201,
-0.0192566440,
-0.0115646347,
-0.0002174562,
0.0142886601,
-0.0008131390,
0.0075864489,
0.0000091654,
-0.0142646534,
-0.0247376505,
-0.0184790380,
-0.0207669381,
-0.0237840191,
0.0028837458,
-0.0026594591,
0.0082409997,
0.0165738575,
0.0083541935,
-0.0030124425,
0.0011442668,
-0.0119140549,
-0.0224795714,
-0.0020988826,
-0.0203952454,
-0.0056535946,
0.0108772479,
0.0088183777,
0.0128284199,
0.0230893046,
0.0111259231,
-0.0004839303,
0.0032100729,
-0.0154574877,
-0.0121477796,
-0.0036606167,
0.0006439037,
0.0004494640,
0.0244756602,
0.0271155108,
0.0121665979,
0.0213883296,
0.0101498421,
-0.0115462942,
-0.0038512701,
-0.0018669803,
-0.0067159003,
0.0072666463,
0.0227255486,
0.0147575559,
0.0335774608,
0.0217842292,
0.0113848774,
0.0115070222,
-0.0039778505,
-0.0090254564,
-0.0080292458,
-0.0053695571,
-0.0037829790,
0.0115612857,
0.0120885065,
0.0188034941,
0.0236119293,
0.0196576118,
0.0131928092,
0.0066868942,
0.0002454329,
-0.0119018452,
0.0005251355,
0.0032161786,
0.0028571342,
0.0126458574,
0.0248042326,
0.0240473077,
0.0094625456,
0.0221074149,
-0.0101232911,
-0.0117852502,
-0.0154344477,
-0.0112579912,
-0.0133649064,
-0.0009044365,
0.0141492616,
0.0139167663,
0.0230856501,
0.0136753768,
0.0112934960,
-0.0087155355,
-0.0047040340,
-0.0194717404,
-0.0149369203,
-0.0121734422,
0.0065368013,
0.0037982706,
0.0099608591,
0.0192646850,
0.0123974718,
0.0023658702,
-0.0058416175,
-0.0170723144,
-0.0162276328,
-0.0231145360,
-0.0144989332,
-0.0094714919,
-0.0079563344,
0.0018303782,
0.0044531059,
0.0091736978,
-0.0103702862,
0.0004956646,
-0.0223734900,
-0.0265665390,
-0.0270951521,
-0.0172121972,
-0.0231238417,
-0.0088644158,
0.0057543949,
0.0078459326,
0.0044940570,
0.0018896511,
-0.0079497676,
-0.0294962823,
-0.0207705069,
-0.0293921828,
-0.0271961875,
-0.0168315284,
-0.0047497712,
-0.0029592146,
0.0052396115,
0.0065411655,
-0.0006586108,
-0.0060137357,
-0.0147567056,
-0.0192214195,
-0.0202442743,
-0.0189924855,
-0.0098429946,
-0.0030744937,
0.0014197356,
0.0100905644,
0.0090847993,
0.0077699129,
-0.0018264255,
-0.0052438192,
-0.0194621049,
-0.0209897980,
-0.0141324745,
-0.0065505635,
-0.0087358998,
0.0068530864,
0.0138936462,
0.0070959884,
0.0126736807,
0.0024854948,
-0.0088843442,
-0.0108951703,
-0.0041887462,
-0.0150718652,
0.0016314974,
0.0104127843,
0.0166665707,
0.0144323427,
0.0183702596,
0.0239676498,
0.0060452251,
0.0015257313,
0.0052848696,
-0.0047558728,
-0.0014580607,
0.0036700165,
0.0130213788,
0.0146616539,
0.0216682181,
0.0193260163,
0.0205052551,
0.0114240134,
0.0082255993,
0.0065026893,
-0.0049876207,
0.0056511052,
0.0097858217,
0.0194067843,
0.0237676837,
0.0335849598,
0.0235383213,
0.0297116190,
0.0178351775,
0.0059096604,
0.0032336332,
0.0007216065,
0.0052525387,
0.0049845432,
0.0116363922,
0.0312572122,
0.0235217251,
0.0163089689,
0.0261222720,
0.0188394468,
0.0057404046,
0.0069050533,
0.0071012303,
-0.0018185060,
0.0149058355,
0.0146257319,
0.0189258382,
0.0223688520,
0.0354068168,
0.0180131644,
0.0206321664,
0.0067545823,
0.0061344798,
-0.0004503746,
-0.0039817365,
-0.0021804634,
0.0010697484,
0.0187298153,
0.0078760507,
0.0231332239,
0.0106051564,
0.0075530475,
-0.0032335124,
-0.0101182619,
-0.0234376825,
-0.0116776768,
-0.0085400427,
-0.0126265530,
0.0122534540,
0.0198506843,
0.0084443502,
0.0083553484,
0.0185439344,
-0.0105370302,
-0.0157734305,
-0.0026489384,
-0.0168092418,
-0.0228345916,
0.0006113453,
-0.0104134902,
0.0024228948,
-0.0015558653,
0.0050402298,
-0.0178535562,
-0.0032441507,
-0.0305922031,
-0.0270800702,
-0.0211017318,
-0.0325227529,
-0.0174368285,
-0.0095456149,
0.0049167168,
-0.0044517871,
0.0161337312,
-0.0049993638,
-0.0068836370,
-0.0093845660,
-0.0187256858,
-0.0336049087,
-0.0139711285,
-0.0160248987,
-0.0185718983,
0.0059043868,
-0.0011929274,
-0.0070371535,
-0.0041745845,
-0.0045677545,
-0.0271715671,
-0.0247096177,
-0.0209870227,
-0.0324543267,
-0.0189263411,
-0.0115666268,
-0.0070620072,
-0.0008904056,
0.0099426461,
-0.0026482167,
-0.0053436840,
-0.0050185267,
-0.0243524369,
-0.0243662670,
-0.0187542494,
-0.0227607638,
-0.0158959702,
0.0045643849,
-0.0030311083,
0.0077473186,
0.0093510645,
-0.0081718601,
-0.0084121516,
-0.0182077885,
-0.0250538662,
-0.0247283634,
-0.0122576440,
-0.0135983899,
-0.0068407618,
0.0157422703,
0.0131512731,
0.0112520829,
0.0112428870,
0.0157160237,
-0.0150386384,
-0.0007618567,
-0.0061047059,
-0.0191403385,
0.0058133136,
0.0086030439,
0.0066170800,
0.0220405981,
0.0295380335,
0.0043138894,
0.0108004883,
-0.0012162082,
-0.0138043379,
-0.0116825961,
-0.0046916301,
-0.0058382195,
0.0043724310,
0.0196221396,
0.0266480055,
0.0207787976,
0.0263650250,
0.0117849614,
0.0113993045,
0.0007779553,
-0.0007226397,
-0.0072667287,
0.0148394313,
0.0026680019,
0.0056847841,
0.0292308647,
0.0169237405,
0.0178793687,
0.0210595690,
0.0065783714,
-0.0056218915,
0.0118588386,
-0.0053103040,
-0.0031544394,
0.0132754073,
0.0125262029,
0.0126258647,
0.0322002359,
0.0228105877,
0.0116364658,
0.0229963306,
0.0102445949,
-0.0134814400,
0.0048638349,
0.0040284493,
0.0043138396,
0.0070977206,
0.0282118581,
0.0138200130,
0.0234826077,
0.0163104720,
-0.0084903920,
0.0038817180,
-0.0121308845,
-0.0109644653,
-0.0106811756,
0.0122590326,
-0.0075647514,
0.0179505590,
0.0113830287,
0.0110723255,
0.0124070253,
0.0148958797,
-0.0108279455,
-0.0027978190,
0.0100697652,
-0.0136683704,
0.0024969291,
0.0108614368,
0.0023720667,
0.0008852372,
0.0152484784,
-0.0030432893,
-0.0081631653,
-0.0009487531,
-0.0133440103,
-0.0293671787,
-0.0040372736,
-0.0181594230,
-0.0033860409,
-0.0037123035,
0.0065789446,
-0.0067712395,
0.0111044832,
-0.0038794465,
-0.0153214196,
-0.0064409757,
-0.0148239564,
-0.0160288382,
-0.0017435281,
0.0007481079,
-0.0083339904,
0.0122421524,
0.0018068798,
-0.0016407954,
-0.0039087194,
-0.0032424533,
-0.0270961523,
-0.0113581792,
-0.0095307976,
-0.0197942816,
-0.0044021597,
0.0062448401,
-0.0104092620,
-0.0004376190,
0.0031304741,
-0.0163873322,
-0.0148641886,
-0.0039431229,
-0.0239263270,
-0.0148973372,
0.0063444441,
-0.0068884315,
0.0025641008,
0.0132831093,
-0.0047553475,
-0.0079872366,
0.0008637816,
-0.0196008869,
-0.0168452300,
-0.0078940308,
-0.0150697250,
-0.0152237145,
0.0006238966,
0.0020415019,
-0.0092704296,
0.0100779114,
0.0034560463,
-0.0028875764,
0.0008672422,
-0.0019039204,
-0.0123801194,
0.0047700116,
0.0094471164,
-0.0071966229,
0.0271126777,
0.0150654512,
0.0029364040,
0.0177279338,
0.0030321674,
-0.0196646452,
-0.0046109832,
-0.0025012125,
-0.0206618123,
0.0058788322,
0.0167456120,
0.0118736094,
0.0160281751,
0.0219170675,
0.0058169086,
0.0042131292,
0.0079839006,
-0.0116189830,
-0.0042214440,
0.0098466119,
0.0047684009,
0.0043802802,
0.0304053091,
0.0169809051,
0.0131561365,
0.0294933636,
0.0065818187,
-0.0030116374,
0.0050709760,
-0.0120658437,
-0.0120025510,
0.0040154047,
-0.0023947391,
0.0089547345,
0.0240082648,
0.0083943764,
0.0102590546,
0.0211058930,
-0.0072994684,
-0.0104018757,
0.0039191344,
-0.0064103049,
-0.0108118542,
0.0228053555,
0.0104211420,
0.0088512776,
0.0239785295,
0.0179970562,
-0.0003037965,
0.0040424182,
0.0038244538,
-0.0276727956,
-0.0026861764,
-0.0155169154,
-0.0078338422,
-0.0032318826,
0.0132444091,
0.0037900019,
0.0113045536,
0.0119729005,
-0.0072127739,
-0.0101257162,
-0.0171077922,
-0.0150411809,
-0.0152745713,
-0.0026036741,
-0.0064481637,
0.0185615048,
0.0119853988,
-0.0012442771,
0.0038016869,
-0.0018433701,
-0.0262653567,
-0.0223261025,
-0.0176934935,
-0.0194224883,
-0.0202344581,
0.0051893736,
-0.0124589559,
-0.0013943465,
0.0044623767,
-0.0035005594,
-0.0119451545,
-0.0166761205,
-0.0134548629,
-0.0335825793,
-0.0082914513,
-0.0229852982,
-0.0104148500,
-0.0100852260,
0.0122579848,
-0.0012966981,
0.0071087368,
-0.0062273918,
-0.0121874530,
-0.0197484978,
-0.0245109610,
-0.0251497235,
-0.0198180899,
-0.0119188884,
-0.0126240542,
0.0038098693,
0.0051300782,
-0.0067874365,
-0.0051053483,
-0.0076078069,
-0.0252554156,
-0.0215560794,
-0.0089967884,
-0.0244966373,
-0.0062034065,
0.0093210451,
-0.0045302622,
0.0086426605,
0.0157460347,
-0.0026902622,
-0.0090680588,
0.0001260713,
-0.0237276256,
-0.0200742837,
-0.0057266261,
-0.0074776304,
-0.0146200312,
0.0071379747,
0.0173915438,
0.0054156939,
0.0168843828,
0.0061895815,
-0.0055049239,
-0.0006482035,
-0.0038063736,
-0.0111934189,
0.0093229981,
0.0121399462,
0.0120556764,
0.0319179930,
0.0215667263,
0.0086207949,
0.0246011857,
-0.0035807816,
-0.0059431796,
0.0030517704,
0.0016454589,
-0.0003763733,
0.0210037809,
0.0178312808,
0.0103689525,
0.0290193893,
0.0168473180,
0.0068985275,
0.0072605731,
0.0103691276,
-0.0093329158,
0.0073623839,
0.0200085808,
0.0068725748,
0.0197492987,
0.0324001722,
0.0302164927,
0.0218681097,
0.0312141795,
0.0072047771,
0.0061451402,
0.0087854452,
0.0000790726,
0.0078491401,
0.0165711883,
0.0185994618,
0.0205641054,
0.0270583704,
0.0103410762,
0.0072488817,
0.0043777265,
-0.0044037523,
-0.0061114440,
0.0047186306,
0.0052628363,
0.0098743206,
0.0261966325,
0.0127180004,
0.0140773896,
0.0204032026,
0.0046375156,
-0.0046880553,
0.0009206629,
0.0019179970,
-0.0134638064,
0.0086745694,
0.0072176605,
0.0040327609,
0.0151751293,
0.0119165601,
0.0107508563,
-0.0025047883,
0.0027267542,
-0.0181409866,
-0.0116408570,
-0.0174417123,
-0.0059398497,
-0.0061309407,
0.0095025776,
0.0048166607,
0.0116087086,
0.0023334385,
-0.0027089647,
-0.0061652744,
-0.0221179724,
-0.0186225306,
-0.0151174143,
-0.0124786375,
-0.0107108150,
-0.0026748681,
0.0040370920,
-0.0041432651,
-0.0083123296,
-0.0066202134,
-0.0250932425,
-0.0223887675,
-0.0299750548,
-0.0170470532,
-0.0278607290,
-0.0107629560,
-0.0034023679,
-0.0043021054,
-0.0000600983,
-0.0002436511,
-0.0048976834,
-0.0165668037,
-0.0145963263,
-0.0216575675,
-0.0237791017,
-0.0198542811,
-0.0088949855,
-0.0086058602,
0.0039063417,
-0.0009350147,
-0.0047693411,
-0.0032679574,
-0.0188869815,
-0.0251939744,
-0.0279943869,
-0.0275832675,
-0.0218408369,
-0.0098313671,
-0.0067101284,
0.0004876385,
0.0117271040,
-0.0030093561,
0.0044469396,
-0.0065480149,
-0.0150892837,
-0.0204998255,
-0.0121986074,
-0.0178262740,
-0.0110644344,
0.0003454096,
0.0087349797,
0.0085413652,
0.0104765277,
0.0084399870,
-0.0084884148,
-0.0085414248,
-0.0089516696,
-0.0236600898,
-0.0072605377,
-0.0046122125,
0.0023585670,
0.0140589112,
0.0182335339,
0.0119740525,
0.0134684425,
0.0117003834,
-0.0080336239,
0.0015378183,
-0.0146277994,
0.0021692242,
-0.0000071820,
0.0117921168,
0.0192629769,
0.0281369947,
0.0215354525,
0.0186592825,
0.0166806653,
-0.0071686460,
-0.0086771455,
-0.0073518334,
-0.0031241656,
-0.0057453131,
0.0104728909,
0.0204254109,
0.0251403898,
0.0311394632,
0.0281369425,
0.0138900941,
0.0079168407,
0.0020057186,
-0.0002851248,
-0.0013723114,
0.0090157511,
0.0080097867,
0.0290641971,
0.0244583413,
0.0285315849,
0.0218838174,
0.0139950812,
0.0078061833,
-0.0042571146,
-0.0093912203,
-0.0034486747,
0.0012982311,
0.0023154907,
0.0167815983,
0.0179929640,
0.0212891102,
0.0216059946,
0.0223630145,
0.0026303162,
-0.0021377048,
-0.0023695398,
-0.0048361234,
-0.0100344708,
0.0037475294,
0.0037768115,
0.0237163883,
0.0173119679,
0.0289235227,
0.0104189962,
0.0151455458,
-0.0089938920,
-0.0113352994,
-0.0110400757,
-0.0202270225,
-0.0024380672,
-0.0044201380,
0.0081956331,
0.0057831318,
0.0211602710,
-0.0055542146,
0.0034436572,
-0.0074616112,
-0.0152759943,
-0.0273235254,
-0.0082856854,
-0.0096300226,
-0.0062974896,
0.0121628363,
0.0099873366,
0.0040057190,
0.0070864176,
-0.0030263537,
-0.0166734196,
-0.0199856702,
-0.0204772111,
-0.0231807493,
-0.0134978984,
-0.0017350871,
-0.0131142419,
0.0168813560,
0.0010760063,
0.0070511550,
-0.0081365043,
-0.0027365584,
-0.0230092201,
-0.0146617405,
-0.0196997244,
-0.0170362443,
-0.0020151997,
0.0007808183,
-0.0007178691,
0.0082765445,
0.0101968702,
-0.0123915765,
-0.0035296287,
-0.0125915566,
-0.0212771818,
-0.0214465149,
-0.0100887483,
-0.0136499340,
-0.0027605980,
0.0049275602,
0.0021062177,
0.0005612405,
0.0004961993,
-0.0132357068,
-0.0156860538,
-0.0144730899,
-0.0149009395,
-0.0204688720,
0.0099823112,
0.0068881894,
0.0035646630,
0.0168143790,
0.0114343576,
-0.0018554071,
-0.0044757202,
-0.0061612767,
-0.0200203452,
-0.0031293298,
-0.0100846021,
0.0088990424,
0.0061729243,
0.0119526479,
0.0107514439,
0.0131153446,
0.0046894001,
-0.0018227994,
-0.0031887016,
-0.0076858010,
-0.0077591301,
-0.0022201072,
0.0103479344,
0.0134965172,
0.0119205061,
0.0301849842,
0.0143677853,
0.0121709071,
0.0131381406,
-0.0088988896,
-0.0080378046,
-0.0011532186,
-0.0034424292,
-0.0011734911,
0.0278780349,
0.0163253583,
0.0182343666,
0.0216706134,
0.0127105266,
-0.0045316834,
0.0018153874,
-0.0018379802,
-0.0126028899,
0.0092410697,
