Filename,STFMK-20201105-LW19-2328_20201201_064234_004.dat
0.0124627957,
0.0174440686,
0.0214857645,
0.0233746152,
0.0090758121,
0.0144291157,
0.0057842601,
-0.0143218637,
0.0013740791,
-0.0124094076,
-0.0077295587,
0.0091273282,
0.0088811731,
0.0041271085,
0.0257999226,
0.0148407267,
0.0005446994,
0.0082919821,
-0.0065126726,
-0.0202135835,
-0.0070899222,
0.0003445387,
-0.0118518192,
0.0142999571,
0.0308827329,
0.0065483283,
0.0140921362,
0.0126649886,
-0.0050465921,
-0.0176640395,
-0.0085758250,
-0.0174853075,
-0.0217430629,
0.0088179726,
-0.0095913177,
0.0174528342,
0.0091401124,
0.0079885917,
-0.0050148573,
0.0025068575,
-0.0226642936,
-0.0231113881,
-0.0226030033,
-0.0298554283,
-0.0093819192,
0.0010618462,
0.0028254732,
0.0002509750,
0.0265719518,
-0.0040711854,
-0.0097214878,
-0.0129214451,
-0.0286647677,
-0.0414225236,
-0.0165569745,
-0.0225954857,
-0.0196379032,
0.0040098624,
0.0145279812,
-0.0102140047,
0.0064777005,
-0.0091198497,
-0.0241547097,
-0.0236478988,
-0.0261994638,
-0.0258987043,
-0.0168583803,
0.0012516975,
-0.0101676909,
0.0166385360,
0.0061694323,
0.0018667912,
-0.0033307052,
-0.0058201859,
-0.0335427299,
-0.0195555873,
-0.0244368631,
-0.0288088638,
-0.0109784845,
0.0005659612,
-0.0008319430,
0.0061616655,
0.0153643675,
-0.0087219113,
-0.0084865894,
-0.0128604583,
-0.0299872756,
-0.0276709907,
-0.0065676430,
-0.0093694562,
-0.0100844949,
0.0278595537,
0.0158395935,
0.0088064792,
0.0218201242,
0.0025872651,
-0.0165815987,
-0.0077090277,
-0.0072804065,
-0.0177215543,
0.0060908035,
0.0137746111,
0.0109388959,
0.0261773877,
0.0223997030,
0.0138050430,
0.0080280770,
0.0030678615,
-0.0150372470,
-0.0067572990,
-0.0028127616,
0.0000939795,
0.0102336630,
0.0251690000,
0.0247606654,
0.0301621370,
0.0347151197,
0.0049747876,
0.0099169547,
0.0034321379,
-0.0118836202,
0.0003921348,
0.0195463710,
0.0088771358,
0.0228947103,
0.0473155156,
0.0242749136,
0.0226089358,
0.0295900777,
0.0019972774,
-0.0060491073,
0.0025029702,
0.0032207454,
-0.0036798348,
0.0282774083,
0.0234511793,
0.0197580270,
0.0390922502,
0.0294166598,
0.0130862389,
0.0145028112,
0.0031578809,
-0.0136628738,
0.0092997365,
-0.0019421324,
0.0039211572,
0.0229969639,
0.0268983729,
0.0202434231,
0.0344628170,
0.0141530959,
-0.0007252302,
0.0066994173,
-0.0097157415,
-0.0153270829,
0.0054021664,
0.0095208772,
0.0026544018,
0.0289417990,
0.0245028436,
0.0095532099,
0.0167868063,
0.0122792497,
-0.0197119992,
-0.0094858427,
-0.0077592512,
-0.0127687063,
-0.0059092930,
0.0196712445,
0.0002322794,
0.0109405462,
0.0157234892,
-0.0007358869,
-0.0044074799,
-0.0193516053,
-0.0237513166,
-0.0319482237,
-0.0115594789,
-0.0187486708,
-0.0056824926,
0.0017765018,
0.0052692411,
0.0048773396,
0.0038492293,
-0.0164709911,
-0.0241460726,
-0.0128596649,
-0.0335151069,
-0.0274053384,
-0.0084726261,
-0.0027977512,
-0.0123925693,
0.0052187862,
0.0020745152,
-0.0144563289,
-0.0097715678,
-0.0214778930,
-0.0370078869,
-0.0226065908,
-0.0245285742,
-0.0211882629,
-0.0067399368,
0.0069958987,
-0.0081913071,
0.0063229036,
0.0016935600,
-0.0186747815,
-0.0208325889,
-0.0224233009,
-0.0327608585,
-0.0250225738,
-0.0096913632,
-0.0118375141,
0.0006517076,
0.0011377232,
-0.0030320664,
-0.0066136476,
-0.0111506078,
-0.0313686877,
-0.0276059136,
-0.0129342908,
-0.0305082258,
-0.0158751830,
0.0017757686,
0.0021129316,
-0.0036485854,
0.0178136006,
-0.0035353343,
-0.0115179736,
-0.0022987770,
-0.0207367651,
-0.0203708000,
-0.0123284813,
-0.0056545353,
-0.0074251685,
0.0211152323,
0.0086530456,
0.0062015271,
0.0131572634,
0.0032545263,
-0.0185636096,
-0.0139190983,
-0.0127227241,
-0.0152736455,
-0.0054812157,
0.0144611290,
0.0098433616,
0.0243450515,
0.0238030236,
0.0111199962,
0.0086093340,
0.0015607344,
-0.0121855773,
-0.0076218597,
0.0067764865,
-0.0102346577,
0.0184183829,
0.0253202487,
0.0224990882,
0.0285745896,
0.0316324532,
0.0062909718,
0.0023876072,
0.0058269296,
-0.0123260655,
-0.0092419386,
0.0108207148,
0.0078482628,
0.0161550026,
0.0363558382,
0.0242043808,
0.0150087085,
0.0308668353,
-0.0029810918,
-0.0067395675,
0.0034906575,
-0.0026775619,
-0.0038109506,
0.0212346781,
0.0211858954,
0.0180727635,
0.0404638574,
0.0168772936,
0.0207867585,
0.0079005659,
0.0037379195,
-0.0160733275,
0.0001677866,
-0.0087469146,
0.0019426353,
0.0109342709,
0.0195464585,
0.0270261951,
0.0302152913,
0.0228229519,
0.0038694011,
0.0092172706,
-0.0130309025,
-0.0161095411,
-0.0024775208,
-0.0001893349,
0.0029991786,
0.0203926936,
0.0280413516,
0.0178661272,
0.0131105147,
0.0094901035,
-0.0225548446,
-0.0083943726,
-0.0240327772,
-0.0055971276,
-0.0148545308,
0.0093339337,
0.0080987522,
0.0157228615,
0.0145332385,
0.0044975872,
-0.0010751581,
-0.0117450655,
-0.0086834934,
-0.0236403216,
-0.0100911632,
-0.0124647459,
-0.0004423548,
-0.0021549028,
0.0151276328,
0.0096214022,
0.0132056559,
-0.0023014997,
-0.0064785462,
-0.0172232762,
-0.0160963684,
-0.0289830863,
-0.0093140174,
-0.0109092006,
-0.0002611389,
0.0079982243,
0.0154095013,
0.0045854994,
-0.0018556472,
-0.0010136446,
-0.0268362388,
-0.0167599637,
-0.0189739130,
-0.0086013684,
-0.0112030702,
0.0070409290,
0.0046573458,
0.0078295767,
0.0023683587,
-0.0045832274,
-0.0166186523,
-0.0113020092,
-0.0136621110,
-0.0219651330,
-0.0077628880,
-0.0051080836,
-0.0091003217,
0.0057597030,
0.0024232289,
0.0020106675,
0.0004405429,
0.0013083662,
-0.0135599542,
-0.0075346022,
-0.0174270272,
-0.0079971775,
0.0027307125,
-0.0003711274,
0.0123772407,
0.0125118010,
0.0194095522,
0.0004869340,
0.0109015070,
-0.0118271485,
-0.0138860252,
-0.0118620219,
-0.0010401038,
-0.0052199117,
0.0068054837,
0.0125020426,
0.0078495489,
0.0163101740,
0.0116602741,
-0.0040841429,
-0.0058050351,
0.0024654132,
-0.0118235480,
0.0004085903,
0.0115609923,
0.0088271322,
0.0212862138,
0.0210720655,
0.0164281689,
0.0148559902,
0.0039073671,
0.0021127835,
-0.0046167444,
-0.0038044811,
-0.0037614992,
0.0111868996,
0.0171025395,
0.0163925886,
0.0169267170,
0.0168008022,
0.0096876658,
0.0024069184,
-0.0005767472,
-0.0140764881,
-0.0045725834,
0.0025005944,
0.0004604473,
0.0079770740,
0.0211475566,
0.0128947366,
0.0117036197,
0.0174835622,
0.0031548822,
-0.0036820625,
-0.0023105491,
-0.0076943194,
-0.0044978200,
-0.0060126800,
0.0099545866,
0.0128640477,
0.0133595560,
0.0146938954,
0.0153973186,
-0.0014379502,
-0.0044837231,
-0.0076190806,
-0.0152823972,
-0.0120267179,
0.0032120177,
0.0062393006,
0.0089060673,
0.0164794140,
0.0104976241,
-0.0062676882,
-0.0058246846,
-0.0191882327,
-0.0140648438,
-0.0222715959,
-0.0066478737,
-0.0075503723,
0.0005622997,
0.0083898120,
-0.0049730712,
0.0090014152,
-0.0162504427,
-0.0030966054,
-0.0216425546,
-0.0194663387,
-0.0253392495,
-0.0089901770,
-0.0202444606,
-0.0118377246,
0.0076586683,
0.0017410547,
-0.0008360517,
0.0015816804,
0.0008269720,
-0.0291007664,
-0.0159537047,
-0.0257444587,
-0.0278938729,
-0.0220153276,
-0.0056214724,
-0.0057926076,
0.0046964725,
0.0004171825,
-0.0052283145,
-0.0130716302,
-0.0219044909,
-0.0360527299,
-0.0224625468,
-0.0237268731,
-0.0185677446,
-0.0060044378,
0.0028855866,
0.0088026617,
0.0050869109,
0.0009354582,
-0.0103364792,
-0.0089634890,
-0.0201786235,
-0.0261153672,
-0.0223037153,
-0.0130010964,
-0.0199747067,
-0.0022206383,
0.0072937151,
0.0020931489,
0.0103224888,
0.0099709872,
-0.0012857094,
-0.0172424614,
-0.0064188573,
-0.0158645920,
-0.0135470834,
-0.0038075682,
0.0104086986,
0.0140439942,
0.0158974323,
0.0252913088,
0.0090773692,
0.0050575333,
-0.0043306770,
-0.0127809783,
-0.0161478203,
-0.0011872941,
-0.0015123140,
-0.0002955716,
0.0217944682,
0.0231639780,
0.0255155265,
0.0133531494,
0.0136872707,
0.0057084402,
-0.0042038378,
-0.0025903336,
0.0007069041,
0.0036952407,
0.0114995483,
0.0217947010,
0.0304911621,
0.0248596333,
0.0288474895,
0.0242772698,
0.0134944394,
-0.0034858380,
0.0079857521,
-0.0011860724,
0.0008567715,
0.0225628372,
0.0152524365,
0.0188432634,
0.0296872519,
0.0244448520,
0.0057541132,
0.0117063066,
0.0023304909,
-0.0046066921,
0.0063844761,
0.0059546903,
0.0114519559,
0.0124285351,
0.0315565579,
0.0204643812,
0.0236610994,
0.0173686855,
0.0131309973,
0.0076460443,
0.0030619516,
-0.0017931230,
-0.0029163111,
0.0136405146,
-0.0034981086,
0.0174027383,
0.0192237291,
0.0132265212,
0.0156868827,
0.0087047489,
-0.0076148724,
-0.0098047480,
-0.0010210450,
-0.0194430500,
0.0056644045,
0.0099920481,
0.0081672464,
0.0062758634,
0.0264095478,
0.0012744020,
-0.0098123178,
-0.0007720725,
-0.0202090107,
-0.0245826803,
-0.0085333511,
-0.0058417092,
-0.0067803571,
0.0017418063,
0.0133607080,
-0.0061914809,
0.0064527383,
-0.0175439976,
-0.0185203515,
-0.0131181311,
-0.0305915512,
-0.0222624261,
-0.0141540803,
-0.0045874650,
-0.0143485367,
0.0092422497,
-0.0036649138,
-0.0047452152,
-0.0005561263,
-0.0101497713,
-0.0299021434,
-0.0140454853,
-0.0150739457,
-0.0266817175,
-0.0045336368,
-0.0037167207,
-0.0143480953,
-0.0025850045,
-0.0019933835,
-0.0224238038,
-0.0190846361,
-0.0152166327,
-0.0352822915,
-0.0268516149,
-0.0127954585,
-0.0190955102,
-0.0070886798,
-0.0044421670,
-0.0033962722,
-0.0092998808,
-0.0028434678,
-0.0277008489,
-0.0214595925,
-0.0211573616,
-0.0247224830,
-0.0195983518,
-0.0028855256,
-0.0081892386,
-0.0059271096,
0.0095146392,
-0.0111374538,
-0.0133335171,
-0.0114819035,
-0.0169652961,
-0.0263530985,
-0.0088061225,
-0.0068733213,
-0.0103130769,
0.0089059081,
-0.0005435263,
-0.0022690438,
0.0016030757,
0.0067104702,
-0.0223965161,
-0.0036257980,
-0.0017456531,
-0.0179518238,
0.0033121882,
0.0090110907,
0.0082834614,
0.0087896287,
0.0246680155,
0.0009653263,
0.0046472838,
-0.0000472088,
-0.0131790359,
-0.0117835123,
-0.0049659153,
-0.0020340604,
0.0081163654,
0.0263380613,
0.0193671100,
0.0193453394,
0.0305392761,
0.0095798252,
0.0012832839,
0.0043233526,
0.0004471610,
-0.0047466001,
0.0203011520,
0.0095800823,
0.0122574586,
0.0334043987,
0.0144171398,
0.0085896943,
0.0176731236,
0.0008279902,
-0.0097483508,
0.0108814240,
-0.0015130597,
0.0020545027,
0.0212852079,
0.0243815929,
0.0205313209,
0.0356456488,
0.0245537721,
0.0095721157,
0.0173233598,
0.0095919296,
-0.0137077253,
0.0042569041,
0.0088729840,
0.0028764368,
0.0178302862,
0.0339906923,
0.0102788694,
0.0250817053,
0.0236229505,
-0.0030014901,
0.0069995713,
0.0007267199,
-0.0078449976,
-0.0047912351,
0.0138507169,
-0.0050104759,
0.0192667320,
0.0183962565,
0.0139674218,
0.0151907150,
0.0183108486,
-0.0107631888,
-0.0060422504,
0.0040676855,
-0.0174050741,
-0.0054634726,
0.0154596930,
0.0040848670,
0.0138686653,
0.0203707181,
0.0040971716,
-0.0112746526,
-0.0006318004,
-0.0211688783,
-0.0330425315,
-0.0020411529,
-0.0208644345,
0.0034821606,
0.0017339189,
0.0184777714,
-0.0046741827,
0.0191239323,
-0.0044653052,
-0.0121055869,
-0.0117756333,
-0.0154468473,
-0.0155882034,
-0.0101269325,
-0.0036957124,
-0.0128472541,
0.0157705657,
-0.0028026230,
-0.0025284886,
-0.0002509149,
-0.0030764057,
-0.0332892053,
-0.0169238001,
-0.0175019335,
-0.0275442600,
-0.0156295262,
-0.0005866298,
-0.0074946964,
0.0110142734,
0.0106746890,
-0.0044588898,
-0.0097928569,
-0.0093835536,
-0.0256136879,
-0.0284932591,
-0.0089032110,
-0.0195318833,
-0.0085853329,
0.0106180105,
0.0055449344,
-0.0029700433,
0.0139811654,
-0.0104223937,
-0.0171031319,
-0.0154142743,
-0.0139287207,
-0.0227214061,
-0.0039511030,
-0.0058951271,
-0.0010900187,
0.0114666522,
0.0112517131,
-0.0050962507,
0.0077266442,
-0.0068868259,
-0.0212620758,
-0.0068899309,
-0.0067962748,
-0.0173094384,
0.0095513240,
0.0104103098,
0.0040629325,
0.0226520114,
0.0138477534,
-0.0055598631,
-0.0004126733,
0.0004883461,
-0.0277550668,
-0.0027507239,
0.0043081506,
-0.0044377604,
0.0054724412,
0.0257242937,
0.0140000880,
0.0139405988,
0.0195382554,
-0.0004410540,
-0.0027765834,
0.0081991721,
-0.0038992376,
0.0034921886,
0.0232487246,
0.0135399913,
0.0182148982,
0.0300468095,
0.0110123912,
0.0043873661,
0.0099282786,
-0.0148195960,
-0.0059495652,
-0.0010547254,
-0.0038427070,
0.0023788940,
0.0233492702,
0.0104599027,
0.0175030343,
0.0253094546,
0.0060708430,
0.0000201381,
0.0074560610,
-0.0016167816,
-0.0137757054,
0.0153314006,
0.0150933880,
0.0027176547,
0.0185231231,
0.0238868110,
0.0086165424,
0.0119403237,
0.0086432863,
-0.0157277100,
-0.0001222588,
-0.0022652347,
-0.0064597605,
0.0033890875,
0.0118651353,
0.0110147242,
0.0090454295,
0.0185591280,
-0.0035042716,
0.0007184186,
-0.0118929390,
-0.0114800921,
-0.0140572079,
-0.0025892840,
-0.0077403612,
0.0123480465,
0.0132813621,
0.0033640650,
0.0110908775,
0.0068241986,
-0.0154879559,
-0.0208755974,
-0.0086164307,
-0.0226860866,
-0.0205633044,
0.0044660880,
-0.0043405304,
-0.0044103381,
0.0076478282,
-0.0030078797,
-0.0053642499,
-0.0193984956,
-0.0109137967,
-0.0327285342,
-0.0112555269,
-0.0198450331,
-0.0069168299,
-0.0032549410,
0.0048749791,
-0.0006419119,
0.0022247764,
-0.0042157383,
-0.0175393634,
-0.0176574420,
-0.0262270309,
-0.0251159631,
-0.0222270396,
-0.0132118408,
-0.0138525749,
0.0017815568,
0.0015923271,
-0.0061772410,
-0.0055800886,
-0.0119111445,
-0.0231493823,
-0.0195423253,
-0.0173176434,
-0.0185545068,
-0.0125248581,
0.0131682204,
0.0033334205,
0.0078154178,
0.0150770368,
0.0087273000,
-0.0100960191,
-0.0084011555,
-0.0137140565,
-0.0238312948,
-0.0110352226,
-0.0085517215,
-0.0023782654,
0.0042647892,
0.0159826316,
-0.0006314411,
0.0064177047,
0.0020206668,
-0.0145755187,
-0.0108252270,
-0.0091685466,
-0.0136486338,
0.0013432994,
0.0125855897,
0.0122716241,
0.0290670078,
0.0260659400,
0.0098910974,
0.0201490503,
-0.0057344986,
-0.0103699490,
-0.0052013150,
0.0006732912,
-0.0133018009,
0.0166594796,
0.0266958196,
0.0160832833,
0.0290308129,
0.0272083133,
0.0130770877,
-0.0000161285,
0.0107768048,
-0.0078249183,
-0.0029790306,
0.0166833680,
0.0106954910,
0.0208164118,
0.0355675630,
0.0297467969,
0.0219276939,
0.0279680658,
0.0086775674,
0.0035110118,
0.0051408280,
-0.0037190691,
0.0072659482,
0.0158653744,
0.0194045305,
0.0319885388,
0.0343884751,
0.0214616954,
0.0183791667,
0.0126214754,
-0.0082791820,
-0.0076999473,
-0.0035178824,
0.0015855929,
0.0044728275,
0.0202087909,
0.0243161842,
0.0280070510,
0.0374543592,
0.0210228190,
0.0093392087,
0.0050014276,
0.0071547022,
-0.0127495714,
-0.0023018920,
0.0027358087,
0.0047312346,
0.0145192705,
0.0147664640,
0.0201210976,
0.0047699148,
0.0115364688,
-0.0090065850,
-0.0155273778,
-0.0196514800,
-0.0111224232,
-0.0112974970,
-0.0044924864,
0.0120595228,
0.0170891881,
0.0177361369,
0.0079017682,
0.0069162631,
-0.0124238972,
-0.0186010711,
-0.0190428756,
-0.0213312842,
-0.0149335898,
-0.0115397386,
0.0017888035,
0.0033968296,
0.0043987613,
0.0055809468,
-0.0113793667,
-0.0146315619,
-0.0322012976,
-0.0183089580,
-0.0315939635,
-0.0200500078,
-0.0111430213,
-0.0074980520,
0.0014261414,
0.0027134260,
-0.0004747065,
-0.0182873588,
-0.0101821758,
-0.0254006293,
-0.0286826082,
-0.0284670666,
-0.0116588473,
-0.0168026406,
-0.0082326643,
-0.0029603716,
-0.0049251877,
-0.0118468124,
-0.0155114010,
-0.0219853986,
-0.0292989574,
-0.0309368949,
-0.0333571583,
-0.0234839674,
-0.0172873251,
-0.0180506818,
-0.0051362785,
0.0010240374,
-0.0027766568,
-0.0037439358,
-0.0093988506,
-0.0208955146,
-0.0228457693,
-0.0199907757,
-0.0168832131,
-0.0108505776,
0.0025423907,
0.0003143781,
0.0042184652,
0.0049410579,
-0.0067030368,
-0.0178803876,
-0.0143031869,
-0.0236001313,
-0.0209531188,
-0.0113360807,
-0.0050797616,
-0.0009088650,
0.0032148878,
0.0074984836,
0.0029839783,
0.0014085651,
-0.0038661214,
-0.0009595719,
-0.0082958853,
-0.0039954851,
-0.0008618631,
0.0056261364,
0.0210597999,
0.0134003758,
0.0194652677,
0.0199405588,
0.0195456874,
0.0046710968,
-0.0028585568,
-0.0064060539,
-0.0065067462,
0.0031781315,
0.0016451781,
0.0196988713,
0.0201520715,
0.0227508899,
0.0202718861,
0.0140377078,
0.0055277902,
-0.0004341126,
0.0029304086,
-0.0021904735,
0.0112412050,
0.0140527990,
0.0290912222,
0.0223482326,
0.0254259985,
0.0211831704,
0.0127077894,
0.0089935148,
0.0010893040,
-0.0039475258,
0.0021928041,
0.0057254476,
0.0023557912,
0.0194401890,
0.0263159145,
0.0188914724,
0.0247671250,
0.0218601320,
0.0070402026,
0.0013941559,
0.0045467694,
-0.0057111019,
-0.0018398091,
0.0166354142,
0.0158392098,
0.0284685958,
0.0247053169,
0.0255564768,
0.0089164134,
0.0115676578,
-0.0166984256,
-0.0124447197,
-0.0075541157,
-0.0129862772,
0.0022909704,
0.0071470761,
0.0185530968,
0.0115509108,
0.0207259990,
-0.0042952700,
0.0000004374,
-0.0110176671,
-0.0151240099,
-0.0241465289,
-0.0021160101,
-0.0080446778,
-0.0033981991,
0.0181889851,
0.0193283744,
0.0027879269,
0.0117656067,
-0.0017111227,
-0.0211255345,
-0.0214767065,
-0.0183008425,
-0.0286762137,
-0.0174761955,
0.0023017877,
-0.0096850768,
0.0232452564,
0.0005692520,
0.0059765256,
-0.0071315113,
-0.0066603953,
-0.0352847390,
-0.0213924814,
-0.0211744830,
-0.0214907192,
0.0001276067,
0.0056664688,
0.0045602689,
0.0066554155,
0.0146643212,
-0.0120468978,
-0.0127371876,
-0.0180402268,
-0.0319539420,
-0.0251806863,
-0.0153568946,
-0.0203379076,
-0.0083525451,
0.0107457200,
-0.0015355508,
0.0010760113,
0.0080296695,
-0.0133673046,
-0.0198247693,
-0.0177683532,
-0.0174017921,
-0.0250589307,
0.0007711278,
-0.0023793792,
0.0061580278,
0.0117952097,
0.0113734975,
-0.0033028729,
-0.0043561892,
-0.0147633580,
-0.0258697532,
-0.0158386640,
-0.0221270155,
-0.0072300858,
-0.0003330005,
0.0071195909,
0.0092748934,
0.0120931547,
0.0102371080,
-0.0013446948,
-0.0016539618,
-0.0150728766,
-0.0146492207,
-0.0034069135,
0.0029562670,
0.0032519889,
0.0103591243,
0.0356689766,
0.0133576607,
0.0204580911,
0.0158282705,
-0.0031073054,
-0.0129225980,
0.0032517458,
-0.0102547007,
-0.0062749400,
0.0175928902,
0.0129126087,
0.0190083459,
0.0251603089,
0.0200463198,
0.0030380522,
0.0080626793,
-0.0018756550,
-0.0116509860,
-0.0005341037,
0.0067508784,
0.0070110518,
0.0214122757,
0.0272480398,
0.0241580941,
0.0258560646,
0.0197588876,
-0.0019908038,
0.0078262901,
-0.0078060012,
-0.0130712595,
0.0078397933,
0.0101782791,
0.0014380569,
0.0239965972,
0.0272892527,
0.0095620994,
0.0183372609,
0.0062180432,
-0.0142245032,
-0.0044935290,
0.0060465396,
-0.0107450988,
0.0069519021,
0.0281609222,
0.0129744969,
0.0210857838,
0.0278634038,
0.0081580188,
0.0006704238,
0.0018455852,
-0.0097185187,
-0.0208083354,
0.0056686932,
-0.0134679340,
0.0078265602,
0.0046248902,
0.0112459250,
0.0078052166,
0.0075428821,
-0.0080704344,
-0.0162093453,
-0.0060651405,
-0.0316173621,
-0.0103844739,
-0.0010302267,
0.0045235874,
-0.0057779811,
0.0283004809,
0.0055714417,
-0.0022834092,
0.0032669716,
-0.0159420278,
-0.0330924764,
-0.0168187767,
-0.0150087345,
-0.0223610438,
0.0002199174,
0.0095756464,
-0.0121208979,
0.0064293100,
-0.0097864121,
-0.0229674429,
-0.0221506059,
-0.0275053661,
-0.0323338173,
-0.0254292972,
-0.0015664567,
-0.0159443393,
0.0072506028,
0.0020381676,
0.0038146200,
-0.0038661484,
-0.0041421447,
-0.0309280790,
-0.0140995448,
-0.0213748123,
-0.0308730416,
-0.0153422467,
0.0030306536,
-0.0090864617,
-0.0040485966,
0.0108287837,
-0.0136345085,
-0.0127914129,
-0.0107422424,
-0.0251134075,
-0.0315433331,
-0.0054738875,
-0.0131752724,
-0.0093065090,
0.0145813748,
0.0111756707,
0.0003883737,
0.0114130126,
-0.0030127144,
-0.0190454703,
-0.0108210035,
-0.0149523634,
-0.0237349570,
-0.0025330891,
0.0033573143,
0.0046306425,
0.0118840309,
0.0110532213,
0.0072865956,
0.0004527334,
-0.0088528916,
-0.0184425823,
-0.0057125553,
-0.0038380336,
-0.0092237499,
0.0116552273,
0.0239586867,
0.0188454799,
0.0250282679,
0.0315177031,
0.0000040353,
0.0047886837,
0.0128691848,
-0.0147695933,
0.0015767139,
0.0189828184,
0.0120501053,
0.0192358904,
0.0458534621,
0.0166258384,
0.0145646911,
0.0255997106,
-0.0005824522,
-0.0071156793,
0.0010527894,
0.0019007372,
-0.0047595897,
0.0257830210,
0.0244410504,
0.0244814940,
0.0381330997,
0.0277931336,
0.0154651655,
0.0147912838,
0.0006823867,
-0.0125351474,
0.0101228943,
0.0034489199,
0.0023303116,
0.0302288532,
0.0274383277,
0.0204618759,
0.0346288718,
0.0169622134,
-0.0047826804,
0.0069645997,
-0.0010075116,
-0.0146295466,
0.0040837834,
0.0125349555,
0.0083625959,
0.0315923579,
0.0342244804,
0.0110613555,
0.0229496658,
0.0193115957,
-0.0139865875,
-0.0097138938,
-0.0075113121,
-0.0089431014,
-0.0072584534,
0.0203157309,
0.0059262058,
0.0259412937,
0.0196608007,
0.0103913322,
0.0035842324,
-0.0106977755,
-0.0191327073,
-0.0249292161,
-0.0090167802,
-0.0191637669,
0.0001085984,
0.0074278256,
0.0148184020,
0.0106094144,
0.0178156737,
-0.0067736772,
-0.0152386483,
-0.0062063169,
-0.0277983360,
-0.0234050471,
-0.0073157437,
-0.0126185315,
-0.0087442361,
0.0112045221,
0.0043252637,
-0.0114385616,
-0.0019749985,
-0.0128750689,
-0.0365842171,
-0.0221681129,
-0.0309717543,
-0.0209480505,
-0.0237344932,
0.0016279134,
-0.0085038682,
0.0068718898,
0.0016584260,
-0.0073219705,
-0.0146603128,
-0.0250920020,
-0.0322647840,
-0.0293810945,
-0.0196528453,
-0.0254103020,
-0.0069687003,
-0.0008885399,
-0.0004112078,
0.0006439940,
0.0011892513,
-0.0198881179,
-0.0227346364,
-0.0164250843,
-0.0285697877,
-0.0254582427,
-0.0108260112,
-0.0098606208,
-0.0061308378,
0.0077428273,
0.0023484926,
-0.0110785943,
0.0004149924,
-0.0186335575,
-0.0255128946,
-0.0175465476,
-0.0107348887,
-0.0146132512,
0.0023621421,
0.0060422309,
0.0015141397,
0.0124131739,
0.0002966978,
-0.0104115196,
-0.0125433775,
-0.0095637422,
-0.0203952082,
-0.0101896338,
0.0049736705,
-0.0013021883,
0.0085678650,
0.0171658210,
0.0041262941,
0.0118790669,
0.0113680810,
-0.0089868624,
-0.0022782041,
0.0073060947,
-0.0151327429,
0.0095230024,
0.0194764156,
0.0085852398,
0.0238558054,
0.0302489810,
0.0096138632,
0.0059193028,
0.0120718461,
-0.0147529505,
-0.0084088659,
0.0032509542,
0.0032415148,
0.0162571706,
0.0256908722,
0.0203094650,
0.0194185022,
0.0306805018,
0.0033106287,
-0.0034600347,
0.0103224367,
0.0038004641,
0.0002982112,
0.0196166616,
0.0232432242,
0.0147121716,
0.0344575644,
0.0151444608,
0.0123854745,
0.0118148336,
0.0056438283,
-0.0024865330,
0.0019216186,
0.0030201839,
0.0034894980,
0.0213013887,
0.0196035746,
0.0190662127,
0.0237332061,
0.0213098451,
0.0087190624,
0.0072808187,
-0.0015060776,
-0.0089135664,
0.0006436653,
0.0003001099,
0.0041479496,
0.0157354977,
0.0196600724,
0.0150952600,
0.0154392505,
0.0172177050,
-0.0122379558,
0.0009976774,
-0.0152191045,
-0.0051929513,
-0.0102476887,
0.0055774441,
0.0077749919,
0.0066962214,
0.0158895198,
0.0046385638,
0.0012066264,
-0.0113891456,
-0.0028392933,
-0.0137435561,
-0.0054805344,
-0.0099752434,
0.0074876216,
0.0055836057,
0.0085159726,
0.0046519195,
0.0045129461,
-0.0025647017,
-0.0098622218,
-0.0138509348,
-0.0161346458,
-0.0251408182,
-0.0098275170,
-0.0130491517,
-0.0016713258,
-0.0034741953,
0.0049401829,
0.0047857435,
-0.0039976942,
-0.0047306698,
-0.0251816027,
-0.0143011734,
-0.0232199393,
-0.0145227853,
-0.0153214475,
0.0046188589,
0.0036463789,
0.0082424264,
0.0040058005,
0.0038722067,
-0.0155529920,
-0.0172743388,
-0.0190223027,
-0.0237779040,
-0.0209180526,
-0.0096137691,
-0.0058868858,
0.0000884291,
0.0021233817,
-0.0022548977,
-0.0084565571,
-0.0076035741,
-0.0205297228,
-0.0189640149,
-0.0233454779,
-0.0162806157,
-0.0083765443,
-0.0027346974,
0.0072612585,
0.0089959130,
0.0095174257,
0.0018149510,
0.0016542372,
-0.0152635444,
-0.0192396753,
-0.0223206505,
-0.0126004573,
-0.0146166813,
-0.0052184584,
0.0143931136,
0.0113767311,
0.0105128326,
0.0209562331,
0.0008743070,
-0.0052364189,
-0.0039942232,
-0.0088659339,
-0.0123584885,
0.0047829230,
0.0045187660,
0.0151416296,
0.0236772001,
0.0168153699,
0.0184448548,
0.0065714889,
0.0060829166,
-0.0111881737,
-0.0032825386,
-0.0135351541,
0.0077527552,
0.0063158721,
0.0125489887,
0.0266020410,
0.0311585907,
0.0208244324,
0.0093478952,
0.0118150180,
-0.0085436990,
-0.0086272778,
-0.0011921317,
-0.0016664581,
-0.0005123402,
0.0181606915,
0.0236273780,
0.0200247876,
0.0251414590,
0.0188450664,
0.0099106235,
0.0020382183,
-0.0053947549,
-0.0003750157,
-0.0035127650,
0.0062763779,
0.0060577421,
0.0127268694,
0.0162789822,
0.0256584045,
0.0076189409,
0.0040054349,
0.0025803759,
-0.0070747505,
-0.0129452944,
0.0031907510,
0.0022620589,
0.0004541073,
0.0191811174,
0.0229508635,
0.0153198522,
0.0091033010,
0.0075163525,
-0.0108981142,
-0.0158115178,
-0.0127826110,
-0.0137435002,
-0.0102089476,
-0.0003633340,
-0.0034227981,
0.0195147116,
-0.0014558436,
0.0063953493,
-0.0021428999,
-0.0098454198,
-0.0217750333,
-0.0138858594,
-0.0189072955,
-0.0198205672,
0.0042145024,
-0.0037678266,
-0.0038706928,
0.0056492155,
0.0108309034,
-0.0185512472,
-0.0097103119,
-0.0191066060,
-0.0283619855,
-0.0271604657,
-0.0117747728,
-0.0185397472,
-0.0093600769,
-0.0024002902,
0.0013084321,
-0.0140560251,
-0.0043319534,
-0.0276376940,
-0.0193838663,
-0.0304406807,
-0.0282874778,
-0.0211952552,
-0.0160579961,
-0.0072494992,
-0.0086247101,
0.0094426768,
-0.0115617933,
0.0030926664,
-0.0087373778,
-0.0149957882,
-0.0261542182,
-0.0082453461,
-0.0229574163,
-0.0123189194,
0.0034187087,
-0.0033874589,
-0.0080214916,
0.0030072886,
-0.0038451278,
-0.0222270656,
-0.0128799509,
-0.0169374011,
-0.0239408854,
-0.0098266713,
0.0032665257,
-0.0044197398,
0.0009397430,
0.0092763100,
-0.0012469069,
-0.0036244169,
-0.0034216640,
-0.0163077712,
-0.0060958066,
-0.0041536959,
-0.0019444479,
0.0010740954,
0.0144675942,
0.0027239660,
0.0198465046,
0.0058815675,
0.0031191495,
0.0081506185,
0.0004731970,
-0.0038767306,
-0.0017181635,
0.0070046424,
0.0025687106,
0.0239257608,
0.0215505473,
0.0204501897,
0.0197974239,
0.0256338194,
0.0061379657,
-0.0051979278,
0.0054261554,
0.0063866926,
-0.0002251469,
0.0242269337,
0.0267097745,
0.0226392392,
0.0268220305,
0.0292383302,
0.0098495781,
0.0095950989,
0.0071890322,
-0.0008165181,
0.0085848290,
0.0105025517,
0.0145927547,
0.0237097628,
0.0357090048,
0.0232543051,
0.0338823497,
0.0308283903,
0.0111903520,
0.0092299525,
0.0102092838,
-0.0007058418,
0.0039026246,
0.0211400278,
0.0088217622,
0.0278299656,
0.0315507352,
0.0120002115,
0.0179638676,
0.0146068260,
-0.0066716247,
-0.0043006465,
0.0094794091,
-0.0090742139,
0.0093828505,
0.0239417721,
0.0137114944,
0.0166956577,
0.0294823665,
0.0119122313,
-0.0010457243,
0.0123828966,
-0.0116652399,
-0.0147265401,
-0.0049343398,
-0.0085647292,
-0.0002823610,
0.0138318716,
0.0188266151,
0.0018824619,
0.0296787657,
-0.0063036750,
-0.0070789950,
-0.0103027793,
-0.0255805515,
-0.0213577300,
-0.0097259060,
-0.0049937102,
-0.0132761048,
0.0202916283,
-0.0039335969,
-0.0024552920,
-0.0026977281,
-0.0117747951,
-0.0329449810,
-0.0098550785,
-0.0169168096,
-0.0306770802,
-0.0029198960,
-0.0031975422,
-0.0093088374,
-0.0027310513,
0.0013699741,
-0.0162717868,
-0.0185406115,
-0.0180997644,
-0.0357762910,
-0.0251517743,
-0.0224117283,
-0.0273312107,
-0.0099694589,
-0.0015788740,
-0.0024118330,
-0.0052337819,
0.0051822537,
-0.0226573627,
-0.0220593978,
-0.0245768614,
-0.0336262807,
-0.0292710420,
-0.0120731480,
-0.0170236863,
-0.0096537974,
0.0071132737,
-0.0080809705,
-0.0096805757,
-0.0109012406,
-0.0216679070,
-0.0344787128,
-0.0186539907,
-0.0233308580,
-0.0262870900,
-0.0085677160,
-0.0069083674,
-0.0044567897,
0.0007859805,
0.0010213545,
-0.0204524044,
-0.0138246408,
-0.0116947833,
-0.0313870199,
-0.0144847287,
-0.0069673108,
-0.0147214541,
0.0014632461,
0.0168537237,
-0.0025684144,
0.0101642869,
0.0080709755,
-0.0126231881,
-0.0102520278,
-0.0096947132,
-0.0159119461,
-0.0040411870,
0.0084991381,
0.0043341792,
0.0121774320,
0.0272441916,
0.0061259009,
0.0090274950,
0.0070298598,
-0.0062862281,
-0.0136214299,
0.0086618150,
-0.0010030874,
0.0022138166,
0.0227552541,
0.0157439671,
0.0206152070,
0.0278208610,
0.0124664521,
0.0028980388,
0.0123866750,
-0.0021075984,
-0.0052665896,
0.0116730276,
0.0089987684,
0.0097545907,
0.0294349231,
0.0272320211,
0.0161815528,
0.0237323996,
0.0203405954,
-0.0034503629,
0.0041737519,
0.0051877047,
-0.0006252918,
0.0116365254,
0.0271431319,
0.0095743919,
0.0269779041,
0.0299128126,
0.0055622566,
0.0118272305,
0.0060237469,
-0.0079431189,
-0.0035360451,
0.0106547950,
-0.0012368396,
0.0178085286,
0.0191552974,
0.0185580682,
0.0162951518,
0.0245106891,
-0.0004920492,
0.0050932495,
0.0078371158,
-0.0105584869,
-0.0036523442,
0.0138716483,
0.0010365499,
0.0023390898,
0.0239084847,
0.0112207523,
0.0007031281,
0.0160756446,
-0.0016443126,
-0.0168868713,
0.0061274227,
-0.0145817744,
-0.0006428611,
0.0076506804,
0.0114930142,
-0.0024454508,
0.0127546070,
0.0048592030,
-0.0112457946,
-0.0027405981,
-0.0171220452,
-0.0157433040,
-0.0072642644,
-0.0026465908,
-0.0086567933,
0.0097754337,
0.0003194237,
-0.0025153728,
0.0041453140,
-0.0070102271,
-0.0232455395,
-0.0132822376,
-0.0121548176,
-0.0249861069,
-0.0110916700,
0.0036827216,
-0.0126364538,
0.0044328524,
0.0014378815,
-0.0036448773,
-0.0116258869,
-0.0073261764,
-0.0194957219,
-0.0203486886,
-0.0030924226,
-0.0124073382,
-0.0021403453,
0.0044340007,
0.0024446999,
-0.0091712885,
0.0009124813,
-0.0122269439,
-0.0213580579,
-0.0184275787,
-0.0181410257,
-0.0182504486,
-0.0096689807,
-0.0015734705,
-0.0032007201,
0.0077101644,
-0.0016419762,
-0.0066099851,
-0.0027323863,
-0.0141235385,
-0.0210011564,
-0.0125435181,
-0.0075116605,
-0.0226036049,
0.0134174787,
0.0058881277,
0.0025068722,
0.0119715175,
0.0126565024,
-0.0116443401,
-0.0038987861,
-0.0061191106,
-0.0241304375,
-0.0071573402,
0.0017389940,
0.0025633690,
0.0094177183,
0.0283780731,
0.0107498327,
0.0102372328,
0.0129016731,
-0.0026081302,
-0.0144419204,
0.0010426689,
-0.0050119665,
0.0012301789,
0.0150402617,
0.0229121652,
0.0228951313,
0.0346151777,
0.0131894406,
0.0097290650,
0.0079485178,
-0.0145784449,
-0.0032504627,
-0.0003757855,
-0.0025898300,
0.0021987562,
0.0321144536,
0.0205979645,
0.0203421824,
0.0308472198,
0.0185004137,
0.0045454092,
0.0045583732,
0.0027747350,
-0.0087013301,
0.0086008767,
0.0162662119,
0.0025741286,
0.0236730352,
0.0299875177,
0.0170809384,
0.0128502967,
0.0174132809,
-0.0135793723,
-0.0015323178,
-0.0064755194,
-0.0084122978,
-0.0006459968,
0.0115731861,
0.0185685195,
0.0203484036,
0.0288007334,
0.0108460449,
0.0136623811,
-0.0109304655,
-0.0094921105,
-0.0146178994,
-0.0044312053,
-0.0125858085,
0.0107063949,
0.0186759345,
0.0141824586,
0.0224936716,
0.0200527087,
-0.0041554887,
-0.0111015802,
-0.0048997696,
-0.0198900588,
-0.0277144462,
0.0049594864,
-0.0078684706,
0.0002020575,
0.0062430855,
0.0071202833,
0.0033224970,
-0.0073112878,
-0.0017912267,
-0.0319788642,
-0.0130178463,
-0.0254881028,
-0.0065980563,
-0.0208352134,
0.0035890562,
0.0043663932,
0.0106050521,
-0.0035144868,
-0.0028140016,
-0.0117069837,
-0.0305616464,
-0.0265764557,
-0.0296833459,
-0.0214997195,
-0.0218568724,
-0.0066184644,
-0.0013609155,
-0.0014622556,
-0.0022704378,
-0.0033848812,
-0.0188197643,
-0.0188104846,
-0.0226819813,
-0.0173628964,
-0.0272277482,
-0.0001889381,
-0.0072887721,
-0.0008339069,
0.0020325477,
0.0084839566,
-0.0108604701,
-0.0100666368,
-0.0131148295,
-0.0285794009,
-0.0267729517,
-0.0159048345,
-0.0131370034,
-0.0122392904,
0.0067858393,
0.0023489164,
0.0043519526,
-0.0032999702,
-0.0117689166,
-0.0149529800,
-0.0191833619,
-0.0239920579,
-0.0103724785,
-0.0035646299,
0.0009124753,
0.0140170297,
0.0174584333,
0.0046434188,
0.0231945049,
0.0014692808,
-0.0032044556,
-0.0041293018,
0.0003013490,
-0.0134048909,
0.0085635874,
0.0144397477,
0.0035455080,
0.0182608943,
0.0229944140,
0.0157015864,
-0.0023172677,
0.0091763195,
-0.0082809720,
-0.0067287101,
0.0003459231,
0.0054940777,
0.0162106324,
0.0260080118,
0.0303923935,
0.0297075659,
0.0279538129,
0.0113069657,
0.0119484719,
0.0043030726,
-0.0037170351,
0.0099139158,
0.0150250327,
0.0226870626,
0.0315756127,
0.0268836338,
0.0264026579,
0.0233995933,
0.0185127351,
0.0014818512,
0.0056513483,
-0.0003598455,
0.0137830786,
0.0081652850,
0.0208682492,
0.0245923661,
0.0282405652,
0.0266972855,
0.0288757943,
0.0147757996,
0.0061268681,
0.0110494550,
-0.0027240696,
0.0035236552,
0.0074388250,
0.0165318027,
0.0200695209,
0.0223304853,
0.0231015347,
0.0154697020,
0.0097184489,
-0.0020232836,
-0.0084260581,
-0.0105220182,
-0.0046353568,
-0.0012953351,
0.0090213725,
0.0200599842,
0.0207713153,
0.0202461984,
0.0139068728,
0.0080703795,
-0.0050843325,
-0.0114832465,
-0.0186729040,
-0.0139579261,
-0.0088590095,
-0.0031129329,
0.0104660681,
0.0086192768,
0.0074523427,
0.0099817645,
-0.0057806065,
-0.0140493121,
-0.0362688005,
-0.0184841659,
-0.0302358158,
-0.0275569931,
-0.0105531551,
-0.0020254184,
0.0079062916,
0.0004721904,
0.0098524280,
-0.0166663285,
-0.0132963294,
-0.0260141380,
-0.0339321196,
-0.0321538150,
-0.0124977902,
-0.0188035462,
-0.0076558590,
0.0071887327,
-0.0035944234,
-0.0073193940,
-0.0097641703,
-0.0235384777,
-0.0345997959,
-0.0281647779,
-0.0347692445,
-0.0335407220,
-0.0142331738,
-0.0143279117,
-0.0060789781,
0.0037657083,
-0.0073711523,
-0.0078659216,
-0.0109270532,
-0.0263689682,
-0.0396641009,
-0.0204168726,
-0.0298516247,
-0.0287219435,
-0.0094158985,
-0.0046441513,
-0.0038919901,
0.0040175649,
-0.0077377064,
-0.0207951665,
-0.0147943646,
-0.0337152854,
-0.0287598744,
-0.0224510785,
-0.0158426277,
-0.0130623486,
0.0058091581,
0.0060308166,
0.0039757602,
0.0110107809,
-0.0077903951,
-0.0071550184,
-0.0234538354,
-0.0082766982,
-0.0177790355,
-0.0016340824,
0.0022887920,
0.0125378426,
0.0202077664,
0.0168368481,
0.0148965679,
0.0004424111,
-0.0034240095,
-0.0203113966,
-0.0130293658,
-0.0137510840,
-0.0062633078,
0.0100207338,
0.0162261371,
0.0268040188,
0.0294336006,
0.0228656679,
0.0163360834,
0.0025798255,
-0.0074518779,
-0.0085902410,
-0.0042848503,
0.0034749343,
0.0140435146,
0.0140164476,
0.0326387361,
0.0349943005,
0.0174207184,
0.0202389266,
0.0043390375,
-0.0082316538,
-0.0048666000,
0.0030963563,
-0.0077722389,
0.0181237236,
0.0258420371,
0.0210806262,
0.0348062180,
0.0339337401,
0.0151627287,
0.0137051474,
0.0076113618,
-0.0019363142,
-0.0033292752,
0.0059480132,
0.0033914039,
0.0190521609,
0.0292241089,
0.0317699611,
0.0270222221,
0.0300973915,
0.0097384136,
0.0012871501,
-0.0011077838,
-0.0193488803,
-0.0015641883,
0.0022045982,
0.0080537833,
0.0116204610,
0.0334210619,
0.0139150908,
0.0224070214,
0.0140682897,
-0.0057892110,
-0.0088358289,
0.0043031340,
-0.0048876069,
-0.0071499953,
0.0194110088,
0.0153970262,
0.0114200963,
0.0183906425,
0.0115334485,
-0.0065158359,
-0.0088317338,
-0.0105750840,
-0.0331605710,
-0.0195637532,
-0.0071092742,
-0.0171133205,
0.0085733123,
0.0020748794,
0.0112744803,
0.0009384073,
0.0086315898,
-0.0197437443,
-0.0095203910,
-0.0163565427,
-0.0259790663,
-0.0069501335,
0.0043981005,
-0.0050015696,
0.0061961799,
0.0194210783,
-0.0081306631,
-0.0008431691,
-0.0052042860,
-0.0293589775,
-0.0274724625,
-0.0090606771,
-0.0213328097,
-0.0114118392,
0.0075198840,
-0.0029439174,
-0.0038727848,
0.0137028182,
-0.0168860108,
-0.0207174029,
-0.0144722452,
-0.0169273131,
-0.0306420177,
-0.0048775417,
-0.0016853552,
-0.0043820804,
0.0088461135,
-0.0003313952,
-0.0045754886,
-0.0071826316,
-0.0172661785,
-0.0265196506,
-0.0155882556,
-0.0276519153,
-0.0194457620,
-0.0050671473,
-0.0033865033,
-0.0032684729,
0.0075865760,
0.0029064992,
-0.0082832985,
-0.0043014120,
-0.0101910103,
-0.0221824870,
-0.0099220453,
-0.0043580220,
-0.0028370717,
0.0058309291,
0.0280051120,
0.0003361693,
0.0151003730,
0.0118730022,
-0.0143399276,
-0.0233546905,
-0.0061814832,
-0.0221512206,
-0.0183925126,
0.0102655208,
0.0090067424,
0.0180003662,
0.0183024574,
0.0181812625,
0.0032701115,
-0.0007631912,
-0.0071108174,
-0.0116982078,
-0.0016229687,
0.0012644767,
0.0044366457,
0.0250791907,
0.0273466185,
0.0207576081,
0.0284990370,
0.0174052231,
-0.0113625675,
0.0092861764,
-0.0109493127,
-0.0197935626,
0.0022828407,
0.0105852243,
0.0016535666,
0.0316710286,
0.0295235179,
0.0061884942,
0.0207667407,
0.0071020280,
-0.0175859686,
-0.0102536744,
0.0016031327,
-0.0143209184,
0.0090780873,
0.0247143190,
0.0170141309,
0.0206266940,
0.0298931673,
0.0105308928,
0.0041041230,
0.0041938210,
-0.0131327305,
-0.0147570428,
0.0031281509,
-0.0149412164,
0.0087079694,
0.0110591985,
0.0140853869,
0.0188137125,
0.0217007957,
-0.0076597277,
-0.0046371850,
-0.0016010384,
-0.0291671641,
-0.0147520807,
-0.0014728047,
0.0009594581,
0.0075451648,
0.0382134207,
0.0084966328,
0.0048494530,
0.0123485923,
-0.0102125937,
-0.0390836969,
-0.0170905888,
-0.0164360665,
-0.0223999843,
-0.0058107777,
0.0132234404,
-0.0090816105,
0.0159223247,
-0.0069091823,
-0.0074117077,
-0.0175816007,
-0.0229765475,
-0.0288581476,
-0.0242646039,
-0.0055185803,
-0.0236984678,
0.0099620409,
0.0013833097,
0.0096909832,
0.0055801305,
0.0074947979,
-0.0274550058,
-0.0119512249,
-0.0190033149,
-0.0347207487,
-0.0200319961,
-0.0054500988,
-0.0171537772,
0.0001786238,
0.0142026087,
-0.0128509765,
-0.0135905286,
-0.0016451082,
-0.0273011178,
-0.0325650275,
-0.0146883558,
-0.0164364837,
-0.0126759820,
0.0030773457,
0.0100761848,
0.0025975634,
0.0170027036,
-0.0023748921,
-0.0042697471,
-0.0189631768,
-0.0185085312,
-0.0286924839,
-0.0101511134,
-0.0145599172,
-0.0007263763,
0.0063007534,
0.0109598190,
0.0097279232,
0.0098285228,
0.0012832636,
-0.0214070342,
-0.0060737133,
-0.0166621301,
-0.0184984598,
-0.0002121662,
0.0109178424,
0.0024654865,
0.0251447335,
0.0302482229,
0.0014411134,
0.0073438515,
0.0153051969,
-0.0206350535,
-0.0070068333,
0.0087295240,
0.0001893012,
0.0058704754,
0.0331635810,
0.0157887079,
0.0232537165,
0.0250997171,
0.0125658214,
0.0012464098,
0.0046350118,
-0.0026964352,
-0.0090021836,
0.0157060903,
0.0193317905,
0.0205531735,
0.0346486978,
0.0380777530,
0.0279380716,
0.0355269052,
0.0121547952,
0.0042369342,
0.0132728182,
0.0099539347,
-0.0025406010,
0.0308748968,
0.0240157954,
0.0184170622,
0.0357645042,
0.0248314440,
0.0080467323,
0.0122023290,
0.0093516596,
-0.0153427431,
0.0092635369,
0.0084409239,
0.0117978537,
0.0203410834,
0.0277188066,
0.0153452922,
0.0257558543,
0.0246275943,
0.0011293162,
0.0025333278,
0.0103592230,
-0.0028371415,
0.0009823685,
0.0170211811,
0.0064221509,
0.0162726007,
0.0221285876,
0.0033434888,
0.0165109970,
0.0026961770,
-0.0055099279,
-0.0125228390,
0.0010435503,
-0.0123792980,
0.0029101921,
0.0153924720,
0.0074762264,
0.0138280541,
0.0172080509,
0.0088145472,
-0.0115373656,
0.0010723310,
-0.0188102983,
-0.0142457196,
-0.0086038429,
-0.0007397305,
-0.0088535435,
0.0075056450,
0.0065894746,
-0.0128210150,
0.0004269589,
-0.0136751533,
-0.0272346269,
-0.0202512946,
-0.0211635791,
-0.0170599706,
-0.0170174632,
0.0018955761,
-0.0083488524,
-0.0010734313,
0.0021074251,
-0.0130768865,
-0.0166679248,
-0.0206086803,
-0.0189823862,
-0.0281258896,
-0.0126243997,
-0.0190672502,
-0.0025674859,
0.0008910767,
-0.0065596825,
-0.0125003252,
-0.0040523391,
-0.0240811259,
-0.0334916413,
-0.0264758654,
-0.0320129618,
-0.0304882042,
-0.0149181718,
-0.0148359071,
-0.0063214866,
0.0000817200,
-0.0030515038,
-0.0105611328,
-0.0105449567,
-0.0248226821,
-0.0254169069,
-0.0199955180,
-0.0223809872,
-0.0125701446,
-0.0004422957,
0.0064682080,
0.0000461934,
0.0070208916,
0.0006641585,
-0.0130998334,
-0.0208828449,
-0.0197007414,
-0.0206987858,
-0.0214060433,
-0.0086074118,
-0.0078128735,
0.0045232177,
0.0136049110,
0.0025036884,
0.0039899354,
0.0090827290,
-0.0063116807,
-0.0135636665,
0.0027743466,
-0.0186736323,
0.0010312475,
0.0047917003,
0.0109749837,
0.0162086841,
0.0226708278,
0.0146672139,
0.0078673363,
0.0099951364,
-0.0168633498,
-0.0100468919,
-0.0069931475,
-0.0015343762,
-0.0044763098,
0.0175479222,
0.0239092391,
0.0149509208,
0.0319286734,
0.0142977387,
0.0003062519,
0.0065020542,
0.0026882854,
-0.0069536413,
0.0102611175,
0.0168836135,
0.0112694521,
0.0343303606,
0.0243566725,
0.0214489084,
0.0185267515,
0.0168185160,
-0.0021313459,
0.0029560502,
-0.0004144167,
-0.0004135774,
0.0139284590,
0.0089312606,
0.0214102678,
0.0277436450,
0.0276877843,
0.0151285678,
0.0192592815,
0.0042698630,
-0.0049280170,
0.0027550636,
0.0021338577,
0.0020346937,
0.0135084484,
0.0229482874,
0.0181648415,
0.0297197420,
0.0287480187,
0.0057728169,
0.0096793110,
-0.0015662705,
-0.0008169017,
-0.0064998744,
0.0071982644,
0.0060117487,
0.0069455383,
0.0159919746,
0.0172293168,
0.0091641452,
-0.0039662267,
0.0058010286,
-0.0126888501,
-0.0120955613,
-0.0091358218,
0.0018484720,
-0.0043924660,
0.0081565175,
0.0144487396,
0.0129528940,
0.0055178525,
0.0007967295,
-0.0070036766,
-0.0131789297,
-0.0253297761,
-0.0116656823,
-0.0160080828,
-0.0056880694,
-0.0088442890,
0.0026701186,
0.0060848761,
-0.0066143968,
0.0032950074,
-0.0158053841,
-0.0107917804,
-0.0187546313,
-0.0094920145,
-0.0205378160,
-0.0005355732,
-0.0005381616,
-0.0070362044,
0.0032635722,
0.0076338253,
-0.0069166301,
-0.0144254472,
-0.0090644052,
-0.0254572649,
-0.0238814969,
-0.0186526980,
-0.0145879742,
-0.0123039167,
-0.0043669553,
0.0025833822,
-0.0096510183,
-0.0105986660,
-0.0138399480,
-0.0196255092,
-0.0272210240,
-0.0214097351,
-0.0140460301,
-0.0095255235,
-0.0000416018,
-0.0048219524,
0.0046044439,
-0.0052583879,
-0.0040492546,
-0.0149518289,
-0.0163755547,
-0.0209845323,
-0.0086950697,
-0.0153359724,
-0.0112762013,
0.0048820763,
-0.0033871862,
-0.0083558243,
-0.0001716944,
-0.0062131444,
-0.0182360951,
-0.0114516364,
-0.0122206043,
-0.0197200272,
-0.0043079765,
0.0062842430,
0.0064007370,
0.0039283135,
0.0166191198,
0.0152500076,
-0.0000235837,
0.0021814010,
-0.0065941205,
-0.0078378655,
-0.0063930503,
-0.0000771027,
0.0026075384,
0.0123136193,
0.0160618592,
0.0178638659,
0.0157348141,
0.0026746304,
0.0049037719,
-0.0037818206,
-0.0096655851,
0.0009532133,
0.0048101018,
0.0062928721,
0.0189590305,
0.0285603832,
0.0202628504,
0.0170345828,
0.0184113644,
0.0069149728,
-0.0024772880,
-0.0067228880,
0.0011762364,
-0.0069018216,
0.0067783492,
0.0170022845,
0.0153966509,
0.0142778642,
0.0194354206,
0.0083136754,
-0.0012438755,
-0.0038833285,
-0.0081149358,
-0.0100815017,
0.0036413618,
0.0060625914,
0.0092920484,
0.0211676564,
0.0278301816,
0.0187135004,
0.0148907378,
0.0096974391,
0.0018826156,
-0.0050798408,
-0.0019672527,
-0.0055835396,
-0.0003403098,
0.0038609211,
0.0043284162,
0.0284493528,
-0.0021495975,
0.0090651577,
0.0042373515,
-0.0052712802,
-0.0261236001,
-0.0044559701,
-0.0193430930,
-0.0205880515,
0.0108231744,
0.0086254040,
0.0080078766,
0.0135893198,
0.0217234641,
-0.0159843694,
-0.0052159755,
-0.0183560736,
-0.0233390536,
-0.0247796793,
-0.0044502909,
-0.0106927827,
0.0038486384,
0.0098981056,
0.0074980780,
-0.0063732164,
0.0026394008,
-0.0298895538,
-0.0159837008,
-0.0288423914,
-0.0269719753,
-0.0214506872,
-0.0157872606,
-0.0121800620,
-0.0048374133,
0.0116164945,
-0.0139954863,
-0.0003375416,
-0.0050349161,
-0.0218811054,
-0.0277167559,
-0.0103927357,
-0.0274663344,
-0.0191209763,
0.0016203544,
0.0015741558,
-0.0052429806,
0.0069634765,
-0.0007874568,
-0.0187518988,
-0.0226549022,
-0.0232497938,
-0.0338950790,
-0.0209353007,
-0.0148987593,
-0.0121104987,
0.0033280179,
0.0144661944,
0.0071635908,
0.0063562491,
0.0036359965,
-0.0194925945,
-0.0123975705,
-0.0213751830,
-0.0164825767,
-0.0116169490,
0.0056391251,
-0.0038816892,
0.0200921334,
0.0075022806,
0.0015398681,
0.0057070698,
-0.0048987339,
-0.0215157345,
-0.0128180757,
-0.0027274629,
-0.0154365273,
-0.0030375577,
0.0174610615,
0.0106202150,
0.0188049879,
0.0205236506,
0.0148696471,
-0.0074152816,
0.0086816736,
-0.0070612500,
-0.0132719800,
0.0117814019,
0.0080105513,
0.0115549900,
0.0259011444,
0.0344592109,
0.0130743682,
0.0216477327,
0.0030517322,
0.0002919140,
-0.0039736852,
-0.0051784194,
0.0024627803,
0.0107276896,
0.0244093910,
0.0198307987,
0.0333415158,
0.0281209350,
0.0182816908,
0.0174302030,
0.0100263674,
-0.0055377469,
0.0040572253,
0.0151633136,
0.0045970539,
0.0174209662,
0.0279717911,
0.0204045977,
0.0276112761,
0.0194564443,
-0.0007411623,
0.0000033248,
0.0036420382,
-0.0170600377,
-0.0029847268,
0.0098383250,
0.0090600234,
0.0147815384,
0.0321075097,
0.0177976005,
0.0151020344,
0.0176298209,
-0.0005960045,
-0.0099747702,
0.0005541128,
-0.0046185195,
0.0005802886,
0.0200770795,
0.0168675967,
0.0065159947,
0.0269100089,
0.0032084039,
-0.0071270429,
0.0022722448,
-0.0237442590,
-0.0218873583,
-0.0092655364,
-0.0025480161,
-0.0138166677,
0.0154341720,
0.0017499371,
0.0035351990,
0.0083635598,
-0.0064235348,
-0.0220898073,
-0.0070534949,
-0.0121806059,
-0.0286499243,
-0.0010372779,
0.0007412498,
-0.0075052138,
0.0025975017,
0.0099345129,
-0.0076167556,
-0.0100133922,
-0.0065440824,
-0.0304042585,
-0.0203536451,
-0.0175809283,
-0.0269712228,
-0.0018213831,
-0.0016876643,
-0.0036165861,
-0.0111073246,
0.0028280437,
-0.0226549059,
-0.0196461231,
-0.0205636024,
-0.0334208123,
-0.0252285991,
-0.0076921103,
-0.0060595851,
-0.0079446025,
0.0072073461,
-0.0031155236,
-0.0047309166,
-0.0142855067,
-0.0212132465,
-0.0317521729,
-0.0189571790,
-0.0235006437,
-0.0244295131,
-0.0038591437,
-0.0022412494,
-0.0060926322,
0.0019657656,
0.0014140835,
-0.0221121535,
-0.0130384918,
-0.0159770288,
-0.0282291323,
-0.0124028381,
-0.0042382251,
-0.0089444369,
0.0101500107,
0.0172312018,
-0.0039780252,
0.0064019728,
0.0015382933,
-0.0229210109,
-0.0161275864,
-0.0143585596,
-0.0236093551,
-0.0107538123,
0.0096118581,
0.0066698338,
0.0143582150,
0.0232063420,
0.0077998359,
0.0047945520,
0.0000225506,
-0.0145654697,
-0.0151171982,
-0.0002114646,
-0.0065773162,
-0.0001671734,
0.0284370147,
0.0192802846,
0.0228995904,
0.0300073475,
0.0124996826,
-0.0036514397,
0.0064921165,
-0.0070592756,
-0.0132741518,
0.0097279949,
0.0106851365,
0.0172486715,
0.0326035321,
0.0302275494,
0.0152678601,
0.0184494592,
0.0147617878,
-0.0141702881,
-0.0030471266,
0.0016788540,
-0.0026843925,
0.0127940718,
0.0253352188,
0.0206844155,
0.0332491621,
0.0309579279,
0.0104894042,
0.0148226880,
0.0049914764,
-0.0044014785,
-0.0008113912,
0.0051023527,
0.0004681246,
0.0192460995,
0.0275495462,
0.0229331031,
0.0307966545,
0.0337283090,
0.0114196725,
0.0105510829,
0.0073770382,
-0.0113594513,
-0.0054941517,
0.0176387560,
0.0000778128,
0.0126530584,
0.0344771892,
0.0263124853,
0.0089745186,
0.0306403916,
0.0004942964,
-0.0195436701,
0.0058776839,
-0.0137185082,
0.0017851964,
0.0025441442,
0.0195295885,
0.0060131443,
0.0294718668,
0.0068349782,
0.0007005034,
-0.0020066318,
-0.0159096587,
-0.0139358873,
-0.0106434077,
-0.0057228385,
-0.0095916735,
0.0183886439,
0.0092655597,
0.0105398949,
0.0168720800,
0.0096020997,
-0.0145952199,
-0.0044239489,
-0.0119918641,
-0.0266820304,
-0.0116932448,
0.0023799264,
-0.0137364864,
0.0067284214,
0.0049830731,
0.0046115690,
-0.0028227966,
-0.0022866372,
-0.0174761638,
-0.0282943510,
-0.0089884493,
-0.0138165811,
-0.0074523389,
-0.0097714281,
0.0091807190,
0.0062819873,
0.0015026384,
-0.0039161192,
-0.0097784866,
-0.0162751097,
-0.0222269651,
-0.0210520104,
-0.0143234245,
-0.0129510555,
-0.0026583907,
0.0045170411,
0.0094431033,
-0.0006568794,
0.0103517585,
-0.0089183506,
-0.0181184225,
-0.0163099132,
-0.0130777527,
-0.0289782211,
-0.0042950381,
0.0032979478,
-0.0083567630,
0.0096875206,
0.0078578349,
-0.0063858330,
-0.0114930654,
0.0019121392,
-0.0339196995,
-0.0215717927,
-0.0016511955,
-0.0034358657,
-0.0082410378,
0.0131362174,
0.0135850199,
0.0052085291,
0.0147032253,
-0.0039376607,
-0.0099616488,
-0.0042616539,
-0.0121093085,
-0.0090369191,
-0.0010163037,
0.0089853629,
0.0088181980,
0.0265013147,
0.0089401994,
0.0127865300,
0.0181720816,
-0.0114759943,
-0.0019092414,
0.0012479655,
-0.0014910003,
-0.0030096434,
0.0314084515,
0.0103661614,
0.0149711389,
0.0232525021,
0.0187945105,
-0.0037400236,
0.0004608917,
0.0018173880,
-0.0143844094,
0.0041857259,
0.0119958166,
0.0099078482,
0.0219615456,
0.0224056747,
0.0155848870,
0.0142134111,
0.0089380695,
-0.0079132132,
-0.0039936304,
-0.0102393841,
-0.0053038858,
0.0028900765,
0.0066477736,
0.0180255417,
0.0179456230,
0.0179020166,
0.0094021726,
0.0104159135,
-0.0072724563,
-0.0080062393,
-0.0083192913,
0.0018902320,
-0.0024040458,
0.0140141966,
0.0264261365,
0.0169088282,
0.0133340266,
0.0221960414,
0.0020954437,
-0.0173570104,
-0.0041101668,
-0.0134721994,
-0.0203436725,
0.0033913925,
0.0040813731,
0.0031384113,
0.0184242260,
0.0090475930,
0.0101458272,
-0.0112401517,
-0.0033149973,
-0.0277751591,
-0.0104128979,
-0.0215970054,
-0.0059818691,
-0.0053593139,
0.0131834866,
0.0145030217,
0.0120606693,
0.0063099656,
-0.0030793247,
-0.0107625686,
-0.0282849260,
-0.0267871842,
-0.0220614132,
-0.0172221046,
-0.0137470607,
0.0021005447,
0.0090680560,
-0.0012234109,
-0.0002801161,
-0.0044469559,
-0.0240579993,
-0.0278230365,
-0.0356032290,
