Filename,STFMK-20201105-LW19-2328_20201201_064234_004.dat
-0.0169700533,
-0.0318717919,
-0.0051983143,
-0.0030985253,
0.0094292304,
0.0021872958,
0.0081397006,
-0.0032295585,
-0.0238298997,
-0.0183904376,
-0.0298327543,
-0.0266853813,
-0.0234087780,
-0.0082543353,
-0.0109876310,
0.0111116227,
0.0008863144,
0.0046696346,
-0.0004162010,
-0.0098684290,
-0.0206655469,
-0.0218545273,
-0.0264475085,
-0.0226219725,
-0.0114492252,
-0.0067779077,
0.0053153657,
0.0151529210,
0.0025604700,
0.0115307886,
0.0014869495,
-0.0123339463,
-0.0287570152,
-0.0110875405,
-0.0212795213,
-0.0096834721,
0.0040093665,
0.0086770076,
0.0120351845,
0.0212850757,
0.0139105981,
-0.0077075702,
-0.0012599370,
-0.0133596035,
-0.0188896786,
-0.0087606404,
-0.0048006321,
0.0037992061,
0.0178740155,
0.0241073053,
0.0234780461,
0.0242842827,
0.0165272038,
0.0076819863,
0.0033882817,
-0.0126082003,
-0.0002795073,
0.0039335983,
0.0088570062,
0.0217092521,
0.0311351474,
0.0325759538,
0.0274650678,
0.0264165886,
0.0055817030,
0.0027212899,
-0.0077869161,
-0.0012336363,
-0.0006463652,
0.0121342009,
0.0176746789,
0.0248732865,
0.0369977057,
0.0298090912,
0.0203931313,
0.0135590648,
0.0010952810,
0.0001218049,
-0.0021216501,
-0.0009765048,
0.0075576548,
0.0163650550,
0.0140714096,
0.0318624936,
0.0215188954,
0.0187059510,
0.0154969413,
0.0033621578,
-0.0045037065,
-0.0032438079,
-0.0020986972,
-0.0016746299,
0.0154291205,
0.0095752403,
0.0263126753,
0.0242120419,
0.0173395965,
0.0054886308,
0.0038593118,
-0.0123939142,
-0.0164484214,
-0.0103112953,
-0.0100980531,
0.0044066510,
0.0066888002,
0.0186439678,
0.0193008091,
0.0110106878,
0.0055893576,
-0.0150718018,
-0.0115862014,
-0.0178393535,
-0.0224429276,
-0.0075909821,
-0.0048527163,
0.0013333664,
0.0010838286,
0.0139973601,
-0.0089979395,
0.0010741381,
-0.0119808605,
-0.0157322567,
-0.0253142789,
-0.0082860785,
-0.0190465599,
-0.0081631774,
-0.0000108401,
-0.0020318776,
-0.0032310900,
-0.0010417788,
-0.0116718188,
-0.0226229914,
-0.0184434280,
-0.0331793837,
-0.0348656140,
-0.0177792888,
-0.0138989845,
-0.0167273991,
0.0100989565,
-0.0027959226,
0.0023216817,
-0.0088393893,
-0.0117084151,
-0.0324384309,
-0.0198932700,
-0.0276264809,
-0.0287356954,
-0.0055124653,
-0.0093359277,
-0.0079589235,
-0.0007612975,
-0.0052900082,
-0.0229955725,
-0.0108744092,
-0.0252284110,
-0.0303363260,
-0.0178603642,
-0.0124555212,
-0.0128359441,
0.0011667424,
0.0007523601,
-0.0076420559,
0.0022146804,
-0.0055829380,
-0.0224502794,
-0.0171455145,
-0.0150104091,
-0.0260206200,
-0.0176507272,
-0.0002089729,
-0.0056865434,
0.0066346526,
0.0102547836,
0.0036805540,
-0.0052033695,
-0.0065334998,
-0.0158631690,
-0.0218753219,
-0.0118358806,
-0.0185168702,
0.0033171577,
0.0070812795,
0.0202681292,
0.0115624871,
0.0181266442,
0.0108398767,
-0.0010495894,
-0.0012549054,
-0.0096946899,
-0.0060710451,
0.0025571764,
0.0148754194,
0.0111652529,
0.0257923268,
0.0236497968,
0.0076054856,
0.0145243481,
0.0067211478,
-0.0149218421,
-0.0063668056,
0.0034305456,
-0.0062597282,
0.0084586404,
0.0241821911,
0.0195931289,
0.0291321520,
0.0274856910,
0.0159664955,
0.0040684268,
0.0093865953,
-0.0029191163,
-0.0075906431,
0.0069013094,
0.0041422648,
0.0184601340,
0.0311088189,
0.0230416860,
0.0187892616,
0.0297927596,
0.0060959170,
0.0004784344,
0.0032150813,
-0.0127596455,
0.0016626426,
0.0113227023,
0.0065889126,
0.0204464067,
0.0375092961,
0.0117163165,
0.0181303211,
0.0232397690,
-0.0012099162,
-0.0126183396,
0.0053174188,
-0.0100284088,
-0.0074023637,
0.0161253866,
0.0201038755,
0.0116622271,
0.0259257499,
0.0236998722,
0.0033286542,
-0.0080103837,
-0.0025518369,
-0.0210054200,
-0.0138494270,
-0.0038332581,
-0.0101644313,
0.0213466175,
0.0125124538,
0.0198331568,
0.0041778181,
0.0142527949,
-0.0117767956,
-0.0075251339,
-0.0165822804,
-0.0217576548,
-0.0055492697,
-0.0019554107,
-0.0019770723,
0.0074891001,
0.0225769635,
-0.0074637113,
0.0008312414,
0.0008836638,
-0.0307201799,
-0.0333671309,
-0.0141654769,
-0.0259284675,
-0.0250279829,
0.0075869239,
0.0007151457,
-0.0022521338,
0.0185231324,
-0.0055014510,
-0.0095153125,
-0.0199209992,
-0.0170173701,
-0.0330487862,
-0.0103524905,
-0.0138800424,
-0.0085762255,
0.0115508661,
0.0038124537,
0.0006379597,
0.0048427884,
-0.0098682707,
-0.0272941198,
-0.0123309903,
-0.0278377999,
-0.0260105841,
-0.0080383020,
-0.0093587125,
-0.0094903577,
0.0124498848,
0.0075524477,
-0.0126641979,
0.0035593924,
-0.0093775131,
-0.0300966669,
-0.0169538371,
-0.0080281533,
-0.0191124044,
-0.0066254390,
0.0177291110,
0.0006103672,
0.0135744503,
0.0147217894,
-0.0024997019,
-0.0217579640,
-0.0080014458,
-0.0232655481,
-0.0241024140,
-0.0039987024,
-0.0002775497,
0.0033422185,
0.0113410335,
0.0176788848,
0.0098545570,
0.0064445706,
0.0011321488,
-0.0094159273,
-0.0051726396,
-0.0078667514,
-0.0029257035,
0.0138408784,
0.0076396195,
0.0142875090,
0.0291696526,
0.0217873007,
-0.0025522518,
0.0121856844,
-0.0034124858,
-0.0187818389,
-0.0022420343,
0.0017116852,
-0.0024385357,
0.0146307014,
0.0262592435,
0.0080133546,
0.0199602619,
0.0157197528,
-0.0010082870,
-0.0029190634,
0.0029519922,
-0.0084930919,
-0.0008518104,
0.0264569297,
0.0104444232,
0.0145886876,
0.0310662985,
0.0172801670,
0.0162117481,
0.0135354511,
-0.0002868703,
-0.0050926246,
0.0087927906,
-0.0139375487,
0.0102612274,
0.0124516534,
0.0089920070,
0.0151876314,
0.0289028324,
0.0051804623,
0.0043786271,
0.0137437414,
-0.0149827814,
-0.0065546716,
0.0054528452,
0.0056779925,
0.0018687897,
0.0305592827,
0.0140225571,
0.0122749433,
0.0141547732,
0.0025619683,
-0.0175913256,
-0.0040179323,
-0.0062866770,
-0.0196562726,
0.0005264123,
0.0124038272,
-0.0045599071,
0.0065231193,
-0.0002364019,
-0.0031184829,
-0.0042740284,
-0.0131920297,
-0.0143266506,
-0.0177618153,
-0.0004648628,
-0.0141448788,
0.0073651765,
0.0004863212,
0.0032457544,
0.0026132450,
0.0076415241,
-0.0205500778,
-0.0148287099,
-0.0122292023,
-0.0301598907,
-0.0237552039,
-0.0038998146,
-0.0148917660,
-0.0135084558,
0.0059207114,
-0.0088506760,
-0.0131392572,
-0.0076227314,
-0.0230598636,
-0.0282194298,
-0.0109701660,
-0.0231295992,
-0.0118120629,
-0.0018296076,
0.0079176612,
-0.0048299842,
0.0127479015,
-0.0025325567,
-0.0107503785,
-0.0086154938,
-0.0185335726,
-0.0253822934,
-0.0129093826,
-0.0067405170,
-0.0104809012,
0.0086504295,
0.0021305573,
-0.0054032030,
0.0049603069,
-0.0059459945,
-0.0273241382,
-0.0183482673,
-0.0160754398,
-0.0297654122,
-0.0073471507,
0.0026586247,
-0.0016311916,
0.0111969607,
0.0250304900,
0.0031371620,
-0.0019541634,
0.0072854236,
-0.0172622651,
-0.0125858355,
-0.0111488663,
-0.0032832380,
-0.0115589155,
0.0203101411,
0.0128237940,
0.0135097010,
0.0187955871,
0.0117055615,
-0.0010822032,
-0.0094182994,
-0.0026391449,
-0.0143106040,
0.0018736362,
0.0080539370,
0.0141989011,
0.0318953805,
0.0310317893,
0.0183005836,
0.0272054765,
0.0126842819,
-0.0022417991,
0.0033404191,
0.0042653182,
-0.0082669863,
0.0191743430,
0.0179725382,
0.0190949868,
0.0316993110,
0.0289212707,
0.0115284026,
0.0166046172,
0.0052504591,
-0.0088373115,
0.0017419144,
0.0093621202,
0.0043880627,
0.0117135281,
0.0336217396,
0.0236542039,
0.0288221315,
0.0366166756,
0.0109074637,
0.0096039250,
0.0119058797,
-0.0054153800,
0.0031898678,
0.0134746060,
0.0044598370,
0.0193858258,
0.0355970860,
0.0146110086,
0.0226714797,
0.0130822342,
-0.0007118335,
-0.0128892437,
-0.0015344050,
-0.0148798293,
-0.0053508729,
0.0041160332,
0.0090217236,
0.0194028802,
0.0207936279,
0.0153020192,
0.0046831607,
0.0080778524,
-0.0147371320,
-0.0113536809,
-0.0105605219,
-0.0059643756,
-0.0096188886,
0.0044443673,
0.0111997407,
0.0075781415,
0.0158383735,
0.0082408600,
-0.0106801512,
-0.0091913519,
-0.0230719671,
-0.0107746301,
-0.0255652983,
-0.0065493495,
-0.0131275980,
0.0005013768,
0.0072401972,
-0.0020373922,
-0.0030095493,
-0.0110243550,
-0.0070792399,
-0.0291582420,
-0.0105732046,
-0.0207660571,
-0.0057261102,
-0.0074020578,
0.0014843232,
0.0004789976,
0.0029871394,
-0.0108234817,
-0.0160921551,
-0.0169568770,
-0.0299440417,
-0.0295499265,
-0.0218029693,
-0.0213901419,
-0.0145203797,
-0.0097512156,
-0.0027667927,
-0.0060748211,
0.0015290496,
-0.0069597918,
-0.0230407752,
-0.0135906320,
-0.0197763536,
-0.0164594539,
-0.0152959321,
-0.0020840003,
-0.0158273224,
0.0009182234,
-0.0040008943,
-0.0112275612,
-0.0232600402,
-0.0150008146,
-0.0253743380,
-0.0247995555,
-0.0159309842,
-0.0160173271,
-0.0076698423,
-0.0025017215,
-0.0030008445,
-0.0072945044,
-0.0057145692,
-0.0105454447,
-0.0163970031,
-0.0099665895,
-0.0158868320,
-0.0083609959,
-0.0026594526,
0.0020423369,
0.0061439890,
0.0088206343,
0.0078320513,
0.0044518774,
0.0058654412,
-0.0101029072,
-0.0120876227,
-0.0060978695,
-0.0041920356,
-0.0076467120,
0.0113313915,
0.0125221889,
0.0017388903,
0.0195807945,
0.0070636664,
-0.0033644582,
-0.0039035329,
0.0016508840,
-0.0088581359,
0.0023857395,
0.0118465079,
0.0119613772,
0.0246460475,
0.0177048910,
0.0184975639,
0.0175596382,
0.0026286100,
-0.0003386809,
-0.0007522951,
-0.0019788835,
-0.0032933014,
0.0079255505,
0.0097293761,
0.0190093480,
0.0214241538,
0.0189297907,
0.0157057047,
0.0135277081,
0.0075122011,
-0.0016019923,
0.0085514784,
0.0065781241,
0.0090980195,
0.0180818103,
0.0287918653,
0.0173221454,
0.0215734690,
0.0273399390,
0.0058898446,
0.0071152369,
-0.0007378375,
0.0064382022,
-0.0083202273,
0.0053814258,
0.0142621007,
0.0144759249,
0.0148905898,
0.0170700513,
0.0167923160,
0.0018599984,
0.0076092337,
-0.0029303334,
-0.0050202664,
-0.0036133998,
0.0102959685,
-0.0014100501,
0.0154063953,
0.0253979489,
0.0169613678,
0.0136660924,
0.0096208155,
0.0030630969,
-0.0069621853,
-0.0073273312,
-0.0071619162,
-0.0104373768,
0.0052446993,
0.0019808582,
0.0105910795,
0.0140628889,
-0.0017070072,
0.0084021790,
-0.0089888638,
-0.0115274359,
-0.0136662005,
-0.0035280341,
-0.0181596391,
0.0011232027,
0.0134150917,
0.0059563406,
0.0096525522,
0.0113230655,
0.0021898295,
-0.0128713613,
-0.0102586448,
-0.0178004485,
-0.0218232460,
-0.0149471853,
-0.0096117621,
-0.0098358141,
0.0036766757,
0.0054472322,
0.0005518737,
0.0014792227,
-0.0069821384,
-0.0183133669,
-0.0122661600,
-0.0233482234,
-0.0151681341,
-0.0131929498,
-0.0070196395,
0.0003506355,
0.0131223546,
0.0065498897,
-0.0016793169,
0.0019804602,
-0.0140046142,
-0.0217916965,
-0.0151011050,
-0.0183142554,
-0.0224252138,
-0.0016672980,
0.0034835455,
-0.0054581193,
0.0083494196,
0.0014656382,
-0.0113542834,
-0.0221735500,
-0.0101601984,
-0.0299908854,
-0.0178106148,
-0.0052140974,
-0.0012869843,
0.0014593686,
0.0176064186,
0.0242328942,
0.0043925266,
0.0189345665,
-0.0059705805,
-0.0066532567,
-0.0143392002,
-0.0049455957,
-0.0170947500,
0.0021702365,
-0.0017546406,
0.0106027387,
0.0170107968,
0.0048346641,
0.0079690972,
0.0062362822,
-0.0121761784,
-0.0119770896,
-0.0039779064,
-0.0079220477,
-0.0033586738,
0.0158425570,
0.0197810140,
0.0199476797,
0.0267734956,
0.0163267329,
0.0081512062,
-0.0065585063,
-0.0018032831,
-0.0180323236,
-0.0021482639,
0.0074143424,
0.0065516150,
0.0107641965,
0.0261301734,
0.0183983743,
0.0087649785,
0.0075069480,
-0.0027012019,
-0.0079558548,
-0.0048909588,
-0.0023216233,
0.0043707332,
0.0143306935,
0.0198129453,
0.0253487658,
0.0204470530,
0.0199594256,
0.0108154751,
0.0116325924,
-0.0066681555,
-0.0034175653,
-0.0001256854,
0.0053832969,
-0.0056331786,
0.0210174639,
0.0056519727,
0.0119250780,
0.0094988327,
0.0022862807,
-0.0146937054,
-0.0045767124,
-0.0067042680,
-0.0255051609,
0.0018169733,
0.0065500871,
0.0043059196,
0.0099499058,
0.0269960333,
-0.0030697538,
0.0099698966,
0.0018030459,
-0.0140374480,
-0.0186440572,
-0.0041216617,
-0.0097429734,
-0.0029033141,
0.0050968002,
0.0034607956,
-0.0001909860,
0.0090318806,
-0.0254758988,
-0.0032425297,
-0.0205309540,
-0.0296861716,
-0.0171439312,
-0.0092126429,
-0.0065948563,
-0.0067999079,
0.0139323119,
-0.0151312798,
0.0081961807,
-0.0039519691,
-0.0157756004,
-0.0265241712,
-0.0034458530,
-0.0230672006,
-0.0187912360,
-0.0005506560,
-0.0015127008,
-0.0106777884,
0.0058328016,
-0.0048944359,
-0.0164807420,
-0.0144663043,
-0.0210958980,
-0.0324985906,
-0.0167877041,
-0.0181718394,
-0.0076996326,
0.0028526857,
0.0022944198,
-0.0011305702,
0.0043265838,
-0.0025623138,
-0.0233866610,
-0.0118917497,
-0.0211912226,
-0.0227976013,
-0.0118511412,
0.0003586790,
-0.0092403591,
0.0074905204,
0.0020278264,
-0.0076231919,
-0.0065004411,
-0.0077375602,
-0.0293742586,
-0.0224742889,
-0.0055830544,
-0.0181587003,
-0.0056471932,
0.0188106745,
0.0083611291,
0.0089672832,
0.0242784731,
0.0072404146,
-0.0100524826,
0.0062629469,
-0.0051517719,
-0.0139991706,
0.0118130390,
0.0043233349,
0.0139515176,
0.0250079818,
0.0233912766,
0.0060226773,
0.0226389840,
-0.0028684507,
-0.0059048450,
-0.0058840890,
-0.0093416441,
-0.0082300026,
0.0103128236,
0.0220246259,
0.0180388521,
0.0315990224,
0.0293980893,
0.0154729970,
0.0189327262,
0.0047311150,
-0.0049485080,
0.0045938939,
0.0152535960,
0.0030744756,
0.0239711441,
0.0366283879,
0.0190459900,
0.0306129474,
0.0219643097,
0.0047293482,
-0.0034171478,
0.0110789901,
-0.0089267911,
0.0032874127,
0.0139231700,
0.0138437152,
0.0213032290,
0.0304284953,
0.0176653787,
0.0153416060,
0.0234354939,
-0.0006586692,
-0.0047945324,
0.0101795755,
0.0001426887,
-0.0025256439,
0.0222157724,
0.0175603889,
0.0138677089,
0.0356385186,
0.0161444321,
0.0083438940,
0.0070816004,
-0.0087899547,
-0.0173114426,
-0.0121061932,
-0.0008989941,
-0.0133224344,
0.0208607651,
0.0115902340,
0.0171829797,
0.0177048184,
0.0134301642,
-0.0178990103,
-0.0004426403,
-0.0108216554,
-0.0219591931,
0.0019805725,
0.0042452477,
-0.0040686917,
0.0139601976,
0.0200640932,
-0.0063796211,
0.0008656273,
-0.0017925929,
-0.0315795802,
-0.0211914182,
-0.0164916329,
-0.0271311104,
-0.0029129710,
-0.0071283085,
0.0002759641,
-0.0032246932,
0.0118145635,
-0.0179291740,
-0.0108702816,
-0.0230852477,
-0.0293891169,
-0.0228301156,
-0.0170887932,
-0.0162149891,
-0.0096006403,
0.0120404586,
-0.0031390069,
0.0019340013,
-0.0004532413,
-0.0138384989,
-0.0306051970,
-0.0206164997,
-0.0356437862,
-0.0277468935,
-0.0145166498,
-0.0141603667,
-0.0160716400,
0.0065344009,
-0.0034803965,
-0.0120096477,
-0.0147228679,
-0.0141336061,
-0.0377548933,
-0.0234268494,
-0.0172330812,
-0.0217631608,
-0.0050130533,
0.0055694161,
-0.0004648469,
-0.0007928350,
0.0065491158,
-0.0203512330,
-0.0219548587,
-0.0225302167,
-0.0246229246,
-0.0284457486,
-0.0030285767,
-0.0086068120,
-0.0050920723,
0.0161311161,
-0.0013466326,
-0.0017129076,
0.0006638183,
-0.0134280892,
-0.0187386461,
-0.0051732552,
-0.0152462153,
-0.0145217953,
0.0179197416,
0.0012014968,
0.0073080501,
0.0290609002,
0.0119658094,
0.0036677844,
0.0092732394,
-0.0068042795,
-0.0281149875,
0.0017865521,
-0.0047384305,
0.0023429941,
0.0108524654,
0.0247287098,
0.0146049084,
0.0269001052,
0.0123965908,
-0.0077889170,
-0.0030046548,
-0.0047185943,
-0.0122134807,
0.0034440383,
0.0179993976,
0.0134211276,
0.0256399885,
0.0289075375,
0.0149176233,
0.0137858745,
0.0124963550,
-0.0061951154,
0.0067390110,
0.0052197343,
0.0029187205,
0.0144955777,
0.0257105976,
0.0104847131,
0.0204106234,
0.0263471492,
0.0099804103,
0.0067899348,
0.0107452776,
-0.0058317594,
-0.0086772386,
0.0158731509,
0.0087947315,
0.0121060377,
0.0345604084,
0.0258490182,
0.0170299374,
0.0256599747,
0.0071375854,
-0.0122672422,
-0.0010231361,
-0.0065613906,
-0.0013325773,
0.0065807486,
0.0208481401,
0.0156494826,
0.0232304614,
0.0219136402,
0.0021448163,
0.0052186293,
-0.0103024021,
-0.0054817363,
-0.0095865354,
-0.0005327727,
-0.0039179600,
0.0192912705,
0.0158252940,
0.0045090164,
0.0159006845,
0.0099920426,
-0.0130248703,
-0.0135784112,
-0.0052615050,
-0.0257532559,
-0.0096141091,
0.0035436796,
-0.0071320711,
0.0099524949,
0.0081781149,
0.0051015494,
-0.0019120949,
-0.0056728185,
-0.0180446208,
-0.0265900269,
-0.0150778508,
-0.0218836870,
-0.0100621879,
-0.0051989011,
0.0087842532,
0.0054355250,
0.0104780160,
0.0027910715,
-0.0088692047,
-0.0127825998,
-0.0246331356,
-0.0185339116,
-0.0152042136,
-0.0155828595,
-0.0065938449,
0.0091569629,
0.0080862017,
0.0010447601,
0.0053910231,
-0.0064468356,
-0.0219844431,
-0.0226373058,
-0.0171319600,
-0.0298061613,
-0.0156645831,
-0.0015088391,
-0.0036395530,
0.0045770206,
0.0096532525,
-0.0000744098,
-0.0115970001,
-0.0072107017,
-0.0278573576,
-0.0241774209,
-0.0151032107,
-0.0094163520,
-0.0160756875,
0.0082410192,
0.0108639318,
0.0059633246,
0.0081868554,
0.0036426769,
-0.0141523043,
-0.0094286371,
-0.0230364613,
-0.0165203009,
-0.0129847983,
-0.0015797600,
0.0001639201,
0.0244599134,
0.0067921914,
0.0060386886,
0.0191860627,
-0.0145825054,
-0.0179197323,
-0.0117448606,
-0.0108453268,
-0.0196166895,
0.0158082005,
0.0059416424,
0.0152134895,
0.0271414071,
0.0203072838,
0.0012585202,
-0.0032896895,
-0.0039092130,
-0.0202970561,
-0.0101174377,
0.0022284242,
-0.0022277564,
0.0144733451,
0.0208886266,
0.0268366169,
0.0166277103,
0.0191309471,
0.0046187327,
0.0000765931,
-0.0065489695,
-0.0122472160,
-0.0000812314,
-0.0029166730,
0.0147364847,
0.0168984961,
0.0279064998,
0.0140619297,
0.0236752108,
0.0056678331,
-0.0048624431,
-0.0140601806,
-0.0052660089,
-0.0097466176,
-0.0018255257,
0.0112943742,
0.0149668679,
0.0212554913,
0.0281213131,
0.0154898269,
0.0001213582,
0.0013148108,
-0.0068323109,
-0.0149029875,
-0.0068235095,
-0.0036651350,
0.0031902606,
0.0064584455,
0.0194293465,
0.0206486471,
0.0054552122,
0.0151904626,
-0.0063489215,
-0.0060461424,
-0.0189422537,
-0.0069476995,
-0.0150052179,
0.0048423731,
0.0084646083,
0.0153828403,
0.0129037770,
0.0115643162,
0.0063377763,
-0.0140158096,
-0.0167467501,
-0.0203841552,
-0.0166783575,
-0.0200805422,
0.0003417270,
0.0006149625,
0.0028592288,
0.0097390274,
0.0042378618,
-0.0099754576,
-0.0129055176,
-0.0294153560,
-0.0151361059,
-0.0331674777,
-0.0121665709,
-0.0095538106,
-0.0042554853,
-0.0029220015,
0.0105530443,
0.0035686055,
-0.0121512646,
-0.0023149573,
-0.0178324133,
-0.0182691216,
-0.0208422635,
-0.0141866636,
-0.0112527069,
0.0039615408,
0.0027586615,
0.0017888013,
-0.0002633285,
-0.0043550949,
-0.0185174160,
-0.0178079270,
-0.0284637511,
-0.0269525666,
-0.0154510345,
-0.0057483981,
-0.0084878374,
0.0110881906,
0.0050478019,
0.0068871076,
0.0024596006,
-0.0053025601,
-0.0199134294,
-0.0103744548,
-0.0144773256,
-0.0179205984,
0.0016534656,
0.0063713570,
0.0033657879,
0.0106464326,
0.0163318384,
-0.0016336377,
0.0009660600,
-0.0044433442,
-0.0104610519,
-0.0115146386,
-0.0029733134,
-0.0023535639,
0.0119230393,
0.0162052624,
0.0129642384,
0.0178454537,
0.0117615219,
0.0014912046,
-0.0004822162,
-0.0126256216,
-0.0081319604,
-0.0041752830,
0.0041769622,
0.0179355498,
0.0264796354,
0.0275184587,
0.0263829604,
0.0275814924,
0.0072047743,
0.0037850298,
-0.0036162226,
0.0001411203,
-0.0011025638,
0.0081143128,
0.0188144222,
0.0275998749,
0.0277792849,
0.0272170734,
0.0253442135,
0.0150270090,
0.0059671490,
0.0072141234,
0.0000304743,
0.0029720135,
0.0146946721,
0.0203080270,
0.0264139865,
0.0332971774,
0.0256668739,
0.0217620637,
0.0183738582,
0.0017414587,
-0.0021546367,
0.0017533631,
-0.0020985012,
0.0045947735,
0.0191318318,
0.0205069203,
0.0260120928,
0.0334700681,
0.0202656146,
0.0071205115,
0.0108576585,
-0.0021199717,
-0.0103111146,
-0.0067761932,
0.0015184360,
0.0019034659,
0.0178118162,
0.0239157602,
0.0191318095,
0.0184494779,
0.0206924770,
-0.0104171522,
-0.0016530928,
-0.0133342836,
-0.0195387844,
-0.0068847951,
-0.0014667002,
0.0096952403,
0.0092115998,
0.0237393491,
-0.0022849385,
0.0104481960,
-0.0114076566,
-0.0176925361,
-0.0270065628,
-0.0099503342,
-0.0217544306,
-0.0098754941,
0.0047599450,
0.0041323565,
0.0017921645,
0.0049690623,
-0.0024552825,
-0.0203820337,
-0.0170960743,
-0.0249069408,
-0.0317746922,
-0.0148908338,
-0.0215645339,
-0.0159958079,
0.0106248893,
-0.0059375670,
-0.0041405475,
-0.0043260618,
-0.0059842640,
-0.0356688946,
-0.0136280954,
-0.0379444137,
-0.0240956321,
-0.0111207329,
-0.0081174253,
-0.0078512486,
0.0090216901,
-0.0006472092,
-0.0157412216,
-0.0064152870,
-0.0266942233,
-0.0376142785,
-0.0247716531,
-0.0221032016,
-0.0306934230,
-0.0076282499,
-0.0028592602,
-0.0073596397,
0.0031404509,
-0.0005469507,
-0.0170173701,
-0.0188471768,
-0.0199956447,
-0.0304790922,
-0.0232717227,
-0.0098012798,
-0.0191619769,
-0.0003077963,
0.0075139799,
0.0019726772,
-0.0042115785,
0.0006031024,
-0.0181552395,
-0.0186344646,
-0.0169601534,
-0.0232336018,
-0.0050442857,
-0.0012279291,
0.0009586820,
0.0097425152,
0.0134148533,
0.0041433834,
-0.0014126031,
0.0001639620,
-0.0176255424,
-0.0191376377,
-0.0043002395,
-0.0041188789,
-0.0041642901,
0.0092589892,
0.0228259433,
0.0110517479,
0.0252544023,
0.0107330345,
-0.0010805543,
-0.0052907346,
0.0023599239,
-0.0141547713,
-0.0005712055,
0.0154386945,
0.0079338765,
0.0229233876,
0.0247089006,
0.0254950859,
0.0165255908,
0.0163137913,
0.0038210361,
0.0001407084,
0.0096131731,
0.0003879792,
0.0182469208,
0.0237304978,
0.0189222377,
0.0234986134,
0.0331160128,
0.0109378295,
0.0076542231,
0.0137098189,
-0.0081027029,
0.0031482244,
0.0142072830,
0.0070195934,
0.0106155071,
0.0328369848,
0.0156601388,
0.0136861289,
0.0262151584,
0.0080591468,
-0.0002110621,
0.0114128469,
0.0045994893,
-0.0074058250,
0.0202075541,
0.0198945422,
0.0065462687,
0.0182348397,
0.0249702930,
0.0094832983,
0.0090634702,
0.0096994722,
-0.0063807359,
0.0030415806,
0.0019005782,
-0.0037049663,
0.0219658986,
0.0094370684,
0.0162069909,
0.0103561282,
0.0154109197,
-0.0064182882,
0.0015447484,
-0.0103491442,
-0.0142398486,
0.0036904847,
0.0085333958,
0.0048808735,
0.0119890748,
0.0242065378,
-0.0024161581,
0.0017598736,
-0.0028700663,
-0.0200466961,
-0.0215143263,
-0.0043407017,
-0.0127878040,
-0.0147807924,
0.0159663036,
0.0052668508,
-0.0057856003,
0.0105046956,
-0.0017152942,
-0.0080465022,
-0.0111051761,
-0.0122494493,
-0.0196410362,
-0.0047279168,
-0.0016524039,
-0.0056313775,
0.0164814088,
0.0001635593,
0.0022046827,
0.0035194033,
-0.0124665303,
-0.0299736001,
-0.0144749638,
-0.0254851878,
-0.0317086130,
-0.0023320040,
-0.0043696659,
-0.0057789348,
0.0103133498,
0.0101204487,
-0.0116943568,
-0.0038653207,
-0.0149968164,
-0.0323952809,
-0.0175118521,
-0.0140151018,
-0.0209787413,
-0.0100262184,
0.0204001144,
0.0002264328,
0.0076158214,
0.0096822269,
-0.0005803655,
-0.0194318816,
-0.0082429023,
-0.0202352107,
-0.0228638556,
-0.0049241260,
-0.0015761233,
0.0053614732,
0.0073781097,
0.0078061800,
0.0068023293,
0.0026015923,
-0.0101743676,
-0.0199307203,
-0.0102398228,
-0.0169159211,
-0.0119955521,
0.0041241813,
0.0069241920,
0.0134034744,
0.0257658809,
0.0215435494,
-0.0037771156,
0.0092345625,
-0.0064070905,
-0.0190352295,
-0.0092306156,
-0.0006816444,
-0.0093608238,
0.0106679229,
0.0319689102,
0.0088033425,
0.0185614116,
0.0230139010,
0.0029720601,
-0.0069737723,
0.0033057621,
-0.0105390800,
-0.0028448431,
0.0134628583,
0.0092240274,
0.0129778702,
0.0325453542,
0.0109125115,
0.0126129724,
0.0121413907,
-0.0075480882,
-0.0125907678,
0.0041307365,
-0.0156290494,
-0.0004529493,
0.0141088553,
0.0062081944,
0.0167072956,
0.0303844772,
0.0055869482,
0.0015255158,
0.0109147644,
-0.0101592448,
-0.0111196619,
0.0049407864,
0.0035665508,
-0.0021501319,
0.0239870213,
0.0183792375,
0.0145791415,
0.0209884346,
0.0134082995,
-0.0133819552,
0.0004874674,
-0.0085315956,
-0.0153719913,
-0.0060369656,
0.0060688872,
-0.0074357861,
0.0196277015,
0.0070545757,
0.0130604729,
0.0073903189,
-0.0059516793,
-0.0126706539,
-0.0202535000,
-0.0073479307,
-0.0213486776,
0.0054307976,
-0.0073043681,
0.0180111844,
0.0113619082,
0.0178669989,
-0.0097038858,
-0.0000905978,
-0.0109563479,
-0.0277890787,
-0.0220780093,
-0.0088593848,
-0.0146345589,
-0.0165218655,
0.0033645679,
-0.0014232330,
-0.0075759506,
0.0000088259,
-0.0187794156,
-0.0235014018,
-0.0200409647,
-0.0234219600,
-0.0187669452,
-0.0169141982,
-0.0013453910,
-0.0110545754,
0.0116535444,
-0.0037321360,
-0.0019623849,
-0.0071788486,
-0.0121001676,
-0.0270823613,
-0.0177163146,
-0.0158976167,
-0.0175225437,
-0.0041728062,
-0.0008410346,
0.0003719356,
0.0067560836,
-0.0062071998,
-0.0212823134,
-0.0141230235,
-0.0191979427,
-0.0293847434,
-0.0214351714,
-0.0030840361,
-0.0064034332,
0.0025298735,
0.0087576332,
0.0063869543,
-0.0024090335,
0.0112780053,
-0.0100379335,
-0.0090592755,
-0.0061025713,
0.0017945953,
-0.0059237634,
0.0079397773,
0.0019215826,
0.0031630001,
0.0101760486,
0.0027547688,
-0.0033999439,
-0.0078246612,
-0.0021220609,
-0.0129097197,
-0.0040605902,
0.0027320804,
0.0059352098,
0.0166726820,
0.0186749976,
0.0122798085,
0.0203099567,
0.0055201445,
-0.0011489792,
0.0008105649,
0.0083375257,
-0.0146655831,
0.0159358233,
0.0175304189,
0.0155475652,
0.0207125396,
0.0251694191,
0.0094440524,
0.0111861210,
0.0143587645,
-0.0093663111,
0.0034296818,
0.0082369307,
0.0112732388,
0.0100237411,
0.0324234627,
0.0171000846,
0.0215684455,
0.0287434906,
0.0095407823,
0.0033163943,
0.0099824015,
-0.0019977412,
0.0058040693,
0.0155078331,
0.0112669775,
0.0211373046,
0.0306532737,
0.0110137844,
0.0162870418,
0.0063750003,
-0.0020640031,
-0.0078279423,
0.0018507057,
-0.0061870250,
0.0011310658,
0.0122969132,
0.0173912980,
0.0183643587,
0.0150130698,
0.0178420879,
0.0054121865,
0.0060421471,
-0.0073630973,
-0.0046357065,
-0.0067793000,
0.0004814212,
-0.0065201111,
0.0131889526,
0.0115738763,
0.0065423572,
0.0107999993,
0.0047781439,
-0.0109896921,
-0.0138522824,
-0.0227353554,
-0.0099333087,
-0.0184985045,
-0.0030657623,
-0.0005822068,
0.0077166399,
0.0084970808,
0.0000897804,
-0.0031368064,
-0.0190910101,
-0.0119783226,
-0.0247719064,
-0.0135795474,
-0.0161480922,
-0.0034315223,
-0.0016529044,
0.0106767379,
0.0004218850,
0.0021435488,
-0.0089770732,
-0.0183882043,
-0.0228975415,
-0.0281496570,
-0.0287227854,
-0.0218533687,
-0.0211946033,
-0.0064370446,
-0.0050736386,
0.0037486989,
-0.0036928440,
-0.0033455915,
-0.0069764871,
-0.0281614959,
-0.0226498321,
-0.0284099057,
-0.0221270341,
-0.0278624073,
-0.0031290199,
-0.0081832558,
0.0026567827,
-0.0006875083,
-0.0061409124,
-0.0160669293,
-0.0243539009,
-0.0265683252,
-0.0362406932,
-0.0276495591,
-0.0224911384,
-0.0137055703,
-0.0038863113,
0.0049105217,
0.0001993535,
0.0022031981,
-0.0009084705,
-0.0183974635,
-0.0193899535,
-0.0265434217,
-0.0192117542,
-0.0186053738,
-0.0081116930,
0.0026301073,
0.0125085097,
0.0138149038,
0.0038421764,
0.0091316048,
-0.0124826450,
-0.0161838699,
-0.0218145009,
-0.0116085215,
-0.0215266272,
-0.0010503629,
0.0095020533,
0.0077367178,
0.0190333836,
0.0194576308,
0.0041891336,
0.0017093699,
-0.0015170982,
-0.0091331322,
-0.0130196372,
0.0069984496,
0.0049286457,
0.0186600499,
0.0232826266,
0.0307429787,
0.0263140090,
0.0245959032,
0.0099392980,
-0.0007850284,
-0.0034729722,
-0.0113162529,
0.0041378173,
0.0003290653,
0.0109240087,
0.0191120915,
0.0331900567,
0.0213408358,
0.0165025480,
0.0196006615,
0.0005877475,
-0.0001576738,
0.0038078518,
-0.0018908896,
0.0063615805,
0.0203780644,
0.0190462377,
0.0268636532,
0.0281682536,
0.0224919803,
0.0139282970,
0.0060614739,
-0.0006601232,
-0.0087758657,
-0.0108956043,
0.0097963670,
0.0052056233,
0.0093652094,
0.0235878900,
0.0298452526,
0.0155590549,
0.0172480717,
0.0099063050,
-0.0068721869,
-0.0015785742,
0.0061456603,
-0.0004864753,
0.0126315784,
0.0211280771,
0.0206469968,
0.0163082369,
0.0157441664,
0.0073267566,
-0.0045027784,
-0.0046700528,
-0.0093160179,
-0.0111635393,
0.0012968075,
-0.0061586071,
0.0042545549,
0.0159503762,
0.0004612198,
0.0144822849,
-0.0003114881,
-0.0033904056,
-0.0114152413,
-0.0031953596,
-0.0276332758,
-0.0111746453,
0.0118758194,
-0.0066039758,
0.0053205481,
0.0143721104,
0.0088781565,
-0.0103167528,
0.0005303790,
-0.0255668238,
-0.0259567630,
-0.0252171624,
-0.0111705884,
-0.0165200662,
-0.0007058121,
0.0005920022,
-0.0003134963,
-0.0013274566,
-0.0087349946,
-0.0211667232,
-0.0145892054,
-0.0259438697,
-0.0191553086,
-0.0115292072,
-0.0042549605,
-0.0021586050,
0.0057857069,
0.0056989547,
-0.0069081150,
-0.0010472474,
-0.0171685368,
-0.0216224380,
-0.0209119767,
-0.0182492677,
-0.0236251503,
-0.0068372115,
0.0072773178,
-0.0093913367,
0.0009361772,
0.0061470545,
-0.0098418426,
-0.0188688971,
-0.0088971965,
-0.0240913182,
-0.0238117613,
-0.0043511046,
-0.0012586256,
-0.0003181136,
0.0129840001,
0.0100416634,
0.0032380971,
0.0062396526,
-0.0093236975,
-0.0196754225,
-0.0134361619,
-0.0202556215,
-0.0106877694,
-0.0033167917,
0.0051168636,
0.0087774862,
0.0185916573,
0.0009965922,
0.0032958749,
0.0008694013,
-0.0187176671,
-0.0138517786,
-0.0072609796,
-0.0030518069,
-0.0014630817,
0.0256369170,
0.0238700304,
0.0171668679,
0.0296548959,
0.0198652185,
0.0014968431,
-0.0066752969,
0.0031397059,
-0.0146672893,
-0.0000509987,
0.0088995844,
0.0125895347,
0.0203851946,
0.0303001329,
0.0167468078,
0.0101021826,
0.0076465984,
-0.0078736441,
-0.0084884316,
-0.0076530725,
-0.0048029176,
0.0119610121,
0.0185238179,
0.0281224791,
0.0232291371,
0.0296976063,
0.0155291390,
0.0093014175,
0.0018531380,
-0.0082522379,
-0.0125046838,
0.0033397651,
0.0010103340,
-0.0035997913,
0.0290544219,
0.0159526672,
0.0162665714,
0.0201645046,
0.0161104631,
-0.0153395245,
0.0003313255,
-0.0090925153,
-0.0178783871,
0.0022612226,
0.0114516439,
0.0104840379,
0.0268983096,
0.0346706659,
0.0078923330,
0.0133267287,
-0.0005427105,
-0.0173838791,
-0.0252898317,
-0.0044871173,
-0.0149069345,
0.0020780417,
0.0150789768,
0.0141528249,
0.0114560919,
0.0168289207,
-0.0180764925,
-0.0018121036,
-0.0257739164,
-0.0320443213,
-0.0253986865,
-0.0065995888,
-0.0168532394,
-0.0030200710,
0.0211176183,
-0.0047161342,
0.0146731781,
0.0088219270,
-0.0132451588,
-0.0290371142,
-0.0094676660,
-0.0297412481,
-0.0289367549,
-0.0065693501,
-0.0091214944,
-0.0071077817,
0.0121181821,
-0.0025404573,
-0.0128482152,
-0.0128338533,
-0.0221639592,
-0.0429292358,
-0.0215767976,
-0.0293399580,
-0.0155766262,
-0.0052250084,
0.0062681250,
0.0068407366,
0.0105414689,
0.0083387727,
-0.0147272162,
-0.0060772761,
-0.0265185274,
-0.0235563796,
-0.0241732523,
-0.0055004335,
-0.0157981515,
0.0095708324,
0.0129746823,
0.0040997094,
0.0080162128,
0.0048626177,
-0.0212275498,
-0.0275731087,
-0.0141935553,
-0.0235903151,
-0.0166088641,
0.0038419352,
-0.0000924702,
0.0145272389,
0.0231238864,
0.0164946653,
-0.0081440443,
0.0117265824,
-0.0087175015,
-0.0161071662,
-0.0047428906,
0.0000514886,
-0.0032893380,
0.0131287947,
0.0192444567,
0.0036058929,
0.0251351688,
0.0047196923,
0.0000035445,
-0.0053971079,
-0.0068962630,
-0.0123470752,
0.0009241473,
0.0117876176,
0.0089537995,
0.0288788993,
0.0317804180,
0.0225319359,
0.0289569572,
0.0180639029,
-0.0009671812,
0.0092969043,
0.0097101415,
0.0008142496,
0.0160931218,
0.0306796171,
0.0127994195,
0.0317613967,
0.0296100210,
0.0097126383,
0.0038981459,
0.0151829505,
-0.0072429650,
0.0005296364,
0.0120045850,
0.0123037724,
0.0167481694,
0.0289230570,
0.0235009864,
0.0208502058,
0.0256327204,
0.0109630637,
-0.0001574036,
0.0130282538,
0.0039798361,
0.0023935535,
0.0240694620,
0.0244079623,
0.0158717576,
0.0315605626,
0.0230875239,
0.0067073843,
0.0119289737,
-0.0069168764,
-0.0084778909,
-0.0026408145,
0.0035799802,
-0.0041924138,
0.0228335429,
0.0123935938,
0.0114531545,
0.0155467214,
0.0107261222,
-0.0119716972,
0.0015742341,
-0.0033630766,
-0.0176008679,
0.0036113386,
0.0099590607,
0.0051532504,
0.0099426778,
0.0231542364,
-0.0052523585,
0.0021679681,
-0.0008432624,
-0.0289909262,
-0.0214543007,
-0.0134517346,
-0.0270076096,
-0.0037132683,
-0.0002560212,
0.0029346701,
-0.0061539356,
0.0131412977,
-0.0128380209,
-0.0138227604,
-0.0190625116,
-0.0254134107,
-0.0178701598,
-0.0125877196,
-0.0075495238,
-0.0035426370,
0.0148281213,
-0.0049781334,
-0.0014010291,
-0.0059767384,
-0.0178754125,
-0.0360484757,
-0.0202525016,
-0.0304848477,
-0.0299616996,
-0.0123239728,
-0.0086758072,
-0.0104255434,
0.0002227046,
-0.0055057141,
-0.0150810312,
-0.0199134368,
-0.0246866345,
-0.0342129432,
-0.0308526661,
-0.0173453353,
-0.0228055455,
-0.0050277049,
0.0029338342,
-0.0021088137,
-0.0085612489,
0.0046505868,
-0.0161784366,
-0.0303010736,
-0.0209188201,
-0.0239346661,
-0.0239346549,
-0.0114719709,
-0.0088083856,
-0.0047601126,
0.0081760976,
-0.0020325461,
-0.0091054607,
-0.0042620380,
-0.0216983166,
-0.0237325113,
-0.0184229314,
-0.0229621958,
-0.0238620769,
0.0087978225,
0.0022517811,
0.0077250032,
0.0222388003,
0.0123179518,
-0.0033349483,
0.0011925532,
-0.0086973589,
-0.0269991066,
0.0011860558,
-0.0026053097,
0.0012332133,
0.0124020455,
0.0262472294,
0.0127804261,
0.0174520202,
0.0169364195,
-0.0052082343,
-0.0035160233,
-0.0019111005,
-0.0104430225,
0.0065800087,
0.0107619353,
0.0117641073,
0.0277484991,
0.0345416628,
0.0143306404,
0.0198241230,
0.0107197929,
-0.0093242889,
-0.0014585188,
-0.0017737094,
-0.0069174506,
0.0068318290,
0.0275296550,
0.0132875526,
0.0310253557,
0.0280733295,
0.0128053948,
0.0047490206,
0.0090588937,
-0.0055343006,
-0.0079652006,
0.0159060732,
0.0107188979,
0.0063269129,
0.0290901009,
0.0279520266,
0.0193726122,
0.0275149029,
0.0180543996,
0.0022854065,
0.0075486330,
-0.0034265136,
-0.0011782933,
-0.0023517546,
0.0096312622,
0.0085457265,
0.0231795590,
0.0214756578,
0.0143530965,
0.0149919549,
-0.0003285707,
-0.0068418211,
-0.0117390156,
-0.0063861879,
-0.0092251683,
0.0134338792,
0.0098083988,
0.0171369482,
0.0256697740,
0.0216729306,
-0.0108101554,
-0.0025086582,
-0.0057780351,
-0.0249082632,
-0.0125119360,
0.0020576860,
-0.0076723164,
0.0038563637,
0.0051282863,
0.0090891700,
-0.0018824358,
-0.0023100071,
-0.0079062218,
-0.0226932783,
-0.0116668073,
-0.0212049671,
-0.0045805094,
-0.0145849157,
0.0060378988,
0.0062236618,
0.0103921574,
0.0034232489,
0.0029196143,
-0.0046084095,
-0.0206729490,
-0.0206725653,
-0.0242578387,
-0.0220508389,
-0.0127133485,
-0.0027368686,
0.0012491341,
0.0030137468,
0.0074200281,
-0.0064821579,
-0.0136939343,
-0.0253992975,
-0.0219090544,
-0.0284333192,
-0.0245177597,
-0.0025740543,
-0.0059817554,
-0.0013654355,
0.0082632229,
0.0089471340,
-0.0129749086,
-0.0017413876,
-0.0138192438,
-0.0240731053,
-0.0161364507,
-0.0129741207,
-0.0166780390,
-0.0024207514,
0.0069473013,
-0.0021154834,
0.0003378408,
-0.0037231927,
-0.0102710547,
-0.0126362070,
-0.0246629212,
-0.0227969903,
-0.0169619098,
-0.0072231041,
-0.0040805442,
0.0155004030,
0.0054068565,
0.0074112890,
0.0203558914,
-0.0050548022,
-0.0117260516,
-0.0051377732,
-0.0073842090,
-0.0201106966,
0.0088516325,
0.0072157439,
0.0057801241,
0.0158639625,
0.0222053640,
0.0023209420,
0.0028081797,
0.0040005757,
-0.0115533862,
-0.0042517618,
0.0031690814,
-0.0010088274,
0.0139269698,
0.0213543810,
0.0216686018,
0.0183028672,
0.0144452397,
0.0074239662,
0.0042340574,
-0.0053227646,
-0.0104094008,
0.0006428668,
0.0029018982,
0.0166323222,
0.0259336922,
0.0243301205,
0.0157679953,
0.0201695990,
0.0102632875,
-0.0094764605,
-0.0118442774,
-0.0018703194,
-0.0007016986,
-0.0020824992,
0.0127290823,
0.0215646531,
0.0120522957,
0.0233406126,
0.0149297994,
0.0099595068,
0.0049252287,
0.0076321471,
-0.0030841171,
0.0005673472,
0.0083468752,
0.0089752777,
0.0108913016,
0.0219666474,
0.0183536969,
0.0083914455,
0.0169471446,
-0.0065609748,
-0.0101322206,
-0.0178747270,
-0.0084682330,
-0.0180248003,
0.0063818945,
0.0129330195,
0.0209642295,
0.0178476162,
0.0143039366,
0.0073976573,
-0.0071832282,
-0.0169556737,
-0.0207336321,
-0.0143709444,
-0.0167993326,
0.0028807158,
0.0073511149,
0.0109199379,
0.0109721106,
0.0060789641,
0.0018589273,
-0.0171001367,
-0.0277986117,
-0.0120233940,
-0.0322772861,
-0.0170821659,
-0.0158576053,
-0.0027785029,
-0.0054723392,
0.0075961598,
-0.0032645932,
-0.0130440816,
-0.0028847195,
-0.0239015538,
-0.0269686636,
-0.0247631669,
-0.0165316630,
-0.0231356453,
0.0004861450,
0.0043115281,
0.0012052797,
0.0003085639,
0.0023085347,
-0.0217422172,
-0.0249226782,
-0.0324738845,
-0.0346261747,
-0.0300132930,
-0.0180034116,
-0.0208666697,
0.0067740302,
0.0071055638,
-0.0005486455,
0.0080660796,
-0.0012312867,
-0.0239540432,
-0.0157731194,
-0.0174095687,
-0.0264582578,
-0.0082778921,
-0.0012333419,
-0.0032128901,
0.0120170368,
0.0102467164,
-0.0017462960,
-0.0040233606,
-0.0082099522,
-0.0280765779,
-0.0192528665,
-0.0172893666,
-0.0176528078,
-0.0036004893,
0.0068559619,
0.0094405944,
0.0147202099,
0.0198744033,
0.0039588693,
0.0028060772,
-0.0162861180,
-0.0078215851,
-0.0134518612,
0.0017487851,
-0.0025854353,
0.0168349016,
0.0229579434,
0.0293181855,
0.0297588818,
0.0138884913,
0.0106792673,
-0.0027091613,
0.0031071890,
-0.0168520547,
0.0043833195,
0.0108807459,
0.0149163231,
0.0228964556,
0.0277747512,
0.0243453514,
0.0173376165,
0.0096683362,
0.0078290338,
-0.0060319686,
0.0027169157,
0.0099144783,
0.0191999748,
0.0120368004,
0.0307978708,
0.0286651365,
0.0271550454,
0.0223838612,
0.0091204159,
0.0027916357,
0.0015097288,
0.0007046328,
-0.0055984221,
0.0186208896,
0.0079995031,
0.0204711426,
0.0269364640,
0.0266785994,
0.0139186569,
0.0197673570,
0.0036803156,
0.0009846236,
-0.0006740541,
0.0043399720,
0.0009153544,
0.0190239828,
0.0162696224,
0.0167372711,
0.0252337791,
0.0169761777,
0.0006048729,
0.0101050511,
-0.0050088926,
-0.0202938076,
0.0012131383,
-0.0032626484,
0.0026217145,
0.0078299306,
0.0179125033,
0.0034970010,
0.0246934593,
-0.0005007038,
-0.0074432604,
-0.0112485318,
-0.0018043220,
-0.0213213470,
-0.0021792846,
0.0041147745,
0.0035663960,
0.0018902613,
0.0135982409,
0.0003984137,
-0.0109137911,
-0.0055942116,
-0.0203056112,
-0.0264847483,
-0.0129684135,
-0.0172918942,
-0.0130993202,
0.0094144670,
-0.0093897283,
0.0054183090,
-0.0068351096,
-0.0008206416,
-0.0295523852,
-0.0062240637,
-0.0327778682,
-0.0255457852,
-0.0116669387,
-0.0105767436,
-0.0117816962,
-0.0013449868,
0.0028080777,
-0.0170979872,
-0.0036808129,
-0.0213394351,
-0.0321440734,
-0.0247725882,
-0.0190769248,
-0.0336317122,
-0.0105261672,
-0.0035363147,
-0.0180316456,
0.0015843667,
0.0014545559,
-0.0215730406,
-0.0127222193,
-0.0173479803,
-0.0265654754,
-0.0237473398,
-0.0038552256,
-0.0211291686,
0.0037303867,
0.0030612445,
-0.0024119930,
-0.0047094533,
-0.0037125363,
-0.0214964710,
-0.0206083898,
-0.0184179544,
-0.0291923024,
-0.0110575464,
-0.0049053407,
-0.0045044618,
0.0012994299,
0.0101062972,
-0.0043055746,
-0.0033630303,
-0.0038617244,
-0.0206301995,
-0.0179686788,
-0.0065876553,
-0.0091779986,
-0.0113135101,
0.0093178339,
0.0179987848,
0.0075767352,
0.0200405791,
0.0115672499,
-0.0017522561,
-0.0046255756,
-0.0011591479,
-0.0160450824,
-0.0024190387,
0.0071719866,
0.0094645983,
0.0184436161,
0.0170442332,
0.0181510001,
0.0092689572,
0.0105674891,
-0.0080619026,
-0.0034588960,
0.0039723972,
-0.0005884710,
0.0075677168,
0.0217899475,
0.0203860328,
0.0298391487,
0.0293183308,
0.0158394855,
0.0084520746,
0.0137219774,
-0.0109672360,
-0.0024473874,
0.0121557936,
0.0012286536,
0.0074542016,
0.0362945683,
0.0272838362,
0.0180930775,
0.0355014391,
0.0144181596,
0.0014987637,
0.0108162267,
0.0026081584,
-0.0026691360,
0.0142098386,
0.0185489338,
0.0118513443,
0.0305736158,
0.0261260364,
0.0159267969,
0.0202335324,
0.0099483924,
-0.0085998829,
0.0025628225,
-0.0011791729,
-0.0079874024,
0.0160446130,
0.0026409773,
0.0199937411,
0.0230612587,
0.0233071744,
-0.0013079322,
0.0108423065,
-0.0093963854,
-0.0157219283,
-0.0034510386,
-0.0049471576,
-0.0087098088,
0.0071754172,
0.0320418477,
0.0067153163,
0.0171532687,
0.0185301639,
-0.0032816723,
-0.0227024499,
-0.0020736561,
-0.0174324177,
-0.0199150927,
0.0055370689,
0.0019576333,
-0.0005354951,
0.0174217839,
0.0011377897,
0.0032534464,
-0.0075471364,
-0.0115052909,
-0.0297509525,
-0.0105711240,
-0.0154587757,
-0.0138965119,
0.0018519547,
-0.0046240585,
0.0083932681,
0.0072969776,
0.0046703843,
-0.0143038481,
-0.0017333119,
-0.0173701197,
-0.0287155062,
-0.0103052203,
-0.0107729519,
-0.0236193575,
0.0023094299,
0.0079870503,
-0.0088740531,
0.0042231828,
0.0005528685,
-0.0243898034,
-0.0171083566,
-0.0139564723,
-0.0275838338,
-0.0156288687,
0.0015503616,
-0.0044909329,
-0.0014362998,
0.0066444864,
-0.0049140733,
-0.0092712380,
-0.0144204823,
-0.0237070192,
-0.0268074311,
-0.0145643633,
-0.0142386360,
-0.0051052538,
0.0002383792,
-0.0007910593,
0.0059141321,
0.0016809248,
-0.0139830271,
-0.0147423651,
-0.0080604767,
-0.0192483310,
-0.0205247924,
0.0005815707,
-0.0026601315,
0.0003721430,
0.0132055003,
0.0147652579,
-0.0059153754,
0.0139974933,
-0.0005310262,
-0.0167289544,
-0.0042389296,
0.0008191710,
-0.0121070733,
0.0034052646,
0.0207459144,
-0.0008200849,
0.0164096560,
0.0173363462,
0.0031684856,
-0.0057645603,
0.0044157477,
-0.0040261345,
-0.0076968148,
0.0137218451,
0.0135362390,
0.0199539606,
0.0230989233,
0.0169570632,
0.0180801172,
0.0134791713,
-0.0103349593,
-0.0026171464,
0.0020829691,
-0.0073414305,
-0.0044387770,
0.0191575009,
0.0111302081,
0.0152126215,
0.0266681705,
0.0125205880,
0.0058944188,
0.0148023525,
-0.0014847919,
-0.0100936927,
0.0067775892,
0.0063328268,
0.0069015780,
0.0275469460,
0.0188010167,
0.0167268123,
0.0216786750,
0.0183315594,
-0.0129879788,
0.0050778147,
-0.0038503660,
-0.0123846419,
0.0049306243,
0.0077966037,
0.0073000207,
0.0182928182,
0.0088402247,
0.0048822667,
0.0100532901,
-0.0093352161,
-0.0089771515,
-0.0115102157,
-0.0041630673,
-0.0164000336,
0.0032352204,
0.0060656192,
0.0080781654,
0.0127139390,
0.0151685495,
0.0009976457,
-0.0055093346,
-0.0037142718,
-0.0199298766,
-0.0224517863,
-0.0108985519,
-0.0121228248,
-0.0103147086,
0.0121679893,
0.0002320299,
-0.0023770947,
0.0018726974,
-0.0142679187,
-0.0273355693,
-0.0245331135,
-0.0285692327,
-0.0229952298,
-0.0189368222,
0.0010920102,
-0.0085018240,
0.0090835458,
-0.0032433546,
-0.0042079482,
-0.0147488052,
-0.0204440933,
-0.0245686714,
-0.0222966839,
-0.0154870749,
-0.0243653730,
-0.0035592290,
0.0006477637,
-0.0006669163,
0.0030561392,
-0.0013312246,
-0.0141600072,
-0.0153027298,
-0.0129776448,
-0.0277054477,
-0.0225924253,
-0.0174173974,
-0.0112478612,
-0.0042146277,
0.0086047929,
0.0063636205,
0.0030363572,
0.0069808187,
-0.0125464275,
-0.0157723930,
-0.0232465733,
-0.0153884329,
-0.0199954920,
-0.0036027222,
-0.0028644537,
0.0088549266,
0.0134189352,
0.0087968810,
-0.0009811170,
-0.0036681236,
-0.0082122982,
-0.0136183118,
-0.0113730002,
-0.0051642340,
-0.0041453787,
0.0060312310,
0.0153952911,
0.0109180165,
0.0217167437,
0.0152887758,
0.0058127493,
0.0036506886,
0.0082852673,
-0.0172435101,
0.0078253578,
0.0026321393,
0.0114978803,
0.0181229580,
0.0355864093,
0.0156019824,
0.0264666397,
0.0225715432,
-0.0016908791,
-0.0032461863,
0.0040457034,
0.0007368609,
0.0025529417,
0.0208094623,
0.0205107797,
0.0274768267,
0.0369577147,
0.0195674021,
0.0165370796,
0.0177621264,
-0.0005616075,
0.0070556886,
0.0079897158,
0.0135126663,
0.0100302976,
0.0313549861,
0.0179135595,
0.0298313145,
0.0231197868,
0.0190562401,
0.0049057086,
0.0071573565,
-0.0013449651,
-0.0011024780,
0.0107419686,
0.0068864021,
0.0174621139,
0.0267198496,
0.0302907787,
0.0170418732,
0.0246796217,
0.0057060905,
-0.0012287672,
-0.0021496462,
-0.0055907760,
-0.0072905682,
0.0129235014,
0.0089047607,
0.0131164594,
0.0186372921,
0.0118948556,
0.0036766345,
0.0025569915,
-0.0163309500,
-0.0019462586,
-0.0170860067,
0.0044527450,
-0.0020981382,
0.0074773724,
0.0077261515,
0.0141124371,
0.0033672145,
0.0004136203,
0.0065252874,
-0.0135492710,
-0.0082843117,
-0.0125067644,
-0.0032157276,
-0.0079888133,
0.0048888354,
-0.0020117778,
0.0059938533,
-0.0044605667,
-0.0033949763,
-0.0124353897,
-0.0210545864,
-0.0237531587,
-0.0238218009,
-0.0171311274,
-0.0128853023,
-0.0123061147,
0.0022089821,
-0.0007694349,
-0.0058249705,
-0.0006750498,
-0.0214784816,
-0.0182391498,
-0.0229161251,
-0.0219357461,
-0.0310273096,
0.0007433008,
-0.0098646451,
-0.0069221463,
-0.0018771203,
-0.0036222511,
-0.0157717746,
-0.0166247357,
-0.0221347529,
-0.0289427079,
-0.0247346144,
-0.0157129169,
-0.0161270443,
-0.0074675055,
-0.0057995603,
-0.0073590837,
-0.0095157251,
-0.0052347835,
-0.0175321549,
-0.0227691401,
-0.0217811950,
-0.0198336150,
-0.0169240702,
-0.0112621468,
-0.0019397774,
-0.0013069641,
0.0028842348,
-0.0031694300,
-0.0015631416,
-0.0162224006,
-0.0211041272,
-0.0214720108,
-0.0134742353,
-0.0199278444,
-0.0106787821,
0.0099833999,
0.0045044855,
0.0033081437,
0.0093780402,
-0.0002460772,
-0.0098263146,
-0.0035598795,
-0.0112666525,
-0.0170210395,
-0.0028340376,
0.0069532800,
0.0105086211,
0.0142081883,
0.0164966304,
0.0152785042,
0.0097701149,
0.0082115075,
-0.0084733274,
-0.0068022208,
-0.0077327476,
0.0011726539,
0.0005277129,
0.0122920657,
0.0214240663,
0.0263202712,
0.0176497195,
0.0127703492,
0.0144046172,
-0.0077659069,
-0.0042685303,
0.0008648062,
0.0030656243,
0.0068324432,
0.0244692974,
0.0314021818,
0.0255313180,
0.0271869730,
0.0249486249,
0.0076948907,
-0.0009865335,
0.0051475530,
-0.0024576762,
-0.0022817710,
0.0120501537,
0.0173908006,
0.0177129153,
0.0306467004,
0.0247765481,
0.0186808612,
0.0153567418,
0.0052956250,
-0.0051376806,
-0.0029281352,
0.0021420494,
0.0019385903,
0.0134322150,
0.0196584146,
0.0270773210,
0.0192789957,
0.0239824653,
0.0130147850,
-0.0047796853,
-0.0070750830,
-0.0091463979,
-0.0080692507,
-0.0024435469,
-0.0024136412,
0.0132330656,
0.0285091586,
0.0091229482,
0.0223646648,
0.0117157502,
-0.0033874121,
-0.0122585073,
0.0001237144,
-0.0252755322,
-0.0073099593,
0.0143998917,
0.0013831104,
0.0128663462,
0.0263297390,
0.0138852326,
-0.0034715978,
0.0061370078,
-0.0164792966,
-0.0276300274,
-0.0193938445,
-0.0111314803,
-0.0171784926,
0.0044821599,
0.0095785856,
0.0027672958,
0.0099088578,
0.0039118407,
-0.0178817697,
-0.0084117511,
-0.0323410183,
-0.0217897706,
-0.0147596002,
-0.0091285324,
-0.0131224273,
0.0124366293,
0.0124410056,
-0.0030495508,
0.0143409036,
-0.0062750485,
-0.0143639101,
-0.0190531537,
-0.0155534092,
-0.0355169661,
-0.0142328870,
-0.0062391260,
-0.0137996729,
-0.0017183960,
0.0085402280,
-0.0055279699,
-0.0147855049,
-0.0079883812,
-0.0295055397,
-0.0290242042,
-0.0198029689,
-0.0193178467,
-0.0135065764,
0.0035426617,
0.0102719124,
0.0038870007,
0.0093688546,
-0.0071681989,
-0.0111368308,
-0.0208557881,
-0.0215679370,
-0.0257211160,
-0.0095321527,
-0.0074718529,
-0.0025795172,
0.0115549732,
0.0026419887,
0.0051353243,
0.0085192341,
-0.0082843052,
-0.0151942670,
-0.0059109963,
-0.0113889799,
-0.0127246780,
0.0092329094,
0.0055287215,
0.0051742205,
0.0241092425,
0.0190168414,
0.0084987599,
-0.0020380612,
0.0074188714,
-0.0152137801,
-0.0068081170,
-0.0003895327,
0.0029490038,
0.0049064914,
0.0170581210,
0.0203095861,
0.0111628193,
0.0111250542,
-0.0020890103,
-0.0019948622,
-0.0109705618,
-0.0072084176,
0.0019665484,
0.0108618159,
0.0171204042,
0.0190277081,
0.0256896019,
0.0211216286,
0.0120663587,
0.0123640262,
-0.0031103499,
-0.0059760273,
0.0031656101,
0.0062614735,
0.0015981379,
0.0263090692,
0.0142310075,
0.0135694090,
0.0211491957,
0.0147108920,
-0.0047549508,
-0.0016020582,
0.0002298969,
-0.0131006902,
0.0044516167,
0.0112453103,
0.0123095736,
0.0177820362,
0.0298314244,
0.0103638209,
0.0140449703,
0.0043182825,
-0.0063988031,
-0.0134176686,
-0.0018431924,
-0.0088612726,
0.0018399385,
0.0217432790,
0.0133620845,
0.0130350962,
0.0229773186,
-0.0088366941,
0.0030737869,
-0.0085051320,
-0.0250657927,
-0.0186211150,
-0.0051526800,
-0.0050917054,
-0.0011633250,
0.0261643380,
-0.0027073403,
0.0118081514,
0.0091686174,
-0.0078182938,
-0.0286903437,
-0.0076232795,
-0.0268303249,
-0.0270275697,
-0.0061466424,
-0.0027840594,
-0.0100301811,
0.0052213301,
0.0033411707,
-0.0155197885,
-0.0089022918,
-0.0262453705,
-0.0370888412,
-0.0225464422,
-0.0295946784,
-0.0265494473,
-0.0031150647,
0.0016022518,
0.0039406451,
0.0073433314,
0.0068127695,
-0.0154943634,
-0.0100440979,
-0.0234802589,
-0.0326847844,
-0.0215341896,
-0.0127863707,
-0.0096395398,
0.0004613177,
0.0132775418,
-0.0036901156,
-0.0040877042,
-0.0046739019,
-0.0281325951,
-0.0318035707,
-0.0214291923,
-0.0226682164,
-0.0257219039,
-0.0008075501,
-0.0014609589,
0.0038381801,
0.0096274111,
0.0060145552,
-0.0109308166,
-0.0044810581,
-0.0153983561,
-0.0236075092,
-0.0108895898,
-0.0091792336,
-0.0055603259,
0.0091483276,
0.0213546120,
0.0037359488,
0.0179641619,
0.0072647557,
-0.0101596937,
-0.0142834242,
-0.0137112020,
-0.0207076482,
-0.0060331598,
0.0011225296,
0.0047057616,
0.0227623638,
0.0300525296,
0.0059115370,
0.0216713566,
0.0060284748,
-0.0093128821,
-0.0075673722,
0.0026745815,
-0.0063568596,
0.0073372750,
0.0295097418,
0.0210986137,
0.0345930830,
0.0314370915,
