Filename,STFMK-20201105-LW19-2328_20201201_064234_004.dat
0.0208365191,
0.0072708577,
0.0111069176,
-0.0110626332,
-0.0036695248,
0.0045901206,
0.0069934432,
0.0134663461,
0.0274134129,
0.0313187540,
0.0238643661,
0.0287863016,
0.0177658442,
-0.0020893444,
0.0047683641,
0.0005676860,
-0.0011439031,
0.0184448417,
0.0189634021,
0.0274863802,
0.0376525223,
0.0345959961,
0.0153592527,
0.0161922146,
-0.0006096198,
-0.0076130489,
-0.0069859833,
-0.0036344058,
-0.0085393582,
0.0152138621,
0.0186192505,
0.0206248090,
0.0217427537,
0.0244211480,
0.0037431861,
0.0069401274,
-0.0040876605,
-0.0152546801,
-0.0099516455,
0.0063376925,
-0.0067976438,
0.0044696303,
0.0307503641,
0.0100362860,
0.0173602998,
0.0207900088,
-0.0029339520,
-0.0160501190,
-0.0031475143,
-0.0290093478,
-0.0064972490,
-0.0061207237,
0.0082857413,
0.0005551024,
0.0235056840,
0.0016797002,
-0.0012634030,
-0.0090973722,
-0.0262887497,
-0.0218116380,
-0.0217735972,
-0.0137383733,
-0.0174797997,
0.0102084912,
-0.0053192400,
0.0049910601,
0.0036055131,
-0.0088901594,
-0.0287991054,
-0.0115455184,
-0.0343560129,
-0.0392127372,
-0.0232123677,
-0.0152402138,
-0.0258388408,
-0.0037327465,
-0.0071055065,
-0.0005655526,
-0.0083139762,
-0.0069207167,
-0.0278165210,
-0.0273586791,
-0.0241028145,
-0.0300596394,
-0.0174692441,
-0.0155212674,
0.0004080817,
-0.0098774824,
0.0036226178,
-0.0134291612,
-0.0190036260,
-0.0271427557,
-0.0295297876,
-0.0322516672,
-0.0253062043,
-0.0185626335,
-0.0115536535,
-0.0056013609,
-0.0008851528,
-0.0045652632,
-0.0021565333,
-0.0157492533,
-0.0194702782,
-0.0140534323,
-0.0204910524,
-0.0287418719,
-0.0065368591,
0.0004137475,
-0.0085223122,
0.0075468952,
0.0088662338,
0.0011275946,
-0.0045870780,
0.0028717436,
-0.0273735616,
-0.0110895382,
-0.0104248170,
-0.0065539815,
-0.0044779871,
0.0187199656,
0.0037947183,
0.0092495093,
0.0095711425,
-0.0028486608,
-0.0112968516,
-0.0061548539,
-0.0146233179,
-0.0037432334,
0.0036365930,
0.0130132660,
0.0221493505,
0.0257809535,
0.0145616252,
0.0182817839,
0.0165012330,
-0.0135371014,
0.0027563211,
-0.0046974337,
-0.0040027723,
-0.0017069572,
0.0243806466,
0.0129138622,
0.0234653633,
0.0310163796,
0.0251649488,
0.0130875148,
0.0119149173,
0.0106410533,
-0.0040997248,
0.0161026362,
0.0147319948,
0.0166366883,
0.0359654687,
0.0341605060,
0.0272628088,
0.0246453006,
0.0181211121,
0.0036872891,
0.0003033079,
-0.0025064982,
-0.0023300913,
0.0074078846,
0.0147272414,
0.0228404030,
0.0244596265,
0.0282181986,
0.0166427139,
0.0197827350,
0.0019817874,
-0.0018788551,
-0.0075130276,
0.0021005399,
-0.0040917569,
0.0100634443,
0.0209776647,
0.0198451038,
0.0246252771,
0.0330114514,
0.0111527229,
0.0058533298,
0.0098018534,
-0.0119330836,
-0.0096622379,
0.0014047044,
0.0014327441,
0.0077895345,
0.0194462314,
0.0186562948,
0.0127492491,
0.0054731620,
-0.0007582585,
-0.0202240776,
-0.0146120684,
-0.0187609512,
-0.0081660477,
-0.0079236487,
0.0154229254,
0.0189280398,
0.0210555363,
0.0109653631,
0.0083052954,
0.0013180368,
-0.0196807049,
-0.0196808558,
-0.0210651159,
-0.0173714086,
-0.0173782911,
-0.0007140383,
0.0022330505,
0.0053426833,
0.0049827346,
0.0036273492,
-0.0094915200,
-0.0219195858,
-0.0209393129,
-0.0208671167,
-0.0314108022,
-0.0090289600,
-0.0073397020,
0.0017712434,
0.0088430103,
0.0140170949,
-0.0025766324,
-0.0030033845,
-0.0091463495,
-0.0304135606,
-0.0241014361,
-0.0234657619,
-0.0219892971,
-0.0180990752,
0.0034813569,
0.0020120267,
-0.0006539052,
-0.0000441084,
-0.0131611256,
-0.0184491165,
-0.0297414716,
-0.0297241285,
-0.0290657990,
-0.0116157616,
-0.0156489965,
0.0028232962,
0.0098590013,
0.0056490274,
0.0142780645,
0.0077148895,
-0.0084056295,
-0.0161912963,
-0.0058732317,
-0.0271270815,
-0.0087530632,
-0.0081745479,
-0.0043957531,
0.0021694549,
0.0183273591,
0.0049461657,
-0.0058869356,
0.0070412261,
-0.0158827417,
-0.0235958602,
-0.0128631499,
-0.0112173185,
-0.0038949831,
0.0023773601,
0.0184928328,
0.0200531259,
0.0213709101,
0.0165103897,
0.0075133098,
-0.0018629374,
-0.0168575067,
0.0003945583,
-0.0097585591,
0.0060156407,
0.0070432299,
0.0202140193,
0.0150351888,
0.0271963440,
0.0145827150,
0.0041130288,
-0.0032175630,
-0.0041991430,
-0.0013535232,
-0.0093865758,
0.0075924611,
0.0148877390,
0.0140490709,
0.0212526117,
0.0264517255,
0.0198190697,
0.0114019029,
0.0114999106,
0.0028721532,
-0.0071018632,
0.0030718562,
0.0095593072,
0.0059042163,
0.0135423318,
0.0253109038,
0.0141826328,
0.0198168512,
0.0089752227,
-0.0029883068,
-0.0053250249,
-0.0024250229,
-0.0114626288,
0.0028082407,
0.0105736181,
0.0093368497,
0.0184600577,
0.0209913980,
0.0131805502,
0.0119722113,
0.0034456425,
-0.0085941926,
0.0001543414,
-0.0093639195,
-0.0004215870,
0.0062074997,
0.0110688386,
0.0072821532,
0.0119701307,
0.0084117670,
-0.0053158384,
-0.0150429755,
-0.0035644565,
-0.0262229256,
-0.0186527707,
-0.0085845068,
-0.0043876413,
-0.0028491281,
0.0030320012,
0.0050810934,
-0.0092122089,
0.0074866470,
-0.0176660735,
-0.0156670529,
-0.0169239156,
-0.0070148669,
-0.0179606192,
-0.0038270953,
0.0007051331,
-0.0065221069,
-0.0027937088,
-0.0017932046,
-0.0164183807,
-0.0206108857,
-0.0150805302,
-0.0314764753,
-0.0221858881,
-0.0143187735,
-0.0182089359,
-0.0015884934,
0.0056997496,
-0.0079890238,
0.0054409858,
-0.0011370487,
-0.0183982011,
-0.0203449298,
-0.0093557090,
-0.0283798426,
-0.0123234103,
-0.0020180035,
-0.0021219268,
0.0011871058,
0.0065817363,
-0.0059169950,
-0.0147199761,
-0.0105238417,
-0.0267537050,
-0.0272352453,
-0.0132516576,
-0.0178616382,
-0.0097531546,
0.0071162875,
-0.0005866896,
-0.0025796690,
0.0171217993,
-0.0029189182,
-0.0097880512,
-0.0091067692,
-0.0070859827,
-0.0155658163,
-0.0008470551,
-0.0030418560,
0.0060158502,
0.0190806221,
0.0157161895,
0.0088181831,
0.0096499845,
0.0019422430,
-0.0140251424,
-0.0077466052,
-0.0138064064,
-0.0121956039,
0.0032944304,
0.0120704472,
0.0165273417,
0.0215198025,
0.0231802724,
0.0139737241,
0.0069894060,
0.0062576686,
-0.0067042382,
0.0036309510,
0.0072575803,
0.0131670516,
0.0187374949,
0.0320414044,
0.0330767743,
0.0225619804,
0.0326388329,
0.0132061802,
0.0030333896,
0.0043081106,
0.0065700533,
-0.0033676242,
0.0155294118,
0.0163888596,
0.0177116729,
0.0295529775,
0.0252514351,
0.0127214426,
0.0160598308,
0.0110368673,
-0.0022005758,
0.0011978118,
0.0120058600,
0.0014163577,
0.0201070942,
0.0241372250,
0.0263859294,
0.0289314464,
0.0281442963,
0.0068147238,
0.0132115874,
0.0002575913,
-0.0151654612,
-0.0001665951,
0.0000915712,
-0.0000169193,
0.0136947455,
0.0312024187,
0.0103419656,
0.0307230745,
0.0158242714,
-0.0005374129,
-0.0044835820,
0.0076980661,
-0.0165857822,
0.0027241167,
0.0111564696,
0.0112276422,
0.0107943192,
0.0237070415,
0.0122213168,
-0.0019294744,
0.0067118211,
-0.0149510158,
-0.0234394036,
-0.0130110746,
-0.0131891780,
-0.0174453072,
0.0070332182,
-0.0041732732,
0.0145257618,
0.0023929742,
0.0066942452,
-0.0212738123,
-0.0045944536,
-0.0276160128,
-0.0258987136,
-0.0142053934,
-0.0111506321,
-0.0137069067,
0.0050172275,
0.0118239112,
-0.0077956212,
0.0041559259,
-0.0004004237,
-0.0282670334,
-0.0258370973,
-0.0147601692,
-0.0345421098,
-0.0203698426,
-0.0063194847,
-0.0164780896,
-0.0070935516,
0.0102712139,
-0.0210216567,
-0.0081436485,
-0.0153369540,
-0.0268760584,
-0.0373601429,
-0.0124501064,
-0.0249179676,
-0.0117805339,
0.0003926897,
-0.0056389505,
0.0030788153,
-0.0008950292,
-0.0103691258,
-0.0238218997,
-0.0118359132,
-0.0332497470,
-0.0214304663,
-0.0132759148,
-0.0205204803,
-0.0169614870,
0.0027228452,
-0.0085982252,
-0.0151987365,
0.0002855062,
-0.0142344050,
-0.0225610435,
-0.0102949794,
-0.0135840401,
-0.0160201844,
-0.0064359829,
0.0115795732,
-0.0083155353,
0.0147743532,
0.0055010607,
0.0015730797,
-0.0102280900,
-0.0013906790,
-0.0184821915,
-0.0177044142,
0.0014888723,
0.0013242842,
0.0059313793,
0.0095558818,
0.0172306281,
0.0071807737,
0.0071602366,
-0.0064680688,
-0.0066003101,
-0.0013250513,
-0.0070870486,
-0.0000743650,
0.0165423248,
0.0120431175,
0.0136128850,
0.0280404240,
0.0159035455,
0.0063301157,
0.0159926545,
0.0024594995,
-0.0050172652,
0.0158922896,
0.0076812552,
0.0022471724,
0.0257553943,
0.0268642120,
0.0024842555,
0.0233535804,
0.0135585573,
-0.0001366777,
0.0052716378,
0.0076964553,
-0.0033935355,
0.0103157330,
0.0209077112,
0.0169026963,
0.0205334071,
0.0251165703,
0.0124268755,
0.0202586334,
0.0072891815,
-0.0029963858,
0.0067989044,
0.0056369975,
-0.0022951066,
0.0189435091,
0.0196734238,
0.0188732613,
0.0274301507,
0.0274934322,
0.0106158378,
0.0134871937,
0.0097515350,
-0.0100684678,
0.0015301616,
0.0080944961,
0.0004282195,
0.0127447434,
0.0318211354,
0.0098983953,
0.0121000502,
0.0152850850,
0.0030995966,
-0.0193702672,
0.0009509668,
-0.0058444673,
-0.0132273464,
0.0101311281,
0.0113569889,
0.0094569018,
0.0161659904,
0.0050717522,
0.0015508524,
-0.0016102868,
-0.0142119676,
-0.0169331282,
-0.0166824386,
-0.0075194663,
-0.0180263985,
0.0115165301,
-0.0016885421,
0.0087478729,
0.0111003639,
0.0118123852,
-0.0130780768,
-0.0102723939,
-0.0109693184,
-0.0300936401,
-0.0180096328,
-0.0085453559,
-0.0168433767,
0.0020189413,
0.0189725943,
-0.0070861867,
-0.0023099429,
0.0009816784,
-0.0253902450,
-0.0294504575,
-0.0177243613,
-0.0263715740,
-0.0194660015,
-0.0007742984,
-0.0014507986,
-0.0016695396,
0.0077379402,
-0.0035507260,
-0.0116154384,
-0.0145981982,
-0.0259594042,
-0.0245024711,
-0.0206449144,
-0.0209846832,
-0.0184451714,
0.0030614948,
-0.0046422482,
0.0002836164,
0.0077571091,
-0.0028473041,
-0.0166714527,
-0.0134009589,
-0.0239825286,
-0.0320375487,
-0.0158363190,
-0.0152253471,
-0.0120987231,
0.0095775574,
0.0149841150,
-0.0042429822,
0.0049645491,
0.0025962740,
-0.0222554971,
-0.0211577937,
-0.0128630502,
-0.0152064618,
-0.0115481261,
0.0128515298,
0.0039763032,
0.0112862885,
0.0150393192,
0.0089031830,
-0.0073125400,
-0.0077486830,
-0.0091454424,
-0.0144393388,
-0.0017003169,
-0.0005373718,
0.0031361997,
0.0196449831,
0.0180494525,
0.0213617906,
0.0212187581,
0.0065826583,
-0.0017948020,
0.0024874045,
-0.0093934955,
-0.0177292991,
0.0149012785,
0.0060788477,
0.0129229352,
0.0311224256,
0.0234208424,
0.0054474464,
0.0155956857,
0.0016107626,
-0.0201300755,
-0.0058636214,
-0.0007378306,
-0.0003954245,
0.0085781524,
0.0163899474,
0.0137597499,
0.0208326839,
0.0227014888,
-0.0008833758,
0.0113627054,
0.0010821647,
-0.0059433179,
0.0001486673,
0.0074893199,
0.0034407768,
0.0163260810,
0.0198395178,
0.0180764906,
0.0257864371,
0.0096458960,
0.0018028514,
-0.0084447488,
-0.0033743065,
-0.0208087545,
-0.0003952230,
0.0008788414,
0.0126738893,
0.0168960989,
0.0294222757,
0.0127319256,
0.0092752781,
0.0053763203,
-0.0122664832,
-0.0179912243,
-0.0117377210,
-0.0096480241,
-0.0082381219,
0.0094853668,
0.0038649954,
0.0073284525,
0.0113788266,
0.0007214742,
-0.0136076771,
-0.0126014380,
-0.0211807266,
-0.0126066329,
-0.0205690339,
-0.0003180288,
-0.0138785355,
0.0050697289,
0.0021162492,
0.0021151879,
-0.0072088484,
-0.0096887508,
-0.0165132545,
-0.0248551518,
-0.0150100281,
-0.0250753555,
-0.0053121191,
-0.0012036338,
0.0011296682,
0.0043516564,
0.0064315340,
-0.0083903298,
-0.0105130300,
-0.0151114864,
-0.0278702229,
-0.0292412341,
-0.0156687535,
-0.0157788694,
-0.0048602652,
-0.0042607649,
0.0073741646,
-0.0037745575,
0.0047141109,
-0.0135586746,
-0.0174769796,
-0.0181492064,
-0.0211885609,
-0.0208665263,
-0.0084620845,
0.0003143857,
-0.0063356021,
0.0072029363,
0.0051733973,
-0.0045016948,
-0.0105702337,
-0.0120310998,
-0.0159587953,
-0.0199551247,
-0.0076126168,
-0.0099661024,
0.0035762184,
0.0095149977,
0.0046637231,
0.0058491984,
0.0030840281,
-0.0000120265,
-0.0162581131,
-0.0057425122,
-0.0228291769,
-0.0072386204,
-0.0004803572,
0.0094464859,
0.0117678940,
0.0230836328,
0.0191863980,
0.0153628280,
0.0113667715,
-0.0097999433,
-0.0067497394,
-0.0054062973,
-0.0010747232,
-0.0080849435,
0.0211307779,
0.0222752076,
0.0228022411,
0.0276888497,
0.0198496170,
0.0073709572,
0.0065971222,
0.0013286390,
-0.0048695360,
0.0038195259,
0.0179233029,
0.0166745149,
0.0358025432,
0.0295029171,
0.0266671255,
0.0227058306,
0.0171694476,
-0.0029581166,
-0.0018415070,
-0.0045108078,
-0.0015744225,
0.0082002636,
0.0163582675,
0.0224477425,
0.0274837390,
0.0274252221,
0.0149452696,
0.0138364471,
0.0024277137,
-0.0069695869,
-0.0020723986,
0.0049197413,
-0.0030636191,
0.0161319673,
0.0202064663,
0.0263822041,
0.0236710235,
0.0264488421,
0.0121112391,
0.0071714623,
-0.0034731473,
-0.0008758361,
-0.0152936960,
-0.0000354462,
0.0015604042,
0.0101300199,
0.0207700729,
0.0221079495,
0.0155475102,
0.0081524337,
0.0043326258,
-0.0194668360,
-0.0175686199,
-0.0177021492,
-0.0045884815,
-0.0084441593,
0.0129529545,
0.0106346849,
0.0230298098,
0.0055702683,
0.0074430085,
-0.0097591383,
-0.0198651738,
-0.0213108230,
-0.0183753818,
-0.0159812495,
-0.0114573250,
-0.0083589666,
0.0111840125,
0.0075551094,
-0.0048237117,
0.0050506592,
-0.0175607968,
-0.0198342074,
-0.0259336922,
-0.0197269805,
-0.0360025316,
-0.0061625158,
-0.0097400965,
-0.0038740991,
0.0040379958,
0.0031300373,
-0.0081016216,
-0.0133791305,
-0.0185779762,
-0.0338751227,
-0.0310924295,
-0.0241838377,
-0.0208782852,
-0.0178501774,
-0.0017457491,
-0.0041671451,
-0.0009563576,
-0.0026747598,
-0.0130940983,
-0.0242379643,
-0.0278660245,
-0.0324384831,
-0.0228434578,
-0.0195461418,
-0.0176920108,
-0.0062470799,
0.0091904709,
-0.0027079042,
0.0001294683,
-0.0048595294,
-0.0185988750,
-0.0231903978,
-0.0171165019,
-0.0272413194,
-0.0196852200,
-0.0009218752,
-0.0027856019,
-0.0052408683,
0.0119975572,
0.0017107475,
-0.0092545766,
-0.0104838479,
-0.0132623827,
-0.0325134620,
-0.0117199980,
-0.0053578853,
-0.0064881593,
-0.0004496152,
0.0160961300,
0.0155378236,
0.0103214420,
0.0081997635,
-0.0060482230,
-0.0040520732,
-0.0192806944,
-0.0080383280,
-0.0128770526,
0.0023370653,
0.0050617410,
0.0212525278,
0.0182957463,
0.0162782129,
0.0240356065,
0.0066653695,
-0.0057588434,
0.0001552061,
0.0016231783,
-0.0026076445,
0.0106602758,
0.0255323369,
0.0199727695,
0.0232403688,
0.0332660526,
0.0126510495,
0.0051829284,
0.0021921224,
0.0022275904,
-0.0134688141,
0.0128583042,
0.0146630816,
0.0196037609,
0.0205653682,
0.0346775651,
0.0262293238,
0.0210759807,
0.0114524961,
0.0030249036,
0.0067482786,
0.0034856629,
0.0035399876,
0.0160919465,
0.0249106549,
0.0296922252,
0.0267321430,
0.0248883497,
0.0213057511,
0.0115968622,
0.0096280156,
-0.0063521462,
0.0027492282,
0.0071680350,
0.0056189066,
0.0160114821,
0.0321954452,
0.0086344173,
0.0270281937,
0.0201072898,
0.0053604487,
-0.0071433508,
0.0072837919,
-0.0132095460,
-0.0132304905,
0.0133691374,
0.0076543353,
0.0153649282,
0.0236209780,
0.0274048559,
0.0030221487,
0.0093832836,
-0.0155923590,
-0.0121863475,
-0.0246346202,
-0.0008609574,
-0.0143879941,
0.0136594847,
0.0160944909,
0.0146548618,
0.0114432927,
0.0055270880,
-0.0173311289,
-0.0052342759,
-0.0189082902,
-0.0249028094,
-0.0083488533,
-0.0064502088,
-0.0015317940,
0.0080362670,
0.0166886821,
-0.0105890725,
0.0176051408,
-0.0054614376,
-0.0155541105,
-0.0204966329,
-0.0111264093,
-0.0285934620,
-0.0181844886,
0.0038263144,
-0.0072733155,
-0.0009555249,
0.0107933972,
-0.0007563329,
-0.0129211955,
-0.0175263006,
-0.0256761424,
-0.0298822224,
-0.0158391073,
-0.0218865629,
-0.0091712605,
0.0083709173,
0.0072695389,
0.0041408893,
0.0043798750,
-0.0074982503,
-0.0231675319,
-0.0147255454,
-0.0330061875,
-0.0263845995,
-0.0182715282,
-0.0055507254,
-0.0120437043,
0.0078245215,
0.0000434647,
-0.0079534519,
0.0031357505,
-0.0122657781,
-0.0269078426,
-0.0164653808,
-0.0091965273,
-0.0248739831,
-0.0025060992,
0.0104278717,
-0.0003508141,
0.0116135692,
0.0147682391,
0.0007626088,
-0.0133685963,
-0.0035405210,
-0.0205392949,
-0.0181224421,
-0.0045745256,
-0.0068992381,
0.0012828513,
0.0197714213,
0.0181355719,
0.0115451319,
0.0171925332,
-0.0034675142,
-0.0032997176,
-0.0071828552,
-0.0135588227,
-0.0048221303,
0.0074513499,
0.0119140241,
0.0167442150,
0.0316414163,
0.0176538173,
0.0112768961,
0.0195011944,
-0.0009265970,
-0.0107847722,
0.0015022663,
0.0017121532,
-0.0025085392,
0.0134455888,
0.0172420405,
0.0168318506,
0.0239434764,
0.0139665371,
0.0005296803,
0.0012526137,
-0.0025730347,
-0.0145395612,
-0.0027601104,
0.0047758762,
0.0038051577,
0.0160935875,
0.0266323071,
0.0204264633,
0.0229856931,
0.0182789341,
0.0069070146,
-0.0074662566,
0.0079990430,
-0.0089698751,
0.0041027339,
0.0129112136,
0.0108537860,
0.0160400309,
0.0334170386,
0.0055909278,
0.0068318988,
0.0064802794,
-0.0143670011,
-0.0181185007,
-0.0081320992,
-0.0055960002,
-0.0093765166,
0.0194513295,
0.0082184421,
0.0205511600,
0.0212259553,
0.0100793932,
-0.0072843833,
0.0005135841,
-0.0143074067,
-0.0203498341,
-0.0057412442,
0.0005846046,
-0.0134180449,
0.0091123283,
0.0113423374,
-0.0052803387,
0.0056108665,
-0.0033486856,
-0.0248074736,
-0.0156540424,
-0.0186437443,
-0.0250910111,
-0.0025935657,
-0.0080297180,
-0.0015940075,
0.0035525437,
0.0144541059,
-0.0158761796,
0.0014248288,
-0.0184137821,
-0.0270243026,
-0.0236372929,
-0.0133159487,
-0.0171760768,
-0.0076264562,
0.0058968356,
-0.0038309707,
0.0026483301,
-0.0016674174,
-0.0169013888,
-0.0221946277,
-0.0147434939,
-0.0299588945,
-0.0270380899,
-0.0083355252,
-0.0106717199,
-0.0063010766,
0.0061620818,
0.0002443676,
-0.0033766401,
0.0037619281,
-0.0121784601,
-0.0247125849,
-0.0159575138,
-0.0146928057,
-0.0154188741,
-0.0011435164,
0.0053900313,
-0.0030838540,
0.0066651260,
0.0051599173,
-0.0158942733,
-0.0134381885,
-0.0129171088,
-0.0273681693,
-0.0129126767,
-0.0042254785,
-0.0042260364,
0.0034635556,
0.0166159440,
0.0004825131,
0.0084265890,
0.0047166725,
-0.0128131406,
-0.0053437138,
0.0023891055,
-0.0096669970,
-0.0111616403,
0.0226078779,
0.0069158315,
0.0157931391,
0.0214512944,
0.0130553646,
0.0051773498,
0.0140420264,
-0.0032691313,
-0.0130192759,
0.0078316554,
0.0064361896,
0.0122157764,
0.0247968584,
0.0273319427,
0.0197829604,
0.0229479577,
0.0179674607,
-0.0040936451,
0.0036910039,
-0.0003984316,
0.0005293852,
0.0126641467,
0.0165650714,
0.0261654407,
0.0297316127,
0.0252510943,
0.0149832219,
0.0193268098,
0.0023281905,
-0.0077238115,
0.0017016253,
0.0029006107,
-0.0038057810,
0.0151270777,
0.0269379020,
0.0186412148,
0.0259565972,
0.0290408805,
0.0116931079,
0.0100561101,
0.0067579653,
-0.0052197068,
-0.0059280479,
0.0086718723,
0.0072114859,
0.0087782517,
0.0362190008,
0.0124170734,
0.0175625589,
0.0190538969,
0.0031858035,
-0.0157219321,
-0.0033438201,
-0.0154561102,
-0.0004400692,
0.0014810225,
0.0155881774,
0.0143696731,
0.0246798657,
0.0160822552,
0.0091174887,
0.0015975588,
-0.0172126796,
-0.0100771692,
-0.0133012319,
-0.0100078620,
-0.0109866690,
0.0159422550,
0.0083869016,
0.0135386372,
0.0125258546,
0.0115161901,
-0.0184187870,
-0.0064232517,
-0.0201036595,
-0.0291849114,
-0.0171534196,
-0.0107082408,
-0.0118997414,
0.0026163100,
0.0050543137,
0.0002184669,
-0.0000978169,
-0.0084433807,
-0.0193674043,
-0.0311045311,
-0.0165522266,
-0.0291317906,
-0.0121384785,
-0.0121703977,
0.0067507429,
-0.0008712409,
0.0047605946,
-0.0033249096,
-0.0128697054,
-0.0198689699,
-0.0350526571,
-0.0288111363,
-0.0302182175,
-0.0279206410,
-0.0204343181,
-0.0057724901,
0.0008274921,
-0.0042056297,
0.0070187114,
-0.0067231124,
-0.0155893303,
-0.0191585682,
-0.0172786396,
-0.0339146927,
-0.0152548365,
-0.0071844328,
-0.0103564551,
0.0022567108,
0.0117654316,
-0.0017815966,
-0.0060924003,
-0.0041374806,
-0.0331877209,
-0.0240648817,
-0.0165791903,
-0.0212569237,
-0.0165389031,
0.0026870880,
0.0057501742,
0.0017255907,
0.0088624731,
-0.0029804150,
-0.0090873977,
-0.0103205908,
-0.0202599876,
-0.0130329942,
-0.0104246009,
0.0002323050,
-0.0004513937,
0.0195379704,
0.0066839680,
0.0180583559,
0.0211793203,
-0.0027422034,
-0.0036997199,
-0.0025352908,
-0.0123447748,
-0.0155692259,
0.0125661846,
-0.0043751635,
0.0105796084,
0.0203107316,
0.0293806046,
0.0020296415,
0.0113813151,
0.0057916907,
-0.0091002639,
-0.0044567180,
0.0057836100,
0.0078299912,
0.0175344404,
0.0219226182,
0.0325757675,
0.0223211162,
0.0211973414,
0.0121639334,
0.0056207431,
-0.0038979333,
-0.0065270155,
-0.0003638932,
0.0016038584,
0.0126696760,
0.0141326943,
0.0252154376,
0.0206121411,
0.0279166531,
0.0127147846,
0.0086580608,
-0.0007967205,
0.0037767547,
-0.0049690986,
0.0073457221,
0.0193702504,
0.0180092845,
0.0184213668,
0.0368221402,
0.0143585028,
0.0102642355,
0.0094261682,
-0.0016966584,
-0.0095033282,
-0.0002618275,
0.0038415319,
0.0061414149,
0.0104152746,
0.0212850757,
0.0199167170,
0.0071376697,
0.0153381657,
-0.0062885620,
0.0013371799,
-0.0132345585,
0.0005900332,
-0.0135402987,
0.0132682491,
0.0082251551,
0.0181188006,
0.0164203905,
0.0176172312,
0.0120845512,
-0.0021562264,
-0.0070338380,
-0.0143915145,
-0.0135044428,
-0.0175152570,
0.0034430618,
-0.0021666419,
0.0061728125,
0.0044281026,
0.0040932777,
-0.0069209533,
-0.0168911442,
-0.0203722622,
-0.0145210810,
-0.0262305662,
-0.0069522960,
-0.0030746430,
-0.0011075153,
-0.0014807545,
0.0123241413,
-0.0005258822,
-0.0084657762,
-0.0042190389,
-0.0212266482,
-0.0142745031,
-0.0191929415,
-0.0140255606,
-0.0169399157,
0.0012109077,
-0.0033148916,
-0.0001271188,
-0.0027140286,
-0.0069175754,
-0.0157812499,
-0.0164648294,
-0.0307689011,
-0.0251992419,
-0.0115452651,
-0.0115718404,
-0.0021392289,
0.0126336971,
0.0008366934,
0.0047839629,
0.0056397729,
-0.0159997195,
-0.0240210928,
-0.0138836689,
-0.0248205550,
-0.0197433308,
-0.0014150422,
-0.0034465620,
0.0004283047,
0.0087266406,
-0.0009037495,
-0.0128493365,
-0.0066117900,
-0.0162518229,
-0.0245079976,
-0.0162132904,
-0.0113430535,
-0.0084687974,
0.0011298405,
0.0122897234,
0.0083361091,
0.0133641297,
0.0102762729,
0.0022279518,
-0.0055705626,
-0.0130376602,
-0.0106323650,
-0.0075293705,
-0.0024062507,
0.0089167152,
0.0199938472,
0.0240521301,
0.0115546864,
0.0163296126,
-0.0003615685,
-0.0097933616,
-0.0175965391,
-0.0061765499,
-0.0149145443,
0.0004907338,
0.0139089487,
0.0191455893,
0.0276359655,
0.0218884684,
0.0203011595,
0.0063585187,
0.0066978927,
-0.0039232876,
-0.0090800067,
0.0003884961,
0.0031253081,
0.0020991738,
0.0193966534,
0.0237878803,
0.0139768068,
0.0207690895,
0.0117909247,
-0.0023040937,
-0.0090416223,
-0.0048408960,
-0.0150384363,
0.0001036619,
0.0028372346,
0.0099381059,
0.0243298169,
0.0312729105,
0.0167677086,
0.0219975691,
0.0076521039,
-0.0061835391,
-0.0044350252,
-0.0100091454,
-0.0048463154,
-0.0034863935,
0.0142058032,
0.0178405736,
0.0177605785,
0.0193793382,
0.0087810047,
-0.0060429098,
-0.0044508008,
-0.0226503406,
-0.0199117418,
-0.0153714716,
-0.0111753102,
-0.0043099103,
0.0129228085,
0.0176483188,
0.0082311062,
0.0224874374,
0.0033697719,
-0.0074392734,
-0.0125544006,
-0.0099162348,
-0.0175644234,
-0.0061216103,
-0.0017048607,
0.0003302215,
0.0001249472,
0.0131636197,
-0.0026984159,
-0.0081172297,
-0.0137367863,
-0.0273433626,
-0.0289858989,
-0.0229385830,
-0.0310328268,
-0.0184294805,
0.0021038174,
-0.0053259050,
0.0055068526,
0.0036623161,
-0.0009509611,
-0.0157394707,
-0.0075745918,
-0.0306985620,
-0.0195382331,
-0.0099014658,
-0.0132537801,
-0.0027548368,
0.0048321784,
0.0056856293,
-0.0045046797,
0.0103353355,
-0.0177123286,
-0.0191757698,
-0.0136734676,
-0.0218164530,
-0.0218264963,
-0.0039478349,
-0.0088263322,
-0.0105195483,
0.0120543819,
0.0014023489,
-0.0050295405,
-0.0058281468,
-0.0086889844,
-0.0182369929,
-0.0100793168,
-0.0093955975,
-0.0041732891,
0.0066664251,
0.0083920090,
0.0089211650,
0.0038802833,
0.0075839558,
-0.0083405487,
-0.0016391678,
-0.0144069036,
-0.0149058346,
-0.0046671303,
0.0025737411,
-0.0044078757,
0.0108116018,
0.0132261971,
0.0103475507,
0.0069778622,
0.0150104295,
-0.0070017395,
0.0042588925,
0.0063230335,
0.0052861981,
0.0070217736,
0.0242572110,
0.0172526091,
0.0116573693,
0.0282984003,
0.0108653354,
-0.0013567142,
0.0046184151,
0.0070760567,
-0.0095280642,
0.0086408192,
0.0143488320,
0.0188760571,
0.0194203500,
0.0239489805,
0.0190109964,
0.0179584809,
0.0082626520,
0.0059647728,
0.0034237620,
0.0082053998,
0.0023358581,
0.0217447039,
0.0237010941,
0.0156299416,
0.0282703601,
0.0237593055,
0.0113963094,
0.0076554045,
0.0112210596,
-0.0106706461,
0.0085341949,
0.0057980251,
0.0039801346,
0.0123586636,
0.0261082146,
0.0053392793,
0.0192025155,
0.0155415572,
-0.0000048691,
-0.0046286611,
0.0060092541,
-0.0091249580,
-0.0032147311,
0.0105126863,
0.0170004964,
0.0104676010,
0.0157789551,
0.0177620761,
-0.0005903618,
0.0015750523,
-0.0111736525,
-0.0136593673,
-0.0141532570,
-0.0080214022,
-0.0089632804,
0.0172939599,
0.0008505604,
0.0142031154,
0.0036732643,
0.0069201263,
-0.0163966529,
-0.0064504538,
-0.0170454662,
-0.0220366362,
-0.0034552244,
-0.0035196170,
-0.0010755025,
0.0021520678,
0.0190493017,
-0.0093608275,
0.0047586411,
-0.0040925178,
-0.0198260900,
-0.0265378281,
-0.0049302280,
-0.0290188547,
-0.0207904894,
0.0015892328,
-0.0072968043,
-0.0073555280,
0.0042326450,
-0.0140718520,
-0.0138680656,
-0.0194930583,
-0.0297260862,
-0.0320656747,
-0.0184368864,
-0.0203951057,
-0.0104697412,
0.0068544312,
-0.0023865970,
0.0036209035,
0.0030240763,
-0.0103193894,
-0.0235397015,
-0.0135413203,
-0.0281129498,
-0.0291069187,
-0.0056740972,
-0.0160179250,
-0.0155578479,
0.0059759775,
-0.0044383518,
-0.0161133446,
-0.0074543990,
-0.0176589228,
-0.0330645107,
-0.0153607456,
-0.0208373144,
-0.0249336008,
-0.0115357973,
0.0028378193,
-0.0017484919,
0.0068135518,
0.0057339277,
0.0008663438,
-0.0096702380,
-0.0116944546,
-0.0223204345,
-0.0230764877,
-0.0154334884,
-0.0090130595,
-0.0026752756,
0.0061487015,
0.0109605165,
0.0123858256,
0.0065027555,
-0.0058536669,
-0.0101898145,
-0.0112240929,
-0.0192614924,
-0.0099212676,
0.0058181626,
-0.0010006358,
0.0154630020,
0.0258129835,
0.0227622688,
-0.0005110105,
0.0189963207,
-0.0011313858,
-0.0143294549,
-0.0034336103,
0.0043715453,
-0.0061511383,
0.0111543192,
0.0280133616,
0.0103094941,
0.0243566353,
0.0214219615,
0.0119715501,
-0.0033750515,
-0.0001191589,
-0.0091560716,
-0.0014632650,
0.0136309583,
0.0077670901,
0.0186748132,
0.0362324268,
0.0269790404,
0.0313255563,
0.0238575134,
0.0094763245,
0.0080193114,
0.0080891540,
-0.0093086492,
0.0090741636,
0.0184843149,
0.0140272845,
0.0236657970,
0.0344648547,
0.0137711680,
0.0172189884,
0.0178176761,
-0.0089495750,
-0.0082044313,
0.0032916691,
0.0010319554,
-0.0005818418,
0.0236745533,
0.0194972456,
0.0225792564,
0.0233175457,
0.0232683569,
-0.0036137851,
0.0112019703,
-0.0053208885,
-0.0057120929,
0.0009737937,
0.0075824535,
0.0018504057,
0.0162728429,
0.0103122136,
0.0167590901,
0.0138518102,
-0.0018271704,
-0.0028173113,
-0.0081781037,
-0.0050710770,
-0.0182311237,
0.0090500992,
-0.0056397077,
0.0154812932,
0.0129485857,
0.0221239775,
0.0014923532,
0.0125871981,
0.0022503184,
-0.0171928555,
-0.0156927165,
-0.0025318782,
-0.0117554422,
-0.0050455481,
0.0119417021,
-0.0006326647,
0.0068782987,
0.0080832094,
-0.0089051193,
-0.0193000752,
-0.0128122810,
-0.0217591319,
-0.0127384160,
-0.0129159931,
0.0010886251,
-0.0094131995,
0.0106856739,
-0.0052949223,
0.0038641749,
-0.0085414825,
-0.0115461070,
-0.0179001652,
-0.0095968824,
-0.0126633625,
-0.0130867902,
0.0069242194,
-0.0038137250,
-0.0001315390,
0.0037689342,
-0.0035373799,
-0.0203153417,
-0.0137019297,
-0.0220584106,
-0.0305188969,
-0.0216547754,
-0.0139752999,
-0.0120323263,
-0.0020327165,
0.0002491757,
-0.0053941766,
-0.0039081560,
0.0007332707,
-0.0186248813,
-0.0182428602,
-0.0118512865,
-0.0068499008,
-0.0117004346,
0.0100134015,
0.0026888319,
0.0009763463,
0.0128136016,
0.0049178917,
-0.0091071520,
-0.0094081750,
-0.0076220166,
-0.0159638394,
-0.0043684007,
-0.0071280124,
0.0042427992,
0.0143023916,
0.0132620856,
0.0041005663,
0.0152810952,
0.0011602802,
-0.0067714532,
-0.0026126404,
-0.0045012194,
-0.0158573762,
0.0139707290,
0.0119563704,
0.0162477139,
0.0265072063,
0.0206825491,
0.0071927914,
0.0070932857,
-0.0000992184,
-0.0203507375,
-0.0022204502,
-0.0017267673,
-0.0022874072,
0.0068304217,
0.0231525879,
0.0111862663,
0.0181331616,
0.0247198176,
0.0029593704,
0.0051922491,
0.0022013066,
-0.0041102329,
0.0020751599,
0.0062944544,
0.0105236676,
0.0198867023,
0.0300678425,
0.0192085393,
0.0241921861,
0.0104193352,
-0.0010685680,
-0.0136879142,
-0.0066419747,
-0.0135945715,
-0.0065238164,
0.0074929162,
0.0123640615,
0.0224321820,
0.0201685689,
0.0200350191,
0.0082755657,
0.0024737376,
-0.0077302945,
-0.0097353915,
-0.0069525656,
-0.0024717655,
-0.0020445134,
0.0168716367,
0.0145511096,
0.0193644296,
0.0209928602,
0.0140887350,
-0.0009922717,
-0.0083315289,
-0.0135090891,
-0.0124298362,
-0.0223694742,
-0.0025668622,
-0.0053014131,
0.0104109235,
0.0114597008,
0.0089202588,
0.0024029219,
-0.0030961435,
-0.0114694294,
-0.0288281366,
-0.0138767259,
-0.0212264583,
-0.0070689097,
-0.0005801004,
0.0097905695,
0.0099080699,
0.0121503472,
-0.0036291729,
-0.0071466244,
-0.0169120803,
-0.0277906563,
-0.0273273177,
-0.0256899074,
-0.0168407708,
-0.0179332774,
-0.0031311759,
0.0020569852,
0.0023982381,
0.0030379954,
-0.0027744730,
-0.0181240756,
-0.0161675736,
-0.0215175841,
-0.0232208110,
-0.0186625477,
-0.0023337610,
-0.0033528442,
0.0102298278,
0.0110015441,
0.0002339932,
-0.0028616060,
-0.0101715410,
-0.0191894379,
-0.0330757573,
-0.0204570312,
-0.0183755513,
-0.0135117546,
-0.0018088821,
0.0028529535,
0.0066440776,
0.0050088488,
0.0035805893,
-0.0144441202,
-0.0106725665,
-0.0233167037,
-0.0152585423,
-0.0130471196,
-0.0017652088,
-0.0034511972,
0.0209214017,
0.0163284093,
0.0162853356,
0.0148387430,
0.0019851511,
-0.0090816515,
-0.0060816319,
-0.0101866024,
-0.0208676271,
0.0059115444,
0.0128213502,
0.0045573609,
0.0250178687,
0.0251552947,
0.0035433171,
0.0073585259,
0.0003503758,
-0.0123409815,
-0.0157090910,
0.0118806716,
-0.0010383939,
0.0200371109,
0.0188830309,
0.0288136788,
0.0272474140,
0.0244967099,
0.0080389632,
0.0068666143,
0.0011774941,
-0.0078824833,
0.0059768921,
0.0042580008,
0.0114075039,
0.0161818936,
0.0366201550,
0.0181090720,
0.0284648500,
0.0191063713,
0.0029736580,
-0.0003136462,
0.0043944730,
-0.0081219869,
0.0080033308,
0.0179452728,
0.0253712870,
0.0207570214,
0.0328588895,
0.0200311821,
0.0087083075,
0.0010136457,
0.0007217773,
-0.0149790607,
-0.0007628073,
0.0078570172,
0.0088261832,
0.0122220963,
0.0221826322,
0.0187017173,
0.0077028163,
0.0114368265,
-0.0019709193,
-0.0073126475,
-0.0065127998,
-0.0002021618,
-0.0081004780,
0.0090056127,
0.0072847144,
0.0166233424,
