Filename,STFMK-20201105-LW19-2328_20201201_064246_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014909,
0.0283895507,
0.0066799722,
0.0010791128,
0.0065674516,
0.0074308915,
0.0004376173,
0.0191161577,
0.0204105377,
0.0194115117,
0.0268646497,
0.0264867842,
0.0159835555,
0.0100064073,
0.0114102345,
-0.0017020085,
0.0071074311,
0.0082918704,
0.0116959689,
0.0221554860,
0.0302012656,
0.0149999661,
0.0170364752,
0.0224961750,
0.0045759226,
-0.0095655546,
0.0123965479,
-0.0146152489,
0.0012262975,
0.0066794171,
0.0086101638,
0.0108516235,
0.0309599396,
0.0134105477,
0.0053942185,
0.0070544062,
-0.0087577980,
-0.0096875327,
-0.0187147390,
-0.0011635571,
-0.0155433472,
0.0199919976,
0.0068148002,
0.0148656052,
0.0083641782,
0.0135830184,
-0.0094979666,
-0.0135965636,
-0.0179815572,
-0.0243189856,
-0.0083857691,
-0.0081484662,
-0.0071202507,
0.0130731333,
0.0055262987,
-0.0021731451,
0.0030839690,
-0.0063111158,
-0.0222999956,
-0.0206484459,
-0.0168853682,
-0.0265610702,
-0.0105625195,
-0.0104192998,
0.0032085762,
0.0019657116,
0.0153550133,
-0.0060604210,
0.0012639319,
-0.0192520805,
-0.0177963655,
-0.0332083218,
-0.0222225934,
-0.0224900041,
-0.0157315973,
0.0051416932,
-0.0003016418,
0.0067426404,
0.0034774384,
0.0056080106,
-0.0205632839,
-0.0186839551,
-0.0252894126,
-0.0263820421,
-0.0189856160,
-0.0096229706,
-0.0049193660,
0.0004628970,
0.0103086438,
0.0017199081,
0.0015114988,
-0.0088513820,
-0.0205186754,
-0.0154377706,
-0.0192317031,
-0.0182771571,
-0.0117208892,
0.0034093377,
-0.0020285349,
0.0147817377,
0.0080221612,
-0.0002077422,
-0.0010283384,
-0.0021762750,
-0.0257336088,
-0.0182077307,
-0.0020560415,
-0.0159068070,
-0.0007738380,
0.0171607248,
0.0122146765,
0.0144854942,
0.0230620988,
0.0038068567,
-0.0041831145,
0.0008384301,
-0.0088823372,
-0.0078389635,
0.0084216297,
0.0041834684,
0.0174977705,
0.0259154774,
0.0163399465,
0.0160861872,
0.0100918319,
-0.0032251738,
-0.0100126509,
-0.0046359459,
-0.0094935391,
0.0041757636,
0.0140747046,
0.0132166045,
0.0217888840,
0.0347832739,
0.0178150441,
0.0058235414,
0.0152957682,
-0.0051526790,
-0.0107676014,
0.0016804996,
0.0030505410,
0.0050044423,
0.0130930115,
0.0271848571,
0.0181939788,
0.0230013989,
0.0147417327,
0.0058563501,
-0.0075292727,
-0.0018087190,
-0.0077229533,
-0.0047142142,
0.0091939932,
0.0140283033,
0.0184486303,
0.0216087326,
0.0241972301,
0.0112766903,
0.0015392911,
-0.0074925004,
-0.0143040298,
-0.0083739711,
-0.0111430222,
0.0022283974,
0.0117866658,
0.0064317547,
0.0234190654,
0.0100565720,
0.0033286116,
-0.0061657913,
-0.0057453541,
-0.0224087685,
-0.0192382410,
-0.0152420532,
0.0003356950,
-0.0081484821,
0.0028096586,
0.0104687158,
0.0020038891,
0.0002688786,
-0.0109494934,
-0.0133893806,
-0.0322853662,
-0.0133947423,
-0.0229529012,
-0.0101275425,
-0.0086711738,
0.0057011293,
0.0002646926,
0.0027059098,
-0.0038583914,
-0.0112449229,
-0.0266789794,
-0.0239753984,
-0.0291966349,
-0.0247532669,
-0.0142876143,
-0.0070395973,
-0.0012180322,
0.0037731533,
0.0008908167,
-0.0109458696,
-0.0084915012,
-0.0238158274,
-0.0219021831,
-0.0264612045,
-0.0212486256,
-0.0147269312,
0.0074419151,
-0.0076756743,
0.0032149509,
0.0068077077,
-0.0027522163,
-0.0148922596,
-0.0157554299,
-0.0230232589,
-0.0300561730,
-0.0065496843,
-0.0183076486,
-0.0070343530,
0.0074741105,
0.0096636796,
0.0029559848,
0.0046151052,
-0.0038922161,
-0.0148488572,
-0.0078061409,
-0.0182275902,
-0.0164910238,
-0.0073357108,
0.0050042854,
0.0158404857,
0.0139797106,
0.0139658414,
0.0103069274,
0.0034515723,
-0.0178807527,
-0.0118234437,
-0.0166817661,
-0.0107974568,
-0.0039168210,
0.0173442997,
0.0161646809,
0.0208065771,
0.0326335132,
0.0150970202,
0.0105702654,
0.0076405145,
-0.0011111215,
-0.0031539237,
0.0052397302,
0.0094552590,
0.0137277553,
0.0279957447,
0.0333087817,
0.0270175673,
0.0246177316,
0.0123018259,
0.0114907306,
-0.0079815118,
-0.0008065195,
0.0032394812,
0.0008947783,
0.0107100476,
0.0335058197,
0.0314114727,
0.0272181984,
0.0312510431,
0.0193041563,
0.0040359586,
-0.0000324046,
0.0005749238,
-0.0072372500,
0.0086840708,
0.0169233475,
0.0200118907,
0.0342250727,
0.0268796906,
0.0291941985,
0.0219208281,
0.0018851669,
-0.0005454812,
-0.0005595630,
-0.0112576857,
-0.0007301197,
0.0152259143,
0.0074915378,
0.0272579901,
0.0304754842,
0.0151918605,
0.0086986590,
0.0144493682,
-0.0184338633,
-0.0166910402,
-0.0044319802,
-0.0125507060,
-0.0061247167,
0.0145493736,
0.0203674510,
0.0183243155,
0.0183157697,
0.0210159849,
-0.0072606625,
-0.0075492593,
-0.0183079801,
-0.0223658700,
-0.0149963154,
-0.0131052304,
-0.0045876335,
0.0087092482,
0.0124478415,
0.0029273764,
0.0178684257,
-0.0145465881,
-0.0137529597,
-0.0235652160,
-0.0196972005,
-0.0335980691,
-0.0049149455,
-0.0048425742,
-0.0035172999,
0.0185855404,
0.0086951572,
-0.0013938668,
-0.0134960087,
-0.0100132534,
-0.0405887552,
-0.0341725275,
-0.0221522190,
-0.0291114282,
-0.0217399411,
0.0019851832,
-0.0022892954,
-0.0026599192,
-0.0003056418,
-0.0105174221,
-0.0262956284,
-0.0204249378,
-0.0363870077,
-0.0309803542,
-0.0199225638,
-0.0181833617,
-0.0166955441,
0.0061106011,
-0.0017844082,
-0.0029555839,
-0.0009519660,
-0.0224714354,
-0.0282275788,
-0.0187743604,
-0.0234820768,
-0.0348548628,
-0.0033099519,
-0.0064048404,
-0.0051262686,
0.0089750523,
0.0007895874,
-0.0118616307,
-0.0073121637,
-0.0167606026,
-0.0361749791,
-0.0198680069,
-0.0135260923,
-0.0129165612,
0.0008477417,
0.0091371210,
0.0085903751,
0.0057557905,
0.0077686729,
-0.0151716350,
-0.0155600272,
-0.0159869976,
-0.0209872518,
-0.0144575760,
0.0075037009,
0.0000359065,
0.0067524053,
0.0198035799,
0.0134360734,
0.0077230227,
0.0004729551,
-0.0066492157,
-0.0091759311,
-0.0014022522,
0.0006101373,
0.0024923962,
0.0232709963,
0.0173804220,
0.0190273561,
0.0210049562,
0.0086168088,
0.0001790632,
0.0055973469,
-0.0022223215,
-0.0158653539,
0.0067731733,
0.0170535129,
0.0121494178,
0.0227093250,
0.0264331717,
0.0156877059,
0.0222609602,
0.0116787488,
-0.0046203202,
0.0046721944,
0.0087197274,
-0.0058156075,
0.0168414693,
0.0305020064,
0.0195696112,
0.0243294705,
0.0417236462,
0.0140587529,
0.0087540168,
0.0153211979,
-0.0106436433,
0.0007722823,
0.0103851790,
0.0054948684,
0.0122554125,
0.0344285294,
0.0109845661,
0.0210587289,
0.0183436889,
0.0014540075,
-0.0043905443,
0.0077266903,
-0.0116640748,
-0.0021652202,
0.0195140447,
0.0111138336,
0.0199748836,
0.0316841379,
0.0151399067,
0.0077025108,
0.0096477447,
-0.0063783773,
-0.0165712722,
-0.0044169393,
-0.0067317812,
-0.0176896174,
0.0221180767,
0.0081906719,
0.0066035283,
0.0178670548,
0.0148071144,
-0.0111160744,
-0.0012599233,
-0.0129436431,
-0.0209523253,
-0.0043026377,
-0.0036108396,
-0.0011425075,
0.0105438363,
0.0215675756,
-0.0015144214,
0.0141089372,
-0.0086464109,
-0.0166006237,
-0.0194904376,
-0.0136940144,
-0.0314529389,
-0.0126559678,
0.0042159748,
-0.0040054838,
0.0050711706,
0.0137470467,
-0.0055593392,
-0.0103279334,
-0.0087428885,
-0.0313913077,
-0.0287498627,
-0.0165850576,
-0.0186182857,
-0.0138319582,
0.0156770442,
0.0005549571,
0.0053977538,
0.0097041540,
-0.0025568486,
-0.0263218656,
-0.0105747683,
-0.0262861215,
-0.0321193039,
-0.0128789041,
-0.0082950350,
-0.0138096716,
0.0097041931,
0.0052786036,
-0.0127820186,
0.0021601773,
-0.0149196582,
-0.0290749390,
-0.0237703416,
-0.0238332618,
-0.0245181695,
-0.0081679570,
0.0067888256,
-0.0001204446,
0.0203179289,
0.0099433251,
0.0005715281,
-0.0051877783,
-0.0135561693,
-0.0347437486,
-0.0230771843,
-0.0097298026,
-0.0238204487,
0.0028685746,
0.0139283864,
0.0122305416,
0.0096812360,
0.0174797922,
-0.0127171744,
-0.0122218449,
-0.0082639540,
-0.0157493483,
-0.0166152902,
0.0021601657,
0.0103167212,
0.0126598421,
0.0303249881,
0.0215182249,
0.0106740696,
0.0173682328,
-0.0003802776,
-0.0129638901,
-0.0100935334,
-0.0031901514,
-0.0029578942,
0.0109666195,
0.0181823932,
0.0174826123,
0.0337028578,
0.0155904777,
0.0039981231,
0.0037362124,
-0.0068046357,
-0.0207175352,
0.0040626028,
0.0047757472,
-0.0021143609,
0.0229142793,
0.0387576446,
0.0175828226,
0.0274272524,
0.0298553724,
-0.0019844747,
-0.0006027091,
0.0122880451,
-0.0165061131,
-0.0024515993,
0.0155499335,
-0.0005997441,
0.0203065164,
0.0283089858,
0.0140084438,
0.0107731726,
0.0170857366,
-0.0129951676,
-0.0066487556,
-0.0067077531,
-0.0054367026,
-0.0004480635,
0.0157693885,
0.0109077236,
0.0253856443,
0.0257401560,
0.0023571071,
0.0082797501,
-0.0003247131,
-0.0192929972,
-0.0161581747,
0.0039055897,
-0.0025016693,
-0.0064232810,
0.0247875955,
0.0128856208,
0.0000561072,
0.0180122908,
-0.0123835318,
-0.0167952552,
-0.0158207435,
-0.0045104092,
-0.0297105126,
0.0001501748,
-0.0057285926,
0.0075643361,
-0.0006350523,
0.0107292663,
-0.0030001467,
-0.0016727422,
-0.0040617902,
-0.0227990169,
-0.0149143068,
-0.0232120939,
-0.0050774347,
-0.0176763423,
0.0034629998,
-0.0126052499,
0.0035154782,
-0.0050229956,
-0.0182525702,
-0.0189432707,
-0.0187763348,
-0.0345258787,
-0.0257270969,
-0.0070790546,
-0.0122683300,
-0.0070995092,
0.0125429686,
-0.0007163846,
-0.0034160444,
0.0027781003,
-0.0176615138,
-0.0296816211,
-0.0099897105,
-0.0145955794,
-0.0225748755,
0.0017057934,
0.0012521211,
-0.0032644111,
-0.0003767624,
0.0010691293,
-0.0222356208,
-0.0053228177,
-0.0205511861,
-0.0196376033,
-0.0175696760,
-0.0074666217,
-0.0044600582,
0.0012586174,
0.0007512493,
-0.0017639542,
0.0102293137,
-0.0034104553,
-0.0101569528,
-0.0058180401,
-0.0050697434,
-0.0109877978,
0.0000891473,
0.0084804595,
-0.0003730965,
0.0197682232,
0.0204334781,
0.0011821862,
0.0068136500,
0.0077612703,
-0.0132589871,
-0.0078100087,
0.0068885507,
-0.0032144538,
0.0129371090,
0.0307622831,
0.0196977742,
0.0126847178,
0.0296025816,
0.0109418901,
-0.0043292698,
0.0078829294,
0.0021435660,
0.0032585685,
0.0157859959,
0.0198202319,
0.0225135349,
0.0243856665,
0.0221259538,
0.0131689114,
0.0142632294,
-0.0035171742,
-0.0024941692,
0.0096043069,
0.0012056916,
0.0066412198,
0.0217488818,
0.0262900405,
0.0203936435,
0.0324467905,
0.0247588605,
0.0118594766,
0.0127526633,
0.0074103051,
-0.0070811971,
0.0010195910,
0.0151699493,
0.0030761722,
0.0291980840,
0.0332236066,
0.0125963446,
0.0236372054,
0.0164377391,
-0.0012988097,
-0.0067560468,
0.0009826084,
-0.0116626630,
0.0009363556,
0.0101861320,
0.0175516289,
0.0195520073,
0.0212029573,
0.0172278266,
0.0130358022,
0.0014268882,
-0.0143785877,
-0.0032445001,
-0.0165057816,
-0.0048220418,
-0.0013173727,
0.0122544020,
0.0097756749,
0.0167972315,
0.0173842162,
0.0010001768,
-0.0069193076,
-0.0041326270,
-0.0225197431,
-0.0181281809,
-0.0178436078,
-0.0107004726,
-0.0069852369,
0.0044405921,
0.0032969869,
-0.0015525427,
-0.0047667734,
-0.0081279520,
-0.0159278549,
-0.0305662416,
-0.0165184960,
-0.0232368167,
-0.0124164894,
-0.0105719045,
0.0096787252,
-0.0078332778,
0.0067456402,
-0.0057302690,
-0.0166648924,
-0.0273318067,
-0.0351078734,
-0.0318421945,
-0.0324045941,
-0.0209489670,
-0.0196947455,
-0.0081132343,
-0.0037369090,
-0.0027302383,
-0.0038569057,
-0.0132771255,
-0.0250985269,
-0.0173096135,
-0.0202730633,
-0.0245428830,
-0.0184532292,
-0.0061899107,
-0.0094177537,
0.0025578777,
-0.0002269055,
-0.0099665690,
-0.0137567092,
-0.0153919570,
-0.0277362783,
-0.0335481651,
-0.0216190722,
-0.0207515284,
-0.0136465626,
-0.0115867034,
0.0014453318,
-0.0051240139,
0.0045913444,
-0.0087533677,
-0.0143330181,
-0.0184417777,
-0.0202969350,
-0.0186963882,
-0.0145698478,
-0.0039347326,
-0.0077426247,
0.0135567915,
0.0076632113,
0.0112571139,
0.0074470518,
-0.0015699225,
-0.0036725528,
-0.0069171693,
-0.0122840684,
-0.0080152210,
0.0039664395,
0.0020563176,
0.0101732006,
0.0190738812,
0.0170345902,
0.0072594937,
0.0065490738,
-0.0002893405,
-0.0136624631,
-0.0019646515,
-0.0029538339,
0.0067245825,
0.0164286587,
0.0214077234,
0.0274605211,
0.0255871117,
0.0215021614,
0.0106449658,
0.0079033570,
0.0016372175,
-0.0005922741,
0.0053779776,
0.0100123901,
0.0118002156,
0.0180827435,
0.0192397200,
0.0221867710,
0.0107209962,
0.0132599268,
0.0103501547,
0.0020514193,
0.0049515273,
0.0100117922,
0.0110942051,
0.0178281050,
0.0221256744,
0.0234783906,
0.0300081242,
0.0179664008,
0.0234377589,
0.0076322327,
0.0077743419,
0.0000898489,
0.0000059064,
0.0095106931,
0.0099743493,
0.0167866051,
0.0161748193,
0.0243546050,
0.0110551352,
0.0144465128,
-0.0008437849,
0.0009636339,
-0.0002372786,
0.0001232940,
0.0006059879,
0.0156594142,
0.0171788614,
0.0105138691,
0.0257072747,
0.0092782620,
0.0036656931,
0.0017937261,
-0.0039338265,
-0.0056730192,
-0.0048111840,
0.0064061815,
0.0044772550,
0.0114151938,
0.0151224788,
-0.0009577745,
0.0074487650,
-0.0042902487,
-0.0075919665,
-0.0176336039,
-0.0060942345,
-0.0208792426,
0.0025504711,
0.0055959634,
-0.0006397521,
0.0076436661,
0.0086662304,
0.0008648116,
-0.0040860018,
-0.0023952893,
-0.0281180926,
-0.0071832426,
-0.0102849454,
-0.0117454156,
-0.0130693475,
0.0086832261,
-0.0031469110,
-0.0014092671,
0.0077243387,
-0.0136803640,
-0.0152005106,
-0.0105251372,
-0.0209478308,
-0.0232769437,
-0.0066569597,
-0.0083711389,
-0.0018300931,
0.0136481402,
-0.0009059554,
-0.0053400770,
0.0007676748,
-0.0119299544,
-0.0233077705,
-0.0184476394,
-0.0180867277,
-0.0160990190,
-0.0015701250,
-0.0030889816,
0.0015410041,
-0.0037683037,
0.0010269331,
-0.0140005825,
-0.0131901056,
-0.0253617801,
-0.0240917876,
-0.0164569188,
-0.0145648802,
-0.0111715645,
0.0019186676,
0.0130149834,
0.0057968581,
0.0070008300,
0.0107856467,
-0.0105212089,
-0.0039474536,
-0.0084934514,
-0.0115694990,
-0.0163887050,
0.0054646246,
0.0049469601,
0.0048325728,
0.0209571309,
0.0065854518,
-0.0009235798,
0.0028774096,
-0.0046965927,
-0.0245903041,
-0.0060205809,
-0.0044270409,
-0.0005857579,
0.0103977239,
0.0223797522,
0.0195403285,
0.0163596999,
0.0205975994,
0.0057915030,
-0.0060698837,
-0.0046503954,
-0.0101304995,
0.0043314947,
-0.0017262624,
0.0073823011,
0.0216488335,
0.0239844099,
0.0106227538,
0.0190636311,
0.0132201249,
-0.0137489773,
0.0015717056,
-0.0034686015,
-0.0117129534,
0.0018969550,
0.0193921737,
0.0024267440,
0.0246705338,
0.0284619182,
0.0098906588,
0.0097312275,
0.0112630501,
-0.0022335702,
-0.0075914105,
0.0089278799,
0.0049376432,
0.0013474452,
0.0215133261,
0.0132502848,
0.0124500459,
0.0144892074,
0.0127341114,
-0.0062453886,
-0.0056304182,
-0.0155536728,
-0.0104695205,
-0.0033279224,
-0.0071167452,
0.0047383383,
0.0168087408,
0.0167308915,
0.0068471143,
0.0250195321,
-0.0088179260,
-0.0093637221,
-0.0020908776,
-0.0113769379,
-0.0228333939,
0.0083166445,
0.0082563199,
0.0019148355,
0.0136863915,
0.0214892607,
-0.0118408296,
-0.0030847443,
-0.0079560280,
-0.0368573368,
-0.0230860505,
-0.0135993976,
-0.0167069267,
-0.0155149847,
0.0082342066,
-0.0103013832,
0.0094697485,
-0.0022831981,
-0.0110606402,
-0.0195578467,
-0.0095315473,
-0.0275790114,
-0.0138879493,
-0.0061844112,
-0.0149663547,
0.0031087222,
0.0083231516,
-0.0035058893,
-0.0092592556,
0.0084648607,
-0.0245544910,
-0.0233560577,
-0.0144833466,
-0.0281606317,
-0.0232317094,
0.0020813937,
-0.0070068780,
-0.0069639813,
0.0106826276,
0.0067249369,
-0.0162584782,
-0.0030964673,
-0.0163322538,
-0.0255036931,
-0.0192050301,
-0.0075957589,
-0.0146301072,
-0.0023649929,
0.0052403822,
0.0032773875,
0.0021033795,
-0.0036860167,
-0.0113241859,
-0.0138964271,
-0.0049189241,
-0.0201796405,
-0.0059767794,
0.0003432172,
0.0002271366,
0.0045498647,
0.0140467118,
-0.0012647088,
0.0034167618,
0.0080218762,
-0.0102478117,
-0.0075793271,
0.0004421966,
-0.0081123495,
0.0068087126,
0.0228047576,
0.0055030663,
0.0051951311,
0.0318608917,
0.0092125256,
-0.0077475626,
0.0077914139,
-0.0089362953,
-0.0138945896,
0.0075902375,
0.0091103446,
-0.0006818790,
0.0240290612,
0.0261587612,
0.0187557302,
0.0165707637,
0.0152917625,
-0.0014020698,
0.0104975048,
0.0092147524,
-0.0018245487,
0.0203654692,
0.0243507288,
0.0151953585,
0.0269729998,
0.0241392273,
0.0056979684,
0.0163094904,
0.0076822480,
-0.0071525956,
0.0049781241,
0.0177407525,
0.0009096807,
0.0277745370,
0.0266676024,
0.0103248293,
0.0214569978,
0.0220303591,
-0.0017718659,
0.0035285186,
0.0100214239,
-0.0099436240,
0.0051961043,
0.0182931218,
0.0161268972,
0.0071107103,
0.0328058638,
0.0164902005,
0.0106544783,
0.0149358427,
-0.0065752463,
-0.0034231690,
0.0004294243,
-0.0025201896,
-0.0100931507,
0.0137528330,
0.0055758376,
0.0129807573,
0.0188912246,
0.0026100946,
-0.0009050439,
0.0028942314,
-0.0100942161,
-0.0238467418,
0.0043480243,
-0.0098166903,
0.0042067054,
0.0176610593,
0.0142345401,
-0.0049657337,
0.0113467500,
0.0018589480,
-0.0311346520,
-0.0148097780,
-0.0111199953,
-0.0333042108,
-0.0059850789,
-0.0027843518,
-0.0070807948,
0.0004827522,
0.0101977140,
-0.0136521757,
-0.0099835508,
-0.0175171569,
-0.0296371151,
-0.0198079459,
-0.0223920029,
-0.0199524909,
-0.0164856091,
0.0071093636,
-0.0102925505,
0.0080324020,
-0.0029643085,
-0.0104233893,
-0.0222693291,
-0.0133037372,
-0.0364230312,
-0.0284121651,
-0.0135514224,
-0.0258166250,
-0.0102172289,
-0.0008024069,
-0.0049000345,
-0.0158925299,
-0.0003534209,
-0.0183397811,
-0.0303368904,
-0.0241619237,
-0.0221883301,
-0.0259990990,
-0.0119237145,
-0.0053656576,
-0.0012428315,
0.0080649052,
0.0092550926,
-0.0098828711,
-0.0130134588,
-0.0194731355,
-0.0280816406,
-0.0288132988,
-0.0173303001,
-0.0232972428,
-0.0038687065,
0.0106265964,
-0.0013186887,
0.0058400715,
0.0046814373,
-0.0060266512,
-0.0178907476,
-0.0094615426,
-0.0230688229,
-0.0100567993,
0.0065127155,
-0.0061868550,
0.0076092072,
0.0203500856,
0.0154846925,
0.0044774874,
0.0194819476,
-0.0127096772,
-0.0137164500,
0.0047670458,
-0.0141824521,
-0.0084410273,
0.0123022217,
0.0129082231,
0.0154136634,
0.0327264145,
0.0141801508,
0.0038048753,
0.0071025323,
-0.0118189137,
-0.0185097829,
-0.0032143036,
0.0070240106,
-0.0016766516,
0.0318979099,
0.0352395475,
0.0221066270,
0.0348397344,
0.0169073902,
0.0058023417,
0.0003113241,
0.0029530926,
-0.0062910612,
0.0130307917,
0.0183757078,
0.0162267946,
0.0315541923,
0.0279582106,
0.0215121396,
0.0194810741,
0.0064257481,
-0.0100693312,
0.0019688576,
-0.0058280299,
0.0006421086,
0.0109091392,
0.0206814222,
0.0252204202,
0.0329143666,
0.0356862396,
0.0135173630,
0.0080881212,
0.0117028607,
-0.0148649504,
-0.0089300601,
-0.0022128366,
-0.0000371863,
0.0076829717,
0.0274059176,
0.0203354675,
0.0166123565,
0.0255890340,
0.0071284384,
-0.0043325201,
-0.0101546897,
-0.0053343102,
-0.0166842286,
0.0093511194,
0.0068440074,
0.0176348370,
0.0193305276,
0.0250039771,
0.0121278306,
0.0021735588,
-0.0093018143,
-0.0262106694,
-0.0159569383,
-0.0158051997,
-0.0146766398,
0.0057045785,
0.0078434814,
0.0069754599,
0.0178806596,
0.0031589356,
-0.0109569067,
-0.0148345763,
-0.0101427324,
-0.0304697007,
-0.0145970993,
-0.0119129531,
0.0018296058,
-0.0002658718,
0.0139917070,
0.0028599703,
0.0030359770,
-0.0001615257,
-0.0120957512,
-0.0212628320,
-0.0214484744,
-0.0159401782,
-0.0171084478,
0.0013303300,
-0.0060004089,
0.0020994747,
0.0019772267,
-0.0007199100,
-0.0148055041,
-0.0260655582,
-0.0263753645,
-0.0305873994,
-0.0278586689,
-0.0216591246,
-0.0075344560,
-0.0040517487,
0.0031775450,
0.0081069330,
-0.0013450171,
-0.0092500672,
-0.0201034471,
-0.0174159110,
-0.0223603565,
-0.0242622048,
-0.0140833259,
0.0029943290,
0.0006490110,
0.0057332227,
0.0119114481,
-0.0023873840,
-0.0042847572,
-0.0124532785,
-0.0252954457,
-0.0269330274,
-0.0128265889,
-0.0156377330,
-0.0068757450,
0.0169119760,
0.0070892982,
0.0101225004,
0.0153431576,
0.0029261501,
-0.0161455944,
-0.0074038180,
-0.0119294003,
-0.0180900693,
-0.0021028544,
-0.0008569209,
0.0204957668,
0.0196104422,
0.0176624469,
0.0137798265,
0.0088614188,
-0.0123700742,
-0.0121466080,
-0.0107987337,
-0.0172996223,
-0.0042572492,
0.0127414092,
0.0165050179,
0.0178285278,
0.0323026925,
0.0206889398,
0.0083831502,
0.0080775088,
-0.0038319139,
-0.0095512373,
-0.0055306423,
0.0013567525,
0.0067330655,
0.0161855686,
0.0268561617,
0.0238561425,
0.0227159187,
0.0140797962,
0.0062104305,
-0.0056951633,
-0.0081235804,
-0.0015110988,
-0.0054579047,
0.0012330196,
0.0211865418,
0.0274438225,
0.0212795828,
0.0278581195,
0.0182796568,
0.0003237397,
-0.0032960775,
-0.0097457143,
-0.0116608245,
-0.0116572799,
0.0097771771,
0.0150542278,
0.0167683382,
0.0330840014,
0.0233322196,
0.0214596801,
-0.0012894685,
0.0045539350,
-0.0174759515,
-0.0124513432,
-0.0163124278,
0.0058809528,
-0.0026724536,
0.0127145378,
0.0242534317,
0.0133075453,
0.0084636044,
0.0018850453,
-0.0064977976,
-0.0331965685,
-0.0073601282,
-0.0214328822,
-0.0112729939,
-0.0083543789,
0.0144766625,
0.0113175549,
0.0116968863,
0.0066140196,
-0.0001243954,
-0.0253138430,
-0.0209479444,
-0.0316877626,
-0.0288391411,
-0.0225940049,
-0.0086968970,
-0.0011304182,
0.0086660860,
0.0084398305,
0.0012616704,
0.0059571713,
-0.0224675573,
-0.0143800033,
-0.0270761531,
-0.0204411428,
-0.0195782352,
0.0057869554,
-0.0130901895,
0.0094235856,
0.0136077916,
0.0040672133,
-0.0143789034,
-0.0105054481,
-0.0237068757,
-0.0402695611,
-0.0220150463,
-0.0199858490,
-0.0240621250,
-0.0035832436,
0.0130641926,
0.0031566259,
0.0044912850,
0.0040693143,
-0.0131812245,
-0.0171612557,
-0.0151192863,
-0.0266443938,
-0.0077846823,
-0.0045612203,
0.0031259251,
0.0065545733,
0.0149446800,
0.0015105108,
0.0109285470,
-0.0124541838,
-0.0131221693,
-0.0116296569,
-0.0142544098,
-0.0125205107,
0.0049692998,
0.0049071591,
-0.0010892944,
0.0227371119,
0.0114907175,
0.0041995738,
0.0017332155,
0.0012776991,
-0.0183096360,
-0.0105026364,
0.0006533343,
0.0025402470,
0.0092671346,
0.0271809939,
0.0276230182,
0.0268562734,
0.0123142079,
0.0210203808,
-0.0080822762,
-0.0022925714,
-0.0033410268,
-0.0010376748,
0.0096220970,
0.0237607937,
0.0230382867,
0.0178418774,
0.0300056487,
0.0164332911,
0.0120821819,
0.0001617355,
0.0068138512,
0.0004312960,
0.0139902085,
0.0170330480,
0.0216435045,
0.0292115435,
0.0213321876,
0.0261933245,
0.0235830396,
0.0068770042,
0.0072714449,
0.0080619138,
-0.0052699330,
-0.0009932576,
0.0203584041,
0.0141339926,
0.0205909368,
0.0275325794,
0.0192959849,
0.0117402067,
0.0202668682,
-0.0029696373,
-0.0110876942,
0.0066404510,
-0.0041537536,
0.0016713016,
0.0147632081,
0.0254997872,
0.0167146400,
0.0210783239,
0.0167499948,
0.0027950783,
-0.0029971588,
-0.0093576796,
-0.0176894590,
-0.0008817854,
-0.0006132853,
0.0096914293,
0.0176036172,
0.0147573007,
0.0044804062,
0.0161415879,
-0.0109755332,
-0.0201879833,
-0.0123838987,
-0.0121112401,
-0.0203776397,
-0.0002156601,
0.0067686066,
-0.0011395881,
0.0172089003,
0.0058909878,
-0.0075775618,
-0.0145294107,
-0.0117707243,
-0.0292764008,
-0.0290600117,
-0.0141756944,
-0.0183680058,
-0.0135103464,
0.0084106978,
-0.0040451260,
-0.0017242950,
0.0013361266,
-0.0070408443,
-0.0265744664,
-0.0149991177,
-0.0315380134,
-0.0276584551,
-0.0082070576,
-0.0152926669,
-0.0025227489,
0.0052681668,
0.0011059854,
-0.0131950444,
-0.0000444177,
-0.0342943259,
-0.0345072299,
-0.0280203652,
-0.0216685329,
-0.0338698216,
-0.0053851856,
0.0006431052,
-0.0049482938,
0.0070804632,
-0.0048862966,
-0.0171839930,
-0.0214140527,
-0.0208765417,
-0.0374169759,
-0.0212836843,
-0.0161608364,
-0.0188181400,
0.0036374840,
0.0079272985,
-0.0010558662,
0.0030870119,
0.0084204525,
-0.0187480971,
-0.0157606620,
-0.0168574750,
-0.0258339942,
-0.0154381637,
-0.0050529581,
-0.0037264964,
0.0032894651,
0.0192173496,
0.0020156479,
0.0048470190,
-0.0016366018,
-0.0205898322,
-0.0185565017,
-0.0117978537,
-0.0093426630,
-0.0064853467,
0.0143949548,
0.0195921119,
0.0182061121,
0.0232940465,
0.0094037168,
0.0048663649,
-0.0043258951,
-0.0049356790,
-0.0199494921,
0.0036454303,
0.0036760769,
0.0017770412,
0.0214786008,
0.0287753940,
0.0160585251,
0.0225227661,
0.0196171440,
-0.0074858442,
0.0033933900,
0.0041828356,
-0.0060644583,
0.0049585826,
0.0256503448,
0.0182795413,
0.0244577453,
0.0392087027,
0.0150576038,
0.0097422507,
0.0159982070,
-0.0128482804,
-0.0053850040,
0.0075040096,
0.0060362956,
0.0088097584,
0.0268317927,
0.0197413042,
0.0243439898,
0.0277145207,
0.0064716060,
0.0044270549,
0.0060937274,
-0.0064250599,
-0.0043292535,
0.0142570715,
0.0032411378,
0.0126668066,
0.0307738986,
0.0188302398,
0.0186776035,
0.0240946263,
0.0061086472,
-0.0086578047,
0.0068933652,
-0.0022374399,
-0.0121897757,
0.0209568888,
0.0059962682,
0.0099855624,
0.0262723882,
0.0204871595,
-0.0018127029,
0.0080781253,
-0.0069622039,
-0.0178724770,
-0.0027027391,
-0.0064480277,
0.0031872876,
0.0072263489,
0.0197271705,
0.0049194787,
0.0194805656,
-0.0005683050,
-0.0071203932,
-0.0085853962,
-0.0130425012,
-0.0197439548,
-0.0126010077,
0.0062865457,
-0.0088168969,
0.0037106564,
0.0146061443,
-0.0008853002,
-0.0027537742,
0.0035720947,
-0.0207030773,
-0.0160982572,
-0.0079353387,
-0.0103969490,
-0.0130689181,
0.0142046958,
-0.0041440418,
0.0060317498,
0.0109553691,
0.0011751767,
-0.0178547557,
-0.0073832641,
-0.0178425889,
-0.0269783065,
-0.0115865292,
-0.0089708213,
-0.0062841829,
0.0045152814,
0.0087312702,
-0.0095381225,
0.0034416188,
-0.0137544228,
-0.0218661409,
-0.0138852568,
-0.0188244171,
-0.0224361531,
-0.0014158916,
0.0081022009,
-0.0064847814,
0.0106327478,
0.0086878352,
-0.0070654703,
0.0011802464,
-0.0095004085,
-0.0277582332,
-0.0125993416,
0.0008237483,
-0.0189880412,
0.0010644315,
0.0102719562,
-0.0050289175,
0.0052356562,
0.0078854691,
-0.0123105366,
-0.0190894846,
0.0011571972,
-0.0206909887,
-0.0144420853,
-0.0002107347,
0.0075776312,
0.0064283982,
0.0152030820,
0.0126182837,
0.0010851877,
0.0068101473,
-0.0109332465,
-0.0083028544,
-0.0098218117,
-0.0041863117,
-0.0005285705,
0.0160206426,
0.0204472262,
0.0087982360,
0.0285762288,
0.0102572041,
0.0007280934,
0.0019618548,
-0.0010664762,
-0.0171606317,
0.0055518951,
0.0094484119,
0.0051451405,
0.0259751063,
0.0280050766,
0.0099698640,
0.0151806735,
0.0213422291,
-0.0146822799,
-0.0095308134,
0.0076375897,
-0.0143392337,
0.0035236944,
0.0107758036,
0.0120463483,
0.0194467623,
0.0255562663,
0.0056552836,
0.0038410500,
0.0028513139,
-0.0139438231,
-0.0059528966,
-0.0102180513,
-0.0033973134,
0.0059006177,
0.0252310187,
0.0100220172,
0.0270105246,
0.0210918114,
0.0052692685,
0.0002891146,
-0.0005801652,
-0.0199173372,
-0.0179766193,
0.0040578791,
-0.0065306243,
-0.0023934098,
0.0313982032,
0.0130755026,
0.0001246732,
0.0202524383,
-0.0089816693,
-0.0144892884,
-0.0157820974,
-0.0052660634,
-0.0250480361,
0.0022106208,
-0.0051368489,
0.0139634879,
0.0055065220,
0.0128000183,
-0.0008986355,
-0.0062374584,
-0.0168672670,
-0.0179003682,
-0.0195172261,
-0.0258397311,
-0.0059466409,
-0.0071715470,
0.0085432539,
-0.0021187454,
0.0113329552,
0.0027298729,
-0.0138396909,
-0.0145409545,
-0.0190656148,
-0.0368037149,
-0.0193657689,
-0.0176586285,
-0.0117388424,
-0.0108762123,
0.0168233439,
-0.0060647847,
0.0006303528,
-0.0070114015,
-0.0113923550,
-0.0293954927,
-0.0176285990,
-0.0160896629,
-0.0243045241,
-0.0056382399,
0.0007687197,
0.0066420753,
-0.0008355792,
0.0080645047,
-0.0119629335,
-0.0058245338,
-0.0279180314,
-0.0230809450,
-0.0249725394,
-0.0142258927,
-0.0123102497,
-0.0033163088,
0.0065758410,
0.0049125999,
0.0170794837,
0.0035174915,
-0.0106723784,
-0.0068948055,
-0.0119374050,
-0.0187304467,
-0.0126460977,
-0.0012276740,
-0.0072639612,
0.0155882221,
0.0170295350,
0.0005847489,
0.0038397734,
0.0082662124,
-0.0152724180,
-0.0208826736,
-0.0015522499,
-0.0102195982,
0.0013189606,
0.0115242489,
0.0203162041,
0.0146732610,
0.0263863970,
0.0154937692,
0.0034772817,
0.0053518210,
-0.0055119796,
-0.0070911827,
-0.0015605288,
0.0090905642,
0.0099185836,
0.0158695877,
0.0263102129,
0.0250949431,
0.0267507173,
0.0105475271,
0.0044308715,
0.0088922568,
-0.0026393207,
0.0054376288,
0.0120132780,
0.0187863465,
0.0163618978,
0.0335015021,
0.0234258771,
0.0115272067,
0.0133033860,
0.0087424405,
-0.0057928222,
0.0005596825,
0.0096429279,
0.0035564033,
0.0235464200,
0.0225416217,
0.0180092379,
0.0231525786,
0.0155389961,
0.0056458553,
0.0011234570,
-0.0019433212,
-0.0070462255,
-0.0021099888,
0.0040194504,
0.0099360310,
0.0123463497,
0.0143879270,
0.0191670451,
0.0149322618,
0.0090561956,
-0.0027342280,
0.0010940994,
-0.0044728629,
0.0005758718,
0.0051882984,
0.0126192858,
0.0120437806,
0.0151021080,
0.0200628042,
0.0074245692,
-0.0026099768,
-0.0003035135,
-0.0172248799,
-0.0159346703,
-0.0134201795,
-0.0113612777,
-0.0006795076,
0.0050965939,
0.0078011905,
0.0042748395,
-0.0013260082,
-0.0064384537,
-0.0079890192,
-0.0257779434,
-0.0123104351,
-0.0174009129,
-0.0058610383,
-0.0019455843,
0.0126559436,
-0.0047741383,
0.0049841041,
0.0014888000,
-0.0144947823,
-0.0207825210,
-0.0265573934,
-0.0213582814,
-0.0237721410,
-0.0152507285,
-0.0111054219,
-0.0062075639,
-0.0055683800,
-0.0063734460,
-0.0121743400,
-0.0118251601,
-0.0256154798,
-0.0216654465,
-0.0238109045,
-0.0237236265,
-0.0243826378,
-0.0037054333,
-0.0047589792,
-0.0027250089,
-0.0006590373,
-0.0074834377,
-0.0135833398,
-0.0192483589,
-0.0278096478,
-0.0321199149,
-0.0213754941,
-0.0220524985,
-0.0063035586,
-0.0044780029,
0.0038897498,
-0.0001027523,
0.0023650390,
-0.0093069384,
-0.0195729062,
-0.0197523534,
-0.0232098177,
-0.0198754203,
-0.0161327589,
-0.0054572215,
0.0025121360,
0.0120029775,
0.0086638378,
0.0016192582,
0.0043078843,
-0.0082173888,
-0.0158737265,
-0.0171483122,
-0.0123599162,
-0.0159004666,
0.0010540721,
0.0081513217,
0.0112257386,
0.0126009528,
0.0106977895,
0.0071343724,
-0.0068913931,
-0.0081770048,
-0.0185640361,
-0.0105816955,
-0.0018401969,
0.0011587505,
0.0152789941,
0.0251273140,
0.0305062942,
0.0240997523,
0.0242278203,
0.0074755698,
-0.0038159548,
0.0026508765,
-0.0070821764,
-0.0019582636,
0.0019959717,
0.0172467940,
0.0217772629,
0.0275277719,
0.0210207663,
0.0121742291,
0.0143224243,
0.0050343988,
-0.0066710655,
-0.0072017536,
0.0051029129,
0.0052920054,
0.0168676190,
0.0229206681,
0.0336556211,
0.0282262228,
0.0241016224,
0.0239308029,
-0.0011017731,
0.0007091341,
-0.0059528556,
-0.0072588623,
0.0056100213,
0.0095172580,
0.0166458301,
0.0249072500,
0.0266683847,
0.0190336574,
0.0199948847,
0.0001333532,
0.0025796574,
0.0009893884,
-0.0008981546,
-0.0028700486,
0.0149934934,
0.0124564674,
0.0154694859,
0.0321590751,
0.0163198300,
0.0103388531,
0.0110838190,
0.0041024336,
-0.0115212128,
-0.0094047757,
0.0048761331,
-0.0067641474,
0.0033878307,
0.0224079285,
0.0049864389,
0.0169790499,
0.0133826956,
-0.0001073821,
-0.0188497286,
-0.0080931848,
-0.0308566075,
-0.0073452853,
-0.0032664584,
-0.0072842399,
0.0090152044,
0.0202120077,
0.0083951727,
0.0058919908,
0.0050803837,
-0.0242836513,
-0.0067277262,
-0.0115433428,
-0.0185748972,
-0.0148976324,
0.0039913184,
-0.0059305429,
-0.0045623323,
0.0103170760,
-0.0065953089,
-0.0172952451,
-0.0035551582,
-0.0265507884,
-0.0288027152,
-0.0174772125,
-0.0115549844,
-0.0191485677,
0.0044713179,
0.0044938889,
0.0017453498,
0.0091607179,
-0.0029385546,
-0.0104533471,
-0.0167969409,
-0.0168285090,
-0.0223619975,
-0.0027015782,
-0.0103988601,
-0.0028270883,
0.0003588041,
0.0035766354,
-0.0083447658,
-0.0056774407,
-0.0166390408,
-0.0261711422,
-0.0115095619,
-0.0158654414,
-0.0175341703,
-0.0019957251,
0.0041380953,
-0.0012648084,
0.0064310851,
0.0147735411,
-0.0108325249,
0.0003200321,
-0.0036590209,
-0.0196356513,
-0.0205391608,
0.0038957165,
-0.0031520564,
-0.0115262941,
0.0145919155,
0.0030559020,
0.0010788010,
0.0008416388,
-0.0043652081,
-0.0220211409,
-0.0029037180,
-0.0082279285,
-0.0098451003,
0.0054147602,
0.0122532519,
0.0075494130,
0.0157618932,
0.0126628578,
0.0016095216,
0.0087852459,
-0.0001744399,
-0.0066223415,
0.0072732619,
0.0008493353,
0.0081956675,
0.0245551188,
0.0182688832,
0.0067970771,
0.0230176486,
0.0165954418,
-0.0120063210,
0.0003328635,
-0.0014425751,
-0.0144883944,
0.0034560801,
0.0159209557,
0.0068028690,
0.0164591651,
0.0264768079,
0.0110575361,
0.0052491571,
0.0087508773,
-0.0003161182,
-0.0070634708,
0.0103662554,
0.0067403391,
0.0013614623,
0.0262684301,
0.0115182577,
0.0162040722,
0.0139223598,
0.0083633773,
-0.0037544030,
-0.0003686330,
-0.0129530588,
-0.0072023813,
0.0001240323,
-0.0061159604,
0.0112209804,
0.0224496331,
0.0138316164,
0.0060377805,
0.0246580970,
-0.0092691919,
-0.0115405852,
-0.0037607152,
-0.0139912879,
-0.0202396661,
0.0089757061,
0.0159438252,
0.0026607395,
0.0179352704,
0.0268210098,
-0.0117568076,
-0.0016273824,
-0.0141940163,
-0.0297268014,
-0.0194223803,
-0.0064788656,
-0.0184334423,
-0.0028863444,
0.0134859029,
-0.0028884446,
0.0126601001,
-0.0010588813,
-0.0081244931,
-0.0173249021,
-0.0071354900,
-0.0291856527,
-0.0065096938,
-0.0117677590,
-0.0064784158,
0.0071918243,
0.0149944648,
-0.0063383318,
-0.0060872310,
0.0042451853,
-0.0291704498,
-0.0305365194,
-0.0170032382,
-0.0313757770,
-0.0257325135,
0.0042876741,
-0.0052405219,
0.0020233174,
0.0089068394,
0.0098216673,
-0.0125347264,
-0.0044654971,
-0.0254406873,
-0.0213237107,
-0.0160016101,
-0.0118740872,
-0.0124956938,
0.0035312823,
0.0087894630,
0.0067604342,
0.0105612259,
0.0014927622,
-0.0137709565,
-0.0111862263,
-0.0152181787,
-0.0268460363,
-0.0100211157,
-0.0077890982,
-0.0024515619,
0.0128901061,
0.0124356821,
0.0012214289,
0.0101097953,
0.0070046238,
-0.0211588871,
-0.0129578738,
-0.0037913579,
-0.0169132203,
-0.0000102034,
0.0148573620,
0.0120379012,
0.0102349324,
0.0343782306,
0.0078655463,
-0.0013873103,
0.0018775654,
-0.0072559663,
-0.0223357715,
-0.0006235390,
-0.0025358933,
-0.0069255577,
0.0252814926,
0.0198024772,
0.0167729016,
0.0222618505,
0.0231042206,
0.0010749629,
0.0089179948,
0.0020371743,
-0.0035591051,
0.0157243051,
0.0137141636,
0.0162264127,
0.0343859605,
0.0273406245,
0.0176922679,
0.0196805317,
0.0109278373,
-0.0154570723,
0.0055855927,
0.0013527975,
-0.0039368207,
0.0144190080,
0.0201119035,
0.0191612393,
0.0272941366,
0.0306531321,
0.0042485557,
0.0137605555,
0.0063933823,
-0.0063147396,
-0.0048038382,
0.0129876379,
0.0041600671,
0.0106530311,
0.0344029479,
0.0205672178,
0.0241542011,
0.0264880415,
0.0011107165,
0.0012215131,
-0.0024153336,
-0.0106074838,
-0.0080813756,
0.0107016563,
0.0026408883,
0.0179431606,
0.0229052268,
0.0149043174,
0.0080282325,
0.0099271573,
-0.0096846987,
-0.0203162450,
0.0017398869,
-0.0130326226,
-0.0018599053,
0.0030440986,
0.0173833594,
0.0025587897,
0.0231601410,
0.0073488289,
-0.0145012038,
-0.0008080152,
-0.0090274271,
-0.0360419042,
-0.0113065317,
-0.0133434553,
-0.0124232341,
-0.0032192026,
0.0110637229,
-0.0021455754,
0.0082655456,
-0.0046483064,
-0.0177574381,
-0.0132873710,
-0.0255175270,
-0.0195472650,
-0.0156327132,
0.0037171212,
-0.0108095016,
0.0133600906,
-0.0050250306,
-0.0014078472,
-0.0158062838,
-0.0126747005,
-0.0411061049,
-0.0308002327,
-0.0173858348,
-0.0259938017,
-0.0094301756,
-0.0048161834,
-0.0065549179,
-0.0025997229,
-0.0043264446,
-0.0196757261,
-0.0226951875,
-0.0182505287,
-0.0249960665,
-0.0254797302,
-0.0162447933,
-0.0100703686,
-0.0051196851,
-0.0020484391,
0.0007245786,
-0.0127611225,
-0.0071302792,
-0.0188689847,
-0.0209859759,
-0.0281931069,
-0.0146609861,
-0.0233658999,
0.0025187074,
0.0001203402,
-0.0051220763,
0.0038759210,
-0.0033028342,
-0.0142414384,
-0.0209855400,
-0.0153183788,
-0.0343798064,
-0.0159540977,
-0.0055541010,
-0.0057331524,
0.0049575190,
0.0154143656,
0.0119684581,
0.0022327984,
0.0073217838,
-0.0173620488,
-0.0152081177,
-0.0036983981,
-0.0183541868,
-0.0102991257,
0.0105651524,
0.0105657093,
0.0060269907,
0.0245518442,
0.0044437470,
-0.0004586563,
0.0042817835,
-0.0112882303,
-0.0128754880,
0.0001887112,
0.0012077582,
0.0030683714,
0.0345878340,
0.0239758100,
0.0185305774,
0.0253739916,
0.0090271840,
-0.0024035228,
-0.0065553486,
-0.0062522083,
-0.0093405023,
0.0082841339,
0.0139088836,
0.0215231329,
0.0317934602,
0.0247536581,
0.0207055658,
0.0152480407,
0.0035507055,
-0.0060281414,
0.0020355484,
-0.0011977011,
0.0027897975,
0.0167941004,
0.0244455673,
0.0223090425,
0.0298409425,
0.0328276940,
0.0122747207,
0.0146484859,
0.0066348994,
-0.0110586369,
-0.0013434211,
-0.0019634960,
0.0031408456,
0.0131009519,
0.0338820480,
0.0229678005,
0.0264056306,
0.0240310021,
0.0122055085,
-0.0080979327,
-0.0099957474,
-0.0043898756,
-0.0153755667,
0.0095166583,
0.0162525084,
0.0305848718,
0.0211220626,
0.0311135147,
0.0131456451,
-0.0003749151,
-0.0136329290,
-0.0220156070,
-0.0120240161,
-0.0153717976,
-0.0015846976,
0.0160239562,
0.0115580307,
0.0208169222,
0.0204084739,
0.0098569952,
-0.0057142642,
-0.0054543158,
-0.0171675570,
-0.0241654161,
-0.0162425824,
-0.0150066577,
0.0004530551,
0.0015260512,
0.0204670914,
0.0081470301,
0.0119692506,
0.0018706755,
-0.0066145062,
-0.0302377529,
-0.0227122176,
-0.0171541311,
-0.0195503756,
-0.0076184943,
0.0029448904,
0.0172082130,
0.0061003705,
0.0087954886,
-0.0035105566,
-0.0204984546,
-0.0285566878,
-0.0262670070,
-0.0359994397,
-0.0185361728,
-0.0100179110,
0.0000874729,
0.0083187614,
0.0130459769,
0.0065933643,
0.0029675744,
-0.0150807127,
-0.0208802335,
-0.0220978986,
-0.0315265208,
-0.0163602196,
-0.0075782812,
-0.0077971565,
0.0027617419,
0.0111016743,
-0.0032600646,
-0.0037623113,
-0.0076758624,
-0.0280020405,
-0.0312479734,
-0.0147063648,
-0.0162872560,
-0.0169893242,
0.0063115936,
0.0070014698,
0.0120025827,
0.0139183411,
0.0094642378,
-0.0108172605,
-0.0054360582,
-0.0140577545,
-0.0256826915,
-0.0113160452,
-0.0135146184,
0.0013403244,
0.0062723900,
0.0155978519,
0.0134696029,
0.0152991414,
-0.0017411314,
-0.0086239651,
-0.0039321864,
-0.0219790451,
-0.0049119466,
0.0129036587,
0.0136118280,
0.0151076028,
0.0328834429,
0.0218851604,
0.0093207462,
0.0108661680,
-0.0062899729,
-0.0098352693,
-0.0096547659,
0.0020428307,
0.0077963104,
0.0137195941,
0.0213241596,
0.0228790566,
0.0221368875,
0.0129557047,
0.0061048027,
-0.0020906571,
-0.0062605077,
-0.0027285507,
-0.0077781705,
0.0038816917,
0.0162784010,
0.0173499398,
0.0177490562,
0.0270355791,
0.0193025991,
0.0082641244,
0.0043082237,
0.0012557150,
-0.0002555409,
-0.0029261711,
0.0158198532,
0.0167338103,
0.0181798749,
0.0224264972,
0.0145382658,
0.0193898119,
-0.0022106604,
0.0010902202,
-0.0112102041,
-0.0174886044,
-0.0158931911,
0.0087158605,
-0.0014335556,
0.0109081548,
0.0233100820,
0.0168335531,
0.0106711863,
0.0065229097,
-0.0041214805,
-0.0244271196,
-0.0014975928,
-0.0132347913,
-0.0075838575,
0.0035908059,
0.0180208143,
0.0120864538,
0.0075471285,
0.0076709138,
-0.0058192294,
-0.0203848109,
-0.0126984306,
-0.0271198228,
-0.0162641518,
-0.0118886922,
0.0011358467,
-0.0014442860,
0.0054321336,
-0.0030024066,
0.0009089826,
-0.0005350977,
-0.0237153322,
-0.0144746946,
-0.0222229678,
-0.0217510294,
-0.0181158073,
0.0047522737,
-0.0096362578,
0.0077591301,
0.0092639579,
0.0015175762,
-0.0172233973,
-0.0174777936,
-0.0242323168,
-0.0388311297,
-0.0170691982,
-0.0201802310,
-0.0172628351,
0.0055238483,
0.0048389123,
0.0004249115,
0.0028157844,
-0.0053859204,
-0.0212651156,
-0.0138118491,
-0.0238112640,
-0.0268854965,
-0.0063467980,
-0.0076784994,
0.0014979192,
0.0094966283,
0.0047437758,
-0.0042985696,
0.0096094962,
-0.0176409036,
-0.0234335475,
-0.0189056285,
-0.0138625214,
-0.0228681788,
0.0011509606,
0.0049233972,
0.0028439155,
0.0188689772,
0.0152189620,
-0.0068512904,
-0.0046605491,
-0.0093984334,
-0.0219760090,
-0.0177898090,
-0.0019430065,
-0.0076023061,
0.0160432011,
0.0289115496,
0.0236209836,
0.0224281829,
0.0191833470,
0.0164246168,
-0.0091785826,
-0.0031057128,
-0.0132821817,
0.0022098182,
-0.0009364675,
0.0172682926,
0.0182652324,
0.0271762386,
0.0239453819,
0.0174948443,
0.0116070881,
-0.0012816243,
-0.0033546959,
-0.0018510586,
0.0056277863,
0.0080994042,
0.0189342927,
0.0317242518,
0.0285878293,
0.0336894281,
0.0233889390,
0.0058298460,
0.0037154299,
-0.0021752671,
-0.0081171393,
-0.0055748806,
0.0179132055,
0.0008101654,
0.0269313492,
0.0324589722,
0.0242725909,
0.0185146406,
0.0281738527,
-0.0000442568,
-0.0020125017,
0.0058904286,
-0.0049197655,
0.0026161936,
0.0135448528,
0.0183726586,
0.0164730828,
0.0344963372,
0.0203499496,
0.0098325405,
0.0139778424,
-0.0143391034,
-0.0149392691,
0.0008378325,
-0.0080920402,
-0.0055446671,
0.0141200880,
0.0145680504,
0.0148696536,
0.0283979047,
-0.0031490736,
-0.0046730908,
-0.0098582730,
-0.0107206171,
-0.0299070198,
0.0016011280,
-0.0100122206,
-0.0018464407,
0.0176603850,
0.0100820139,
0.0009530449,
0.0024893647,
0.0041494467,
-0.0254190620,
-0.0178824104,
-0.0122473296,
-0.0239196382,
-0.0140340663,
-0.0016916625,
-0.0128009282,
0.0014727928,
0.0024208797,
-0.0054169870,
-0.0151129859,
-0.0117828492,
-0.0359680839,
-0.0217273757,
-0.0216069147,
-0.0201233961,
-0.0135477576,
-0.0015065034,
-0.0011603408,
0.0000268517,
0.0016411348,
-0.0186418723,
-0.0197219253,
-0.0211844314,
-0.0253945012,
-0.0379758626,
-0.0088264886,
-0.0169286784,
-0.0114229694,
0.0020612411,
-0.0066071698,
-0.0175866988,
-0.0033958487,
-0.0219435226,
-0.0292629786,
-0.0188372862,
-0.0185417403,
-0.0198836103,
0.0030103270,
-0.0063803848,
-0.0113003254,
0.0046634637,
-0.0048099207,
-0.0199731588,
-0.0168171953,
-0.0151837887,
-0.0294186510,
-0.0139791947,
-0.0097484002,
-0.0128911547,
-0.0010795454,
0.0098739276,
-0.0094399462,
-0.0017811435,
-0.0037699381,
-0.0198827758,
-0.0130084660,
-0.0089097153,
-0.0188724101,
-0.0083676847,
0.0134003432,
0.0005006574,
0.0102750910,
0.0142763415,
0.0032554115,
0.0033091125,
0.0012333603,
-0.0115049062,
-0.0090420777,
0.0074449843,
0.0007159818,
0.0043485467,
0.0282416344,
0.0098079639,
0.0143642249,
0.0200080350,
0.0089330273,
-0.0114648752,
0.0111349858,
0.0000475823,
-0.0040075742,
0.0124142868,
0.0222979970,
0.0171315037,
0.0263813529,
0.0306159258,
0.0057586236,
0.0147769647,
0.0006739992,
-0.0046552056,
-0.0005985848,
0.0049962932,
0.0060832277,
0.0190553814,
0.0342567973,
0.0177244805,
0.0230309758,
0.0243365597,
0.0061677601,
0.0056617050,
0.0048105437,
-0.0095247868,
0.0051056221,
0.0140715130,
0.0061006001,
0.0227925293,
0.0305751786,
0.0122764837,
0.0196875930,
0.0254429355,
-0.0025833789,
-0.0071069738,
0.0202571899,
-0.0108377524,
-0.0035679773,
0.0210277513,
0.0066422583,
0.0160500370,
0.0278570205,
0.0179307889,
-0.0005067409,
0.0087126428,
-0.0060232631,
-0.0108535690,
-0.0053728786,
-0.0065917238,
0.0016115227,
0.0182678513,
0.0217278190,
0.0131649431,
0.0233792607,
0.0040085958,
0.0034990092,
-0.0092006279,
-0.0115237217,
-0.0219873916,
-0.0045862589,
0.0022364680,
-0.0076910430,
0.0161503199,
0.0116874939,
-0.0054161455,
0.0058345301,
-0.0069681117,
-0.0191468280,
-0.0186319854,
-0.0082109654,
-0.0234263092,
-0.0100715933,
-0.0007083423,
-0.0068998886,
0.0085518025,
0.0009830879,
-0.0015944825,
-0.0191465821,
-0.0073882919,
-0.0240667909,
-0.0167470854,
-0.0220407341,
-0.0121525349,
-0.0093853874,
0.0092333332,
-0.0012352616,
-0.0055653462,
0.0080549363,
-0.0181339569,
-0.0151958279,
-0.0213698223,
-0.0294493735,
-0.0260271970,
-0.0069272663,
-0.0167444889,
-0.0094473399,
0.0098091373,
0.0024198412,
-0.0042140307,
-0.0022051327,
-0.0123090371,
-0.0266543366,
-0.0141146686,
-0.0138944499,
-0.0232731998,
-0.0043795900,
0.0031419881,
-0.0005192588,
0.0038907256,
0.0093560498,
-0.0139511926,
-0.0108172353,
-0.0131434770,
-0.0230194610,
-0.0221018046,
-0.0049257716,
-0.0075152186,
-0.0037093922,
0.0142412223,
0.0093690278,
0.0106534399,
0.0112613747,
-0.0036824532,
-0.0030858191,
-0.0092686871,
-0.0093281586,
-0.0095115369,
0.0077866865,
-0.0018373986,
0.0112176910,
0.0297136083,
0.0093270736,
0.0076503591,
0.0145791462,
-0.0042517884,
-0.0175489616,
0.0021825698,
-0.0046444256,
-0.0063112653,
0.0167120043,
0.0189304929,
0.0126131494,
0.0256613158,
0.0165981855,
0.0007591041,
0.0035494273,
-0.0005837030,
-0.0139206350,
0.0023030830,
0.0057519013,
0.0068942579,
0.0129037639,
0.0248827804,
0.0176488310,
0.0210566930,
0.0146779036,
-0.0019453266,
0.0048687235,
-0.0036900742,
-0.0005087852,
0.0036533889,
0.0163192656,
0.0055147363,
0.0268922374,
0.0228282902,
0.0062644486,
0.0116329696,
0.0094413841,
-0.0116607007,
-0.0090789972,
0.0095644714,
-0.0078499084,
0.0061718444,
0.0240809098,
0.0075922813,
0.0145753175,
0.0130114406,
0.0053085778,
-0.0054029603,
-0.0023935731,
-0.0080667445,
-0.0165968984,
-0.0026104054,
-0.0018480988,
0.0078193489,
-0.0036803829,
0.0187212955,
0.0021697730,
0.0111918133,
-0.0079534594,
-0.0024164461,
-0.0160766412,
-0.0103771072,
-0.0053900364,
-0.0017164522,
0.0016878014,
-0.0018452975,
0.0153969778,
-0.0024637510,
-0.0078854309,
-0.0106234010,
-0.0195813626,
-0.0308455713,
-0.0201987736,
-0.0187260676,
-0.0120510589,
-0.0043891878,
0.0056972173,
-0.0036696417,
-0.0025939313,
-0.0075431722,
-0.0059345695,
-0.0220708959,
-0.0148059558,
-0.0163004044,
-0.0186586678,
-0.0057085138,
0.0012334597,
-0.0077771423,
-0.0024906681,
0.0029653646,
-0.0028884010,
-0.0081136832,
-0.0214843247,
-0.0151617844,
-0.0174429491,
-0.0152791031,
-0.0093352711,
-0.0002846629,
-0.0023472284,
0.0021762364,
0.0057062251,
-0.0021173935,
-0.0163668226,
-0.0098856715,
-0.0184436869,
-0.0163415950,
-0.0143550895,
0.0010818176,
-0.0049828272,
0.0126782022,
0.0103698839,
-0.0020245255,
0.0016463514,
0.0023769785,
-0.0154413246,
-0.0134872291,
-0.0046276376,
-0.0087750815,
-0.0007229649,
0.0142345848,
0.0132507328,
0.0080415634,
0.0139524490,
0.0100820344,
-0.0018766720,
-0.0023098171,
-0.0071874582,
-0.0013117079,
-0.0001018168,
0.0087779714,
0.0157951415,
0.0201759599,
0.0270127207,
0.0156173529,
0.0258481242,
0.0035325056,
0.0066954484,
0.0061055361,
-0.0013407192,
0.0029010270,
0.0121260174,
0.0188612696,
0.0192361530,
0.0336256064,
0.0195989124,
0.0213905200,
0.0167606045,
0.0080644749,
-0.0045329402,
0.0094264057,
0.0098047089,
0.0099361977,
0.0233330280,
0.0305785406,
0.0306537468,
0.0285228323,
0.0255364776,
0.0167119820,
0.0017892087,
0.0066744192,
0.0008742498,
0.0023167306,
0.0081926836,
0.0149058029,
0.0224043075,
0.0262930617,
0.0235191714,
0.0199982785,
0.0186990947,
0.0038672041,
-0.0016121019,
-0.0013803085,
0.0022772967,
0.0004667759,
0.0129592009,
0.0115931742,
0.0208785981,
0.0234200619,
0.0146433935,
0.0141941551,
0.0005067616,
-0.0108744157,
-0.0042226263,
-0.0164967105,
-0.0005076943,
-0.0042545809,
0.0091208536,
0.0112487152,
0.0192563720,
0.0079751927,
0.0127124432,
0.0009005896,
-0.0178035311,
-0.0064660227,
-0.0191516411,
-0.0106280409,
-0.0114763202,
0.0123676509,
-0.0076502748,
0.0219539087,
0.0063016317,
0.0004265121,
-0.0133793848,
-0.0136504779,
-0.0250429027,
-0.0310439616,
-0.0127091948,
-0.0130293332,
-0.0117795393,
0.0050390535,
-0.0061762538,
-0.0031876960,
-0.0044635925,
-0.0158269983,
-0.0251512565,
-0.0229242146,
-0.0280417316,
-0.0281556882,
-0.0022282402,
-0.0254577547,
-0.0024544157,
-0.0029518404,
0.0008395367,
-0.0095733609,
-0.0013142407,
-0.0255434569,
-0.0199620537,
-0.0237801578,
-0.0270717070,
-0.0235808417,
-0.0142021067,
-0.0087133385,
-0.0098343119,
0.0058707241,
-0.0113034546,
-0.0154256690,
-0.0170984156,
-0.0214809719,
-0.0327467546,
-0.0184999742,
-0.0202548727,
-0.0098989205,
-0.0002740192,
0.0076130843,
-0.0028324754,
0.0069863088,
-0.0099232122,
-0.0141166393,
-0.0209149756,
-0.0209287181,
-0.0264629163,
-0.0083718384,
-0.0040191021,
-0.0038252799,
0.0006521511,
0.0082040373,
0.0050885854,
-0.0050426377,
-0.0041980697,
-0.0155524053,
-0.0076938635,
-0.0060408367,
-0.0038552955,
0.0040973327,
0.0153645929,
0.0102307005,
0.0210900437,
0.0149037791,
0.0069117690,
-0.0000396417,
0.0060720034,
-0.0163262766,
-0.0063886754,
-0.0055772788,
0.0116517683,
0.0057313656,
0.0163444746,
0.0229863003,
0.0158976614,
0.0190565232,
0.0004747439,
0.0010356811,
-0.0073602023,
0.0061086542,
-0.0046524135,
0.0160639957,
0.0208068658,
0.0255816951,
0.0247805286,
0.0278926380,
0.0193009917,
0.0078712599,
0.0099991485,
-0.0082155121,
0.0047471500,
0.0086716982,
0.0129715120,
0.0215578098,
0.0223809704,
0.0255688503,
0.0216021109,
0.0240101740,
-0.0012885813,
0.0048353584,
0.0037181142,
-0.0063085211,
0.0009392573,
0.0170911141,
0.0150392707,
0.0172431152,
0.0359374620,
0.0165288690,
0.0161806643,
0.0112051237,
0.0090620611,
-0.0144797759,
0.0032154166,
0.0052506346,
-0.0071204137,
0.0159052815,
0.0163833499,
0.0097761918,
0.0189823247,
0.0148149030,
-0.0018565289,
-0.0033454890,
-0.0055572442,
-0.0229575504,
-0.0009135167,
-0.0046766149,
0.0032213072,
0.0157435481,
0.0200674385,
0.0066734734,
0.0147935972,
0.0029615124,
-0.0236434191,
-0.0097157536,
-0.0170333181,
-0.0248934329,
-0.0159212220,
0.0079837218,
-0.0072807213,
0.0025288477,
0.0132910674,
-0.0084531410,
-0.0150758950,
-0.0093539534,
-0.0326282568,
-0.0252569374,
-0.0149739077,
