Filename,STFMK-20201105-LW19-2328_20201201_064246_004.dat
-0.0176295936,
-0.0142919980,
0.0114942230,
-0.0012013254,
0.0036180879,
0.0109069031,
-0.0068979701,
-0.0090203872,
-0.0156526119,
-0.0206062924,
-0.0214894004,
-0.0103083532,
-0.0180301648,
-0.0042947363,
0.0053941230,
-0.0002266469,
-0.0122220702,
-0.0014907074,
-0.0193161592,
-0.0315433219,
-0.0150518548,
-0.0271157380,
-0.0296423119,
-0.0089438558,
0.0024879845,
-0.0049699321,
0.0096186856,
0.0105925724,
-0.0073518222,
-0.0013955995,
-0.0168773308,
-0.0254684985,
-0.0251979828,
-0.0051195323,
-0.0179770067,
-0.0081807831,
0.0110723469,
0.0055356598,
0.0015496362,
0.0042915381,
-0.0090658646,
-0.0205111858,
-0.0087402547,
-0.0196786821,
-0.0134828202,
-0.0042503108,
0.0021105804,
0.0112292534,
0.0161687359,
0.0100794705,
0.0105912741,
0.0110383378,
-0.0073421751,
-0.0135916024,
0.0024817120,
-0.0156285278,
0.0029025113,
0.0078487499,
0.0211551338,
0.0124745453,
0.0308868363,
0.0180403255,
-0.0026334226,
0.0008772041,
-0.0090044681,
-0.0194421820,
-0.0070305476,
0.0106259137,
-0.0033690224,
0.0253733955,
0.0316482820,
0.0217380747,
0.0214212127,
0.0230950639,
-0.0019593679,
-0.0027346788,
0.0063101817,
-0.0068657002,
0.0030295856,
0.0112478239,
0.0101619679,
0.0261774678,
0.0231234767,
0.0127365030,
0.0106263515,
0.0073342933,
-0.0174645688,
-0.0113033168,
-0.0070678014,
-0.0157393850,
0.0058897142,
0.0213950276,
0.0132005569,
0.0213143583,
0.0353817306,
0.0027330986,
-0.0011395979,
0.0014960730,
-0.0164692234,
-0.0242435038,
0.0027135685,
0.0000638021,
-0.0042484333,
0.0231288634,
0.0222867280,
0.0018221634,
0.0198563728,
-0.0046599521,
-0.0167495776,
-0.0175407883,
-0.0123352641,
-0.0224346276,
-0.0047462578,
0.0014490644,
0.0032665762,
0.0212917142,
0.0078880424,
0.0069363378,
-0.0039887093,
-0.0034775091,
-0.0302804857,
-0.0129839610,
-0.0238223467,
-0.0167692583,
-0.0009054458,
0.0044983961,
-0.0033893969,
0.0012382944,
0.0116292424,
-0.0275008902,
-0.0172673389,
-0.0183018744,
-0.0402679630,
-0.0309382379,
-0.0071370276,
-0.0157985687,
-0.0091202166,
0.0110208159,
0.0026550982,
-0.0045924420,
0.0025910421,
-0.0222031735,
-0.0160252750,
-0.0183986500,
-0.0187401306,
-0.0167987272,
-0.0012592518,
-0.0034274049,
0.0017424877,
0.0067349672,
-0.0050193509,
-0.0156524554,
-0.0111171892,
-0.0248206258,
-0.0350669920,
-0.0173215158,
-0.0181778818,
-0.0100320410,
0.0034462942,
0.0034013735,
-0.0009470323,
0.0092821745,
-0.0035863407,
-0.0204819534,
-0.0117450990,
-0.0124956015,
-0.0230334289,
-0.0067460542,
0.0079659903,
0.0041225781,
0.0062292302,
0.0255244747,
0.0037110914,
-0.0001225580,
0.0009939702,
-0.0118191205,
-0.0182481743,
-0.0056763547,
-0.0061502205,
0.0048025260,
0.0235418398,
0.0132101132,
0.0182662383,
0.0221832320,
0.0072382819,
-0.0047643580,
0.0018426956,
-0.0130209094,
-0.0094545931,
0.0110540809,
0.0099418042,
0.0226010084,
0.0353763215,
0.0279447790,
0.0258214306,
0.0216900390,
0.0085797105,
-0.0137776770,
0.0102915857,
-0.0023509488,
-0.0035386228,
0.0222740211,
0.0268539693,
0.0209105685,
0.0361984074,
0.0324761197,
0.0065974230,
0.0158789270,
0.0060003102,
-0.0051308339,
0.0030545101,
0.0152800893,
0.0079849651,
0.0328310728,
0.0419214070,
0.0175863709,
0.0319752507,
0.0169979148,
-0.0018813470,
-0.0034706537,
-0.0053094486,
-0.0148661723,
-0.0076312516,
0.0173622761,
0.0030300268,
0.0272642989,
0.0243056118,
0.0239418298,
0.0096623618,
0.0161595028,
-0.0104617495,
-0.0098248143,
-0.0069627482,
-0.0077585322,
0.0014925899,
0.0116609074,
0.0199330021,
0.0133605376,
0.0361366533,
0.0091919238,
-0.0030519781,
-0.0011279068,
-0.0154847475,
-0.0249602795,
-0.0116696544,
-0.0121310530,
0.0021320311,
0.0142570101,
0.0216544829,
0.0011823565,
0.0141062299,
-0.0128853004,
-0.0113224946,
-0.0291000679,
-0.0215675756,
-0.0278811455,
-0.0074794460,
-0.0001247174,
0.0010046946,
0.0149230333,
0.0014738452,
0.0068157488,
-0.0115825143,
-0.0129257590,
-0.0418363325,
-0.0230251774,
-0.0250488184,
-0.0261074081,
-0.0143094026,
-0.0027697964,
-0.0062149614,
0.0056623803,
-0.0032475563,
-0.0106272278,
-0.0264192522,
-0.0198845677,
-0.0367579162,
-0.0279931929,
-0.0275427066,
-0.0173009485,
-0.0021074621,
0.0038199923,
0.0058189416,
-0.0060861693,
-0.0019631526,
-0.0202543437,
-0.0261815488,
-0.0375307240,
-0.0225676186,
-0.0286353342,
-0.0087985480,
-0.0095918169,
0.0031428896,
0.0006877829,
-0.0020165015,
-0.0109448899,
-0.0217797067,
-0.0252434760,
-0.0331261791,
-0.0290873069,
-0.0158158112,
-0.0135473153,
-0.0065779169,
0.0112769995,
0.0136666875,
0.0062219212,
0.0136412820,
-0.0080364160,
-0.0106822699,
-0.0114097344,
-0.0198848471,
-0.0131899342,
-0.0000197032,
0.0017763539,
0.0059028286,
0.0237891600,
0.0049603633,
0.0078416057,
0.0024886080,
-0.0096786963,
-0.0249450654,
-0.0079907775,
-0.0036623776,
-0.0020342534,
0.0157921743,
0.0212133322,
0.0266970135,
0.0296464469,
0.0197803266,
0.0030710923,
0.0003939201,
-0.0042634755,
-0.0114850290,
0.0019706006,
0.0076774694,
0.0122219706,
0.0285006575,
0.0273062270,
0.0287000481,
0.0246296059,
0.0172292292,
0.0027326033,
0.0076364744,
0.0012819660,
0.0024051985,
0.0216792151,
0.0259185843,
0.0259367786,
0.0326328799,
0.0367809907,
0.0186278131,
0.0192718431,
0.0086925253,
-0.0048413575,
-0.0029503929,
0.0080383420,
0.0102599710,
0.0174333677,
0.0305504203,
0.0271680914,
0.0227782913,
0.0257189162,
0.0133302677,
-0.0005535008,
0.0011311482,
0.0066647492,
-0.0031389799,
0.0070956452,
0.0192688666,
0.0181967653,
0.0198845416,
0.0270486455,
0.0213643890,
0.0099036293,
0.0063696411,
-0.0033947153,
0.0036786578,
-0.0080058239,
0.0038538526,
0.0172940921,
0.0148626678,
0.0185483359,
0.0163626391,
0.0124846697,
0.0000974970,
-0.0045487201,
-0.0146262273,
-0.0231758170,
-0.0116293151,
-0.0057139890,
0.0100885145,
0.0049992302,
0.0223097783,
0.0082980907,
0.0096581141,
-0.0006351554,
-0.0098570790,
-0.0216013212,
-0.0151750492,
-0.0042832927,
-0.0151418531,
0.0003922958,
0.0020509355,
0.0116413608,
-0.0033423991,
0.0047045811,
-0.0090397140,
-0.0225369968,
-0.0215544943,
-0.0244113430,
-0.0273068510,
-0.0191010833,
-0.0055176988,
0.0019585716,
0.0082786819,
0.0036086161,
-0.0001457024,
-0.0024772421,
-0.0198665056,
-0.0268789418,
-0.0227470528,
-0.0319744051,
-0.0184354372,
-0.0041424758,
-0.0002721934,
0.0002446028,
0.0058465740,
-0.0013471486,
-0.0137724783,
-0.0221782178,
-0.0320167840,
-0.0394694842,
-0.0220683794,
-0.0163990520,
-0.0218131933,
0.0037314817,
0.0104108863,
0.0058132587,
0.0077541363,
0.0043244879,
-0.0195544250,
-0.0152415931,
-0.0148612354,
-0.0237871520,
-0.0172265451,
-0.0068749730,
0.0105571980,
0.0100926263,
0.0108786169,
0.0073115593,
0.0084711742,
-0.0094134938,
-0.0203036629,
-0.0167431459,
-0.0215584561,
-0.0160106812,
-0.0029041606,
0.0041010068,
0.0113574984,
0.0231301058,
0.0224553905,
0.0055033383,
0.0046690698,
-0.0047815964,
-0.0170443766,
-0.0112056360,
-0.0024085592,
0.0022912154,
0.0085067004,
0.0345037058,
0.0264999922,
0.0306719467,
0.0189572610,
0.0166843049,
-0.0034637367,
-0.0107683260,
-0.0058084233,
-0.0113930032,
0.0003478737,
0.0065050926,
0.0197007582,
0.0184806027,
0.0265248008,
0.0181863066,
0.0093978755,
0.0062459246,
-0.0038657477,
0.0010748609,
-0.0027263807,
0.0128207169,
0.0122227324,
0.0242578834,
0.0224120989,
0.0268851668,
0.0241304394,
0.0040774420,
0.0058601233,
-0.0046399841,
-0.0088120541,
-0.0165268071,
0.0126260100,
-0.0064765010,
0.0093439370,
0.0267232843,
0.0244318899,
0.0135033727,
0.0227325391,
0.0073941248,
-0.0116537586,
0.0046176445,
-0.0132622067,
-0.0103270961,
0.0010428759,
0.0164512433,
0.0087321326,
0.0168582425,
0.0237256587,
0.0061629601,
-0.0048500178,
-0.0077996035,
-0.0256457329,
-0.0105234906,
-0.0139363650,
-0.0033882805,
-0.0051670531,
0.0130941775,
-0.0025827622,
0.0126743121,
-0.0047183344,
-0.0185680743,
-0.0116383294,
-0.0180541743,
-0.0253681261,
-0.0177920312,
0.0032234753,
-0.0218943302,
0.0041671190,
0.0082140826,
0.0010373776,
-0.0146235153,
-0.0007798653,
-0.0191724133,
-0.0318692811,
-0.0191776603,
-0.0251416229,
-0.0310056731,
-0.0025865061,
-0.0115594566,
-0.0055774017,
-0.0007403326,
0.0004990031,
-0.0178702921,
-0.0072298469,
-0.0271784067,
-0.0306873135,
-0.0100333728,
-0.0164250676,
-0.0108120879,
-0.0036602998,
0.0050118016,
-0.0048447456,
0.0057721180,
-0.0177755859,
-0.0220925175,
-0.0158045366,
-0.0130306426,
-0.0333430320,
-0.0080634663,
-0.0026828412,
-0.0141937053,
0.0029083099,
0.0042308816,
-0.0165277161,
-0.0070753209,
-0.0050472254,
-0.0187396761,
-0.0155746480,
0.0016461960,
-0.0080117658,
0.0107807796,
0.0112024825,
0.0070509785,
0.0081857331,
0.0068159252,
0.0052319933,
-0.0117413234,
0.0006455148,
-0.0135194901,
0.0011540637,
-0.0026429081,
0.0140178567,
0.0058840709,
0.0175680034,
0.0106820697,
0.0119204447,
0.0050262287,
-0.0050151711,
-0.0016636143,
0.0011657372,
0.0043471856,
0.0020645296,
0.0263278093,
0.0234865807,
0.0195026677,
0.0280403122,
0.0206202362,
0.0064026196,
0.0072423313,
0.0063250591,
-0.0005244060,
0.0049468200,
0.0230512973,
0.0116344159,
0.0312957950,
0.0303280279,
0.0156334992,
0.0145977568,
0.0180783290,
-0.0034462167,
0.0001080778,
0.0058287261,
-0.0013174569,
0.0098089352,
0.0242274441,
0.0191054214,
0.0228439532,
0.0279170945,
0.0142446291,
0.0073264902,
0.0113145784,
-0.0104100490,
-0.0034798807,
0.0063133845,
-0.0004874646,
0.0059602344,
0.0251618102,
0.0197036490,
0.0132417912,
0.0284968540,
0.0027007319,
0.0026203860,
0.0004654986,
-0.0048386985,
-0.0173269827,
0.0117509635,
0.0011965663,
0.0111890016,
0.0290968530,
0.0173664354,
0.0063430048,
0.0100996438,
0.0032647280,
-0.0231750030,
-0.0117912525,
-0.0069869515,
-0.0210255757,
-0.0007204396,
0.0050334390,
0.0012161388,
0.0069766496,
0.0040474520,
-0.0096541792,
-0.0148622561,
-0.0121677294,
-0.0356193408,
-0.0092562614,
-0.0179823916,
-0.0121540623,
-0.0082012126,
0.0150082866,
-0.0034667500,
0.0047516632,
0.0007472982,
-0.0191216134,
-0.0187874809,
-0.0201047324,
-0.0297941435,
-0.0358287133,
-0.0047691371,
-0.0181981530,
-0.0070368024,
0.0042130831,
-0.0065072300,
-0.0185292140,
-0.0047253440,
-0.0284545496,
-0.0381242633,
-0.0221980661,
-0.0207895059,
-0.0285441838,
-0.0025874961,
-0.0034497757,
-0.0012275908,
0.0069268038,
-0.0026063484,
-0.0192809459,
-0.0183883626,
-0.0246971082,
-0.0342889912,
-0.0226691067,
-0.0166975111,
-0.0195144098,
-0.0009356937,
0.0094889272,
-0.0107969865,
0.0011128152,
-0.0038848610,
-0.0208367482,
-0.0217054039,
-0.0192513205,
-0.0276553612,
-0.0136751505,
-0.0022438387,
-0.0059386352,
0.0087830732,
0.0143125355,
0.0037040827,
0.0063085128,
-0.0011857388,
-0.0163722318,
-0.0278652646,
-0.0062941131,
-0.0189388059,
-0.0151943844,
0.0058999760,
0.0066974810,
0.0118620358,
0.0167463087,
0.0104253227,
-0.0094430447,
0.0024199970,
-0.0136132054,
-0.0150991799,
-0.0058091516,
0.0091282371,
0.0035405774,
0.0238712654,
0.0294353347,
0.0220016781,
0.0219386183,
0.0132676829,
-0.0020482698,
-0.0003128414,
-0.0050284690,
-0.0028044914,
0.0043549184,
0.0190144610,
0.0060330322,
0.0257534906,
0.0254596360,
0.0091037992,
0.0192712843,
0.0080196876,
-0.0049971174,
0.0009447120,
0.0151145495,
-0.0023154640,
0.0196174830,
0.0266369283,
0.0211041719,
0.0272904877,
0.0321427882,
0.0097683929,
0.0065535125,
0.0163947474,
-0.0075376965,
-0.0052472856,
0.0151205240,
0.0065469947,
0.0113088656,
0.0245363358,
0.0242660828,
0.0150430575,
0.0209496748,
0.0021089090,
-0.0010855433,
0.0024327324,
-0.0059200423,
0.0008713558,
0.0106482226,
0.0160486419,
0.0121853026,
0.0285539050,
0.0061844392,
0.0170688536,
0.0035721995,
-0.0029221375,
-0.0192875899,
0.0021657273,
0.0032039876,
-0.0064889812,
0.0157556161,
0.0129754739,
0.0029261848,
0.0129302777,
0.0029654042,
-0.0163935851,
-0.0102475714,
-0.0059042713,
-0.0217516739,
-0.0139722927,
0.0056002270,
-0.0036278800,
0.0089045996,
0.0044578738,
0.0137507226,
-0.0049773864,
0.0060483711,
-0.0136711206,
-0.0080347853,
-0.0154033406,
-0.0070565697,
-0.0060513481,
0.0019525649,
-0.0023727303,
-0.0047237882,
0.0087482119,
-0.0146494042,
-0.0110454410,
-0.0150806038,
-0.0219048932,
-0.0262591653,
-0.0075645447,
-0.0066502988,
-0.0061413157,
0.0095195733,
0.0055129630,
-0.0026292801,
0.0017172203,
-0.0125505701,
-0.0189357661,
-0.0177455731,
-0.0110869538,
-0.0265354309,
-0.0055766436,
0.0014473118,
-0.0065239794,
-0.0064413743,
0.0033032417,
-0.0125137167,
-0.0134045407,
-0.0122352736,
-0.0214121640,
-0.0157764014,
-0.0157288518,
-0.0046810457,
-0.0022486832,
0.0058802469,
-0.0004507163,
0.0059376005,
0.0027543884,
-0.0131718684,
-0.0131697040,
-0.0164665394,
-0.0132412780,
-0.0142253982,
0.0055284756,
-0.0004001242,
0.0103841461,
0.0232652985,
0.0061419159,
0.0033736133,
0.0046355841,
-0.0101529807,
-0.0194014218,
-0.0035892641,
-0.0086501138,
-0.0061223209,
0.0175191686,
0.0231210850,
0.0142722838,
0.0208331663,
0.0231975969,
0.0012728951,
0.0013889098,
0.0005830434,
-0.0080425516,
0.0025689886,
0.0082009099,
0.0146377562,
0.0195763595,
0.0274098665,
0.0159361698,
0.0168414749,
0.0143442787,
-0.0085544726,
-0.0028006230,
-0.0064138938,
-0.0102140279,
0.0028744871,
0.0115051270,
0.0092108054,
0.0228378437,
0.0269325264,
0.0110685602,
0.0112980399,
0.0101359738,
-0.0094721671,
-0.0068159127,
0.0060703796,
-0.0008067258,
0.0013130181,
0.0285173971,
0.0157382712,
0.0239290688,
0.0207668357,
0.0183157958,
-0.0004054890,
0.0009057408,
-0.0058757816,
-0.0175037384,
-0.0016399618,
-0.0039133988,
0.0146826552,
0.0100375842,
0.0256068856,
0.0145809464,
0.0214710478,
-0.0014968803,
-0.0022928957,
-0.0139499968,
-0.0088754129,
-0.0019270960,
-0.0014898548,
0.0050894329,
0.0045427978,
0.0258150902,
0.0089799296,
-0.0054542646,
0.0031523593,
-0.0156440027,
-0.0219212770,
-0.0218693949,
-0.0142299756,
-0.0152910054,
-0.0128844958,
0.0069977553,
-0.0037787124,
0.0065275347,
-0.0055757612,
0.0044659846,
-0.0264601633,
-0.0140246889,
-0.0231951401,
-0.0217478629,
-0.0202075932,
-0.0024458577,
-0.0021332162,
-0.0003864458,
0.0143205542,
-0.0043310695,
-0.0008661117,
-0.0227276906,
-0.0191706624,
-0.0310106110,
-0.0168174487,
-0.0156056695,
-0.0116982572,
-0.0081843594,
0.0013242405,
0.0029287885,
-0.0012119700,
-0.0139148496,
-0.0117535433,
-0.0170888174,
-0.0209198818,
-0.0238043237,
-0.0076819053,
-0.0131450295,
-0.0047584632,
0.0090019684,
0.0043480657,
0.0017694372,
0.0124802832,
-0.0056509282,
-0.0134636536,
-0.0113423318,
-0.0098595573,
-0.0113585573,
-0.0059959497,
0.0037928848,
0.0000131083,
0.0128241573,
0.0082057454,
0.0006006508,
-0.0071818875,
-0.0050591277,
-0.0186255164,
-0.0086733233,
-0.0075959796,
0.0025909932,
0.0032387150,
0.0199747086,
0.0142639037,
0.0210580509,
0.0079392400,
0.0007515679,
0.0061919568,
-0.0070757922,
-0.0061654672,
0.0024028630,
0.0150995255,
0.0034964755,
0.0228301715,
0.0221185349,
0.0220145546,
0.0179466717,
0.0191904437,
0.0005165086,
0.0051830253,
0.0143118370,
0.0014864120,
0.0152991582,
0.0259231851,
0.0217817333,
0.0223192386,
0.0266780611,
0.0179240126,
0.0030528845,
0.0106877936,
0.0001090670,
-0.0012435843,
0.0117394347,
0.0081726750,
0.0213811900,
0.0186974853,
0.0241329558,
0.0182005689,
0.0195506215,
0.0056636995,
0.0060690073,
0.0039835656,
0.0020297980,
0.0005984519,
0.0073894183,
0.0149209527,
0.0170620196,
0.0199279338,
0.0138842296,
0.0155776497,
0.0085664457,
-0.0031452128,
-0.0049243085,
-0.0099024065,
0.0012505252,
0.0024348875,
0.0127411028,
0.0146800634,
0.0149827600,
0.0121003492,
0.0073078936,
-0.0005772425,
-0.0198515151,
-0.0037929788,
-0.0136719448,
-0.0058993162,
-0.0037157836,
0.0129091199,
0.0009787865,
0.0188216884,
0.0067372411,
-0.0047529470,
-0.0086967014,
-0.0146811064,
-0.0134865940,
-0.0222117938,
-0.0063184421,
-0.0114969276,
-0.0020404705,
0.0081768651,
-0.0026332289,
-0.0034818924,
-0.0000863619,
-0.0174630042,
-0.0215946063,
-0.0238720998,
-0.0231963322,
-0.0313853808,
0.0013464519,
-0.0159101542,
0.0046526347,
0.0029930926,
-0.0019377684,
-0.0105368430,
-0.0063737147,
-0.0343311243,
-0.0359790996,
-0.0217048414,
-0.0282550193,
-0.0230254512,
-0.0131678004,
-0.0029161158,
-0.0128810052,
0.0012181450,
-0.0132230353,
-0.0278985538,
-0.0251398254,
-0.0290066414,
-0.0348750502,
-0.0256971940,
-0.0205160752,
-0.0178467482,
0.0025701853,
0.0040817750,
-0.0112219211,
0.0067568012,
-0.0075791921,
-0.0184639618,
-0.0274173841,
-0.0215852913,
-0.0313757770,
-0.0154564818,
-0.0127066104,
-0.0035085857,
0.0026066429,
0.0087183127,
-0.0012481862,
-0.0074403635,
-0.0100347726,
-0.0293695107,
-0.0207866356,
-0.0191621836,
-0.0171908811,
-0.0078261569,
0.0124357352,
0.0081819007,
0.0095912358,
0.0169425085,
-0.0005156028,
-0.0050430004,
-0.0064870152,
-0.0208712444,
-0.0132298972,
-0.0098839952,
0.0047523892,
-0.0050696060,
0.0229686573,
0.0201543439,
0.0141992029,
0.0171008930,
0.0081601189,
-0.0040232698,
-0.0083805611,
-0.0043832655,
-0.0088679008,
0.0064141471,
0.0105352998,
0.0228863508,
0.0256041791,
0.0316346139,
0.0163910426,
0.0175373591,
0.0048549920,
-0.0051787533,
-0.0031385748,
0.0040637893,
0.0009355612,
0.0212412346,
0.0226736534,
0.0300098211,
0.0277051143,
0.0316213667,
0.0079413671,
0.0077250390,
0.0041215690,
-0.0098748207,
-0.0030666715,
0.0127842277,
0.0105231572,
0.0127468109,
0.0382719599,
0.0249682460,
0.0243243668,
0.0235971436,
0.0161976162,
-0.0032872867,
0.0070675812,
0.0082274517,
-0.0042349538,
0.0121779796,
0.0139090735,
0.0148859443,
0.0272915736,
0.0216398910,
0.0120820180,
0.0085783042,
0.0044008954,
-0.0196954906,
0.0008829206,
-0.0118148187,
-0.0000561644,
0.0096280864,
0.0201189872,
0.0162890404,
0.0315042771,
0.0173648335,
-0.0083805351,
0.0089812176,
-0.0139488922,
-0.0207841191,
-0.0178211406,
0.0109468605,
-0.0101912040,
0.0071628382,
0.0256083701,
0.0054221000,
0.0047720522,
0.0089223469,
-0.0169495549,
-0.0202678777,
-0.0129347006,
-0.0148029570,
-0.0156488568,
0.0059458497,
-0.0057388912,
0.0065812985,
0.0128281349,
-0.0069393795,
-0.0085207997,
-0.0093932999,
-0.0209942460,
-0.0265858211,
-0.0083003147,
-0.0242591817,
-0.0044916994,
0.0036588416,
0.0045116115,
-0.0106176510,
0.0082815634,
-0.0087150782,
-0.0226717424,
-0.0109264180,
-0.0263200589,
-0.0335750282,
-0.0112312883,
-0.0018525985,
-0.0165427774,
0.0043661706,
0.0086058294,
-0.0058092419,
-0.0055805566,
-0.0095792841,
-0.0291773491,
-0.0230017696,
-0.0135988686,
-0.0169051979,
-0.0094987191,
0.0034874852,
0.0026930859,
-0.0001314948,
0.0013904730,
-0.0105193406,
-0.0187333412,
-0.0130684674,
-0.0246305764,
-0.0181321315,
-0.0079177171,
-0.0054006283,
0.0044465805,
0.0138417948,
0.0035503549,
0.0017672189,
0.0060650585,
-0.0166393779,
-0.0157865845,
-0.0056177001,
-0.0198424701,
-0.0153708011,
0.0106644183,
0.0083381385,
-0.0008688930,
0.0210828520,
0.0177453700,
-0.0037848644,
0.0052709365,
-0.0045618499,
-0.0173132233,
-0.0036444925,
0.0016427854,
-0.0000273520,
0.0163175650,
0.0266184174,
0.0127171483,
0.0194400307,
0.0100098625,
-0.0004086348,
-0.0054379487,
-0.0005421263,
-0.0112822708,
0.0054455996,
0.0108430572,
0.0127209434,
0.0273504555,
0.0195472967,
0.0126159387,
0.0132365935,
0.0046905824,
-0.0137510067,
-0.0058150506,
-0.0002574730,
-0.0089422520,
0.0063687358,
0.0250224322,
0.0124263866,
0.0215208530,
0.0296206232,
0.0131239761,
0.0048876395,
0.0089423656,
-0.0019212085,
-0.0073568826,
0.0094888993,
0.0133355744,
0.0096308235,
0.0309822485,
0.0290519595,
0.0079736253,
0.0240915623,
-0.0007820937,
-0.0091415932,
-0.0146647822,
-0.0083167627,
-0.0178868473,
0.0030573313,
0.0058475039,
0.0140112955,
0.0271297656,
0.0149074197,
0.0096930871,
0.0021547750,
-0.0074895350,
-0.0262188371,
-0.0079908799,
-0.0215718821,
-0.0102273319,
0.0062144431,
0.0157259349,
0.0006666374,
0.0119042750,
0.0207150541,
-0.0170549452,
-0.0179631673,
-0.0106669692,
-0.0336509198,
-0.0207324792,
-0.0115375780,
-0.0115324147,
-0.0016137433,
0.0159663353,
0.0022674135,
-0.0090730852,
0.0019850770,
-0.0284314118,
-0.0196173750,
-0.0336058401,
-0.0241378061,
-0.0255614612,
-0.0029036377,
-0.0020214133,
0.0077856369,
0.0120602604,
0.0039378125,
-0.0015896430,
-0.0130265532,
-0.0256540924,
-0.0349026397,
-0.0159609243,
-0.0256452039,
-0.0152141303,
0.0037861373,
0.0054424047,
0.0012635777,
0.0071953959,
0.0030749186,
-0.0236360915,
-0.0188735537,
-0.0204302482,
-0.0237229504,
-0.0151253808,
-0.0050310167,
-0.0008436553,
0.0041046259,
0.0221790168,
0.0018418122,
-0.0025700084,
-0.0075460370,
-0.0126401754,
-0.0298769623,
-0.0106379893,
-0.0173946861,
-0.0070558395,
0.0097401347,
0.0114861466,
0.0127528990,
0.0136507219,
0.0102628199,
-0.0046596001,
-0.0065731099,
-0.0156168370,
-0.0154105714,
0.0026930259,
0.0035806624,
0.0052764881,
0.0217886716,
0.0261787660,
0.0234496314,
0.0224441886,
0.0148725752,
-0.0125245769,
0.0106011909,
-0.0092691053,
-0.0041094953,
0.0115716811,
0.0219041817,
0.0141591914,
0.0355199203,
0.0333590358,
0.0116657633,
0.0198941939,
0.0095187258,
-0.0069783553,
-0.0019662934,
0.0119237779,
0.0098276688,
0.0248077661,
0.0324591547,
0.0274826810,
0.0329654552,
0.0244679563,
0.0036436901,
0.0078342613,
-0.0034342324,
-0.0031979883,
-0.0062014121,
0.0172501747,
0.0105009777,
0.0232885759,
0.0256967880,
0.0241583306,
0.0214762818,
0.0170827694,
0.0032950242,
-0.0003445794,
0.0022285881,
-0.0022472751,
0.0097887581,
0.0141142663,
0.0174457934,
0.0131726656,
0.0311898217,
0.0149192484,
0.0037760031,
0.0100251241,
-0.0028131264,
-0.0154596018,
-0.0015451342,
-0.0050254352,
0.0084484788,
0.0119710322,
0.0254748091,
0.0067745587,
0.0227123145,
-0.0006663011,
-0.0042932243,
-0.0159093942,
-0.0152695365,
-0.0183955934,
-0.0106886039,
0.0075077750,
0.0021131469,
0.0174433198,
0.0083355717,
0.0172251500,
-0.0090860967,
-0.0032831568,
-0.0285157021,
-0.0147582516,
-0.0136928996,
-0.0174722672,
-0.0010730242,
0.0064223055,
-0.0001659840,
-0.0012079804,
-0.0023072839,
-0.0158789568,
-0.0263936520,
-0.0187381152,
-0.0326970704,
-0.0249539390,
-0.0168211125,
-0.0092854267,
-0.0029100785,
-0.0030270943,
0.0046511013,
-0.0089589674,
-0.0061362190,
-0.0234980490,
-0.0261470713,
-0.0334851891,
-0.0210486390,
-0.0290346351,
-0.0078584384,
-0.0081693660,
-0.0000456432,
-0.0011635850,
0.0021461959,
-0.0096096322,
-0.0222642999,
-0.0247410219,
-0.0276257209,
-0.0264417268,
-0.0177776013,
-0.0120327026,
-0.0053215404,
0.0063773487,
0.0048250258,
-0.0060672807,
-0.0080035217,
-0.0157065000,
-0.0296151377,
-0.0235797130,
-0.0291199628,
-0.0232920200,
-0.0040419642,
0.0046866224,
-0.0013545065,
0.0146991862,
0.0031172053,
-0.0023316441,
-0.0094716251,
-0.0187711958,
-0.0310650393,
-0.0146774333,
-0.0085143922,
-0.0136454599,
0.0058598206,
0.0184095688,
0.0096992012,
0.0189376269,
0.0131199472,
-0.0038644313,
-0.0091334125,
-0.0030382527,
-0.0174388066,
-0.0059494679,
0.0032103297,
0.0024902364,
0.0289538037,
0.0240713097,
0.0208376441,
0.0175320096,
0.0170065891,
-0.0111590372,
-0.0037761237,
-0.0068928236,
-0.0091734473,
0.0096940305,
0.0214465298,
0.0224009063,
0.0358093977,
0.0383636393,
0.0141551290,
0.0191282686,
0.0060786325,
-0.0070507852,
-0.0036104748,
0.0043440079,
0.0076097604,
0.0089033991,
0.0250536725,
0.0303220898,
0.0242934562,
0.0263860300,
0.0177006163,
0.0071773753,
-0.0035119737,
0.0012436422,
-0.0013678218,
0.0007797292,
0.0098508513,
0.0205610581,
0.0259783324,
0.0352444686,
0.0270406306,
0.0179002564,
0.0087545663,
0.0002914899,
-0.0015393607,
-0.0066195172,
0.0023328890,
0.0139474859,
0.0108697675,
0.0223589092,
0.0204972159,
0.0181339141,
0.0051889159,
0.0000674540,
-0.0051773661,
-0.0151062533,
-0.0079381689,
-0.0037072066,
0.0101002781,
-0.0045537986,
0.0270702988,
0.0204486959,
0.0180773940,
0.0145005025,
0.0153033901,
-0.0133419652,
-0.0091391243,
0.0003505955,
-0.0168149248,
-0.0015142607,
-0.0010527617,
0.0152889537,
0.0034819471,
0.0139849093,
0.0062853745,
-0.0094821947,
-0.0158768687,
-0.0188893303,
-0.0242689475,
-0.0147230094,
-0.0137423202,
-0.0007558206,
-0.0028851617,
0.0095900344,
-0.0064278631,
0.0056214067,
-0.0177497007,
-0.0155707635,
-0.0151145123,
-0.0262068510,
-0.0185631178,
-0.0043610600,
-0.0034989279,
-0.0134344772,
0.0136729414,
-0.0041718739,
-0.0057494584,
-0.0136625497,
-0.0122055421,
-0.0346888192,
-0.0198279284,
-0.0140805217,
-0.0245549344,
-0.0067171641,
0.0032092270,
-0.0047149025,
-0.0033861110,
0.0023073605,
-0.0148358587,
-0.0168057978,
-0.0145695880,
-0.0315959416,
-0.0170846302,
-0.0127241742,
-0.0022761961,
-0.0040080328,
0.0007100891,
-0.0036294931,
-0.0024771686,
-0.0107684471,
-0.0287996586,
-0.0119950520,
-0.0197325256,
-0.0164372325,
-0.0134958141,
0.0077542830,
-0.0069344984,
0.0076535908,
0.0091791991,
-0.0035082563,
-0.0067741894,
0.0012660879,
-0.0110597555,
-0.0175497010,
0.0004920705,
-0.0048852833,
0.0024114291,
0.0165203735,
0.0129342722,
0.0087942127,
0.0085460562,
0.0046179602,
-0.0088935643,
-0.0160863437,
-0.0068861153,
-0.0145700797,
-0.0027781473,
0.0080248322,
0.0219811946,
0.0126573965,
0.0175245982,
0.0194428321,
0.0053650942,
-0.0018329357,
-0.0041606892,
0.0009855232,
-0.0010629285,
0.0089489892,
0.0111844651,
0.0216828939,
0.0184472967,
0.0159185585,
0.0210037753,
-0.0003903627,
-0.0030756174,
-0.0003277448,
-0.0062197009,
-0.0106393369,
0.0094504217,
0.0090427436,
0.0139487479,
0.0306733064,
0.0164986793,
0.0144564733,
0.0151899224,
0.0059384643,
-0.0130038485,
0.0055098855,
-0.0046259528,
-0.0031074358,
0.0111337006,
0.0203212928,
0.0168430861,
0.0133594330,
0.0205188543,
0.0048411968,
-0.0011917057,
-0.0062448415,
-0.0177916177,
-0.0065513444,
-0.0083192419,
-0.0006705097,
0.0037213147,
0.0177966952,
0.0032095769,
0.0190531313,
0.0107076308,
-0.0129130501,
-0.0031955072,
-0.0084228506,
-0.0153240385,
-0.0127213085,
0.0116124470,
-0.0094411355,
0.0162885860,
0.0162214618,
0.0048141060,
-0.0107761864,
-0.0032249871,
-0.0157090127,
-0.0337454565,
-0.0120373275,
-0.0225128699,
-0.0217667483,
0.0008899960,
-0.0025120839,
-0.0058042817,
-0.0020493618,
-0.0016352984,
-0.0174379852,
-0.0090482971,
-0.0221863836,
-0.0224390663,
-0.0036785027,
-0.0141719133,
-0.0118314363,
0.0047568660,
0.0066732252,
-0.0051294379,
0.0076636905,
-0.0083276704,
-0.0206615571,
-0.0137447026,
-0.0132500855,
-0.0327489860,
-0.0120925894,
-0.0026857338,
-0.0140985120,
0.0054066945,
0.0100763990,
-0.0086343754,
-0.0028974330,
-0.0042073810,
-0.0226176549,
-0.0189930648,
-0.0053544301,
-0.0160935372,
0.0014774011,
0.0089299697,
0.0078548063,
0.0099163707,
0.0124496510,
-0.0012890690,
-0.0097478731,
-0.0088338805,
-0.0206132159,
-0.0123613188,
-0.0075440332,
-0.0009622288,
-0.0064904336,
0.0172043685,
0.0076309661,
0.0096488250,
0.0123107908,
0.0026013614,
-0.0041489811,
0.0071508633,
-0.0031636443,
0.0010339139,
0.0110243410,
0.0166420676,
0.0087112989,
0.0284821019,
0.0214387700,
0.0139907757,
0.0159880351,
0.0085764853,
-0.0067422930,
-0.0079128267,
0.0147226173,
-0.0040566996,
0.0136565790,
0.0175662544,
0.0240856875,
0.0168770440,
0.0266620610,
0.0063221767,
0.0045899213,
0.0079820855,
0.0005641225,
0.0052492870,
0.0163888596,
0.0175187122,
0.0167204272,
0.0352399088,
0.0201812685,
0.0133168744,
0.0231887754,
0.0033190721,
-0.0037389528,
0.0059638941,
-0.0024046630,
0.0009532865,
0.0141757131,
0.0111702885,
0.0075859199,
0.0282602720,
0.0071862857,
0.0066835107,
0.0082653621,
0.0019752458,
-0.0118803140,
0.0124009643,
-0.0001750946,
0.0095442552,
0.0176453795,
0.0149950581,
0.0057174261,
0.0145321479,
0.0083962474,
-0.0145838186,
-0.0014943518,
-0.0026620424,
-0.0134306084,
-0.0009446577,
0.0060761771,
-0.0074808095,
0.0135654677,
0.0080875251,
0.0006565730,
-0.0034396928,
0.0043142294,
-0.0244459789,
-0.0033432581,
-0.0120066842,
-0.0101166535,
-0.0005035509,
0.0104744565,
0.0006194598,
0.0057733641,
0.0075296829,
-0.0128802899,
-0.0069992375,
-0.0151880272,
-0.0220392458,
-0.0317228772,
-0.0021087516,
-0.0144076999,
-0.0151757002,
-0.0010903312,
-0.0160787832,
-0.0173157435,
-0.0079618702,
-0.0274719670,
-0.0323580913,
-0.0201974921,
-0.0172804147,
-0.0308070295,
-0.0028615280,
-0.0102254245,
-0.0065375287,
0.0033456713,
-0.0029520206,
-0.0122234123,
-0.0167378932,
-0.0128036505,
-0.0312532522,
-0.0191392899,
-0.0185034666,
-0.0142427739,
-0.0085072368,
0.0058050319,
-0.0189507436,
-0.0045211245,
-0.0102101965,
-0.0246167388,
-0.0233981721,
-0.0177025534,
-0.0297227893,
-0.0151260253,
0.0019698010,
-0.0057461835,
0.0042633978,
0.0071276189,
-0.0081900693,
0.0030342350,
-0.0053329300,
-0.0220735017,
-0.0248846821,
-0.0033831815,
-0.0150071308,
-0.0130205462,
0.0095727118,
0.0049022408,
0.0030673328,
0.0108005293,
0.0064609628,
-0.0173884202,
0.0027560499,
-0.0127260927,
-0.0159256160,
-0.0073330216,
0.0046094330,
0.0068607051,
0.0222242586,
0.0219125189,
0.0134028168,
0.0196405947,
0.0065800571,
-0.0065832576,
-0.0058115060,
-0.0026006775,
-0.0018311017,
0.0107726213,
0.0219127908,
0.0215702727,
0.0282378513,
0.0296588149,
0.0084436368,
0.0144236293,
0.0011103204,
-0.0091289291,
-0.0058541312,
0.0081506269,
-0.0018176156,
0.0136043774,
0.0343218669,
0.0252728537,
0.0253858063,
0.0403875336,
0.0186082814,
0.0020084525,
0.0158849750,
0.0027906580,
-0.0018032214,
0.0166821312,
0.0151337041,
0.0211235061,
0.0319310762,
0.0308460258,
0.0162719171,
0.0209686644,
0.0052704895,
-0.0041483864,
0.0032589587,
-0.0044276975,
0.0020877959,
0.0108719226,
0.0159795880,
0.0155314608,
0.0323466621,
0.0166612286,
0.0214783568,
0.0103206802,
0.0000484187,
-0.0131303025,
0.0047109793,
0.0026246218,
-0.0104724225,
0.0204452351,
0.0259151272,
0.0121975113,
0.0262546316,
0.0155698648,
-0.0031446062,
-0.0089794202,
-0.0019006104,
-0.0245690309,
-0.0127445580,
0.0024142449,
-0.0012033426,
0.0163285471,
0.0084625026,
0.0219064597,
-0.0018206954,
0.0104068117,
-0.0148437126,
-0.0093096588,
-0.0224365294,
-0.0080854604,
-0.0114456387,
-0.0052199662,
-0.0048952717,
-0.0001495597,
0.0153824892,
-0.0105058234,
-0.0033986918,
-0.0117972009,
-0.0250347592,
-0.0309040602,
-0.0176280513,
-0.0200795531,
-0.0179136787,
0.0010529407,
0.0065892851,
0.0004132983,
0.0069264947,
-0.0073811174,
-0.0114920912,
-0.0247664955,
-0.0156027414,
-0.0293766931,
-0.0171676613,
-0.0021109798,
-0.0040702112,
-0.0017500127,
0.0059851487,
-0.0019190916,
-0.0129227377,
-0.0092924004,
-0.0279881023,
-0.0277925488,
-0.0265241638,
-0.0161432959,
-0.0170334242,
-0.0089485096,
-0.0053393999,
0.0037822612,
0.0038614688,
-0.0115645938,
-0.0121080456,
-0.0128610563,
-0.0147046894,
-0.0190077368,
-0.0075056357,
-0.0025266164,
-0.0041663023,
0.0167159140,
0.0056981351,
0.0013970794,
0.0037987381,
0.0004512514,
-0.0238059014,
-0.0121169901,
-0.0121623073,
-0.0188749991,
0.0023991305,
0.0056300820,
0.0020707818,
0.0102211991,
0.0193015262,
-0.0001806310,
-0.0014670292,
0.0012835989,
-0.0125622917,
-0.0080299750,
-0.0037703649,
0.0081533054,
0.0087112542,
0.0189130008,
0.0217444245,
0.0217533205,
0.0163305216,
-0.0023828566,
0.0020056663,
-0.0037550114,
-0.0070009585,
-0.0011963870,
0.0108176880,
0.0083862841,
0.0145062357,
0.0238535460,
0.0124683613,
0.0122982441,
0.0105826231,
0.0035069848,
-0.0037699798,
0.0072171986,
0.0060993689,
0.0061996626,
0.0262743793,
0.0211192407,
0.0213372167,
0.0180979930,
0.0218644906,
0.0036585401,
-0.0004790195,
0.0009257419,
-0.0086400537,
-0.0026612259,
0.0073702931,
0.0127616227,
0.0143714165,
0.0247753449,
0.0159867276,
0.0130827054,
0.0019323769,
-0.0036981294,
-0.0109632267,
-0.0072824871,
-0.0046500769,
-0.0003764318,
0.0106492471,
0.0092024719,
0.0212454014,
0.0168228503,
0.0036100601,
0.0044242442,
-0.0008029855,
-0.0153137324,
-0.0141545124,
-0.0095066912,
-0.0026150332,
-0.0016080023,
0.0146053396,
0.0051365937,
0.0032549296,
-0.0003620677,
-0.0041586715,
-0.0244861860,
-0.0272335093,
-0.0178485792,
-0.0284498353,
-0.0106180850,
-0.0047203465,
0.0062531009,
0.0017873393,
0.0147290528,
0.0009432220,
-0.0043412242,
-0.0205332581,
-0.0259526111,
-0.0211264659,
-0.0275474340,
-0.0156849772,
-0.0151688503,
0.0001795495,
0.0024035429,
0.0004905949,
-0.0000265935,
-0.0151716378,
-0.0147041129,
-0.0216138065,
-0.0217274725,
-0.0298334025,
-0.0121605946,
-0.0046171411,
-0.0035546685,
0.0111631406,
0.0028531202,
-0.0021456599,
0.0016709162,
-0.0125931278,
-0.0329740606,
-0.0238595512,
-0.0193892568,
-0.0222869869,
-0.0141730430,
-0.0018737266,
0.0065281331,
0.0059463568,
0.0130933234,
-0.0066311583,
-0.0088692196,
-0.0145172272,
-0.0234671887,
-0.0212775525,
-0.0153517555,
-0.0108224060,
-0.0028792429,
0.0227729883,
0.0048808139,
0.0196533054,
0.0086064916,
-0.0012521038,
-0.0089070508,
-0.0096122911,
-0.0216898397,
-0.0129580107,
0.0041127210,
-0.0030810833,
0.0203755051,
0.0173221454,
0.0199549068,
0.0094818426,
0.0157264210,
-0.0105791260,
-0.0156966802,
-0.0052296952,
-0.0034264906,
-0.0027954406,
0.0172122084,
0.0240017958,
0.0290171728,
0.0303251259,
0.0256619826,
0.0069682249,
0.0061324420,
-0.0041358722,
-0.0081891166,
-0.0013125178,
0.0009690596,
0.0128726456,
0.0205650702,
0.0340282880,
0.0274950117,
0.0270736571,
0.0189121254,
0.0088228136,
0.0017322572,
-0.0006477179,
-0.0054720147,
0.0034928476,
0.0161453895,
0.0225105472,
0.0275342260,
0.0342483148,
0.0269488692,
0.0227900222,
0.0063717058,
-0.0001262379,
-0.0163379423,
0.0006395525,
-0.0072121155,
0.0031398633,
0.0166098624,
0.0227893163,
0.0235837866,
0.0265256353,
0.0161003303,
-0.0060205171,
0.0044429563,
-0.0160007812,
-0.0118388692,
-0.0089928238,
0.0100937346,
-0.0038845818,
0.0273267925,
0.0207357761,
0.0160782225,
0.0125174485,
0.0072246981,
-0.0022626896,
-0.0148102678,
-0.0048972205,
-0.0078862300,
-0.0072390996,
0.0108933132,
0.0026266791,
0.0081684152,
0.0127426982,
0.0018344028,
-0.0062929881,
-0.0144445756,
-0.0228976291,
-0.0333638899,
-0.0062939487,
-0.0249803923,
0.0021622390,
0.0023389598,
0.0139272586,
0.0045360443,
0.0145736467,
-0.0206256360,
-0.0194661263,
-0.0157014690,
-0.0304903090,
-0.0311821438,
-0.0138002224,
-0.0007798526,
-0.0163164511,
0.0059912470,
0.0029162993,
-0.0139999073,
-0.0098552788,
-0.0140530933,
-0.0356269069,
-0.0195606835,
-0.0233126823,
-0.0166301280,
-0.0096555371,
0.0042412346,
-0.0174716469,
0.0088870265,
-0.0069094989,
-0.0180840325,
-0.0217523910,
-0.0235493947,
-0.0305514485,
-0.0227124281,
-0.0150744068,
-0.0116460687,
0.0022164246,
0.0005315221,
-0.0011995640,
-0.0114348540,
-0.0094854254,
-0.0332635976,
-0.0243660081,
-0.0211994462,
-0.0323184207,
-0.0176109970,
0.0059944554,
-0.0019586028,
-0.0002177169,
0.0151652526,
0.0026994592,
-0.0095733404,
-0.0000612157,
-0.0212731063,
-0.0186670329,
-0.0191995669,
0.0027496272,
-0.0063429484,
0.0147911720,
0.0145543367,
0.0106236525,
0.0119684748,
0.0039302800,
-0.0102117835,
-0.0188715365,
-0.0051043089,
-0.0204824675,
0.0009805718,
0.0041008852,
0.0221828558,
0.0210216176,
0.0293721464,
0.0140652005,
0.0091701923,
0.0009925053,
-0.0113751506,
-0.0030485212,
-0.0033489233,
-0.0009831873,
0.0191442948,
0.0290263537,
0.0251282565,
0.0243384540,
0.0348932147,
0.0133854700,
0.0045796209,
0.0096981283,
-0.0052568316,
-0.0079212645,
0.0139081953,
0.0133006349,
0.0144163407,
0.0381842405,
0.0281405617,
0.0231304765,
0.0221685953,
0.0178987458,
-0.0089625344,
0.0054551936,
0.0024472727,
-0.0011247756,
0.0149346562,
0.0226436034,
0.0223624036,
0.0346927643,
0.0242897961,
0.0149746146,
0.0072695548,
-0.0015056569,
-0.0144010913,
-0.0014763501,
-0.0039591184,
-0.0003650271,
0.0216734316,
0.0270602759,
0.0236766674,
0.0347626545,
0.0260823201,
0.0006285401,
0.0092104860,
-0.0057166819,
-0.0194161758,
-0.0155579308,
0.0158432871,
0.0036445833,
0.0146425134,
0.0328978784,
0.0171615407,
0.0078373523,
0.0119074602,
-0.0199624300,
-0.0207996089,
-0.0163792148,
-0.0128236003,
-0.0176846571,
0.0077842074,
0.0056769848,
0.0142073920,
0.0229521822,
-0.0030437056,
0.0042544282,
-0.0124720652,
-0.0143073350,
-0.0271608662,
-0.0049197585,
-0.0222576633,
-0.0061417287,
0.0073265890,
0.0133229140,
-0.0012232068,
0.0142541956,
0.0049442216,
-0.0260748900,
-0.0079903454,
-0.0255470332,
-0.0357775129,
-0.0171971358,
-0.0050936867,
-0.0116877770,
0.0094716353,
0.0143981185,
-0.0047068684,
-0.0012023838,
-0.0111007979,
-0.0324328952,
-0.0257855952,
-0.0249585621,
-0.0193401668,
-0.0164808091,
0.0002985795,
0.0027744318,
0.0043146349,
0.0013224410,
-0.0095552253,
-0.0148493331,
-0.0150724798,
-0.0301954355,
-0.0253684595,
-0.0079721166,
-0.0221054796,
-0.0045438721,
0.0054895575,
0.0007925854,
-0.0002816836,
0.0129658440,
-0.0094912285,
-0.0213473309,
-0.0081958240,
-0.0252352618,
-0.0178612936,
-0.0037785389,
0.0047088149,
-0.0037205333,
0.0230547264,
0.0196593292,
-0.0031423983,
0.0012436765,
-0.0058439961,
-0.0213371757,
-0.0231150426,
0.0019623600,
-0.0130285183,
0.0082474379,
0.0193316434,
0.0191138070,
0.0178423543,
0.0136518572,
0.0048340936,
0.0009818650,
-0.0056493394,
-0.0104756076,
0.0004652468,
0.0064119399,
0.0058501940,
0.0155720906,
0.0222200137,
0.0191527046,
0.0222127307,
0.0115570063,
-0.0027066504,
-0.0109277098,
0.0048104152,
-0.0107509997,
0.0021657462,
0.0205005426,
0.0190662853,
0.0162090492,
0.0314463377,
0.0191015415,
0.0030484542,
0.0090173483,
-0.0027127559,
-0.0096857594,
0.0059424946,
0.0100742104,
0.0070125698,
0.0193906035,
0.0245193802,
0.0107944179,
0.0183543824,
0.0044349330,
-0.0011239295,
0.0021247019,
-0.0001657817,
-0.0078267818,
0.0009671847,
0.0131629445,
0.0048094285,
0.0222541969,
0.0121531067,
0.0174242929,
0.0102983024,
0.0090130642,
-0.0162745547,
-0.0007579498,
-0.0021718065,
-0.0066134562,
0.0124978749,
0.0154913487,
0.0099375341,
0.0046766400,
0.0255739409,
-0.0171186700,
-0.0125422608,
-0.0082998937,
-0.0182500053,
-0.0193097144,
0.0010728391,
-0.0008716151,
0.0071744462,
0.0121559501,
0.0062921993,
-0.0094126575,
-0.0033366808,
-0.0263829250,
-0.0166548211,
-0.0209307149,
-0.0182444956,
-0.0141466828,
-0.0050863763,
0.0042753024,
-0.0015488516,
0.0066599390,
-0.0045827026,
-0.0067490083,
-0.0159870386,
-0.0164116882,
-0.0329628661,
-0.0129047083,
-0.0109030008,
-0.0116957398,
0.0103080189,
0.0062673441,
-0.0050299265,
0.0014773305,
-0.0025562262,
-0.0266851652,
-0.0286765471,
-0.0174449757,
-0.0256969333,
-0.0123841697,
-0.0033276207,
0.0054540839,
0.0090456624,
0.0132680703,
0.0051679560,
-0.0102429269,
-0.0085670762,
-0.0239391830,
-0.0227335542,
-0.0196058210,
-0.0165217128,
-0.0152545199,
0.0114728529,
0.0044731516,
0.0063628834,
0.0156870298,
0.0042992383,
-0.0081287315,
-0.0141997598,
-0.0146942548,
-0.0224163383,
-0.0038664171,
-0.0036103812,
0.0052257930,
0.0212708954,
0.0240597781,
0.0159163158,
0.0087879328,
0.0110479174,
-0.0263437610,
-0.0092997979,
-0.0104152560,
-0.0174221359,
0.0003075072,
0.0203672517,
0.0173298344,
0.0227455515,
0.0339867249,
0.0093089920,
0.0160289258,
0.0023970830,
-0.0080089215,
-0.0058255135,
0.0069705313,
0.0017045847,
0.0114086661,
0.0317121595,
0.0284944512,
0.0321722738,
0.0289320387,
0.0131535400,
0.0040287189,
0.0009381226,
-0.0004821421,
-0.0091013256,
0.0130658271,
0.0103886127,
0.0243298076,
0.0294828210,
0.0307502765,
0.0185964238,
0.0185769275,
0.0050402936,
-0.0062208548,
-0.0011438916,
-0.0052146898,
0.0063418946,
0.0111344196,
0.0187691338,
0.0192157254,
0.0349284522,
0.0183171984,
0.0104803964,
0.0104542319,
0.0018595184,
-0.0114697320,
-0.0026673414,
-0.0027166309,
0.0026443750,
0.0040951842,
0.0242077541,
0.0144270062,
0.0232752785,
0.0133365532,
0.0030579509,
-0.0120209707,
-0.0057692830,
-0.0121202180,
-0.0138865393,
0.0074275327,
0.0044673826,
0.0174176283,
0.0143326782,
0.0228533130,
-0.0020893514,
0.0007568021,
-0.0206134021,
-0.0180953816,
-0.0150222313,
-0.0164704733,
-0.0029372659,
0.0038376087,
-0.0054300977,
0.0087850727,
-0.0027634832,
-0.0069514168,
-0.0212869011,
-0.0126479799,
-0.0274575651,
-0.0263269097,
-0.0176805295,
-0.0150927864,
0.0007511330,
-0.0099944528,
0.0141717196,
-0.0069852546,
0.0050316229,
-0.0157155283,
-0.0142555311,
-0.0360856578,
-0.0205617044,
-0.0275979172,
-0.0157060456,
-0.0120545104,
-0.0092517212,
-0.0022694150,
-0.0074719675,
-0.0082526375,
-0.0229389202,
-0.0270383880,
-0.0269372277,
-0.0273999218,
-0.0231743008,
-0.0135460701,
-0.0078862952,
-0.0031224126,
-0.0009083608,
-0.0050481088,
-0.0143580828,
-0.0145304194,
-0.0278236903,
-0.0198779833,
-0.0308197942,
-0.0272853374,
-0.0122574754,
0.0005339025,
-0.0139428722,
0.0051376121,
-0.0006521429,
-0.0059865252,
-0.0143790450,
-0.0139810815,
-0.0268981028,
-0.0259863995,
-0.0084404191,
-0.0146361021,
-0.0048152488,
0.0088291904,
0.0029399851,
-0.0021408100,
0.0054574320,
-0.0106044756,
-0.0172444321,
-0.0074608675,
-0.0138253346,
-0.0153710824,
0.0064427056,
-0.0012442538,
0.0137411440,
0.0103978449,
0.0103065874,
0.0037563699,
0.0058452454,
-0.0152743347,
-0.0080555500,
-0.0032387092,
-0.0128510213,
0.0010884971,
0.0135072917,
0.0228447821,
0.0135069760,
0.0323635302,
0.0141711310,
0.0087439669,
0.0032377976,
0.0013192241,
-0.0091848355,
0.0019622187,
0.0130281644,
0.0105736982,
0.0233512837,
0.0325536877,
0.0134358695,
0.0185641032,
0.0101463478,
0.0004397329,
-0.0038881276,
0.0017102786,
0.0022635434,
0.0088240588,
0.0180273093,
0.0220268369,
0.0270284936,
0.0219000410,
0.0206676461,
0.0137647344,
0.0085667390,
-0.0021830988,
0.0050567146,
-0.0000629997,
0.0046165911,
0.0136965308,
0.0214801282,
0.0214913320,
0.0206496119,
0.0216045156,
0.0145962192,
-0.0025899112,
0.0050371462,
-0.0081182439,
-0.0080236550,
0.0006347694,
0.0131617589,
0.0062113246,
0.0288441256,
0.0262277350,
0.0125339543,
0.0157476105,
0.0109455101,
-0.0067055221,
-0.0158093795,
0.0058539584,
-0.0133335646,
0.0032103877,
0.0013754638,
0.0277928859,
0.0104220156,
0.0138433883,
0.0086279139,
-0.0049291747,
-0.0133037763,
-0.0163068417,
-0.0207605064,
-0.0137304273,
-0.0066764606,
0.0019333754,
0.0095240073,
0.0118875839,
0.0040345574,
0.0096110981,
-0.0021053606,
-0.0233933683,
-0.0073485821,
-0.0217088275,
-0.0128599731,
-0.0083264690,
0.0017165856,
-0.0093846489,
0.0140200611,
0.0055988040,
-0.0051353863,
-0.0109892413,
-0.0090078507,
-0.0286671054,
-0.0284293629,
-0.0140415048,
-0.0281171910,
-0.0157271773,
0.0013574098,
-0.0009188127,
0.0021815980,
0.0028851675,
-0.0043332470,
-0.0152354054,
-0.0160945076,
-0.0321770608,
-0.0201406311,
-0.0156628639,
-0.0169016328,
0.0016460120,
0.0046326332,
0.0002580795,
0.0033436706,
0.0013675041,
-0.0233760625,
-0.0196030345,
-0.0197628681,
-0.0248918273,
-0.0178646650,
-0.0020598732,
-0.0049429378,
-0.0002333889,
0.0214872360,
-0.0001004715,
-0.0033652552,
0.0024324157,
-0.0143339671,
-0.0234268904,
-0.0125129558,
-0.0100377426,
-0.0180965196,
0.0086427927,
0.0059441682,
0.0175271034,
0.0069784550,
0.0125847803,
0.0030208789,
-0.0125492448,
-0.0102438638,
-0.0177888237,
-0.0074306498,
-0.0056750397,
0.0133840283,
0.0043841638,
0.0250358693,
0.0177488253,
0.0173645150,
0.0058735027,
-0.0038478638,
-0.0019589337,
-0.0017859647,
-0.0011109874,
0.0046551768,
0.0193053447,
0.0085851839,
0.0167847201,
0.0259622578,
0.0059267906,
0.0020763944,
0.0055805147,
-0.0055960529,
-0.0135099133,
0.0042747650,
0.0063469624,
0.0046755625,
0.0204310752,
0.0205814000,
0.0171151869,
0.0180543885,
0.0137549369,
-0.0046441341,
0.0089298179,
-0.0025807088,
-0.0016103783,
0.0053850631,
0.0214503482,
0.0089180265,
0.0171078220,
0.0189161580,
0.0101983380,
0.0082127955,
0.0022338920,
-0.0134923505,
-0.0001902453,
-0.0025763055,
-0.0007857870,
0.0111370012,
0.0145670511,
0.0060991175,
0.0173212625,
0.0194809809,
-0.0063333614,
0.0004645759,
-0.0053944481,
-0.0121157914,
-0.0149613610,
0.0069257291,
-0.0082203560,
0.0122092860,
0.0129049309,
0.0074109919,
-0.0040073255,
0.0027040951,
-0.0066401213,
-0.0272183642,
-0.0078260545,
-0.0161126144,
-0.0170973968,
0.0045041968,
0.0000015496,
-0.0026016477,
0.0055268547,
0.0026134111,
-0.0117205735,
-0.0089300256,
-0.0133165615,
-0.0249054059,
-0.0018722897,
-0.0170272235,
-0.0049738265,
0.0028312858,
0.0053495597,
-0.0060863178,
0.0036248253,
-0.0040241699,
-0.0200399011,
-0.0135226073,
-0.0153632201,
-0.0264902040,
-0.0167769883,
0.0015796063,
-0.0112324907,
0.0012223485,
0.0044653434,
-0.0070374049,
-0.0082628410,
-0.0118493959,
-0.0217616726,
-0.0193829108,
-0.0111602098,
-0.0167772062,
0.0004031975,
0.0106115155,
0.0020566445,
0.0074233119,
0.0091196634,
-0.0032802843,
-0.0171823613,
-0.0130094979,
-0.0182879120,
-0.0175365973,
-0.0088627944,
-0.0020810512,
-0.0048771482,
0.0181936100,
0.0085401572,
0.0014314642,
0.0079681128,
-0.0037473203,
-0.0157672968,
-0.0016355673,
-0.0079766084,
-0.0124512203,
0.0083650108,
0.0187102538,
0.0113833565,
0.0238980129,
0.0148751717,
0.0138120186,
0.0064127422,
-0.0039124996,
-0.0116518401,
-0.0124689955,
0.0064472314,
-0.0027156300,
0.0117656579,
0.0289282016,
0.0217170157,
0.0222205557,
0.0257762615,
0.0065963659,
-0.0005341049,
0.0100927157,
-0.0043348097,
-0.0002258237,
0.0162362326,
0.0115349526,
0.0210115798,
0.0340418257,
0.0226501040,
0.0126049155,
0.0213105902,
-0.0030627484,
-0.0040816506,
-0.0009937008,
-0.0036856951,
0.0047393930,
0.0144764408,
0.0239323415,
0.0189968925,
0.0325785913,
0.0165932812,
0.0139182117,
0.0066447435,
-0.0006021678,
-0.0125440862,
0.0039619128,
0.0013519917,
0.0047200285,
0.0201595761,
0.0228551030,
0.0166330952,
0.0284007024,
0.0247218739,
-0.0002430633,
0.0033942158,
0.0056668846,
-0.0119764954,
0.0004694621,
0.0037625404,
-0.0005266902,
0.0174184833,
0.0237664357,
0.0136795370,
0.0014840628,
0.0132588409,
-0.0155242207,
-0.0067367693,
-0.0151449908,
-0.0038326434,
-0.0051371381,
0.0153353885,
0.0098931883,
0.0187625475,
0.0171067715,
0.0013966066,
0.0008636642,
-0.0144091519,
-0.0165263172,
-0.0342034958,
-0.0003087371,
-0.0168683976,
-0.0115904817,
0.0064236810,
0.0048185969,
-0.0111738518,
0.0060341628,
-0.0142013859,
-0.0207702145,
-0.0215393864,
-0.0153139243,
-0.0295953862,
-0.0069645881,
-0.0096927341,
-0.0081434818,
0.0112663247,
0.0031904411,
-0.0028980877,
-0.0143577028,
-0.0097239902,
-0.0332407802,
-0.0252610352,
-0.0262174867,
-0.0210739747,
-0.0140991341,
-0.0021551533,
-0.0097164866,
-0.0017429676,
-0.0035193823,
-0.0213132072,
-0.0161160920,
-0.0225291401,
-0.0328459181,
-0.0182486363,
-0.0102696801,
-0.0126690269,
-0.0101328259,
0.0112622827,
-0.0041715074,
0.0014600985,
-0.0045995130,
-0.0120975170,
-0.0248338375,
-0.0143633280,
-0.0172200091,
-0.0267762151,
-0.0024942886,
-0.0018768359,
-0.0014885195,
0.0022255233,
0.0104099037,
-0.0183784682,
-0.0034946178,
-0.0172969997,
-0.0232292525,
-0.0203840062,
-0.0070015993,
-0.0001345685,
-0.0030064424,
0.0063302624,
0.0119054727,
0.0099258572,
0.0051380624,
-0.0064596087,
0.0006264556,
-0.0079558315,
-0.0024990516,
-0.0072152005,
0.0083859628,
0.0006036606,
0.0082708560,
0.0261949413,
0.0021072025,
0.0150791509,
0.0073205493,
-0.0007082920,
-0.0177754387,
0.0125787258,
-0.0115188872,
0.0061775250,
0.0259994064,
0.0232053250,
0.0174350142,
0.0301092118,
0.0209981948,
0.0013961444,
0.0122084552,
0.0027737869,
-0.0015401738,
0.0107812267,
0.0161826145,
0.0195527095,
0.0191294421,
0.0221765339,
0.0176542327,
0.0152762048,
0.0074428781,
-0.0029970314,
0.0081353225,
0.0007651196,
0.0041047535,
0.0095263766,
0.0190566145,
0.0108929593,
0.0300705023,
0.0197413713,
0.0203487054,
0.0156431831,
0.0137917595,
-0.0045927828,
0.0066736173,
0.0107106296,
-0.0036423467,
0.0185758639,
0.0296181422,
0.0177002978,
0.0170329362,
0.0204126444,
0.0021533947,
-0.0082903085,
-0.0061205598,
-0.0085977465,
-0.0154194320,
0.0106083844,
0.0081159649,
0.0228335895,
0.0105031878,
0.0250015557,
0.0025099488,
0.0043935999,
-0.0103335902,
-0.0070546744,
-0.0110690938,
-0.0041218167,
0.0012669910,
0.0046822205,
0.0129293418,
0.0013670361,
0.0237732176,
-0.0007078832,
0.0007370726,
-0.0080907699,
-0.0125612086,
-0.0230401717,
-0.0142562306,
-0.0137875341,
-0.0130097494,
0.0043611871,
0.0157623198,
-0.0019311829,
0.0061211847,
-0.0065865628,
-0.0111908745,
-0.0285456311,
-0.0188567098,
-0.0234927535,
-0.0183671322,
0.0015488134,
0.0057804743,
0.0061636413,
0.0044761570,
0.0081243385,
-0.0077058449,
-0.0142832231,
-0.0314943306,
-0.0189137012,
-0.0292289741,
-0.0210558847,
-0.0182701647,
-0.0067262589,
-0.0048376503,
-0.0009839992,
0.0046498966,
-0.0045466973,
-0.0132587841,
-0.0138323186,
-0.0176850874,
-0.0253787190,
-0.0154046537,
-0.0054774112,
-0.0060105654,
0.0141066778,
0.0105791483,
-0.0024345624,
0.0000960172,
-0.0023269742,
-0.0303469133,
-0.0237007905,
-0.0172767490,
-0.0231703352,
-0.0130793555,
0.0009500135,
0.0023736388,
0.0027665403,
0.0098619200,
0.0044979332,
-0.0060969600,
-0.0061118482,
-0.0104975794,
-0.0155209955,
-0.0076569393,
-0.0060702651,
-0.0027523302,
0.0134980828,
0.0185735133,
0.0143113174,
0.0258346256,
-0.0002608483,
0.0006357412,
