Filename,STFMK-20201105-LW19-2328_20201201_064246_004.dat
-0.0015985470,
-0.0154094016,
-0.0122784916,
0.0040046354,
0.0063649057,
0.0060368991,
0.0319207534,
0.0122427605,
0.0128820678,
0.0089074876,
0.0022918498,
-0.0135192219,
-0.0055484073,
0.0026297290,
0.0008922589,
0.0146860201,
0.0155262752,
0.0225945078,
0.0200241152,
0.0192002431,
0.0066345772,
-0.0016374334,
-0.0008923048,
-0.0127854953,
-0.0043321382,
-0.0044315117,
0.0015238801,
0.0057255174,
0.0198951755,
0.0151190897,
0.0192222688,
0.0109952427,
0.0047585475,
-0.0040430971,
-0.0052006799,
-0.0072875936,
-0.0068215397,
0.0110027101,
0.0072929678,
0.0214313455,
0.0225151125,
0.0163022056,
0.0104406895,
0.0033083092,
-0.0073237522,
-0.0182207692,
-0.0124550108,
-0.0014405283,
-0.0048934259,
0.0066924496,
0.0083097806,
0.0164047349,
0.0037368960,
0.0093956562,
-0.0133322002,
-0.0133392587,
-0.0129452674,
-0.0173119754,
-0.0129577313,
0.0004251404,
0.0066210213,
-0.0015162930,
0.0238872152,
0.0071955197,
0.0074568484,
-0.0111214574,
-0.0052217203,
-0.0179679208,
-0.0227553677,
-0.0117018297,
-0.0127405599,
-0.0018194739,
0.0020412861,
-0.0000597305,
0.0010956880,
-0.0059524449,
-0.0144231673,
-0.0185008198,
-0.0225826874,
-0.0300194118,
-0.0174113717,
0.0038074893,
-0.0105941901,
0.0096482430,
0.0072041410,
0.0091515472,
-0.0009769109,
-0.0066487542,
-0.0237648748,
-0.0201432575,
-0.0161815826,
-0.0240314100,
-0.0155873513,
0.0004711920,
0.0004284312,
0.0004590575,
0.0105968723,
-0.0047992365,
-0.0104615102,
-0.0061730477,
-0.0225749817,
-0.0205164850,
-0.0115973512,
-0.0072400407,
0.0004400341,
0.0181149449,
0.0084167030,
0.0111660408,
0.0116034318,
-0.0087194564,
-0.0101182340,
-0.0130586624,
-0.0176235512,
-0.0158368573,
0.0046136277,
0.0021142517,
0.0140583897,
0.0147917494,
0.0136746271,
0.0068754032,
0.0033329581,
-0.0091107152,
-0.0203175396,
-0.0038911940,
-0.0068033165,
-0.0075531909,
0.0138804279,
0.0215811208,
0.0223342739,
0.0292974301,
0.0267485995,
0.0068860231,
0.0136898495,
-0.0005360876,
-0.0088471044,
-0.0019481506,
0.0022148457,
0.0162381772,
0.0174867138,
0.0272348430,
0.0175478142,
0.0198688526,
0.0079072462,
-0.0031483085,
-0.0083454773,
-0.0040356065,
0.0003077692,
0.0029028575,
0.0170713309,
0.0246554017,
0.0314143151,
0.0300818142,
0.0232778210,
0.0169999488,
0.0092075914,
-0.0033768718,
-0.0103000458,
0.0023611987,
-0.0030999910,
0.0087171756,
0.0233227480,
0.0231131688,
0.0234377757,
0.0238419995,
0.0172644332,
-0.0095700985,
-0.0003153353,
-0.0124871731,
-0.0147199808,
-0.0034563052,
0.0138305761,
0.0064730747,
0.0290257856,
0.0281434283,
0.0120044071,
0.0120800249,
0.0105942413,
-0.0087319147,
-0.0179426111,
-0.0021667364,
-0.0100360615,
-0.0037779957,
0.0140877571,
0.0095431115,
0.0155657195,
0.0175002702,
0.0048181186,
-0.0075052576,
-0.0200015008,
-0.0263827834,
-0.0334310122,
-0.0094358809,
-0.0264301673,
0.0022340338,
0.0120732822,
0.0177270267,
0.0091066211,
0.0179479066,
-0.0099541340,
-0.0202215817,
-0.0139855035,
-0.0309297834,
-0.0293091387,
-0.0157541763,
0.0016086019,
-0.0106728366,
0.0101621998,
0.0035897051,
-0.0115002263,
-0.0102498643,
-0.0201532692,
-0.0382920988,
-0.0317094959,
-0.0247512721,
-0.0259773452,
-0.0175870378,
0.0029509715,
-0.0059377174,
0.0098901540,
0.0002833748,
-0.0085669886,
-0.0196511634,
-0.0274457987,
-0.0322232470,
-0.0276749935,
-0.0198989883,
-0.0225085560,
-0.0049119676,
0.0069758440,
-0.0008504826,
-0.0049753510,
0.0008608652,
-0.0277413838,
-0.0263387449,
-0.0195470247,
-0.0348849893,
-0.0247641392,
-0.0016139806,
-0.0070546935,
-0.0018764792,
0.0133964894,
0.0002544047,
-0.0078401845,
-0.0015492630,
-0.0259473324,
-0.0256050210,
-0.0234265272,
-0.0052344589,
-0.0174830854,
0.0044638054,
0.0079652676,
0.0121752881,
0.0077246665,
0.0041530146,
-0.0129122194,
-0.0174774677,
-0.0158308130,
-0.0277884509,
-0.0080468999,
-0.0067315325,
0.0003651657,
0.0163933858,
0.0136428420,
0.0078708734,
0.0176399872,
0.0017592526,
-0.0126907406,
-0.0040239906,
-0.0033470248,
-0.0104632927,
0.0180657487,
0.0140721127,
0.0178657677,
0.0192870833,
0.0329871774,
0.0081231249,
0.0020266874,
0.0052346559,
-0.0086137168,
-0.0116783660,
-0.0034967901,
0.0153273754,
0.0068842019,
0.0295356568,
0.0236339681,
0.0277059227,
0.0210799724,
0.0139529482,
0.0013790042,
0.0037201755,
0.0020034758,
0.0020073585,
0.0143364277,
0.0192929711,
0.0168101639,
0.0287485141,
0.0187909380,
0.0158094913,
0.0091010286,
0.0067314282,
-0.0088485042,
0.0076776762,
0.0049435245,
0.0074877981,
0.0254441276,
0.0289779566,
0.0186583493,
0.0288759097,
0.0293228999,
-0.0026189920,
0.0098901056,
0.0031594434,
-0.0081084156,
-0.0133651551,
0.0211154819,
0.0032867445,
0.0138422996,
0.0282203890,
0.0164597221,
0.0084273284,
0.0101680914,
-0.0077896211,
-0.0114198569,
-0.0041613095,
-0.0070821699,
-0.0067235157,
0.0122616990,
0.0109065892,
0.0119888028,
0.0222405270,
0.0007921038,
0.0044718198,
-0.0065713683,
-0.0072530666,
-0.0200823732,
0.0024927435,
-0.0117458915,
0.0054107769,
0.0124866934,
0.0141496630,
-0.0029879790,
0.0134754796,
0.0011786703,
-0.0259674527,
-0.0107599786,
-0.0170842409,
-0.0284109470,
-0.0146002583,
0.0020744540,
-0.0043264944,
0.0057456181,
0.0104185836,
0.0015067075,
-0.0082130637,
-0.0101357000,
-0.0326821245,
-0.0159571841,
-0.0247657690,
-0.0145041430,
-0.0122675756,
0.0070860581,
0.0051985430,
0.0064968043,
0.0095307222,
-0.0128779234,
-0.0129967239,
-0.0155041358,
-0.0285838693,
-0.0327168442,
-0.0088172024,
-0.0190950520,
-0.0049912678,
0.0072259102,
-0.0046959044,
-0.0060731866,
0.0035525169,
-0.0168740209,
-0.0313415453,
-0.0193919782,
-0.0200799294,
-0.0224214140,
-0.0043610721,
0.0024037673,
0.0029593611,
0.0112439375,
0.0163558330,
-0.0101539735,
-0.0098185018,
-0.0174501650,
-0.0291087106,
-0.0246748850,
-0.0150234578,
-0.0129522458,
0.0007792790,
0.0196765885,
0.0081158886,
0.0241769515,
0.0067924205,
0.0003999629,
-0.0041551697,
-0.0058274064,
-0.0188497975,
-0.0021237661,
0.0031856613,
0.0014611918,
0.0198231079,
0.0229371898,
0.0129182339,
0.0113904960,
0.0123742511,
-0.0050655520,
-0.0172322802,
-0.0003431123,
-0.0072128004,
-0.0029666673,
0.0133787924,
0.0166442040,
0.0196497608,
0.0282700248,
0.0198033452,
0.0018499382,
0.0049622897,
-0.0102661820,
-0.0099104419,
-0.0028184662,
0.0056822905,
0.0011095975,
0.0230693258,
0.0330332182,
0.0199036095,
0.0256264918,
0.0113407904,
0.0029542472,
-0.0007368673,
-0.0008368289,
-0.0088465270,
0.0027545434,
0.0119350273,
0.0037261834,
0.0215847064,
0.0194548834,
0.0100154821,
0.0084962528,
0.0123377563,
-0.0103934864,
-0.0056686806,
-0.0010322424,
-0.0015831745,
0.0031546631,
0.0115587013,
0.0143586555,
0.0160078127,
0.0323141143,
0.0049039866,
0.0020831856,
0.0018596256,
-0.0112901498,
-0.0163414869,
-0.0061933580,
-0.0043552034,
-0.0028379848,
0.0127047654,
0.0158818923,
0.0012632202,
0.0139540844,
-0.0107229985,
-0.0043683001,
-0.0188507345,
-0.0116708819,
-0.0155976191,
-0.0020995075,
0.0033983181,
0.0037139454,
0.0126098301,
0.0017426098,
0.0050563742,
-0.0101473136,
-0.0060180104,
-0.0324390307,
-0.0099101281,
-0.0144936619,
-0.0115523105,
0.0010636424,
-0.0015904414,
-0.0005180670,
-0.0006279945,
0.0021479251,
-0.0158620402,
-0.0140186362,
-0.0118156234,
-0.0210267585,
-0.0143871028,
-0.0112480111,
-0.0042433063,
-0.0043270336,
0.0058680037,
0.0008827858,
-0.0060726604,
0.0016357575,
-0.0097216452,
-0.0179752279,
-0.0149974674,
-0.0108430237,
-0.0112789366,
0.0053517190,
0.0026650843,
0.0023171292,
0.0065513956,
0.0036329268,
-0.0091657043,
-0.0155935949,
-0.0116719678,
-0.0182968229,
-0.0088359937,
-0.0043545887,
0.0019007620,
0.0084572574,
0.0136388484,
0.0061414298,
-0.0029601797,
0.0015748100,
-0.0183829740,
-0.0062283808,
-0.0040845517,
-0.0092496565,
0.0021982982,
0.0195359271,
0.0097241662,
0.0121613359,
0.0217474364,
0.0006698907,
0.0041149850,
0.0046685990,
-0.0055748979,
-0.0063468008,
0.0042681042,
0.0073375185,
0.0120138982,
0.0247941706,
0.0235943403,
0.0142841022,
0.0246259365,
0.0110657243,
-0.0000715000,
-0.0044619055,
0.0081982175,
-0.0053686192,
0.0160877537,
0.0175236426,
0.0249119755,
0.0288353506,
0.0213856846,
0.0153009882,
0.0067822477,
-0.0009860080,
-0.0108409859,
0.0042798622,
0.0000702635,
0.0053040534,
0.0229445305,
0.0298229810,
0.0223689917,
0.0250704195,
0.0240028016,
0.0055535166,
0.0065505160,
0.0046725725,
-0.0072783739,
-0.0029645476,
0.0076378481,
0.0113239828,
0.0121325059,
0.0328960344,
0.0105098188,
0.0180349648,
0.0130901691,
-0.0005688699,
-0.0161793716,
-0.0067878645,
-0.0091558164,
-0.0107052084,
0.0108611500,
0.0122734578,
0.0209290646,
0.0112172393,
0.0228970107,
-0.0026942093,
-0.0024747904,
-0.0210865121,
-0.0084855156,
-0.0117004747,
-0.0102926707,
0.0005325972,
0.0114076901,
0.0155584421,
0.0103786876,
0.0102404505,
0.0001179695,
-0.0102317315,
-0.0108775673,
-0.0185070354,
-0.0279627945,
-0.0167859998,
-0.0096083451,
0.0017308318,
-0.0026464721,
0.0151526202,
-0.0006890796,
-0.0000021636,
-0.0067169010,
-0.0211134367,
-0.0354815423,
-0.0207779296,
-0.0182310250,
-0.0208109133,
-0.0058909738,
0.0006430527,
0.0065077287,
-0.0029276174,
0.0011132845,
-0.0185808372,
-0.0224342775,
-0.0273135137,
-0.0283954777,
-0.0228403583,
-0.0171921384,
-0.0156659409,
0.0025178897,
0.0029136168,
-0.0013229980,
-0.0043493053,
-0.0038784523,
-0.0255234875,
-0.0195762310,
-0.0244836342,
-0.0333356820,
-0.0125226136,
-0.0082557369,
-0.0091936924,
0.0028050826,
0.0115684401,
-0.0029060878,
-0.0056352122,
-0.0094906092,
-0.0259071309,
-0.0268659368,
-0.0146706905,
-0.0163637996,
-0.0163769014,
0.0057244198,
0.0038655242,
0.0071345228,
0.0061250362,
0.0019174532,
-0.0131519604,
-0.0074936347,
-0.0158113968,
-0.0180162191,
-0.0020190729,
-0.0116239572,
0.0047922586,
0.0053187273,
0.0103525706,
0.0054841512,
0.0193309076,
-0.0075548198,
-0.0017079308,
-0.0025115036,
-0.0123050800,
-0.0064852042,
0.0087473122,
0.0121327033,
0.0046645682,
0.0320424810,
0.0263756160,
0.0084141288,
0.0137081426,
0.0071156141,
-0.0147989755,
-0.0027208228,
0.0029470969,
-0.0020782077,
0.0084785977,
0.0276226252,
0.0140606798,
0.0237012729,
0.0126187950,
0.0136892777,
0.0034081840,
0.0023149399,
-0.0047850339,
0.0052787871,
0.0112083815,
0.0096699521,
0.0175871067,
0.0212321039,
0.0209873021,
0.0214035660,
0.0183987226,
0.0075791469,
0.0060484190,
0.0104465056,
0.0016901449,
0.0115309674,
0.0215397049,
0.0148600070,
0.0152408350,
0.0266096108,
0.0158517361,
0.0031134745,
0.0135066500,
-0.0057290941,
-0.0036404005,
-0.0015741144,
0.0132605769,
-0.0023856787,
0.0181303639,
0.0189315546,
0.0164612848,
0.0080384864,
0.0150700184,
-0.0000496127,
-0.0032471633,
0.0040945201,
-0.0098906625,
-0.0017759555,
0.0035916716,
0.0197209511,
-0.0010656980,
0.0140347891,
0.0104476744,
0.0061947438,
-0.0034563465,
-0.0075096032,
-0.0138478959,
-0.0024985876,
-0.0081002070,
0.0044064648,
0.0025304067,
0.0088978028,
-0.0079718251,
0.0169684105,
-0.0123849316,
-0.0205154065,
-0.0081903301,
-0.0160714388,
-0.0196881425,
-0.0069739819,
0.0048436425,
-0.0182913188,
0.0131099075,
-0.0015080541,
-0.0054814531,
-0.0159716997,
0.0005623639,
-0.0267117433,
-0.0154301468,
-0.0066332221,
-0.0208980776,
-0.0106011508,
0.0004124063,
-0.0084317811,
-0.0055464618,
-0.0015697645,
-0.0103109442,
-0.0136491833,
-0.0120071266,
-0.0283774696,
-0.0174222998,
-0.0088799018,
-0.0157010052,
0.0004346924,
-0.0000310440,
-0.0087132016,
-0.0077576628,
-0.0015699335,
-0.0293296129,
-0.0250474270,
-0.0173496231,
-0.0194216035,
-0.0232092105,
0.0033466867,
-0.0064687561,
-0.0046944874,
0.0050191507,
-0.0047246255,
-0.0181115419,
-0.0073668528,
-0.0162388720,
-0.0213961154,
-0.0121616870,
-0.0099498536,
-0.0099161230,
0.0080914153,
0.0073364554,
0.0044921022,
0.0061561866,
0.0020694754,
-0.0009864242,
-0.0146667017,
-0.0086892247,
-0.0178045686,
-0.0009261783,
-0.0062704599,
0.0100461766,
0.0130030625,
0.0226099696,
0.0075585530,
0.0141316224,
0.0045049046,
-0.0133854235,
-0.0018789982,
-0.0013667361,
-0.0081177503,
0.0037309355,
0.0203022342,
0.0110321222,
0.0145688914,
0.0204348564,
0.0041724807,
0.0033430920,
-0.0027093603,
-0.0114668859,
-0.0099945720,
0.0017681217,
0.0020420724,
-0.0003433851,
0.0248061102,
0.0174294002,
0.0181247406,
0.0170377214,
0.0112373326,
-0.0048660650,
0.0036765344,
-0.0037911790,
-0.0066892779,
0.0093755648,
0.0121761169,
0.0120172314,
0.0212557968,
0.0245137736,
0.0074146753,
0.0130613837,
-0.0036783596,
-0.0127308061,
0.0011004292,
-0.0004196580,
-0.0049355160,
0.0041265283,
0.0185312163,
0.0111237466,
0.0189228375,
0.0164285619,
0.0042617302,
0.0034643186,
-0.0060749669,
-0.0122082606,
-0.0145404767,
0.0043630828,
-0.0098993406,
0.0112772081,
0.0136000272,
0.0169367567,
0.0067653703,
0.0159840155,
-0.0051496290,
-0.0203237478,
-0.0040145474,
-0.0188092664,
-0.0151968421,
-0.0016729877,
-0.0003444779,
-0.0036658477,
0.0109399240,
0.0010700353,
-0.0115216374,
-0.0074324021,
-0.0165481493,
-0.0317607038,
-0.0047954367,
-0.0202807486,
-0.0114603536,
-0.0061004981,
0.0085847760,
-0.0035858438,
0.0099072373,
-0.0021657296,
-0.0156344771,
-0.0100984219,
-0.0213176981,
-0.0348206200,
-0.0254164003,
-0.0045974026,
-0.0236193985,
0.0015248196,
0.0069985264,
-0.0021992028,
0.0009307417,
-0.0002787768,
-0.0201117806,
-0.0200073458,
-0.0131554520,
-0.0233264789,
-0.0101495720,
0.0028974018,
-0.0072172103,
0.0024159465,
0.0114095323,
-0.0063015125,
-0.0132897412,
-0.0112162577,
-0.0152702983,
-0.0250670500,
-0.0129367504,
-0.0139079057,
-0.0125033790,
0.0019420865,
0.0052107265,
-0.0000781959,
0.0078933258,
-0.0013769264,
-0.0079397215,
-0.0027518475,
-0.0181817226,
-0.0125221536,
-0.0067092879,
0.0042839842,
-0.0036088054,
0.0154678840,
0.0092949821,
0.0168074034,
0.0057202633,
0.0011292786,
-0.0054442328,
-0.0112079456,
0.0046181502,
-0.0080634626,
0.0115047507,
0.0157386623,
0.0184903927,
0.0131814787,
0.0268630721,
0.0086148251,
-0.0001413560,
0.0110479202,
-0.0079720821,
-0.0008472182,
0.0068247030,
0.0155717218,
0.0135721359,
0.0241904669,
0.0252128858,
0.0248993021,
0.0209655724,
0.0062291669,
0.0026173829,
0.0078214286,
-0.0005338637,
0.0051307841,
0.0135716461,
0.0256403089,
0.0115656573,
0.0343812704,
0.0197664313,
0.0121593280,
0.0136156529,
0.0026262417,
-0.0089840163,
0.0078103673,
0.0123297628,
0.0057448400,
0.0264740344,
0.0271388143,
0.0124098919,
0.0231220555,
0.0167155620,
-0.0020922099,
0.0029261715,
0.0052263364,
-0.0076750815,
0.0002039502,
0.0110935504,
0.0064453860,
0.0157848336,
0.0152309686,
0.0182969142,
0.0054115937,
0.0124428794,
-0.0085249115,
0.0007343299,
-0.0084269196,
0.0002371953,
0.0025027837,
0.0135636590,
0.0177354831,
0.0189989693,
0.0225668848,
0.0002652066,
0.0051300153,
-0.0132473847,
-0.0114786625,
-0.0303189550,
0.0040204036,
-0.0093404036,
-0.0008922520,
0.0171364769,
0.0089755151,
-0.0051914016,
0.0045137666,
-0.0081414478,
-0.0266572256,
-0.0203795992,
-0.0128192138,
-0.0303695891,
-0.0101768021,
-0.0065308493,
-0.0038548466,
0.0057795877,
-0.0013293304,
-0.0018336560,
-0.0185023788,
-0.0111875916,
-0.0365217552,
-0.0228051115,
-0.0307525042,
-0.0208555721,
-0.0169082154,
0.0018915777,
-0.0111826807,
0.0020364500,
0.0029660719,
-0.0200054832,
-0.0173001569,
-0.0250375047,
-0.0342400223,
-0.0271126069,
-0.0123445429,
-0.0185327921,
-0.0055048168,
0.0122210709,
-0.0011939595,
-0.0045719873,
-0.0042450028,
-0.0156685766,
-0.0273265131,
-0.0248130206,
-0.0185491107,
-0.0319553427,
-0.0127625512,
-0.0005564712,
-0.0046158610,
-0.0015043525,
0.0037591669,
-0.0093359351,
-0.0136411954,
-0.0232289284,
-0.0262723137,
-0.0264651030,
-0.0202707425,
-0.0118133221,
-0.0052701756,
0.0074073602,
0.0117967017,
0.0150765181,
0.0091180699,
-0.0032834946,
-0.0068005738,
-0.0133547140,
-0.0156757981,
-0.0125591028,
0.0029950950,
-0.0028807044,
0.0071303849,
0.0274468139,
0.0031778377,
0.0070181885,
0.0103300242,
-0.0112100635,
-0.0241847802,
0.0006782977,
-0.0118933255,
-0.0069895936,
0.0166977551,
0.0262329355,
0.0272488259,
0.0339060947,
0.0292274766,
0.0129113253,
0.0109234843,
0.0004301186,
-0.0071328278,
0.0015316200,
0.0078622000,
0.0162014607,
0.0220815446,
0.0347017422,
0.0281746034,
0.0314385220,
0.0189318974,
-0.0019306991,
0.0108803483,
-0.0022988671,
-0.0020766093,
0.0083238240,
0.0225922763,
0.0133345183,
0.0362837352,
0.0307864733,
0.0215525534,
0.0198614132,
0.0204195455,
-0.0049799494,
0.0001233457,
0.0089692511,
0.0003214722,
0.0076555302,
0.0269221161,
0.0256954804,
0.0275683943,
0.0287882145,
0.0230733845,
-0.0010327613,
0.0045377575,
-0.0092229359,
-0.0165482182,
-0.0072506997,
0.0034376578,
0.0158532597,
0.0150081562,
0.0340484306,
0.0186970048,
0.0271891505,
0.0016405217,
0.0053527588,
-0.0137867676,
0.0001900902,
-0.0093021318,
0.0123241749,
0.0065672067,
0.0114064859,
0.0314216912,
0.0118206125,
0.0086270850,
0.0035879619,
-0.0066683902,
-0.0278232880,
-0.0166806560,
-0.0161931869,
-0.0147985965,
-0.0048374017,
0.0117725600,
0.0014651992,
0.0145657491,
0.0000260379,
0.0033308149,
-0.0247167591,
-0.0097409356,
-0.0274672247,
-0.0214521736,
-0.0089205680,
0.0011525619,
-0.0026902275,
0.0050711683,
0.0150838951,
-0.0044925460,
-0.0057678604,
-0.0248875841,
-0.0158051848,
-0.0306126084,
-0.0229053963,
-0.0190806035,
-0.0053425697,
-0.0088552861,
-0.0015412744,
0.0023939463,
0.0005234960,
-0.0145666851,
-0.0161785185,
-0.0204770286,
-0.0297872722,
-0.0274297036,
-0.0043487367,
-0.0153659061,
0.0019109421,
0.0090029538,
0.0016355820,
-0.0046689403,
-0.0050093923,
-0.0253531300,
-0.0268190205,
-0.0178571120,
-0.0274396837,
-0.0179663263,
-0.0017856556,
0.0014390799,
-0.0067865220,
0.0115465336,
0.0002177388,
-0.0073616575,
-0.0108929910,
-0.0108140260,
-0.0173772052,
-0.0090463143,
-0.0069191866,
-0.0013375772,
0.0157652162,
0.0097563192,
0.0100708287,
0.0199722573,
-0.0054202271,
-0.0111448346,
-0.0072167804,
-0.0239361990,
-0.0214696098,
0.0021808555,
0.0010942682,
0.0105716586,
0.0276540183,
0.0144579243,
0.0145855155,
0.0101739354,
-0.0010820043,
-0.0159084797,
-0.0038131466,
-0.0018273513,
0.0004188169,
0.0112172728,
0.0289736111,
0.0244133100,
0.0297984108,
0.0231159106,
0.0079851206,
-0.0008401804,
0.0005673841,
-0.0130247343,
-0.0059569972,
0.0041489042,
0.0052234977,
0.0206056945,
0.0219044425,
0.0181480907,
0.0162261333,
0.0168482382,
-0.0022222069,
-0.0053092414,
0.0002843977,
-0.0040668934,
-0.0001896566,
0.0116843674,
0.0209721718,
0.0275899656,
0.0312817320,
0.0237208977,
0.0126496311,
0.0103519708,
-0.0033176239,
-0.0160023272,
-0.0157355499,
-0.0025948002,
-0.0038015761,
0.0151835764,
0.0157637466,
0.0210815147,
0.0219195671,
0.0192272458,
-0.0049363850,
-0.0104106050,
-0.0054263780,
-0.0224427544,
-0.0044303783,
-0.0024357452,
0.0096423160,
0.0125851622,
0.0347334482,
0.0070944550,
0.0117105814,
-0.0048895320,
-0.0123406993,
-0.0248048846,
-0.0225656219,
-0.0154986903,
-0.0189412311,
0.0044172234,
-0.0009531244,
0.0096171359,
0.0063458062,
-0.0027295293,
-0.0129130539,
-0.0173800532,
-0.0249145366,
-0.0325573012,
-0.0183580089,
-0.0085448548,
-0.0185210519,
0.0115981614,
0.0066509284,
0.0097436160,
0.0088111525,
0.0039903452,
-0.0241809227,
-0.0162320472,
-0.0251884833,
-0.0292798672,
-0.0207813866,
-0.0127639659,
-0.0060381205,
0.0030385868,
0.0141998455,
-0.0090377424,
-0.0067533366,
-0.0139691681,
-0.0271957032,
-0.0291976258,
-0.0174581055,
-0.0159509089,
-0.0079373252,
0.0128819644,
0.0074543515,
0.0068191662,
0.0052351388,
-0.0061768205,
-0.0189865157,
-0.0211273283,
-0.0277180057,
-0.0190973859,
-0.0088439211,
-0.0079021687,
-0.0034997445,
0.0098662069,
0.0096801445,
0.0034916904,
0.0064541847,
-0.0057576136,
-0.0165238846,
-0.0058031986,
-0.0116681047,
-0.0156159289,
0.0100740902,
0.0068950742,
0.0119615551,
0.0225536712,
0.0219082553,
0.0013411785,
0.0113126906,
-0.0070160255,
-0.0201742575,
-0.0078043276,
-0.0020759976,
0.0096521154,
0.0106743211,
0.0274711940,
0.0212856568,
0.0289803576,
0.0092103481,
0.0056460663,
-0.0049697440,
-0.0051136152,
-0.0061859572,
0.0025156573,
0.0157603845,
0.0178586990,
0.0281939358,
0.0314223059,
0.0221576747,
0.0264223274,
0.0143103590,
0.0024366174,
-0.0037773883,
0.0092873005,
-0.0068251281,
0.0100966319,
0.0194417536,
0.0138826892,
0.0179473944,
0.0213380009,
0.0147065902,
-0.0056838780,
0.0069488371,
-0.0101856682,
-0.0076911109,
-0.0035138067,
0.0149431601,
0.0096257105,
0.0268358141,
0.0244600326,
0.0177596007,
0.0157240238,
0.0148725566,
-0.0018620421,
-0.0092443069,
0.0034064301,
-0.0024642982,
0.0013607636,
0.0120148659,
0.0050523439,
0.0159943625,
0.0127592348,
0.0059244949,
-0.0007279002,
-0.0064172465,
-0.0142455371,
-0.0108707054,
-0.0010063776,
-0.0164725706,
0.0169543438,
0.0158859994,
0.0143090095,
0.0080025066,
0.0221626628,
-0.0155669022,
-0.0129546002,
-0.0113271549,
-0.0227897540,
-0.0230218023,
-0.0047563836,
0.0088191014,
-0.0071457960,
0.0145781115,
-0.0001158441,
-0.0113615906,
-0.0154399443,
-0.0212990530,
-0.0350920409,
-0.0255912747,
-0.0195433404,
-0.0165506676,
-0.0081987698,
0.0061077178,
-0.0102201384,
0.0105880927,
-0.0041195545,
-0.0138393454,
-0.0219442416,
-0.0259925462,
-0.0260850489,
-0.0201446339,
-0.0141366310,
-0.0166632775,
0.0087603079,
0.0100416914,
-0.0055630775,
-0.0090103839,
-0.0052255848,
-0.0365414433,
-0.0351502076,
-0.0230033621,
-0.0409493782,
-0.0251446776,
-0.0036662668,
-0.0003328290,
-0.0062524723,
0.0077401572,
-0.0002290560,
-0.0136328125,
-0.0154278614,
-0.0291947275,
-0.0242809299,
-0.0253909305,
-0.0107905976,
-0.0174175911,
0.0035821390,
0.0055657737,
0.0096766176,
0.0032776757,
0.0021099995,
-0.0149339065,
-0.0168988239,
-0.0210049972,
-0.0258744117,
-0.0137710338,
-0.0137153547,
-0.0016732105,
0.0168891679,
0.0126752993,
0.0022867231,
0.0144285243,
0.0002758115,
-0.0207822546,
-0.0105356285,
-0.0077675958,
-0.0117140403,
0.0016152330,
0.0175108518,
0.0185628999,
0.0133660613,
0.0289636180,
0.0100844949,
-0.0042822752,
-0.0028424021,
-0.0073956344,
-0.0174189396,
-0.0014460221,
0.0059510125,
0.0033747966,
0.0256820489,
0.0297396295,
0.0257826801,
0.0266830660,
0.0187128149,
0.0066223997,
0.0097772814,
0.0002220039,
0.0038525746,
0.0109256040,
0.0168132167,
0.0175713114,
0.0370459817,
0.0214992985,
0.0171059482,
0.0159595367,
0.0095564779,
-0.0110577270,
0.0009645806,
0.0044852309,
0.0026996003,
0.0186958835,
0.0251457356,
0.0184873454,
0.0316078700,
0.0287033617,
0.0109043764,
0.0077642035,
0.0091069248,
-0.0032213109,
-0.0028217772,
0.0161603633,
0.0058604153,
0.0137904417,
0.0306072552,
0.0256423745,
0.0191566143,
0.0205109939,
-0.0017374376,
0.0042836065,
-0.0079165688,
-0.0037176698,
-0.0080811847,
0.0155061772,
0.0003930435,
0.0184570141,
0.0222281143,
0.0046719112,
0.0061867484,
-0.0011062317,
-0.0046516592,
-0.0210509654,
0.0055898679,
-0.0127528533,
0.0120256199,
0.0058859424,
0.0186212808,
-0.0017083657,
0.0207807831,
0.0079177069,
-0.0166019462,
-0.0039050891,
-0.0124908043,
-0.0226576477,
-0.0152653418,
-0.0012544156,
-0.0139957713,
-0.0015702826,
0.0098759886,
-0.0021141802,
-0.0049883449,
-0.0076554846,
-0.0229196902,
-0.0116952127,
-0.0241819769,
-0.0130683742,
-0.0120333033,
0.0079665845,
-0.0017420388,
0.0037101950,
0.0010665003,
-0.0127739199,
-0.0162625369,
-0.0118817240,
-0.0310216118,
-0.0281370021,
-0.0069191661,
-0.0155551657,
-0.0086004389,
-0.0035719923,
-0.0075203828,
-0.0093548112,
-0.0046337903,
-0.0157342963,
-0.0232571829,
-0.0138623435,
-0.0191836655,
-0.0199771374,
-0.0107823173,
-0.0021811677,
-0.0044204956,
0.0002611351,
0.0058153835,
-0.0107568912,
-0.0099514499,
-0.0146939158,
-0.0199059378,
-0.0225479901,
-0.0056267804,
-0.0101968972,
0.0083052181,
0.0063017472,
0.0042868210,
0.0029472872,
-0.0044387868,
-0.0136299450,
-0.0149024706,
-0.0149597451,
-0.0158849992,
-0.0068862988,
0.0025666950,
0.0052896207,
0.0118343858,
0.0110865310,
0.0102539118,
0.0040346528,
0.0015394632,
-0.0032847533,
-0.0176358279,
0.0078973304,
-0.0058374833,
0.0004327265,
0.0152630545,
0.0246771090,
0.0092102643,
0.0200676806,
0.0137834735,
-0.0079370532,
0.0000530232,
-0.0078085326,
-0.0099861724,
-0.0019655235,
0.0140541177,
0.0122092953,
0.0267455764,
0.0292238761,
0.0164042301,
0.0162749197,
0.0096134152,
-0.0028486298,
-0.0023908149,
0.0020621091,
0.0030573083,
0.0067161247,
0.0227303095,
0.0126741873,
0.0275795534,
0.0177914109,
0.0144192819,
0.0031674332,
0.0040366184,
-0.0125612821,
-0.0055666263,
-0.0018270086,
-0.0006095251,
0.0064176978,
0.0236205738,
0.0204732250,
0.0195319373,
0.0275449008,
0.0027989144,
0.0008817341,
-0.0006359083,
-0.0092500113,
-0.0137909045,
0.0018000691,
0.0024476699,
0.0097599970,
0.0221236777,
0.0182279348,
-0.0000232832,
0.0134302629,
-0.0080519188,
-0.0091108074,
-0.0200102180,
-0.0092476532,
-0.0155976778,
-0.0027665780,
0.0038265297,
0.0050543481,
0.0121444855,
0.0061119464,
0.0058631208,
-0.0146406889,
-0.0130762262,
-0.0354887694,
-0.0099816406,
-0.0240600277,
-0.0139830178,
-0.0025243210,
0.0094584115,
0.0040884204,
0.0017946269,
0.0014257596,
-0.0172609854,
-0.0216904581,
-0.0217722263,
-0.0305100810,
-0.0223141890,
-0.0170326792,
-0.0036784792,
-0.0031291689,
0.0061954102,
0.0038339202,
-0.0119080022,
0.0023812549,
-0.0193816274,
-0.0263401791,
-0.0246239174,
-0.0143029448,
-0.0247535259,
-0.0072650076,
-0.0044357507,
0.0000779355,
0.0050120126,
0.0041072541,
-0.0052894708,
-0.0195594169,
-0.0184215494,
-0.0293902587,
-0.0188560840,
-0.0186004173,
-0.0121502290,
-0.0015952969,
0.0145910084,
0.0101708937,
0.0082335277,
0.0118886773,
-0.0120536871,
-0.0061640027,
-0.0121527743,
-0.0193717573,
-0.0097981300,
0.0094771869,
-0.0031315796,
0.0126075279,
0.0212742481,
0.0026593776,
0.0071181487,
0.0066195005,
-0.0128272772,
-0.0204014257,
-0.0011197360,
-0.0063546882,
-0.0030322336,
0.0106934775,
0.0194872189,
0.0199140348,
0.0259279180,
0.0171942003,
0.0049100146,
0.0032125404,
0.0036997017,
-0.0092212688,
0.0110225743,
0.0095777195,
0.0148432907,
0.0268819928,
0.0238820873,
0.0219808314,
0.0251636058,
0.0127285719,
-0.0001731866,
0.0089847799,
0.0024244462,
0.0031608050,
0.0194511898,
0.0235762354,
0.0191657394,
0.0318476111,
0.0335531086,
0.0167068057,
0.0132311992,
0.0153571470,
-0.0048068315,
-0.0025087567,
0.0079729278,
0.0113803418,
0.0118135056,
0.0322231576,
0.0242446531,
0.0243358593,
0.0231551267,
0.0091903182,
-0.0034325807,
-0.0000813411,
-0.0037234928,
-0.0043069371,
0.0110372053,
0.0158479139,
0.0137724709,
0.0176772494,
0.0186604522,
0.0105845137,
0.0047955210,
-0.0071152351,
0.0014408322,
-0.0010503915,
-0.0007486801,
0.0072997548,
0.0180098806,
0.0064855511,
0.0121183340,
0.0099406019,
0.0101174451,
-0.0125652887,
0.0021563713,
-0.0197034590,
-0.0181062389,
-0.0193051528,
-0.0042196731,
-0.0063184369,
-0.0033864384,
0.0188161880,
0.0026337127,
0.0092972685,
-0.0032507055,
-0.0089304494,
-0.0332313441,
-0.0081158560,
-0.0247869566,
-0.0150848329,
-0.0053462940,
0.0073469980,
0.0028560213,
-0.0049147978,
0.0044134581,
-0.0154513298,
-0.0202324949,
-0.0276825204,
-0.0256142579,
-0.0219430551,
-0.0145043237,
-0.0094112763,
-0.0024331661,
-0.0047883666,
-0.0117455274,
-0.0096967667,
-0.0107683763,
-0.0367832892,
-0.0163484402,
-0.0265778340,
-0.0327798128,
-0.0179800168,
-0.0045334799,
-0.0153286373,
-0.0059779566,
0.0041691093,
-0.0107040964,
-0.0179814994,
-0.0164379347,
-0.0282774214,
-0.0320690051,
-0.0199714564,
-0.0238890909,
-0.0218679048,
0.0000503922,
-0.0015015177,
-0.0043966994,
0.0020080293,
-0.0086475108,
-0.0173239298,
-0.0137539534,
-0.0241009630,
-0.0224217121,
-0.0085189175,
-0.0083309151,
0.0102576073,
0.0061706849,
0.0017494832,
0.0022171759,
0.0066185794,
-0.0244354252,
-0.0215966459,
-0.0140352910,
-0.0184737127,
-0.0169643797,
0.0039392654,
0.0081352135,
0.0059356214,
0.0239159148,
0.0180368107,
-0.0010481720,
0.0046402058,
0.0014403318,
-0.0160153043,
-0.0075568627,
0.0045795785,
-0.0029619725,
0.0160679203,
0.0299412943,
0.0210011266,
0.0289764255,
0.0147117060,
0.0146200592,
-0.0052080546,
-0.0015546547,
-0.0106323827,
0.0013436095,
0.0041575441,
0.0138882771,
0.0317783169,
0.0287108701,
0.0280531049,
0.0253305882,
0.0246077254,
0.0016516946,
0.0035968402,
0.0095664980,
0.0008310528,
0.0137519659,
0.0258466769,
0.0245087966,
0.0254581701,
0.0378198549,
0.0192639604,
0.0100804213,
0.0096380115,
-0.0052706688,
-0.0049174489,
0.0018013318,
0.0107627464,
0.0017854945,
0.0257830396,
0.0243701246,
0.0252422299,
0.0194691941,
0.0201799329,
0.0053136097,
0.0058041150,
-0.0012365058,
-0.0041236817,
0.0012915148,
0.0062799822,
0.0172813386,
0.0168415960,
0.0293074194,
0.0183470752,
0.0211996771,
0.0061734118,
-0.0070399614,
-0.0107040517,
-0.0039851316,
-0.0133053167,
0.0021828525,
0.0056230407,
0.0174090713,
0.0086240796,
0.0279166922,
-0.0046011154,
-0.0054698256,
-0.0085393908,
-0.0170099530,
-0.0204603858,
-0.0017134720,
0.0005503643,
-0.0087199649,
0.0189155210,
0.0101137161,
0.0037076289,
-0.0036171945,
0.0069926428,
-0.0264034066,
-0.0141538782,
-0.0160290133,
-0.0262481440,
-0.0162108243,
-0.0090645272,
-0.0098462049,
0.0021130117,
0.0024409834,
-0.0053291074,
-0.0069981720,
-0.0072747371,
-0.0375896245,
-0.0171264987,
-0.0172247663,
-0.0230580661,
-0.0089574121,
-0.0028961780,
0.0014568946,
-0.0012676226,
0.0043167854,
-0.0222819932,
-0.0182282664,
-0.0238197483,
-0.0292673409,
-0.0338105373,
-0.0097431876,
-0.0190496556,
-0.0105789769,
0.0046608760,
-0.0064484314,
-0.0052425582,
-0.0017720393,
-0.0149636418,
-0.0246462971,
-0.0143293003,
-0.0174229797,
-0.0137579087,
-0.0006408660,
-0.0091914199,
0.0044118604,
0.0014108601,
0.0029388401,
-0.0129179973,
-0.0087254792,
-0.0187947005,
-0.0177574493,
-0.0158070512,
-0.0083575044,
-0.0038326061,
-0.0012543662,
0.0126500390,
-0.0003319877,
0.0124306735,
-0.0012410023,
-0.0104554687,
-0.0048804577,
-0.0041102311,
-0.0129971001,
-0.0009385688,
0.0092273140,
0.0023661640,
0.0085833278,
0.0177048258,
0.0043119350,
0.0092038224,
0.0058592036,
0.0005365206,
-0.0055851657,
0.0063074101,
0.0073173335,
0.0057511283,
0.0230401605,
0.0167387426,
0.0175492540,
0.0175223574,
0.0125870714,
-0.0088463007,
0.0031611056,
-0.0055427668,
-0.0052747764,
0.0082157515,
0.0150253326,
0.0187448263,
0.0255993418,
0.0207064450,
0.0141863944,
0.0137429051,
-0.0016304170,
-0.0079381140,
0.0065740664,
-0.0011250013,
0.0039218790,
0.0112824887,
0.0189298857,
0.0143488459,
0.0184263866,
0.0169786215,
0.0050725979,
0.0120496936,
0.0001052666,
-0.0010824776,
-0.0004944420,
0.0096121244,
0.0031539728,
0.0237785820,
0.0195779726,
0.0164847542,
0.0113539128,
0.0195725616,
-0.0057303016,
-0.0129502211,
-0.0024256473,
-0.0151267564,
-0.0105031244,
0.0039137672,
0.0062639969,
0.0092458902,
0.0155297611,
0.0109080588,
-0.0025300344,
-0.0062334090,
-0.0170188062,
-0.0267205574,
-0.0069662873,
-0.0194815099,
-0.0055617653,
-0.0029791615,
0.0180335902,
0.0003574804,
0.0124984793,
-0.0076513812,
-0.0138484873,
-0.0174463559,
-0.0212882385,
-0.0337823704,
-0.0234529935,
-0.0027207031,
-0.0164725520,
0.0125402762,
0.0014778391,
-0.0015533651,
-0.0043999138,
-0.0016727790,
-0.0334339291,
-0.0244116783,
-0.0197409932,
-0.0272201542,
-0.0206622574,
0.0001764511,
-0.0070611294,
0.0075456314,
0.0044306605,
-0.0007933960,
-0.0133529017,
-0.0196408872,
-0.0205275435,
-0.0326412059,
-0.0176083986,
-0.0232084505,
-0.0095688533,
0.0025659592,
0.0094423406,
-0.0002179858,
0.0123945568,
-0.0056251795,
-0.0137622114,
-0.0139710130,
-0.0236460119,
-0.0234658197,
-0.0121226683,
-0.0057875179,
-0.0006762808,
0.0146603100,
0.0074500912,
0.0064512943,
0.0048933597,
-0.0048764697,
-0.0223218948,
-0.0193039924,
-0.0090699429,
-0.0204324983,
-0.0056407927,
0.0122483540,
0.0067074741,
0.0107085574,
0.0199386831,
0.0069933762,
-0.0057109809,
0.0036387937,
-0.0138154440,
-0.0101546748,
-0.0023752060,
0.0024656341,
0.0094483662,
0.0218761340,
0.0251616314,
0.0238883048,
0.0261113495,
0.0108883083,
0.0075205313,
-0.0040078261,
-0.0048989686,
-0.0048318012,
0.0095217358,
0.0137344468,
0.0178714599,
0.0363510549,
0.0292983055,
0.0160689671,
0.0190806314,
0.0056587528,
-0.0102574667,
0.0018301792,
0.0081045097,
0.0028917987,
0.0230863765,
0.0291819964,
0.0273602083,
0.0346563719,
0.0258277804,
0.0120737227,
0.0080908146,
0.0061743762,
-0.0087305745,
-0.0046867845,
0.0017139537,
0.0058286665,
0.0093739145,
0.0212912913,
0.0245991684,
0.0189404227,
0.0188584477,
0.0027305684,
0.0005063084,
-0.0074684722,
-0.0046213544,
-0.0003047918,
0.0141660254,
0.0106780101,
0.0265325587,
0.0290172379,
0.0197190419,
0.0093742842,
0.0079199765,
-0.0132198082,
-0.0225174055,
0.0023539199,
-0.0116057275,
-0.0051379986,
0.0138234925,
0.0148316612,
0.0081163123,
0.0196767077,
0.0022536162,
-0.0117784999,
-0.0111449789,
-0.0070090508,
-0.0353406668,
-0.0097300448,
-0.0093114777,
0.0005416971,
0.0004456221,
0.0088230856,
0.0085787186,
0.0007903392,
0.0027492342,
-0.0231360551,
-0.0179932117,
-0.0309030674,
-0.0136189591,
-0.0153455641,
-0.0040586661,
-0.0150888124,
0.0124901580,
0.0016671709,
-0.0194327608,
-0.0111012701,
-0.0261725690,
-0.0387781113,
-0.0370794535,
-0.0210909434,
-0.0260727294,
-0.0140143195,
0.0009625600,
-0.0069433162,
-0.0006099091,
-0.0090855462,
-0.0134735750,
-0.0259861276,
-0.0254055765,
-0.0239276029,
-0.0355295800,
-0.0135242799,
-0.0080724256,
-0.0073221894,
-0.0055952175,
0.0012362143,
-0.0119988322,
-0.0103144106,
-0.0223385822,
-0.0249119066,
-0.0281053390,
-0.0221084040,
-0.0105012814,
-0.0085752457,
-0.0007162985,
-0.0007129161,
0.0062280684,
-0.0016495641,
-0.0124353655,
-0.0150001422,
-0.0142101189,
-0.0215719286,
-0.0200810768,
0.0022991053,
-0.0143124703,
0.0073668365,
0.0136148511,
-0.0008152879,
-0.0067740404,
0.0083388872,
-0.0198478643,
-0.0231435448,
-0.0006476636,
-0.0182320159,
-0.0104687791,
0.0127601055,
0.0190964974,
0.0054607876,
0.0265537929,
0.0185939483,
0.0043669851,
0.0010447013,
0.0010663694,
-0.0098181963,
0.0025448671,
0.0071221073,
0.0168381836,
0.0250440314,
0.0330877788,
0.0188610442,
0.0273483340,
0.0083951596,
-0.0033961316,
0.0060027773,
-0.0021066037,
-0.0031633372,
0.0170414113,
0.0206415821,
0.0183033980,
0.0378443375,
0.0288080759,
0.0182075538,
0.0216195751,
0.0126843629,
-0.0042886743,
0.0006939532,
0.0085079735,
0.0029189847,
0.0129868481,
0.0382387303,
0.0274760090,
0.0328526162,
0.0296274778,
0.0266112220,
-0.0007942636,
0.0065638223,
-0.0070187547,
-0.0055187009,
0.0071684103,
0.0122741330,
0.0184720922,
0.0275073294,
0.0318959616,
0.0156189865,
0.0256013591,
0.0004235443,
-0.0002198359,
-0.0061218878,
0.0022090829,
-0.0104147019,
0.0155978501,
0.0111463163,
0.0262807310,
0.0299872011,
0.0210909750,
0.0132112429,
0.0093319518,
-0.0050069168,
-0.0239172876,
-0.0133280642,
-0.0083886888,
-0.0091585089,
0.0089037409,
0.0252823234,
0.0172663499,
0.0219494961,
0.0174215548,
0.0032462005,
-0.0232167374,
-0.0087877233,
-0.0280251559,
-0.0137621406,
-0.0075233052,
0.0042031137,
0.0046445867,
0.0191091318,
0.0097819092,
0.0029070191,
-0.0034582596,
-0.0220321380,
-0.0177310053,
-0.0268740691,
-0.0194770265,
-0.0233952347,
-0.0056619123,
-0.0011211528,
0.0064617209,
0.0090300590,
0.0050480869,
-0.0056866985,
-0.0131816426,
-0.0228861365,
-0.0328473710,
-0.0290179849,
-0.0149981696,
-0.0178994201,
0.0030061661,
0.0109437611,
0.0004845619,
0.0074102506,
-0.0039909896,
-0.0238904171,
-0.0285300538,
-0.0256294720,
-0.0287962034,
-0.0176897421,
-0.0089790430,
-0.0057167476,
-0.0004216817,
0.0105952946,
0.0003834686,
-0.0114175659,
-0.0057141925,
-0.0235227849,
-0.0221323799,
-0.0139466496,
-0.0200324543,
-0.0132335667,
0.0111642256,
0.0050032530,
0.0030252081,
0.0178748164,
-0.0088096680,
-0.0050602299,
-0.0158626940,
-0.0234077871,
-0.0328027606,
-0.0000945500,
-0.0103042545,
-0.0007450281,
0.0178220980,
0.0164663419,
0.0131270308,
0.0092776595,
0.0024988898,
-0.0199246407,
-0.0047106403,
-0.0083285719,
-0.0104491767,
0.0107093388,
0.0204333644,
0.0116003174,
0.0257464852,
0.0223539677,
0.0067670713,
0.0013182765,
0.0010766742,
-0.0193786826,
-0.0014981079,
-0.0041332073,
0.0068826806,
0.0125944661,
0.0203209557,
0.0205402058,
0.0246489141,
0.0101576205,
-0.0003173561,
-0.0007386945,
-0.0054264539,
-0.0122495005,
-0.0053308308,
0.0124673462,
0.0147719961,
0.0180122927,
0.0260325409,
0.0236956589,
0.0178130195,
0.0115804272,
-0.0023429859,
-0.0056113028,
-0.0009568469,
-0.0001135750,
0.0012503357,
0.0203441679,
0.0146261640,
0.0192037392,
0.0198072102,
0.0164248440,
-0.0061451001,
0.0051423814,
-0.0066323327,
-0.0155138243,
-0.0031887984,
0.0080003953,
0.0048581879,
0.0164533369,
0.0244447738,
0.0058082673,
0.0110999504,
-0.0027899104,
-0.0077261832,
-0.0253109280,
-0.0067793988,
-0.0161486696,
-0.0066400603,
0.0048054736,
0.0067815376,
0.0058646691,
0.0137207173,
-0.0047898758,
-0.0068932911,
-0.0162954144,
-0.0129904933,
-0.0298843924,
-0.0035558047,
-0.0123553704,
-0.0017443791,
0.0119130397,
-0.0002104708,
0.0066868914,
-0.0007721342,
-0.0055942992,
-0.0338839814,
-0.0077475677,
-0.0296886750,
-0.0253163073,
-0.0202477649,
0.0026209867,
-0.0065114656,
0.0032312355,
0.0122373933,
-0.0093711987,
-0.0079575265,
-0.0161296763,
-0.0269375388,
-0.0269384962,
-0.0141753443,
-0.0145454379,
-0.0029516618,
0.0116836829,
-0.0002652467,
0.0095144780,
0.0073572719,
-0.0141794523,
-0.0167849511,
-0.0212176107,
-0.0218378045,
-0.0197822321,
-0.0054574879,
-0.0112684332,
0.0066632740,
0.0131953694,
0.0028145139,
-0.0016589838,
0.0058405809,
-0.0190333165,
-0.0233703740,
-0.0057973522,
-0.0292366855,
-0.0173341483,
0.0106298178,
0.0048449519,
0.0061227498,
0.0281044208,
0.0122483829,
0.0008316765,
0.0094668195,
-0.0152846631,
-0.0189038999,
-0.0106126266,
-0.0035610304,
-0.0021852856,
0.0132430065,
0.0243981108,
0.0197808594,
0.0211630110,
0.0083712684,
0.0040156096,
-0.0070753796,
-0.0045652203,
-0.0093339654,
0.0073238085,
0.0111432113,
0.0178734977,
0.0350987613,
0.0313666128,
0.0231926553,
0.0244437605,
0.0130408769,
-0.0073068179,
-0.0004006787,
0.0008716418,
-0.0090431906,
0.0092332419,
0.0175105967,
0.0270247944,
0.0281326920,
0.0264680926,
0.0203573406,
0.0043339366,
0.0032118729,
-0.0089532686,
-0.0105935512,
0.0044295415,
0.0140251489,
0.0106116384,
0.0272562280,
0.0375941731,
0.0243264828,
0.0235702675,
0.0162501764,
-0.0002045358,
-0.0011953468,
-0.0029221654,
-0.0054469556,
0.0034648527,
0.0077844486,
0.0087766992,
0.0284688324,
0.0156108206,
0.0162320845,
0.0116328634,
0.0027383817,
-0.0172712319,
-0.0037591208,
-0.0048836744,
-0.0139436116,
0.0115749845,
0.0157985780,
0.0173815284,
0.0210372824,
0.0265902728,
-0.0079070237,
0.0014821829,
-0.0122231385,
-0.0211485289,
-0.0260736961,
0.0041836007,
-0.0038085766,
-0.0054379823,
0.0207075737,
0.0071461042,
0.0029602223,
-0.0017110993,
-0.0108526284,
-0.0244561043,
-0.0215440169,
-0.0201314390,
-0.0186849590,
-0.0123107377,
-0.0063834153,
-0.0079548350,
0.0119057717,
-0.0080232620,
-0.0016025105,
-0.0113126962,
-0.0166410357,
-0.0283415727,
-0.0221546218,
-0.0254317410,
-0.0242090430,
-0.0053893812,
-0.0042481590,
-0.0078824796,
-0.0079308320,
0.0009530754,
-0.0296449307,
-0.0255550444,
-0.0294339210,
-0.0379576460,
-0.0299201570,
-0.0115031740,
-0.0164200068,
-0.0120625840,
0.0063321954,
-0.0066814641,
-0.0098717595,
-0.0102570932,
-0.0195576996,
-0.0211112611,
-0.0183875840,
-0.0203251690,
-0.0183737502,
-0.0074503087,
-0.0068048527,
-0.0115571124,
-0.0048409398,
-0.0112907365,
-0.0174721368,
-0.0139248641,
-0.0284192115,
-0.0271641742,
-0.0142263239,
-0.0178563837,
-0.0101598706,
0.0095330002,
-0.0058006160,
-0.0002446400,
0.0041045342,
-0.0056615169,
-0.0244654603,
-0.0059448862,
-0.0157499053,
-0.0137036936,
-0.0033532688,
0.0061620311,
0.0045287441,
-0.0016705126,
0.0197200328,
-0.0034724178,
-0.0029354808,
-0.0043078656,
-0.0018453677,
-0.0157931317,
0.0056794449,
0.0016325683,
0.0098635545,
0.0220381096,
0.0174595527,
0.0220860075,
0.0115591520,
0.0096418140,
-0.0005625563,
-0.0003105685,
-0.0061096419,
0.0043437830,
0.0096036466,
0.0198258720,
0.0294922329,
0.0252117515,
0.0218297429,
0.0229545031,
0.0084239673,
0.0065229065,
-0.0082883425,
0.0112549849,
0.0089069419,
0.0069036963,
0.0206756778,
0.0297893565,
0.0158833228,
0.0254728869,
0.0269602314,
0.0108240778,
0.0095983148,
0.0179659389,
0.0012946236,
0.0107783964,
0.0209620968,
0.0149374232,
0.0273580756,
0.0288365800,
0.0237447303,
0.0234237146,
0.0210223347,
-0.0021067238,
0.0049165124,
-0.0004281883,
-0.0038155760,
-0.0039182412,
0.0193458963,
0.0083246753,
0.0248737521,
0.0236496255,
0.0129668368,
0.0136262542,
0.0085723829,
-0.0056086006,
-0.0098106908,
0.0060980576,
-0.0051022861,
0.0109311454,
0.0161446631,
0.0196848065,
0.0042664907,
0.0301550496,
0.0016265396,
-0.0059785857,
-0.0046882555,
-0.0061443471,
-0.0200645290,
-0.0067647789,
-0.0053202808,
0.0004719969,
0.0043351315,
0.0118416417,
-0.0033101463,
0.0051397337,
-0.0096786125,
-0.0163287092,
-0.0106149437,
-0.0234957784,
-0.0093249548,
-0.0164874103,
0.0110439211,
-0.0065357639,
0.0108418241,
-0.0038955598,
-0.0015442085,
-0.0144786863,
-0.0147887496,
-0.0306923166,
-0.0222973973,
-0.0125042778,
-0.0249270797,
-0.0099841040,
-0.0041434318,
-0.0042920336,
-0.0102524944,
-0.0005033595,
-0.0127461627,
-0.0223500766,
-0.0141022876,
-0.0236442778,
-0.0220501572,
-0.0167194344,
-0.0092776017,
-0.0114537226,
-0.0000524114,
0.0025881259,
-0.0148356557,
-0.0072810072,
-0.0211631246,
-0.0297930557,
-0.0249450244,
-0.0230819751,
-0.0299502518,
-0.0069677848,
-0.0098221414,
-0.0074615330,
0.0010717163,
-0.0071008615,
-0.0124499071,
-0.0153459786,
-0.0182397794,
-0.0250165090,
-0.0127544962,
-0.0077916477,
-0.0111035714,
-0.0037525387,
0.0091452021,
0.0092849080,
0.0026423498,
0.0137239639,
-0.0076819560,
-0.0099106859,
0.0002042850,
-0.0176189058,
-0.0117813647,
0.0036600369,
0.0060053472,
-0.0006243566,
0.0224855617,
0.0055052997,
0.0060214279,
0.0037711721,
-0.0040132497,
-0.0160260946,
-0.0001161830,
0.0069001662,
0.0056917807,
0.0138759147,
0.0256332830,
0.0207736529,
0.0234983414,
0.0146656958,
0.0061266534,
0.0033981362,
0.0035540429,
-0.0075433427,
0.0028973885,
0.0142786745,
0.0003328616,
0.0180963650,
0.0196744204,
0.0160612650,
0.0136902593,
0.0175654404,
-0.0074276105,
0.0025455107,
0.0049739620,
-0.0017491303,
0.0085626375,
0.0202273186,
0.0125616090,
0.0278299041,
0.0277145691,
0.0112183150,
0.0118243359,
0.0168977026,
-0.0082069654,
-0.0040480793,
0.0059478520,
0.0036281801,
0.0068389722,
0.0226862933,
0.0103682829,
0.0134877730,
0.0191375688,
0.0047682733,
0.0014600111,
-0.0034807189,
0.0043002944,
-0.0114115253,
0.0120910145,
0.0018151944,
0.0133054880,
0.0080278404,
0.0239376426,
0.0059132841,
0.0113527281,
-0.0042019510,
-0.0029574456,
-0.0021316786,
-0.0138184745,
0.0002432708,
0.0030791368,
0.0049530813,
-0.0027731934,
0.0082295090,
-0.0027160568,
-0.0098521998,
-0.0127523476,
-0.0137898661,
-0.0265589990,
-0.0148627199,
-0.0120181236,
0.0012380759,
-0.0112966876,
0.0130829588,
-0.0058758603,
0.0014942487,
0.0011597633,
-0.0090126432,
-0.0198537670,
-0.0146024935,
-0.0128668407,
-0.0228448361,
-0.0038953752,
-0.0133601194,
-0.0051917154,
-0.0069087553,
0.0015198148,
-0.0146074872,
-0.0146391392,
-0.0216531400,
-0.0188650619,
-0.0129100205,
-0.0139446007,
-0.0073507661,
0.0055366429,
0.0037916692,
-0.0023490170,
0.0028062770,
-0.0008568522,
-0.0171468034,
-0.0080424286,
-0.0152745415,
-0.0237516332,
0.0002037099,
-0.0008935900,
-0.0044096080,
0.0065016514,
0.0090411101,
-0.0081289830,
-0.0016831182,
-0.0091146873,
-0.0208023414,
-0.0212975517,
-0.0088205542,
-0.0143240765,
-0.0109398039,
0.0129829813,
0.0096969102,
0.0088537969,
0.0154070444,
0.0102627613,
-0.0076964255,
0.0049992213,
-0.0086379945,
-0.0073585492,
0.0067907986,
0.0026122213,
0.0195012763,
0.0224147085,
0.0145987095,
0.0124030840,
0.0165039934,
-0.0065437704,
-0.0093251206,
0.0010014541,
-0.0104697887,
-0.0016207161,
0.0098863170,
0.0193415862,
0.0161011610,
0.0331978835,
0.0282314401,
0.0142965373,
0.0157832820,
0.0107172020,
-0.0060209590,
-0.0022134876,
0.0088524697,
0.0011117833,
0.0149385529,
0.0325413235,
0.0223343261,
0.0257841516,
0.0255470928,
0.0076118074,
-0.0007640058,
0.0008245459,
-0.0000383199,
-0.0003487282,
0.0074811424,
0.0163184553,
0.0190479476,
0.0295017101,
0.0154660465,
0.0217004344,
0.0152045749,
0.0061187656,
-0.0009393854,
0.0047192881,
-0.0054003615,
0.0018684146,
0.0156051954,
0.0050213914,
0.0133100888,
0.0250659492,
0.0181655865,
0.0021805319,
0.0095820418,
-0.0129281627,
-0.0130561562,
-0.0093582440,
-0.0025471561,
-0.0092047499,
0.0114309890,
0.0272072759,
0.0125779817,
0.0229698401,
0.0127489790,
-0.0052364273,
-0.0140303951,
-0.0056676902,
-0.0216078833,
-0.0102994367,
-0.0042392923,
0.0114561301,
0.0047583375,
0.0094700968,
0.0037373896,
-0.0049609412,
-0.0098529235,
-0.0268901680,
-0.0267917383,
-0.0230859760,
-0.0246518664,
-0.0151067805,
-0.0085440520,
-0.0039810929,
-0.0064815255,
0.0051159915,
-0.0029013914,
-0.0199258886,
-0.0086573213,
-0.0320984013,
-0.0232038908,
-0.0190134197,
-0.0133839240,
-0.0240882579,
0.0046359664,
0.0057117320,
-0.0044032694,
-0.0055800313,
-0.0136880726,
-0.0232922584,
-0.0298498739,
-0.0243813526,
-0.0413321555,
-0.0174536165,
-0.0138361473,
-0.0074706040,
-0.0021948579,
0.0011573290,
-0.0065124133,
-0.0079277195,
-0.0114891259,
-0.0330501348,
-0.0172025375,
-0.0208172221,
-0.0200277716,
-0.0084113711,
-0.0032170042,
-0.0056758984,
0.0049010459,
-0.0002334709,
-0.0161387213,
-0.0126553243,
-0.0156065989,
-0.0240692217,
-0.0248831511,
-0.0049847728,
-0.0110456292,
-0.0090423552,
0.0157179795,
0.0064000017,
-0.0021114610,
0.0101558622,
-0.0040054768,
-0.0144672655,
-0.0067387386,
-0.0052309493,
-0.0118615869,
0.0122319171,
0.0048947595,
0.0146158962,
0.0157917980,
0.0143905738,
0.0112865642,
0.0019787191,
-0.0003672797,
-0.0088910889,
-0.0002499310,
-0.0044372356,
0.0112516508,
0.0129083628,
0.0201766845,
0.0221826322,
0.0312387459,
0.0177778639,
0.0029589061,
0.0104737543,
0.0061809439,
-0.0068238475,
0.0141938385,
0.0189413186,
0.0157577377,
0.0236404222,
0.0369690247,
0.0146486619,
0.0212256331,
0.0113731418,
0.0054183607,
0.0006991170,
0.0086845532,
0.0115166306,
0.0135863442,
0.0286921822,
0.0213663094,
0.0249802340,
0.0207846630,
0.0212437138,
0.0046044094,
0.0087168105,
-0.0006770249,
0.0037640808,
0.0082869064,
0.0188579299,
0.0172591079,
0.0270466208,
0.0241172593,
0.0232619531,
0.0203138441,
0.0089482339,
-0.0014243454,
0.0038902599,
-0.0044668997,
-0.0012986818,
0.0032027178,
0.0167421345,
0.0104714911,
0.0169919897,
0.0276061036,
0.0020002990,
0.0105932504,
-0.0007569771,
-0.0017801251,
-0.0129722655,
0.0109307636,
-0.0028563505,
0.0167896394,
0.0197737515,
0.0164239369,
0.0023594671,
0.0127952751,
0.0006593062,
-0.0257443562,
-0.0101361284,
-0.0207419619,
-0.0172692109,
-0.0080517409,
-0.0001334637,
-0.0005860828,
0.0101742754,
0.0035918369,
-0.0027709466,
-0.0087888008,
-0.0157173425,
-0.0310207829,
-0.0075158845,
-0.0240607485,
-0.0172468349,
-0.0036718855,
0.0050358092,
-0.0019453837,
0.0040317704,
-0.0009547157,
-0.0211541429,
-0.0095426654,
-0.0183788352,
-0.0281597879,
-0.0240977444,
-0.0118250679,
-0.0166184008,
-0.0026715526,
-0.0003174254,
-0.0113217290,
-0.0054692868,
-0.0069822972,
-0.0240936335,
-0.0275953021,
-0.0224509742,
-0.0260767899,
-0.0204106458,
-0.0088276574,
-0.0105731413,
0.0055467784,
0.0011846352,
0.0029306624,
-0.0130663346,
-0.0132176410,
-0.0225372128,
-0.0246528015,
-0.0217188299,
-0.0142686572,
-0.0151951686,
0.0035259775,
0.0094646290,
-0.0016633783,
0.0056670140,
-0.0048427740,
-0.0179618299,
-0.0110898279,
-0.0173842218,
-0.0217936598,
-0.0064414083,
-0.0013894379,
-0.0005995242,
0.0137815680,
0.0089164618,
0.0041085472,
0.0090803290,
0.0008975744,
-0.0114468802,
-0.0165260807,
-0.0012123489,
-0.0133112157,
0.0023839117,
0.0083980933,
0.0157691948,
0.0175907630,
0.0228942223,
0.0123014441,
-0.0019984697,
-0.0026080920,
-0.0159191433,
-0.0091640875,
-0.0031724817,
0.0018019549,
0.0113466959,
0.0297478996,
0.0245704334,
0.0255607478,
0.0177559387,
0.0049117715,
-0.0008082542,
-0.0025648675,
-0.0089683915,
-0.0008747800,
0.0078528114,
0.0145659549,
0.0188078694,
0.0266388506,
0.0202963240,
0.0180124212,
0.0126522481,
0.0034666345,
-0.0093158986,
-0.0007796745,
-0.0046941848,
-0.0000447884,
0.0107519599,
0.0181470681,
0.0150197931,
0.0266347229,
0.0271762330,
0.0033115477,
0.0018439074,
-0.0052085710,
-0.0108506801,
-0.0184469689,
0.0055356575,
-0.0047000609,
0.0105106942,
0.0227491893,
0.0241317302,
0.0072558718,
0.0181053523,
-0.0032353676,
-0.0080907792,
-0.0090608411,
-0.0168019589,
-0.0090769911,
-0.0023747208,
0.0105531989,
-0.0001057606,
0.0189407617,
0.0021135851,
