Filename,STFMK-20201105-LW19-2328_20201201_064246_004.dat
0.0064974073,
-0.0115060229,
-0.0159819946,
-0.0374051929,
-0.0082444586,
-0.0192886405,
-0.0157398228,
0.0039294772,
0.0062537417,
0.0040065828,
0.0079843597,
-0.0018029893,
-0.0218767468,
-0.0136244753,
-0.0205859765,
-0.0311467778,
-0.0165255573,
-0.0044890875,
-0.0141296675,
0.0061081327,
-0.0012025440,
0.0046823979,
-0.0077679241,
-0.0002119121,
-0.0217117891,
-0.0132782049,
-0.0221163183,
-0.0188308246,
-0.0092396904,
-0.0058705546,
-0.0064294655,
0.0001545003,
0.0067383982,
-0.0113780927,
-0.0059904978,
-0.0203745663,
-0.0252892654,
-0.0235372670,
-0.0136079881,
-0.0104311462,
-0.0016810169,
0.0087794932,
0.0079223951,
0.0104813874,
-0.0005913773,
-0.0081069246,
-0.0242505521,
-0.0130283032,
-0.0134429010,
-0.0248965845,
-0.0033441919,
0.0117122941,
-0.0006005383,
0.0030150872,
0.0141071063,
-0.0073963124,
-0.0054861144,
-0.0060712360,
-0.0156296901,
-0.0184450466,
-0.0089610443,
0.0035465802,
0.0008942141,
0.0112258382,
0.0164433271,
0.0157311633,
0.0177979004,
0.0009831416,
-0.0043840120,
-0.0084112640,
-0.0090895249,
-0.0114340605,
0.0073956843,
0.0104310643,
0.0196829513,
0.0345864296,
0.0178080611,
0.0159130786,
0.0111049339,
-0.0062061516,
-0.0184828714,
0.0030856940,
-0.0055159112,
0.0008674444,
0.0243848003,
0.0294402260,
0.0242791045,
0.0309754573,
0.0253642313,
0.0106066875,
0.0026804439,
0.0058162576,
-0.0057226727,
0.0000005074,
0.0083973985,
0.0167369563,
0.0241181348,
0.0303464960,
0.0254432894,
0.0233940519,
0.0179233328,
-0.0025298498,
-0.0013031948,
-0.0121591948,
-0.0072854222,
0.0008764636,
0.0136717958,
0.0110094165,
0.0314559117,
0.0269742962,
0.0189373530,
0.0063473587,
0.0044295862,
-0.0184080917,
-0.0125667956,
-0.0042870217,
-0.0109132798,
0.0018907229,
0.0247537084,
0.0220492259,
0.0137600387,
0.0247620121,
0.0118656065,
-0.0079313228,
-0.0052401819,
-0.0122526856,
-0.0278516188,
-0.0071222051,
-0.0059985067,
0.0099046044,
0.0093620773,
0.0258771405,
0.0082243998,
0.0126016885,
-0.0065934677,
-0.0200603809,
-0.0228216760,
-0.0234888084,
-0.0176168028,
-0.0095003871,
0.0029865527,
0.0003674265,
0.0270184614,
-0.0032174822,
-0.0004393705,
-0.0122298785,
-0.0189644564,
-0.0371825062,
-0.0247971788,
-0.0199983064,
-0.0252106320,
-0.0078722388,
0.0071750488,
-0.0000558078,
0.0047123227,
0.0001151009,
-0.0070788525,
-0.0258270614,
-0.0241844617,
-0.0294903871,
-0.0380290151,
-0.0143612875,
-0.0156739373,
0.0021281324,
-0.0002839654,
0.0074408501,
-0.0053440398,
-0.0097105270,
-0.0277826078,
-0.0331985429,
-0.0337367579,
-0.0301319137,
-0.0237830561,
-0.0196224824,
-0.0005928078,
-0.0020776754,
0.0091714123,
-0.0060121757,
-0.0114889527,
-0.0151826264,
-0.0163118262,
-0.0329238959,
-0.0183936730,
-0.0045174481,
-0.0192486271,
0.0090224072,
0.0130948070,
-0.0002985852,
0.0081092473,
0.0144082857,
-0.0224018823,
-0.0151512595,
-0.0091668461,
-0.0220572092,
-0.0140965413,
0.0024802038,
0.0034615505,
0.0100764902,
0.0257410016,
0.0162770711,
0.0022625655,
0.0075315754,
-0.0134394839,
-0.0172877554,
-0.0115689728,
-0.0064495485,
-0.0003356482,
0.0150934784,
0.0221820269,
0.0257741697,
0.0345416777,
0.0036788802,
0.0108925710,
0.0005586700,
-0.0126125719,
-0.0136627778,
0.0106426878,
0.0029366952,
0.0128069324,
0.0325612389,
0.0230459291,
0.0275418516,
0.0248436481,
0.0151646454,
-0.0036790848,
0.0027721049,
0.0048885997,
-0.0005883866,
0.0124661811,
0.0272882134,
0.0223064311,
0.0289750863,
0.0348550007,
0.0231375583,
0.0103793647,
0.0131817916,
-0.0061613256,
0.0016760165,
0.0038500214,
0.0114896623,
0.0131320283,
0.0266102962,
0.0225855429,
0.0274687819,
0.0198955070,
0.0106097059,
0.0015858314,
0.0126442499,
-0.0037721558,
-0.0028190701,
0.0147865321,
0.0140013099,
0.0190714337,
0.0226381384,
0.0233361423,
0.0127126966,
0.0228296611,
-0.0025388058,
-0.0056618615,
-0.0022878191,
0.0016287639,
-0.0097465990,
0.0199812744,
0.0091337478,
0.0153891575,
0.0100295655,
0.0167182349,
-0.0075645815,
-0.0069111893,
-0.0062461020,
-0.0196567643,
-0.0029178113,
0.0001608289,
0.0104893660,
0.0038636494,
0.0228749793,
0.0026213215,
0.0090092467,
-0.0144246835,
-0.0095768068,
-0.0178505238,
-0.0152060343,
-0.0140730022,
-0.0111102778,
0.0003048221,
0.0013574219,
0.0027582743,
0.0049848533,
-0.0026754241,
-0.0098712593,
-0.0156774949,
-0.0172117539,
-0.0311195888,
-0.0168227963,
-0.0084662037,
-0.0114596356,
0.0111736730,
-0.0027892329,
0.0026413167,
-0.0037364082,
-0.0099841822,
-0.0351587906,
-0.0232994221,
-0.0256720334,
-0.0272827558,
-0.0155920964,
-0.0041187643,
-0.0032814147,
0.0010809524,
0.0070591532,
-0.0120504685,
-0.0139980502,
-0.0166182443,
-0.0316039734,
-0.0232024342,
-0.0176112540,
-0.0215612184,
-0.0052290559,
0.0123299956,
-0.0049186237,
0.0067812623,
0.0120712202,
-0.0147025296,
-0.0161216818,
-0.0136722997,
-0.0242665000,
-0.0209279358,
-0.0032093194,
-0.0122894263,
0.0127869230,
0.0158082396,
0.0060930918,
0.0030494982,
0.0063732946,
-0.0178292487,
-0.0228263512,
-0.0083155362,
-0.0165624861,
-0.0128964754,
0.0157108195,
0.0098333731,
0.0189040527,
0.0261005033,
0.0134803215,
0.0044788611,
0.0054122694,
-0.0121532306,
-0.0161009729,
-0.0006974150,
-0.0121048633,
0.0085410438,
0.0124086710,
0.0237476714,
0.0192677248,
0.0246363096,
0.0093297539,
0.0034811136,
-0.0027102677,
-0.0063174772,
-0.0047271196,
0.0014380494,
0.0174496919,
0.0176399499,
0.0307384245,
0.0321175940,
0.0207431838,
0.0178817138,
0.0102164671,
-0.0044844071,
-0.0074822404,
0.0009285437,
-0.0042587700,
0.0073478888,
0.0192457512,
0.0194706134,
0.0296854619,
0.0253085494,
0.0172196273,
0.0022724494,
0.0097050276,
-0.0129673518,
-0.0098997634,
-0.0008615831,
0.0096854875,
0.0019214675,
0.0287501924,
0.0258532520,
0.0217282865,
0.0194976274,
0.0146041140,
-0.0064709699,
-0.0069558104,
-0.0044504427,
-0.0166792832,
0.0052389838,
0.0031406488,
0.0108809965,
0.0181072690,
0.0195152257,
0.0059960047,
0.0078216689,
-0.0077689742,
-0.0167669374,
-0.0206220914,
-0.0020760552,
-0.0190054979,
0.0025392785,
0.0025848395,
0.0103425384,
0.0134702912,
0.0075786444,
-0.0099843238,
-0.0122766709,
-0.0099038016,
-0.0314167924,
-0.0263379905,
-0.0178760402,
0.0009405350,
-0.0121865338,
0.0131594948,
0.0049441988,
0.0046085194,
-0.0038548468,
-0.0061605447,
-0.0271432772,
-0.0212665237,
-0.0190169569,
-0.0160966031,
-0.0111499811,
0.0023022918,
-0.0058272323,
0.0109350551,
-0.0007859217,
-0.0113124065,
-0.0114542013,
-0.0213935748,
-0.0231727418,
-0.0255927444,
-0.0072428002,
-0.0181742422,
0.0013771338,
0.0020893516,
0.0007363637,
-0.0023183606,
-0.0003455098,
-0.0216461495,
-0.0177956726,
-0.0118432138,
-0.0299810637,
-0.0162609927,
0.0001680670,
-0.0036490653,
-0.0024668891,
0.0176174399,
0.0002662506,
-0.0040344773,
0.0042145862,
-0.0177725069,
-0.0157970786,
-0.0173993241,
-0.0020309302,
-0.0096610878,
0.0088284509,
0.0010641831,
0.0079752114,
0.0052859141,
-0.0017322695,
-0.0058200657,
-0.0099014668,
-0.0084273433,
-0.0103599429,
0.0085690655,
0.0000557550,
0.0155038619,
0.0255525317,
0.0113300178,
0.0164373796,
0.0202837065,
0.0015525313,
-0.0072327838,
0.0026016973,
-0.0042366660,
-0.0062987860,
0.0127641810,
0.0137093151,
0.0198284518,
0.0142445136,
0.0269444324,
0.0105897542,
0.0061225621,
0.0038485460,
0.0007216110,
-0.0017865289,
0.0067016166,
0.0207211617,
0.0153045086,
0.0338085592,
0.0221941713,
0.0198737197,
0.0141705014,
0.0101444870,
-0.0013150036,
0.0004223372,
-0.0009187075,
0.0062575825,
0.0125214728,
0.0130202491,
0.0183486156,
0.0204443652,
0.0094568003,
0.0107415989,
0.0078082834,
-0.0050655031,
-0.0090865893,
0.0028562201,
-0.0004783135,
-0.0017497597,
0.0184352994,
0.0238110721,
0.0140596163,
0.0217261910,
0.0203639641,
0.0000803242,
0.0030528698,
-0.0020617226,
-0.0130337095,
-0.0075995405,
0.0175019205,
0.0020874902,
0.0185091812,
0.0211996380,
0.0117368419,
0.0042563952,
0.0009796689,
-0.0130076241,
-0.0172143038,
-0.0140663348,
-0.0109114544,
-0.0117338710,
-0.0006279894,
0.0032677110,
0.0105751539,
0.0105035678,
-0.0070808800,
0.0043239123,
-0.0152776102,
-0.0147094214,
-0.0242037680,
-0.0082618119,
-0.0194358379,
-0.0055279164,
0.0033383819,
0.0029579017,
-0.0095651112,
-0.0010697708,
-0.0055532027,
-0.0363927148,
-0.0220280793,
-0.0300476607,
-0.0299530253,
-0.0299601350,
-0.0053600250,
-0.0161283929,
-0.0003358046,
0.0025094321,
-0.0043685175,
-0.0117250010,
-0.0079482021,
-0.0303728599,
-0.0224262439,
-0.0222333930,
-0.0223481804,
-0.0229649991,
-0.0061304430,
-0.0065042074,
-0.0068033552,
-0.0001943785,
-0.0196949281,
-0.0144546563,
-0.0235884748,
-0.0307304487,
-0.0306124277,
-0.0140423756,
-0.0246981159,
-0.0101729818,
0.0066371937,
-0.0068793162,
-0.0037515475,
0.0070210109,
-0.0087258108,
-0.0254426543,
-0.0157268085,
-0.0236808695,
-0.0195159949,
-0.0114455679,
-0.0018095785,
-0.0057409047,
0.0054764692,
0.0120919216,
-0.0070156199,
-0.0075264871,
-0.0094598355,
-0.0240516588,
-0.0223186836,
-0.0152273364,
-0.0142013384,
-0.0070334529,
0.0056271674,
0.0080349287,
0.0146998735,
0.0052909744,
0.0064753219,
-0.0021238194,
-0.0125080142,
-0.0105749164,
-0.0077664577,
0.0011534780,
0.0000290928,
0.0153496265,
0.0189022943,
0.0233284235,
0.0133098857,
0.0195430610,
0.0040247724,
-0.0095448010,
0.0033164374,
-0.0054202923,
-0.0027061023,
0.0160456151,
0.0165540148,
0.0101337489,
0.0315142311,
0.0271494538,
0.0099371886,
0.0159609020,
0.0087923408,
-0.0043378258,
0.0047211992,
0.0091597196,
0.0083826538,
0.0175331309,
0.0299413670,
0.0229522306,
0.0303912982,
0.0158169717,
0.0111601893,
0.0048027597,
0.0042793136,
-0.0124824736,
0.0035413951,
0.0137132602,
0.0052040154,
0.0218066871,
0.0229600668,
0.0210828148,
0.0186994467,
0.0237694103,
-0.0029576814,
0.0078608170,
0.0053294292,
0.0049602054,
0.0046834005,
0.0184927061,
0.0081316214,
0.0207714830,
0.0283845812,
0.0100438343,
0.0091346959,
0.0077454615,
-0.0021665324,
-0.0151245948,
-0.0005629876,
-0.0026064296,
0.0070724515,
0.0065408694,
0.0169638246,
0.0088652512,
0.0198260210,
-0.0084052477,
0.0048932182,
-0.0118959406,
-0.0038068350,
-0.0151057811,
-0.0001226384,
0.0038205362,
0.0008265636,
0.0080976840,
0.0047934945,
0.0035854965,
-0.0018919448,
-0.0039843032,
-0.0227523670,
-0.0061941524,
-0.0127306022,
-0.0125188734,
-0.0039915885,
-0.0014327432,
-0.0065214974,
-0.0011084646,
0.0004435406,
-0.0127632217,
-0.0175084285,
-0.0080025550,
-0.0248032957,
-0.0170914568,
-0.0128466217,
-0.0014092827,
-0.0072205435,
0.0059958617,
-0.0022552591,
-0.0097240470,
-0.0021760026,
-0.0228204429,
-0.0196550339,
-0.0227111727,
-0.0198291987,
-0.0248936955,
-0.0009228048,
-0.0135018108,
-0.0088176699,
-0.0006526591,
-0.0042411652,
-0.0132521205,
-0.0160041731,
-0.0124338605,
-0.0208752975,
-0.0080826283,
-0.0100788185,
-0.0076228855,
0.0022107984,
0.0058688805,
-0.0001677500,
-0.0066063530,
0.0036819151,
-0.0270351674,
-0.0119374543,
-0.0212174077,
-0.0250217300,
-0.0151445344,
0.0053303288,
-0.0033453128,
0.0092205442,
0.0148285851,
-0.0010966028,
0.0007241421,
-0.0101149324,
-0.0136578279,
-0.0197001137,
-0.0036869831,
-0.0052783447,
0.0006378517,
0.0171634778,
0.0211990960,
0.0113452831,
0.0187852588,
0.0102818478,
-0.0017324812,
-0.0022938501,
-0.0017803637,
-0.0140489470,
0.0089289183,
0.0034899865,
0.0092391688,
0.0222626440,
0.0208722521,
0.0099632405,
0.0175783988,
0.0047767325,
-0.0111668380,
0.0035426826,
-0.0013180530,
-0.0068788882,
0.0109008234,
0.0210841745,
0.0171306804,
0.0312424172,
0.0229621157,
0.0138374642,
0.0113901608,
0.0077944971,
-0.0178167112,
-0.0081134643,
-0.0011453324,
-0.0080411024,
0.0016934414,
0.0272078179,
0.0105921309,
0.0226111375,
0.0234920345,
0.0053774687,
-0.0045901500,
0.0011191063,
-0.0088782879,
-0.0096580489,
0.0077572861,
0.0060416488,
0.0178170744,
0.0251504667,
0.0224012770,
0.0073390505,
0.0125550572,
-0.0148208644,
-0.0039676232,
-0.0169313513,
-0.0087912632,
-0.0075926888,
0.0061378935,
0.0050065564,
0.0102377497,
0.0163307581,
0.0035632337,
-0.0029842416,
-0.0040177605,
-0.0176064242,
-0.0209293794,
-0.0153772617,
-0.0085980948,
-0.0052371258,
-0.0008351374,
0.0236299727,
0.0013465653,
0.0188948233,
0.0075868634,
-0.0071716337,
-0.0231511742,
-0.0114785219,
-0.0245509688,
-0.0198134147,
-0.0126136830,
-0.0033106187,
0.0072619943,
0.0101468265,
0.0076247603,
-0.0079854634,
-0.0027263588,
-0.0269266553,
-0.0235659853,
-0.0236176681,
-0.0201987084,
-0.0141215548,
0.0059242435,
0.0034628462,
0.0059777349,
0.0116083352,
0.0028520762,
-0.0144551322,
-0.0074413135,
-0.0276658330,
-0.0254788585,
-0.0062921811,
-0.0166822411,
-0.0152603351,
0.0064241411,
0.0093986746,
-0.0045862198,
0.0099088270,
-0.0048677060,
-0.0172431637,
-0.0156743247,
-0.0129780043,
-0.0256135315,
-0.0120619256,
0.0034176630,
0.0006719122,
0.0133562330,
0.0196248963,
0.0118703395,
0.0056210062,
0.0023412057,
-0.0164549723,
-0.0114463065,
-0.0083476286,
-0.0106336623,
0.0079350602,
0.0067378590,
0.0149225891,
0.0179854240,
0.0177186243,
-0.0040977476,
0.0063565071,
-0.0050128317,
-0.0118871816,
-0.0054172138,
0.0123462444,
0.0091861077,
0.0100830309,
0.0353628434,
0.0286915861,
0.0184420757,
0.0284290910,
0.0103496611,
-0.0039308369,
0.0062873778,
0.0023988711,
-0.0061148396,
0.0179783441,
0.0222483538,
0.0148289017,
0.0294399429,
0.0186874364,
0.0130814593,
0.0030289856,
0.0031103925,
-0.0130505245,
0.0019358483,
-0.0000811831,
0.0133972941,
0.0223278832,
0.0212299973,
0.0236089006,
0.0275033135,
0.0173875615,
-0.0003721218,
0.0090313740,
0.0037285425,
-0.0086423438,
0.0064630765,
0.0198150445,
0.0088735754,
0.0200934522,
0.0292397775,
0.0113517866,
0.0132418126,
0.0110415658,
-0.0070231413,
-0.0068104384,
-0.0005369091,
0.0001053912,
-0.0014090824,
0.0258778892,
0.0152301313,
0.0206962042,
0.0164146610,
0.0158138666,
-0.0087067233,
-0.0005375299,
-0.0076957582,
-0.0117792981,
-0.0073443521,
0.0074586980,
0.0196456015,
0.0080677988,
0.0178103205,
0.0069472985,
0.0053778710,
-0.0151977520,
-0.0153671131,
-0.0219571590,
-0.0173606165,
-0.0235199407,
-0.0074263033,
-0.0035764421,
-0.0012852945,
-0.0027917912,
0.0176885687,
-0.0123352353,
-0.0111956950,
-0.0084739905,
-0.0263630040,
-0.0201755241,
-0.0132767744,
-0.0087360479,
-0.0134067442,
0.0176589489,
-0.0049244538,
-0.0064343736,
-0.0107456427,
-0.0176211745,
-0.0389376543,
-0.0277250111,
-0.0300616566,
-0.0322085582,
-0.0109437611,
-0.0048034424,
-0.0016689504,
0.0046423813,
0.0015128568,
-0.0054970779,
-0.0100378189,
-0.0221798792,
-0.0303342845,
-0.0129989143,
-0.0219790842,
-0.0211823136,
0.0019212442,
-0.0021204790,
-0.0042939396,
0.0025133616,
-0.0007142639,
-0.0224933047,
-0.0133736115,
-0.0198201984,
-0.0307999384,
-0.0250539649,
-0.0080801100,
-0.0120267998,
-0.0025943515,
0.0142719308,
0.0009647245,
0.0003726095,
0.0020122565,
-0.0157260261,
-0.0245373137,
-0.0168066975,
-0.0183312558,
-0.0133580789,
0.0076951738,
0.0090770042,
0.0189133938,
0.0086148595,
0.0142670330,
0.0004173965,
-0.0127902888,
-0.0184852276,
-0.0184687879,
-0.0118654417,
-0.0121208783,
-0.0013642159,
0.0090582427,
0.0207410362,
0.0142653892,
0.0261224825,
0.0093603078,
-0.0018543887,
0.0104022548,
-0.0022073931,
-0.0101776784,
0.0120298797,
0.0221507344,
0.0165427439,
0.0353550874,
0.0356998518,
0.0194503553,
0.0265369583,
0.0120200217,
-0.0020056758,
-0.0072638337,
0.0017940928,
-0.0006393152,
0.0072685666,
0.0161769632,
0.0235323422,
0.0278725438,
0.0262957215,
0.0174735691,
0.0173606370,
0.0049458928,
-0.0028683529,
0.0014347383,
0.0120211150,
0.0080864877,
0.0180955734,
0.0319971442,
0.0314091854,
0.0355115160,
0.0285987370,
0.0126942601,
0.0047372975,
0.0072377459,
-0.0089892056,
-0.0029605050,
0.0040905089,
0.0151098333,
0.0134430416,
0.0305596329,
0.0236466303,
0.0144865736,
0.0124644134,
0.0044477200,
-0.0081158346,
-0.0111950431,
0.0027049205,
-0.0006312574,
0.0089177880,
0.0139259398,
0.0232504848,
0.0121647529,
0.0271950401,
0.0039100475,
-0.0036065127,
-0.0070363707,
-0.0118294274,
-0.0154440468,
-0.0058485176,
-0.0047577401,
-0.0001565793,
0.0160442498,
0.0143287331,
0.0037642848,
0.0063051078,
-0.0135199986,
-0.0228324737,
-0.0105922483,
-0.0275095012,
-0.0103002340,
-0.0044446690,
0.0061543635,
-0.0000044937,
0.0173963103,
-0.0013292930,
-0.0109045748,
-0.0068322099,
-0.0203750022,
-0.0343241431,
-0.0195919536,
-0.0103780571,
-0.0186562911,
-0.0019225732,
-0.0017031829,
-0.0051730541,
-0.0050560851,
-0.0069685238,
-0.0240813028,
-0.0224814676,
-0.0258846171,
-0.0305631310,
-0.0199348181,
-0.0109863579,
-0.0137513978,
-0.0003222860,
0.0048332061,
-0.0022509443,
-0.0062657958,
-0.0091147684,
-0.0196059216,
-0.0261632800,
-0.0176197886,
-0.0194606874,
-0.0135621671,
-0.0000901531,
-0.0039125658,
-0.0041123009,
-0.0031438142,
-0.0127277989,
-0.0214543957,
-0.0186784137,
-0.0308511853,
-0.0196730122,
-0.0142728863,
-0.0050678235,
-0.0030359647,
0.0081658466,
0.0051266886,
0.0069036093,
0.0020210475,
-0.0075325007,
-0.0138412248,
-0.0192323662,
-0.0028102938,
-0.0234645028,
-0.0008949782,
0.0075042970,
0.0115814731,
0.0061397678,
0.0202234853,
0.0024395266,
0.0001533616,
-0.0030404537,
-0.0156745967,
-0.0065199933,
-0.0050715473,
0.0043146415,
0.0161529984,
0.0173070114,
0.0189481694,
0.0212232377,
0.0133189522,
-0.0026848665,
-0.0038596727,
-0.0073703434,
-0.0087252520,
-0.0003547516,
0.0023429922,
0.0202225614,
0.0165256169,
0.0282300729,
0.0120564122,
0.0142132137,
0.0048858272,
-0.0054337159,
-0.0166572221,
-0.0009241016,
-0.0017829565,
-0.0029052759,
0.0150017086,
0.0203031562,
0.0173722766,
0.0236613676,
0.0223750342,
0.0057451515,
0.0032646700,
0.0024892152,
-0.0056739249,
-0.0081864595,
0.0051522856,
0.0076071457,
0.0165570136,
0.0214223228,
0.0191072486,
0.0111062564,
0.0153969927,
-0.0093341032,
-0.0104133934,
-0.0166059211,
-0.0089217862,
-0.0124654723,
0.0069325487,
0.0094502605,
0.0181908067,
0.0199639071,
0.0138291698,
0.0037653269,
-0.0069641098,
-0.0191259086,
-0.0237647817,
-0.0004011339,
-0.0227010474,
0.0020684428,
0.0138151012,
0.0213728826,
-0.0010129788,
0.0213896874,
-0.0040923823,
-0.0160462353,
-0.0166597981,
-0.0171748344,
-0.0349463001,
-0.0105316062,
-0.0116857402,
-0.0033551776,
0.0089364694,
0.0058132093,
0.0057167662,
-0.0039481889,
0.0008765806,
-0.0282179397,
-0.0134361824,
-0.0274987072,
-0.0172264241,
-0.0147372568,
0.0009844399,
-0.0029864600,
0.0088471314,
0.0055686356,
-0.0066435193,
-0.0079690795,
-0.0274241865,
-0.0317386389,
-0.0281348303,
-0.0190896150,
-0.0228472725,
-0.0061861975,
0.0156986173,
0.0104390075,
0.0121011436,
0.0094889756,
-0.0058359187,
-0.0211591944,
-0.0139697446,
-0.0194180273,
-0.0326434076,
0.0009680577,
0.0008526631,
0.0048861396,
0.0130339134,
0.0189707689,
-0.0003034528,
0.0021503207,
-0.0101558026,
-0.0221273396,
-0.0167246927,
-0.0131419804,
-0.0087243905,
-0.0080554830,
0.0120664435,
0.0109496694,
0.0184952728,
0.0136592248,
0.0035319545,
-0.0019123707,
-0.0064591230,
-0.0156869348,
-0.0100995656,
0.0091014719,
-0.0064337207,
0.0183188226,
0.0341191851,
0.0147700580,
0.0258386657,
0.0218509305,
-0.0068042893,
-0.0114197750,
0.0048233070,
-0.0201891456,
-0.0044689300,
0.0143519891,
0.0150277195,
0.0210130140,
0.0331936479,
0.0253857020,
0.0109030064,
0.0125359008,
0.0021927725,
-0.0103141265,
-0.0036305175,
0.0065272325,
0.0124274623,
0.0174014252,
0.0301632583,
0.0275846925,
0.0327843577,
0.0148602249,
0.0075557693,
0.0075423205,
-0.0086042676,
-0.0073623848,
0.0048280247,
0.0092845121,
0.0047010686,
0.0264140964,
0.0227479562,
0.0164946131,
0.0185535438,
0.0142440740,
-0.0039384207,
0.0020106328,
0.0015210292,
-0.0037861906,
0.0063025486,
0.0197429135,
0.0100681698,
0.0164607316,
0.0261172187,
0.0152971745,
-0.0032764408,
0.0096097188,
-0.0143646821,
-0.0175015312,
-0.0119153075,
-0.0055743987,
-0.0040122312,
0.0083867647,
0.0194403082,
0.0074245664,
0.0142333796,
-0.0103467526,
-0.0078490041,
-0.0200454984,
-0.0157510433,
-0.0241442733,
0.0034696248,
-0.0097932611,
0.0075138016,
0.0137493378,
-0.0027025496,
-0.0048744269,
-0.0059476863,
-0.0172022693,
-0.0327939130,
-0.0121496841,
-0.0184489731,
-0.0189870279,
-0.0011282644,
-0.0021723029,
-0.0086831208,
0.0017560476,
-0.0050683743,
-0.0079018855,
-0.0260478854,
-0.0109624714,
-0.0330128744,
-0.0172201134,
-0.0157918520,
-0.0066846404,
-0.0071435198,
0.0026087661,
0.0061209272,
-0.0041953735,
-0.0157511719,
-0.0263395049,
-0.0199165121,
-0.0348769687,
-0.0257016905,
-0.0247105770,
-0.0083107147,
-0.0092564886,
-0.0017482281,
0.0010311852,
-0.0077081332,
-0.0151566826,
-0.0124140736,
-0.0213681143,
-0.0324921981,
-0.0107303001,
-0.0080714133,
-0.0111994566,
0.0074115805,
0.0052917479,
-0.0105845053,
0.0047303825,
-0.0084015140,
-0.0258221664,
-0.0251412597,
-0.0154247489,
-0.0298916176,
-0.0124548981,
0.0001801310,
-0.0011602932,
0.0029459342,
0.0143292723,
-0.0021023941,
-0.0094744079,
-0.0063735177,
-0.0229360498,
-0.0153756384,
-0.0119638583,
-0.0094937943,
0.0022197494,
0.0205123350,
0.0088385567,
0.0267372504,
0.0235798787,
-0.0030192882,
0.0084510986,
0.0012746255,
-0.0173935462,
-0.0053702854,
0.0105208335,
-0.0056959009,
0.0265678130,
0.0381632745,
0.0157181863,
0.0210478716,
0.0222710799,
0.0035238429,
-0.0180425346,
-0.0006663729,
-0.0020093117,
-0.0040449500,
0.0221568607,
0.0254584122,
0.0329826474,
0.0338740796,
0.0290541090,
0.0111177759,
0.0120383445,
-0.0031909263,
-0.0078172199,
0.0026818048,
0.0038872603,
0.0058325804,
0.0248687137,
0.0290398300,
0.0232085995,
0.0317639709,
0.0227599125,
0.0092548560,
0.0081219189,
0.0076556420,
-0.0056382911,
0.0070845173,
0.0085890163,
0.0171949752,
0.0260748304,
0.0383903421,
0.0227924027,
0.0244024303,
0.0250589922,
-0.0039355089,
-0.0099032698,
-0.0025004013,
-0.0081515899,
-0.0039111404,
0.0167103373,
0.0182675458,
0.0263391417,
0.0290494077,
0.0244912803,
0.0028564986,
0.0034986669,
-0.0109663494,
-0.0118568772,
-0.0003074818,
-0.0006367556,
0.0017074833,
0.0211448520,
0.0231424049,
0.0147008952,
0.0151804537,
0.0072712917,
-0.0015650749,
-0.0093291085,
-0.0079345256,
-0.0186840706,
-0.0035793285,
-0.0048279967,
-0.0007887586,
0.0085626282,
0.0128721483,
0.0049572205,
0.0043686801,
-0.0054588085,
-0.0191865321,
-0.0254029520,
-0.0133000482,
-0.0177310854,
-0.0156942047,
0.0060128197,
-0.0020726649,
0.0113383625,
0.0014303550,
-0.0001034673,
-0.0198979415,
-0.0121115157,
-0.0266658422,
-0.0260439403,
-0.0150528327,
-0.0102830529,
-0.0096887276,
0.0005247943,
0.0034558629,
-0.0124482047,
0.0004716021,
-0.0140522607,
-0.0253795348,
-0.0181771796,
-0.0203774348,
-0.0253895707,
-0.0074373242,
-0.0002892011,
-0.0144476313,
0.0058163353,
0.0000929565,
-0.0083997957,
-0.0095215132,
-0.0154117569,
-0.0260389559,
-0.0168189351,
-0.0132645909,
-0.0130898673,
-0.0005980947,
0.0040211012,
-0.0022094268,
0.0024513607,
-0.0005287282,
-0.0182261467,
-0.0133582028,
-0.0066420864,
-0.0239487663,
-0.0103389956,
0.0094898157,
-0.0022919727,
0.0079836380,
0.0168283880,
0.0031539798,
0.0035233009,
0.0121188806,
-0.0141925784,
-0.0038322432,
-0.0045688841,
-0.0100985616,
0.0049891965,
0.0110675264,
0.0075387834,
0.0101361005,
0.0177171286,
0.0033408089,
0.0011851597,
-0.0071815392,
-0.0069709588,
-0.0091434615,
0.0023701617,
0.0062827086,
0.0147565966,
0.0245925207,
0.0183483716,
0.0122456402,
0.0202711374,
-0.0050656828,
-0.0084562590,
-0.0050175050,
0.0000805257,
-0.0096221231,
0.0159272533,
0.0167167671,
0.0161075369,
0.0190759990,
0.0216169544,
0.0110916775,
0.0020298373,
0.0090857930,
-0.0029380925,
-0.0003796590,
0.0019615097,
0.0100955078,
0.0115884431,
0.0252080262,
0.0129757542,
0.0132737122,
0.0190814491,
0.0122338030,
-0.0048793987,
0.0000135651,
-0.0036007983,
0.0000654443,
0.0064844526,
0.0120404828,
0.0133384243,
0.0238700006,
0.0131201940,
0.0149248689,
-0.0001703269,
-0.0055156094,
-0.0123691661,
-0.0044098897,
-0.0059782555,
-0.0077628228,
0.0177433416,
0.0064853202,
0.0135116475,
0.0077613997,
0.0145381512,
-0.0187884569,
-0.0020922585,
-0.0168626923,
-0.0183927007,
-0.0239985585,
0.0021359012,
-0.0027184240,
0.0011933721,
0.0120575121,
-0.0005620022,
-0.0008757413,
-0.0100952908,
-0.0136452680,
-0.0288763456,
-0.0152944755,
-0.0178578123,
-0.0117093129,
-0.0043663126,
0.0063242475,
0.0012559458,
0.0132277617,
-0.0049576680,
-0.0034767075,
-0.0159770362,
-0.0188406426,
-0.0237015802,
-0.0170505457,
-0.0143509088,
-0.0161051787,
0.0058782157,
0.0042256531,
-0.0032021650,
0.0033041700,
0.0025079423,
-0.0246642716,
-0.0128276516,
-0.0128305815,
-0.0247311704,
-0.0117279598,
0.0053997654,
-0.0037430460,
0.0101003787,
0.0174137913,
0.0061973846,
-0.0001521289,
0.0004250043,
-0.0189460609,
-0.0204584766,
-0.0173592120,
-0.0128415739,
-0.0137055665,
0.0001334068,
0.0058780187,
0.0108310878,
0.0065085385,
0.0001085752,
-0.0060180975,
-0.0109968651,
-0.0179376528,
-0.0150413848,
-0.0039915857,
-0.0123640699,
0.0051081637,
0.0191385280,
0.0041647255,
0.0132164257,
0.0232444778,
0.0014229673,
-0.0048662159,
0.0019249310,
-0.0118413586,
-0.0069255102,
0.0093669510,
0.0049478095,
0.0125080170,
0.0200743992,
0.0278530233,
0.0149714407,
0.0072556473,
0.0080495393,
-0.0047465172,
-0.0101208892,
-0.0009314855,
0.0073607084,
0.0035807476,
0.0198922716,
0.0251713116,
0.0307487994,
0.0168853272,
0.0198409818,
0.0143099092,
-0.0006963424,
0.0017360516,
0.0029582137,
0.0058425334,
0.0041835457,
0.0146060046,
0.0195015892,
0.0185474455,
0.0185951833,
0.0185686592,
0.0106244078,
-0.0039411574,
0.0020742454,
-0.0047297096,
-0.0066621560,
0.0100686075,
0.0120275430,
0.0039430782,
0.0246274266,
0.0217029061,
0.0065820757,
0.0035311496,
-0.0004724884,
-0.0176325962,
-0.0029729460,
0.0000698001,
-0.0075118514,
0.0034616224,
0.0142991319,
0.0162507631,
0.0030205573,
0.0064900913,
0.0004362339,
-0.0036507493,
-0.0111519219,
-0.0108485147,
-0.0145824123,
-0.0042530736,
-0.0104885362,
0.0047399099,
0.0028570602,
0.0032326134,
0.0116811087,
0.0031498405,
-0.0048542111,
-0.0123536736,
-0.0029949378,
-0.0215357319,
-0.0013393268,
-0.0046401713,
-0.0014329357,
-0.0099446103,
0.0176054742,
-0.0068438230,
-0.0104809543,
-0.0126476046,
-0.0148425354,
-0.0319588631,
-0.0166602172,
-0.0081682168,
-0.0171021223,
-0.0073319403,
0.0010740230,
-0.0059937248,
-0.0085688792,
-0.0091908155,
-0.0203444716,
-0.0126331002,
-0.0225805975,
-0.0167416483,
-0.0248759966,
-0.0006194506,
-0.0184408594,
-0.0025760892,
-0.0082393708,
-0.0099336933,
-0.0065813982,
-0.0128015028,
-0.0261376239,
-0.0212443788,
-0.0090644173,
-0.0232160073,
-0.0034931283,
-0.0057998188,
-0.0082985181,
-0.0105481893,
0.0025042275,
-0.0196473952,
-0.0228290651,
-0.0146037210,
-0.0173538495,
-0.0204793774,
-0.0083778994,
-0.0003322225,
-0.0061832471,
0.0047679436,
0.0009374071,
-0.0071143024,
-0.0029069055,
-0.0061216229,
-0.0192999057,
-0.0125464071,
-0.0102241142,
-0.0130306082,
0.0002817039,
0.0039811968,
0.0061108898,
0.0097696334,
0.0058066035,
0.0070458725,
-0.0030133736,
-0.0073004216,
-0.0042316280,
-0.0017878183,
-0.0001231232,
0.0037646841,
0.0194219239,
0.0173218008,
0.0127351200,
0.0091164717,
0.0170420278,
-0.0092214830,
-0.0059920996,
0.0053875824,
-0.0093172109,
-0.0001451505,
0.0183130838,
0.0160240382,
0.0171460509,
0.0312227346,
0.0174776427,
0.0085169692,
0.0103609785,
0.0001785698,
-0.0027229805,
0.0031744181,
0.0068659172,
0.0083268331,
0.0214107186,
0.0292722844,
0.0163402446,
0.0292658843,
0.0174829662,
0.0075397408,
0.0015131716,
0.0095733460,
-0.0060932161,
0.0103547620,
0.0129274204,
0.0092961229,
0.0298163556,
0.0247555785,
0.0179689117,
0.0170515534,
0.0159757622,
-0.0093310466,
0.0086477296,
0.0056192381,
-0.0020704828,
0.0088869752,
0.0197041314,
0.0142029542,
0.0258455072,
0.0227988213,
0.0133016054,
0.0053125033,
0.0056432569,
-0.0075302930,
-0.0097941197,
-0.0031950837,
-0.0011020520,
0.0020821164,
0.0226068720,
0.0160896722,
0.0201282389,
0.0229783636,
0.0043387809,
0.0023868352,
-0.0110260015,
-0.0038184875,
-0.0183147844,
0.0064489795,
-0.0004138396,
0.0111884307,
0.0124631124,
0.0137998741,
0.0014187432,
0.0015851092,
-0.0142657524,
-0.0232751966,
-0.0105171828,
-0.0179834720,
-0.0109252809,
-0.0106858509,
0.0092152143,
-0.0042585195,
0.0080589466,
-0.0001320737,
-0.0093903812,
-0.0108246524,
-0.0149140088,
-0.0283070002,
-0.0253837928,
-0.0158095770,
-0.0146162845,
-0.0077579767,
0.0076425774,
-0.0028576062,
0.0063872081,
0.0077861869,
-0.0182937998,
-0.0216307398,
-0.0214754585,
-0.0278947968,
-0.0282184407,
-0.0109252064,
-0.0154601391,
-0.0050825551,
0.0061184540,
-0.0021587117,
-0.0124076745,
-0.0092911581,
-0.0193918217,
-0.0311590172,
-0.0181790199,
-0.0197101682,
-0.0164304227,
-0.0048363833,
0.0066608135,
-0.0013499979,
0.0106168278,
-0.0000117359,
-0.0140742455,
-0.0082299411,
-0.0214348640,
-0.0275710989,
-0.0156771503,
-0.0072122654,
-0.0145942010,
0.0084011592,
0.0095800562,
0.0020823244,
0.0060698334,
0.0035521877,
-0.0156421140,
-0.0155212004,
-0.0109446608,
-0.0142563097,
-0.0122247543,
0.0123150656,
0.0001286710,
0.0119956154,
0.0210706256,
0.0078658564,
-0.0004789238,
0.0050590397,
-0.0132522443,
-0.0194172096,
0.0009096909,
-0.0124103799,
0.0034528635,
0.0136076584,
0.0167823471,
0.0168068856,
0.0265776720,
0.0011653277,
-0.0012597274,
0.0029752974,
-0.0158739612,
-0.0139965285,
0.0072509702,
0.0101537947,
0.0056939987,
0.0299573522,
0.0295132324,
0.0119704977,
0.0223257802,
0.0071678213,
-0.0148412008,
-0.0001175359,
-0.0020008432,
-0.0081422953,
0.0105414093,
0.0259756669,
0.0091485549,
0.0300321653,
0.0225870945,
0.0102636572,
0.0056641852,
0.0068894690,
-0.0133807417,
0.0003410708,
0.0027295519,
0.0074332026,
0.0116878040,
0.0217291974,
0.0161003768,
0.0205774531,
0.0104207285,
0.0005474227,
-0.0013415922,
-0.0100945514,
-0.0131298993,
-0.0062611531,
0.0097259320,
-0.0029407544,
0.0143715413,
0.0161781646,
0.0110892029,
0.0010066839,
0.0114737749,
-0.0183974598,
-0.0101966765,
-0.0141088814,
-0.0001833865,
-0.0123457871,
0.0137951178,
0.0121246409,
0.0074079214,
0.0186411701,
0.0081096096,
-0.0043932544,
-0.0184903368,
-0.0035582595,
-0.0304616522,
-0.0163231362,
-0.0152652320,
0.0089759436,
-0.0033621364,
0.0119283134,
0.0018858134,
0.0017486064,
-0.0120136812,
-0.0210061874,
-0.0239385627,
-0.0208549369,
-0.0227239337,
-0.0058212923,
0.0037947798,
-0.0002078934,
0.0076799751,
0.0160623360,
-0.0016146507,
-0.0140891830,
-0.0020262490,
-0.0287364963,
-0.0153945340,
-0.0134028411,
-0.0100362580,
-0.0141332820,
0.0158282779,
0.0007098974,
-0.0038244133,
0.0021174292,
-0.0056742579,
-0.0230083261,
-0.0180586129,
-0.0145485448,
-0.0256839506,
-0.0128976554,
0.0018304611,
0.0051012738,
0.0112805003,
