Filename,STFMK-20201105-LW19-2328_20201201_064249_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014986,
0.0138688041,
0.0061229593,
0.0020437050,
-0.0114054363,
-0.0194174740,
-0.0162409469,
-0.0205827057,
-0.0119300373,
0.0066572516,
0.0050861305,
0.0110862982,
0.0153386295,
0.0140472502,
-0.0041459757,
0.0000709991,
-0.0071796365,
-0.0133292647,
-0.0080697974,
0.0098283961,
0.0003818976,
0.0135363452,
0.0353069305,
0.0166546889,
0.0097699696,
0.0262333099,
0.0001277711,
-0.0152679607,
0.0022472893,
-0.0068011577,
-0.0059271185,
0.0136305289,
0.0219385363,
0.0193704758,
0.0339298733,
0.0171765313,
0.0194542184,
-0.0022599944,
-0.0019734255,
-0.0109794093,
0.0008199749,
-0.0018672243,
0.0108053274,
0.0279085189,
0.0273825042,
0.0298263598,
0.0320566855,
0.0241924468,
-0.0004241114,
0.0112159355,
0.0002692222,
-0.0175801683,
0.0118711274,
0.0103575177,
0.0072941231,
0.0248159636,
0.0315307602,
0.0091700125,
0.0200006403,
0.0106657613,
-0.0155266263,
-0.0075274548,
-0.0057327137,
-0.0068532703,
-0.0066474453,
0.0206272453,
0.0166700371,
0.0310018193,
0.0267175138,
0.0222180132,
0.0113089653,
0.0043378314,
-0.0096569154,
-0.0122525655,
-0.0095320893,
-0.0004364872,
0.0054211132,
0.0118724955,
0.0189909115,
0.0194656085,
0.0228779782,
-0.0064223371,
-0.0069300043,
-0.0139498245,
-0.0178275742,
-0.0216064565,
-0.0053458665,
-0.0036389409,
0.0075419638,
0.0119387619,
0.0244600400,
-0.0017777726,
0.0076552974,
-0.0067123240,
-0.0204319675,
-0.0265427399,
-0.0112649985,
-0.0146916900,
-0.0122327842,
0.0076398132,
0.0019296248,
0.0025805850,
0.0000795930,
-0.0051503107,
-0.0313244946,
-0.0181419346,
-0.0390045010,
-0.0303502921,
-0.0228235535,
-0.0126743978,
-0.0142234322,
0.0037073046,
0.0012905719,
-0.0004393908,
0.0018506483,
-0.0164292473,
-0.0269381609,
-0.0144204916,
-0.0274992324,
-0.0252707582,
-0.0074637020,
-0.0114729265,
-0.0026547038,
0.0020075939,
0.0030353058,
-0.0199221820,
-0.0106448950,
-0.0232660212,
-0.0332897604,
-0.0323284753,
-0.0187346600,
-0.0182992909,
-0.0090491623,
0.0027158689,
-0.0011490491,
0.0044589564,
-0.0041751871,
-0.0143412454,
-0.0179136675,
-0.0200949330,
-0.0234309789,
-0.0107373558,
-0.0001716391,
-0.0002912499,
0.0097517027,
0.0052737081,
0.0110962633,
-0.0028144047,
-0.0082947081,
-0.0171231069,
-0.0129408212,
-0.0172058176,
-0.0118808923,
-0.0049384120,
0.0080721630,
0.0069324262,
0.0057470882,
0.0191008598,
0.0036597075,
-0.0046342569,
0.0044415141,
-0.0111935772,
-0.0126782022,
0.0065359650,
0.0074333623,
0.0118078487,
0.0263777748,
0.0291762911,
0.0204536133,
0.0246492028,
0.0014093873,
-0.0015132478,
-0.0095008481,
-0.0017192344,
-0.0062946072,
0.0063109030,
0.0213381499,
0.0232897289,
0.0232280884,
0.0226960499,
0.0216004662,
0.0119218975,
0.0064994763,
-0.0043732072,
0.0075982045,
0.0121274507,
0.0106391860,
0.0280850828,
0.0303985290,
0.0261668693,
0.0334968008,
0.0221200120,
0.0062473975,
0.0028976533,
0.0015549139,
-0.0058508553,
-0.0002486992,
0.0076669590,
0.0202595796,
0.0225687120,
0.0287778098,
0.0265520029,
0.0174681805,
0.0103472648,
0.0015452481,
-0.0065791458,
-0.0044048754,
0.0023471259,
0.0049414537,
0.0145399198,
0.0236694179,
0.0216296613,
0.0238126870,
0.0255267099,
0.0044574630,
0.0023802074,
-0.0054880576,
-0.0104929581,
-0.0143189626,
-0.0007965597,
0.0019937516,
0.0117728775,
0.0187470298,
0.0141527550,
0.0060880599,
0.0083097005,
-0.0190023817,
-0.0230954215,
-0.0110830171,
-0.0217777472,
-0.0086798342,
0.0007876699,
0.0157542285,
0.0078769978,
0.0226850789,
-0.0030138334,
-0.0048776288,
-0.0122888386,
-0.0231952872,
-0.0337796584,
-0.0158938095,
-0.0156152770,
-0.0162075851,
0.0076254476,
0.0004204731,
-0.0003724823,
-0.0001948522,
-0.0008306319,
-0.0276360754,
-0.0172859766,
-0.0238438677,
-0.0262835827,
-0.0167645235,
-0.0099422494,
-0.0052821441,
0.0136381118,
0.0088284444,
0.0022097742,
-0.0052666194,
-0.0074591106,
-0.0230651144,
-0.0308240000,
-0.0223383233,
-0.0222161226,
-0.0112468144,
-0.0024852692,
0.0077781728,
0.0010753607,
0.0031402833,
-0.0083200606,
-0.0157363862,
-0.0280907210,
-0.0294241756,
-0.0252363794,
-0.0178459808,
-0.0109540280,
-0.0045756553,
0.0109345736,
0.0115208905,
0.0093051875,
0.0052993936,
0.0003460102,
-0.0213056337,
-0.0142824268,
-0.0159685612,
-0.0248226449,
-0.0075630913,
0.0059896447,
-0.0024976665,
0.0160902627,
0.0209308602,
-0.0036105928,
0.0017432086,
-0.0035393459,
-0.0243006069,
-0.0167109761,
-0.0080297571,
-0.0076948740,
0.0076559703,
0.0155816879,
0.0249664560,
0.0234483331,
0.0212109182,
0.0048024617,
0.0030487482,
-0.0103078429,
-0.0107866749,
-0.0066499002,
0.0073748948,
0.0070709484,
0.0117930127,
0.0298150331,
0.0202362258,
0.0214861538,
0.0180635396,
-0.0045333118,
-0.0113021061,
0.0011887359,
-0.0062765926,
-0.0070931502,
0.0160412602,
0.0188398715,
0.0235117748,
0.0345212854,
0.0245154798,
0.0141328759,
0.0040930505,
0.0081022019,
-0.0181965735,
-0.0071513206,
0.0013338687,
0.0086305095,
0.0053618341,
0.0225417726,
0.0148841329,
0.0113896551,
0.0122080781,
-0.0047699474,
-0.0017855683,
-0.0109728342,
-0.0041014459,
-0.0099702422,
0.0109726097,
-0.0000531680,
0.0139177442,
0.0136236493,
0.0165623389,
0.0122712739,
0.0087170899,
-0.0140719991,
-0.0019075139,
-0.0014433239,
-0.0138658229,
-0.0014890027,
0.0144568468,
0.0090886177,
0.0031296469,
0.0201014392,
-0.0047581391,
-0.0159188081,
-0.0092588235,
-0.0191777181,
-0.0370314121,
-0.0056241942,
-0.0117862830,
0.0068202401,
0.0007806667,
0.0173117854,
-0.0065665757,
0.0061192592,
-0.0119050639,
-0.0160161629,
-0.0166865457,
-0.0168114211,
-0.0117872618,
-0.0042545609,
0.0017459781,
-0.0071900999,
0.0115497727,
-0.0065269647,
-0.0060075382,
-0.0159050357,
-0.0186989438,
-0.0362113640,
-0.0163820554,
-0.0190122779,
-0.0181805491,
-0.0009446367,
0.0107430816,
-0.0003895124,
0.0068459515,
0.0007674879,
-0.0105336485,
-0.0228058249,
-0.0131553030,
-0.0260691624,
-0.0244047418,
-0.0007803248,
-0.0024961936,
0.0028345699,
0.0026366245,
0.0132616991,
-0.0096061099,
-0.0096303606,
-0.0203818567,
-0.0203412361,
-0.0246058330,
-0.0151638314,
-0.0129410606,
-0.0017884967,
0.0130190421,
0.0061685676,
0.0140089467,
0.0096111260,
-0.0029543941,
-0.0070293150,
-0.0097207772,
-0.0203525852,
-0.0073240371,
0.0066850455,
-0.0068023223,
0.0273213275,
0.0204059929,
0.0057253335,
0.0126540279,
0.0129422257,
-0.0218365323,
-0.0084094163,
0.0023971000,
-0.0207832847,
0.0005978915,
0.0190475900,
0.0162990391,
0.0153861921,
0.0322145000,
0.0206036977,
0.0053199735,
0.0092442650,
-0.0024012269,
-0.0092941402,
0.0021553179,
0.0010183271,
0.0085264156,
0.0270109978,
0.0310868621,
0.0256116129,
0.0337280743,
0.0100209769,
0.0027423147,
0.0023302650,
-0.0122066606,
-0.0117045036,
0.0072686160,
0.0046545784,
0.0116666611,
0.0355373397,
0.0212540738,
0.0119666904,
0.0178946499,
0.0085523622,
-0.0110414391,
-0.0029136112,
0.0041238545,
-0.0060132751,
0.0083793774,
0.0275899861,
0.0135931522,
0.0228413716,
0.0252558757,
0.0110180387,
-0.0011450088,
0.0056023244,
-0.0158691499,
-0.0112851691,
-0.0023372548,
-0.0029501664,
0.0008705814,
0.0213551801,
0.0193428639,
0.0184460618,
0.0238502417,
-0.0002759212,
-0.0005422678,
-0.0023856647,
-0.0128391329,
-0.0137094501,
0.0045603565,
-0.0043893089,
0.0180407614,
0.0192772094,
0.0098038726,
-0.0046798666,
0.0128432466,
-0.0182197262,
-0.0326874629,
-0.0143709360,
-0.0203057602,
-0.0184502508,
0.0015602446,
0.0016135350,
-0.0010116943,
0.0090618879,
0.0017997881,
-0.0104795862,
-0.0216803867,
-0.0139592402,
-0.0353992656,
-0.0118357167,
-0.0194070730,
-0.0109611591,
-0.0103252400,
0.0041913497,
-0.0021220334,
-0.0031340029,
-0.0109498864,
-0.0220955871,
-0.0196446087,
-0.0295936093,
-0.0273737032,
-0.0276098028,
-0.0104119610,
-0.0161677767,
0.0006058133,
-0.0014613114,
-0.0059819780,
-0.0139197391,
-0.0074860211,
-0.0280434433,
-0.0340245068,
-0.0176194105,
-0.0139309363,
-0.0164021552,
0.0020142579,
0.0042376062,
-0.0008348026,
0.0020318050,
-0.0058414564,
-0.0202616863,
-0.0210123546,
-0.0194426738,
-0.0306799468,
-0.0125563890,
-0.0067956238,
-0.0130269080,
-0.0027948970,
0.0074143144,
-0.0072789956,
-0.0035836177,
-0.0063426974,
-0.0230801571,
-0.0131171374,
-0.0110826874,
-0.0187415518,
-0.0000166138,
0.0115438728,
-0.0045308191,
0.0186130982,
0.0113864010,
-0.0071564456,
0.0028297838,
-0.0040028249,
-0.0270141214,
-0.0097763650,
0.0020287281,
-0.0103480360,
0.0114464648,
0.0169103928,
0.0099871457,
0.0123759545,
0.0190846045,
-0.0051000579,
-0.0078374427,
0.0087326355,
-0.0035792422,
-0.0038579477,
0.0245813001,
0.0229267031,
0.0191637203,
0.0298990291,
0.0225972533,
0.0159185287,
0.0165157672,
0.0059368247,
-0.0020753606,
0.0147844926,
0.0049385466,
0.0170971286,
0.0261800345,
0.0228890739,
0.0231650025,
0.0267087966,
0.0188724473,
0.0055329292,
0.0157537274,
0.0074214991,
0.0036649541,
0.0142727466,
0.0246076584,
0.0258576609,
0.0299162865,
0.0342286043,
0.0161867123,
0.0262151062,
0.0122374594,
-0.0026301043,
-0.0005904242,
0.0115436325,
0.0005151113,
0.0087291524,
0.0228145998,
0.0167927742,
0.0219153147,
0.0216752384,
0.0172357447,
0.0021827444,
0.0135733923,
-0.0041777510,
-0.0011061452,
0.0052509932,
0.0078179296,
0.0096790101,
0.0291663874,
0.0174615197,
0.0094485106,
0.0184294805,
0.0092576835,
-0.0036390896,
-0.0057385210,
-0.0026921555,
-0.0083403140,
0.0095301103,
0.0021070286,
0.0091406582,
0.0126044117,
0.0088919383,
-0.0038466884,
-0.0016980832,
-0.0188663248,
-0.0185054578,
-0.0203413069,
-0.0046724346,
-0.0176326390,
0.0050801849,
0.0102917468,
0.0061003519,
0.0112153273,
0.0070790532,
-0.0059728599,
-0.0204973705,
-0.0078757191,
-0.0242962707,
-0.0183827672,
-0.0147906514,
-0.0006959006,
-0.0048744250,
0.0061990139,
0.0010241865,
-0.0109872269,
-0.0077418545,
-0.0174353924,
-0.0313840397,
-0.0264603738,
-0.0213661268,
-0.0250519291,
-0.0110777989,
-0.0004286846,
-0.0055647856,
0.0021400389,
0.0018128789,
-0.0101132356,
-0.0170837175,
-0.0282646194,
-0.0281364117,
-0.0255798325,
-0.0174711496,
-0.0230960939,
-0.0027215015,
0.0031988947,
-0.0033096974,
0.0013592059,
-0.0002200941,
-0.0231013242,
-0.0202840641,
-0.0125466995,
-0.0336734541,
-0.0170170423,
-0.0009580501,
-0.0115822302,
0.0048544486,
0.0127233695,
-0.0011715406,
-0.0012298089,
0.0071287304,
-0.0236093998,
-0.0173906460,
-0.0145845581,
-0.0161408987,
-0.0092938803,
0.0004912262,
0.0071224459,
0.0157912280,
0.0157113262,
0.0044556395,
0.0083970875,
-0.0056858915,
-0.0118249152,
-0.0126849413,
0.0000728327,
-0.0015658430,
0.0042066174,
0.0220688693,
0.0149552394,
0.0206725374,
0.0236427523,
0.0036785088,
-0.0040117661,
0.0005830625,
-0.0046675783,
-0.0071721799,
0.0118819997,
0.0092331376,
0.0164891277,
0.0223470442,
0.0268721934,
0.0118504791,
0.0083400365,
0.0066370098,
-0.0034660988,
-0.0114008989,
0.0000553462,
0.0038527159,
0.0061933808,
0.0132840201,
0.0202619582,
0.0188054852,
0.0213610027,
0.0141327381,
0.0053822724,
0.0054735327,
-0.0047200527,
0.0026428082,
0.0012232870,
0.0087806424,
0.0079823397,
0.0216964036,
0.0142626278,
0.0209583454,
0.0125076054,
0.0056844228,
-0.0052433829,
0.0011489856,
-0.0046440344,
-0.0060514682,
0.0158243217,
0.0084301708,
0.0118916407,
0.0214534625,
0.0217167884,
-0.0000330515,
0.0048667770,
-0.0066477102,
-0.0173901729,
-0.0174620766,
0.0043443209,
-0.0088725388,
0.0050271908,
0.0070762150,
0.0110555710,
0.0006164551,
-0.0000078080,
-0.0111186700,
-0.0153217856,
-0.0176625177,
-0.0169121120,
-0.0190020967,
-0.0076078898,
-0.0077064456,
-0.0090425285,
0.0072496096,
-0.0097347973,
0.0021432089,
-0.0133938771,
-0.0063171382,
-0.0241430439,
-0.0091271978,
-0.0209412929,
-0.0115490137,
-0.0021138941,
-0.0025374135,
-0.0064693340,
0.0019659463,
0.0036607138,
-0.0212755166,
-0.0129245743,
-0.0203450229,
-0.0270494521,
-0.0238636285,
-0.0011405653,
-0.0112333484,
-0.0016545893,
0.0104132937,
0.0020952353,
-0.0046953340,
-0.0084035192,
-0.0176059194,
-0.0180943646,
-0.0133318407,
-0.0142123131,
-0.0095967930,
0.0066190395,
0.0034470190,
0.0053478405,
0.0062083961,
-0.0019272435,
-0.0054259733,
-0.0040883953,
-0.0147568574,
-0.0115187354,
-0.0028070011,
-0.0106159179,
0.0052576065,
0.0124799535,
-0.0004760628,
0.0076869139,
0.0130931288,
-0.0053087249,
-0.0121146170,
-0.0039293179,
-0.0110552972,
-0.0115693677,
0.0039735236,
0.0107184378,
0.0162431281,
0.0168701410,
0.0291629601,
0.0096213147,
0.0098200617,
0.0011458222,
-0.0043469528,
-0.0134035954,
0.0035163849,
0.0025005627,
0.0123151150,
0.0215418898,
0.0287405308,
0.0274951905,
0.0161919072,
0.0161639061,
0.0069515454,
-0.0030806756,
0.0020735040,
0.0076427534,
0.0049862890,
0.0132755945,
0.0236856230,
0.0290374830,
0.0173782483,
0.0214944407,
0.0165461376,
0.0104204575,
-0.0071382429,
0.0082346341,
0.0002296588,
-0.0009950193,
0.0190449804,
0.0212074667,
0.0185265597,
0.0252820738,
0.0277077239,
0.0067495513,
0.0059369816,
0.0004275729,
-0.0100399666,
-0.0020829493,
0.0001787885,
0.0018525969,
0.0109962663,
0.0246552099,
0.0222960711,
0.0158268660,
0.0190095771,
0.0065094191,
0.0009493262,
-0.0062026000,
-0.0067071086,
-0.0077059986,
0.0029115982,
-0.0060535632,
0.0207720064,
0.0149971098,
0.0105974935,
0.0109365322,
0.0044632284,
-0.0122445682,
-0.0177914109,
-0.0067773825,
-0.0233665835,
-0.0057645794,
0.0020243798,
0.0076645724,
0.0008127728,
0.0225080177,
-0.0040229885,
-0.0071535138,
-0.0175348353,
-0.0149570368,
-0.0357878879,
-0.0149494596,
-0.0150665510,
-0.0158511680,
0.0017546061,
0.0091249598,
-0.0035846736,
0.0002904914,
-0.0062777940,
-0.0197103210,
-0.0178305209,
-0.0294783246,
-0.0219945125,
-0.0289348308,
-0.0035996374,
-0.0191637706,
0.0089431191,
-0.0025853184,
0.0011665154,
-0.0080974391,
-0.0096900919,
-0.0337980390,
-0.0265216678,
-0.0184883829,
-0.0330387987,
-0.0174849723,
-0.0014454143,
-0.0023227297,
-0.0032323108,
0.0082616657,
-0.0123621263,
-0.0201712903,
-0.0183369424,
-0.0303310230,
-0.0328004956,
-0.0146756023,
-0.0181368906,
-0.0130066518,
0.0028793609,
0.0041474584,
-0.0059708352,
0.0094746761,
-0.0124810999,
-0.0153246168,
-0.0164205432,
-0.0172656234,
-0.0224320237,
-0.0088400189,
-0.0103092436,
-0.0059018335,
0.0103066163,
0.0013014082,
0.0038869358,
-0.0041173375,
-0.0073688827,
-0.0220316183,
-0.0116424449,
-0.0150760403,
-0.0109425886,
-0.0015097056,
0.0138094192,
0.0126580093,
0.0167419035,
0.0223899912,
-0.0031130991,
0.0000991650,
0.0005238254,
-0.0138884597,
-0.0065931436,
0.0101616466,
0.0042022537,
0.0122469841,
0.0299441777,
0.0186621062,
0.0166677143,
0.0180312209,
0.0111250784,
-0.0000096639,
0.0044143768,
0.0080378372,
0.0045774505,
0.0227548592,
0.0220272020,
0.0196536891,
0.0312584564,
0.0282132421,
0.0097143687,
0.0137163159,
0.0067884061,
-0.0081386222,
0.0072803609,
0.0099433623,
0.0090981144,
0.0248161890,
0.0264419243,
0.0191443767,
0.0287768766,
0.0173263289,
0.0017049256,
0.0108841788,
0.0057809358,
-0.0076244827,
0.0114740357,
0.0150816459,
0.0101769110,
0.0233510621,
0.0282689519,
0.0168047175,
0.0151672112,
0.0202586800,
-0.0083678551,
0.0026052156,
0.0018825073,
-0.0040467437,
0.0107902093,
0.0287028104,
0.0091184936,
0.0213925987,
0.0227855872,
0.0064642378,
0.0025116326,
-0.0013986854,
-0.0061166957,
-0.0112384418,
0.0148101291,
0.0053435476,
0.0136880064,
0.0136266379,
0.0143460967,
0.0035810845,
0.0002564567,
-0.0113409674,
-0.0089806234,
-0.0064256350,
-0.0089824405,
-0.0079183793,
0.0041013705,
0.0046320967,
-0.0017798779,
0.0086674308,
0.0025032158,
-0.0074123037,
-0.0078989957,
-0.0123398928,
-0.0220530573,
-0.0171279851,
-0.0125922114,
-0.0040084394,
-0.0027612895,
0.0183325019,
-0.0055856933,
0.0078404900,
-0.0033346203,
-0.0168718603,
-0.0274441931,
-0.0175486580,
-0.0260455869,
-0.0243127905,
0.0023265297,
-0.0073031681,
-0.0000990569,
-0.0034787725,
-0.0034253225,
-0.0236895699,
-0.0178692564,
-0.0327124596,
-0.0290670432,
-0.0179643575,
-0.0200034194,
-0.0118263904,
0.0015912945,
0.0025343171,
-0.0074995561,
0.0101308720,
-0.0104913022,
-0.0179111883,
-0.0145865697,
-0.0232289471,
-0.0324134678,
-0.0113873221,
-0.0152764712,
-0.0099607017,
0.0087597389,
0.0053535565,
-0.0067147901,
0.0015992986,
-0.0074040149,
-0.0267805886,
-0.0224720538,
-0.0137608964,
-0.0197841898,
-0.0114126550,
0.0173121952,
0.0037310899,
0.0136717483,
0.0199119840,
0.0027835476,
-0.0054900809,
-0.0021201957,
-0.0207720604,
-0.0199467987,
-0.0035407702,
-0.0099952193,
0.0030990196,
0.0267291423,
0.0126826251,
0.0199446566,
0.0267901104,
0.0017841905,
-0.0028555859,
0.0032779807,
-0.0128498208,
-0.0099227987,
0.0113333287,
0.0077392976,
0.0090074018,
0.0337133743,
0.0265705045,
0.0025105840,
0.0226768591,
0.0024685308,
-0.0179892443,
-0.0060664080,
-0.0018229815,
-0.0089240409,
0.0143621629,
0.0218744166,
0.0161215495,
0.0319518112,
0.0216982029,
0.0042252373,
0.0085259350,
-0.0049199490,
-0.0105511853,
0.0021832951,
0.0030443955,
0.0007992230,
0.0203480367,
0.0286326930,
0.0158410948,
0.0293412581,
0.0184026770,
0.0107264062,
0.0056417566,
0.0061886702,
-0.0169811230,
0.0040851301,
0.0136689050,
-0.0046990318,
0.0189767200,
0.0288999081,
0.0176476166,
0.0114224954,
0.0158660188,
-0.0173231214,
-0.0147215873,
-0.0102900043,
-0.0056883129,
-0.0105243186,
0.0134187322,
0.0186107531,
0.0175552070,
0.0238709040,
0.0076699485,
-0.0039378316,
-0.0140061779,
-0.0143773528,
-0.0259775184,
-0.0177324060,
-0.0093034068,
-0.0040444518,
-0.0032211798,
0.0105916597,
-0.0029890835,
0.0053432286,
-0.0109985610,
-0.0148204267,
-0.0211860705,
-0.0159836952,
-0.0235831551,
-0.0081555955,
-0.0001283137,
-0.0021936088,
0.0045761988,
0.0153474519,
0.0013301990,
-0.0121967448,
-0.0037365386,
-0.0341842510,
-0.0276882779,
-0.0197712369,
-0.0158148054,
-0.0227036979,
0.0030805168,
0.0034219348,
-0.0019206097,
0.0035235926,
-0.0115554836,
-0.0175517835,
-0.0220901705,
-0.0227874815,
-0.0306932591,
-0.0115959924,
-0.0073520476,
-0.0023132630,
0.0104868859,
0.0075388541,
0.0044264169,
0.0065233372,
-0.0085666645,
-0.0226031039,
-0.0108574377,
-0.0215188321,
-0.0177704599,
0.0034620534,
-0.0040769121,
0.0010832392,
0.0093418593,
0.0055512358,
-0.0141960848,
-0.0029334358,
-0.0166290794,
-0.0234549660,
-0.0156857166,
-0.0017440348,
-0.0072516473,
0.0037298470,
0.0213419683,
0.0094853081,
0.0082749389,
0.0179575253,
-0.0016319950,
-0.0091507230,
0.0000487308,
-0.0029189531,
-0.0081060743,
0.0142141804,
0.0132374698,
0.0152074276,
0.0212588795,
0.0116961095,
0.0152034732,
-0.0043595242,
-0.0063912063,
-0.0097752037,
0.0026064061,
-0.0091699148,
0.0151378671,
0.0253282711,
0.0244096816,
0.0181069709,
0.0345204212,
0.0162865184,
-0.0012934764,
0.0109539693,
0.0023495357,
-0.0075071775,
0.0188425500,
0.0172495823,
0.0131970188,
0.0287541226,
0.0235362127,
0.0076466063,
0.0140328091,
0.0022764187,
-0.0121120280,
-0.0030317167,
-0.0041319760,
-0.0033051479,
0.0040264525,
0.0206667334,
0.0175258145,
0.0231276713,
0.0186775960,
0.0178480912,
0.0129846213,
0.0000768038,
-0.0074646506,
-0.0013163020,
0.0006198400,
0.0072593400,
0.0152650345,
0.0269038212,
0.0146042230,
0.0232705753,
0.0142801814,
-0.0099230986,
-0.0137546463,
-0.0118093211,
-0.0177171007,
-0.0171354134,
0.0005043869,
0.0038749180,
0.0130844004,
0.0121780764,
0.0196077675,
-0.0066854437,
0.0044888984,
-0.0180855691,
-0.0195385478,
-0.0239340588,
-0.0088605136,
-0.0147949718,
-0.0009691896,
0.0144304885,
0.0074026505,
0.0030778041,
0.0065396675,
-0.0063458309,
-0.0276475288,
-0.0195757225,
-0.0319160484,
-0.0280209109,
-0.0220559426,
-0.0059823031,
-0.0058677658,
0.0069011752,
-0.0000082003,
-0.0024559211,
-0.0091818608,
-0.0251717418,
-0.0403716117,
-0.0142694963,
-0.0311317481,
-0.0239388533,
-0.0109328330,
0.0019089368,
0.0034914247,
0.0041837473,
-0.0015725938,
-0.0213264581,
-0.0141620813,
-0.0360839143,
-0.0334706791,
-0.0385090187,
-0.0215760712,
-0.0238925815,
-0.0026533615,
-0.0033584319,
0.0015084215,
0.0030202733,
-0.0042815642,
-0.0195420627,
-0.0227387529,
-0.0244444869,
-0.0302545018,
-0.0173695553,
-0.0142287854,
-0.0025907184,
0.0070523093,
0.0078072515,
0.0035547856,
-0.0035668628,
-0.0157880355,
-0.0232249703,
-0.0306137949,
-0.0228055827,
-0.0195948221,
-0.0122442301,
-0.0018044147,
0.0103151407,
0.0095898723,
0.0143781956,
0.0038541527,
-0.0035761946,
-0.0090263290,
-0.0132083688,
-0.0173632912,
-0.0072912960,
0.0014321585,
0.0020402321,
0.0185281672,
0.0253866389,
0.0266042538,
0.0205547735,
0.0144175086,
-0.0011740471,
-0.0055994415,
-0.0071043549,
-0.0060560363,
0.0007152710,
0.0180513971,
0.0178130399,
0.0276759639,
0.0325850174,
0.0225085206,
0.0114071453,
0.0106495377,
-0.0039525288,
-0.0014280130,
0.0057834638,
0.0080486173,
0.0227555055,
0.0209653080,
0.0334418751,
0.0319224298,
0.0240740143,
0.0121152084,
0.0128140571,
0.0010477034,
-0.0021180222,
-0.0006766955,
0.0123084979,
0.0166899208,
0.0175812319,
0.0276047140,
0.0285101943,
0.0276301168,
0.0157984924,
0.0112563148,
0.0031915100,
0.0042565437,
0.0028712477,
0.0083871661,
0.0138401985,
0.0249971468,
0.0212858524,
0.0318773799,
0.0244474802,
0.0155016137,
0.0102529852,
0.0049753496,
-0.0049673961,
-0.0101194112,
0.0071201576,
0.0067319837,
0.0088730883,
0.0223861896,
0.0227014739,
0.0125099448,
0.0192866828,
-0.0016211304,
-0.0024478938,
-0.0015153510,
-0.0096389586,
-0.0062206928,
0.0085246684,
0.0165078118,
0.0067488546,
0.0236737244,
0.0082059028,
0.0033929965,
0.0004749681,
-0.0140744988,
-0.0247431081,
-0.0041387612,
-0.0110476241,
-0.0074660061,
0.0044377437,
0.0090957340,
-0.0039162152,
0.0082985256,
-0.0051583592,
-0.0226340294,
-0.0106231766,
-0.0184682403,
-0.0282741319,
-0.0154879354,
-0.0052565159,
-0.0074466877,
0.0109114228,
-0.0009681867,
0.0029540560,
-0.0096114296,
-0.0043486464,
-0.0313310251,
-0.0207268801,
-0.0268458724,
-0.0209979992,
-0.0131339449,
-0.0082941717,
-0.0038628108,
-0.0043705702,
0.0053129108,
-0.0162148066,
-0.0093733575,
-0.0226641838,
-0.0210773088,
-0.0251309052,
-0.0106718671,
-0.0115620513,
-0.0026830230,
0.0078854049,
0.0032246767,
0.0029983476,
-0.0016491585,
-0.0052240374,
-0.0316323675,
-0.0165026560,
-0.0206098966,
-0.0287861414,
-0.0095046209,
0.0034549108,
-0.0000921202,
0.0066462881,
0.0146790352,
-0.0115494793,
-0.0077964095,
-0.0106729865,
-0.0238556992,
-0.0205539726,
-0.0084762638,
-0.0013600184,
0.0021984177,
0.0161192622,
0.0150096305,
0.0138593595,
0.0112774232,
-0.0053647119,
-0.0030550233,
-0.0115615213,
-0.0095474338,
-0.0067036035,
0.0068988348,
0.0000219204,
0.0192166716,
0.0266209785,
0.0063316114,
0.0104871504,
0.0163429305,
-0.0104725864,
-0.0175787657,
0.0026626778,
-0.0111329965,
0.0005514513,
0.0173182338,
0.0281167328,
0.0281436108,
0.0306522995,
0.0262253545,
0.0129985772,
-0.0020573577,
0.0027400353,
-0.0132935327,
-0.0038711117,
0.0030384832,
0.0098449262,
0.0186113119,
0.0295891799,
0.0257156529,
0.0198964998,
0.0186229888,
0.0012709012,
0.0015679881,
-0.0039584064,
-0.0045171943,
0.0030863623,
0.0115089230,
0.0139364926,
0.0298293084,
0.0311885793,
0.0150839891,
0.0183132868,
0.0134292785,
-0.0116374446,
-0.0036958503,
0.0003190842,
-0.0057622381,
-0.0071999426,
0.0263869613,
0.0101634068,
0.0109963175,
0.0230844729,
0.0051685404,
-0.0107001048,
-0.0069685145,
-0.0164302476,
-0.0333949439,
-0.0041016932,
-0.0156105021,
0.0013461949,
0.0055649355,
0.0242893491,
0.0031798265,
0.0230985060,
-0.0040022298,
-0.0112032238,
-0.0121602565,
-0.0197437108,
-0.0201992989,
-0.0091493540,
-0.0043339273,
-0.0024992982,
0.0199821573,
-0.0021134084,
-0.0065785879,
-0.0028221461,
-0.0156375878,
-0.0415502153,
-0.0196363572,
-0.0187329296,
-0.0224073138,
-0.0027669994,
0.0092565380,
-0.0013328514,
0.0103510497,
0.0063339015,
-0.0045011649,
-0.0181549806,
-0.0110716633,
-0.0262299664,
-0.0207126029,
-0.0061373170,
-0.0091263698,
-0.0022377332,
0.0040276763,
0.0084177861,
0.0003846480,
0.0035676849,
-0.0152172782,
-0.0151186762,
-0.0185209159,
-0.0197950564,
-0.0199755821,
-0.0051883003,
-0.0003135224,
0.0035057315,
0.0146497553,
0.0073334519,
-0.0048559769,
0.0016675103,
-0.0121567398,
-0.0253365375,
-0.0125148650,
-0.0050073978,
-0.0133750029,
0.0149597358,
0.0131101487,
0.0001916339,
0.0124350199,
0.0120357722,
-0.0228159036,
-0.0066586370,
-0.0058892160,
-0.0209409297,
-0.0050981669,
0.0129551170,
0.0014033464,
0.0056961225,
0.0251242910,
0.0140235210,
0.0065118535,
0.0145899653,
0.0015951862,
0.0002651342,
0.0072752787,
0.0001991870,
0.0127460118,
0.0235164054,
0.0165799465,
0.0192268714,
0.0333038084,
0.0057954872,
0.0101994062,
0.0130101191,
-0.0075957668,
-0.0048071733,
0.0144318109,
0.0058509777,
0.0143205617,
0.0336811990,
0.0190467499,
0.0242810026,
0.0246276967,
0.0127893118,
-0.0005933024,
0.0106544532,
0.0086839385,
-0.0008107262,
0.0218353011,
0.0296401884,
0.0120871719,
0.0234522708,
0.0193616841,
0.0096796509,
0.0008687967,
0.0018537039,
-0.0098725520,
0.0006262652,
0.0045662918,
0.0062823906,
0.0158154909,
0.0202786364,
0.0079320688,
0.0211404655,
0.0150944768,
-0.0010789866,
0.0020225283,
0.0069124512,
-0.0094442703,
-0.0014768080,
0.0122520970,
0.0063458090,
0.0147431418,
0.0177415498,
0.0127564203,
-0.0004120350,
0.0140727228,
-0.0193166658,
-0.0135154016,
-0.0091255484,
-0.0074160015,
-0.0121536767,
0.0128288670,
0.0044250451,
0.0062819049,
0.0103745311,
0.0058104913,
-0.0111889280,
-0.0122909583,
-0.0067840796,
-0.0268467441,
-0.0037575862,
-0.0114782136,
0.0065536052,
0.0018245558,
0.0112039521,
-0.0107471598,
0.0031125706,
-0.0187171828,
-0.0237130485,
-0.0294423848,
-0.0222995356,
-0.0306012202,
-0.0126299225,
-0.0139014199,
-0.0135934930,
-0.0043712077,
-0.0068731504,
-0.0173154697,
-0.0241166279,
-0.0198335014,
-0.0320201591,
-0.0251443908,
-0.0218451787,
-0.0099298069,
-0.0216885246,
0.0062111709,
-0.0111589134,
0.0027536862,
-0.0068065058,
-0.0071917176,
-0.0279540308,
-0.0204208475,
-0.0236857403,
-0.0342616327,
-0.0201343969,
-0.0209195651,
-0.0100021120,
-0.0051508201,
0.0028860595,
-0.0152278580,
-0.0050319494,
-0.0138658294,
-0.0282636434,
-0.0242654253,
-0.0161203593,
-0.0210608933,
-0.0005209937,
0.0056533488,
-0.0034808796,
0.0118505154,
0.0101253260,
-0.0159913339,
-0.0081036324,
-0.0171775054,
-0.0237862989,
-0.0172905680,
-0.0010098845,
-0.0197950099,
0.0010735900,
0.0103751104,
0.0010202267,
0.0047314861,
0.0117116254,
-0.0048085460,
-0.0123303989,
0.0072124735,
-0.0143918497,
-0.0024410109,
0.0096093556,
0.0095272027,
0.0098478226,
0.0306504183,
0.0127436826,
0.0139583265,
0.0180127919,
-0.0005955652,
-0.0069187400,
0.0058951876,
-0.0038880564,
0.0095349466,
0.0193872564,
0.0121837296,
0.0292997453,
0.0267188884,
0.0136000467,
0.0077599147,
0.0155164767,
-0.0094268564,
-0.0013328985,
0.0085932584,
0.0160458889,
0.0121495454,
0.0287604928,
0.0326208100,
0.0225987546,
0.0334017314,
0.0216265414,
0.0039141527,
0.0082342159,
0.0100188339,
0.0034099170,
0.0103524793,
0.0217377841,
0.0122705707,
0.0278469212,
0.0246814527,
0.0158264488,
0.0098149870,
0.0151821887,
-0.0045066383,
-0.0046413764,
0.0086298529,
0.0025720303,
0.0134439757,
0.0162686706,
0.0218349490,
0.0165256578,
0.0224611256,
0.0153510775,
0.0046487194,
0.0068661487,
-0.0017905484,
-0.0024795451,
0.0088338563,
0.0047092568,
0.0080691064,
0.0177423228,
0.0139884856,
0.0096516032,
0.0131669808,
-0.0029136557,
-0.0104828216,
-0.0110889589,
-0.0020601631,
-0.0139882527,
0.0094784442,
0.0058197938,
0.0063364953,
0.0169316996,
0.0060412525,
-0.0026921453,
-0.0130051458,
-0.0067246202,
-0.0251681395,
-0.0154826790,
-0.0135575850,
-0.0036202443,
-0.0093527175,
0.0027705678,
-0.0053280219,
-0.0053820736,
-0.0103416434,
-0.0132221831,
-0.0210976079,
-0.0209473930,
-0.0200347994,
-0.0220689531,
-0.0112094898,
-0.0099517070,
-0.0111098606,
-0.0002779420,
-0.0015454725,
-0.0081834607,
-0.0115254261,
-0.0216907859,
-0.0219258405,
-0.0242349226,
-0.0162354782,
-0.0233668443,
0.0002297198,
-0.0042276764,
-0.0118708061,
-0.0063431831,
-0.0086776428,
-0.0276805554,
-0.0300905369,
-0.0210210495,
-0.0390841030,
-0.0180930141,
-0.0097200675,
-0.0116576394,
-0.0059828539,
0.0040815361,
-0.0099297352,
-0.0075372225,
-0.0071584200,
-0.0226710737,
-0.0160054956,
-0.0188080929,
-0.0136165703,
-0.0160914585,
-0.0010312564,
-0.0004544786,
0.0017569046,
-0.0008845621,
-0.0011001469,
-0.0029008032,
-0.0141665973,
-0.0185543001,
-0.0153199006,
-0.0072619552,
-0.0157386214,
0.0043640574,
0.0180498548,
0.0018369257,
0.0115838032,
0.0182082336,
-0.0068303668,
-0.0060918378,
-0.0029675751,
-0.0081513738,
-0.0074941628,
0.0120561654,
0.0079508508,
0.0245064460,
0.0174688771,
0.0221925005,
0.0148378788,
0.0093066143,
-0.0038649598,
-0.0011694832,
-0.0066894060,
-0.0046653138,
0.0107108625,
0.0032562842,
0.0224647224,
0.0238426067,
0.0254030880,
0.0189317167,
0.0138262380,
0.0094211530,
-0.0001051343,
0.0045551988,
0.0068226596,
0.0039647571,
0.0128028365,
0.0198841933,
0.0248192362,
0.0161659513,
0.0204057656,
0.0141570494,
0.0031155744,
-0.0063982215,
0.0080500366,
-0.0056664161,
0.0002631327,
0.0122629246,
0.0193144903,
0.0152164036,
0.0264456272,
0.0251839608,
0.0092352917,
0.0049115075,
-0.0006432639,
-0.0138186831,
-0.0080723716,
0.0057887197,
-0.0053928476,
0.0140830968,
0.0171495453,
0.0265524555,
0.0111329006,
0.0156311169,
-0.0035118719,
-0.0098497281,
-0.0119091244,
-0.0128389113,
-0.0126226451,
-0.0060958052,
0.0018158600,
0.0103367921,
0.0167594217,
-0.0003895900,
0.0091830343,
-0.0039850650,
-0.0055073625,
-0.0186793040,
-0.0082783001,
-0.0162525047,
-0.0086732013,
0.0040102392,
0.0005084508,
0.0007534917,
0.0100248940,
0.0058185831,
-0.0128675979,
-0.0119153280,
-0.0210089143,
-0.0300646275,
-0.0258149747,
-0.0128107155,
-0.0215767212,
-0.0028233740,
0.0070669833,
0.0053371764,
0.0018483569,
0.0011357804,
-0.0152874514,
-0.0141117834,
-0.0207725354,
-0.0200359728,
-0.0191133581,
-0.0003303159,
-0.0022532819,
0.0079869404,
0.0131045636,
-0.0005957057,
-0.0006324641,
-0.0066258013,
-0.0183934141,
-0.0274302326,
-0.0124707744,
-0.0257875044,
-0.0112434309,
-0.0003867143,
-0.0036247331,
-0.0007008279,
0.0069610830,
-0.0032249526,
-0.0126047628,
-0.0082217045,
-0.0163518246,
-0.0196097959,
-0.0071868072,
0.0008590216,
-0.0082839932,
0.0080020018,
0.0204319283,
0.0063994755,
0.0112687182,
0.0073428480,
-0.0050218990,
-0.0084751863,
-0.0039825137,
-0.0100662597,
-0.0007968248,
0.0060607488,
0.0090209935,
0.0195940025,
0.0122294873,
0.0162076261,
0.0112011489,
-0.0012299001,
-0.0032502860,
-0.0029437549,
0.0018955485,
0.0053085922,
0.0142891072,
0.0183592122,
0.0271464027,
0.0269331262,
0.0233760737,
0.0099208448,
0.0000730565,
0.0048404257,
-0.0048635611,
-0.0075451648,
0.0139747392,
0.0159348026,
0.0100251026,
0.0290327910,
0.0262895208,
0.0146149527,
0.0143659245,
0.0086549092,
-0.0027470270,
0.0027306823,
0.0050129453,
0.0101511786,
0.0101679368,
0.0285555068,
0.0163369328,
0.0213690810,
0.0165276714,
0.0063728588,
0.0029488385,
-0.0030683982,
-0.0124679515,
-0.0057214200,
0.0091493661,
-0.0018690815,
0.0169946272,
0.0145886485,
0.0171732418,
0.0129241552,
0.0160649698,
-0.0096883867,
-0.0032191048,
0.0007569714,
-0.0115127005,
-0.0047797575,
0.0137930224,
0.0065966235,
0.0158719663,
0.0245161280,
0.0095279701,
0.0008265991,
0.0055530304,
-0.0069010612,
-0.0256050266,
-0.0025518993,
-0.0106137991,
0.0020781814,
0.0043848609,
0.0111624682,
-0.0068692467,
0.0102383215,
-0.0136670619,
-0.0079873921,
-0.0259305015,
-0.0186658315,
-0.0284144543,
-0.0076168585,
-0.0054309056,
-0.0079637123,
0.0084621487,
-0.0009383685,
0.0033353399,
-0.0100433743,
-0.0137729617,
-0.0360095166,
-0.0157788992,
-0.0271398537,
-0.0277812500,
-0.0178788602,
0.0013064409,
-0.0151051534,
0.0025276495,
-0.0035437611,
-0.0163515247,
-0.0225601755,
-0.0174782034,
-0.0350012854,
-0.0296170786,
-0.0159680843,
-0.0151429065,
-0.0058440398,
0.0077290954,
-0.0027465057,
-0.0112809334,
0.0035708733,
-0.0257383119,
-0.0247495249,
-0.0239162240,
-0.0229713526,
-0.0310770907,
-0.0000755823,
-0.0099735754,
-0.0025326605,
0.0044900896,
0.0017399788,
-0.0061596408,
-0.0115564615,
-0.0193903688,
-0.0278486293,
-0.0147753581,
-0.0169518478,
-0.0179334246,
0.0058171251,
0.0144279385,
0.0088881599,
0.0124124670,
0.0141599029,
-0.0151517512,
-0.0052353623,
-0.0132923741,
-0.0273800679,
-0.0105225844,
0.0020459036,
-0.0047823773,
0.0148591306,
0.0268119667,
0.0040528481,
0.0128683709,
0.0078206239,
-0.0101465872,
-0.0189264938,
-0.0046402835,
-0.0042733550,
-0.0045981435,
0.0234362129,
0.0257287901,
0.0256764926,
0.0295109041,
0.0246337708,
0.0052592633,
0.0025569273,
-0.0024655145,
-0.0112007130,
0.0089683626,
0.0062218653,
0.0101166144,
0.0346370563,
0.0298398081,
0.0246053971,
0.0356995799,
0.0182914250,
0.0004648615,
0.0153960669,
0.0018117517,
-0.0057090377,
0.0144975903,
0.0202071201,
0.0181311909,
0.0397386327,
0.0395068601,
0.0192901511,
0.0294516347,
0.0216324627,
-0.0093371226,
0.0004243584,
0.0070413691,
-0.0074738548,
0.0131321894,
0.0290119182,
0.0174798090,
0.0339327157,
0.0357007682,
0.0129175847,
0.0077220295,
0.0036022884,
-0.0097322473,
-0.0081617674,
0.0072148717,
0.0014003469,
0.0169711579,
0.0333263129,
0.0244184248,
0.0258109644,
0.0239171255,
0.0043985425,
0.0048615402,
-0.0050681112,
-0.0076778308,
-0.0101137385,
0.0124613773,
0.0032807682,
0.0084834760,
0.0226726346,
0.0117144696,
0.0049097100,
0.0040681330,
-0.0110672694,
-0.0288523324,
-0.0147667620,
-0.0151807861,
-0.0085949497,
-0.0061953450,
0.0179735553,
0.0037047844,
0.0211757272,
0.0103759943,
-0.0070390990,
-0.0138292387,
-0.0155957267,
-0.0259500761,
-0.0268204249,
-0.0074143354,
-0.0155357970,
-0.0006533858,
0.0072762175,
0.0016751956,
-0.0032479593,
-0.0014670982,
-0.0277945101,
-0.0219625626,
-0.0215794593,
-0.0290527027,
-0.0167749617,
0.0014989739,
-0.0079496400,
-0.0014327450,
0.0116172051,
-0.0066210181,
-0.0149118267,
-0.0102409273,
-0.0341233350,
-0.0356044099,
-0.0123476367,
-0.0199987460,
-0.0140117910,
-0.0010663904,
0.0054598060,
-0.0031904469,
0.0078114737,
-0.0161603726,
-0.0244081505,
-0.0194630940,
-0.0189194717,
-0.0349871069,
-0.0182540677,
0.0002007354,
-0.0118416594,
0.0035681548,
0.0043126107,
-0.0018452858,
-0.0078527033,
-0.0058885529,
-0.0265261009,
-0.0154572586,
-0.0138661712,
-0.0169142485,
0.0042919512,
0.0070109637,
-0.0005209672,
0.0117504913,
0.0158427767,
-0.0107300794,
-0.0036709923,
-0.0059320098,
-0.0230838209,
-0.0153263295,
0.0057963422,
0.0036248143,
0.0069851466,
0.0307157356,
0.0206343625,
0.0084148962,
0.0186611451,
-0.0067567844,
-0.0194332469,
-0.0032157197,
-0.0056323637,
-0.0106870886,
0.0136398720,
0.0239583477,
0.0172464754,
0.0329563990,
0.0185786895,
0.0065233530,
0.0072618616,
-0.0066087558,
-0.0082203709,
0.0005432269,
0.0043324362,
0.0101256482,
0.0343104154,
0.0267518610,
0.0187949203,
0.0293760747,
0.0185497086,
-0.0007271614,
-0.0013389766,
0.0028003312,
-0.0221147686,
0.0096566305,
0.0091029089,
0.0040783510,
0.0236185919,
0.0311866924,
0.0122341989,
0.0118061770,
0.0090256911,
-0.0161683634,
-0.0094318883,
-0.0113440249,
-0.0051511615,
-0.0043741800,
0.0264432617,
0.0189946182,
0.0305091664,
0.0258731451,
0.0191866532,
0.0041536763,
-0.0074669225,
-0.0148914699,
-0.0151261929,
-0.0127813034,
-0.0014510876,
0.0103824791,
0.0190366302,
0.0198197383,
0.0135903023,
0.0168654770,
-0.0139218373,
-0.0145846838,
-0.0210251566,
-0.0194916241,
-0.0265465602,
-0.0001420832,
0.0022170248,
0.0114848018,
0.0124722710,
0.0258734617,
-0.0033533606,
-0.0024598313,
-0.0122206863,
-0.0259451456,
-0.0227907822,
-0.0193475112,
-0.0131213060,
-0.0168988444,
0.0183166899,
0.0063118171,
0.0063345539,
0.0053747380,
-0.0019115810,
-0.0226953998,
-0.0205145329,
-0.0305715185,
-0.0272489171,
-0.0190045964,
-0.0089660548,
-0.0027606725,
0.0155339036,
0.0064682551,
0.0056540798,
0.0026434492,
-0.0174530540,
-0.0275739655,
-0.0161610581,
-0.0254792627,
-0.0238902941,
-0.0055262875,
-0.0019880289,
0.0075267209,
0.0101260077,
0.0068641105,
-0.0120073287,
-0.0053943326,
-0.0183807835,
-0.0281893723,
-0.0239101518,
-0.0098945098,
-0.0169327259,
-0.0005339546,
0.0186623968,
0.0077722566,
0.0117182592,
0.0154586313,
-0.0043875813,
-0.0094301952,
-0.0135403229,
-0.0129392371,
-0.0124533791,
0.0022833019,
0.0011800219,
0.0189693272,
0.0177676696,
0.0172769167,
0.0162220411,
-0.0012379821,
-0.0065754126,
-0.0176167469,
-0.0072372835,
-0.0150966384,
0.0044269916,
0.0049565006,
0.0179931000,
0.0226775147,
0.0351730771,
0.0129263792,
0.0044175568,
0.0135058723,
-0.0094816079,
-0.0096096620,
0.0022273147,
0.0047297236,
0.0046779918,
0.0257380661,
0.0282381549,
0.0193714332,
0.0266989041,
0.0132059073,
0.0056957174,
-0.0046577849,
-0.0021293082,
-0.0041591250,
0.0075437827,
0.0146046393,
0.0177085269,
0.0251604263,
0.0235526431,
0.0230194293,
0.0115653742,
0.0043994412,
-0.0073858467,
0.0000132357,
0.0006604360,
0.0012225329,
0.0118986508,
0.0166692510,
0.0121613732,
0.0279611424,
0.0147656035,
0.0045998511,
0.0063904598,
0.0028002562,
-0.0067602247,
-0.0035352097,
0.0038234675,
0.0064211190,
0.0094225332,
0.0183626432,
0.0182224158,
0.0140333585,
0.0131478580,
-0.0001297398,
-0.0022441382,
-0.0106465248,
-0.0034110344,
-0.0061491714,
0.0056506507,
0.0086679049,
0.0092290081,
0.0056417468,
0.0144600570,
-0.0051084720,
-0.0076035550,
-0.0201295577,
-0.0165232234,
-0.0225971788,
-0.0101244031,
-0.0043923012,
-0.0033383179,
0.0042660483,
0.0002011375,
-0.0000088412,
-0.0104381051,
-0.0174711905,
-0.0250239484,
-0.0089590466,
-0.0281165000,
-0.0128584057,
-0.0109643657,
0.0035161388,
-0.0111211576,
0.0038413429,
-0.0100052543,
-0.0187655278,
-0.0134571716,
-0.0278853346,
-0.0296857860,
-0.0228861645,
-0.0113858106,
-0.0197591279,
0.0012579822,
-0.0070046657,
-0.0067842547,
-0.0075751087,
-0.0113870520,
-0.0298796631,
-0.0206325166,
-0.0271029416,
-0.0266199447,
-0.0194742233,
-0.0059783496,
-0.0028923773,
0.0024070041,
-0.0012782320,
-0.0034807066,
-0.0137241576,
-0.0162150078,
-0.0283128768,
-0.0275910441,
-0.0207416266,
-0.0197349582,
-0.0126615781,
0.0001696132,
0.0035314155,
-0.0004042663,
0.0071732970,
-0.0089733759,
-0.0116585577,
-0.0183420610,
-0.0186570901,
-0.0177592691,
-0.0131888259,
-0.0017619187,
0.0058639972,
0.0151250493,
0.0115081025,
0.0092428494,
0.0038094590,
-0.0045176838,
-0.0176678896,
-0.0196149182,
-0.0030600883,
-0.0157745108,
0.0049603363,
0.0195351727,
0.0193851553,
0.0180884283,
0.0255497992,
0.0078776116,
0.0010724589,
-0.0009236986,
-0.0086627426,
-0.0040808972,
-0.0024108365,
0.0079721259,
0.0179382470,
0.0273276120,
0.0270616189,
0.0280395616,
0.0194455571,
0.0115648583,
0.0016427791,
0.0007053022,
-0.0037798679,
0.0038468463,
0.0127619803,
0.0251973160,
0.0249829870,
0.0412432477,
0.0296192169,
0.0201278646,
0.0208227634,
0.0049738516,
-0.0059365956,
-0.0001718038,
0.0080267005,
0.0037072157,
0.0214964617,
0.0277336221,
0.0286626332,
0.0303495452,
0.0264296085,
0.0166748539,
0.0016265768,
0.0064597968,
-0.0024745222,
-0.0073543349,
0.0083713876,
0.0043192063,
0.0156309158,
0.0307952724,
0.0283762366,
0.0199078880,
0.0270211138,
0.0063648396,
0.0011779740,
-0.0059412913,
-0.0107605672,
-0.0031009228,
0.0096634701,
0.0140857566,
0.0170322321,
0.0341467857,
0.0107888766,
0.0117886541,
-0.0018156763,
-0.0158090666,
-0.0201081578,
-0.0023822412,
-0.0132523859,
-0.0011560452,
0.0109311752,
0.0167586170,
0.0013175278,
0.0184111185,
-0.0023134244,
-0.0120625133,
-0.0115520088,
-0.0180999339,
-0.0265552253,
-0.0121891815,
-0.0119445240,
-0.0096129505,
0.0114369299,
0.0039786557,
0.0056042671,
-0.0007057835,
0.0007638308,
-0.0274134576,
-0.0144543704,
-0.0347468294,
-0.0228676982,
-0.0187498964,
-0.0075743436,
-0.0103272088,
0.0048727444,
0.0041591823,
-0.0114266612,
-0.0070646494,
-0.0215584263,
-0.0350317694,
-0.0311713088,
-0.0171077177,
-0.0246530026,
-0.0110797323,
-0.0010666974,
0.0006948586,
-0.0051793945,
0.0021280530,
-0.0173844453,
-0.0248019323,
-0.0244984590,
-0.0284304358,
-0.0419947952,
-0.0105430968,
-0.0209738668,
-0.0133397300,
-0.0019086392,
0.0035134596,
-0.0111741815,
-0.0035513216,
-0.0094275512,
-0.0277520698,
-0.0203111656,
-0.0228677318,
-0.0126148406,
-0.0127624301,
0.0034763955,
-0.0030849534,
0.0099474518,
0.0044092867,
-0.0079964893,
-0.0055482890,
-0.0133645087,
-0.0220420994,
-0.0137152467,
0.0020585731,
-0.0137247257,
0.0101203732,
0.0172025636,
0.0001933397,
0.0129655097,
0.0141622489,
-0.0132204834,
-0.0063117598,
0.0023123354,
-0.0135468822,
-0.0043271459,
0.0169592407,
0.0084946537,
0.0133997723,
0.0258386098,
0.0247890521,
0.0058944877,
0.0157142784,
0.0049357838,
-0.0023370730,
0.0025939802,
0.0056157289,
0.0094114486,
0.0194711387,
0.0184867997,
0.0108248973,
0.0256955344,
0.0073884213,
-0.0010569610,
0.0043673636,
-0.0041045113,
-0.0035621377,
0.0137859629,
0.0105446074,
0.0111247431,
0.0270884745,
0.0202540457,
0.0075819315,
0.0168251600,
0.0093979882,
-0.0019545327,
0.0070206220,
0.0119313514,
-0.0011513964,
0.0091016088,
0.0352387652,
0.0049357628,
0.0144402906,
0.0256089233,
0.0118520223,
-0.0026782793,
0.0107797682,
-0.0098956358,
-0.0031971512,
0.0092158234,
0.0071796873,
0.0150380079,
0.0238026530,
0.0204582252,
0.0128818788,
0.0203466620,
-0.0076874085,
-0.0027424470,
-0.0059193410,
-0.0116800088,
-0.0073752478,
0.0087539284,
0.0004055634,
0.0153099559,
0.0171625689,
0.0038697729,
-0.0061485586,
0.0043793833,
-0.0251930878,
-0.0224272385,
-0.0044665108,
-0.0124428812,
-0.0130196940,
0.0124281235,
0.0114525398,
-0.0015810726,
0.0144257909,
-0.0017823385,
-0.0054578534,
-0.0179463979,
-0.0080141723,
-0.0321506001,
-0.0066376021,
-0.0100864843,
-0.0011293021,
-0.0006941554,
0.0055544800,
0.0031154901,
-0.0021601182,
-0.0059658932,
-0.0282990634,
-0.0200270936,
-0.0205514673,
-0.0207313057,
-0.0167689249,
-0.0014435139,
-0.0015239512,
0.0075257733,
0.0123901349,
-0.0007956441,
-0.0059359511,
-0.0042768363,
-0.0181334727,
-0.0252726506,
-0.0078503378,
-0.0123263374,
-0.0136043401,
0.0136912288,
0.0070639136,
0.0001380609,
0.0125978887,
0.0033648431,
-0.0222844481,
-0.0124682570,
-0.0160719100,
-0.0274089724,
-0.0125187468,
-0.0005970022,
-0.0034076124,
0.0068319440,
0.0206148028,
0.0039975648,
0.0073546288,
0.0071563674,
-0.0146851493,
-0.0117292106,
-0.0023624871,
-0.0127915284,
0.0025136617,
0.0128590278,
0.0111887874,
0.0215813443,
0.0260298848,
-0.0008134656,
0.0049062870,
-0.0046142540,
-0.0229042731,
-0.0062880367,
0.0051937369,
-0.0094815381,
0.0105661601,
0.0318689197,
0.0137770642,
0.0185000692,
0.0241812151,
0.0100289090,
-0.0043796236,
0.0118330736,
0.0008101031,
-0.0079413364,
0.0241312981,
0.0120237079,
0.0117426841,
0.0318427049,
0.0239031538,
0.0087972162,
0.0148963751,
0.0016851781,
-0.0148397479,
0.0024350230,
-0.0029106610,
-0.0028525456,
0.0184676591,
0.0181013886,
0.0202976000,
0.0314873904,
0.0179845821,
0.0053456603,
0.0133608785,
-0.0007329687,
-0.0106719192,
0.0036866309,
0.0101867989,
0.0047914479,
0.0124636283,
0.0300207343,
0.0126126325,
0.0203765351,
0.0207144506,
-0.0075478707,
0.0019438451,
-0.0012774717,
-0.0095853508,
-0.0056807380,
0.0109083215,
-0.0014258607,
0.0134580359,
0.0184175000,
0.0140881268,
0.0035786354,
0.0064874999,
-0.0105239684,
-0.0145442458,
-0.0017224420,
-0.0119485622,
0.0031435583,
0.0039728163,
0.0129566342,
0.0058734221,
0.0130493650,
-0.0061285803,
-0.0105283642,
-0.0133260526,
-0.0190963615,
-0.0320618153,
-0.0082325507,
-0.0182198919,
-0.0129430499,
-0.0044916286,
-0.0025755004,
-0.0102399494,
-0.0013424384,
-0.0094998693,
-0.0240479782,
-0.0154168606,
-0.0157191679,
-0.0120328143,
-0.0115393950,
0.0022642352,
-0.0088817915,
0.0093379449,
-0.0020014292,
-0.0069626183,
-0.0204410106,
-0.0121599901,
-0.0276533663,
-0.0269900989,
-0.0194098782,
-0.0198320393,
-0.0112172300,
-0.0082904454,
-0.0077723190,
-0.0123707894,
-0.0051757246,
-0.0159145854,
-0.0208330080,
-0.0139185032,
-0.0203966126,
-0.0196868740,
-0.0034766130,
-0.0041259695,
-0.0071031176,
0.0043247924,
-0.0000417468,
-0.0142116882,
-0.0056923591,
-0.0188718587,
-0.0216556620,
-0.0177348554,
-0.0089586722,
-0.0157857426,
0.0082698707,
-0.0014726182,
-0.0081609031,
0.0016799114,
-0.0037245043,
-0.0236968789,
-0.0177521817,
-0.0051165652,
-0.0262956172,
-0.0047031846,
0.0060211597,
-0.0050054053,
0.0154475728,
0.0142895160,
0.0027290930,
0.0065296986,
0.0056961235,
-0.0131134335,
-0.0029951858,
-0.0055562016,
-0.0141199324,
0.0079746339,
0.0069205128,
0.0130477063,
0.0167278182,
0.0234091561,
0.0061636092,
0.0168860201,
0.0011118748,
-0.0029535242,
-0.0015730578,
0.0106066270,
0.0075015095,
0.0180124585,
0.0391916521,
0.0203487668,
0.0201917421,
0.0280343518,
0.0057387468,
-0.0056503871,
0.0055429600,
0.0009027328,
0.0024003016,
0.0168104731,
0.0187764242,
0.0228035338,
0.0297121853,
0.0192596819,
0.0148237385,
0.0094719799,
0.0059957569,
-0.0027467688,
0.0027118926,
0.0021565452,
0.0115170572,
0.0115603227,
0.0258828606,
0.0254596863,
0.0255252197,
0.0263356026,
0.0165706910,
0.0082591865,
0.0034130006,
-0.0053839129,
0.0026340690,
-0.0001157570,
0.0052114772,
0.0190734938,
0.0209488384,
0.0139085110,
0.0159455668,
0.0128299668,
-0.0042640357,
-0.0099122729,
-0.0052321977,
-0.0034435606,
-0.0087685930,
0.0148155782,
0.0090963868,
0.0250596832,
0.0206174366,
0.0189347323,
0.0021817018,
-0.0009305223,
-0.0087939147,
-0.0221007951,
-0.0142894872,
-0.0054525821,
-0.0033911373,
0.0044587292,
0.0125007657,
0.0111475885,
0.0082044462,
-0.0026323637,
-0.0048652110,
-0.0196512323,
-0.0145097766,
-0.0206779595,
-0.0109932963,
-0.0154838115,
0.0001951567,
0.0002236849,
0.0111018121,
-0.0018589840,
0.0039629531,
-0.0063763969,
-0.0139325103,
-0.0230550542,
-0.0199305676,
-0.0205271393,
-0.0247548446,
-0.0014409060,
-0.0108129764,
-0.0009724350,
-0.0034189250,
0.0013506622,
-0.0226124302,
-0.0169271268,
-0.0281325728,
-0.0341726504,
-0.0241579935,
-0.0133837098,
-0.0163044799,
-0.0021870246,
0.0113908285,
0.0024353983,
0.0045121596,
-0.0023633868,
-0.0135355117,
-0.0228570998,
-0.0182852987,
-0.0201853141,
-0.0197686404,
-0.0105974339,
-0.0046358733,
0.0017935015,
0.0053156614,
-0.0020454661,
-0.0019061472,
-0.0097023277,
-0.0189735703,
-0.0172160808,
-0.0138430521,
-0.0233891830,
0.0007441470,
0.0041170162,
0.0022864323,
0.0168879107,
0.0128263962,
0.0049112560,
0.0021701278,
-0.0009922448,
-0.0159970168,
-0.0103546251,
-0.0062689250,
0.0025745251,
-0.0010568491,
0.0087742079,
0.0205509216,
0.0150739681,
0.0003545011,
0.0064794677,
-0.0090117548,
-0.0170552507,
-0.0083231237,
-0.0040222430,
-0.0020557104,
0.0121188853,
0.0198000204,
0.0214900784,
0.0187716596,
0.0153766181,
0.0080683511,
-0.0068476498,
0.0009272105,
-0.0123021193,
-0.0006706937,
0.0035542580,
0.0144781414,
0.0134659093,
0.0194586031,
0.0164728574,
0.0119051049,
0.0033689919,
-0.0056656422,
-0.0000706329,
-0.0074336929,
-0.0086219283,
0.0113944989,
0.0158181116,
0.0047102110,
0.0251858849,
0.0236803312,
0.0144766532,
0.0119883614,
0.0070587876,
-0.0089759249,
0.0032597235,
-0.0002785346,
0.0060064327,
0.0059337998,
0.0203408971,
0.0142073520,
0.0126134418,
0.0116311396,
-0.0016224639,
-0.0065095592,
-0.0119439270,
-0.0152557530,
-0.0167317167,
-0.0015119629,
-0.0011505780,
0.0151788061,
0.0072788205,
0.0093645239,
0.0067758751,
0.0027396865,
-0.0115385354,
-0.0121300705,
-0.0079787858,
-0.0177742876,
-0.0045120502,
0.0022416210,
0.0016988284,
0.0026907565,
0.0139155351,
-0.0042038104,
-0.0115397144,
-0.0127316043,
-0.0132131707,
-0.0342711955,
-0.0135980910,
-0.0077116154,
-0.0029825103,
0.0045025623,
0.0087408088,
0.0006777166,
0.0036213188,
-0.0047959406,
-0.0224146079,
-0.0131173804,
-0.0219521392,
-0.0167559106,
-0.0144804511,
0.0050217137,
-0.0028764762,
0.0131276716,
0.0041544721,
-0.0009797185,
-0.0050582513,
-0.0125182001,
-0.0264361333,
-0.0234387610,
-0.0132690081,
-0.0226521771,
-0.0036052675,
0.0017266033,
-0.0000358505,
0.0063742907,
0.0108836871,
-0.0076397159,
-0.0153166279,
-0.0053003300,
-0.0204673950,
-0.0194075126,
-0.0069981120,
0.0029225349,
0.0019867225,
0.0184524227,
0.0095231272,
0.0015207024,
0.0093441280,
-0.0085951965,
-0.0168869570,
-0.0143562397,
-0.0114952112,
-0.0146277724,
0.0022472909,
0.0062439619,
0.0091683269,
0.0125770643,
0.0139417853,
0.0102276616,
0.0002841552,
-0.0043370021,
-0.0057690311,
-0.0052863457,
0.0002787387,
-0.0046194582,
0.0200326405,
0.0213819332,
0.0227959082,
0.0194531195,
0.0275667496,
-0.0039698686,
-0.0012585297,
0.0030213636,
-0.0184728354,
-0.0020598653,
0.0132230874,
0.0113759087,
0.0168368854,
0.0383013971,
0.0157539900,
0.0143177612,
0.0154642481,
0.0023959046,
-0.0082939873,
0.0032698861,
0.0078316759,
0.0044932798,
0.0189415868,
0.0307401177,
0.0177200194,
0.0250208490,
0.0146320201,
0.0069799093,
0.0004566371,
-0.0047219289,
