Filename,STFMK-20201105-LW19-2328_20201201_064249_004.dat
-0.0136283450,
0.0036609918,
0.0016023336,
-0.0014624926,
0.0203735493,
0.0204465892,
0.0190747697,
0.0238653366,
0.0154377474,
-0.0092896037,
0.0070254887,
-0.0046212077,
-0.0135773551,
-0.0005823974,
0.0117551945,
0.0100507550,
0.0290776994,
0.0280435868,
0.0136266043,
0.0069485884,
0.0115337549,
-0.0235990714,
-0.0186937973,
-0.0041222097,
-0.0122248465,
-0.0005031179,
0.0115327621,
0.0121085672,
0.0091850087,
0.0173053984,
-0.0102664055,
-0.0045461375,
-0.0243398938,
-0.0159740616,
-0.0286803953,
0.0002422291,
-0.0135144815,
0.0041665165,
0.0130649563,
0.0105031766,
0.0055660657,
0.0044244123,
-0.0100084879,
-0.0222368091,
-0.0163398832,
-0.0214681197,
-0.0249272026,
-0.0084611643,
-0.0070694061,
-0.0112232333,
0.0099772252,
-0.0002944959,
-0.0122411037,
-0.0120752044,
-0.0169379599,
-0.0413926356,
-0.0227575265,
-0.0216405373,
-0.0140447440,
-0.0075587165,
0.0112002380,
-0.0030732262,
0.0088543184,
-0.0009667129,
-0.0183784068,
-0.0239371900,
-0.0259102583,
-0.0308907107,
-0.0303846393,
-0.0055796038,
-0.0203967262,
-0.0002246711,
0.0048184651,
-0.0009975428,
-0.0079459641,
-0.0009885738,
-0.0215186514,
-0.0233125482,
-0.0159915090,
-0.0211938024,
-0.0130433012,
0.0076853186,
0.0007246793,
0.0028140196,
0.0156940352,
-0.0010376410,
-0.0147640845,
-0.0071010133,
-0.0274827108,
-0.0259289704,
-0.0075415317,
-0.0077047022,
-0.0103217075,
0.0137988124,
0.0116031095,
0.0030951276,
0.0101031754,
0.0010846930,
-0.0142837930,
-0.0092194090,
-0.0056745624,
-0.0189048722,
-0.0049842186,
0.0187664144,
0.0072401427,
0.0184250399,
0.0291789528,
0.0155750103,
0.0152622433,
0.0108925030,
-0.0023121319,
-0.0013840689,
0.0114094969,
-0.0035358455,
0.0190562271,
0.0304820091,
0.0160336755,
0.0246087611,
0.0291709602,
0.0031160223,
-0.0035838063,
0.0065118456,
-0.0139008034,
-0.0012051684,
0.0155410897,
0.0226549171,
0.0215619449,
0.0402894206,
0.0340364799,
0.0165639166,
0.0280774683,
0.0046840403,
-0.0100993132,
0.0113831079,
0.0050469162,
-0.0020756379,
0.0225202590,
0.0293487851,
0.0153669491,
0.0327545628,
0.0234020948,
0.0096423281,
0.0049971463,
0.0021404596,
-0.0098057278,
0.0009872551,
0.0059753843,
0.0080675650,
0.0300119705,
0.0274147280,
0.0220661405,
0.0261800140,
0.0204088707,
0.0001989276,
-0.0004795602,
-0.0002224909,
-0.0134825334,
0.0043946318,
0.0156908371,
0.0021902507,
0.0269969646,
0.0264484882,
0.0127804363,
0.0093565397,
0.0087524662,
-0.0195004083,
-0.0127541199,
-0.0143007077,
-0.0085240565,
-0.0071226968,
0.0156624299,
0.0144834211,
0.0117501291,
0.0240282528,
0.0044290610,
-0.0081270933,
-0.0230280105,
-0.0085413950,
-0.0302247237,
-0.0160676967,
-0.0123807210,
0.0050736777,
0.0084725944,
0.0139854429,
-0.0043214862,
0.0053877565,
-0.0183962360,
-0.0267738588,
-0.0247337818,
-0.0261367969,
-0.0286008324,
-0.0140923169,
-0.0009011758,
-0.0098487809,
0.0078308620,
0.0013510806,
-0.0036288085,
-0.0185830314,
-0.0105755180,
-0.0380717553,
-0.0250048414,
-0.0259345789,
-0.0204143152,
-0.0170698483,
0.0111934999,
0.0028525048,
0.0012444395,
0.0133757908,
-0.0141727459,
-0.0208567940,
-0.0239036977,
-0.0275110919,
-0.0335806720,
-0.0134487208,
-0.0125236716,
-0.0027286117,
0.0112525001,
0.0024721590,
-0.0022459475,
-0.0014855423,
-0.0205217637,
-0.0226050522,
-0.0132426070,
-0.0235050078,
-0.0216474496,
0.0039072549,
-0.0048623602,
0.0059288107,
0.0113832904,
0.0050322907,
-0.0131012881,
-0.0023419843,
-0.0183128342,
-0.0329761766,
-0.0135939233,
-0.0042311959,
-0.0115598226,
0.0018500217,
0.0304597225,
0.0034732579,
0.0173374228,
0.0133542977,
-0.0080535123,
-0.0136715230,
-0.0039970134,
-0.0173372291,
-0.0066148844,
0.0108542442,
0.0054458757,
0.0203901604,
0.0276822615,
0.0125911357,
0.0142131336,
0.0035674069,
-0.0129301678,
-0.0086111967,
-0.0054931971,
-0.0081443712,
0.0075070881,
0.0191280171,
0.0146537144,
0.0283629522,
0.0290079862,
0.0125276837,
0.0000928230,
0.0147528518,
-0.0126085514,
-0.0151149333,
0.0121744359,
0.0046462002,
0.0071261353,
0.0244860537,
0.0252095051,
0.0158097614,
0.0225497708,
0.0075290194,
-0.0041355556,
-0.0020767632,
-0.0046598385,
-0.0037203522,
0.0056383135,
0.0155954072,
0.0164116398,
0.0252012275,
0.0209591929,
0.0149893425,
0.0097114239,
-0.0034259115,
-0.0120321959,
-0.0130118746,
-0.0030427820,
-0.0034183306,
0.0086056609,
0.0158441961,
0.0107975537,
0.0258549899,
0.0103896931,
-0.0034744944,
-0.0025457861,
-0.0080621559,
-0.0204897393,
-0.0129755009,
0.0008836626,
-0.0032836744,
0.0044541270,
0.0109202145,
0.0189202167,
-0.0038975608,
0.0043425448,
-0.0098553719,
-0.0122408755,
-0.0167757925,
-0.0103454757,
-0.0096984338,
0.0007939339,
0.0134143885,
0.0029320209,
0.0078127272,
0.0039730906,
-0.0019534098,
-0.0148339886,
-0.0200305879,
-0.0251135603,
-0.0176785644,
-0.0153018069,
-0.0077474108,
-0.0006726455,
0.0053158645,
0.0049902787,
0.0041310498,
-0.0055109705,
-0.0136250611,
-0.0178180039,
-0.0132378768,
-0.0225057900,
-0.0118732871,
-0.0027036478,
0.0026253993,
0.0017628593,
0.0113042342,
0.0026842281,
-0.0076952619,
-0.0060205311,
-0.0202498324,
-0.0191945359,
-0.0150635839,
-0.0075747268,
-0.0071280641,
0.0117625119,
0.0097535262,
0.0034449170,
0.0072206222,
-0.0032908306,
-0.0111835999,
-0.0156864952,
-0.0193112455,
-0.0181165040,
-0.0067778630,
-0.0000858267,
0.0076582613,
0.0162599273,
0.0081184264,
0.0153552294,
0.0021009280,
-0.0064651757,
-0.0167545341,
-0.0088401558,
-0.0154256858,
-0.0061216401,
0.0017851137,
0.0125556160,
0.0113017848,
0.0187030528,
0.0173856225,
0.0006005704,
0.0038512636,
0.0015458826,
-0.0176645145,
-0.0027184463,
0.0062842113,
0.0014066003,
0.0198220983,
0.0280518942,
0.0226568524,
0.0145645635,
0.0236247927,
-0.0001340586,
-0.0019141617,
-0.0067534419,
0.0013331667,
-0.0040376550,
0.0095562106,
0.0187395159,
0.0284744464,
0.0240543187,
0.0200223625,
0.0204676744,
0.0045171664,
-0.0036212420,
-0.0095936237,
-0.0021000316,
-0.0056835758,
0.0054286704,
0.0189494379,
0.0169102270,
0.0290503334,
0.0279907491,
0.0168468654,
0.0089127608,
-0.0009904251,
-0.0049016234,
-0.0081641423,
-0.0029779740,
-0.0015893339,
0.0153319649,
0.0143846236,
0.0297572538,
0.0145658767,
0.0169709418,
0.0063692108,
-0.0024325307,
-0.0162625797,
-0.0100660902,
-0.0048962147,
-0.0125429332,
0.0045346040,
0.0108379237,
0.0152561497,
0.0161254294,
0.0180456713,
0.0045735752,
-0.0051539601,
-0.0143413227,
-0.0127969878,
-0.0260727294,
-0.0076969219,
-0.0118182562,
0.0010882464,
0.0113626020,
0.0093645817,
0.0056846840,
0.0078846589,
-0.0140981134,
-0.0131827537,
-0.0168693233,
-0.0243530031,
-0.0168694034,
-0.0068415022,
0.0019075037,
-0.0024688779,
0.0142100211,
-0.0052949423,
0.0000770378,
-0.0111032845,
-0.0239090826,
-0.0281973835,
-0.0166452136,
-0.0226508733,
-0.0185699482,
-0.0081938524,
0.0012032115,
-0.0079853255,
0.0017549947,
-0.0061404915,
-0.0188278146,
-0.0208223034,
-0.0283249877,
-0.0314336047,
-0.0259894971,
-0.0126337344,
-0.0197005048,
0.0024655294,
-0.0007657547,
0.0023469238,
-0.0051232511,
-0.0034128455,
-0.0236221440,
-0.0175919123,
-0.0248397514,
-0.0243034679,
-0.0174614694,
-0.0070642121,
-0.0068263682,
-0.0091740498,
-0.0005138156,
-0.0071470160,
-0.0100144800,
-0.0200554468,
-0.0257166587,
-0.0252878070,
-0.0172226112,
-0.0154562304,
-0.0120037999,
0.0016682919,
0.0052697305,
0.0058098342,
0.0063024620,
-0.0035426349,
-0.0164689347,
-0.0084805079,
-0.0156869162,
-0.0283413939,
0.0046937144,
-0.0005696055,
-0.0014949741,
0.0130038131,
0.0201324839,
0.0026182143,
0.0080099534,
0.0021861854,
-0.0106827309,
-0.0027488868,
-0.0036386400,
0.0032485211,
0.0065306714,
0.0190940425,
0.0122471079,
0.0180664025,
0.0146172112,
0.0051055383,
0.0062886160,
0.0034670667,
-0.0079086972,
0.0008115476,
0.0141333174,
0.0128327198,
0.0134361675,
0.0264110118,
0.0195829924,
0.0240342245,
0.0173039939,
-0.0015667337,
-0.0003901278,
0.0107698338,
-0.0005839145,
0.0019782078,
0.0235276688,
0.0197287854,
0.0196068697,
0.0301419180,
0.0279057436,
0.0096086469,
0.0149447732,
0.0157153159,
-0.0058830678,
0.0112987831,
0.0145622045,
0.0128434710,
0.0246946421,
0.0253857225,
0.0186674781,
0.0230363570,
0.0187287256,
0.0007092069,
0.0113147581,
-0.0019590785,
0.0000174891,
0.0109055312,
0.0223829336,
0.0113211740,
0.0280566551,
0.0264390558,
0.0138159087,
0.0172804464,
0.0042960471,
-0.0056769704,
0.0011861089,
0.0051247906,
-0.0038055633,
0.0070861769,
0.0273374952,
0.0021759931,
0.0110966172,
0.0236579292,
-0.0039969180,
-0.0070303855,
-0.0025594954,
-0.0138897831,
-0.0211216472,
0.0051685884,
-0.0101267435,
0.0131525183,
0.0074250447,
0.0151075311,
-0.0037435221,
0.0124779474,
-0.0138633735,
-0.0136779519,
-0.0137704816,
-0.0245679729,
-0.0115731303,
-0.0074432283,
-0.0009968414,
-0.0065692728,
0.0149549125,
-0.0063522570,
-0.0064306916,
-0.0124135418,
-0.0209910087,
-0.0346668735,
-0.0138464151,
-0.0215812661,
-0.0186593104,
-0.0002711182,
0.0053559812,
-0.0061052106,
0.0012721609,
-0.0038093885,
-0.0188012067,
-0.0207291953,
-0.0195125192,
-0.0304258168,
-0.0201358069,
-0.0071832798,
-0.0094145332,
-0.0016976185,
0.0058145802,
0.0041989055,
-0.0100145722,
-0.0038633556,
-0.0253647231,
-0.0216157641,
-0.0218927469,
-0.0194424838,
-0.0199663043,
-0.0074362843,
-0.0013648192,
0.0013826014,
0.0071491855,
-0.0063744583,
-0.0105637591,
-0.0084763933,
-0.0237540342,
-0.0263330732,
-0.0073143505,
-0.0150541440,
-0.0156217245,
0.0143061019,
0.0077284900,
-0.0015307318,
0.0164144970,
0.0023106465,
-0.0200862270,
-0.0060224026,
-0.0086534061,
-0.0248244368,
-0.0022899322,
0.0079307985,
0.0032738172,
0.0152232507,
0.0256529897,
0.0109510981,
0.0014555129,
0.0133405896,
-0.0151306381,
-0.0118007585,
-0.0028191020,
-0.0036962915,
0.0012431259,
0.0109120002,
0.0161662810,
0.0189917460,
0.0215330198,
0.0033121826,
0.0037108327,
0.0023006052,
-0.0143815801,
-0.0010359662,
0.0081289504,
0.0005581588,
0.0091651138,
0.0381420851,
0.0186710209,
0.0171184465,
0.0301629398,
0.0149483141,
-0.0059581758,
0.0071586156,
0.0051304856,
-0.0186362080,
0.0192969479,
0.0144148692,
0.0053009880,
0.0258269198,
0.0243804064,
0.0051621092,
0.0129675297,
0.0038838107,
-0.0202198718,
0.0013836060,
-0.0036722978,
-0.0016657182,
0.0065237475,
0.0227136016,
0.0137986336,
0.0257807802,
0.0173272230,
0.0014883759,
0.0080411471,
-0.0047589415,
-0.0148562565,
-0.0086486395,
0.0022237068,
-0.0078018457,
0.0089663872,
0.0187625252,
0.0042720535,
0.0085486621,
0.0188859217,
-0.0172192995,
-0.0102011962,
-0.0023572941,
-0.0208006632,
-0.0125984475,
0.0046037561,
-0.0023022366,
-0.0013360837,
0.0116549507,
0.0049137520,
0.0016758910,
0.0002320309,
-0.0078807808,
-0.0202470794,
-0.0016782875,
-0.0108701820,
-0.0048251343,
-0.0053377505,
0.0076159248,
0.0013763008,
0.0022555937,
-0.0087786727,
-0.0170630664,
-0.0106274895,
-0.0178510081,
-0.0272105224,
-0.0106792143,
-0.0061719748,
-0.0098521542,
-0.0009814556,
0.0036774548,
-0.0029324100,
0.0026764693,
0.0002839864,
-0.0177012049,
-0.0066335732,
-0.0036973765,
-0.0106177852,
-0.0065249670,
0.0047963844,
-0.0050716428,
-0.0031056392,
0.0054496895,
-0.0106944339,
-0.0146331126,
-0.0056617782,
-0.0170529559,
-0.0227701757,
-0.0025468380,
-0.0098750563,
-0.0021962498,
0.0048090136,
0.0046135052,
-0.0036094678,
0.0074095773,
-0.0053211041,
-0.0181066133,
0.0046752612,
-0.0108927572,
-0.0065087923,
0.0068917428,
0.0138664097,
-0.0024026358,
0.0207911432,
0.0055423193,
-0.0076178536,
0.0091438405,
-0.0051285140,
-0.0143847410,
0.0050729322,
0.0106752831,
-0.0056982730,
0.0270458981,
0.0176521819,
0.0050991429,
0.0184300877,
0.0195608512,
-0.0076323105,
-0.0016316262,
0.0118023204,
-0.0097245872,
0.0037117437,
0.0197577439,
0.0123211145,
0.0243355446,
0.0252468884,
0.0111939060,
0.0096424427,
0.0055655986,
-0.0093527799,
-0.0037732010,
0.0047616898,
-0.0074387733,
0.0130844396,
0.0238653123,
0.0128031615,
0.0191580988,
0.0225668233,
0.0074351290,
0.0018560073,
0.0061837276,
-0.0043919906,
-0.0060933037,
0.0103949718,
0.0084105963,
0.0081910333,
0.0244656950,
0.0185450725,
0.0026164062,
0.0235937629,
-0.0068230373,
-0.0124733392,
-0.0040068422,
-0.0072833980,
-0.0160857067,
0.0050758198,
0.0091042640,
0.0062274225,
0.0226112921,
0.0138389952,
0.0135124288,
-0.0013894248,
0.0020108528,
-0.0176816862,
-0.0025379164,
-0.0112038758,
-0.0024331948,
0.0040503829,
0.0195573978,
0.0112763755,
0.0105199050,
0.0136215575,
-0.0051474036,
-0.0096275276,
-0.0116192279,
-0.0235888194,
-0.0155190108,
-0.0087788943,
-0.0092132455,
0.0036655702,
0.0074279453,
0.0029271971,
-0.0042521353,
0.0019322510,
-0.0194167122,
-0.0185787231,
-0.0247542672,
-0.0087925894,
-0.0231044013,
-0.0010422542,
-0.0054276409,
0.0063160569,
0.0021099064,
0.0016387303,
-0.0119027607,
-0.0186103433,
-0.0170226004,
-0.0363315307,
-0.0261011347,
-0.0263566673,
-0.0151862307,
-0.0147337057,
0.0033514276,
-0.0042920569,
0.0033043188,
-0.0056908345,
-0.0110814869,
-0.0240203086,
-0.0158101507,
-0.0289248768,
-0.0194652900,
-0.0152465235,
-0.0046913954,
-0.0029613813,
0.0083355373,
-0.0030256805,
-0.0053028581,
-0.0053691035,
-0.0184625965,
-0.0260278974,
-0.0193581544,
-0.0198057499,
-0.0167884659,
0.0004204502,
-0.0057988605,
0.0055700829,
0.0103293750,
-0.0006385218,
-0.0138735101,
-0.0033549245,
-0.0181660205,
-0.0246997252,
-0.0095739020,
-0.0044808844,
-0.0096500590,
0.0151387192,
0.0116277719,
0.0127441762,
0.0131087387,
0.0120464377,
-0.0125928679,
-0.0025569159,
-0.0154565265,
-0.0134522328,
-0.0039627920,
-0.0036721742,
0.0062233140,
0.0183075164,
0.0238602515,
0.0108213173,
0.0240708441,
0.0051783561,
-0.0018098933,
-0.0027353491,
0.0013751513,
-0.0057129078,
0.0195202548,
0.0201888662,
0.0155504160,
0.0351431780,
0.0288384967,
0.0128413551,
0.0093542729,
0.0023052420,
-0.0089790048,
-0.0059643271,
0.0107776839,
0.0018977706,
0.0162755530,
0.0250052195,
0.0314438008,
0.0265503284,
0.0228895657,
0.0185081065,
0.0056782109,
0.0044004694,
0.0020467320,
0.0170502029,
0.0105424672,
0.0250601228,
0.0222444255,
0.0341305360,
0.0242795609,
0.0248369295,
0.0171237085,
0.0037511203,
0.0018087807,
0.0020954986,
-0.0043348605,
0.0048831301,
0.0115719233,
0.0137829464,
0.0171575677,
0.0218077563,
0.0154119832,
0.0116136475,
0.0029824944,
0.0040127323,
-0.0076605119,
0.0000481529,
0.0122616356,
0.0116700511,
0.0154312216,
0.0211928189,
0.0284411274,
0.0097562168,
0.0145598082,
-0.0041115587,
-0.0149578266,
-0.0108696623,
-0.0049869912,
-0.0099886935,
0.0030531101,
0.0069554620,
0.0126326745,
-0.0011385034,
0.0090031568,
-0.0058514024,
-0.0138911419,
-0.0159209277,
-0.0188768543,
-0.0157535933,
-0.0105984118,
-0.0014614093,
-0.0001370379,
0.0126710245,
-0.0012409922,
0.0046763765,
-0.0096893841,
-0.0095018195,
-0.0236966256,
-0.0124132242,
-0.0285938028,
-0.0153875770,
-0.0043048835,
-0.0067156372,
-0.0063157426,
0.0000656751,
-0.0019653842,
-0.0198027100,
-0.0150500312,
-0.0252503175,
-0.0295317732,
-0.0210519992,
-0.0096039847,
-0.0137185538,
0.0046944250,
0.0035207039,
-0.0005297585,
-0.0046924204,
-0.0066850651,
-0.0255016126,
-0.0231266003,
-0.0235495418,
-0.0263031572,
-0.0230222829,
-0.0095238015,
-0.0070864791,
0.0012981230,
-0.0033939695,
-0.0040135803,
-0.0086181629,
-0.0192787573,
-0.0220600534,
-0.0208263751,
-0.0193650536,
-0.0226596668,
-0.0002550586,
0.0013995812,
0.0026577569,
0.0108960979,
0.0088100294,
-0.0036585559,
-0.0132844839,
-0.0076842122,
-0.0210050773,
-0.0134866331,
-0.0075080176,
0.0026069044,
0.0030800984,
0.0157346968,
0.0132388389,
0.0013150111,
0.0035243549,
-0.0059672859,
-0.0183544755,
-0.0223830137,
-0.0026204020,
-0.0090832924,
0.0039906190,
0.0145541206,
0.0269957893,
0.0194796585,
0.0212668069,
0.0210405700,
-0.0044246563,
-0.0055425717,
-0.0028161095,
-0.0081695775,
-0.0028857943,
0.0044358037,
0.0195918959,
0.0276540685,
0.0187224895,
0.0208161566,
0.0158406068,
-0.0017360770,
-0.0126727745,
-0.0010541426,
-0.0130509641,
-0.0014983800,
0.0194602106,
0.0162913073,
0.0222882405,
0.0373503417,
0.0269885957,
0.0102744438,
0.0150990169,
-0.0005360845,
-0.0067061982,
-0.0020854950,
-0.0007731705,
0.0025119297,
0.0117248949,
0.0283606723,
0.0142455380,
0.0240293164,
0.0193973165,
0.0035371114,
-0.0036146953,
-0.0151366256,
-0.0148127265,
-0.0133186681,
-0.0037388478,
-0.0061012595,
0.0255925953,
0.0203693733,
0.0265618619,
0.0217460878,
0.0156778507,
-0.0110999905,
-0.0055967942,
-0.0069450932,
-0.0265011340,
0.0031470549,
0.0044662063,
0.0130716506,
0.0148788914,
0.0304193962,
0.0049074348,
-0.0036280453,
-0.0035687392,
-0.0224769525,
-0.0347872414,
-0.0102787036,
-0.0159275942,
-0.0096311644,
0.0049168095,
0.0127145723,
0.0036410263,
0.0159903467,
-0.0014831498,
-0.0068903035,
-0.0147911254,
-0.0212016292,
-0.0274381805,
-0.0112082632,
-0.0079526920,
-0.0114184162,
0.0186527781,
0.0087730344,
0.0114356345,
0.0045136125,
-0.0020980621,
-0.0320599377,
-0.0141808903,
-0.0254232697,
-0.0293099955,
-0.0099893641,
-0.0030890568,
-0.0061599417,
0.0143278986,
0.0154611897,
-0.0047311834,
-0.0034180749,
-0.0046358462,
-0.0267363489,
-0.0206796099,
-0.0084297908,
-0.0136935394,
-0.0014644938,
0.0088098906,
0.0075000245,
0.0067185746,
0.0077631162,
-0.0134394094,
-0.0099765025,
-0.0181764346,
-0.0231614299,
-0.0220923219,
-0.0012493146,
-0.0083340853,
0.0035896280,
0.0161436610,
0.0113900322,
0.0127005968,
0.0076175304,
-0.0012912630,
-0.0094903372,
-0.0018897000,
-0.0080486452,
-0.0009384438,
0.0159508940,
0.0116519080,
0.0152675528,
0.0250470843,
0.0213329103,
-0.0078497101,
0.0015007729,
-0.0064004716,
-0.0228726864,
-0.0043301047,
0.0027611947,
0.0015806529,
0.0152395871,
0.0318227261,
0.0174509622,
0.0189824235,
0.0147848818,
-0.0000168521,
-0.0039498052,
-0.0000880165,
-0.0033873508,
-0.0043155202,
0.0309578106,
0.0186205935,
0.0225075986,
0.0337118320,
0.0153054204,
0.0097782090,
0.0031806985,
-0.0068372032,
-0.0170778185,
0.0115504935,
-0.0051702587,
0.0090218317,
0.0265260674,
0.0156441722,
0.0116976080,
0.0233512074,
0.0015672460,
-0.0110154692,
0.0084256167,
-0.0124743255,
-0.0099193947,
0.0116473567,
0.0135102673,
0.0121577755,
0.0310420468,
0.0305025540,
0.0101196375,
0.0220691264,
0.0043153618,
-0.0202142596,
0.0004382401,
-0.0132548809,
-0.0170731526,
0.0018367335,
0.0190466214,
0.0027911896,
0.0258460194,
0.0122587159,
0.0022313134,
-0.0013965445,
-0.0091121066,
-0.0244095698,
-0.0146531519,
0.0028970460,
-0.0094086854,
0.0216316264,
0.0171567537,
0.0147917997,
0.0063147489,
0.0066989264,
-0.0200126041,
-0.0189793557,
-0.0175704695,
-0.0271019228,
-0.0232525803,
0.0020273943,
-0.0155008975,
0.0028703334,
0.0044457703,
-0.0034041214,
-0.0164757054,
-0.0112396432,
-0.0280625448,
-0.0337427221,
-0.0195859950,
-0.0217637233,
-0.0134606753,
-0.0016569468,
0.0136718061,
-0.0056262482,
0.0148430374,
-0.0075159660,
-0.0176176596,
-0.0264763068,
-0.0176808909,
-0.0360697545,
-0.0187954754,
-0.0147391027,
-0.0119197238,
0.0068431576,
0.0028291792,
-0.0100616794,
-0.0080698691,
-0.0128048286,
-0.0341396928,
-0.0286778528,
-0.0244010165,
-0.0278724991,
-0.0115750264,
0.0030883916,
0.0001078256,
0.0111928433,
0.0098815830,
-0.0052424623,
-0.0126926582,
-0.0127659915,
-0.0349156894,
-0.0213832706,
-0.0136900870,
-0.0138729326,
-0.0106084431,
0.0208363775,
0.0024033394,
0.0027358916,
0.0116279302,
-0.0092615848,
-0.0245233774,
-0.0173227321,
-0.0201258250,
-0.0276850611,
-0.0019134943,
-0.0001851158,
0.0039030730,
0.0250889640,
0.0229673441,
0.0072998065,
0.0115821250,
0.0005433175,
-0.0180852842,
-0.0070939721,
-0.0057064919,
-0.0125729954,
0.0194241088,
0.0187964030,
0.0197942033,
0.0333137028,
0.0232966263,
-0.0009910484,
0.0068731643,
-0.0072852666,
-0.0249435119,
-0.0030763403,
0.0100515913,
0.0030751885,
0.0168436598,
0.0458061658,
0.0234493054,
0.0267374218,
0.0350917019,
0.0037633374,
-0.0022960638,
0.0092655830,
-0.0081871990,
0.0008711701,
0.0179587062,
0.0188226923,
0.0200723410,
0.0429473855,
0.0231222156,
0.0174445026,
0.0168586541,
-0.0044511273,
-0.0057425611,
0.0009930967,
-0.0024442254,
0.0059853233,
0.0268342867,
0.0169547666,
0.0262229312,
0.0296512041,
0.0183499642,
0.0070043597,
0.0133423265,
-0.0012756913,
-0.0168220401,
0.0111612808,
0.0042427941,
-0.0021910926,
0.0222118385,
0.0173955541,
0.0135881929,
0.0214538164,
0.0159426052,
-0.0155150704,
-0.0003552081,
-0.0078147799,
-0.0087634670,
-0.0059811766,
0.0166790728,
0.0066309846,
0.0192331783,
0.0233486127,
0.0050614565,
0.0047884374,
-0.0121675897,
-0.0097459713,
-0.0292458646,
-0.0066933353,
-0.0120335147,
0.0026484164,
0.0068035880,
0.0038814074,
0.0062379190,
0.0046811048,
-0.0171094835,
-0.0166807435,
-0.0166077577,
-0.0210775044,
-0.0236636773,
-0.0058235107,
-0.0051623974,
-0.0058722585,
0.0016516864,
0.0039813705,
-0.0063822595,
-0.0069343746,
-0.0095114196,
-0.0245252028,
-0.0139802862,
-0.0141981943,
-0.0131900422,
-0.0080461744,
0.0069158906,
-0.0105969328,
0.0049092788,
-0.0053799641,
-0.0169985350,
-0.0230524838,
-0.0222590901,
-0.0317421071,
-0.0268575009,
-0.0170935486,
-0.0116722565,
-0.0027357952,
0.0024217186,
-0.0023450775,
-0.0000554771,
-0.0082246438,
-0.0237749927,
-0.0191613454,
-0.0189828444,
-0.0241588764,
-0.0145067051,
0.0008858659,
-0.0034885516,
0.0006823858,
0.0082253767,
-0.0033354925,
-0.0143786725,
-0.0080382014,
-0.0200597849,
-0.0206643790,
-0.0094767492,
-0.0091152741,
-0.0068114204,
0.0135066090,
0.0110725351,
0.0013486980,
0.0099088270,
0.0077681765,
-0.0149427839,
-0.0086786430,
-0.0129426550,
-0.0131060928,
-0.0067314571,
0.0096191727,
0.0093444977,
0.0260556117,
0.0139963534,
0.0146965832,
0.0160656273,
-0.0109933456,
-0.0091981441,
-0.0097689973,
-0.0062986719,
-0.0114591662,
0.0195978191,
0.0149465892,
0.0165084209,
0.0242816471,
0.0248243846,
0.0034330713,
0.0031378681,
0.0125618484,
-0.0122364853,
0.0026678238,
0.0120793432,
0.0050209900,
0.0157489609,
0.0297088176,
0.0203217212,
0.0126922959,
0.0216992348,
0.0019180055,
-0.0034223660,
-0.0040865401,
-0.0055263685,
-0.0044623567,
0.0047988677,
0.0158864241,
0.0212810673,
0.0286398828,
0.0134199662,
0.0275178272,
0.0073198732,
-0.0011615617,
-0.0095507838,
-0.0002370695,
-0.0022832858,
0.0067240191,
0.0189567190,
0.0163596086,
0.0241131857,
0.0309101138,
0.0105454978,
0.0015417894,
0.0001959655,
-0.0028462647,
-0.0161111932,
-0.0063187042,
-0.0028644321,
0.0025294281,
0.0073681031,
0.0197098441,
0.0116289221,
0.0022788802,
0.0089434683,
-0.0079227975,
-0.0123927873,
-0.0174971633,
-0.0032341508,
-0.0156844426,
0.0031671734,
0.0077506844,
0.0091131199,
0.0093891295,
0.0079104295,
-0.0002956053,
-0.0140063688,
-0.0175719671,
-0.0194705538,
-0.0227522757,
-0.0134971002,
-0.0105632171,
-0.0032423388,
0.0041105207,
0.0023412895,
0.0040751686,
-0.0035346402,
-0.0138206324,
-0.0196372755,
-0.0101442719,
-0.0251884982,
-0.0106995320,
-0.0057878038,
0.0012272237,
0.0013785770,
0.0149886208,
-0.0034040527,
-0.0071047782,
-0.0069540059,
-0.0243050493,
-0.0270526689,
-0.0221513398,
-0.0126036396,
-0.0174563173,
-0.0020930760,
0.0015908775,
0.0051290793,
0.0007004687,
-0.0028799516,
-0.0094862785,
-0.0179792773,
-0.0193029810,
-0.0203824434,
-0.0130570829,
-0.0089292135,
-0.0028221067,
0.0046889139,
0.0088093784,
0.0089285048,
0.0025830679,
0.0001388677,
-0.0108359708,
-0.0106842890,
-0.0146509018,
-0.0076503498,
-0.0056646802,
0.0027688211,
0.0044843820,
0.0085677551,
0.0127240159,
0.0043824594,
0.0037265145,
-0.0038237136,
-0.0088700382,
-0.0073658526,
0.0020905139,
0.0050266217,
0.0066443211,
0.0172385238,
0.0212314706,
0.0201561470,
0.0148155959,
0.0092386510,
-0.0007538248,
-0.0031759206,
-0.0005126215,
-0.0028180019,
0.0056345738,
0.0178797320,
0.0093186293,
0.0195015576,
0.0188977867,
0.0149000166,
0.0062603801,
0.0037178989,
-0.0009240900,
0.0018707071,
0.0001184820,
0.0104415081,
0.0177287664,
0.0130007686,
0.0235888548,
0.0155868148,
0.0153367445,
0.0046209176,
0.0064323847,
-0.0012618421,
-0.0051532709,
0.0018530171,
0.0067670112,
0.0168483816,
0.0154540502,
0.0177919343,
0.0181923322,
0.0179286283,
0.0079624122,
-0.0023943973,
-0.0086522372,
0.0024351585,
0.0019233901,
-0.0002669792,
0.0140781989,
0.0188438613,
0.0200905371,
0.0251256153,
0.0147650298,
0.0099431258,
-0.0019026611,
0.0077765393,
-0.0167153440,
-0.0020341631,
0.0028731003,
0.0038560156,
0.0132887363,
0.0133418282,
0.0064871470,
0.0025801130,
0.0062538236,
-0.0216949917,
-0.0061612814,
-0.0173069537,
-0.0109349992,
-0.0133284926,
0.0108445110,
0.0030972215,
0.0079845674,
0.0109524475,
-0.0062282924,
-0.0010623493,
-0.0169579163,
-0.0256116092,
-0.0263264235,
-0.0104924552,
-0.0176367238,
-0.0112971943,
0.0031845106,
-0.0003132350,
-0.0048978860,
0.0080633704,
-0.0173982251,
-0.0217378661,
-0.0213586017,
-0.0201725774,
-0.0321462713,
-0.0124261249,
-0.0123754786,
-0.0031656378,
0.0075859707,
0.0003964081,
-0.0067654368,
-0.0027592711,
-0.0131329484,
-0.0306368265,
-0.0186536293,
-0.0243685786,
-0.0199708994,
-0.0142564494,
0.0007383194,
-0.0063477778,
0.0022823308,
-0.0014444465,
-0.0110743362,
-0.0163604356,
-0.0243813265,
-0.0293211006,
-0.0235383660,
-0.0183162075,
-0.0167327262,
-0.0049650525,
0.0083514452,
-0.0009535148,
0.0041977558,
0.0062498581,
-0.0125974715,
-0.0229333714,
-0.0093199117,
-0.0225999393,
-0.0214605890,
-0.0002358793,
-0.0011972927,
0.0007680029,
0.0163629968,
0.0114111835,
-0.0069522117,
0.0050138030,
-0.0141949914,
-0.0204144232,
-0.0153080476,
-0.0072296290,
-0.0100554256,
0.0027293195,
0.0153405219,
0.0205715410,
0.0136854965,
0.0178792272,
0.0037892014,
0.0072458251,
-0.0080826357,
-0.0056964508,
0.0012068392,
0.0096433684,
0.0038775105,
0.0236674622,
0.0338596553,
0.0150342286,
0.0306180716,
0.0188933983,
-0.0007064323,
-0.0022911783,
0.0102224862,
-0.0111066746,
0.0094141047,
0.0232299045,
0.0213843547,
0.0286398102,
0.0371785052,
0.0286783688,
0.0140210595,
0.0199537426,
0.0029589564,
-0.0058106342,
0.0105205877,
0.0043830164,
0.0126834456,
0.0200061239,
0.0290505029,
0.0275627598,
0.0280208401,
0.0165945087,
0.0086138695,
0.0124043562,
-0.0043417625,
-0.0008964373,
0.0086637223,
0.0134621020,
0.0059553282,
0.0357752480,
0.0213413462,
0.0201584976,
0.0242484529,
0.0129214954,
-0.0036919327,
0.0051709889,
0.0070187114,
-0.0091656279,
0.0120696006,
0.0263970308,
0.0054395110,
0.0270461440,
0.0291078091,
0.0063341479,
0.0064610089,
0.0078318231,
-0.0116147026,
-0.0159988739,
0.0017608393,
-0.0104242833,
0.0082585067,
0.0051040337,
0.0178237595,
0.0056616082,
0.0219049565,
-0.0104244603,
-0.0032046954,
-0.0110435346,
-0.0176256709,
-0.0158703364,
-0.0069291443,
-0.0093451338,
-0.0041936678,
0.0170658752,
-0.0039817169,
-0.0067253648,
0.0007572161,
-0.0177127905,
-0.0286082402,
-0.0108912392,
-0.0206202995,
-0.0170742981,
0.0013058637,
0.0006497612,
-0.0145822158,
0.0076000900,
-0.0083726663,
-0.0136568192,
-0.0188941713,
-0.0137579329,
-0.0354281366,
-0.0158964079,
-0.0137571599,
-0.0129484246,
-0.0064600660,
-0.0011178233,
-0.0042609214,
-0.0075092190,
-0.0079202540,
-0.0299414527,
-0.0154141011,
-0.0274528675,
-0.0242498480,
-0.0200811811,
-0.0052430439,
-0.0120078437,
-0.0016718324,
0.0077561075,
-0.0091462415,
-0.0085824216,
-0.0058082314,
-0.0222780108,
-0.0241674930,
-0.0067230682,
-0.0164865591,
-0.0123559348,
0.0153848641,
-0.0045937723,
-0.0087408246,
0.0058200946,
-0.0076926942,
-0.0308003649,
-0.0084226979,
-0.0190409832,
-0.0265480801,
-0.0021654661,
0.0055146618,
-0.0002576294,
0.0093357004,
0.0166411772,
0.0003325200,
0.0028180298,
-0.0029337686,
-0.0159420762,
-0.0084145591,
-0.0083311480,
-0.0109298453,
0.0063162646,
0.0148383575,
0.0100000435,
0.0213177651,
0.0211016163,
-0.0040231161,
0.0043645357,
-0.0001933823,
-0.0220353249,
0.0002335040,
0.0083623696,
0.0008403206,
0.0228941049,
0.0389519557,
0.0090601314,
0.0165971238,
0.0217142161,
-0.0033643495,
-0.0132709322,
0.0074556898,
-0.0035722987,
-0.0070009665,
0.0239085611,
0.0148171335,
0.0196310896,
0.0260790791,
0.0151036438,
0.0091679199,
0.0096785100,
-0.0020437825,
-0.0108421203,
0.0030039852,
-0.0061997985,
0.0021375637,
0.0188112110,
0.0174135007,
0.0177573953,
0.0315979272,
0.0150188627,
0.0025512059,
0.0106422435,
-0.0069293450,
-0.0143680368,
0.0011081771,
0.0068145194,
0.0025746680,
0.0237590820,
0.0267478265,
-0.0019214845,
0.0212788302,
0.0068348935,
-0.0220449269,
-0.0104072485,
-0.0058383895,
-0.0171044357,
-0.0085294694,
0.0129904896,
-0.0018183423,
0.0185080990,
0.0103938291,
0.0099107446,
-0.0091260830,
-0.0054751737,
-0.0212517362,
-0.0201550145,
-0.0113729760,
-0.0185536481,
0.0031379878,
0.0040692561,
0.0153534627,
0.0001682943,
0.0126207257,
-0.0108956993,
-0.0119281914,
-0.0138895493,
-0.0245738253,
-0.0242907554,
-0.0078180265,
-0.0174759738,
-0.0069304695,
0.0054433481,
0.0020078684,
-0.0051699476,
0.0036854097,
-0.0095817652,
-0.0265168808,
-0.0193600021,
-0.0177603737,
-0.0201695021,
-0.0148719735,
0.0010397212,
-0.0019481825,
0.0097685009,
0.0040010354,
-0.0019058292,
-0.0140433032,
-0.0113409441,
-0.0285634212,
-0.0198798720,
-0.0149733378,
-0.0153358607,
-0.0033036780,
0.0105209742,
0.0068666460,
0.0056148064,
0.0112070749,
-0.0073777679,
-0.0127158482,
-0.0078535182,
-0.0182835180,
-0.0162765477,
0.0029693046,
-0.0026060932,
0.0018117358,
0.0184368677,
0.0054503749,
0.0004151548,
0.0109728612,
-0.0116685685,
-0.0174989924,
-0.0044003678,
-0.0039914604,
-0.0117416885,
0.0099733369,
0.0073393406,
0.0089954408,
0.0209504925,
0.0145572554,
-0.0013456019,
0.0052867420,
0.0034878082,
-0.0189946927,
0.0022397551,
0.0067014289,
-0.0024029510,
0.0159547701,
0.0217134617,
0.0159188677,
0.0221247803,
0.0155391246,
-0.0026793648,
0.0050527221,
0.0020524254,
-0.0159656536,
0.0140921324,
0.0093296180,
0.0117165539,
0.0276418012,
0.0252996273,
0.0147020342,
0.0203309283,
0.0159825496,
-0.0085170902,
0.0025487926,
0.0039165802,
0.0053317547,
0.0100756567,
0.0257858410,
0.0095934104,
0.0236996263,
0.0291465800,
0.0007654133,
0.0050702253,
0.0017379506,
-0.0068250401,
-0.0092157871,
0.0096785985,
0.0037861341,
0.0067979665,
0.0205362197,
0.0153511306,
0.0160722081,
0.0108583979,
0.0072305901,
-0.0071120784,
0.0047471072,
-0.0073267706,
-0.0011278668,
0.0067795585,
0.0106819961,
0.0055613546,
0.0115204435,
0.0161556080,
0.0003446034,
0.0039268062,
-0.0063805748,
-0.0182037000,
-0.0069555356,
-0.0119823907,
-0.0057667326,
0.0025300952,
0.0083253831,
0.0037650294,
0.0084366566,
0.0002884258,
-0.0140480120,
-0.0143839270,
-0.0203538649,
-0.0140023101,
-0.0180597380,
0.0020604369,
-0.0041783331,
0.0057596946,
0.0005085843,
0.0032042512,
-0.0115451207,
-0.0154321659,
-0.0167816747,
-0.0255310070,
-0.0151077043,
-0.0162280351,
-0.0068860431,
-0.0001696587,
-0.0011431186,
-0.0008624268,
-0.0067421347,
-0.0078553678,
-0.0196501520,
-0.0228071623,
-0.0244322121,
-0.0267755538,
-0.0190311931,
-0.0152416024,
-0.0044606822,
-0.0080939839,
0.0015876796,
-0.0092848185,
-0.0120354742,
-0.0241636857,
-0.0251003206,
-0.0322060920,
-0.0221849196,
-0.0249731243,
-0.0138555234,
0.0023710309,
-0.0024146549,
0.0031868045,
0.0022283338,
-0.0021212769,
-0.0212992374,
-0.0114547219,
-0.0231765416,
-0.0279442966,
-0.0129089672,
-0.0088555850,
-0.0042300769,
0.0060366038,
0.0071954583,
0.0002576154,
0.0048111496,
-0.0057934555,
-0.0215078685,
-0.0180455502,
-0.0244385786,
-0.0118719805,
-0.0144141689,
0.0059769307,
0.0077415095,
0.0206341557,
0.0110703101,
0.0160639193,
0.0055253310,
-0.0082493620,
-0.0108083542,
-0.0079677580,
-0.0048046922,
-0.0060996488,
0.0212688707,
0.0207841918,
0.0199649390,
0.0318091959,
0.0253935810,
0.0045698993,
0.0056839902,
-0.0007361374,
-0.0060388348,
-0.0045557236,
0.0101648029,
0.0099236928,
0.0290475320,
0.0269631259,
0.0300526787,
0.0233855583,
0.0196579844,
0.0089872712,
-0.0014957645,
-0.0087180566,
0.0052024834,
0.0111139026,
0.0092177000,
0.0246336311,
0.0357150175,
0.0380391404,
0.0230708681,
0.0271780007,
0.0105194487,
-0.0067838631,
0.0044306489,
-0.0007166189,
-0.0074680755,
0.0106335208,
0.0175681077,
0.0273363329,
0.0240506604,
0.0329925269,
0.0160401482,
0.0123133902,
-0.0000242983,
0.0059569990,
-0.0102919200,
0.0018030726,
0.0099948840,
0.0137821827,
0.0208568107,
0.0331891738,
0.0305509083,
0.0121554593,
0.0197181776,
-0.0044517526,
-0.0140352268,
-0.0104504218,
-0.0047450275,
-0.0057249679,
0.0029063812,
0.0211904291,
0.0213550813,
0.0137384040,
0.0199196953,
0.0002692661,
-0.0123860454,
-0.0193351805,
-0.0133431805,
-0.0209020805,
-0.0056277867,
-0.0112967212,
0.0122364433,
0.0168023799,
0.0098430905,
0.0098079769,
0.0005369473,
-0.0079502594,
-0.0196210835,
-0.0116124526,
-0.0352428406,
-0.0089973966,
-0.0067565865,
-0.0028936411,
-0.0007431997,
0.0164169483,
0.0035903589,
-0.0065627303,
-0.0097838696,
-0.0263465010,
-0.0389725380,
-0.0207153149,
-0.0198187195,
-0.0224893466,
-0.0017376455,
0.0078332545,
0.0043317606,
-0.0001584117,
0.0008284124,
-0.0195840113,
-0.0195349567,
-0.0301185511,
-0.0305884629,
-0.0224760342,
-0.0100747161,
-0.0169047266,
0.0031207413,
0.0013369676,
-0.0015195287,
-0.0023591979,
-0.0107811224,
-0.0265028495,
-0.0199090838,
-0.0188137107,
-0.0305353142,
-0.0091065811,
-0.0026332703,
-0.0033332934,
0.0037808577,
0.0114889350,
-0.0062881848,
-0.0086288778,
-0.0074563571,
-0.0245521311,
-0.0257443283,
-0.0033523585,
-0.0095702996,
-0.0087560425,
0.0093362825,
0.0150345638,
-0.0055253943,
0.0075840792,
-0.0073997448,
-0.0157169476,
-0.0113077285,
-0.0095364498,
-0.0165362395,
0.0023703007,
0.0123034772,
0.0083415220,
0.0165951550,
0.0129094804,
0.0193737559,
0.0033796590,
0.0029575331,
-0.0054607494,
-0.0003304056,
-0.0049775476,
0.0037979183,
0.0186845772,
0.0156624168,
0.0162803531,
0.0228216983,
0.0169654619,
-0.0021982524,
-0.0100091277,
0.0033158951,
-0.0139961317,
-0.0012901649,
0.0141832558,
0.0134289125,
0.0204746835,
0.0338554308,
0.0242554843,
0.0107631879,
0.0099715143,
0.0015908026,
-0.0001776136,
0.0003026733,
0.0058529410,
0.0019226609,
0.0247199852,
0.0269404203,
0.0153486291,
0.0262503326,
0.0197324250,
0.0090879928,
0.0051355427,
-0.0026042587,
-0.0111685591,
0.0031812084,
0.0037869238,
0.0068758065,
0.0295153260,
0.0190629326,
0.0169262178,
0.0246135052,
0.0125474343,
-0.0168466456,
-0.0005190900,
-0.0072024893,
-0.0184628163,
0.0047629555,
0.0101679824,
0.0133717824,
0.0217186138,
0.0297788084,
0.0058029518,
-0.0050809258,
-0.0007652496,
-0.0273369700,
-0.0242036209,
-0.0134079056,
-0.0208933242,
-0.0021502038,
0.0141276326,
0.0116344411,
0.0051665157,
0.0206303988,
-0.0120068584,
0.0012400729,
-0.0169061366,
-0.0182988998,
-0.0246587135,
0.0016538735,
-0.0083732884,
0.0049423571,
0.0175811443,
-0.0047395555,
0.0070199440,
-0.0059361826,
-0.0158796422,
-0.0385917723,
-0.0116214305,
-0.0268720258,
-0.0247872062,
-0.0003314679,
0.0009956729,
0.0027963284,
0.0133735454,
0.0089299697,
-0.0090459445,
-0.0106264800,
-0.0158699546,
-0.0312925950,
-0.0184593387,
-0.0174429137,
-0.0122062042,
0.0019758441,
0.0163564458,
0.0004838944,
0.0135471309,
0.0007739207,
-0.0180098917,
-0.0168370102,
-0.0162529796,
-0.0321046226,
-0.0235937536,
-0.0019310799,
-0.0118983425,
0.0116301756,
0.0120676300,
0.0079386234,
0.0002855091,
0.0025064240,
-0.0195429642,
-0.0259358138,
-0.0084337089,
-0.0177450310,
-0.0084046870,
0.0108945603,
0.0187784471,
0.0133119281,
0.0259169359,
0.0131360916,
-0.0129028317,
-0.0000501993,
-0.0179964248,
-0.0262003969,
-0.0074409172,
0.0000582495,
-0.0093231844,
0.0193427298,
0.0248869956,
0.0117750699,
0.0209462158,
0.0162658207,
-0.0052498151,
-0.0027512354,
0.0037778094,
-0.0083295545,
0.0076258304,
0.0229942333,
0.0179485250,
0.0296073575,
0.0354563966,
0.0132158911,
0.0137680937,
0.0101102320,
-0.0113901766,
-0.0103874924,
0.0045008776,
-0.0061442330,
0.0080019366,
0.0242153928,
0.0140925320,
0.0257672742,
0.0233642124,
0.0023218212,
0.0011917051,
0.0035195057,
-0.0147835063,
-0.0114413444,
0.0161440093,
0.0066384529,
0.0138897356,
0.0334545821,
0.0302981548,
0.0134145599,
0.0300032943,
0.0049591945,
-0.0141743906,
0.0046219341,
-0.0102079101,
-0.0078048878,
0.0087397201,
0.0144073358,
0.0017608654,
0.0294882525,
0.0142168347,
0.0050890865,
0.0071101841,
-0.0024754901,
-0.0183997881,
-0.0046903742,
0.0004879808,
-0.0088600572,
0.0156448707,
0.0113590425,
0.0142576229,
0.0107633416,
0.0089623053,
-0.0082713775,
-0.0031246925,
-0.0078456979,
-0.0270917378,
-0.0098448759,
0.0052155461,
-0.0132917408,
0.0016750545,
0.0089465706,
-0.0050988835,
-0.0034370217,
-0.0007703772,
-0.0292709935,
-0.0244588312,
-0.0154443840,
-0.0213425700,
-0.0130648650,
-0.0003849907,
-0.0023107426,
-0.0066186576,
0.0088353418,
-0.0163626056,
-0.0165480636,
-0.0254916493,
-0.0272119008,
-0.0389573611,
-0.0196017958,
-0.0230756626,
-0.0196224190,
-0.0052336236,
-0.0103222253,
-0.0152755203,
-0.0112089962,
-0.0234625265,
-0.0317398943,
-0.0202184543,
-0.0257104598,
-0.0293306075,
-0.0097308215,
-0.0030875211,
-0.0149786389,
0.0001957804,
-0.0039216806,
-0.0158940013,
-0.0114061385,
-0.0164720025,
-0.0363524519,
-0.0234208591,
-0.0128289079,
-0.0210515317,
-0.0066173193,
0.0060498784,
-0.0100158583,
-0.0068360036,
0.0007907409,
-0.0244984124,
-0.0281878226,
-0.0198672935,
-0.0253910124,
-0.0216519162,
-0.0036605170,
0.0026152141,
0.0005454769,
0.0196108893,
0.0039022993,
0.0058324840,
-0.0035126286,
-0.0086974381,
-0.0184797049,
-0.0044581946,
-0.0137393279,
-0.0095855091,
0.0184800923,
0.0090063307,
0.0119284363,
0.0204665419,
0.0105903912,
-0.0079627372,
0.0070773195,
-0.0117664644,
-0.0146932201,
0.0058261747,
0.0140764657,
0.0100963246,
0.0343725532,
0.0428999439,
0.0131470747,
0.0254499186,
0.0243725181,
-0.0054973778,
-0.0040807701,
0.0029889806,
-0.0009087486,
0.0094438996,
0.0239259843,
0.0243334491,
0.0287602842,
0.0340672247,
0.0153648956,
0.0203638170,
0.0041266009,
-0.0039892565,
0.0057502952,
0.0039734766,
-0.0015440788,
0.0215826221,
0.0325394087,
0.0247546751,
0.0295957197,
0.0398100168,
0.0186682455,
0.0116660716,
0.0151455393,
-0.0024452272,
-0.0019239630,
0.0225538351,
0.0031813432,
0.0176264141,
0.0389565229,
0.0268950239,
0.0163565557,
0.0233315770,
0.0080320993,
-0.0115510095,
0.0014604949,
-0.0054390840,
0.0014551252,
0.0030337367,
0.0277461838,
0.0187294614,
0.0325693600,
0.0172086786,
0.0221410394,
0.0033281040,
-0.0068099787,
-0.0101382714,
-0.0138928564,
-0.0047490764,
-0.0051876386,
0.0098401681,
0.0121241855,
0.0071586664,
0.0210774355,
0.0061026523,
-0.0139775891,
-0.0087932162,
-0.0142767187,
-0.0237929113,
-0.0208820868,
-0.0014904770,
-0.0151635073,
0.0078964140,
0.0057106144,
0.0143685136,
-0.0090515250,
0.0096938023,
-0.0195846166,
-0.0219695996,
-0.0232367795,
-0.0185493454,
-0.0213277619,
-0.0149254510,
0.0054340884,
-0.0069438498,
0.0087090889,
-0.0066979686,
-0.0061203204,
-0.0216154549,
-0.0258154087,
-0.0336902253,
-0.0287608411,
-0.0228518322,
-0.0158585198,
-0.0049431417,
0.0021053238,
-0.0032023722,
0.0119886864,
-0.0059494162,
-0.0183367319,
-0.0220833384,
-0.0161278136,
-0.0327695571,
-0.0162584689,
-0.0115368143,
-0.0100809261,
-0.0075081745,
0.0058196289,
-0.0092993984,
-0.0152271902,
-0.0075111887,
-0.0289055724,
-0.0268400665,
-0.0249419734,
-0.0140132206,
-0.0233573057,
0.0016754093,
-0.0002939402,
0.0036757537,
0.0054582166,
0.0031717806,
-0.0099315504,
-0.0091814939,
-0.0183950551,
-0.0178288780,
-0.0162333027,
-0.0075803925,
-0.0040701050,
0.0085133612,
0.0010676301,
0.0133914137,
0.0109962393,
-0.0078913765,
-0.0046251761,
-0.0074923527,
-0.0143804681,
-0.0133577185,
0.0149586629,
0.0006389949,
0.0101070497,
0.0225852262,
0.0278644301,
0.0006649882,
0.0149260294,
0.0038586000,
-0.0084232362,
0.0033401172,
0.0039817188,
0.0044997986,
0.0157745145,
0.0174370091,
0.0199966971,
0.0185193084,
0.0124657769,
-0.0003913679,
0.0044123558,
-0.0047756271,
-0.0058239507,
0.0045406814,
0.0028840015,
0.0174511801,
0.0148600731,
0.0220236760,
0.0202946905,
0.0296222325,
0.0100487238,
0.0098528303,
0.0048494302,
0.0110115474,
0.0032361012,
0.0128795858,
0.0246640928,
0.0108323712,
0.0223663673,
0.0219046790,
0.0107476031,
0.0072258506,
0.0016858418,
-0.0008761355,
-0.0111685842,
0.0010322292,
0.0033780392,
0.0102630761,
0.0044571324,
0.0190679394,
0.0153945014,
0.0080993874,
0.0047285017,
-0.0021331480,
-0.0051348982,
-0.0094603570,
0.0052747699,
-0.0094227586,
0.0132645862,
0.0056344550,
0.0133926272,
0.0077638449,
0.0076742843,
0.0015095689,
-0.0095510064,
-0.0099101886,
-0.0104970010,
-0.0158938747,
-0.0061684251,
-0.0033858572,
0.0026821103,
-0.0004576976,
0.0014355315,
-0.0015074909,
-0.0051922435,
-0.0143511770,
-0.0132195149,
-0.0071424688,
-0.0206283964,
-0.0030763706,
-0.0005183970,
0.0050433869,
-0.0012560266,
0.0147225931,
-0.0085705379,
-0.0050379657,
-0.0136201587,
-0.0189307593,
-0.0235594586,
-0.0150089161,
-0.0105766281,
-0.0136935906,
0.0041329777,
0.0015754332,
0.0021931662,
0.0039238650,
-0.0022547436,
-0.0116994083,
-0.0071528256,
-0.0102965077,
-0.0130893271,
-0.0048572933,
0.0008732192,
-0.0000191555,
0.0143193863,
0.0057417182,
-0.0027998225,
0.0001014430,
-0.0057260394,
-0.0218973346,
-0.0144860763,
-0.0126322582,
-0.0150366360,
-0.0073195570,
0.0025174255,
0.0025961597,
0.0051550819,
0.0084692938,
-0.0049004029,
-0.0030551429,
-0.0099450806,
-0.0117957490,
-0.0090071959,
-0.0043835538,
0.0009601059,
0.0029979416,
0.0226812642,
0.0140289133,
0.0192816891,
0.0146311438,
0.0098170396,
-0.0057288250,
-0.0061032614,
-0.0003431193,
-0.0084023019,
0.0071646245,
0.0077255820,
0.0171738826,
0.0189801641,
0.0237132385,
0.0066014151,
0.0064941943,
0.0002470296,
-0.0045714951,
-0.0042597428,
0.0019872417,
0.0148708597,
0.0103082033,
0.0289112404,
0.0310183279,
0.0251653641,
0.0206789579,
0.0138456393,
0.0042522289,
-0.0030922685,
-0.0013348733,
-0.0002495690,
0.0081832996,
0.0094929077,
0.0136457058,
0.0301792379,
0.0143436790,
0.0168916788,
0.0188259147,
0.0004880549,
-0.0075541013,
0.0087478133,
-0.0037486968,
0.0004730721,
0.0139887640,
0.0149096567,
0.0182114113,
0.0280296635,
0.0205543991,
0.0114357341,
0.0099278837,
0.0061592888,
-0.0150551731,
-0.0020653666,
0.0000231228,
-0.0066562705,
0.0110693183,
0.0196155738,
0.0139609994,
0.0121580530,
0.0145412898,
-0.0083969068,
-0.0011958402,
-0.0134871304,
-0.0127243251,
-0.0079720141,
0.0069985935,
0.0018875625,
0.0143124126,
0.0173937883,
0.0024799698,
0.0124641620,
-0.0064927973,
-0.0124097504,
-0.0149012869,
-0.0069333408,
-0.0155905252,
-0.0090638855,
0.0044799754,
-0.0084373839,
-0.0039757905,
0.0074768201,
-0.0119435396,
-0.0103132138,
-0.0126159657,
-0.0197418947,
-0.0348143615,
-0.0077606966,
-0.0246629957,
-0.0097163254,
-0.0017710228,
0.0006132241,
-0.0030406839,
0.0025664852,
-0.0098279100,
-0.0236087590,
-0.0112663507,
-0.0311261602,
-0.0197152495,
-0.0171310566,
-0.0041231145,
-0.0178355053,
0.0035796536,
-0.0083251838,
-0.0179967172,
-0.0107610244,
-0.0234457441,
-0.0316730328,
-0.0189677309,
-0.0161961485,
-0.0203614868,
0.0003806140,
-0.0000508982,
-0.0139449490,
0.0036603548,
0.0018385537,
-0.0208428483,
-0.0182973146,
-0.0085317334,
-0.0286937505,
-0.0185481124,
-0.0025471116,
-0.0095161814,
-0.0023173548,
0.0072131641,
-0.0001211103,
-0.0131402640,
-0.0014253617,
-0.0231919847,
-0.0209773816,
-0.0170098953,
-0.0136978272,
-0.0135564981,
0.0022181664,
0.0085583311,
0.0012106877,
0.0145209357,
0.0081107942,
0.0010471328,
0.0039625335,
-0.0060343505,
-0.0066034938,
0.0025303592,
0.0037710420,
-0.0017929242,
0.0271707214,
0.0165929850,
0.0053867875,
0.0246779807,
0.0110504208,
-0.0074423426,
0.0039532278,
0.0067937891,
-0.0138362125,
0.0071139131,
0.0231251847,
0.0165826343,
0.0187776089,
0.0330618471,
0.0176700912,
0.0081033017,
0.0140416082,
-0.0002587255,
-0.0008152733,
0.0110736340,
0.0041737962,
0.0199587662,
0.0272702128,
0.0248169154,
0.0205961056,
0.0318919420,
0.0071308054,
0.0101453252,
0.0131337484,
-0.0023077596,
0.0081904447,
0.0196400452,
0.0081164585,
0.0129363202,
0.0352350101,
0.0130544612,
0.0159014650,
0.0237806123,
0.0070064845,
-0.0035205358,
0.0162005126,
0.0034846205,
-0.0102835093,
0.0193600766,
0.0254154541,
0.0047425930,
0.0305586085,
0.0229714215,
0.0104341833,
0.0051734690,
0.0093529634,
-0.0152870491,
-0.0006425299,
-0.0039642053,
0.0026617120,
0.0124133267,
0.0157387257,
0.0164731815,
0.0158049706,
0.0166696329,
-0.0124613680,
0.0054157143,
-0.0174852144,
-0.0095096808,
-0.0079233330,
0.0061701704,
-0.0049769669,
0.0158324949,
0.0185220782,
-0.0042076879,
0.0002624613,
0.0041137910,
-0.0317607746,
-0.0204218403,
-0.0121966982,
-0.0204545036,
-0.0181459617,
0.0065868748,
-0.0052742045,
-0.0040928805,
0.0081228008,
-0.0104171736,
-0.0082829474,
-0.0201710723,
-0.0185004175,
-0.0353930928,
-0.0130412821,
-0.0262550153,
-0.0054568173,
-0.0070896633,
0.0007685903,
-0.0081333797,
0.0021858215,
-0.0112510491,
-0.0268908069,
-0.0171692222,
-0.0319532081,
-0.0307687037,
-0.0138997110,
-0.0163753163,
-0.0182613041,
0.0047156792,
0.0037306887,
-0.0157675296,
-0.0077885240,
-0.0091036949,
-0.0374542810,
-0.0273885354,
-0.0205688570,
-0.0266670231,
-0.0210734345,
0.0057669678,
-0.0127802035,
0.0012341957,
0.0023155569,
-0.0095134396,
-0.0229413994,
-0.0118922060,
-0.0260177664,
-0.0271834768,
-0.0131346574,
-0.0086892387,
-0.0091412775,
0.0053599710,
0.0119503178,
-0.0011065241,
0.0057536094,
-0.0039246483,
-0.0156378988,
-0.0108819501,
-0.0203008223,
-0.0096041579,
0.0004007565,
0.0021227659,
0.0025808392,
0.0257104486,
0.0147094121,
0.0011606582,
0.0164414775,
-0.0049883458,
-0.0191048384,
-0.0074349698,
-0.0012898439,
-0.0156826582,
0.0129305329,
0.0176722761,
0.0143016921,
0.0251018666,
0.0277141947,
0.0035240022,
-0.0044348147,
0.0089287311,
-0.0187066831,
-0.0029040338,
0.0153766302,
0.0063616727,
0.0147016672,
0.0340022631,
0.0188601632,
0.0182960574,
0.0173754301,
-0.0011598091,
-0.0033164534,
0.0081551233,
-0.0057253949,
0.0060747787,
0.0203467011,
0.0107408240,
0.0215757936,
0.0314879678,
0.0094522387,
0.0134486342,
0.0171333291,
-0.0055925776,
-0.0119756013,
0.0098954029,
0.0071710050,
0.0023427366,
0.0231208988,
0.0156423971,
0.0089732204,
0.0302710682,
0.0079868371,
-0.0088623576,
0.0082196891,
-0.0098036714,
-0.0058860071,
-0.0029039048,
0.0106787728,
-0.0025951276,
0.0221284833,
0.0097006848,
0.0140958168,
0.0082856026,
0.0019618275,
-0.0125568444,
-0.0070480653,
-0.0083629265,
-0.0148575325,
0.0094312374,
-0.0002960599,
0.0147353653,
0.0046511251,
0.0178985111,
-0.0090138530,
-0.0005989656,
-0.0105152642,
-0.0277896598,
-0.0161838233,
-0.0096576130,
-0.0113431280,
-0.0007184716,
0.0052248854,
-0.0007130394,
-0.0027371026,
0.0032645722,
-0.0220355466,
-0.0192999914,
-0.0202563517,
-0.0191729832,
-0.0177003294,
-0.0095739486,
-0.0017486116,
-0.0056494889,
0.0110398009,
-0.0018108800,
-0.0005796973,
-0.0112046599,
-0.0095193265,
-0.0265066139,
-0.0092116641,
-0.0225648582,
-0.0127679314,
0.0001905022,
0.0049041482,
-0.0001294848,
0.0030053977,
0.0052815992,
-0.0179723632,
-0.0156022348,
-0.0168769713,
-0.0234996695,
-0.0185463391,
-0.0073106531,
-0.0035311789,
0.0025161451,
0.0101937111,
-0.0010313479,
0.0006358076,
-0.0072904741,
-0.0155063961,
-0.0188348722,
-0.0094797667,
-0.0165242068,
-0.0066777361,
0.0102623943,
0.0040364470,
0.0098775290,
0.0170641020,
0.0080610327,
-0.0056408402,
-0.0017614886,
-0.0121643711,
-0.0173953772,
0.0001002242,
-0.0040658219,
0.0017058533,
0.0227211826,
0.0165968686,
0.0139963208,
0.0165732577,
0.0095020980,
-0.0124087781,
0.0015093740,
-0.0101596527,
-0.0065995622,
0.0078885881,
0.0095717004,
0.0208378807,
0.0237540118,
0.0218785536,
0.0138752293,
0.0177401155,
-0.0028080018,
-0.0059675472,
0.0007072347,
0.0022362156,
-0.0013964780,
0.0191983040,
0.0268974546,
0.0154899973,
0.0334777460,
0.0257023573,
0.0028006148,
0.0054078838,
-0.0001578878,
-0.0062984722,
-0.0070224991,
0.0112784198,
0.0047126571,
0.0251244362,
0.0256281737,
0.0209437907,
0.0188011043,
0.0129850656,
0.0013995273,
-0.0125658372,
-0.0055168811,
-0.0089327535,
0.0044064978,
0.0028058372,
0.0197385289,
0.0183234792,
0.0335020535,
0.0225365255,
0.0188873634,
0.0094005689,
-0.0077215047,
-0.0012578011,
-0.0083922017,
-0.0142222596,
0.0032465374,
0.0108584873,
0.0141810393,
0.0171556678,
0.0245667920,
0.0063251243,
0.0014630114,
-0.0130239772,
-0.0124327643,
-0.0220190529,
-0.0154919177,
-0.0039416016,
-0.0011446514,
0.0136949215,
0.0089241294,
0.0165986046,
-0.0095197763,
-0.0004063091,
-0.0236093532,
-0.0282982942,
-0.0238750502,
-0.0170216821,
-0.0102646369,
-0.0080025718,
0.0031395417,
0.0074831843,
0.0004667257,
-0.0001207047,
-0.0140723959,
-0.0234017521,
-0.0277238116,
-0.0270974748,
-0.0274706781,
-0.0227597263,
-0.0175780542,
-0.0102212597,
0.0063667679,
-0.0078938445,
-0.0010573311,
-0.0130071128,
