Filename,STFMK-20201105-LW19-2328_20201201_064249_004.dat
-0.0200433377,
-0.0258102082,
-0.0249513220,
-0.0339835361,
-0.0157131273,
-0.0061597773,
-0.0090646250,
0.0022352028,
0.0047631138,
-0.0025783374,
-0.0172774680,
-0.0135594690,
-0.0273802057,
-0.0354190990,
-0.0199664161,
-0.0189723335,
-0.0135170612,
-0.0070501682,
0.0081224628,
-0.0019875439,
0.0005824916,
-0.0062168767,
-0.0182614028,
-0.0235368237,
-0.0260283835,
-0.0229616538,
-0.0206018910,
-0.0033848986,
-0.0083425194,
0.0067316527,
0.0052791405,
0.0115490006,
-0.0030232491,
-0.0089383693,
-0.0112841986,
-0.0108132809,
-0.0170723423,
-0.0101374732,
0.0081156455,
0.0060365191,
0.0141979950,
0.0216318145,
0.0174608771,
0.0087851463,
0.0030156134,
0.0024654884,
-0.0143031739,
-0.0066898386,
0.0005381559,
0.0154127656,
0.0126658008,
0.0226917490,
0.0363325924,
0.0210191701,
0.0166284833,
0.0095760478,
-0.0021779302,
-0.0109886741,
0.0048834868,
-0.0000477130,
0.0093704518,
0.0277457219,
0.0335286967,
0.0282219537,
0.0296778604,
0.0304163434,
0.0083201900,
0.0075740842,
0.0048141046,
-0.0007537880,
0.0066915732,
0.0152820963,
0.0246215332,
0.0286345538,
0.0285646971,
0.0297094975,
0.0242983550,
0.0055320817,
0.0003020706,
0.0061075292,
-0.0087467851,
-0.0015943693,
0.0154552935,
0.0194020234,
0.0187488105,
0.0390485153,
0.0257753003,
0.0130636226,
0.0147601394,
0.0059649558,
-0.0104349153,
0.0003132159,
0.0044445489,
0.0034452414,
0.0134452917,
0.0379570350,
0.0218071137,
0.0259560999,
0.0299744476,
0.0079596974,
0.0030733121,
-0.0066338149,
-0.0061729220,
-0.0142385960,
0.0053367554,
-0.0000705153,
0.0291094631,
0.0142772775,
0.0180452298,
0.0151902949,
0.0053839022,
-0.0197342634,
-0.0155861815,
-0.0135165360,
-0.0299185738,
-0.0003242013,
0.0002626267,
0.0076721283,
0.0100310622,
0.0212012567,
-0.0018487461,
-0.0144287832,
-0.0088041797,
-0.0256703701,
-0.0349812582,
-0.0144731645,
-0.0216108337,
-0.0102333305,
0.0060749385,
0.0094913030,
-0.0073594316,
0.0089880191,
-0.0120938718,
-0.0182818081,
-0.0201684646,
-0.0326165445,
-0.0281611923,
-0.0186986718,
-0.0120779909,
-0.0083179316,
0.0120542552,
-0.0061572380,
-0.0031557758,
-0.0065952814,
-0.0183704831,
-0.0379743204,
-0.0230958834,
-0.0239353739,
-0.0309050232,
-0.0072847451,
0.0027015943,
-0.0015560939,
0.0063609900,
0.0081169782,
-0.0130545702,
-0.0177164525,
-0.0157616828,
-0.0371238589,
-0.0245612655,
-0.0170857422,
-0.0165089555,
-0.0096667176,
0.0171438940,
0.0031233737,
0.0012014930,
0.0033796311,
-0.0126531180,
-0.0210042633,
-0.0209892839,
-0.0216470733,
-0.0242474657,
-0.0020954814,
0.0011593972,
0.0111463703,
0.0134192258,
0.0136599746,
0.0056611290,
0.0016481739,
-0.0168368332,
-0.0188610703,
-0.0142806061,
-0.0123109408,
-0.0136864763,
0.0122768050,
0.0133214723,
0.0188382939,
0.0233779009,
0.0188519116,
-0.0047337455,
-0.0014655419,
-0.0054816855,
-0.0250119269,
0.0012094879,
0.0040054647,
0.0031298948,
0.0150665119,
0.0394718759,
0.0166401230,
0.0209103599,
0.0193758328,
0.0020122756,
-0.0028115932,
0.0061429357,
0.0021913960,
-0.0006418101,
0.0249012597,
0.0173370764,
0.0180378929,
0.0308805536,
0.0104595544,
0.0087449057,
0.0053290566,
-0.0086124111,
-0.0143519826,
0.0040210942,
-0.0017289085,
0.0054564141,
0.0249235984,
0.0172544084,
0.0238729250,
0.0260132644,
0.0150740379,
-0.0084959082,
0.0142336674,
-0.0085877730,
-0.0066689583,
0.0055026445,
0.0169680659,
0.0054630488,
0.0214702114,
0.0224289838,
0.0032365755,
0.0122141289,
0.0044202670,
-0.0194088370,
-0.0048705274,
-0.0017338264,
-0.0096768569,
0.0078162169,
0.0130040897,
0.0039653899,
0.0132256933,
0.0151484329,
-0.0078329640,
0.0061070137,
-0.0094799120,
-0.0117353611,
-0.0131183546,
0.0091928476,
-0.0095312707,
0.0139493737,
0.0112150256,
0.0028450787,
0.0021132107,
0.0005901413,
-0.0190102365,
-0.0256250519,
-0.0067535061,
-0.0276729837,
-0.0151789226,
0.0070014852,
-0.0033949383,
-0.0051736748,
0.0116931638,
-0.0033528588,
-0.0102086682,
-0.0077419672,
-0.0173579827,
-0.0281434245,
-0.0009070947,
-0.0156641267,
0.0010706101,
0.0088518858,
0.0055427765,
-0.0054938928,
0.0110882595,
-0.0115602789,
-0.0249193236,
-0.0140312230,
-0.0207702518,
-0.0279549621,
-0.0119780749,
0.0010452970,
-0.0103225894,
0.0144612519,
0.0067650224,
-0.0008627269,
-0.0044584381,
-0.0089540957,
-0.0269370265,
-0.0189088769,
-0.0093264608,
-0.0196632855,
0.0030596168,
0.0173074771,
0.0060698623,
0.0087025864,
0.0134772696,
-0.0064185723,
-0.0158777125,
-0.0064993063,
-0.0276769474,
-0.0154121686,
-0.0033501196,
-0.0012528121,
0.0013506651,
0.0236447901,
0.0034562035,
0.0025301287,
0.0149931386,
-0.0099831177,
-0.0191259589,
-0.0057294928,
-0.0066283187,
-0.0199573077,
0.0157209076,
0.0195985269,
0.0114930551,
0.0310267732,
0.0192566346,
0.0073255189,
0.0055634473,
-0.0064544617,
-0.0221645664,
-0.0050420938,
-0.0011604251,
-0.0102458382,
0.0242325682,
0.0254165232,
0.0134708397,
0.0269194171,
0.0201272257,
-0.0060087219,
0.0065008062,
0.0057929391,
-0.0119872764,
0.0060022301,
0.0223961882,
0.0128013920,
0.0251698960,
0.0417171344,
0.0101641100,
0.0176548064,
0.0267659985,
-0.0123340134,
-0.0091123413,
0.0017870332,
-0.0118460637,
-0.0021913084,
0.0176234189,
0.0134090977,
0.0184175726,
0.0305214934,
0.0119113773,
0.0073107472,
0.0032156473,
-0.0095661683,
-0.0123782912,
0.0003361874,
-0.0045606093,
0.0078757145,
0.0208214652,
0.0192269702,
0.0206714422,
0.0227037799,
0.0086404812,
-0.0058914367,
0.0014535211,
-0.0115282694,
-0.0227448530,
0.0088642938,
-0.0054818024,
-0.0002849080,
0.0261492487,
0.0130796004,
0.0021258667,
0.0065761018,
0.0003592364,
-0.0309792086,
-0.0115412604,
-0.0224750787,
-0.0108161001,
-0.0059918105,
0.0137817338,
0.0045729028,
0.0146949105,
0.0130204968,
-0.0046250764,
-0.0068161041,
-0.0262451209,
-0.0217658095,
-0.0310261715,
-0.0113538606,
-0.0244113654,
-0.0057309303,
0.0021758766,
-0.0030413338,
0.0059499387,
-0.0010194925,
-0.0204947051,
-0.0175853558,
-0.0190856811,
-0.0286412574,
-0.0273875985,
-0.0055225920,
-0.0151919834,
-0.0016182277,
0.0086834580,
0.0017085432,
-0.0111699766,
-0.0069945031,
-0.0197355151,
-0.0411179438,
-0.0262290332,
-0.0266415235,
-0.0260806903,
-0.0146433599,
0.0046784449,
-0.0068943333,
0.0043980815,
-0.0040118741,
-0.0136361653,
-0.0185238421,
-0.0241967253,
-0.0263070352,
-0.0222487934,
-0.0082205301,
-0.0112428516,
-0.0002157116,
0.0072388635,
0.0065128217,
0.0106126489,
-0.0006746851,
-0.0112425247,
-0.0127807213,
-0.0105291028,
-0.0246464368,
-0.0081595015,
0.0016995093,
-0.0098618120,
0.0088100629,
0.0166303944,
-0.0031493010,
-0.0007054710,
0.0123157762,
-0.0204498339,
-0.0175554100,
0.0036683581,
-0.0045485129,
-0.0076526655,
0.0210216381,
0.0219343901,
0.0126345651,
0.0300972052,
0.0165026970,
-0.0015172031,
0.0075195758,
-0.0033289981,
-0.0060794912,
-0.0005127761,
0.0157181863,
0.0059552966,
0.0246834103,
0.0207650624,
0.0190101061,
0.0270167384,
0.0043723946,
0.0065984759,
0.0088946167,
0.0074546020,
0.0026657586,
0.0288105868,
0.0213613641,
0.0136112887,
0.0313817002,
0.0310531557,
0.0100606550,
0.0121470764,
0.0189463627,
-0.0095073702,
0.0123201730,
0.0152198914,
0.0065279193,
0.0190714821,
0.0271981917,
0.0223012362,
0.0125511419,
0.0227885302,
0.0029157905,
0.0039358316,
0.0036196765,
0.0063385544,
0.0050581130,
0.0139060719,
0.0263552386,
0.0166835915,
0.0238845497,
0.0169984009,
0.0232303031,
0.0030589569,
0.0044761691,
-0.0067917295,
0.0068488084,
-0.0025312309,
0.0051611946,
0.0226252340,
0.0102548674,
0.0104213264,
0.0216015596,
0.0036443789,
-0.0027435310,
0.0002653713,
-0.0089044580,
-0.0160600375,
0.0017085476,
0.0042586783,
-0.0004330527,
0.0124950875,
0.0127167460,
0.0126405256,
-0.0044078804,
0.0011543001,
-0.0217706542,
-0.0103574041,
-0.0190666337,
-0.0125064598,
-0.0181072988,
-0.0005585098,
-0.0008727824,
-0.0021069744,
-0.0026867739,
-0.0095586656,
-0.0102572050,
-0.0231216643,
-0.0270417985,
-0.0210419502,
-0.0239239298,
-0.0149133131,
-0.0058050076,
0.0033671327,
-0.0000668564,
-0.0004381320,
-0.0007883593,
-0.0136973327,
-0.0221472457,
-0.0284100957,
-0.0166440792,
-0.0333142504,
-0.0131691433,
-0.0081062485,
-0.0044009043,
-0.0069215875,
0.0011089605,
-0.0136036938,
-0.0188872255,
-0.0248586219,
-0.0323618837,
-0.0275497790,
-0.0266628861,
-0.0185785238,
-0.0190964621,
0.0024141236,
0.0010298380,
0.0022314466,
0.0047668153,
-0.0069982046,
-0.0114948312,
-0.0193356387,
-0.0174572170,
-0.0243264027,
-0.0125982594,
-0.0107066277,
0.0012389135,
0.0089450218,
-0.0047688182,
0.0063038939,
-0.0038147203,
-0.0146205574,
-0.0290876403,
-0.0113885533,
-0.0251104143,
-0.0089698667,
-0.0008019088,
0.0045445445,
0.0119828451,
0.0210266858,
0.0116709005,
-0.0004778856,
0.0095575387,
-0.0127148209,
-0.0110042393,
-0.0038473040,
-0.0032338421,
0.0000300115,
0.0112010548,
0.0224660896,
0.0209720843,
0.0207039807,
0.0193905067,
0.0043585636,
0.0019142164,
-0.0137438020,
-0.0012012647,
-0.0084811831,
0.0037159119,
0.0123570170,
0.0249971971,
0.0235804282,
0.0263756551,
0.0204341151,
0.0090276068,
0.0021253917,
-0.0012324753,
0.0014936981,
-0.0015431505,
0.0149122234,
0.0122155827,
0.0222856849,
0.0299560297,
0.0231236443,
0.0171212219,
0.0136367781,
0.0024035175,
0.0022377498,
-0.0098721497,
-0.0034651784,
0.0017874391,
0.0087571274,
0.0071740374,
0.0311950427,
0.0225304067,
0.0258137826,
0.0202573854,
0.0117869908,
-0.0030489184,
0.0025622488,
-0.0030293413,
-0.0057012220,
0.0117804902,
0.0087774368,
0.0224883556,
0.0205549430,
0.0218572915,
0.0061764577,
-0.0018858351,
-0.0102323871,
-0.0172913708,
-0.0169871803,
-0.0077617485,
-0.0110141756,
0.0060231681,
0.0077257515,
0.0124897631,
0.0059092445,
0.0068537816,
-0.0101454547,
0.0008645001,
-0.0129905399,
-0.0193581805,
-0.0064815963,
-0.0006905378,
-0.0038332543,
-0.0022761370,
0.0160360225,
-0.0055374322,
0.0074535860,
-0.0111609623,
-0.0121650249,
-0.0247573387,
-0.0136029860,
-0.0193815343,
-0.0159169026,
-0.0019615185,
-0.0033420462,
-0.0051996256,
0.0069851852,
-0.0056893616,
-0.0107603380,
-0.0101048667,
-0.0154838432,
-0.0225753728,
-0.0054907338,
-0.0075142458,
-0.0108246803,
0.0100536998,
0.0018478382,
0.0012203102,
-0.0024184138,
-0.0068659140,
-0.0189766157,
-0.0122511769,
-0.0222133081,
-0.0237596128,
-0.0126627255,
-0.0018382454,
-0.0098675713,
-0.0021573512,
0.0014636345,
-0.0105927140,
-0.0055168220,
-0.0125684040,
-0.0182232261,
-0.0125443088,
-0.0039625452,
-0.0033444751,
0.0129180821,
0.0123462845,
0.0052190311,
0.0132701462,
0.0083214436,
-0.0106020290,
-0.0080388896,
-0.0094329463,
-0.0163618270,
-0.0128003014,
0.0072531020,
-0.0047591724,
0.0081864325,
0.0109577412,
0.0090129571,
-0.0002531001,
0.0006847748,
-0.0062045874,
-0.0092183994,
-0.0055849035,
-0.0036596097,
0.0044156252,
0.0135530047,
0.0252116844,
0.0153980721,
0.0249353610,
0.0156246489,
0.0061572278,
0.0054198732,
-0.0030006072,
-0.0015705554,
0.0044941860,
0.0111371726,
0.0120988134,
0.0238340609,
0.0222693030,
0.0046335375,
0.0153464824,
0.0077719064,
-0.0122846607,
-0.0044467621,
0.0065863347,
-0.0050637880,
0.0108415391,
0.0257760882,
0.0202674437,
0.0230181590,
0.0289788675,
0.0204789340,
-0.0021117777,
0.0129309017,
-0.0039957860,
-0.0156153040,
0.0053304415,
0.0016134885,
0.0065233470,
0.0242394321,
0.0241440907,
0.0124187013,
0.0227363985,
0.0057930425,
-0.0067686983,
-0.0057543833,
-0.0122665521,
-0.0079858154,
0.0047701811,
0.0090288427,
0.0097238217,
0.0361196138,
0.0106500983,
0.0106491856,
0.0090468861,
-0.0061322721,
-0.0178043917,
-0.0046196114,
-0.0052377330,
-0.0161977019,
0.0112132719,
0.0190053806,
-0.0036284714,
0.0124432165,
0.0069925040,
-0.0155162271,
-0.0144129386,
-0.0188429058,
-0.0331955999,
-0.0283996649,
-0.0062675569,
-0.0219576061,
0.0070850030,
0.0079325046,
0.0098135220,
0.0030826223,
0.0107844099,
-0.0165977497,
-0.0178508013,
-0.0189224649,
-0.0282674376,
-0.0154094715,
-0.0106888581,
-0.0038440144,
-0.0052648555,
0.0153962998,
-0.0121995881,
-0.0131546669,
-0.0111508556,
-0.0390136316,
-0.0393673256,
-0.0211325195,
-0.0283537041,
-0.0240904093,
0.0029301709,
0.0033541184,
-0.0039331336,
0.0121368356,
-0.0059141004,
-0.0161273517,
-0.0183100384,
-0.0238109119,
-0.0376596116,
-0.0182738639,
-0.0133773107,
-0.0147580644,
-0.0000276362,
0.0071336557,
-0.0043298500,
-0.0016180204,
-0.0025043939,
-0.0296563115,
-0.0213636924,
-0.0270114262,
-0.0260152835,
-0.0192915183,
-0.0116997678,
-0.0067280089,
0.0055116713,
0.0144817550,
-0.0054429513,
0.0081947269,
-0.0045862333,
-0.0249110088,
-0.0190374777,
-0.0075102272,
-0.0194710940,
-0.0124870315,
0.0212605298,
0.0006498668,
0.0149358548,
0.0192300305,
0.0013276272,
-0.0154159069,
0.0003733502,
-0.0170645826,
-0.0249492973,
0.0032490813,
0.0060734362,
0.0020963817,
0.0225793906,
0.0330096632,
0.0143894972,
0.0208782479,
0.0200761966,
-0.0060614701,
0.0032361818,
-0.0013401804,
-0.0011255607,
0.0108231837,
0.0161242932,
0.0182125680,
0.0267520882,
0.0357564241,
0.0072905975,
0.0200048089,
0.0050211819,
-0.0132062528,
-0.0004566383,
0.0089230407,
-0.0062424252,
0.0209717453,
0.0308723599,
0.0203701686,
0.0268088877,
0.0355838761,
0.0064939908,
0.0054087397,
0.0191376824,
-0.0046161399,
-0.0029707083,
0.0326634049,
0.0097140186,
0.0108270170,
0.0318211392,
0.0175567251,
0.0166206416,
0.0181419551,
0.0052517103,
-0.0039223759,
0.0136798890,
-0.0055627758,
0.0104325805,
0.0164171197,
0.0175319463,
0.0176537260,
0.0346612446,
0.0129500329,
0.0121459495,
0.0208261255,
-0.0099584004,
-0.0053193769,
0.0041154847,
0.0104944520,
0.0003127386,
0.0274135619,
0.0187447052,
0.0073680398,
0.0213273074,
0.0059194108,
-0.0208388008,
-0.0018874365,
-0.0102749411,
-0.0174123924,
-0.0078754537,
0.0131920427,
-0.0058765793,
0.0079284627,
0.0062627117,
0.0034771338,
-0.0054089813,
-0.0074269921,
-0.0150876623,
-0.0145065319,
-0.0050199023,
-0.0145998364,
0.0023642655,
0.0002409503,
0.0039114673,
-0.0066490336,
0.0047838185,
-0.0221756864,
-0.0197570790,
-0.0144508071,
-0.0346450470,
-0.0287026074,
-0.0133111803,
-0.0169217661,
-0.0107714999,
0.0019472617,
-0.0041843923,
-0.0117856134,
-0.0033406264,
-0.0195421316,
-0.0279868394,
-0.0168864988,
-0.0177752022,
-0.0195713695,
-0.0048249955,
0.0014002647,
-0.0084837545,
0.0037554957,
-0.0004889565,
-0.0176934507,
-0.0149795767,
-0.0187412854,
-0.0286692120,
-0.0176949408,
-0.0176962391,
-0.0158707649,
-0.0019919905,
0.0027170042,
-0.0074367831,
0.0023070590,
-0.0039028497,
-0.0199079998,
-0.0182957239,
-0.0127341263,
-0.0281366725,
-0.0072296113,
-0.0016715042,
0.0018765265,
0.0045658918,
0.0215420350,
-0.0048508896,
-0.0033954703,
0.0024466156,
-0.0250674300,
-0.0207986608,
-0.0091654854,
-0.0113449693,
-0.0138643375,
0.0226675253,
0.0018654817,
0.0070311995,
0.0185525417,
0.0114941038,
-0.0136307888,
0.0004828974,
-0.0009369914,
-0.0114851175,
0.0094251344,
0.0110757705,
0.0065462142,
0.0299008023,
0.0234097540,
0.0156686716,
0.0157452226,
0.0114784501,
-0.0089374771,
0.0030032883,
-0.0008953876,
-0.0113559123,
0.0151336519,
0.0101508303,
0.0144347865,
0.0267420355,
0.0239019077,
0.0050123408,
0.0183039401,
0.0019453461,
-0.0119696073,
-0.0008251851,
0.0107104471,
-0.0004866168,
0.0163295250,
0.0322931148,
0.0165143609,
0.0302856639,
0.0303543508,
0.0005388263,
0.0067360727,
0.0017294922,
-0.0060870601,
-0.0057175374,
0.0087575223,
0.0015637449,
0.0172704980,
0.0255437121,
0.0175565742,
0.0206146874,
0.0120163113,
0.0003927339,
-0.0138379829,
0.0009356626,
-0.0159853958,
0.0053413329,
-0.0022231217,
0.0184205100,
0.0152518861,
0.0301546883,
0.0130722150,
0.0034471797,
0.0055998121,
-0.0169486795,
-0.0175648648,
-0.0103225326,
-0.0135027394,
-0.0073310621,
0.0053845886,
0.0102416649,
0.0090454612,
0.0101697640,
0.0080820387,
-0.0130087994,
-0.0080689248,
-0.0197211578,
-0.0085205697,
-0.0232872777,
0.0014862086,
-0.0046473797,
0.0123727927,
0.0086062644,
0.0113914069,
-0.0027769350,
0.0002851480,
-0.0174890719,
-0.0302285124,
-0.0192496609,
-0.0222567618,
-0.0098844999,
-0.0085319616,
0.0025653066,
0.0097104367,
0.0069021224,
-0.0008314488,
-0.0112902205,
-0.0178255904,
-0.0210518390,
-0.0264957771,
-0.0180866271,
-0.0170400329,
-0.0027800142,
-0.0004559186,
0.0121603366,
-0.0027917977,
0.0096906666,
-0.0074834833,
-0.0121797062,
-0.0182986651,
-0.0186889768,
-0.0232027844,
-0.0068493397,
-0.0046375785,
-0.0051442818,
0.0137073975,
0.0042706332,
0.0022254582,
-0.0041394597,
-0.0021899452,
-0.0248894021,
-0.0178387910,
-0.0109595954,
-0.0139861098,
-0.0027610827,
0.0083666909,
0.0116322944,
0.0143669927,
0.0170374736,
0.0048501226,
-0.0072930213,
-0.0021063124,
-0.0211293921,
-0.0046447804,
-0.0068509304,
0.0059316214,
0.0075501557,
0.0178380683,
0.0164102819,
0.0159518570,
0.0142939761,
-0.0072268951,
0.0034656818,
-0.0013939540,
-0.0040364913,
-0.0038903141,
0.0240005385,
0.0139601193,
0.0220782384,
0.0288232677,
0.0192643926,
0.0078313062,
0.0099584348,
0.0003341497,
-0.0075572026,
-0.0025659346,
0.0067974664,
0.0089924326,
0.0225280989,
0.0197880436,
0.0238181762,
0.0183934029,
0.0121438121,
0.0019915975,
-0.0052180905,
-0.0038072409,
-0.0013348402,
0.0034084790,
0.0075555663,
0.0200608391,
0.0182159040,
0.0233073682,
0.0188693237,
0.0223177932,
0.0028407644,
-0.0011274001,
0.0051176832,
-0.0069070030,
-0.0048252274,
0.0091647021,
0.0138445254,
0.0155467121,
0.0179730896,
0.0213533472,
0.0065834820,
0.0035477425,
-0.0079052737,
-0.0046555446,
-0.0202073716,
-0.0039960393,
-0.0007373651,
0.0117249424,
0.0133318864,
0.0184245631,
0.0134911193,
-0.0031557379,
0.0020507888,
-0.0233346596,
-0.0156194055,
-0.0206195973,
-0.0065723369,
-0.0066121612,
0.0048943339,
0.0132011343,
0.0045296936,
0.0056857476,
0.0043559195,
-0.0159716494,
-0.0192603786,
-0.0198339559,
-0.0223278180,
-0.0238399617,
-0.0086815571,
-0.0077793333,
0.0076197279,
0.0078378245,
-0.0054216590,
0.0002760671,
-0.0138799287,
-0.0244921334,
-0.0271077920,
-0.0207379442,
-0.0324389040,
-0.0114280265,
-0.0072399406,
0.0015747045,
-0.0007012864,
0.0054815533,
-0.0083077075,
-0.0236121640,
-0.0185663197,
-0.0312029850,
-0.0349831507,
-0.0259312540,
-0.0186885037,
-0.0087938979,
0.0055035120,
0.0064722239,
0.0009838969,
0.0048613893,
-0.0086882981,
-0.0250261165,
-0.0243888125,
-0.0270294193,
-0.0261427984,
-0.0162117146,
-0.0105028218,
0.0055475072,
0.0072060321,
0.0070128660,
-0.0000548464,
-0.0072185793,
-0.0211163126,
-0.0254389178,
-0.0240078866,
-0.0237554945,
-0.0185342208,
0.0000370553,
0.0032779183,
0.0111663621,
0.0190227516,
0.0113922069,
-0.0014065050,
-0.0126185352,
-0.0069100833,
-0.0285309572,
-0.0108430330,
-0.0090786899,
0.0021087830,
0.0050267666,
0.0310718808,
0.0263571218,
0.0197119843,
0.0205627624,
0.0031310692,
-0.0058524106,
-0.0149431834,
-0.0036842776,
-0.0085013257,
0.0076097324,
0.0180158969,
0.0312837362,
0.0286085680,
0.0269319080,
0.0202850401,
0.0045709829,
-0.0035283624,
-0.0045400597,
-0.0033205000,
0.0019296710,
0.0079000797,
0.0260995533,
0.0242582131,
0.0289535876,
0.0299161877,
0.0228223540,
0.0102492590,
0.0043349359,
0.0053844005,
-0.0124873733,
0.0083287703,
0.0131884953,
0.0088411309,
0.0188580807,
0.0410896912,
0.0252882279,
0.0233360194,
0.0202514883,
0.0107598249,
-0.0029735987,
0.0019726162,
0.0049954327,
0.0033527685,
0.0189965647,
0.0300103445,
0.0201413035,
0.0318248644,
0.0190459844,
0.0148605537,
0.0030122537,
-0.0070132399,
-0.0117181353,
-0.0031961526,
0.0014518832,
0.0054089697,
0.0260771401,
0.0165609568,
0.0246844105,
0.0209020432,
0.0126028229,
-0.0129644712,
0.0052905804,
-0.0190858226,
-0.0202309154,
-0.0021557407,
0.0003463599,
-0.0030105852,
0.0098872846,
0.0244645607,
-0.0019699268,
0.0003696817,
0.0004974855,
-0.0259303581,
-0.0243816376,
-0.0109297633,
-0.0212287381,
-0.0051712319,
0.0049922690,
0.0070977565,
-0.0008847631,
0.0110621890,
-0.0186993629,
-0.0066067129,
-0.0214899797,
-0.0289533641,
-0.0250421297,
-0.0114187589,
-0.0147099989,
-0.0060192440,
0.0054945135,
-0.0090539465,
-0.0025712675,
-0.0061392928,
-0.0188318789,
-0.0353498310,
-0.0140186539,
-0.0299979299,
-0.0279196240,
-0.0017829807,
-0.0111414902,
-0.0104202712,
0.0065599289,
0.0032413783,
-0.0160752442,
-0.0110208988,
-0.0183091536,
-0.0340344608,
-0.0151444934,
-0.0192753803,
-0.0139067648,
-0.0044058678,
0.0050880802,
-0.0071476358,
0.0022020543,
-0.0093363598,
-0.0192767046,
-0.0219275355,
-0.0216583349,
-0.0276937131,
-0.0176182725,
-0.0010262909,
-0.0085402085,
0.0069050374,
0.0040742913,
-0.0036901280,
-0.0020711352,
-0.0087394277,
-0.0234003365,
-0.0174195338,
-0.0086470144,
-0.0183735788,
-0.0018593947,
0.0138302417,
0.0018332609,
0.0082632145,
0.0145529322,
0.0072179786,
-0.0150731560,
0.0044795037,
-0.0177943986,
-0.0124203507,
0.0033109414,
0.0038295174,
0.0067860251,
0.0261409432,
0.0218412075,
0.0053693894,
0.0171338748,
0.0004292107,
-0.0125519643,
-0.0066681723,
-0.0009242223,
-0.0083682574,
0.0115569364,
0.0262809563,
0.0183744207,
0.0263473410,
0.0205923989,
0.0045606582,
0.0070716143,
-0.0062654698,
-0.0093868636,
-0.0054509216,
0.0106075546,
-0.0061374316,
0.0230669137,
0.0250409953,
0.0168016050,
0.0218560379,
0.0276634619,
-0.0000305227,
0.0033243638,
0.0099491384,
-0.0101847220,
0.0006296730,
0.0099319210,
0.0125090983,
0.0163736604,
0.0355678946,
0.0112732304,
0.0106574912,
0.0208489932,
-0.0105506945,
-0.0188695006,
0.0023844356,
-0.0137095191,
-0.0023554566,
0.0144265313,
0.0193738900,
0.0085378671,
0.0353070870,
0.0041011013,
0.0053802454,
-0.0043427330,
-0.0077246213,
-0.0205257758,
0.0002813005,
-0.0057498207,
-0.0074537122,
0.0226627681,
0.0066751866,
0.0158391949,
0.0076372339,
0.0162396301,
-0.0239065886,
-0.0021022027,
-0.0124274045,
-0.0242059156,
-0.0057139173,
-0.0028695818,
-0.0092986943,
0.0166537147,
0.0098950211,
-0.0027444814,
-0.0025934139,
0.0008056968,
-0.0297997370,
-0.0178616308,
-0.0202188678,
-0.0187762100,
-0.0014652368,
0.0015315908,
0.0018172163,
0.0041661886,
0.0178448446,
-0.0112215346,
-0.0081069907,
-0.0232839864,
-0.0182248838,
-0.0289396644,
-0.0064822389,
-0.0216471013,
-0.0065595973,
0.0078906100,
0.0056720488,
-0.0001326675,
0.0091439160,
-0.0070430869,
-0.0155030740,
-0.0098571796,
-0.0160142649,
-0.0173316244,
-0.0031446996,
-0.0014835917,
-0.0014391288,
0.0135367746,
0.0069561899,
-0.0032498701,
-0.0012775597,
-0.0059738196,
-0.0245710909,
-0.0116065294,
-0.0115193464,
-0.0118528036,
0.0030621237,
0.0145643540,
-0.0007229602,
0.0140352044,
0.0137501499,
-0.0075001242,
-0.0084023317,
-0.0043066200,
-0.0195655804,
-0.0122659616,
0.0095773879,
-0.0038071787,
0.0043537100,
0.0223760866,
0.0136463009,
0.0162988044,
0.0112432595,
0.0010645968,
-0.0053373417,
0.0073979786,
-0.0084760301,
-0.0047062170,
0.0191158429,
-0.0007869509,
0.0217011087,
0.0249022543,
0.0149283800,
0.0051644761,
0.0202761199,
-0.0056120516,
-0.0132264830,
0.0091874637,
0.0057293065,
0.0078488160,
0.0250294767,
0.0265493449,
0.0122105433,
0.0297984108,
0.0070448313,
-0.0050274488,
0.0034153264,
0.0000187047,
-0.0064137247,
0.0088021811,
0.0226873178,
0.0066974624,
0.0211297981,
0.0236946922,
0.0129449191,
0.0173196774,
0.0088771451,
-0.0002992516,
0.0052865203,
0.0064881565,
-0.0021729532,
0.0146359354,
0.0122919632,
0.0052846312,
0.0185172986,
0.0207241420,
-0.0008793291,
0.0067672487,
0.0092705581,
-0.0163801033,
-0.0062621334,
0.0101220151,
-0.0038251979,
0.0083744256,
0.0210070983,
0.0075629605,
0.0067528794,
0.0129426466,
-0.0082700029,
-0.0168541800,
-0.0049013575,
-0.0131641747,
-0.0067280908,
0.0003427604,
0.0113986628,
0.0008239142,
0.0156599879,
0.0038143680,
-0.0020812913,
-0.0103392936,
-0.0151833259,
-0.0177115519,
-0.0174234752,
-0.0068359552,
-0.0167673603,
0.0103558088,
-0.0059870351,
-0.0029577794,
-0.0010270112,
-0.0076607866,
-0.0195396766,
-0.0119049046,
-0.0184136201,
-0.0249521229,
-0.0132801309,
-0.0041823070,
-0.0166594721,
-0.0007196477,
-0.0049242042,
-0.0027323177,
-0.0155395130,
-0.0136382543,
-0.0256324001,
-0.0263397843,
-0.0204003509,
-0.0236119796,
-0.0164889842,
-0.0069129504,
0.0021517347,
-0.0068209278,
0.0021854795,
-0.0128109762,
-0.0140748648,
-0.0217200592,
-0.0239144936,
-0.0214196388,
-0.0199749060,
-0.0135946516,
-0.0110471807,
0.0045727273,
-0.0039337105,
-0.0035666954,
-0.0063362755,
-0.0117395762,
-0.0215933137,
-0.0176771581,
-0.0214488059,
-0.0277872216,
-0.0049125641,
-0.0064427759,
-0.0071159136,
0.0031133462,
0.0073276130,
-0.0094215870,
-0.0036642978,
-0.0112796631,
-0.0269563757,
-0.0142601179,
-0.0081925523,
-0.0176349636,
-0.0061691902,
0.0158354845,
0.0115928520,
0.0077244621,
0.0187128074,
0.0019138533,
-0.0026023216,
-0.0027013556,
-0.0067292824,
-0.0080837645,
-0.0025036647,
0.0046820431,
0.0109765604,
0.0253886655,
0.0083450135,
0.0256923325,
0.0151515547,
0.0051340270,
0.0004986699,
0.0035965131,
-0.0074460637,
0.0051086727,
0.0209370237,
0.0100873867,
0.0267916899,
0.0375056006,
0.0221789666,
0.0151938330,
0.0206474122,
-0.0007478765,
-0.0081838584,
0.0122015635,
0.0049023479,
0.0044885846,
0.0217808224,
0.0304480251,
0.0265039857,
0.0257812347,
0.0293268431,
0.0118829021,
0.0133585362,
0.0058968370,
0.0125316605,
0.0022360305,
0.0140909459,
0.0178310256,
0.0286532771,
0.0232068598,
0.0249496568,
0.0264972746,
0.0149528217,
0.0072494289,
0.0017148743,
0.0037508111,
-0.0068937237,
0.0109511092,
0.0109294057,
0.0088512627,
0.0280830786,
0.0244761556,
0.0142019531,
0.0145652946,
0.0076772477,
-0.0032522092,
-0.0097788833,
0.0005830819,
-0.0063630543,
0.0057736714,
0.0040046019,
0.0267860182,
0.0074923760,
0.0158406440,
0.0082902834,
0.0012074051,
-0.0098680016,
-0.0047644223,
-0.0053184996,
-0.0179424994,
0.0048992992,
-0.0037618396,
0.0085111773,
-0.0014587594,
0.0105085839,
-0.0062444005,
-0.0124788601,
-0.0127178384,
-0.0220974050,
-0.0240436736,
-0.0142065762,
-0.0118052270,
-0.0055778697,
-0.0001687851,
0.0051330617,
-0.0024236781,
-0.0025392189,
-0.0131005989,
-0.0147370491,
-0.0172233023,
-0.0300797988,
-0.0145982206,
-0.0100307111,
-0.0148243159,
-0.0100047719,
0.0010108211,
-0.0096851960,
-0.0106864246,
-0.0153845958,
-0.0209961664,
-0.0268712360,
-0.0177105181,
-0.0212613791,
-0.0173887666,
-0.0081718583,
-0.0065211747,
-0.0090087373,
-0.0001228689,
-0.0111542996,
-0.0124911871,
-0.0187786967,
-0.0196431857,
-0.0267281197,
-0.0136236455,
-0.0184102245,
-0.0088090189,
-0.0080992281,
-0.0038257814,
-0.0021653092,
-0.0074023511,
-0.0179129560,
-0.0213472880,
-0.0142666241,
-0.0243271887,
-0.0178863369,
-0.0079585398,
0.0024183039,
-0.0040602814,
0.0030108350,
-0.0017705604,
-0.0015890471,
-0.0042414777,
-0.0071331677,
-0.0114089716,
-0.0054849447,
-0.0022518663,
0.0033307690,
0.0063148332,
0.0124845374,
0.0061218278,
0.0127466973,
0.0073907380,
0.0033114573,
-0.0072128740,
-0.0082818447,
-0.0037889252,
-0.0130578307,
0.0064846054,
0.0091008898,
0.0127142128,
0.0142685603,
0.0241320245,
0.0108157797,
0.0042918567,
0.0007138748,
-0.0002189763,
-0.0018633931,
0.0054869633,
0.0081623951,
0.0134860994,
0.0265694186,
0.0177705307,
0.0164123792,
0.0143796671,
-0.0008074188,
0.0048607034,
0.0012750879,
-0.0060108481,
0.0000423336,
0.0148428930,
0.0134181529,
0.0162551086,
0.0231726132,
0.0114502190,
0.0177752431,
0.0099991597,
-0.0039214566,
-0.0032016551,
0.0100848600,
-0.0083000669,
0.0125055388,
0.0114939166,
0.0201808829,
0.0194969345,
0.0262345839,
0.0131809516,
0.0027307644,
0.0005172838,
-0.0066589382,
-0.0159010366,
-0.0003121250,
-0.0050619454,
0.0015340081,
0.0182498340,
0.0146988127,
0.0142956749,
0.0152548226,
0.0056622671,
-0.0140323918,
0.0086653130,
-0.0168360993,
-0.0083818017,
-0.0031919014,
0.0143996514,
-0.0016759288,
0.0263485033,
0.0090033188,
0.0016772585,
0.0046549533,
-0.0082161445,
-0.0178863909,
-0.0243304558,
-0.0044366354,
-0.0222487394,
-0.0047938209,
0.0050263191,
-0.0035564131,
-0.0015459759,
0.0083449939,
-0.0104904957,
-0.0126627181,
-0.0165713616,
-0.0223676506,
-0.0265378151,
-0.0017676811,
-0.0225885846,
0.0032666447,
0.0129578579,
0.0060943961,
0.0062243985,
0.0093978094,
-0.0071823988,
-0.0182488132,
-0.0112000406,
-0.0275107250,
-0.0202475693,
-0.0074542915,
-0.0028984873,
-0.0077268118,
0.0148214996,
-0.0022819354,
-0.0068452749,
-0.0025556621,
-0.0187082980,
-0.0262024794,
-0.0142201148,
-0.0147512285,
-0.0126060648,
0.0097798193,
0.0104538724,
0.0075925677,
0.0211255215,
0.0068219723,
-0.0029925238,
-0.0077270227,
-0.0088450620,
-0.0263050478,
-0.0071781892,
-0.0040634940,
-0.0093746437,
0.0029132920,
0.0168906171,
0.0065488620,
0.0072443746,
0.0122542866,
-0.0096854502,
-0.0061341044,
-0.0099302465,
-0.0076942630,
-0.0061714440,
0.0079814466,
0.0094762398,
0.0176797602,
0.0205435008,
0.0110436045,
0.0070725875,
0.0058215167,
-0.0139941080,
-0.0094454065,
-0.0023681177,
0.0035299733,
-0.0039899577,
0.0215465929,
0.0183926411,
0.0131275868,
0.0253602657,
0.0068244273,
-0.0052220304,
0.0000285085,
0.0027275505,
-0.0175649188,
0.0109444968,
0.0155307874,
0.0080120573,
0.0246203765,
0.0340486057,
0.0142049249,
0.0151262106,
0.0180968307,
-0.0116130048,
-0.0088246921,
0.0004980850,
-0.0088903718,
0.0081355823,
0.0127331130,
0.0157948285,
0.0184569545,
0.0252020732,
-0.0031973419,
0.0081734974,
-0.0032583415,
-0.0186509844,
-0.0007411168,
0.0047744084,
-0.0015613481,
0.0122969355,
0.0296174996,
0.0016594985,
0.0208496097,
0.0139147155,
-0.0003691444,
-0.0116066681,
0.0081062047,
-0.0148326950,
-0.0172827300,
0.0136076082,
-0.0033630969,
-0.0058025746,
0.0184168350,
0.0043933121,
-0.0020120014,
0.0021768073,
-0.0069545121,
-0.0295653716,
-0.0097644217,
-0.0167633221,
-0.0080714934,
0.0095465127,
0.0088918591,
0.0144761344,
0.0130467266,
0.0136559941,
-0.0157992132,
-0.0009820840,
-0.0316032097,
-0.0198443197,
-0.0194909088,
-0.0018651480,
-0.0130598983,
0.0055115074,
0.0100220693,
-0.0146122295,
0.0012926522,
-0.0141134374,
-0.0349891409,
-0.0254784375,
-0.0106045892,
-0.0337539650,
-0.0150694884,
0.0045619002,
-0.0085414005,
-0.0021878574,
0.0120669613,
-0.0100614130,
-0.0063201254,
-0.0114136264,
-0.0206101872,
-0.0283746533,
-0.0131227747,
-0.0192938596,
-0.0084209666,
0.0057312264,
0.0002157033,
-0.0033849846,
0.0054531470,
-0.0171643719,
-0.0271307398,
-0.0150092319,
-0.0330361277,
-0.0238820426,
-0.0079446575,
-0.0034929295,
-0.0009891777,
0.0152944261,
0.0038311908,
-0.0029794201,
0.0075226221,
-0.0188578703,
-0.0224397629,
-0.0070110299,
-0.0075688148,
-0.0214329828,
0.0044434574,
0.0138933286,
-0.0003016151,
0.0148764392,
0.0132863168,
-0.0067636180,
-0.0090893563,
0.0003742514,
-0.0230792444,
-0.0156101296,
0.0027863521,
0.0035939799,
0.0155713353,
0.0288612861,
0.0207238309,
0.0170824565,
0.0201461837,
-0.0024399390,
-0.0105238352,
0.0000265191,
-0.0106131202,
0.0051609059,
0.0129401758,
0.0214546099,
0.0206438228,
0.0343877785,
0.0126586184,
0.0046178647,
0.0160166137,
-0.0112752281,
-0.0091298437,
0.0075403424,
0.0041409004,
-0.0003327863,
0.0385236666,
0.0268996321,
0.0192963053,
0.0411268659,
0.0301326849,
0.0020450759,
0.0132170087,
0.0138769057,
-0.0111830710,
0.0110347848,
0.0204409286,
0.0093617113,
0.0366242491,
0.0327479430,
0.0214143395,
0.0215452835,
0.0136944689,
-0.0119167976,
0.0004037984,
-0.0063659251,
-0.0101761539,
0.0125738000,
0.0213562623,
0.0195416976,
0.0348255076,
0.0354072414,
0.0094078900,
0.0232601166,
0.0034281940,
-0.0099676559,
-0.0088616572,
0.0069499197,
-0.0079473201,
0.0084201796,
0.0306862984,
0.0137080168,
0.0191481989,
0.0299740601,
-0.0066607534,
-0.0099989353,
-0.0067490591,
-0.0191978998,
-0.0261496380,
0.0001481771,
0.0004876931,
0.0033256526,
0.0220926590,
0.0125562362,
0.0170333236,
-0.0038200417,
-0.0029915676,
-0.0260172132,
-0.0092675658,
-0.0247657578,
-0.0097848708,
-0.0108228149,
0.0015339254,
0.0042533446,
0.0088772904,
0.0070995688,
-0.0164557174,
-0.0041710106,
-0.0266148373,
-0.0379900299,
-0.0259147957,
-0.0219637491,
-0.0288091805,
-0.0101748910,
0.0094373897,
-0.0009145788,
0.0054018591,
0.0093946010,
-0.0160676520,
-0.0148905916,
-0.0213667713,
-0.0227624364,
-0.0260112807,
-0.0075396872,
-0.0112924362,
-0.0022923672,
0.0053330520,
-0.0018147279,
-0.0089117987,
-0.0121303834,
-0.0264035910,
-0.0351818614,
-0.0235609598,
-0.0274443179,
-0.0192857552,
-0.0107120164,
-0.0043305513,
0.0032359175,
0.0098138414,
-0.0066290819,
-0.0140878176,
-0.0056912191,
-0.0197019428,
-0.0282955710,
-0.0109430719,
-0.0116166528,
-0.0106783397,
0.0038696434,
0.0111051286,
-0.0065370128,
0.0105332714,
0.0006823559,
-0.0167991500,
-0.0181774348,
-0.0105918655,
-0.0254048221,
-0.0060259090,
0.0042735501,
-0.0044121305,
0.0091451351,
0.0183056444,
0.0017089895,
-0.0008713862,
0.0039854068,
-0.0169702470,
-0.0121245887,
-0.0014143194,
-0.0002690249,
0.0050818659,
0.0191945005,
0.0161341131,
0.0271534286,
0.0167786870,
0.0071011321,
-0.0050207558,
0.0057476731,
-0.0180971734,
-0.0064993175,
0.0053984975,
0.0023037726,
0.0146430712,
0.0233993307,
0.0192640517,
0.0127423313,
0.0240779314,
-0.0002933833,
-0.0053157234,
0.0053810556,
0.0012719504,
-0.0007535006,
0.0259980969,
0.0246469937,
0.0142087871,
0.0350419320,
0.0192344654,
0.0042493986,
0.0068818475,
-0.0077428864,
-0.0117223468,
-0.0072377245,
0.0070298794,
-0.0023445482,
0.0247800555,
0.0178201143,
0.0247533899,
0.0185137074,
0.0160542149,
-0.0028482031,
-0.0020817020,
-0.0017237542,
-0.0119274845,
0.0051750541,
0.0015264575,
0.0185277201,
0.0111260340,
0.0322071984,
0.0069025713,
0.0193295740,
0.0024292807,
-0.0113173034,
-0.0117137954,
-0.0089823026,
-0.0144482087,
0.0004985075,
0.0093062771,
0.0110375416,
0.0100614177,
0.0163517836,
0.0002462842,
-0.0037575632,
-0.0176633131,
-0.0128165865,
-0.0184011124,
-0.0147662070,
0.0023611311,
0.0045644366,
0.0165565796,
0.0078467103,
0.0132128512,
-0.0099536926,
-0.0034727077,
-0.0319171771,
-0.0203721188,
-0.0251759682,
-0.0160271954,
-0.0102409264,
0.0021749726,
0.0078054355,
0.0036589850,
0.0053279051,
-0.0019423320,
-0.0145499418,
-0.0153713524,
-0.0218261778,
-0.0219149031,
-0.0144408653,
-0.0084363623,
0.0022532528,
0.0107611213,
0.0141948080,
0.0023228512,
0.0111368466,
-0.0109236585,
-0.0181954298,
-0.0216300152,
-0.0198499020,
-0.0254550930,
-0.0097597130,
-0.0036940307,
0.0070804907,
0.0098713804,
0.0053730058,
-0.0028601075,
-0.0088730762,
-0.0170162581,
-0.0282118246,
-0.0224781223,
-0.0137034990,
-0.0129470881,
0.0070843571,
0.0172970314,
0.0209398270,
0.0135544110,
0.0214172602,
-0.0005747010,
-0.0077903634,
-0.0165527854,
-0.0180288106,
-0.0109893344,
-0.0122996606,
0.0074667027,
0.0072473404,
0.0200864933,
0.0095095588,
0.0216274783,
0.0007171520,
-0.0039555011,
-0.0124730552,
-0.0089586657,
-0.0141105466,
-0.0034845686,
0.0098369103,
0.0139918225,
0.0311563537,
0.0328495577,
0.0216256641,
0.0112256221,
0.0039078174,
-0.0060020536,
-0.0159331895,
-0.0065114326,
-0.0007740997,
0.0060871923,
0.0194615237,
0.0238761716,
0.0309805237,
0.0129216639,
0.0213552918,
-0.0043980167,
-0.0065571540,
-0.0136085954,
-0.0029721668,
-0.0059595658,
0.0064805346,
0.0148574878,
0.0239805691,
0.0258132536,
0.0265810806,
0.0252853110,
0.0026095111,
0.0039882050,
-0.0020275663,
-0.0062038722,
-0.0054616523,
0.0071512731,
0.0095581794,
0.0201495364,
0.0251192227,
0.0254279114,
0.0118324533,
0.0035089506,
-0.0053130877,
-0.0092183175,
-0.0218160786,
-0.0026222961,
-0.0001224117,
0.0038324192,
0.0122734793,
0.0301173031,
0.0114380997,
0.0135605745,
0.0047623315,
-0.0096769314,
-0.0093821837,
-0.0086429212,
-0.0022182711,
-0.0072795362,
0.0120443646,
0.0099477470,
0.0037801058,
0.0111894328,
0.0082923491,
-0.0111516202,
-0.0128018409,
-0.0230667591,
-0.0248634480,
-0.0222227331,
-0.0101150200,
-0.0165294986,
0.0098592462,
-0.0001408374,
0.0073796175,
0.0052382960,
-0.0090473406,
-0.0193040185,
-0.0152913490,
-0.0245184787,
-0.0340060294,
-0.0034153149,
-0.0140211005,
-0.0059469054,
-0.0047379686,
0.0110051464,
-0.0137952659,
-0.0102004958,
-0.0153626949,
-0.0301193185,
-0.0266592205,
-0.0186028779,
-0.0190565009,
-0.0085323183,
-0.0003522987,
-0.0041172844,
-0.0026673151,
-0.0017520371,
-0.0167523026,
-0.0198900495,
-0.0183550306,
-0.0299900565,
-0.0194221586,
-0.0155314943,
-0.0051353988,
-0.0044708443,
0.0006390724,
-0.0022197571,
-0.0065346411,
-0.0127313137,
-0.0219490398,
-0.0286047161,
-0.0219857544,
-0.0253185984,
-0.0203153752,
-0.0004100227,
-0.0015031421,
-0.0064116819,
0.0075083878,
0.0048031090,
-0.0170918722,
-0.0078818668,
-0.0103520397,
-0.0218752623,
-0.0081126802,
0.0031828573,
-0.0026340308,
0.0089533199,
0.0178006273,
0.0067173201,
0.0056442101,
0.0102930050,
-0.0106757805,
-0.0100569902,
-0.0037944166,
-0.0103887748,
-0.0059245406,
0.0136713637,
0.0146729574,
0.0199149270,
0.0208296161,
0.0148594286,
0.0133792786,
0.0020475648,
-0.0016724535,
-0.0049078981,
0.0048554051,
0.0015293062,
0.0205510668,
0.0361924022,
0.0224751532,
0.0301574320,
0.0322192311,
0.0174927507,
-0.0026479415,
0.0070050834,
0.0002361870,
-0.0066755237,
0.0194047671,
0.0142703708,
0.0178581271,
0.0336753726,
0.0314512998,
0.0148844020,
0.0152147934,
0.0138784796,
-0.0039171982,
0.0018210730,
0.0046217018,
0.0068978351,
0.0118358573,
0.0336054675,
0.0231707692,
0.0298455507,
0.0260051824,
0.0110409837,
0.0102983117,
-0.0031798477,
-0.0072772829,
-0.0095190611,
0.0087546315,
-0.0070808781,
0.0243861340,
0.0271711387,
0.0203306898,
0.0229013506,
0.0268705860,
-0.0029900030,
-0.0033311986,
0.0090158470,
-0.0222806670,
-0.0001039394,
0.0085955011,
0.0143335108,
0.0075264899,
0.0367854126,
0.0200184323,
0.0010880511,
0.0128431246,
-0.0109391492,
-0.0275606066,
-0.0067170700,
-0.0134893609,
-0.0116794221,
0.0038344301,
0.0156054702,
0.0041461731,
0.0169058871,
-0.0049793860,
-0.0085586151,
-0.0076048193,
-0.0303605553,
-0.0247059017,
-0.0136177950,
-0.0087196091,
-0.0185812730,
0.0174552035,
0.0007777786,
0.0027623470,
0.0042336960,
-0.0000155411,
-0.0295041669,
-0.0188102443,
-0.0179536473,
-0.0414263159,
-0.0167077649,
-0.0066391616,
-0.0165958032,
0.0034607379,
0.0079545015,
-0.0081736241,
-0.0139308460,
-0.0084658610,
-0.0409868807,
-0.0317645371,
-0.0221373960,
-0.0265207365,
-0.0139886644,
-0.0026618349,
0.0022684403,
0.0011391792,
0.0070291981,
-0.0114196530,
-0.0140951369,
-0.0199199673,
-0.0269605145,
-0.0295352228,
-0.0115514500,
-0.0177069902,
-0.0140814539,
0.0083900774,
0.0006305886,
-0.0025807484,
0.0041531245,
-0.0079346597,
-0.0231827777,
-0.0119588375,
-0.0169061515,
-0.0247144774,
0.0018777733,
-0.0036797570,
0.0030730553,
0.0103311567,
0.0146378493,
-0.0084783630,
-0.0015924684,
-0.0023408674,
-0.0275932439,
-0.0092658335,
-0.0046284781,
-0.0044845040,
-0.0027724491,
0.0238108784,
0.0046956982,
0.0166110024,
0.0140527654,
0.0036084773,
-0.0082082897,
-0.0001958071,
-0.0129345385,
-0.0074842344,
0.0086834561,
0.0036452580,
0.0078504002,
0.0271077249,
0.0166544244,
0.0176195502,
0.0127143674,
-0.0011152470,
-0.0038545458,
0.0072561726,
-0.0032590479,
-0.0001006552,
0.0268686302,
0.0118096443,
0.0194749665,
0.0249266904,
0.0139461104,
-0.0012887815,
0.0175652988,
-0.0058527682,
-0.0056950254,
0.0109347384,
0.0165455379,
0.0066576265,
0.0277171172,
0.0223112740,
0.0116204182,
0.0231205188,
0.0171991643,
-0.0094032139,
0.0098411031,
0.0052972599,
-0.0058704605,
0.0074865678,
0.0189216640,
0.0041946573,
0.0137306210,
0.0244740658,
0.0047315992,
0.0169393718,
0.0022595699,
-0.0019680189,
-0.0062021203,
0.0096825901,
-0.0120293638,
0.0149781816,
0.0118731838,
0.0097403871,
0.0096845916,
0.0181686338,
-0.0000668170,
-0.0107318740,
0.0067274822,
-0.0193881039,
-0.0094560822,
0.0079682777,
-0.0010570552,
0.0023138963,
0.0173339117,
-0.0015774473,
-0.0049456488,
0.0014765571,
-0.0138915414,
-0.0273835398,
-0.0016797737,
-0.0217270199,
-0.0051376000,
-0.0002854589,
0.0077903685,
-0.0055292272,
0.0123532256,
0.0010434024,
-0.0094322711,
-0.0065916926,
-0.0189660471,
-0.0186489597,
-0.0169268474,
-0.0059386105,
-0.0182569418,
0.0124432575,
0.0023620275,
-0.0034295209,
0.0034122104,
-0.0022851557,
-0.0207930449,
-0.0157515872,
-0.0127512496,
-0.0236375853,
-0.0069286283,
0.0009142482,
-0.0047090380,
0.0069192508,
0.0064643035,
-0.0044109803,
-0.0073727085,
-0.0111278445,
-0.0215994772,
-0.0196637679,
-0.0097083487,
-0.0145415552,
-0.0109121036,
0.0148717305,
0.0032187030,
-0.0027691817,
0.0135160880,
-0.0013870780,
-0.0166272968,
-0.0107980128,
-0.0117580183,
-0.0227207392,
-0.0060303095,
-0.0006304646,
-0.0008171902,
0.0168752000,
0.0152512789,
0.0057532801,
0.0114421416,
0.0001065816,
-0.0112564173,
-0.0109693483,
-0.0042976588,
-0.0195168294,
0.0112919118,
0.0109262103,
0.0083239926,
0.0207422152,
0.0186075065,
0.0010086062,
0.0044305092,
0.0003652363,
-0.0217043385,
0.0010960757,
0.0034656201,
-0.0029452452,
0.0084402869,
0.0331951715,
0.0144538051,
0.0205964502,
0.0269110762,
0.0028342055,
-0.0017280413,
0.0043591014,
-0.0114289559,
-0.0011819573,
0.0027601216,
0.0146819055,
0.0144453896,
0.0366212353,
0.0136685660,
0.0167939439,
0.0165707879,
-0.0052540838,
-0.0043580830,
-0.0015214996,
-0.0062279678,
0.0043408070,
0.0211191066,
0.0060459869,
0.0181034710,
0.0262113027,
0.0110038556,
-0.0005035083,
0.0114023210,
-0.0066100364,
-0.0162347574,
0.0088785291,
-0.0024903622,
-0.0054997215,
0.0155362496,
0.0187115818,
0.0161705930,
0.0195430238,
0.0218665209,
-0.0030508018,
0.0037228926,
-0.0074384157,
-0.0075459545,
-0.0137490891,
0.0044655064,
0.0065412228,
0.0163674448,
0.0195987988,
0.0123846158,
0.0147950947,
-0.0080832699,
-0.0059251231,
-0.0276742131,
-0.0064415787,
-0.0245046504,
0.0038465615,
0.0001038068,
-0.0030425582,
0.0141911628,
0.0115472181,
-0.0116788587,
-0.0052826209,
-0.0078740083,
-0.0231341161,
-0.0233777985,
-0.0073416317,
-0.0164245516,
-0.0122656226,
-0.0022780153,
0.0017820218,
0.0036779887,
-0.0041822465,
-0.0004639435,
-0.0215624925,
-0.0143409139,
-0.0295036100,
-0.0168129206,
-0.0293680057,
-0.0060245842,
-0.0104952622,
0.0010945498,
-0.0049464405,
-0.0044917138,
-0.0087694209,
-0.0269949343,
-0.0234985333,
-0.0316990502,
-0.0275118500,
-0.0203563720,
-0.0097159501,
-0.0047367439,
-0.0007826195,
0.0048272060,
-0.0031107287,
-0.0100930836,
-0.0130060948,
-0.0184443742,
-0.0240479242,
-0.0293633435,
-0.0084423246,
-0.0133900009,
-0.0169168822,
-0.0007430344,
0.0032795817,
-0.0106988139,
0.0017747253,
-0.0087887850,
-0.0201616101,
-0.0156827476,
-0.0119906981,
-0.0183789823,
-0.0049815373,
0.0084643867,
0.0002103678,
0.0096584102,
0.0088809924,
-0.0004561806,
-0.0070751808,
-0.0091074118,
-0.0160736702,
-0.0119261630,
-0.0011356678,
-0.0000133947,
0.0153163075,
0.0122418609,
0.0136993183,
0.0263715982,
0.0001112751,
0.0008578873,
0.0031637065,
-0.0001178112,
-0.0146332998,
0.0086876024,
0.0132357683,
0.0087707322,
0.0229651406,
0.0237444770,
0.0134216845,
0.0188936386,
0.0198595375,
-0.0030098294,
0.0078495843,
0.0079879286,
0.0071613146,
0.0120892515,
0.0234887451,
0.0246026348,
0.0205448251,
0.0255144946,
0.0173875298,
0.0108078672,
0.0025623869,
0.0012676874,
0.0067988969,
0.0062339930,
0.0138153052,
0.0256355032,
0.0250557289,
0.0227722432,
0.0281716250,
0.0178719107,
0.0049993088,
0.0031951535,
0.0096674282,
0.0017372749,
0.0033717600,
0.0151516087,
0.0152780479,
0.0169791505,
0.0256787874,
0.0154148228,
0.0195884984,
0.0105857113,
0.0116055422,
-0.0014405404,
-0.0009632645,
0.0061495835,
0.0063519827,
0.0128857503,
0.0216744468,
0.0272850152,
0.0119134299,
0.0242137089,
0.0050711068,
-0.0073134080,
-0.0165384337,
-0.0013015061,
-0.0157298222,
-0.0022116702,
0.0066924286,
0.0129017644,
0.0176425725,
0.0055906279,
0.0123734018,
-0.0124079688,
-0.0152543597,
-0.0176241025,
-0.0240871720,
-0.0166085903,
-0.0101176854,
-0.0015983067,
0.0028429462,
0.0049959449,
0.0050632777,
-0.0009857655,
-0.0051513873,
-0.0232055373,
-0.0073456741,
-0.0259307567,
-0.0228824504,
-0.0171462521,
-0.0082119042,
-0.0087742303,
0.0036552900,
-0.0019190293,
-0.0109282304,
-0.0038920790,
-0.0202531144,
-0.0277085137,
-0.0361469351,
-0.0175548363,
-0.0278761759,
-0.0159785599,
-0.0010071310,
-0.0039654276,
0.0009182206,
-0.0001068878,
-0.0077687525,
-0.0223880988,
-0.0208627228,
-0.0322299302,
-0.0249749608,
-0.0189644117,
-0.0226520896,
-0.0038413419,
0.0041777417,
-0.0028432535,
-0.0014088294,
0.0005660420,
-0.0243574567,
-0.0200237632,
-0.0233112797,
-0.0236297604,
-0.0272413436,
-0.0083668167,
-0.0089734122,
-0.0002799937,
0.0076085804,
0.0001305396,
-0.0041990834,
-0.0024914355,
-0.0163432285,
-0.0213957373,
-0.0148887429,
-0.0136877494,
-0.0145055857,
0.0022285110,
0.0117010549,
0.0064006792,
0.0184663702,
0.0019848517,
0.0022725856,
-0.0233803242,
-0.0128294546,
-0.0241205376,
-0.0118199084,
-0.0040206881,
0.0007968792,
0.0135121951,
0.0234985352,
0.0257550292,
0.0126907304,
0.0133836344,
0.0024885496,
-0.0015930762,
-0.0058708377,
0.0019494706,
0.0020417869,
0.0159243997,
0.0194927752,
0.0227941554,
0.0246651825,
0.0176226553,
0.0051933052,
0.0086793154,
-0.0121622626,
-0.0052505597,
-0.0035848955,
0.0113233160,
0.0035381431,
0.0260320380,
0.0282248072,
0.0237137303,
0.0272856094,
0.0116972988,
-0.0005261383,
0.0020553120,
-0.0012530467,
-0.0133761205,
0.0104415873,
0.0136628291,
0.0147323944,
0.0229870249,
0.0320716724,
0.0148890065,
0.0158952605,
0.0108366963,
-0.0091959741,
-0.0066899136,
0.0005900453,
-0.0118473116,
0.0090024164,
0.0084193870,
0.0118280742,
0.0148002356,
0.0238271840,
-0.0003643659,
0.0081934687,
-0.0001080907,
-0.0187002998,
-0.0101680038,
-0.0068261940,
-0.0046294192,
-0.0018329277,
0.0218810868,
-0.0007618707,
0.0203467440,
-0.0008887174,
-0.0001676184,
-0.0228012204,
-0.0083300732,
-0.0212974027,
-0.0219913479,
0.0031018143,
-0.0012591223,
-0.0039767134,
0.0117292078,
0.0030746849,
-0.0081065595,
-0.0071840636,
-0.0134980343,
-0.0271084923,
-0.0153291514,
-0.0117389858,
-0.0140455719,
0.0146090444,
-0.0035614332,
0.0041154837,
0.0021920127,
0.0038129569,
-0.0222617239,
-0.0116918068,
-0.0207059793,
-0.0261908937,
-0.0183073767,
-0.0074505159,
-0.0128951278,
-0.0033097002,
0.0126810735,
-0.0089583388,
-0.0017377821,
-0.0050645531,
-0.0244763345,
-0.0172285847,
-0.0121618267,
-0.0212256890,
-0.0102978582,
0.0117103495,
-0.0068170247,
0.0077149114,
0.0165102240,
-0.0064903409,
-0.0106639229,
-0.0074571176,
-0.0179295279,
-0.0249040909,
-0.0043497984,
-0.0087064449,
0.0005152791,
0.0142276669,
0.0106666144,
-0.0020381496,
0.0125810029,
-0.0032864921,
-0.0161146875,
-0.0069329627,
-0.0157064646,
-0.0105486577,
0.0028829591,
0.0091558872,
0.0070817983,
0.0202778019,
0.0154253133,
0.0086570969,
0.0092746820,
-0.0101478733,
-0.0094812978,
-0.0009606654,
-0.0007083734,
-0.0024016628,
0.0114275282,
0.0300305877,
0.0108761135,
0.0271710008,
0.0164805334,
0.0048316959,
-0.0056330031,
0.0098040337,
-0.0095002158,
-0.0036884283,
0.0160155799,
0.0187974554,
0.0193947162,
0.0341829360,
0.0247237347,
0.0097568780,
0.0194978267,
0.0020624478,
-0.0125302328,
-0.0031533521,
-0.0046416121,
-0.0000670147,
0.0145732965,
0.0165280402,
0.0207607802,
0.0267362203,
0.0199463423,
0.0033850409,
0.0131141860,
-0.0117524937,
-0.0056310613,
0.0064779581,
0.0022976850,
0.0000700146,
0.0331326723,
0.0220756624,
0.0136207771,
0.0277826469,
0.0171680953,
-0.0130587723,
0.0041082203,
0.0028650677,
-0.0230287835,
0.0023413824,
0.0134810358,
-0.0043525379,
0.0242456719,
0.0228097215,
0.0053986958,
0.0097908787,
0.0065182736,
-0.0155128688,
-0.0192982219,
-0.0072636227,
-0.0190430228,
0.0079626571,
0.0006132946,
0.0171727929,
0.0161590632,
0.0214463361,
-0.0078460611,
0.0007266948,
-0.0219555460,
-0.0309582446,
-0.0203925166,
-0.0179710928,
-0.0156991147,
-0.0136636989,
0.0239584222,
-0.0097635128,
0.0017457295,
0.0079099908,
-0.0175056923,
-0.0291587114,
-0.0129600093,
-0.0263514407,
-0.0291016176,
-0.0045109494,
-0.0044952673,
-0.0107160164,
0.0157597270,
-0.0031789602,
-0.0026000151,
-0.0134702958,
-0.0152452393,
-0.0393892862,
-0.0274577532,
-0.0272531342,
-0.0278254244,
-0.0116073480,
-0.0073510120,
-0.0008229421,
-0.0004261399,
0.0043133381,
-0.0260027014,
-0.0082191303,
-0.0323029570,
-0.0335200652,
-0.0208697077,
-0.0144082382,
-0.0235532988,
0.0026169568,
0.0136535186,
-0.0068437951,
0.0080249440,
0.0041947020,
-0.0200851541,
-0.0212368406,
-0.0139460508,
-0.0290256403,
-0.0204741228,
-0.0005537720,
-0.0075393999,
-0.0041409810,
0.0087097604,
0.0002166125,
-0.0107291387,
-0.0028492699,
-0.0186487045,
-0.0262734070,
-0.0118192118,
-0.0068287016,
-0.0074579176,
0.0057445848,
0.0165078864,
0.0192275159,
0.0159109980,
0.0115850382,
0.0021678105,
0.0000989844,
-0.0081413342,
-0.0104899388,
-0.0054436107,
0.0027643768,
0.0069028437,
0.0175298322,
0.0236013886,
0.0099402610,
0.0240209214,
0.0178720094,
-0.0084322942,
0.0015023932,
0.0073098410,
-0.0048062308,
0.0112296902,
0.0366037786,
0.0110600973,
0.0312651247,
