Filename,STFMK-20201105-LW19-2328_20201201_064249_004.dat
0.0412514620,
0.0183523204,
0.0084202550,
0.0209385548,
-0.0026904754,
-0.0070932084,
0.0189388338,
0.0073350631,
0.0135620963,
0.0260832086,
0.0237591751,
0.0221577547,
0.0244957097,
0.0044709104,
-0.0008058395,
0.0148409046,
-0.0035868455,
-0.0013900453,
0.0161788389,
0.0140283434,
0.0141234053,
0.0319056623,
0.0152088283,
0.0222603008,
0.0271257982,
0.0098069143,
-0.0044619953,
0.0131010208,
0.0060568140,
0.0010564696,
0.0297729671,
0.0209051594,
0.0127056157,
0.0340884961,
0.0227901153,
-0.0012182618,
0.0035738070,
-0.0075454223,
-0.0155282933,
-0.0075614052,
0.0048813368,
0.0015173327,
0.0207271650,
0.0169321410,
0.0222751833,
0.0174095947,
0.0026780586,
-0.0056944247,
-0.0054265289,
-0.0091291051,
-0.0144772213,
-0.0016063403,
-0.0038495217,
0.0069433274,
0.0011483924,
0.0139335161,
-0.0041721961,
-0.0019794370,
-0.0044931048,
-0.0247600786,
-0.0186447520,
-0.0174719822,
-0.0162573308,
-0.0114423018,
0.0079735247,
0.0019808400,
-0.0041273111,
0.0080188001,
-0.0061221467,
-0.0185103435,
-0.0184450690,
-0.0239165537,
-0.0198247191,
-0.0212030075,
0.0002017059,
-0.0070264358,
0.0066898474,
0.0039325920,
-0.0039914269,
-0.0123138586,
-0.0214371830,
-0.0285395123,
-0.0237741303,
-0.0275890548,
-0.0309374947,
-0.0078607965,
-0.0044505512,
-0.0024592872,
0.0000017548,
0.0053998576,
-0.0117324814,
-0.0154572781,
-0.0118719097,
-0.0290008467,
-0.0217443220,
-0.0185906868,
-0.0084234485,
-0.0099409129,
0.0115094818,
-0.0019308904,
-0.0026693332,
-0.0000282710,
-0.0159944519,
-0.0290368125,
-0.0206801500,
-0.0211249404,
-0.0254087560,
-0.0033000470,
-0.0067692208,
0.0041430085,
0.0101073040,
0.0043172152,
-0.0069731711,
-0.0076420796,
-0.0152763575,
-0.0186375529,
-0.0143817673,
-0.0092649395,
-0.0065526222,
0.0101443771,
0.0147016989,
0.0189632084,
0.0182358529,
0.0215250254,
-0.0011772900,
0.0003537127,
-0.0085602589,
-0.0204654410,
0.0011998011,
-0.0033285117,
0.0064033531,
0.0172881242,
0.0293137617,
0.0132845659,
0.0224415585,
0.0116323754,
-0.0064568557,
-0.0068180165,
0.0014650320,
-0.0055215852,
0.0111079589,
0.0176405106,
0.0190134328,
0.0272612125,
0.0329573639,
0.0060220053,
0.0084789274,
-0.0000310745,
-0.0063607167,
-0.0104367714,
-0.0015231946,
0.0025960072,
0.0071728700,
0.0257809535,
0.0180016477,
0.0272426102,
0.0223324299,
0.0222819019,
0.0026317940,
0.0026225878,
-0.0081579005,
0.0031430938,
0.0013679574,
0.0092002563,
0.0106766904,
0.0268004425,
0.0232926384,
0.0196986105,
0.0168217830,
-0.0000605984,
-0.0072885780,
-0.0067895977,
-0.0158500504,
-0.0032680968,
0.0017136469,
0.0075540417,
0.0142040458,
0.0195309557,
0.0139619336,
0.0008270728,
0.0017714463,
-0.0153667890,
-0.0023268352,
-0.0249173455,
0.0024998435,
-0.0040283632,
0.0139161199,
0.0077409642,
0.0287429504,
0.0059046592,
0.0080413781,
0.0018911419,
-0.0180268306,
-0.0149619244,
-0.0246811118,
-0.0060481438,
-0.0183923133,
0.0027484170,
-0.0000839780,
0.0014159286,
0.0045969291,
0.0003066683,
-0.0118365875,
-0.0155493608,
-0.0244080629,
-0.0200629644,
-0.0171894692,
-0.0053053275,
-0.0119163599,
0.0142527847,
0.0061133066,
0.0084708529,
0.0016021964,
-0.0104068583,
-0.0140722748,
-0.0146981720,
-0.0243411064,
-0.0243536793,
-0.0061325659,
-0.0095525086,
-0.0042061489,
0.0012830556,
0.0043977280,
-0.0089614540,
-0.0043873419,
-0.0142515507,
-0.0256674010,
-0.0164114609,
-0.0105625354,
-0.0122453412,
0.0027874692,
0.0098336656,
0.0065723825,
0.0051498483,
0.0116733173,
-0.0107845850,
-0.0111334343,
-0.0204395726,
-0.0126670217,
-0.0159915928,
0.0006380857,
0.0048792139,
0.0065138852,
0.0070389709,
0.0130102541,
0.0043649650,
-0.0099071469,
-0.0096814446,
-0.0137707070,
-0.0097773951,
-0.0124441329,
-0.0010927881,
0.0075710844,
0.0184403881,
0.0128722461,
0.0225706622,
0.0112797422,
0.0022831224,
0.0031341228,
-0.0049295579,
-0.0134196049,
0.0065605408,
0.0066350214,
0.0149354115,
0.0200183522,
0.0268998332,
0.0150144175,
0.0111387502,
0.0098673804,
-0.0157117080,
-0.0094077149,
-0.0083590280,
-0.0026299120,
-0.0042276373,
0.0176307634,
0.0243879650,
0.0256345160,
0.0187729411,
0.0223421846,
0.0094846236,
-0.0004914373,
-0.0012369740,
-0.0043269880,
-0.0033622831,
-0.0002845236,
0.0158120859,
0.0230879318,
0.0168505944,
0.0265400298,
0.0205096137,
0.0070611574,
-0.0047994042,
-0.0049036518,
-0.0137048820,
-0.0100735165,
0.0043095881,
0.0077542169,
0.0146817891,
0.0317324400,
0.0279843807,
0.0119308513,
0.0160353892,
-0.0002676570,
-0.0084773814,
-0.0165602695,
0.0031530908,
-0.0127029866,
0.0006384237,
0.0194574352,
0.0177987460,
0.0091595864,
0.0197124127,
0.0001953532,
-0.0097172046,
-0.0141447242,
-0.0168595165,
-0.0258867145,
-0.0136893615,
-0.0129936170,
0.0021206660,
0.0193132311,
-0.0002738794,
0.0164940972,
0.0074584666,
-0.0066323560,
-0.0235467739,
-0.0067991996,
-0.0388594195,
-0.0167807862,
-0.0105080921,
-0.0055746539,
-0.0068223546,
0.0146481059,
0.0031771152,
-0.0172301009,
-0.0058192443,
-0.0316989087,
-0.0408251733,
-0.0265852325,
-0.0283882599,
-0.0298954211,
-0.0057170661,
-0.0000530370,
-0.0022262982,
-0.0005142657,
-0.0026830528,
-0.0230548456,
-0.0099295024,
-0.0371867232,
-0.0253083706,
-0.0257233251,
-0.0167450868,
-0.0173274800,
0.0030802982,
0.0000664914,
-0.0057979384,
0.0041078972,
-0.0095148068,
-0.0249445252,
-0.0276223663,
-0.0196629502,
-0.0419961140,
-0.0147195077,
-0.0091604805,
-0.0089799501,
-0.0020622802,
0.0131868767,
-0.0024914346,
-0.0082990024,
-0.0010085551,
-0.0290164761,
-0.0205085129,
-0.0151427174,
-0.0112536810,
-0.0172519106,
0.0062556383,
0.0109410845,
0.0045011598,
0.0102139432,
-0.0014083001,
-0.0104701240,
-0.0152032040,
-0.0123478295,
-0.0279325824,
-0.0054401830,
-0.0011473020,
0.0010134777,
0.0168058947,
0.0174376480,
0.0167761222,
0.0163499396,
0.0091203451,
-0.0048400173,
0.0038427841,
-0.0015190265,
-0.0037916405,
0.0178885758,
0.0143495770,
0.0172783807,
0.0267006643,
0.0302927755,
0.0066254092,
0.0081390264,
0.0140047576,
-0.0146579193,
-0.0012926675,
0.0093566058,
0.0067828679,
0.0108930981,
0.0321017317,
0.0286107957,
0.0229726005,
0.0289075077,
0.0132771125,
0.0046290578,
0.0095673343,
0.0036123835,
0.0029077632,
0.0212927889,
0.0220710598,
0.0173050389,
0.0362026915,
0.0212266482,
0.0195973068,
0.0191747788,
0.0021639848,
0.0012502390,
0.0065262755,
0.0055885077,
0.0022422443,
0.0271751080,
0.0093497159,
0.0175782628,
0.0286069028,
0.0202924851,
-0.0001170349,
0.0209930930,
0.0013648949,
-0.0083401222,
0.0051332493,
0.0149459103,
0.0047317948,
0.0158522781,
0.0315278172,
0.0083911829,
0.0157980919,
0.0132553764,
-0.0134137589,
-0.0093698818,
-0.0050289221,
-0.0165154673,
-0.0040802481,
0.0099545978,
0.0037136420,
0.0024981620,
0.0185295772,
-0.0094159981,
0.0110915070,
-0.0074106357,
-0.0129811037,
-0.0121617494,
0.0052970676,
-0.0127773462,
0.0017682229,
0.0126184486,
-0.0090280287,
0.0043119336,
-0.0003598563,
-0.0068457886,
-0.0299142897,
0.0035812319,
-0.0323223770,
-0.0264450349,
-0.0054162862,
-0.0122961048,
-0.0121246167,
-0.0001527710,
-0.0003367284,
-0.0153306033,
-0.0036252101,
-0.0177832246,
-0.0262247249,
-0.0126807205,
-0.0203544553,
-0.0157779623,
-0.0020039026,
0.0002979418,
-0.0036606598,
0.0012548307,
-0.0044227401,
-0.0184160247,
-0.0134918699,
-0.0213514678,
-0.0323029943,
-0.0198512264,
-0.0092544276,
-0.0238717999,
-0.0045651714,
0.0011951523,
-0.0142579935,
-0.0049198237,
-0.0064499639,
-0.0243068337,
-0.0246629529,
-0.0073724557,
-0.0259026177,
-0.0141309388,
-0.0001493212,
-0.0030787836,
0.0028452314,
0.0070537156,
-0.0036967907,
-0.0193756539,
-0.0044132615,
-0.0251296572,
-0.0282055717,
-0.0134180533,
-0.0128974020,
-0.0183966979,
0.0125788106,
0.0049300748,
-0.0052575516,
0.0139456531,
-0.0001094913,
-0.0170189086,
-0.0049243579,
-0.0084478715,
-0.0175049305,
0.0041977228,
0.0075864228,
0.0033708378,
0.0243987162,
0.0202440321,
0.0077665662,
0.0198925082,
0.0029406350,
-0.0095170774,
-0.0073520485,
0.0043628309,
-0.0190969240,
0.0091106687,
0.0106553044,
0.0113674011,
0.0220396165,
0.0201432426,
0.0045618303,
0.0089591816,
0.0051414338,
-0.0144107444,
-0.0007006938,
0.0085751023,
0.0047962614,
0.0157589577,
0.0402822271,
0.0210840646,
0.0209001601,
0.0316283628,
0.0084416606,
-0.0044010314,
0.0058549158,
-0.0085736159,
-0.0072391629,
0.0058320626,
0.0120824100,
0.0045342632,
0.0291662831,
0.0126262549,
0.0145315602,
0.0119321290,
0.0048281276,
-0.0109091084,
0.0034333535,
-0.0061025107,
-0.0010944112,
0.0112809502,
0.0099714110,
0.0161518008,
0.0178987309,
0.0220785551,
-0.0041369097,
0.0137190558,
-0.0077098235,
-0.0164333694,
-0.0049737692,
-0.0011793628,
-0.0172852743,
0.0176697075,
0.0141754169,
0.0073323557,
0.0113617703,
0.0217638314,
-0.0173994321,
-0.0054640784,
-0.0129373819,
-0.0199268032,
-0.0110074561,
-0.0000049337,
0.0025887706,
0.0066868020,
0.0232921448,
0.0000964114,
0.0121097416,
-0.0076417644,
-0.0072840229,
-0.0258340985,
-0.0055454103,
-0.0216517318,
-0.0087408880,
-0.0011886114,
-0.0118418206,
0.0042975186,
0.0041502309,
-0.0119902901,
-0.0111932941,
-0.0071900953,
-0.0197613630,
-0.0211767517,
-0.0057935459,
-0.0124389790,
-0.0082348343,
0.0076094093,
0.0034793969,
0.0094017312,
0.0043093963,
0.0077550071,
-0.0168511253,
-0.0052188197,
-0.0116191721,
-0.0140189994,
-0.0125800762,
0.0021042584,
-0.0071510491,
0.0044304859,
0.0094768787,
-0.0049985200,
-0.0074332952,
-0.0091474801,
-0.0147073511,
-0.0207748078,
-0.0091147972,
-0.0070346715,
-0.0017792461,
0.0065050079,
0.0066516763,
0.0111228740,
0.0093686422,
0.0023541336,
-0.0075751035,
0.0015637926,
-0.0117773693,
-0.0139538813,
0.0102193169,
-0.0023312455,
0.0005451590,
0.0088277487,
0.0115499357,
-0.0077666161,
0.0212232377,
-0.0098531246,
-0.0106757637,
0.0036430396,
0.0008218174,
-0.0102005946,
0.0147004044,
0.0129237110,
0.0035974884,
0.0231913216,
0.0158847272,
0.0015420481,
0.0049906494,
0.0077981222,
-0.0060972609,
0.0047191288,
0.0076717949,
0.0132926535,
0.0177163854,
0.0240402687,
0.0097654397,
0.0276748054,
0.0073703621,
0.0026489296,
0.0066450806,
-0.0011955898,
-0.0070449435,
0.0119853010,
0.0164287090,
0.0064202668,
0.0215051509,
0.0235240236,
0.0116318930,
0.0144730061,
0.0132925352,
-0.0043675117,
0.0002267176,
0.0121791903,
0.0054094205,
0.0091994721,
0.0211179815,
0.0156980120,
0.0166921746,
0.0140596936,
0.0108914739,
-0.0094393557,
0.0040054820,
-0.0066557098,
-0.0005167986,
-0.0034784926,
0.0129379043,
0.0102012279,
0.0182875413,
0.0116375405,
0.0182477720,
0.0052105486,
-0.0036771756,
-0.0062822457,
-0.0081557529,
-0.0044024508,
-0.0123216473,
0.0145112080,
0.0046968618,
0.0119427210,
0.0145646697,
0.0110376626,
-0.0075262403,
-0.0033426017,
-0.0123990048,
-0.0238018036,
-0.0217481982,
-0.0009347915,
-0.0145081235,
0.0053615561,
0.0042827302,
0.0125548141,
-0.0037540228,
0.0026994492,
-0.0129477866,
-0.0238483604,
-0.0192234442,
-0.0219949726,
-0.0151631366,
-0.0201692414,
0.0033561415,
-0.0044326135,
0.0102215465,
-0.0122616952,
0.0042108027,
-0.0190987624,
-0.0263714958,
-0.0267702676,
-0.0308310594,
-0.0294017326,
-0.0226505771,
-0.0085653421,
-0.0075814156,
-0.0018200430,
-0.0010125790,
-0.0058048521,
-0.0120210648,
-0.0236409307,
-0.0206758995,
-0.0285555143,
-0.0284230113,
-0.0092856064,
-0.0130562391,
-0.0032371548,
0.0070837038,
0.0051084803,
-0.0086131990,
-0.0017588558,
-0.0167984981,
-0.0267045684,
-0.0254086442,
-0.0176480319,
-0.0222207699,
-0.0110830106,
0.0021744689,
-0.0008721733,
0.0053107808,
0.0025093919,
-0.0043273680,
-0.0103443619,
-0.0143430457,
-0.0225756392,
-0.0203224923,
-0.0089220153,
-0.0124354567,
0.0126148500,
0.0059818891,
0.0192740392,
0.0207791030,
0.0129668685,
-0.0052380823,
0.0017521203,
-0.0097330976,
-0.0157980807,
0.0054948633,
0.0001963469,
0.0098125357,
0.0256505329,
0.0320478156,
0.0126600247,
0.0224929862,
0.0151359485,
-0.0068141008,
-0.0019876480,
0.0000959794,
-0.0047233403,
0.0051612519,
0.0157599114,
0.0304071680,
0.0262390841,
0.0371784829,
0.0235396829,
0.0239526015,
-0.0003477294,
-0.0016713683,
0.0025213102,
0.0016113229,
0.0133659318,
0.0138353296,
0.0253991000,
0.0317100063,
0.0419950895,
0.0250484459,
0.0179866776,
0.0128237884,
0.0073169800,
0.0003651784,
0.0040549464,
0.0080915065,
0.0115369270,
0.0237567797,
0.0266755410,
0.0285658147,
0.0201653596,
0.0160622448,
0.0105446381,
-0.0046917726,
-0.0042669857,
0.0019234222,
0.0058049425,
0.0068612238,
0.0255724676,
0.0280846059,
0.0232154969,
0.0278765298,
0.0177888330,
0.0021899326,
-0.0018719165,
0.0001409931,
-0.0175959915,
0.0033803622,
0.0018954811,
0.0114949699,
0.0103452625,
0.0240885131,
0.0179710444,
0.0102800457,
0.0026169713,
-0.0090234801,
-0.0118389158,
-0.0100770257,
-0.0102587929,
-0.0031841800,
0.0033716406,
0.0090222647,
0.0113399131,
0.0055850903,
-0.0051894886,
-0.0114494758,
-0.0047412505,
-0.0338627622,
-0.0186194312,
-0.0167330150,
-0.0080250399,
-0.0114118550,
0.0069585354,
-0.0053129396,
-0.0052863313,
-0.0016121519,
-0.0178313963,
-0.0237487797,
-0.0251341406,
-0.0184935387,
-0.0372523032,
-0.0107778162,
-0.0136429984,
-0.0153856371,
-0.0014795329,
-0.0032969518,
-0.0115553746,
-0.0125263482,
-0.0181247983,
-0.0332171582,
-0.0213918258,
-0.0196119323,
-0.0242893212,
-0.0002550812,
-0.0042645861,
-0.0091787837,
-0.0007842394,
-0.0095103867,
-0.0303721223,
-0.0249036476,
-0.0188565925,
-0.0339895040,
-0.0230421275,
-0.0116067929,
-0.0096274130,
-0.0071761017,
0.0028522238,
-0.0115801692,
-0.0089661647,
-0.0108625917,
-0.0248723645,
-0.0194749031,
-0.0178055689,
-0.0183343720,
-0.0139740584,
0.0078908810,
-0.0084490655,
0.0075626117,
0.0081208898,
-0.0007486204,
-0.0119586047,
-0.0110545745,
-0.0143509880,
-0.0208337791,
-0.0046541970,
-0.0054446999,
0.0070967302,
0.0162267163,
0.0160523243,
0.0045408737,
0.0116144512,
-0.0011618626,
-0.0153069561,
-0.0101526119,
-0.0070753484,
-0.0053174645,
0.0082883378,
0.0214872900,
0.0197108928,
0.0217840839,
0.0231119916,
0.0079377200,
0.0050353310,
-0.0064224266,
-0.0082399733,
-0.0023923619,
0.0044503431,
0.0058095325,
0.0144597618,
0.0310834907,
0.0212331265,
0.0236066319,
0.0249325652,
0.0025943017,
-0.0009886564,
0.0090437979,
-0.0095748408,
-0.0029378966,
0.0160985086,
0.0202437397,
0.0192904882,
0.0422795340,
0.0240463614,
0.0164957121,
0.0163141694,
0.0064733620,
-0.0161836632,
0.0025410396,
-0.0076620374,
-0.0017728501,
0.0193364341,
0.0213553458,
0.0211932696,
0.0264046602,
0.0246553533,
0.0028273491,
0.0104622338,
-0.0148680042,
-0.0102554625,
-0.0068414747,
0.0023839048,
-0.0049971621,
0.0267624259,
0.0178421326,
0.0163966473,
0.0210184157,
0.0058457237,
-0.0091882600,
-0.0099163670,
-0.0036261668,
-0.0274855644,
-0.0058572702,
0.0063899802,
0.0012144432,
0.0109725446,
0.0210906677,
-0.0012398603,
0.0012007342,
-0.0046058507,
-0.0174947642,
-0.0355283991,
-0.0100710141,
-0.0309260171,
-0.0025754198,
0.0005384153,
0.0079079159,
0.0049379538,
0.0148707870,
-0.0015576509,
-0.0126257157,
-0.0138593800,
-0.0359818749,
-0.0246056393,
-0.0180256143,
-0.0105276648,
-0.0205139443,
0.0208170600,
0.0063918335,
0.0005778364,
0.0126808267,
-0.0093079563,
-0.0268201325,
-0.0141346687,
-0.0225855019,
-0.0287250262,
-0.0064611523,
-0.0009071630,
-0.0097174048,
0.0176829752,
0.0069074361,
-0.0092810001,
-0.0076247100,
-0.0124454405,
-0.0327009559,
-0.0276948344,
-0.0162574984,
-0.0217819065,
-0.0049136402,
0.0072173746,
0.0025698394,
0.0067046462,
0.0117863612,
-0.0113845244,
-0.0108100325,
-0.0192563217,
-0.0276397169,
-0.0147693790,
-0.0087407846,
-0.0135826096,
0.0002997036,
0.0154903121,
0.0029659157,
0.0069212290,
0.0091147348,
-0.0173172373,
-0.0063634347,
-0.0125698457,
-0.0115544219,
-0.0187691841,
0.0129151335,
0.0013179875,
0.0075805099,
0.0255412497,
0.0173223875,
0.0021144487,
0.0045093079,
0.0030601514,
-0.0277694687,
-0.0001180719,
-0.0007371111,
0.0042212983,
0.0127625261,
0.0335940234,
0.0241530463,
0.0224014930,
0.0184589569,
0.0017694016,
-0.0071472283,
-0.0096521452,
-0.0169022847,
0.0016055959,
0.0078284154,
0.0142572243,
0.0187116098,
0.0340534486,
0.0133971833,
0.0203543808,
0.0130134542,
-0.0098012444,
-0.0003178444,
0.0061509656,
-0.0071133198,
0.0059705814,
0.0332903415,
0.0081784967,
0.0206004474,
0.0301921330,
0.0154610742,
-0.0037132008,
0.0148939164,
-0.0121312952,
-0.0160567239,
0.0077645434,
0.0037136413,
0.0029385267,
0.0258402433,
0.0223956089,
0.0181259178,
0.0182291530,
0.0053660083,
-0.0096426476,
-0.0023117778,
-0.0129289459,
-0.0095538776,
0.0039274720,
0.0073156920,
0.0138454940,
0.0238937885,
0.0129517866,
0.0060068439,
0.0182027593,
-0.0181893762,
-0.0147910742,
-0.0143231656,
-0.0046622851,
-0.0208737124,
0.0149996337,
0.0104292305,
-0.0023409692,
0.0120084267,
0.0073188292,
-0.0205296855,
-0.0195988677,
-0.0144305183,
-0.0343966186,
-0.0234548375,
-0.0069431816,
-0.0054047201,
-0.0039009885,
0.0103621790,
-0.0030233744,
0.0044129156,
-0.0167313442,
-0.0183224156,
-0.0329119749,
-0.0206416752,
-0.0299778767,
-0.0232133195,
-0.0104299616,
-0.0065842262,
-0.0055662105,
0.0019937553,
-0.0059476448,
-0.0237719622,
-0.0065079555,
-0.0344084501,
-0.0292790215,
-0.0179793797,
-0.0176577307,
-0.0165553745,
0.0097374711,
0.0042001000,
-0.0134755429,
0.0045269541,
-0.0110943476,
-0.0313619263,
-0.0252780709,
-0.0266054366,
-0.0315436907,
-0.0193749424,
-0.0019133352,
-0.0066775484,
0.0013558731,
0.0057258275,
-0.0034013451,
-0.0125518059,
-0.0183574557,
-0.0323216394,
-0.0241279639,
-0.0194245428,
-0.0220172554,
-0.0030101559,
0.0064020744,
0.0104578119,
0.0099612679,
0.0148893856,
-0.0039668744,
-0.0079745185,
-0.0124051794,
-0.0237062275,
-0.0118938014,
-0.0099207833,
-0.0009688327,
0.0063053821,
0.0285972189,
0.0159894973,
0.0073939767,
0.0230472721,
-0.0025400696,
-0.0125819761,
-0.0078412704,
-0.0036533759,
-0.0175205264,
0.0185681973,
0.0195507966,
0.0207337774,
0.0350022651,
0.0324689448,
0.0149961207,
0.0087348372,
0.0029284162,
-0.0115250740,
0.0011872165,
0.0085887797,
0.0095639247,
0.0197555050,
0.0360823087,
0.0286637265,
0.0343995020,
0.0267683454,
0.0092618316,
0.0058213798,
0.0108273365,
-0.0091768354,
0.0053294324,
0.0172731709,
0.0132794725,
0.0283369794,
0.0400001705,
0.0275222566,
0.0279951766,
0.0304138195,
0.0010870921,
-0.0035123914,
0.0073632970,
-0.0059587047,
0.0030526831,
0.0199245960,
0.0193521939,
0.0246735401,
0.0409702957,
0.0161660910,
0.0129652815,
0.0080962665,
-0.0027628313,
-0.0096843392,
0.0022347772,
0.0080477698,
0.0093481680,
0.0280884858,
0.0194515027,
0.0348980650,
0.0268905703,
0.0183057785,
0.0008731645,
0.0074683339,
-0.0100869695,
-0.0039156424,
0.0007128573,
0.0014560928,
0.0086767543,
0.0150156869,
0.0247951411,
0.0013886840,
0.0175240282,
-0.0064761303,
-0.0149057806,
-0.0165323410,
-0.0165826678,
-0.0190089233,
-0.0064629642,
0.0007681859,
0.0042074788,
0.0086947605,
0.0101531763,
-0.0083317365,
-0.0072461204,
-0.0211749244,
-0.0165354535,
-0.0266943239,
-0.0160180349,
-0.0064192582,
-0.0113252634,
0.0024859339,
0.0019599216,
0.0007951353,
-0.0112030618,
-0.0113402326,
-0.0300027411,
-0.0189050548,
-0.0310866982,
-0.0229535718,
-0.0115094185,
-0.0118574305,
-0.0071518924,
0.0008660291,
0.0016741053,
-0.0126998872,
-0.0104820812,
-0.0168658216,
-0.0271080043,
-0.0204755068,
-0.0165372118,
-0.0116296671,
-0.0097174952,
-0.0003877958,
-0.0011320522,
-0.0057874531,
-0.0081343027,
-0.0234421007,
-0.0201024711,
-0.0219913162,
-0.0244544856,
-0.0213297103,
-0.0061514033,
-0.0098722521,
-0.0040509580,
0.0005832494,
-0.0050721713,
-0.0057215746,
-0.0133593343,
-0.0125349956,
-0.0191602372,
-0.0119888028,
-0.0125545450,
-0.0063005798,
0.0062869852,
0.0046608821,
0.0053840531,
0.0021783032,
0.0071374909,
-0.0141228382,
-0.0049902243,
-0.0189779941,
-0.0184735972,
-0.0050383480,
-0.0005896454,
0.0078093065,
0.0090026781,
0.0203709975,
0.0092011821,
0.0198834650,
-0.0042110062,
-0.0060732597,
-0.0037790579,
-0.0028278364,
-0.0065965345,
0.0060135061,
0.0206981581,
0.0158601087,
0.0291533563,
0.0221884847,
0.0118954154,
0.0058228010,
0.0025331534,
-0.0028475674,
-0.0084012914,
0.0088031087,
0.0040555215,
0.0197169203,
0.0226570684,
0.0238490701,
0.0132249799,
0.0182364620,
0.0068280152,
0.0007369588,
-0.0016764170,
0.0005037416,
0.0056599146,
0.0074434611,
0.0148905795,
0.0228291024,
0.0293186232,
0.0150644388,
0.0227056649,
0.0125165936,
0.0013521704,
-0.0009597613,
-0.0031789092,
-0.0080084242,
0.0035342164,
0.0056424290,
0.0123167979,
0.0165039822,
0.0261547342,
0.0162086468,
0.0095493635,
-0.0005808157,
0.0009491838,
-0.0057148580,
-0.0100573050,
0.0045458004,
0.0081639774,
0.0200499613,
0.0238450225,
0.0287036039,
0.0025195745,
0.0129096992,
-0.0075437478,
-0.0121475393,
-0.0212910734,
-0.0043991283,
-0.0057083969,
-0.0048478991,
0.0116288736,
0.0112365847,
0.0023400867,
0.0047691790,
-0.0050489074,
-0.0122291986,
-0.0167208426,
-0.0169204213,
-0.0166742243,
-0.0101766214,
-0.0055724843,
-0.0055349995,
0.0229938924,
-0.0006058096,
0.0154510885,
0.0041282554,
-0.0067108022,
-0.0200326554,
-0.0093937842,
-0.0252852589,
-0.0211569387,
-0.0046041240,
-0.0055696960,
0.0066745277,
0.0113211982,
0.0068578105,
-0.0120972292,
-0.0042615081,
-0.0205283202,
-0.0312136300,
-0.0148156891,
-0.0146128060,
-0.0066029383,
0.0013896041,
0.0160027742,
0.0058787880,
0.0088988570,
0.0040251417,
-0.0089888535,
-0.0169112105,
-0.0235478580,
-0.0191574655,
-0.0193440188,
-0.0124754254,
-0.0102759860,
0.0065879012,
0.0064603835,
0.0118887005,
0.0036512688,
0.0000802431,
-0.0135463001,
-0.0155514888,
-0.0188247785,
-0.0223839302,
-0.0089662326,
0.0026666608,
0.0030039372,
0.0164836291,
0.0182843134,
0.0092613054,
0.0000129709,
0.0033370387,
-0.0227432959,
-0.0182193350,
-0.0048236949,
-0.0059710918,
-0.0033610892,
0.0035156275,
0.0266043805,
0.0073878276,
0.0174569320,
0.0032260616,
0.0013524578,
-0.0158997234,
-0.0006253637,
-0.0155042987,
-0.0035909335,
0.0101352064,
0.0119290017,
0.0234942436,
0.0248807520,
0.0333775990,
0.0191284809,
0.0123363314,
0.0000237516,
0.0038638636,
-0.0068538566,
-0.0023141135,
0.0119800549,
0.0209251754,
0.0130609665,
0.0322874933,
0.0176603794,
0.0099617448,
-0.0002782656,
0.0021752231,
-0.0177465230,
-0.0040078862,
0.0063906559,
0.0079145227,
0.0096573541,
0.0234087389,
0.0202966332,
0.0137393931,
0.0155043602,
0.0072696824,
-0.0006315969,
0.0031759797,
0.0046932818,
-0.0078853033,
0.0040584840,
0.0140121346,
0.0079247616,
0.0125191687,
0.0189396199,
0.0078829844,
0.0093852514,
-0.0044238726,
-0.0047068964,
-0.0100732399,
-0.0044786027,
-0.0061278190,
0.0208164155,
0.0085793994,
0.0125240143,
0.0215419829,
0.0132445302,
-0.0068985387,
-0.0045539141,
-0.0022117589,
-0.0303764269,
0.0009301648,
-0.0048641022,
0.0103822928,
-0.0064849863,
0.0273170527,
-0.0086514615,
-0.0015774278,
-0.0050732447,
-0.0225934666,
-0.0290182028,
-0.0109435758,
-0.0199283641,
-0.0145420544,
0.0037408550,
-0.0006798999,
-0.0017765745,
0.0092457123,
-0.0105119487,
-0.0145858675,
-0.0067842333,
-0.0290860608,
-0.0167681072,
-0.0198693108,
-0.0127838366,
-0.0141073810,
0.0089079905,
-0.0147575345,
-0.0106570767,
-0.0041530612,
-0.0181645639,
-0.0360138789,
-0.0194678139,
-0.0263050944,
-0.0377076939,
-0.0075008739,
-0.0088160727,
-0.0115098702,
-0.0009865138,
0.0035013582,
-0.0110392701,
-0.0104708131,
-0.0147902239,
-0.0260213874,
-0.0181966815,
-0.0160094239,
-0.0181612037,
-0.0042949943,
0.0009941037,
0.0018019651,
-0.0013494747,
0.0045379894,
-0.0180955678,
-0.0150815435,
-0.0188140981,
-0.0225548986,
-0.0232949872,
-0.0048048366,
-0.0071646310,
0.0047548651,
0.0176083967,
0.0011178817,
0.0098973224,
0.0085630538,
-0.0098773660,
-0.0167667065,
0.0030028063,
-0.0130642625,
-0.0058384147,
0.0173331406,
0.0133813228,
0.0164695233,
0.0206815526,
0.0207581576,
-0.0096110990,
0.0039934595,
-0.0068645324,
-0.0200502668,
-0.0002914893,
0.0005441342,
0.0038813755,
0.0185599569,
0.0342190117,
0.0125112068,
0.0288268179,
0.0217272304,
0.0023195622,
0.0065094326,
0.0057771783,
-0.0024994418,
0.0077750981,
0.0239630677,
0.0131497392,
0.0331394561,
0.0308126695,
0.0155916074,
0.0228168443,
0.0158191379,
-0.0039997129,
-0.0018770179,
0.0105277002,
-0.0004926332,
0.0115836803,
0.0213409383,
0.0189200025,
0.0272936355,
0.0313498080,
0.0130271465,
0.0102851596,
0.0178805757,
-0.0005775719,
-0.0001808955,
0.0074203489,
0.0140941469,
0.0083364593,
0.0361825153,
0.0245486926,
0.0190412756,
0.0294826198,
0.0149054676,
-0.0074706781,
0.0047888616,
-0.0099275764,
-0.0105615109,
0.0050592613,
0.0105947554,
0.0053983792,
0.0309785530,
0.0203934480,
0.0108093396,
0.0209128223,
-0.0001840455,
-0.0094872536,
-0.0035883321,
0.0002806651,
-0.0137890317,
0.0120643172,
0.0014203365,
0.0085220784,
0.0096488539,
0.0136485975,
-0.0170106608,
-0.0103068808,
-0.0057359012,
-0.0372839756,
-0.0155478343,
-0.0107034100,
-0.0233304724,
-0.0059750634,
0.0095671602,
-0.0052803671,
-0.0029168585,
0.0041715261,
-0.0192226805,
-0.0185313150,
-0.0162545443,
-0.0339763425,
-0.0080627520,
-0.0145114195,
-0.0065872613,
-0.0080891149,
0.0083938576,
-0.0079934103,
-0.0050906315,
-0.0115065333,
-0.0278116595,
-0.0308028683,
-0.0234161783,
-0.0236360077,
-0.0326908566,
-0.0074242963,
-0.0173354298,
-0.0040199147,
-0.0061073662,
-0.0098256255,
-0.0211649463,
-0.0164797157,
-0.0235545970,
-0.0285291038,
-0.0120928995,
-0.0143837817,
-0.0088105164,
-0.0038295821,
0.0042783571,
-0.0092154965,
-0.0066421218,
-0.0081640519,
-0.0235068165,
-0.0253425911,
-0.0155921094,
-0.0233853254,
-0.0144590065,
-0.0000035248,
-0.0107651213,
-0.0025484092,
0.0064113974,
-0.0041122874,
-0.0118389241,
-0.0045267595,
-0.0182058010,
-0.0236985665,
-0.0038553125,
-0.0021888879,
-0.0051631038,
0.0137013067,
0.0083940551,
0.0140221687,
0.0100338822,
0.0011985271,
-0.0117738135,
-0.0021288388,
-0.0090904171,
-0.0195766613,
0.0085821571,
0.0064640343,
0.0030262300,
0.0196960792,
0.0146448603,
0.0043793260,
0.0156056285,
0.0059324354,
-0.0100795161,
0.0091752093,
0.0116050038,
0.0026969370,
0.0248488151,
0.0283503812,
0.0148987435,
0.0235750377,
0.0256985221,
0.0000834885,
0.0038157920,
-0.0006170871,
-0.0035204773,
-0.0022064717,
0.0106656924,
0.0127703650,
0.0197146982,
0.0260587242,
0.0146932574,
0.0205029733,
0.0079741972,
0.0020111378,
-0.0002289391,
0.0016365114,
-0.0030985959,
0.0147893326,
0.0177130662,
0.0205267631,
0.0173238460,
0.0330195278,
0.0139251128,
0.0125375073,
0.0122560179,
-0.0051074806,
-0.0045195590,
0.0098466873,
-0.0011010051,
0.0009506457,
0.0222737491,
0.0129050100,
0.0034368662,
0.0146453260,
0.0115153426,
-0.0179300401,
-0.0029794921,
-0.0127011742,
-0.0068800813,
-0.0071311304,
0.0114120739,
0.0065178797,
0.0212657936,
0.0189896151,
0.0122986007,
0.0012780733,
-0.0082616061,
-0.0140408352,
-0.0204383191,
-0.0074573695,
-0.0246626977,
0.0079409154,
0.0048055891,
0.0028991394,
0.0030640501,
0.0075425510,
-0.0132190697,
-0.0131124370,
-0.0147510469,
-0.0253354032,
-0.0164476875,
-0.0053244014,
-0.0136677269,
0.0013588206,
0.0094124721,
0.0040919250,
0.0066591352,
0.0015418594,
-0.0027923672,
-0.0216085166,
-0.0129033998,
-0.0207484551,
-0.0196202118,
-0.0134136397,
-0.0039210268,
-0.0002129898,
0.0039576543,
0.0035988721,
-0.0049012089,
-0.0113397101,
-0.0249566622,
-0.0221953653,
-0.0261073969,
-0.0240488425,
-0.0177372843,
-0.0046082940,
0.0084330076,
0.0037809170,
0.0097296424,
0.0056146998,
0.0006950013,
-0.0153320199,
-0.0054785246,
-0.0215644650,
-0.0127667570,
0.0008331127,
-0.0079976358,
0.0030074464,
0.0148997996,
0.0061728428,
-0.0000363190,
0.0086840214,
-0.0168193094,
-0.0239398908,
-0.0092030885,
-0.0162568148,
-0.0193707999,
0.0013310527,
0.0080181826,
0.0104221879,
0.0205783378,
0.0158388056,
0.0012973633,
0.0006183586,
-0.0091537666,
-0.0085543245,
-0.0138480943,
0.0040816478,
-0.0029877350,
0.0231534075,
0.0156892613,
0.0192712937,
0.0281819478,
0.0063790213,
0.0053192978,
-0.0026944734,
-0.0006711413,
-0.0199429505,
0.0144175822,
-0.0014802672,
0.0086688232,
0.0229526889,
0.0292972513,
0.0123544363,
0.0198444743,
0.0148237459,
-0.0030697696,
-0.0031522408,
-0.0000460129,
-0.0050533367,
0.0044124220,
0.0108315563,
0.0203035884,
0.0208993629,
0.0252712145,
0.0149507644,
0.0095263636,
-0.0027710749,
-0.0021089478,
-0.0070961090,
-0.0042239632,
0.0096332626,
0.0077331355,
0.0168725513,
0.0198392104,
0.0289927721,
0.0107842274,
0.0085930917,
-0.0035497462,
0.0068433098,
-0.0131458892,
0.0005581799,
0.0066052475,
0.0053224857,
0.0096666720,
0.0218529925,
0.0114785265,
0.0059020724,
0.0047154897,
-0.0025988705,
-0.0177206639,
-0.0138330413,
-0.0053913933,
-0.0108941728,
-0.0000098991,
0.0037286652,
0.0194434505,
-0.0018077369,
0.0168920662,
-0.0078348173,
-0.0050684023,
-0.0185022913,
-0.0083587989,
-0.0279903393,
-0.0050341594,
-0.0023218226,
-0.0000821940,
0.0034641940,
0.0032270921,
0.0108366273,
-0.0179465897,
-0.0144728255,
-0.0225892141,
-0.0188935958,
-0.0268641822,
-0.0133198397,
-0.0095695360,
-0.0048722252,
-0.0043090414,
-0.0008455035,
-0.0102370866,
-0.0137214474,
-0.0256460533,
-0.0110708401,
-0.0344888307,
-0.0186092909,
-0.0080676107,
-0.0069453241,
-0.0065865046,
0.0054578511,
0.0020261980,
-0.0143667357,
-0.0089308117,
-0.0225150473,
-0.0263088364,
-0.0308397617,
-0.0191626661,
-0.0294880737,
-0.0046194433,
-0.0044926796,
-0.0086213676,
-0.0008966904,
-0.0034846314,
-0.0121488245,
-0.0143894041,
-0.0202205218,
-0.0258698501,
-0.0114867259,
-0.0101055335,
-0.0061517330,
0.0091746571,
0.0023311921,
0.0076358858,
0.0069849957,
-0.0054753711,
-0.0207241140,
-0.0088806748,
-0.0207812432,
-0.0225824080,
-0.0067542521,
-0.0008819713,
0.0045222240,
0.0112253223,
0.0158062000,
0.0043135816,
0.0041948115,
-0.0010057030,
-0.0105541442,
-0.0148816407,
-0.0044938964,
-0.0054376363,
0.0030799005,
0.0239962544,
0.0185436588,
0.0224566814,
0.0249992833,
0.0165575333,
0.0069567524,
-0.0034549246,
0.0004348412,
-0.0045075952,
0.0044146753,
0.0136089306,
0.0195447579,
0.0273100194,
0.0264517609,
0.0238969270,
0.0126383975,
0.0115842484,
-0.0006110687,
0.0017601319,
0.0044620680,
0.0071607474,
0.0161058865,
0.0266657975,
0.0323557928,
0.0280217342,
0.0323213041,
0.0171545222,
0.0151985940,
0.0085959462,
-0.0029146068,
0.0014364000,
0.0055577876,
0.0063666226,
0.0149082616,
0.0352728590,
0.0229099244,
0.0313574038,
0.0281658676,
0.0145064993,
0.0005703100,
0.0090213902,
-0.0076513821,
-0.0029924188,
0.0124912728,
0.0156588741,
0.0281862933,
0.0336616337,
0.0331381410,
0.0153259942,
0.0173259359,
-0.0007935740,
-0.0116325654,
-0.0053009465,
-0.0032738994,
-0.0043105772,
0.0118111186,
0.0163223278,
0.0194086172,
0.0176110659,
