Filename,STFMK-20201105-LW19-2328_20201201_064304_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.014957,
0.0165252183,
-0.0009989408,
-0.0059797433,
0.0067294696,
-0.0153382365,
0.0076096812,
0.0164892636,
0.0138147008,
0.0270351395,
0.0324582160,
0.0244187117,
0.0134967929,
0.0134771550,
0.0026064760,
-0.0020622443,
0.0016559034,
0.0079553472,
0.0105697457,
0.0238472037,
0.0203909278,
0.0218108371,
0.0272935778,
0.0064392947,
0.0047020037,
0.0085458327,
-0.0040437370,
-0.0022025977,
0.0093733277,
0.0185846575,
0.0090305563,
0.0288357679,
0.0235594790,
0.0217145868,
0.0216756966,
0.0163075496,
0.0061694887,
0.0044506453,
0.0074405130,
0.0061704447,
0.0099125672,
0.0215314124,
0.0214520954,
0.0124270460,
0.0307751168,
0.0082960976,
0.0015578606,
0.0025197733,
-0.0047345934,
-0.0121731078,
-0.0030085053,
0.0083194198,
0.0137218451,
0.0158853699,
0.0246420596,
0.0122403763,
0.0140680745,
-0.0024211537,
-0.0051579573,
-0.0070252204,
-0.0066965995,
-0.0100841988,
0.0059606605,
0.0164483320,
-0.0003989309,
0.0157343391,
0.0068100630,
0.0012299208,
-0.0170361679,
0.0017196245,
-0.0358174928,
-0.0132528208,
-0.0115880780,
-0.0148169827,
-0.0079484880,
0.0077562612,
0.0033245699,
-0.0061472682,
0.0039046556,
-0.0163970124,
-0.0209663976,
-0.0155829173,
-0.0238831379,
-0.0230167415,
-0.0081468979,
-0.0019236254,
-0.0000443783,
-0.0023424302,
-0.0011674040,
-0.0159205515,
-0.0121834408,
-0.0351906978,
-0.0317871124,
-0.0302842930,
-0.0253622513,
-0.0223719962,
-0.0022747472,
-0.0054843579,
-0.0054650372,
0.0091970526,
-0.0034849916,
-0.0187832899,
-0.0175759643,
-0.0187544860,
-0.0364579521,
-0.0132574616,
-0.0111431582,
-0.0146453921,
0.0025465423,
0.0063276580,
-0.0074861832,
-0.0085906535,
-0.0139071122,
-0.0308941565,
-0.0308326632,
-0.0219497234,
-0.0292745121,
-0.0156993084,
0.0002621587,
0.0101887891,
0.0008584334,
0.0072397613,
-0.0042804987,
-0.0080100531,
-0.0166769642,
-0.0222796313,
-0.0242932513,
-0.0137232859,
-0.0115337186,
-0.0000610971,
0.0122582158,
0.0040009012,
0.0231503062,
0.0173098855,
-0.0026817881,
-0.0043476587,
-0.0058690854,
-0.0221827906,
-0.0186124370,
-0.0038399780,
-0.0069259759,
0.0100678075,
0.0239426419,
0.0191270579,
0.0116343740,
0.0096237771,
0.0089128818,
-0.0181170031,
-0.0060852845,
-0.0007468459,
-0.0003306274,
0.0089845676,
0.0295224804,
0.0297331605,
0.0265115406,
0.0254661385,
0.0112987757,
0.0025235137,
-0.0089565050,
-0.0079582753,
-0.0103120990,
-0.0021756140,
0.0079219826,
0.0110039813,
0.0242306069,
0.0223627463,
0.0266505852,
0.0230658315,
0.0119354017,
0.0060678045,
0.0050179381,
-0.0009642188,
0.0029849987,
0.0175618287,
0.0059956433,
0.0209234245,
0.0360458679,
0.0283674747,
0.0066340156,
0.0286415610,
0.0006440830,
-0.0121507617,
0.0029189824,
-0.0022482346,
-0.0060016150,
0.0109555610,
0.0245851371,
0.0101871798,
0.0218370650,
0.0205477402,
0.0079794405,
-0.0066379467,
0.0033843003,
-0.0113555565,
-0.0021795628,
0.0038505225,
0.0080971271,
0.0107544204,
0.0239539593,
0.0127489585,
0.0212931670,
0.0034530195,
-0.0076496275,
-0.0110393520,
-0.0065234979,
-0.0186994188,
-0.0017775345,
0.0089609977,
-0.0086934939,
0.0168128051,
0.0080410186,
0.0022420022,
-0.0145138474,
0.0043300241,
-0.0232567452,
-0.0223925728,
-0.0085045220,
-0.0059540332,
-0.0123171434,
0.0078935558,
0.0065078959,
0.0016688856,
0.0038894883,
0.0024814883,
-0.0142113082,
-0.0143116266,
-0.0131219421,
-0.0233514868,
-0.0058927950,
-0.0125156725,
-0.0046260133,
-0.0029005758,
0.0050004730,
-0.0089382827,
0.0023097338,
-0.0152875707,
-0.0185210332,
-0.0148005839,
-0.0109733585,
-0.0171151571,
-0.0009751008,
0.0086955642,
-0.0028817030,
0.0124722430,
0.0018987139,
-0.0078239851,
-0.0134614157,
-0.0093320906,
-0.0250627194,
-0.0224103630,
-0.0065012574,
-0.0045031910,
-0.0014174157,
0.0043263552,
0.0013198562,
-0.0077366638,
0.0019152585,
-0.0159173757,
-0.0224360712,
-0.0112485494,
-0.0129866423,
-0.0070661874,
-0.0008680579,
0.0080720019,
0.0032691520,
0.0160749257,
0.0036895087,
0.0032188441,
-0.0019165217,
-0.0083232401,
-0.0024573733,
-0.0070509640,
-0.0041581807,
0.0050797691,
0.0139176548,
0.0091203498,
0.0070424243,
0.0163076594,
0.0042565451,
-0.0032867712,
-0.0072706332,
-0.0009566835,
-0.0101419529,
0.0003223095,
0.0137457857,
0.0122115668,
0.0252035893,
0.0218156632,
0.0150720021,
0.0130998855,
0.0087278159,
-0.0063472101,
-0.0041332142,
-0.0003419380,
0.0022191117,
0.0077601932,
0.0160972327,
0.0197970588,
0.0116608720,
0.0168054476,
0.0153031060,
-0.0066328831,
-0.0037885576,
-0.0039800215,
-0.0071645472,
0.0007606586,
0.0100844000,
0.0117348870,
0.0239662994,
0.0220562592,
0.0120680183,
0.0189930499,
0.0044897706,
-0.0083380230,
-0.0005220518,
-0.0009481246,
-0.0130660757,
0.0121380677,
0.0082974657,
0.0128866779,
0.0131716039,
0.0145154558,
0.0025010293,
-0.0026118641,
-0.0044659995,
-0.0232969429,
-0.0175884906,
-0.0068954546,
-0.0129424855,
-0.0033696580,
0.0146913920,
0.0075867255,
0.0115254102,
0.0137395589,
0.0013033187,
-0.0145826843,
-0.0046402514,
-0.0224184245,
-0.0048757736,
-0.0112857092,
0.0006970952,
0.0009771977,
0.0202283841,
-0.0021384042,
0.0053894734,
-0.0071343929,
-0.0205094889,
-0.0232542679,
-0.0230410974,
-0.0180792920,
-0.0291969273,
0.0044307951,
-0.0071086898,
0.0041565462,
0.0023606045,
0.0020224890,
-0.0121760843,
-0.0123890853,
-0.0186847504,
-0.0263866559,
-0.0194731038,
-0.0083371606,
-0.0147569636,
-0.0029850286,
0.0042010802,
0.0029365208,
0.0023059170,
-0.0035473413,
-0.0162218455,
-0.0223848484,
-0.0180303529,
-0.0282369759,
-0.0212489795,
-0.0173483361,
-0.0094909510,
-0.0062152483,
0.0099223889,
-0.0075062914,
-0.0031100623,
-0.0054490548,
-0.0143560069,
-0.0266933180,
-0.0148009704,
-0.0153308045,
-0.0128311925,
0.0026942096,
0.0031870359,
0.0046074525,
0.0135475192,
0.0061810743,
-0.0106671192,
-0.0070206798,
-0.0125430170,
-0.0234920252,
-0.0045302971,
-0.0037446381,
-0.0083926003,
0.0097841378,
0.0143005373,
0.0073376414,
0.0188004691,
0.0095988316,
-0.0016275267,
0.0035246662,
0.0014378951,
-0.0047449563,
0.0058275205,
0.0153797157,
0.0136734620,
0.0215477832,
0.0333015695,
0.0149842855,
0.0162355341,
0.0090494389,
-0.0013798097,
-0.0065791532,
0.0021143532,
0.0032186296,
0.0072596362,
0.0236825924,
0.0135571221,
0.0284590591,
0.0216748491,
0.0133496597,
0.0127113694,
0.0088512609,
0.0012950315,
0.0097560817,
0.0176120754,
0.0132486038,
0.0156319533,
0.0288210642,
0.0283893030,
0.0175225325,
0.0228016824,
0.0162220113,
-0.0018723971,
0.0146055603,
0.0043740738,
-0.0019737028,
0.0148382355,
0.0213725232,
0.0087412233,
0.0227713361,
0.0268728491,
0.0031073615,
0.0136799226,
0.0090647321,
-0.0006003577,
-0.0038503837,
0.0130344285,
0.0024342467,
0.0167498551,
0.0108363219,
0.0223687086,
0.0093952809,
0.0109298564,
0.0050901272,
-0.0067354324,
-0.0035792529,
-0.0105534401,
-0.0011503805,
-0.0009292171,
-0.0001030807,
0.0044354196,
0.0118030813,
-0.0070862542,
0.0001231588,
-0.0058289161,
-0.0133910626,
-0.0153954290,
0.0032127509,
-0.0126871383,
0.0001513132,
0.0036666947,
0.0099035930,
-0.0057591777,
-0.0002818966,
-0.0068986737,
-0.0167148057,
-0.0168586373,
-0.0168495364,
-0.0179936197,
-0.0294296592,
0.0018582689,
-0.0155775659,
-0.0064329021,
-0.0118029900,
-0.0021805335,
-0.0154919932,
-0.0170606393,
-0.0228742361,
-0.0268320926,
-0.0217718612,
-0.0180926472,
-0.0117373858,
0.0001599960,
-0.0032099604,
0.0042397860,
0.0038865185,
-0.0123102199,
-0.0176788196,
-0.0202047266,
-0.0228729919,
-0.0311596151,
-0.0088205775,
-0.0195922907,
-0.0084031196,
0.0017932740,
-0.0052480423,
-0.0198537707,
-0.0039607864,
-0.0167537387,
-0.0347493738,
-0.0196143202,
-0.0197864510,
-0.0269032866,
-0.0096937716,
0.0032455558,
-0.0055042044,
0.0077905697,
0.0092856036,
-0.0061175404,
-0.0058352752,
-0.0133138523,
-0.0220545866,
-0.0228571165,
-0.0114114070,
-0.0162257142,
0.0037894077,
0.0064293253,
0.0051435474,
0.0151634868,
0.0011737201,
-0.0063315192,
-0.0127311647,
-0.0105271339,
-0.0246287771,
-0.0039201523,
-0.0035187732,
0.0040825005,
0.0201815944,
0.0313569158,
0.0113685150,
0.0165078957,
0.0262254067,
-0.0062163658,
-0.0066409162,
0.0040414487,
-0.0074578589,
-0.0043576201,
0.0155918347,
0.0139746498,
0.0161612239,
0.0291087646,
0.0170778744,
0.0050078649,
0.0051042773,
-0.0091826646,
-0.0042567626,
-0.0035462570,
0.0050549232,
0.0099891331,
0.0254238434,
0.0327712521,
0.0276642870,
0.0324721634,
0.0174268112,
0.0035249430,
0.0059294570,
-0.0005045102,
-0.0075121969,
0.0105757900,
0.0124317929,
0.0100032594,
0.0361910760,
0.0232929736,
0.0145942103,
0.0163906328,
0.0108042490,
-0.0155733880,
-0.0023964737,
0.0032909405,
-0.0112761054,
0.0099615250,
0.0211013556,
0.0221464299,
0.0198016968,
0.0318151452,
0.0172999855,
0.0083195586,
-0.0020646867,
-0.0004755014,
-0.0144949369,
0.0009121997,
0.0011476669,
-0.0012076760,
0.0175572261,
0.0162840579,
0.0225443058,
0.0076099895,
0.0009516869,
-0.0068095801,
-0.0094063785,
-0.0197619237,
-0.0149099920,
-0.0035599684,
0.0042876462,
0.0113200070,
0.0236259252,
0.0157478042,
0.0102549698,
0.0019220734,
0.0017829228,
-0.0325862728,
-0.0181060992,
-0.0150340069,
-0.0082586929,
-0.0114260716,
0.0175720546,
0.0048588188,
0.0053933049,
0.0128917415,
-0.0120667666,
-0.0141112367,
-0.0257202387,
-0.0191434678,
-0.0347948782,
-0.0057497756,
-0.0152080422,
-0.0074325334,
0.0074015064,
0.0051669627,
0.0002847856,
0.0019781799,
-0.0155040231,
-0.0146567635,
-0.0148077793,
-0.0204495899,
-0.0216345675,
0.0046891239,
-0.0016043247,
-0.0023706672,
0.0145293595,
0.0011200100,
-0.0135523742,
-0.0062140706,
-0.0194753949,
-0.0389035083,
-0.0216269959,
-0.0187801737,
-0.0174991228,
-0.0018524001,
0.0108885253,
0.0014501610,
0.0141649647,
0.0042209295,
-0.0139240529,
-0.0116043780,
-0.0174686015,
-0.0206356030,
-0.0159005076,
-0.0016163738,
-0.0037484278,
0.0079593454,
0.0099413143,
0.0042905188,
0.0037623392,
-0.0101692285,
-0.0095062321,
-0.0157130808,
-0.0141936317,
-0.0115692224,
0.0070390571,
0.0125824176,
0.0113584930,
0.0206730980,
0.0191758741,
0.0104320096,
-0.0014472542,
0.0001302770,
-0.0204765443,
-0.0103680305,
0.0008475059,
-0.0028864411,
0.0137844039,
0.0181291047,
0.0212511420,
0.0130871357,
0.0147021944,
0.0031121471,
-0.0080692470,
-0.0020105713,
-0.0104742050,
-0.0021251168,
0.0011220687,
0.0250407774,
0.0090797618,
0.0237529501,
0.0254251771,
0.0118531706,
0.0085970676,
0.0032731516,
-0.0067445724,
-0.0045790896,
0.0077996496,
-0.0021251726,
0.0221994128,
0.0218183454,
0.0192913637,
0.0216533467,
0.0150765367,
0.0005881945,
-0.0039657336,
-0.0058788010,
-0.0202369206,
-0.0054232269,
0.0056308554,
0.0067650154,
0.0159655809,
0.0215378683,
0.0151552875,
0.0087536182,
0.0106152911,
-0.0130351149,
-0.0119534144,
-0.0066318312,
0.0001478030,
-0.0080711935,
0.0203325339,
0.0193182863,
0.0135492627,
0.0254684538,
0.0050484696,
0.0004707155,
-0.0110112820,
-0.0056112735,
-0.0268738680,
-0.0138372509,
-0.0052121510,
0.0028992589,
0.0043764180,
0.0140877273,
0.0031288313,
0.0063723489,
-0.0024102891,
-0.0182941072,
-0.0237201639,
-0.0175804701,
-0.0230768099,
-0.0094393278,
0.0069452105,
-0.0013711923,
0.0123707764,
0.0096258679,
0.0014378316,
-0.0153334960,
-0.0076970831,
-0.0424479358,
-0.0259946696,
-0.0225397199,
-0.0208746791,
-0.0194140039,
0.0075557204,
0.0071966667,
-0.0018199171,
0.0120384768,
-0.0122403111,
-0.0231953599,
-0.0222570840,
-0.0271811411,
-0.0348653458,
-0.0203109533,
-0.0133522181,
-0.0054326514,
0.0066847131,
0.0069342637,
-0.0073807808,
0.0041167368,
-0.0140556674,
-0.0282455646,
-0.0287852995,
-0.0208557788,
-0.0221699364,
-0.0095965182,
0.0013332914,
0.0048046289,
0.0139296371,
0.0092905089,
0.0010403061,
-0.0153076276,
-0.0172201619,
-0.0285940710,
-0.0181354098,
-0.0177730042,
-0.0079857726,
-0.0019441027,
0.0160896536,
0.0120001417,
0.0134700965,
0.0125361932,
-0.0009414018,
-0.0050139148,
-0.0089679249,
-0.0104735754,
-0.0152388765,
0.0044471873,
0.0054589170,
0.0101758912,
0.0282293297,
0.0215087608,
0.0096014570,
0.0175374504,
-0.0028768908,
-0.0134064928,
-0.0081520583,
-0.0014623923,
-0.0024703529,
0.0156308822,
0.0220806412,
0.0322687179,
0.0273558907,
0.0248493142,
0.0113856411,
0.0013986931,
-0.0060491972,
-0.0080686873,
0.0044391635,
0.0085589308,
0.0160780810,
0.0201435927,
0.0327671170,
0.0258234795,
0.0314121097,
0.0213056765,
0.0061524687,
0.0064119622,
0.0125639457,
-0.0082909800,
0.0100196199,
0.0204465892,
0.0205959771,
0.0279885158,
0.0378186963,
0.0213177521,
0.0167525522,
0.0149494121,
-0.0034127482,
-0.0108616566,
0.0025911909,
0.0160616003,
0.0041511934,
0.0276281852,
0.0284211375,
0.0265752710,
0.0195885431,
0.0187512618,
-0.0028561363,
-0.0004157289,
-0.0007772332,
-0.0071915281,
0.0011773059,
0.0051034843,
0.0088607622,
0.0116861183,
0.0219857916,
0.0087992651,
0.0231077261,
-0.0045284517,
-0.0076950616,
-0.0097718909,
-0.0085798614,
-0.0155529110,
-0.0001501147,
0.0138219548,
0.0038736218,
0.0142619740,
0.0214764327,
-0.0059866393,
-0.0131349005,
-0.0096397726,
-0.0306173488,
-0.0289327297,
-0.0088121193,
-0.0053183963,
-0.0087967301,
0.0118624587,
-0.0020035754,
0.0058683283,
-0.0075693876,
-0.0162728075,
-0.0310864039,
-0.0135139003,
-0.0276500005,
-0.0188420825,
-0.0085933208,
-0.0050859428,
0.0008753096,
0.0011546230,
0.0034696211,
-0.0149248717,
-0.0007194432,
-0.0250579379,
-0.0269633997,
-0.0201896615,
-0.0226351582,
-0.0168224573,
0.0024128170,
-0.0003127909,
-0.0069773197,
0.0021285450,
-0.0002651488,
-0.0257760566,
-0.0248241872,
-0.0232131295,
-0.0289752129,
-0.0229033232,
-0.0066572083,
-0.0051698391,
-0.0012642856,
0.0044439505,
0.0017275696,
-0.0113799777,
-0.0151564926,
-0.0220250059,
-0.0271846876,
-0.0192640461,
-0.0204718038,
-0.0141942091,
-0.0018186878,
0.0091052391,
0.0026464488,
0.0020959862,
0.0026219366,
-0.0129098808,
-0.0176165272,
-0.0215571374,
-0.0235421062,
-0.0149928667,
-0.0048891446,
0.0042911768,
0.0153208543,
0.0202662721,
0.0003784803,
0.0199769828,
-0.0009361960,
-0.0179045759,
-0.0109971184,
-0.0079932222,
-0.0149899172,
0.0029802879,
0.0181008615,
0.0109074255,
0.0261872783,
0.0233779624,
0.0126278847,
-0.0025677592,
-0.0012178790,
-0.0104963332,
-0.0150260441,
0.0004988989,
0.0013490155,
0.0088089127,
0.0270773303,
0.0265671592,
0.0289466586,
0.0236199144,
0.0145496763,
-0.0039512040,
0.0050585479,
-0.0115480740,
-0.0016290798,
0.0087021831,
0.0132878236,
0.0259074681,
0.0357469544,
0.0210380964,
0.0182751250,
0.0196482465,
-0.0041936240,
-0.0112385377,
-0.0069237570,
-0.0003634981,
-0.0055995421,
0.0143762939,
0.0202419907,
0.0173675995,
0.0287154336,
0.0301941689,
0.0033993900,
0.0056224870,
0.0026865774,
-0.0111706126,
-0.0126094827,
0.0064005866,
0.0003416704,
0.0112104677,
0.0245266426,
0.0276438240,
0.0211787671,
0.0180702098,
0.0001142082,
-0.0037360375,
-0.0059668371,
-0.0139517747,
-0.0033680396,
-0.0044626375,
0.0155400662,
0.0112177609,
0.0296458490,
0.0035221493,
0.0120247249,
0.0057208547,
-0.0175570734,
-0.0247388594,
-0.0063110376,
-0.0143499598,
-0.0122389626,
0.0106695490,
0.0081147617,
0.0098922681,
0.0200160574,
0.0039494652,
-0.0180561095,
-0.0127309421,
-0.0210558269,
-0.0239127297,
-0.0256212782,
-0.0044082692,
-0.0149956672,
0.0082853446,
0.0064453539,
0.0104558645,
-0.0035876988,
0.0005855621,
-0.0196522623,
-0.0155708855,
-0.0220755152,
-0.0220634528,
-0.0035339242,
-0.0072669676,
0.0036350091,
0.0121185454,
0.0139217470,
-0.0048407000,
-0.0004935484,
-0.0093772858,
-0.0281491149,
-0.0259926505,
-0.0145863323,
-0.0184442420,
-0.0090188589,
0.0029310868,
0.0125408070,
0.0036972819,
0.0106963599,
-0.0049687307,
-0.0190553926,
-0.0162606798,
-0.0186243989,
-0.0280724540,
-0.0092759440,
0.0011903608,
-0.0026533115,
0.0118571995,
0.0144521873,
0.0050097825,
0.0023424639,
0.0032870236,
-0.0187694523,
-0.0107197277,
-0.0083966982,
-0.0080898739,
0.0020146091,
0.0058566732,
0.0043657501,
0.0113066016,
0.0139312521,
-0.0056779156,
0.0046774191,
-0.0044302973,
-0.0203871150,
0.0003000059,
0.0011761350,
-0.0010401020,
0.0132334400,
0.0258397423,
0.0124903489,
0.0256276987,
0.0185872782,
-0.0024266841,
-0.0018703493,
0.0033606521,
-0.0150092468,
-0.0089621609,
0.0188921727,
0.0105301496,
0.0165693425,
0.0299203694,
0.0202223621,
0.0120049361,
0.0129883541,
-0.0034972713,
-0.0064403126,
0.0063002799,
0.0021181081,
0.0058680093,
0.0253737513,
0.0125800334,
0.0159659944,
0.0147421574,
0.0081584416,
0.0007803084,
-0.0016743677,
-0.0028854960,
-0.0065007163,
0.0034566186,
0.0054595298,
0.0080622267,
0.0150815155,
0.0169957895,
0.0101510659,
0.0130114183,
0.0030185515,
-0.0107062934,
-0.0015451974,
-0.0091851726,
-0.0092518162,
-0.0038703412,
0.0155188413,
0.0101043750,
0.0200300887,
0.0196351260,
0.0041153030,
0.0015397093,
-0.0032110957,
-0.0109438431,
-0.0216012914,
-0.0013226268,
-0.0051874714,
0.0126563627,
0.0120036472,
0.0149544878,
-0.0036906034,
0.0101057328,
-0.0072473777,
-0.0256723426,
-0.0109357946,
-0.0207389519,
-0.0065698284,
-0.0096034920,
0.0055464236,
0.0016699353,
0.0121608796,
-0.0012054084,
-0.0048784083,
-0.0098549435,
-0.0179330055,
-0.0281597599,
-0.0181992091,
-0.0239926800,
-0.0179322902,
-0.0096424613,
0.0099431919,
-0.0072153104,
0.0011092962,
-0.0002085826,
-0.0171574038,
-0.0266573280,
-0.0208831169,
-0.0324884132,
-0.0331924073,
-0.0098206550,
-0.0172454044,
0.0051475680,
0.0021810781,
0.0050412957,
-0.0117715131,
0.0012657999,
-0.0234190356,
-0.0295972042,
-0.0216742344,
-0.0208291374,
-0.0214827415,
-0.0017502829,
0.0022695605,
0.0026452714,
0.0079222098,
0.0046389881,
-0.0143263256,
-0.0151687348,
-0.0189871099,
-0.0283248387,
-0.0181039087,
-0.0153433075,
-0.0095084719,
0.0079555353,
0.0165333711,
0.0037818078,
0.0169800241,
0.0069023799,
-0.0098029058,
-0.0112983780,
-0.0122258719,
-0.0243570097,
-0.0058106650,
-0.0004050898,
-0.0062511479,
0.0190105289,
0.0185435656,
0.0064653615,
0.0140722338,
0.0066039832,
-0.0127451262,
-0.0051448983,
0.0001696930,
-0.0168722197,
0.0056433254,
0.0125486571,
0.0173477475,
0.0281620435,
0.0266466178,
0.0198543482,
0.0103558889,
0.0083167395,
-0.0138038229,
-0.0015640222,
-0.0040520267,
0.0053483429,
0.0114060836,
0.0309104361,
0.0255098771,
0.0307605881,
0.0327938944,
0.0066536507,
0.0125153316,
0.0036854993,
-0.0002693876,
-0.0006445599,
0.0186405275,
0.0121149467,
0.0215226859,
0.0345582813,
0.0256249327,
0.0228140987,
0.0215537474,
0.0149085037,
-0.0009744867,
0.0053266692,
0.0089025609,
0.0024863849,
0.0118835010,
0.0208143592,
0.0189387482,
0.0227421485,
0.0241812244,
0.0047838008,
0.0043065967,
-0.0024255407,
-0.0094149429,
-0.0108688250,
0.0007721888,
0.0067524016,
0.0117434692,
0.0201554131,
0.0200430304,
0.0204705223,
0.0180892330,
0.0027197283,
0.0018475478,
-0.0011641007,
-0.0088848323,
-0.0004545568,
0.0137136206,
-0.0002987239,
0.0066942065,
0.0188249312,
0.0097481376,
-0.0046538040,
0.0021940644,
-0.0115100797,
-0.0275637023,
-0.0051368596,
-0.0164945908,
-0.0076580700,
-0.0029329897,
0.0081296302,
0.0002414201,
0.0028138512,
-0.0019709149,
-0.0145854419,
-0.0159389656,
-0.0182875078,
-0.0225226004,
-0.0135487616,
-0.0072142798,
-0.0044352901,
-0.0035873742,
0.0027039549,
-0.0072457874,
-0.0109132668,
-0.0084326277,
-0.0310661737,
-0.0225165561,
-0.0252540018,
-0.0195678771,
-0.0151987579,
0.0033283466,
-0.0135113010,
-0.0023969831,
0.0033988091,
-0.0082582142,
-0.0229100809,
-0.0164467059,
-0.0219164435,
-0.0347571038,
-0.0091862250,
-0.0141146611,
-0.0135039613,
-0.0019989789,
0.0002298145,
-0.0106945857,
-0.0148367872,
-0.0134811532,
-0.0271512419,
-0.0211287029,
-0.0228536837,
-0.0219669566,
-0.0124629587,
-0.0017874799,
-0.0096532619,
-0.0027988015,
-0.0019330212,
-0.0107324542,
-0.0112987822,
-0.0180630926,
-0.0204916447,
-0.0152954198,
-0.0065205828,
-0.0119228587,
0.0096401563,
0.0072761802,
0.0012265453,
0.0132856090,
0.0005241356,
-0.0188715588,
-0.0103867231,
-0.0133878784,
-0.0258565880,
-0.0137182316,
0.0053819260,
-0.0006058184,
0.0134555418,
0.0138743762,
0.0116952239,
0.0022095363,
-0.0000542590,
-0.0061179884,
-0.0122217592,
0.0010133196,
0.0010927521,
0.0121230716,
0.0135060977,
0.0313568972,
0.0181708224,
0.0205811970,
0.0115920613,
0.0069700745,
-0.0044314908,
-0.0101348525,
0.0009827188,
0.0025821282,
0.0061962921,
0.0214165915,
0.0252544582,
0.0229450893,
0.0183001403,
0.0163350273,
0.0091650384,
-0.0040934286,
0.0025996747,
0.0003925749,
0.0067645689,
0.0115081910,
0.0290658586,
0.0205643997,
0.0293211900,
0.0285131950,
0.0131389853,
0.0018848598,
0.0075142495,
-0.0086733894,
-0.0091482829,
0.0037802923,
0.0057887184,
0.0058498704,
0.0245687813,
0.0257094540,
0.0162782259,
0.0190596078,
0.0179446619,
-0.0043373131,
-0.0044092746,
-0.0041951421,
-0.0059605278,
0.0066459225,
0.0073496248,
0.0193451084,
0.0257770121,
0.0240845270,
0.0103333546,
0.0178100765,
-0.0101569947,
-0.0119036604,
-0.0117944889,
-0.0058280164,
-0.0180704594,
0.0141042862,
0.0057202661,
0.0044952398,
0.0213258173,
0.0036290407,
-0.0040444927,
-0.0154034514,
-0.0054345019,
-0.0318939164,
-0.0138613768,
-0.0067513213,
-0.0065972470,
-0.0037026769,
0.0216979068,
0.0078698508,
0.0087741194,
0.0077140233,
0.0022261776,
-0.0198770463,
-0.0158031005,
-0.0254436303,
-0.0164257381,
-0.0119938999,
-0.0127649074,
-0.0014373976,
0.0049806628,
0.0078957882,
-0.0066156751,
-0.0033923667,
-0.0232855305,
-0.0230141319,
-0.0222549047,
-0.0106914537,
-0.0231135841,
0.0049667004,
0.0087683778,
0.0052114255,
0.0087504201,
0.0051550432,
-0.0110656964,
-0.0155323539,
-0.0158459079,
-0.0271370094,
-0.0214380994,
-0.0051663965,
-0.0170700140,
-0.0048599774,
0.0082582692,
-0.0015341899,
0.0004764904,
0.0014546080,
-0.0098988712,
-0.0219604149,
-0.0094603421,
-0.0226786211,
-0.0097739007,
-0.0040327706,
0.0043366058,
0.0058318628,
0.0216204748,
0.0057792114,
0.0054445332,
-0.0012382247,
-0.0149488058,
-0.0158538241,
-0.0098038390,
-0.0044129831,
-0.0015459105,
0.0113582192,
0.0093333740,
0.0155734355,
0.0131760826,
0.0010304108,
-0.0056624841,
-0.0082305446,
-0.0073885377,
-0.0168272424,
0.0001113361,
0.0101015586,
0.0037227580,
0.0226369128,
0.0182789415,
0.0183512140,
0.0137088364,
0.0114130527,
-0.0028057308,
0.0042789346,
-0.0005726833,
0.0018978047,
0.0099066384,
0.0189279504,
0.0171723124,
0.0148931788,
0.0252796635,
0.0061204089,
-0.0006440195,
-0.0012351805,
-0.0091580199,
-0.0063081477,
0.0051205456,
0.0133669516,
0.0101972604,
0.0232750960,
0.0220436770,
0.0158322770,
0.0178553816,
0.0020976486,
-0.0000345910,
0.0055578765,
0.0013193118,
-0.0019686893,
0.0134913307,
0.0139807630,
0.0126906587,
0.0144447591,
0.0197226666,
0.0036564553,
0.0081284679,
-0.0023596520,
-0.0137478532,
-0.0002640756,
0.0000018565,
-0.0074495235,
0.0173764694,
0.0167803168,
0.0127841383,
0.0170765277,
0.0162443426,
-0.0091834292,
-0.0063324203,
-0.0118326498,
-0.0191396866,
-0.0066715828,
-0.0044456874,
0.0026076522,
0.0083503453,
0.0139103448,
-0.0037593606,
0.0065828199,
-0.0211279932,
-0.0155558046,
-0.0274462141,
-0.0129243080,
-0.0245310757,
-0.0095223803,
0.0074341614,
-0.0038321933,
0.0008541163,
0.0042798519,
-0.0071044853,
-0.0155490413,
-0.0163254347,
-0.0222842209,
-0.0245021563,
-0.0135387294,
-0.0109975766,
-0.0116125233,
0.0066712890,
0.0009395403,
0.0037253506,
-0.0137793934,
-0.0092895245,
-0.0377379768,
-0.0223113932,
-0.0345122814,
-0.0309309661,
-0.0261052251,
-0.0006415812,
-0.0068979501,
-0.0004967397,
0.0071200803,
-0.0110033043,
-0.0051517691,
-0.0210533123,
-0.0200852416,
-0.0301722214,
-0.0112736840,
-0.0258388948,
-0.0070406878,
0.0044015441,
-0.0003216832,
0.0020833658,
0.0101672206,
-0.0074125044,
-0.0200621299,
-0.0126430029,
-0.0263228919,
-0.0267658308,
-0.0109675983,
-0.0120393615,
-0.0018532638,
0.0153097892,
0.0123514803,
0.0041859122,
0.0130937621,
-0.0088705923,
-0.0149273947,
-0.0066397702,
-0.0090702306,
-0.0147312190,
0.0059048324,
0.0187739804,
0.0150901275,
0.0280609261,
0.0206740461,
0.0132084526,
0.0050738007,
-0.0065324870,
-0.0126636950,
-0.0077176550,
0.0013264017,
-0.0034023528,
0.0173329897,
0.0275798719,
0.0208168998,
0.0319930203,
0.0228529461,
0.0055063860,
0.0122583620,
0.0046894383,
-0.0008674117,
0.0087455716,
0.0211437047,
0.0177453049,
0.0323469639,
0.0406079032,
0.0263967179,
0.0212257635,
0.0267334506,
0.0017649918,
-0.0060979188,
0.0100842388,
0.0000131276,
0.0056877593,
0.0187520981,
0.0255021676,
0.0236658677,
0.0365179330,
0.0249614399,
0.0089498498,
0.0159011111,
0.0047927597,
-0.0045929365,
0.0054837903,
0.0100897634,
0.0122786146,
0.0235305913,
0.0295590162,
0.0275388937,
0.0262843743,
0.0212316029,
0.0029650435,
0.0042586792,
-0.0042577051,
-0.0079894774,
0.0072825979,
0.0064586233,
0.0042099622,
0.0296193399,
0.0239425916,
0.0093418770,
0.0148428595,
0.0066898437,
-0.0166900605,
-0.0094151422,
-0.0007672888,
-0.0150255617,
0.0012031123,
0.0105587710,
0.0143963555,
0.0098548559,
0.0141462395,
0.0011754732,
-0.0077583762,
-0.0147465132,
-0.0177243613,
-0.0300650150,
-0.0164482985,
-0.0069320132,
-0.0146254338,
0.0048869108,
-0.0011043714,
0.0084758643,
-0.0063570784,
-0.0071045281,
-0.0204427894,
-0.0180302355,
-0.0253696293,
-0.0213683043,
-0.0082517453,
-0.0066659153,
-0.0030621395,
0.0108827315,
0.0009938697,
-0.0105639361,
-0.0117320120,
-0.0180484373,
-0.0371901356,
-0.0337272957,
-0.0195878837,
-0.0309958514,
-0.0149898874,
-0.0034275665,
-0.0072263265,
-0.0116348844,
-0.0002618586,
-0.0218418632,
-0.0203608889,
-0.0200858731,
-0.0279736686,
-0.0264193844,
-0.0084527694,
-0.0123072322,
-0.0125008449,
0.0055007502,
-0.0050610006,
-0.0058475086,
-0.0067958259,
-0.0206316281,
-0.0208235439,
-0.0172945615,
-0.0201198198,
-0.0172735639,
0.0010401433,
-0.0105871279,
-0.0000622018,
0.0042903773,
-0.0103185754,
-0.0172889121,
-0.0071890880,
-0.0243971106,
-0.0289629232,
-0.0072780177,
-0.0075647784,
-0.0022502923,
0.0122835841,
0.0152420476,
0.0025771894,
0.0162327606,
0.0075355074,
-0.0152688734,
-0.0079162344,
-0.0026191387,
-0.0152276959,
-0.0035982484,
0.0087075550,
0.0062166443,
0.0072721154,
0.0189218372,
-0.0008282217,
0.0068710889,
-0.0077996142,
-0.0030098064,
-0.0022607544,
0.0014546195,
0.0093230605,
0.0182041395,
0.0262451153,
0.0170276053,
0.0269582346,
0.0179087333,
0.0059508597,
-0.0014945380,
0.0044915611,
-0.0091919778,
-0.0009051310,
0.0140349735,
0.0092124017,
0.0244981628,
0.0306121670,
0.0145123703,
0.0132532092,
0.0172930416,
0.0028559228,
-0.0084568495,
0.0081139542,
0.0006349379,
0.0055099642,
0.0196411647,
0.0265062023,
0.0175910909,
0.0255606212,
0.0251498166,
0.0111222034,
0.0065473504,
0.0042718505,
0.0007432073,
-0.0004492970,
0.0134762181,
0.0063809217,
0.0283421203,
0.0229780748,
0.0229510479,
0.0177466720,
0.0086052101,
-0.0073548695,
-0.0059155817,
-0.0158629790,
-0.0132318167,
-0.0062626507,
0.0118741821,
0.0112152239,
0.0270098671,
0.0209452249,
0.0156762786,
0.0019245772,
0.0014534803,
-0.0172792543,
-0.0243390054,
-0.0092739863,
-0.0069949180,
-0.0035880215,
0.0090739345,
0.0258515440,
-0.0029423283,
0.0157895274,
-0.0024295177,
-0.0137679111,
-0.0265830737,
-0.0143328421,
-0.0231673662,
-0.0160444565,
0.0023171159,
0.0035741983,
0.0113261165,
0.0158326644,
0.0030239646,
0.0054695639,
-0.0075764861,
-0.0227632206,
-0.0205327794,
-0.0151941814,
-0.0225564074,
-0.0122676520,
0.0138850091,
-0.0032944451,
0.0124625731,
0.0100076385,
0.0011545650,
-0.0141885746,
-0.0079196999,
-0.0365376137,
-0.0273795333,
-0.0165597554,
-0.0141290519,
-0.0081911283,
0.0148178432,
0.0162880290,
0.0092921900,
0.0193199310,
-0.0081421575,
-0.0183866024,
-0.0179924276,
-0.0244960580,
-0.0235279687,
-0.0116084944,
-0.0049909344,
0.0044550346,
0.0120598134,
-0.0001150025,
-0.0014103642,
-0.0007324601,
-0.0179422554,
-0.0189339723,
-0.0208115224,
-0.0124517623,
-0.0154200289,
0.0020404931,
-0.0016748708,
0.0106691569,
0.0106473453,
0.0177762490,
-0.0001970921,
-0.0016332201,
-0.0095505994,
-0.0194103122,
-0.0140925264,
-0.0058046645,
-0.0018345288,
0.0023174121,
0.0254334323,
0.0171183702,
0.0176070780,
0.0135948900,
-0.0015683777,
-0.0093550868,
-0.0110520413,
-0.0095565179,
-0.0037334079,
0.0065150112,
0.0177636482,
0.0183275118,
0.0287119932,
0.0229807589,
0.0083083808,
0.0110934991,
-0.0013809993,
-0.0051389690,
-0.0019599916,
0.0057994872,
0.0091726948,
0.0188141838,
0.0175345857,
0.0205438863,
0.0236350819,
0.0092916004,
-0.0005631911,
-0.0044048005,
-0.0108454470,
-0.0137340846,
0.0014968417,
0.0077068359,
0.0066512432,
0.0196796656,
0.0203134492,
0.0211671218,
0.0139620230,
0.0076207528,
-0.0069373073,
-0.0023778898,
0.0002311706,
-0.0049524237,
0.0071627973,
0.0184223000,
0.0114220809,
0.0206998270,
0.0213040244,
0.0029217158,
0.0007123849,
-0.0071041398,
-0.0143752191,
-0.0222846102,
-0.0106037110,
-0.0018508332,
0.0040919711,
0.0086834384,
0.0160585027,
0.0127268136,
0.0106541142,
-0.0068353312,
-0.0119686769,
-0.0199103076,
-0.0157276634,
-0.0221805759,
0.0025023199,
0.0021557140,
0.0044660536,
0.0083789146,
0.0166892316,
-0.0058033615,
-0.0054987697,
-0.0148662841,
-0.0321611390,
-0.0163021572,
-0.0191851072,
-0.0110415732,
-0.0104774255,
0.0151484543,
-0.0058211843,
0.0031848731,
-0.0009886939,
-0.0164581258,
-0.0264048185,
-0.0149774933,
-0.0308252033,
-0.0262851920,
-0.0101486174,
-0.0022313381,
-0.0033419088,
0.0079735797,
0.0003777523,
-0.0044159694,
-0.0044702231,
-0.0306163896,
-0.0241539795,
-0.0306809284,
-0.0201853346,
-0.0242208336,
-0.0015558827,
-0.0085620275,
0.0017613672,
0.0062551349,
-0.0012032820,
-0.0171955265,
-0.0123550463,
-0.0192991532,
-0.0270428471,
-0.0144936331,
-0.0144307222,
0.0016349822,
0.0106633995,
0.0124002192,
0.0029310621,
0.0062766853,
-0.0020850531,
-0.0193923451,
-0.0185203869,
-0.0161265805,
-0.0142005309,
-0.0132526550,
0.0079599712,
0.0084184753,
0.0102985362,
0.0185879953,
0.0104032494,
-0.0033902703,
-0.0036977283,
-0.0047507337,
-0.0222635642,
0.0001016900,
0.0014983349,
0.0057718167,
0.0199076459,
0.0309996158,
0.0284700394,
0.0250478834,
0.0223623570,
0.0040694899,
0.0038326173,
-0.0023837008,
-0.0050914139,
0.0067182635,
0.0129218344,
0.0238923840,
0.0327853151,
0.0334257483,
0.0138222696,
0.0240311958,
0.0101750735,
-0.0126632443,
0.0015753404,
0.0012099089,
0.0006673224,
0.0162466075,
0.0292117726,
0.0220022015,
0.0336264893,
0.0323899388,
0.0135987485,
0.0093684271,
0.0004080277,
-0.0034489890,
-0.0053901915,
0.0092416527,
0.0116387242,
0.0153878909,
0.0295655783,
0.0301071536,
0.0267409813,
0.0202516187,
0.0138889244,
-0.0009114704,
-0.0038489953,
-0.0082216514,
-0.0011792780,
0.0042346162,
0.0092040114,
0.0245639235,
0.0315598659,
0.0201411396,
0.0170682650,
0.0174400639,
-0.0071306443,
-0.0086504910,
-0.0099684708,
-0.0060974336,
-0.0063062464,
0.0132570043,
0.0174967144,
0.0118678883,
0.0214212593,
0.0187164247,
-0.0077688796,
-0.0112246983,
-0.0147613455,
-0.0271590035,
-0.0208554044,
-0.0032093024,
-0.0087710302,
-0.0047065658,
0.0221711062,
0.0058327406,
0.0086354138,
-0.0052198907,
-0.0120451394,
-0.0271583758,
-0.0169408750,
-0.0319926850,
-0.0160782058,
-0.0149262929,
-0.0041217860,
0.0043412568,
0.0062838020,
-0.0064578140,
-0.0135709401,
-0.0045750812,
-0.0387064591,
-0.0320775360,
-0.0239525437,
-0.0260194913,
-0.0201237462,
-0.0000225614,
0.0011002639,
-0.0046854606,
0.0097065810,
-0.0088089285,
-0.0230984315,
-0.0232643522,
-0.0332263634,
-0.0305726565,
-0.0276153684,
-0.0148550877,
-0.0208587106,
-0.0014549115,
-0.0000877101,
-0.0033888817,
-0.0076837083,
-0.0135698151,
-0.0227103457,
-0.0274521653,
-0.0241780113,
-0.0290278420,
-0.0137051903,
-0.0133669451,
0.0020430449,
-0.0017173443,
0.0046056737,
-0.0090504186,
-0.0141309425,
-0.0166133903,
-0.0292351749,
-0.0255891010,
-0.0145455375,
-0.0086360760,
-0.0097410576,
0.0119026769,
0.0032525701,
-0.0023321824,
0.0112470901,
-0.0115752555,
-0.0235557482,
-0.0105859796,
-0.0090298560,
-0.0224911384,
0.0059801042,
0.0083099855,
0.0009186328,
0.0156142330,
0.0207884237,
0.0011794256,
0.0036513158,
0.0066967560,
-0.0092003718,
-0.0024452645,
0.0057650912,
0.0009374071,
0.0185963772,
0.0208033659,
0.0141271157,
0.0207860358,
0.0201966502,
-0.0015841085,
0.0002826815,
0.0022844619,
-0.0152268782,
0.0074887779,
0.0111049879,
0.0145924361,
0.0286142007,
0.0320528783,
0.0183759220,
0.0207185224,
0.0127631966,
-0.0051089870,
-0.0018991897,
0.0058809202,
-0.0000467424,
0.0067055225,
0.0279736593,
0.0269831344,
0.0182609186,
0.0354727022,
0.0204469804,
0.0085119829,
0.0051831664,
0.0036897894,
-0.0048975875,
0.0026633949,
0.0101654213,
0.0123660713,
0.0302820876,
0.0229011402,
0.0240424294,
0.0164970327,
0.0134022115,
-0.0020752386,
0.0025500013,
-0.0081057297,
0.0003029385,
0.0041199895,
0.0180392265,
0.0139684081,
0.0231068134,
0.0229551420,
0.0088938763,
0.0099255135,
-0.0051260442,
-0.0184742510,
-0.0089608813,
-0.0053156940,
-0.0171579402,
0.0011294531,
0.0203756783,
0.0111101428,
0.0129967425,
0.0260579605,
-0.0033177109,
-0.0048423801,
-0.0089203697,
-0.0093498183,
-0.0303287711,
-0.0067740753,
-0.0058867047,
0.0101036355,
0.0097804070,
0.0124060940,
0.0041284757,
-0.0007750391,
-0.0088159004,
-0.0299021993,
-0.0163572468,
-0.0332884192,
-0.0131203337,
-0.0083615016,
0.0004981740,
0.0013242442,
0.0149973910,
0.0015056611,
-0.0032277184,
-0.0085501401,
-0.0159710366,
-0.0276062470,
-0.0113960635,
-0.0166033786,
-0.0136589175,
-0.0028825016,
0.0120441113,
0.0041139219,
0.0064355722,
0.0106366482,
-0.0135747707,
-0.0130106127,
-0.0168784764,
-0.0252893530,
-0.0344790146,
-0.0104326652,
-0.0086338185,
0.0038729841,
0.0083862711,
0.0078024827,
0.0012766139,
0.0031472931,
-0.0138715003,
-0.0272420999,
-0.0181729496,
-0.0171696413,
-0.0114059551,
0.0047537414,
0.0053261658,
0.0062214164,
0.0179897565,
0.0015643337,
-0.0151959527,
-0.0023084781,
-0.0232397672,
-0.0228011683,
-0.0050809258,
-0.0112235881,
-0.0093759466,
0.0122328652,
0.0193509497,
0.0007880717,
0.0267600417,
0.0077378275,
-0.0055672862,
-0.0026730143,
-0.0020004897,
-0.0263206474,
0.0036017937,
0.0082827229,
0.0054881116,
0.0269401614,
0.0324665420,
0.0134169329,
0.0141068473,
0.0115989093,
-0.0140502397,
-0.0087433103,
-0.0032818974,
-0.0083865803,
0.0104521345,
0.0158431232,
0.0148709910,
0.0286746938,
0.0156410802,
0.0090917666,
0.0050657410,
-0.0042537358,
-0.0125964414,
-0.0057154000,
0.0070787040,
0.0046295710,
0.0112296324,
0.0264243335,
0.0252626203,
0.0201059785,
0.0209828205,
0.0020019633,
-0.0035496517,
0.0016553933,
-0.0114066293,
-0.0063836803,
0.0081221862,
0.0099307559,
0.0105958106,
0.0248605590,
0.0173374768,
0.0050325184,
0.0132711995,
-0.0011464612,
-0.0112523986,
-0.0082439873,
0.0067126704,
-0.0020711301,
0.0076840869,
0.0168411247,
0.0163232628,
0.0097794039,
0.0162331033,
-0.0073451358,
-0.0064027281,
-0.0088293664,
-0.0160085503,
-0.0133271031,
-0.0012751942,
-0.0019824002,
0.0036911736,
0.0130873136,
0.0056400341,
0.0056852857,
0.0032351660,
-0.0141122639,
-0.0144913867,
-0.0112964259,
-0.0216179192,
-0.0086724674,
-0.0029815217,
0.0038081130,
-0.0080651166,
0.0099155661,
-0.0090896375,
-0.0092283441,
-0.0159128569,
-0.0179048870,
-0.0350484587,
-0.0118169794,
-0.0128964512,
-0.0122988652,
-0.0009020221,
-0.0033309674,
0.0002151944,
-0.0125947027,
-0.0059609506,
-0.0285155512,
-0.0185159668,
-0.0235053562,
-0.0213707071,
-0.0173326600,
-0.0066235093,
-0.0067286328,
-0.0014321061,
0.0009230531,
-0.0058497107,
-0.0127289360,
-0.0051271254,
-0.0227314681,
-0.0178328007,
-0.0153117683,
-0.0125374785,
-0.0063559283,
0.0075011486,
-0.0034382497,
-0.0017505961,
0.0072408514,
-0.0077612284,
-0.0160868000,
-0.0133598614,
-0.0173581708,
-0.0228642784,
0.0048032356,
-0.0073006838,
0.0006809187,
0.0170134641,
0.0081525547,
-0.0038566662,
0.0009066277,
-0.0072563579,
-0.0207764804,
-0.0017729861,
-0.0083931526,
-0.0082867090,
0.0080928868,
0.0121037150,
0.0109009035,
0.0128507763,
0.0149315875,
0.0001643423,
0.0048920270,
-0.0050673117,
-0.0032294414,
0.0023223027,
0.0086317919,
0.0092185577,
0.0265123397,
0.0244861003,
0.0110795246,
0.0256343037,
0.0130505348,
-0.0049342518,
0.0027860971,
0.0003215993,
-0.0093086241,
0.0085919835,
0.0166438427,
0.0149742430,
0.0296836924,
0.0288349390,
0.0183562841,
0.0217248593,
0.0076525128,
0.0019683002,
0.0004251286,
0.0115086269,
0.0134655107,
0.0122090653,
0.0304387100,
0.0325220227,
0.0286304411,
0.0248046611,
0.0242651068,
0.0053920066,
0.0052054450,
0.0002957751,
0.0012976055,
0.0033855604,
0.0132480934,
0.0238274056,
0.0253850985,
0.0257244129,
0.0187463760,
0.0244585015,
0.0088815195,
-0.0038526880,
0.0001112378,
-0.0024777101,
-0.0041213995,
0.0045307078,
0.0190566443,
0.0103703421,
0.0218143780,
0.0237827003,
0.0111034885,
0.0005586154,
0.0095022647,
-0.0174178984,
-0.0143385315,
0.0012162979,
-0.0097397203,
-0.0001149801,
0.0147792595,
0.0198530182,
0.0082099214,
0.0175826047,
0.0001624800,
-0.0125870584,
-0.0159053672,
-0.0199844241,
-0.0208061654,
-0.0109891137,
-0.0035750223,
0.0097305030,
0.0106785912,
0.0054223910,
-0.0007085998,
0.0022423873,
-0.0170224681,
-0.0315736383,
-0.0204426516,
-0.0209541172,
-0.0209031906,
-0.0097577833,
-0.0011006349,
-0.0104644578,
0.0085138045,
-0.0028864595,
-0.0105864201,
-0.0215137843,
-0.0151159288,
-0.0301752575,
-0.0298931729,
-0.0160415433,
-0.0220724903,
-0.0157040209,
-0.0018009759,
0.0017739413,
-0.0069964295,
-0.0074007181,
-0.0142797325,
-0.0272130743,
-0.0252140779,
-0.0250438526,
-0.0258987024,
-0.0106791211,
-0.0125623727,
-0.0066120951,
-0.0003784332,
-0.0011627185,
-0.0121211596,
-0.0093587302,
-0.0227972716,
-0.0290614106,
-0.0145853264,
-0.0192752145,
-0.0176382679,
-0.0040443083,
-0.0013400927,
-0.0069160210,
0.0087225651,
-0.0088078864,
-0.0202128515,
-0.0140573066,
-0.0144158714,
-0.0303592607,
-0.0165881999,
-0.0035840876,
-0.0122043015,
0.0005934982,
0.0099822599,
0.0069218855,
-0.0012136637,
0.0039531314,
-0.0075415727,
-0.0111026112,
-0.0044433950,
-0.0071301302,
0.0023113445,
0.0104535688,
0.0101669058,
0.0141541744,
0.0135465022,
0.0071678101,
0.0043275352,
-0.0052879709,
-0.0145124719,
-0.0022656324,
-0.0037443766,
0.0076722493,
0.0110884048,
0.0166134499,
0.0171987694,
0.0231733136,
0.0176791940,
0.0033190625,
0.0057480210,
0.0024449755,
0.0064363685,
-0.0017419341,
0.0120847467,
0.0244452693,
0.0171049517,
0.0247565731,
0.0335140936,
0.0133336978,
0.0150114568,
0.0102234529,
0.0015526975,
-0.0037017453,
0.0110859033,
0.0076201744,
0.0128472364,
0.0252541117,
0.0171168596,
0.0152385971,
0.0186780170,
0.0129483035,
-0.0026641821,
0.0090537332,
-0.0047397530,
0.0043768170,
0.0114760324,
0.0192655455,
0.0157505628,
0.0244219080,
0.0225722678,
0.0150952116,
0.0152075458,
-0.0075869472,
-0.0081923455,
0.0025285406,
-0.0074308617,
-0.0089033907,
0.0156986434,
0.0067448476,
0.0151431756,
0.0183404814,
0.0099945432,
-0.0092139011,
0.0009602390,
-0.0042577880,
-0.0190337151,
-0.0057434156,
0.0061908159,
0.0013155531,
0.0150907738,
0.0127432765,
0.0079319524,
0.0063392376,
0.0052463692,
-0.0068428246,
-0.0167567637,
-0.0060745757,
-0.0206616931,
0.0022537741,
-0.0121034421,
0.0040549324,
-0.0010079636,
0.0120086921,
-0.0074384930,
0.0034252345,
-0.0159625597,
-0.0209585875,
-0.0179351531,
-0.0153356409,
-0.0161511060,
-0.0136411618,
0.0155551992,
0.0000917362,
0.0097896904,
0.0056229820,
-0.0030235879,
-0.0191714186,
-0.0139988484,
-0.0177816786,
-0.0288119093,
-0.0110890288,
-0.0062857126,
-0.0086676348,
0.0056578028,
0.0016341584,
-0.0067459936,
-0.0051212879,
-0.0060405983,
-0.0284149311,
-0.0193036553,
-0.0185327791,
-0.0212311279,
-0.0131195076,
-0.0022984322,
-0.0051022437,
0.0062118005,
0.0073673874,
-0.0093036694,
-0.0065540699,
-0.0167551767,
-0.0205571782,
-0.0254915692,
-0.0144989304,
-0.0149902618,
-0.0045340424,
0.0101028951,
0.0018693618,
0.0058695883,
0.0069724219,
-0.0051540788,
-0.0169407967,
-0.0083742095,
-0.0160762332,
-0.0169136859,
0.0083937394,
-0.0022968366,
0.0135343187,
0.0216594562,
0.0162196085,
0.0072737504,
0.0112951491,
-0.0033079858,
-0.0128947012,
-0.0070162746,
-0.0052225664,
-0.0047192140,
0.0009887900,
0.0192049220,
0.0170950890,
0.0175995342,
0.0178381652,
0.0054221409,
-0.0063227480,
-0.0069612525,
-0.0123580918,
-0.0060114660,
0.0050596073,
0.0093292966,
0.0135595053,
0.0384092256,
0.0177973136,
0.0249688793,
0.0165019445,
0.0034831227,
-0.0014510012,
0.0012676738,
-0.0063578081,
-0.0016055623,
0.0125734508,
0.0078944527,
0.0151872588,
0.0253113136,
0.0155950226,
0.0067467215,
0.0141551867,
-0.0130014904,
-0.0180735756,
0.0023044259,
-0.0068353438,
-0.0071729263,
0.0178606268,
0.0189643949,
0.0211958438,
0.0314598642,
0.0216486417,
-0.0035222156,
0.0090439720,
-0.0058512073,
-0.0109195355,
-0.0073212003,
0.0044764499,
0.0018382249,
0.0210463479,
0.0144915702,
0.0121193342,
0.0105324574,
-0.0008144766,
-0.0106604043,
-0.0214906521,
-0.0095550856,
-0.0234070439,
0.0052568680,
-0.0017785594,
0.0062842648,
0.0111121954,
0.0186465047,
-0.0008128964,
0.0022734893,
-0.0058952607,
-0.0238312744,
-0.0206626244,
-0.0097261583,
-0.0170203689,
-0.0112963235,
0.0012186512,
0.0038417475,
0.0045470027,
-0.0029022289,
-0.0080446079,
-0.0230060965,
-0.0165362637,
-0.0307384245,
-0.0288443659,
-0.0244236998,
-0.0066355686,
-0.0139753195,
0.0078669619,
-0.0026273567,
-0.0004840390,
-0.0037119524,
-0.0110971685,
-0.0235363394,
-0.0189826861,
-0.0182827003,
-0.0230099075,
-0.0011029040,
-0.0012579549,
-0.0078602536,
0.0057152975,
0.0011789277,
-0.0186604690,
-0.0144222006,
-0.0202732421,
-0.0305978246,
-0.0202953257,
-0.0069684028,
-0.0191937722,
0.0002724355,
0.0059461389,
-0.0019202468,
0.0000451641,
0.0023732670,
-0.0180730540,
-0.0072799213,
-0.0030100984,
-0.0200278033,
-0.0131358001,
0.0065162149,
0.0046329880,
-0.0013705688,
0.0173857547,
0.0050130142,
0.0022039234,
-0.0012968420,
-0.0111585204,
-0.0167012457,
-0.0018268826,
-0.0034046590,
0.0012147969,
0.0249910168,
0.0119847758,
0.0173859764,
0.0227771327,
0.0057565337,
-0.0037926259,
0.0018993365,
-0.0031734714,
-0.0127459951,
0.0163712949,
0.0146797653,
0.0231526531,
0.0262116734,
0.0326528624,
0.0142866243,
0.0170853399,
0.0124144722,
-0.0093440767,
0.0021989152,
0.0079137562,
0.0006915048,
0.0085607050,
0.0306626894,
0.0182467625,
0.0250749625,
0.0301409736,
0.0166538581,
0.0105646737,
0.0161346663,
0.0015449588,
0.0050127963,
0.0155605236,
0.0194706004,
0.0294139218,
0.0337862819,
0.0295961723,
0.0242670793,
0.0266009383,
0.0006324838,
-0.0096933609,
-0.0007201675,
-0.0133892037,
-0.0056918846,
0.0168155730,
0.0133874528,
0.0222541802,
0.0448697656,
0.0178684015,
0.0119398199,
0.0174800232,
0.0029073120,
-0.0146115208,
0.0018927327,
-0.0039035606,
-0.0020248236,
0.0212105718,
0.0211598575,
0.0151149463,
0.0139487404,
0.0194802191,
-0.0029905674,
-0.0107887331,
-0.0115103051,
-0.0108600119,
-0.0214603264,
0.0018416583,
0.0004746196,
0.0120875109,
0.0136909308,
0.0103407251,
0.0098395515,
-0.0100893537,
-0.0177956112,
-0.0250675194,
-0.0274723414,
-0.0252916310,
-0.0118312417,
0.0007757556,
0.0014992994,
0.0163036101,
0.0157814305,
-0.0020133217,
-0.0112219751,
-0.0190144144,
-0.0223414376,
-0.0452190079,
-0.0210488681,
-0.0282425042,
-0.0190694183,
-0.0050027790,
0.0077564819,
-0.0168007910,
-0.0002985156,
-0.0011790562,
-0.0277306773,
-0.0243061613,
-0.0286014955,
-0.0234331228,
-0.0225871205,
-0.0042111059,
-0.0110244006,
0.0082660448,
0.0086393356,
-0.0012219411,
-0.0043684915,
-0.0204981901,
-0.0346267447,
-0.0294945724,
-0.0292749908,
-0.0322321504,
-0.0172862597,
-0.0059603527,
-0.0106550790,
0.0057600848,
0.0011597220,
-0.0169364251,
-0.0157600380,
-0.0144652277,
-0.0382087678,
-0.0264693052,
-0.0105156852,
-0.0155643728,
-0.0070829289,
0.0159738585,
0.0096973507,
0.0036028386,
0.0176334679,
-0.0044754082,
-0.0188037306,
-0.0139939236,
-0.0172400139,
-0.0229925700,
-0.0034921665,
0.0003864892,
0.0056516961,
0.0169442818,
0.0165770724,
0.0066789938,
0.0049231662,
-0.0139405951,
-0.0127736712,
-0.0139862429,
-0.0023357437,
0.0050314954,
0.0135706132,
0.0236025099,
0.0267719850,
0.0363430828,
0.0168139115,
0.0049689156,
0.0025165533,
-0.0039958325,
-0.0180366337,
-0.0007228597,
0.0127876308,
0.0086681368,
0.0299573019,
0.0348800719,
0.0244188495,
0.0213003922,
0.0231843852,
-0.0051202434,
-0.0066093225,
0.0028571784,
-0.0068065766,
0.0086934790,
0.0195163675,
0.0268004425,
0.0247552413,
0.0388653204,
0.0241089985,
0.0121923760,
0.0107303932,
-0.0025050994,
-0.0078939181,
0.0042428696,
0.0049297456,
0.0099584069,
0.0284159593,
0.0205342676,
0.0276552122,
0.0266892854,
0.0083046351,
0.0006750628,
0.0022908056,
-0.0115237860,
-0.0101663964,
0.0033272433,
0.0090072295,
0.0138222314,
0.0297850445,
0.0240313988,
0.0232888497,
0.0178226680,
0.0096551618,
-0.0118801929,
-0.0116333282,
-0.0083757127,
-0.0050877924,
-0.0004666373,
0.0221576747,
0.0143563608,
0.0162550379,
0.0186544210,
0.0021346747,
-0.0101209860,
-0.0193484928,
-0.0142604746,
-0.0247750208,
-0.0068639368,
0.0012293218,
0.0083175013,
0.0119765047,
0.0169008300,
0.0069694342,
0.0046836603,
-0.0124659576,
-0.0124979317,
-0.0212044008,
-0.0157333259,
-0.0270823538,
-0.0050670537,
0.0027680011,
-0.0132485330,
0.0054235943,
0.0070188544,
-0.0054906732,
-0.0120106414,
-0.0118710790,
-0.0341397375,
-0.0161197316,
-0.0166655239,
-0.0132830441,
-0.0010820096,
0.0164334420,
0.0029268700,
0.0078100427,
0.0042789984,
-0.0179002136,
-0.0191468224,
-0.0201610774,
-0.0276305545,
-0.0183008537,
-0.0082727307,
-0.0010028185,
0.0033911821,
0.0107374564,
-0.0053172028,
-0.0033908293,
-0.0152733233,
-0.0289747640,
-0.0272824895,
-0.0217356533,
-0.0246467181,
-0.0140879676,
0.0079957731,
0.0039591696,
0.0072926511,
0.0114312284,
0.0094716568,
-0.0106701450,
-0.0050614257,
-0.0175185353,
-0.0141359456,
-0.0065489621,
-0.0047620554,
0.0066711376,
0.0184409413,
0.0167644657,
0.0127472645,
0.0052723298,
0.0018777344,
-0.0233577117,
-0.0149036022,
-0.0224533528,
-0.0113372579,
-0.0110085551,
0.0088705327,
0.0196025223,
0.0206365418,
0.0267234463,
0.0148943588,
0.0085555343,
-0.0061981864,
-0.0075924979,
-0.0145838140,
-0.0017004202,
-0.0015731512,
0.0183123685,
0.0246110167,
0.0282960199,
0.0291327648,
0.0223960076,
0.0089810733,
-0.0039259382,
-0.0060047163,
-0.0149595868,
-0.0099721048,
0.0026191100,
0.0091085332,
0.0157347117,
0.0315060504,
0.0230863765,
0.0200216062,
0.0119673545,
0.0062967832,
-0.0129876742,
0.0000801760,
-0.0028151646,
-0.0033884214,
0.0138860429,
0.0182962567,
0.0195996929,
0.0341531038,
0.0204428881,
0.0123552103,
0.0031053831,
-0.0029126583,
-0.0141103677,
-0.0113305366,
-0.0072724321,
0.0031744307,
0.0048785158,
0.0202818178,
0.0196489021,
0.0183083415,
0.0132182371,
-0.0009268996,
-0.0072467425,
-0.0195285976,
-0.0131539023,
-0.0168159232,
0.0036314290,
-0.0047330605,
0.0134486407,
0.0166947842,
0.0165353306,
-0.0021684351,
0.0029022128,
-0.0224170107,
-0.0222422015,
-0.0187532008,
-0.0190417301,
-0.0137601849,
-0.0094514443,
0.0107196681,
-0.0058779605,
0.0075951526,
-0.0041812211,
-0.0123893991,
-0.0238921009,
-0.0168716609,
-0.0318193883,
-0.0206103902,
-0.0100000007,
-0.0057411701,
-0.0108550712,
0.0159516018,
-0.0076828469,
0.0040361919,
-0.0136082983,
-0.0213198029,
-0.0275545605,
-0.0208499208,
-0.0255650263,
-0.0162460580,
-0.0075064991,
-0.0127933221,
0.0025542919,
-0.0023934275,
-0.0074934876,
-0.0207236856,
-0.0091385385,
-0.0289133415,
-0.0194762778,
-0.0144384634,
-0.0126026385,
-0.0089093503,
0.0018327992,
0.0001281338,
-0.0023114732,
-0.0023657731,
-0.0115187783,
-0.0252744947,
-0.0173845291,
-0.0239759572,
-0.0253535453,
-0.0115253916,
0.0007140238,
-0.0053688418,
0.0000234186,
0.0091572721,
-0.0062090801,
-0.0053376290,
-0.0111834528,
-0.0121590737,
-0.0193386078,
-0.0003954926,
-0.0028467802,
0.0078070001,
0.0080879182,
0.0175312255,
0.0089839222,
0.0105674788,
0.0010073299,
-0.0057891188,
-0.0020954146,
-0.0104857842,
-0.0055770790,
0.0043379739,
0.0112567786,
0.0139593910,
0.0234280322,
0.0162698664,
0.0088041537,
0.0167285837,
-0.0051626721,
-0.0108158914,
0.0048263725,
-0.0021418540,
0.0005494735,
0.0214259326,
0.0316683128,
0.0149846505,
0.0346337110,
0.0264013205,
0.0112033803,
0.0049668867,
0.0099349106,
-0.0038601146,
0.0035242704,
0.0221682861,
0.0147451321,
0.0282512028,
0.0294068158,
0.0207852237,
0.0178479105,
0.0164714437,
0.0024905237,
-0.0001652972,
0.0062956400,
0.0011449070,
0.0147269443,
0.0135092884,
0.0193498880,
0.0323910341,
0.0270592216,
0.0183945931,
0.0189959966,
0.0092888838,
-0.0018756008,
-0.0005174351,
-0.0006170731,
-0.0002458820,
0.0032257449,
0.0285802688,
0.0205122586,
0.0152011104,
0.0289874319,
0.0176969282,
-0.0079154875,
0.0012591206,
-0.0088690147,
-0.0145777352,
-0.0014388644,
0.0129141007,
0.0019934159,
