Filename,STFMK-20201105-LW19-2328_20201201_064304_004.dat
0.0230639316,
0.0181534663,
0.0091626644,
-0.0000313902,
-0.0051752757,
-0.0145440344,
-0.0136715639,
-0.0140266493,
-0.0098421760,
-0.0015461731,
-0.0011696301,
0.0085000014,
0.0031367049,
0.0072225910,
-0.0136682224,
-0.0048279897,
-0.0235971063,
-0.0333329774,
-0.0187403820,
-0.0200141929,
-0.0284942500,
-0.0038245851,
0.0128048807,
0.0000503120,
0.0017682782,
0.0127859004,
-0.0167397652,
-0.0195032582,
-0.0217182413,
-0.0299288984,
-0.0240244344,
-0.0173991062,
-0.0070199436,
-0.0111596007,
0.0067962152,
-0.0100166891,
-0.0054594497,
-0.0235083885,
-0.0216872953,
-0.0375528559,
-0.0232853293,
-0.0319659524,
-0.0204636380,
-0.0093568079,
-0.0079634096,
0.0022145738,
-0.0023102402,
-0.0007910862,
-0.0172702447,
-0.0155533003,
-0.0323032252,
-0.0352234654,
-0.0248404182,
-0.0222004019,
-0.0203074049,
-0.0058972533,
0.0092230821,
-0.0062538031,
0.0023820132,
-0.0011487948,
-0.0223372597,
-0.0260272268,
-0.0156924874,
-0.0274677370,
-0.0245522875,
-0.0001621046,
-0.0025801659,
0.0060855057,
0.0174745042,
0.0079730470,
-0.0014073080,
0.0040716962,
-0.0093466332,
-0.0236972813,
-0.0069914996,
-0.0098672975,
-0.0041035321,
0.0061036320,
0.0166357197,
0.0159149095,
0.0222869050,
0.0102462256,
-0.0042677615,
0.0045891176,
-0.0154448133,
-0.0131695960,
0.0024380181,
0.0062026875,
0.0056090741,
0.0299006905,
0.0291739237,
0.0178474449,
0.0291146357,
0.0172213688,
-0.0050728787,
0.0033530921,
0.0039117001,
-0.0083941771,
0.0101527022,
0.0221967772,
0.0097617516,
0.0284530316,
0.0364295281,
0.0086669326,
0.0115809068,
0.0099247564,
-0.0066356040,
-0.0039255787,
0.0080864672,
0.0016014539,
0.0164986812,
0.0254436433,
0.0194911994,
0.0252460595,
0.0247940309,
0.0130327707,
0.0118674729,
0.0091466550,
0.0010367797,
0.0005560608,
0.0159006696,
0.0131602781,
0.0060596755,
0.0288998261,
0.0195237361,
0.0197484624,
0.0184561461,
0.0045232661,
-0.0134916827,
0.0087471176,
-0.0097373016,
-0.0060579786,
0.0131807476,
0.0166263282,
0.0125478627,
0.0309014488,
0.0226124674,
0.0032008204,
0.0099484157,
-0.0008432983,
-0.0079739457,
-0.0104255090,
0.0028346074,
0.0020781518,
0.0107654221,
0.0106560430,
0.0100241918,
0.0010323282,
0.0001406921,
-0.0164495856,
-0.0108210845,
-0.0154144391,
-0.0239515714,
-0.0052602338,
-0.0007344488,
-0.0029974619,
0.0026942622,
0.0123325214,
-0.0017350732,
0.0029850928,
-0.0014417438,
-0.0189213492,
-0.0145680448,
-0.0054418845,
-0.0149241006,
-0.0057211379,
0.0006229922,
0.0088821054,
-0.0034033610,
0.0059100352,
-0.0079387873,
-0.0184773132,
-0.0118620554,
-0.0203964859,
-0.0274710618,
-0.0148235206,
-0.0032715199,
-0.0070374855,
0.0049187965,
-0.0003152580,
-0.0000118764,
-0.0068411659,
-0.0112406407,
-0.0250006951,
-0.0165635031,
-0.0144521892,
-0.0182972476,
-0.0010486112,
0.0036683062,
-0.0010688143,
0.0041027656,
0.0071045547,
-0.0105577018,
-0.0127660213,
-0.0084315808,
-0.0291607324,
-0.0160959102,
-0.0093430383,
-0.0079774223,
-0.0063133063,
0.0163495988,
-0.0073499531,
0.0056806183,
0.0058089066,
-0.0131362807,
-0.0171499737,
-0.0033007257,
-0.0169613808,
-0.0102701504,
0.0116233397,
0.0089605236,
0.0114282323,
0.0253713336,
0.0112126470,
0.0038923663,
0.0027609086,
-0.0135833975,
-0.0143013354,
-0.0053123320,
-0.0055173216,
-0.0043124934,
0.0211454891,
0.0083897244,
0.0209099445,
0.0196424238,
0.0158490650,
0.0003362554,
0.0056222193,
-0.0040260213,
-0.0065474259,
0.0082398141,
0.0079594851,
0.0138556287,
0.0294441022,
0.0318146423,
0.0099755730,
0.0219675321,
0.0093117794,
-0.0102781430,
-0.0031401715,
-0.0040093465,
-0.0089278556,
0.0072327796,
0.0139422612,
0.0128032472,
0.0210783891,
0.0253146682,
0.0068467925,
0.0108395964,
-0.0005232213,
-0.0043950533,
-0.0130630992,
0.0029642172,
0.0009427484,
0.0017923482,
0.0169594139,
0.0246100519,
0.0137994904,
0.0208681617,
0.0122556873,
-0.0066901436,
-0.0024896329,
-0.0118402345,
-0.0084153274,
-0.0074231783,
0.0042293384,
0.0087486953,
0.0241390336,
0.0136175230,
0.0133701889,
0.0067954049,
0.0000869986,
-0.0192397144,
-0.0066987192,
-0.0194685794,
-0.0084006730,
-0.0039751283,
0.0112945195,
0.0017214331,
0.0110567650,
0.0109662535,
-0.0057211793,
-0.0084812911,
-0.0117333215,
-0.0246635266,
-0.0254923217,
-0.0000799192,
-0.0217627585,
-0.0052774912,
-0.0022596456,
0.0108142812,
-0.0052442141,
0.0043096296,
-0.0126826558,
-0.0180944204,
-0.0228585768,
-0.0184096321,
-0.0226950943,
-0.0139781851,
-0.0091978991,
0.0036050333,
0.0025966542,
0.0049569933,
-0.0067807883,
-0.0064601107,
-0.0141768772,
-0.0337542705,
-0.0168867726,
-0.0264450517,
-0.0136052174,
-0.0124582369,
0.0027789220,
-0.0118180737,
0.0074457452,
-0.0055897259,
-0.0097272107,
-0.0149938371,
-0.0132646980,
-0.0220917743,
-0.0129354522,
0.0006613757,
-0.0137306107,
-0.0008265084,
0.0092965653,
0.0020974972,
-0.0026738779,
0.0008993327,
-0.0090137664,
-0.0195949432,
-0.0047448473,
-0.0129885413,
-0.0081792641,
0.0026159231,
0.0030965721,
0.0089207338,
0.0103653464,
0.0087946095,
-0.0041678995,
0.0041478155,
-0.0192103572,
-0.0078707449,
-0.0073391502,
-0.0006512025,
0.0050382367,
0.0216196887,
0.0083985962,
0.0190512594,
0.0233638119,
-0.0027035878,
-0.0003074697,
0.0017310550,
-0.0045280503,
-0.0106424605,
0.0148600517,
0.0107779363,
0.0132554695,
0.0243329089,
0.0220910646,
0.0179047119,
0.0137465680,
0.0099702049,
0.0022385458,
0.0033299390,
0.0107622165,
0.0078495545,
0.0206308365,
0.0278918520,
0.0214690808,
0.0252449065,
0.0226943213,
0.0144429654,
0.0048479969,
0.0030989554,
-0.0009316791,
0.0085966652,
0.0068438556,
0.0175985042,
0.0236213226,
0.0227347165,
0.0191147402,
0.0197481364,
0.0126234144,
-0.0003849945,
0.0007645786,
0.0041955467,
-0.0031913561,
0.0032221572,
0.0152090192,
0.0190694034,
0.0115753952,
0.0253213551,
0.0224600527,
0.0058139605,
0.0087837763,
0.0037337546,
-0.0089718048,
0.0007264150,
0.0030399233,
0.0029856516,
0.0136681832,
0.0205014441,
0.0122189103,
0.0094776684,
0.0088084415,
-0.0039730072,
-0.0157925785,
-0.0127254669,
-0.0123960571,
-0.0069399914,
0.0020551123,
0.0090078097,
0.0123635205,
0.0059237862,
0.0049654678,
-0.0056067319,
-0.0087080253,
-0.0337466374,
-0.0214712359,
-0.0162204728,
-0.0177873783,
-0.0126130423,
0.0070449361,
-0.0031400623,
0.0008554259,
0.0033525832,
-0.0090084095,
-0.0201464333,
-0.0199449658,
-0.0122571466,
-0.0313588977,
-0.0171783771,
-0.0112600159,
-0.0041831108,
-0.0050241696,
0.0045887106,
-0.0093577020,
-0.0090381242,
-0.0139443185,
-0.0250418279,
-0.0342856571,
-0.0204082783,
-0.0298471525,
-0.0134500628,
-0.0055045174,
-0.0057877405,
0.0013203738,
-0.0009619230,
-0.0062803715,
-0.0174474344,
-0.0201409142,
-0.0369594023,
-0.0236277003,
-0.0208808314,
-0.0176427104,
-0.0132795935,
0.0088147931,
-0.0012805423,
-0.0023927689,
0.0009323178,
-0.0165137257,
-0.0260931551,
-0.0184054151,
-0.0194394570,
-0.0326362215,
-0.0087438431,
-0.0067707589,
-0.0012680797,
0.0084856171,
0.0061262003,
-0.0036558274,
-0.0063218167,
-0.0089764399,
-0.0284749120,
-0.0204828046,
-0.0210638456,
-0.0096997917,
-0.0066132988,
0.0061049107,
0.0119315004,
0.0168599226,
0.0094050728,
0.0052238200,
-0.0039398349,
-0.0201184079,
-0.0128963031,
-0.0088851228,
-0.0108643947,
0.0017969294,
0.0152556049,
0.0225098506,
0.0164301395,
0.0214947183,
0.0120117059,
-0.0024704933,
-0.0042482461,
-0.0058703283,
-0.0073124748,
-0.0066466653,
0.0157724377,
0.0128313294,
0.0222420972,
0.0327799693,
0.0243820809,
0.0101800729,
0.0072823130,
-0.0004776764,
-0.0140346112,
-0.0104848668,
0.0004406098,
0.0045393077,
0.0099747758,
0.0275265314,
0.0283764489,
0.0227499828,
0.0265408084,
0.0111047225,
-0.0012868908,
-0.0038179788,
-0.0103604663,
-0.0009630490,
0.0055122185,
0.0102008805,
0.0167367645,
0.0350777805,
0.0223618709,
0.0259017535,
0.0152367251,
0.0016745204,
0.0015240163,
-0.0002239760,
-0.0102352155,
0.0049165036,
0.0139184557,
0.0106312744,
0.0223235786,
0.0289197192,
0.0198994409,
0.0056506395,
0.0152960569,
-0.0101993699,
-0.0157555528,
-0.0028700358,
0.0014280993,
-0.0068688318,
0.0151950940,
0.0159720723,
0.0157235898,
0.0136699108,
0.0090089003,
-0.0097002173,
-0.0088893017,
-0.0166773889,
-0.0165049490,
-0.0075814226,
-0.0065374072,
0.0048599346,
0.0081933560,
0.0125416825,
0.0054602814,
0.0065851919,
-0.0085413801,
-0.0122075342,
-0.0149878906,
-0.0082839783,
-0.0153898504,
0.0024804687,
0.0054455167,
-0.0022309427,
0.0085592251,
0.0071397321,
-0.0103389053,
-0.0113727842,
-0.0084270639,
-0.0227627810,
-0.0248301048,
-0.0015571852,
-0.0114201186,
-0.0027620208,
0.0046555400,
0.0049126237,
0.0035918518,
-0.0008625921,
-0.0070930109,
-0.0239656940,
-0.0101569965,
-0.0208728667,
-0.0158105269,
-0.0084327962,
0.0037144376,
-0.0025333203,
0.0140014905,
-0.0005912952,
-0.0117177879,
-0.0040984559,
-0.0184253044,
-0.0248293430,
-0.0202191249,
-0.0087157739,
-0.0114641897,
0.0069986470,
0.0003846156,
-0.0057728584,
0.0040676347,
-0.0038413645,
-0.0170635059,
-0.0165419430,
-0.0076168431,
-0.0270307288,
-0.0068916655,
-0.0020167981,
-0.0051351474,
0.0048403749,
0.0117014768,
0.0038735843,
-0.0010308095,
0.0044188472,
-0.0189660750,
-0.0136107104,
-0.0139308050,
-0.0135917878,
-0.0115351621,
0.0147229414,
0.0118501615,
0.0126581360,
0.0236152001,
0.0110895764,
-0.0029290982,
0.0002731985,
-0.0089438250,
-0.0095996745,
0.0029575706,
0.0107827866,
0.0104137994,
0.0324858278,
0.0195389073,
0.0112346020,
0.0175738167,
0.0045774579,
-0.0055111987,
-0.0021877827,
0.0011187203,
-0.0067675617,
0.0135603063,
0.0143889040,
0.0141158570,
0.0211887341,
0.0225726049,
0.0050019198,
0.0106294900,
-0.0000732727,
-0.0173154250,
-0.0039897296,
0.0022246724,
-0.0131153865,
0.0106755560,
0.0236852877,
0.0129737351,
0.0202453341,
0.0280359201,
0.0001334763,
-0.0033457603,
0.0041488181,
-0.0144316992,
-0.0072482671,
0.0032606663,
0.0094594909,
0.0178410374,
0.0278841853,
0.0143987816,
0.0141633991,
0.0049230661,
-0.0049593584,
-0.0218444876,
-0.0043142559,
-0.0177142974,
-0.0024645235,
0.0079571512,
0.0083107399,
0.0174111798,
0.0252603162,
0.0031424253,
0.0022496339,
-0.0022109319,
-0.0190012008,
-0.0240495503,
-0.0120736798,
-0.0136788571,
-0.0143089313,
0.0101876268,
0.0060223639,
0.0124624921,
0.0004608911,
0.0090928478,
-0.0196857192,
-0.0152548449,
-0.0201291572,
-0.0174420234,
-0.0264934003,
0.0013020815,
-0.0045006117,
0.0073484462,
0.0072803842,
-0.0012902778,
0.0009797974,
-0.0158909112,
-0.0246657971,
-0.0325445235,
-0.0209203251,
-0.0316683166,
-0.0144639611,
-0.0070629427,
-0.0020226422,
0.0044396538,
0.0125559224,
-0.0078556752,
-0.0099215666,
-0.0203295071,
-0.0218654387,
-0.0385547616,
-0.0166634694,
-0.0223989505,
-0.0150083182,
0.0098311119,
0.0045833844,
-0.0019066881,
0.0116933715,
-0.0018876058,
-0.0255768541,
-0.0145525169,
-0.0222240109,
-0.0205589384,
-0.0080677141,
0.0041902680,
-0.0022114711,
0.0136529747,
0.0072254734,
-0.0019026465,
-0.0050251279,
-0.0143044246,
-0.0283503644,
-0.0156336743,
-0.0168892909,
-0.0115490444,
-0.0007855543,
0.0099359863,
0.0059392266,
0.0271236524,
0.0148592684,
0.0049145836,
0.0059400257,
0.0011594839,
-0.0153227877,
-0.0070464453,
0.0100526046,
-0.0032496783,
0.0176677462,
0.0256614387,
0.0244352669,
0.0156296976,
0.0296861771,
0.0004869538,
-0.0049972543,
0.0033892612,
-0.0028385129,
-0.0015946840,
0.0200962815,
0.0214481875,
0.0213392191,
0.0351445712,
0.0293104015,
0.0148691526,
0.0173996910,
0.0021509489,
-0.0033827173,
0.0046069939,
0.0096653905,
0.0158371665,
0.0205438472,
0.0289941020,
0.0244455114,
0.0369220562,
0.0134977456,
0.0027211485,
0.0078221625,
0.0019207016,
-0.0142839123,
0.0097290669,
0.0144009469,
0.0062910044,
0.0288923346,
0.0320410877,
0.0176424030,
0.0230076499,
0.0164688677,
-0.0045036692,
-0.0008202070,
0.0078229234,
-0.0052551092,
0.0125753805,
0.0239883754,
0.0174352359,
0.0182891265,
0.0238219872,
0.0157831945,
-0.0020669922,
0.0031401298,
-0.0114415856,
-0.0127841514,
-0.0064173951,
0.0022343153,
0.0012267991,
0.0136237033,
0.0065924190,
0.0201506168,
0.0037711093,
-0.0102995299,
-0.0143815354,
-0.0115770902,
-0.0231122337,
-0.0137206465,
-0.0015544904,
0.0028136710,
0.0046402295,
0.0184525941,
0.0105013065,
-0.0040020882,
-0.0088208467,
-0.0103598703,
-0.0271865129,
-0.0335335881,
-0.0119492598,
-0.0213972125,
-0.0031464985,
0.0031578615,
-0.0009491551,
-0.0128178662,
0.0040129055,
-0.0228893645,
-0.0273647755,
-0.0272025727,
-0.0264836308,
-0.0246078055,
-0.0105872834,
-0.0030673523,
-0.0033510418,
0.0060065440,
-0.0038892538,
-0.0076131998,
-0.0158402901,
-0.0286997482,
-0.0283939578,
-0.0276561435,
-0.0278011169,
-0.0241512451,
-0.0016841997,
-0.0037867457,
-0.0107539408,
0.0114481067,
-0.0097120563,
-0.0197977591,
-0.0177459251,
-0.0201675817,
-0.0384883285,
-0.0134654073,
-0.0160496216,
-0.0089802779,
0.0094733229,
0.0105020879,
-0.0022036473,
0.0006949170,
-0.0062189363,
-0.0311237350,
-0.0229781289,
-0.0240814146,
-0.0233521350,
-0.0122929048,
-0.0022553483,
0.0041740043,
0.0087394267,
0.0122595318,
-0.0042403680,
-0.0028383753,
-0.0213314518,
-0.0206885766,
-0.0164460037,
-0.0162772108,
-0.0066654519,
0.0037316303,
0.0229541734,
0.0119210482,
0.0279042292,
0.0176859070,
0.0071174274,
-0.0057039578,
-0.0002768135,
-0.0197414216,
-0.0115641309,
0.0055244076,
0.0005002763,
0.0142215043,
0.0315236747,
0.0234878641,
0.0143109597,
0.0143624181,
0.0034582915,
-0.0152631886,
-0.0032803938,
-0.0046923389,
0.0029837724,
0.0131072151,
0.0245662183,
0.0329109579,
0.0351553895,
0.0316367373,
0.0148764495,
0.0147090573,
-0.0008267988,
-0.0067546219,
-0.0038264364,
0.0016549861,
0.0034219983,
0.0183911212,
0.0256911311,
0.0212262794,
0.0318444557,
0.0168833174,
0.0075961300,
0.0035887198,
-0.0040803007,
-0.0078580733,
0.0016614024,
0.0109036779,
0.0138287321,
0.0297377352,
0.0341846347,
0.0271171443,
0.0235564858,
0.0194411762,
0.0005829145,
-0.0128576830,
-0.0024967219,
-0.0026976229,
-0.0028527169,
0.0074031712,
0.0184384603,
0.0180784054,
0.0259256437,
0.0112078898,
0.0051317913,
-0.0068535563,
-0.0087270709,
-0.0146112926,
-0.0155328317,
-0.0017901357,
0.0023727622,
0.0103448927,
0.0211533569,
0.0206206758,
0.0139647080,
0.0140438955,
-0.0010414909,
-0.0111799520,
-0.0107690841,
-0.0147273913,
-0.0145848319,
0.0075931260,
-0.0038191052,
0.0043974966,
0.0146756396,
0.0009360005,
-0.0100210384,
-0.0058911159,
-0.0304105096,
-0.0319494903,
-0.0152293788,
-0.0165357795,
-0.0133823175,
0.0027394251,
0.0138731999,
0.0036291128,
0.0107197240,
-0.0037584789,
-0.0140859643,
-0.0144202206,
-0.0185337644,
-0.0221264083,
-0.0111835487,
-0.0063374587,
-0.0073613971,
0.0036869124,
0.0052293953,
-0.0093562165,
-0.0026517534,
-0.0148150707,
-0.0259428509,
-0.0208279863,
-0.0227242559,
-0.0205319785,
-0.0074839783,
-0.0015820623,
-0.0009455635,
0.0049623405,
0.0060357340,
-0.0010810522,
-0.0092772096,
-0.0185242929,
-0.0212974437,
-0.0187929422,
-0.0103820348,
-0.0047377357,
0.0050991336,
0.0073588155,
0.0108514540,
0.0044953898,
-0.0066618100,
-0.0158762336,
-0.0237423256,
-0.0188514683,
-0.0192231219,
-0.0129704978,
-0.0047838511,
0.0131466165,
0.0038698725,
0.0123466402,
0.0128123360,
0.0043061906,
0.0017783579,
-0.0047033266,
-0.0065325228,
-0.0031959617,
0.0037101107,
0.0003151112,
0.0161552485,
0.0179285277,
0.0175205022,
0.0174024720,
0.0133196181,
-0.0002489179,
-0.0064866734,
-0.0056942869,
-0.0170528479,
-0.0030737235,
0.0063536242,
0.0170944780,
0.0239030980,
0.0225738250,
0.0219067596,
0.0127594117,
0.0057497849,
-0.0115720080,
-0.0050021298,
0.0009843598,
-0.0017073167,
0.0058730394,
0.0260009412,
0.0186774526,
0.0198393147,
0.0182490125,
0.0109108435,
-0.0000651210,
-0.0042415392,
-0.0046661925,
-0.0130674755,
-0.0059410939,
0.0058392519,
0.0073933457,
0.0153625105,
0.0205055848,
0.0135891400,
0.0181236826,
0.0058938907,
-0.0019041176,
-0.0107385870,
-0.0026167054,
-0.0106251035,
-0.0009021988,
0.0057048206,
0.0170754138,
0.0210643280,
0.0192344636,
0.0080087455,
0.0046541602,
-0.0089858621,
-0.0167932827,
-0.0134274373,
-0.0158199798,
-0.0084989071,
-0.0054355599,
0.0206599198,
0.0011720711,
0.0092115132,
0.0130571565,
0.0028477956,
-0.0217421986,
-0.0007459609,
-0.0178258382,
-0.0157268774,
-0.0074289711,
0.0085802488,
-0.0061307843,
0.0171833243,
0.0045565739,
0.0007807598,
0.0009034771,
-0.0232432708,
-0.0249348003,
-0.0275310837,
-0.0212272666,
-0.0299017224,
-0.0043057967,
-0.0125798732,
0.0019088872,
-0.0007048377,
0.0013621724,
-0.0233398192,
-0.0111850249,
-0.0230463948,
-0.0312835276,
-0.0178115461,
-0.0182794873,
-0.0149676818,
0.0038789366,
0.0092297383,
-0.0022913432,
0.0014273762,
0.0078207925,
-0.0182747673,
-0.0154996961,
-0.0180666372,
-0.0210074876,
-0.0203579459,
-0.0076417802,
-0.0043058083,
-0.0079476312,
0.0104661584,
0.0035154857,
-0.0018795233,
-0.0104999365,
-0.0082486132,
-0.0260211546,
-0.0144360382,
-0.0148865469,
-0.0073782969,
-0.0002240969,
0.0148481829,
0.0152894752,
0.0097002983,
0.0075469119,
-0.0053394022,
-0.0096135549,
-0.0193009358,
-0.0195899718,
-0.0088797938,
-0.0030743016,
0.0002757193,
0.0141685503,
0.0229289960,
0.0042476733,
0.0211967640,
0.0121901101,
-0.0095619848,
0.0008146706,
0.0024339664,
-0.0119044147,
0.0001833439,
0.0226139929,
0.0051857838,
0.0246636309,
0.0306700021,
0.0162702296,
0.0070288242,
0.0147612058,
-0.0092479335,
-0.0126624862,
0.0031258340,
0.0053333258,
0.0076772952,
0.0193602424,
0.0273321420,
0.0317972228,
0.0260607190,
0.0126678264,
0.0105522024,
0.0068591279,
-0.0014009520,
-0.0003478915,
0.0168086309,
0.0083858091,
0.0252079982,
0.0313071795,
0.0293245520,
0.0231517013,
0.0300559793,
0.0091134151,
-0.0019289640,
0.0011578356,
0.0023449205,
-0.0059333891,
0.0147487493,
0.0134136174,
0.0088360831,
0.0239400789,
0.0277420040,
0.0002869301,
0.0067491569,
0.0049650241,
-0.0072120391,
-0.0064709461,
0.0122712646,
0.0038365580,
0.0051170173,
0.0220927801,
0.0135736391,
0.0119518414,
0.0047617317,
0.0077459170,
-0.0065561617,
-0.0036442257,
-0.0149052422,
-0.0055810674,
-0.0043700053,
-0.0008253822,
-0.0043250755,
0.0132592348,
-0.0031832149,
0.0006081168,
0.0035603393,
-0.0253374800,
-0.0200781617,
-0.0111916680,
-0.0166279972,
-0.0176913310,
0.0120490957,
-0.0025082484,
-0.0005296713,
0.0119992625,
-0.0014774735,
-0.0196308102,
-0.0068888091,
-0.0218409393,
-0.0218817499,
-0.0173479505,
-0.0091935415,
-0.0167348571,
-0.0043731071,
-0.0056569278,
-0.0121831102,
-0.0165873598,
-0.0176573806,
-0.0258804318,
-0.0202587508,
-0.0238295291,
-0.0261404030,
-0.0042196205,
-0.0066609038,
-0.0043953909,
-0.0042274320,
0.0013455465,
-0.0163179915,
-0.0113247046,
-0.0203341339,
-0.0312447660,
-0.0238091219,
-0.0125659108,
-0.0219607092,
-0.0133823454,
-0.0003963855,
-0.0056809830,
-0.0145802181,
-0.0061343471,
-0.0155318948,
-0.0280517321,
-0.0126336198,
-0.0199972056,
-0.0231296029,
-0.0091574481,
0.0011107520,
-0.0076817339,
0.0034804002,
0.0039658179,
-0.0083810668,
-0.0100850761,
-0.0130579136,
-0.0244195461,
-0.0181641076,
-0.0112128705,
-0.0174048841,
0.0037147941,
0.0092046931,
0.0052736099,
0.0096341604,
0.0078398818,
-0.0130926408,
-0.0066395113,
-0.0092348233,
-0.0293246433,
0.0007956290,
0.0023925966,
-0.0004967086,
0.0168865509,
0.0291407276,
0.0043742987,
0.0165155325,
0.0187055208,
-0.0138290785,
-0.0039471239,
0.0046798810,
-0.0056968140,
-0.0009890100,
0.0231891777,
0.0128015876,
0.0195047427,
0.0268148165,
0.0107052913,
0.0059051388,
0.0015319862,
-0.0117335739,
-0.0100066224,
0.0028495991,
-0.0037731179,
0.0078739291,
0.0328807496,
0.0237888638,
0.0258261245,
0.0329626203,
0.0204305258,
0.0032191011,
0.0099884262,
0.0023522424,
-0.0039613685,
0.0128414873,
0.0149869500,
0.0105939507,
0.0306898057,
0.0230784360,
0.0088928454,
0.0197581351,
0.0082873115,
-0.0108552743,
0.0019546114,
-0.0014205691,
-0.0063838693,
0.0053841532,
0.0165159926,
0.0128189474,
0.0248304009,
0.0288589858,
0.0128353396,
0.0152524896,
0.0024795274,
-0.0029460518,
-0.0144629013,
-0.0025027257,
-0.0058240765,
0.0075747999,
0.0183148533,
0.0184296779,
0.0110295461,
0.0192347206,
-0.0041736267,
-0.0136731882,
-0.0071751950,
-0.0210015811,
-0.0077700098,
-0.0038995831,
0.0000087852,
0.0059666773,
0.0175342280,
0.0010046911,
0.0034663947,
0.0053055747,
-0.0076931180,
-0.0208922103,
-0.0026251839,
-0.0183978733,
-0.0107190618,
-0.0098736621,
0.0068942932,
-0.0055447789,
0.0045634373,
0.0053057051,
-0.0099490788,
-0.0065272492,
-0.0185227152,
-0.0266877748,
-0.0267616939,
-0.0095595559,
-0.0189389624,
-0.0036591492,
0.0024894692,
0.0086921472,
0.0054702419,
0.0003328768,
-0.0154064707,
-0.0190498475,
-0.0143854488,
-0.0221334938,
-0.0164092928,
-0.0027201483,
-0.0023239937,
0.0040590633,
0.0057726442,
0.0001679010,
-0.0157847404,
-0.0066410108,
-0.0240623802,
-0.0271777455,
-0.0167264305,
-0.0179204326,
-0.0168719515,
-0.0055246865,
-0.0019030478,
-0.0054513942,
0.0097317640,
-0.0046688067,
-0.0080516599,
-0.0034540081,
-0.0064010583,
-0.0230801199,
-0.0007308807,
0.0026179659,
-0.0040232497,
0.0083875805,
0.0154737998,
0.0038699410,
0.0096529266,
-0.0038525022,
-0.0164515562,
-0.0122309681,
-0.0037500090,
-0.0177184250,
0.0071040937,
0.0054803495,
0.0078991223,
0.0226040911,
0.0128098372,
0.0040401281,
0.0033126296,
0.0049130004,
-0.0160353184,
0.0023666094,
0.0003997743,
0.0066936752,
0.0160920452,
0.0219081640,
0.0113328882,
0.0224136356,
0.0180251021,
-0.0051677092,
0.0018304239,
0.0052484581,
-0.0119111482,
-0.0027292306,
0.0092503820,
0.0110304905,
0.0052306824,
0.0231317971,
0.0084794089,
0.0083883367,
0.0097907232,
0.0008220965,
-0.0049762242,
-0.0005768850,
0.0113462880,
0.0013306561,
0.0198159479,
0.0177999735,
0.0160056837,
0.0188104250,
0.0159393977,
-0.0024091983,
0.0039502056,
-0.0023376844,
-0.0067555830,
-0.0008808168,
0.0002303956,
0.0052797101,
0.0170548894,
0.0134917554,
0.0132808909,
0.0097754467,
0.0040672272,
-0.0110203940,
-0.0015689420,
-0.0104661044,
-0.0137702599,
0.0006068471,
0.0125657069,
0.0112805143,
0.0051364955,
0.0224193968,
-0.0007013045,
-0.0058591128,
-0.0056449529,
-0.0080503132,
-0.0241602305,
0.0032067229,
-0.0080942353,
0.0019578540,
0.0048609762,
0.0068321023,
-0.0041352985,
-0.0071209301,
-0.0096443221,
-0.0222821683,
-0.0204824451,
-0.0216649510,
-0.0144951371,
-0.0110481475,
-0.0034706430,
-0.0000447744,
0.0053870771,
-0.0010551058,
-0.0016117732,
-0.0123268086,
-0.0114688091,
-0.0319452137,
-0.0164432116,
-0.0226129927,
-0.0174806621,
-0.0111104511,
0.0059503298,
-0.0060012769,
0.0007175375,
0.0017574653,
-0.0100205112,
-0.0226760656,
-0.0182240494,
-0.0224200282,
-0.0288286842,
-0.0082815373,
-0.0069377753,
-0.0053036097,
0.0085082073,
0.0077456720,
-0.0088497866,
-0.0047771460,
-0.0110411905,
-0.0268172454,
-0.0241408795,
-0.0133364182,
-0.0195711013,
-0.0014029910,
0.0021662533,
0.0074046673,
0.0061433432,
0.0047144154,
-0.0059250998,
-0.0049783504,
-0.0208758637,
-0.0198814068,
-0.0146160871,
-0.0092527233,
-0.0090650460,
0.0090625873,
0.0145179415,
0.0104377996,
0.0222773943,
0.0148700131,
-0.0078286035,
0.0049352436,
-0.0033057276,
-0.0158858746,
-0.0042978595,
0.0069145942,
0.0054047434,
0.0220797677,
0.0328773223,
0.0183440112,
0.0216844119,
0.0097147897,
0.0050653634,
-0.0129306614,
-0.0004347578,
-0.0065070838,
0.0116612809,
0.0126928100,
0.0259913132,
0.0363685489,
0.0268128980,
0.0281335507,
0.0167575832,
0.0116654839,
-0.0104816118,
0.0099089369,
0.0023195236,
0.0058095930,
0.0162700862,
0.0268519018,
0.0264151040,
0.0282237027,
0.0286302920,
0.0179577153,
0.0042348206,
0.0033902260,
-0.0011413833,
0.0009849994,
0.0027881921,
0.0166678801,
0.0125410818,
0.0292833131,
0.0326686017,
0.0247432813,
0.0159124807,
0.0184422992,
0.0002205526,
-0.0051033264,
0.0012463999,
-0.0008564695,
0.0047994819,
0.0137241883,
0.0224916730,
0.0156663992,
0.0212935805,
0.0163932014,
0.0063445298,
-0.0114529505,
-0.0064486014,
-0.0166083090,
-0.0053668111,
-0.0062048472,
0.0043893568,
0.0080527719,
0.0155312438,
0.0105721410,
0.0152330808,
-0.0020997170,
-0.0161986351,
-0.0026344953,
-0.0164028760,
-0.0148169734,
-0.0018209458,
0.0024403750,
-0.0032079322,
0.0142540773,
0.0052901749,
0.0001805789,
-0.0117725581,
-0.0057387119,
-0.0311443303,
-0.0269824117,
-0.0184307378,
-0.0139942169,
-0.0181391500,
0.0010289788,
0.0015800367,
-0.0030366322,
-0.0047878218,
-0.0048841578,
-0.0210452341,
-0.0185713768,
-0.0235810783,
-0.0218195878,
-0.0068113189,
-0.0137034385,
-0.0019162655,
-0.0055936081,
0.0039490336,
-0.0100217834,
-0.0028044363,
-0.0242485665,
-0.0211782567,
-0.0202603079,
-0.0169786848,
-0.0286114588,
-0.0032885207,
-0.0027611144,
-0.0091757290,
0.0024943680,
-0.0019506346,
-0.0219414737,
-0.0216647610,
-0.0156341549,
-0.0367394499,
-0.0253953412,
-0.0089343470,
-0.0097449385,
-0.0012418390,
0.0080041019,
0.0015709363,
-0.0033240574,
-0.0098585282,
-0.0180610456,
-0.0237361901,
-0.0159878768,
-0.0207440965,
-0.0122616235,
-0.0017878225,
0.0021644719,
0.0006204335,
0.0052816649,
-0.0066490872,
-0.0031203688,
-0.0048279725,
-0.0179974157,
-0.0091799125,
-0.0057329331,
-0.0054441141,
0.0055048843,
0.0197712891,
0.0066705695,
0.0133914212,
0.0204824116,
0.0037538870,
-0.0079639899,
-0.0050065154,
-0.0089616021,
-0.0155954044,
-0.0008690075,
0.0174419191,
0.0134347975,
0.0242933463,
0.0297237337,
0.0180550218,
0.0061183190,
0.0053305435,
-0.0068776286,
-0.0100990897,
0.0044094496,
0.0024807611,
0.0123635260,
0.0291944444,
0.0249972381,
0.0170360133,
0.0281204563,
0.0099361362,
0.0034475657,
0.0044591310,
-0.0050100335,
0.0011216222,
0.0093555581,
0.0121618053,
0.0131909326,
0.0334799662,
0.0181052703,
0.0146669568,
0.0225378312,
0.0019900864,
0.0011113602,
0.0015901815,
-0.0036753619,
-0.0005690473,
0.0223729163,
0.0185584500,
0.0188281182,
0.0292868055,
0.0292689521,
0.0085074026,
0.0115581993,
-0.0036591315,
-0.0138866669,
-0.0023321812,
-0.0024856811,
-0.0074553909,
0.0180423278,
0.0210344084,
0.0176275708,
0.0212697387,
0.0248792879,
-0.0054287952,
0.0024603007,
-0.0090606241,
-0.0160455536,
-0.0067643430,
-0.0046912385,
0.0071963398,
0.0187199451,
0.0245943367,
0.0118382387,
0.0127426023,
-0.0038543355,
-0.0118864598,
-0.0220482145,
-0.0122455452,
-0.0244285241,
-0.0036236420,
0.0070875101,
0.0035351119,
0.0091689974,
0.0120986924,
0.0004963220,
-0.0120405806,
-0.0113825398,
-0.0258742291,
-0.0268931594,
-0.0095986286,
-0.0145427734,
-0.0135772023,
0.0103651490,
0.0060956236,
0.0089697866,
0.0053848741,
0.0042698937,
-0.0188982822,
-0.0098618297,
-0.0189402346,
-0.0254802369,
-0.0174036231,
-0.0063240444,
-0.0063452274,
0.0104070455,
0.0101613021,
-0.0024048525,
-0.0008966464,
-0.0114177400,
-0.0310794599,
-0.0299254917,
-0.0228930525,
-0.0244092178,
-0.0104961991,
0.0049742050,
0.0011966894,
0.0149009787,
0.0082821762,
-0.0046611191,
-0.0141903050,
-0.0140221696,
-0.0285826586,
-0.0227483381,
-0.0059502246,
-0.0159904063,
-0.0022674014,
0.0130991731,
0.0054705925,
0.0024965261,
0.0179324653,
-0.0095825763,
-0.0149784880,
-0.0077674077,
-0.0152476374,
-0.0184529778,
0.0041250363,
0.0016694688,
0.0060814451,
0.0239135977,
0.0182832871,
-0.0006739534,
0.0041495529,
-0.0118363006,
-0.0246765614,
-0.0195930824,
-0.0097032525,
-0.0107133333,
0.0118301064,
0.0185089409,
0.0183102638,
0.0326335244,
0.0160044972,
0.0043159816,
-0.0032745744,
-0.0076347832,
-0.0208016634,
-0.0023456307,
0.0068953540,
-0.0026715039,
0.0189867280,
0.0307062231,
0.0115678785,
0.0163908191,
0.0186043251,
-0.0113229966,
-0.0107091870,
0.0039732670,
-0.0151843373,
-0.0026745421,
0.0231884308,
0.0100861937,
0.0175405536,
0.0343862586,
0.0141909020,
0.0001411152,
0.0122354496,
-0.0163220037,
-0.0154137341,
-0.0039660954,
0.0006059145,
0.0021221042,
0.0218609739,
0.0218825750,
0.0213047955,
0.0217025988,
0.0094389021,
-0.0065476354,
0.0038605831,
-0.0158468802,
-0.0107202940,
0.0020817174,
0.0023232487,
0.0018697453,
0.0230081789,
0.0148673393,
0.0049379840,
0.0167858079,
-0.0074866978,
-0.0161970109,
-0.0083500873,
-0.0044944142,
-0.0223769620,
0.0111270053,
0.0078508845,
0.0121886041,
0.0077173794,
0.0117032267,
-0.0019510537,
-0.0135842701,
-0.0102847368,
-0.0270131510,
-0.0229061916,
-0.0101141026,
-0.0015915248,
-0.0035402663,
0.0080648940,
0.0021129316,
0.0066495291,
-0.0103175286,
-0.0198555160,
-0.0271262974,
-0.0182646215,
-0.0262374077,
-0.0227641091,
-0.0012724247,
-0.0006603352,
-0.0035030623,
0.0109260865,
-0.0054333229,
-0.0120118856,
-0.0168993510,
-0.0203286689,
-0.0359947272,
-0.0209500752,
-0.0149608254,
-0.0204837248,
0.0064180424,
0.0040738219,
-0.0067135543,
-0.0016205749,
-0.0018726807,
-0.0258709136,
-0.0164699722,
-0.0209549405,
-0.0240375176,
-0.0139392810,
0.0014429563,
-0.0001938960,
0.0060914326,
0.0088349823,
-0.0012088992,
-0.0016456335,
-0.0149111636,
-0.0278091468,
-0.0214361679,
-0.0214946643,
-0.0233761854,
-0.0104384357,
0.0118731251,
-0.0006481870,
0.0176392980,
0.0190413706,
-0.0015032282,
-0.0083103385,
-0.0061401767,
-0.0209928378,
-0.0199071597,
-0.0000948170,
-0.0028764508,
0.0108495131,
0.0301594194,
0.0231827963,
0.0054202806,
0.0231014676,
0.0006795730,
-0.0167266633,
-0.0105584934,
-0.0012709361,
-0.0146596367,
0.0111274319,
0.0161814932,
0.0251967721,
0.0248512607,
0.0315975733,
0.0137290927,
0.0116329957,
-0.0039756433,
-0.0125536025,
0.0016060269,
-0.0071172016,
0.0046247207,
0.0144465379,
0.0378843844,
0.0245883875,
0.0405345708,
0.0296167545,
0.0066941646,
0.0032302374,
0.0052631292,
-0.0135832177,
-0.0016328379,
0.0217275415,
0.0111198230,
0.0263302866,
0.0429778583,
0.0213914271,
0.0185801350,
0.0156192100,
0.0019645996,
-0.0122402050,
0.0088423071,
-0.0061263824,
0.0039563207,
0.0163310189,
0.0195947848,
0.0220628418,
0.0227460042,
0.0267856345,
0.0082111610,
0.0110974954,
-0.0110485107,
-0.0075285276,
-0.0134458533,
-0.0038329167,
-0.0086374413,
0.0176672861,
0.0121214055,
0.0253456719,
0.0283689331,
0.0066897129,
-0.0021895564,
0.0007334853,
-0.0168644004,
-0.0226167124,
-0.0019565977,
0.0011592293,
0.0014021468,
0.0217010193,
0.0174967349,
0.0038164840,
0.0015374237,
-0.0058225445,
-0.0215697642,
-0.0373680890,
-0.0117862858,
-0.0226819683,
-0.0143112382,
-0.0070639844,
0.0093817860,
-0.0068347058,
0.0074512935,
-0.0076611810,
-0.0154592283,
-0.0226389971,
-0.0181715488,
-0.0264513884,
-0.0204522423,
-0.0068605281,
-0.0104162451,
0.0031871058,
0.0020287752,
0.0018697036,
-0.0043183574,
-0.0127895130,
-0.0293071754,
-0.0214789435,
-0.0290211625,
-0.0282028206,
-0.0168310218,
0.0000961882,
-0.0191335212,
0.0060923984,
-0.0037223429,
-0.0180630162,
-0.0154730203,
-0.0165759232,
-0.0370491147,
-0.0281207561,
-0.0128620593,
-0.0158080887,
-0.0083300825,
-0.0039739795,
0.0038740402,
-0.0029850816,
-0.0020795460,
-0.0216422770,
-0.0228390247,
-0.0239972733,
-0.0273083299,
-0.0249521043,
-0.0152503178,
-0.0087542655,
-0.0013081036,
0.0053636921,
-0.0027712639,
-0.0045257453,
-0.0074367616,
-0.0248530041,
-0.0176614970,
-0.0214887951,
-0.0154360104,
-0.0066226581,
0.0131945089,
0.0027397573,
0.0089753009,
0.0135314390,
0.0044232393,
-0.0051960447,
-0.0075972127,
-0.0080905138,
-0.0208582152,
-0.0023824833,
0.0006677399,
0.0067910384,
0.0102728587,
0.0156428963,
0.0111908522,
0.0098390486,
0.0063095144,
-0.0105826464,
-0.0060566086,
-0.0070289373,
-0.0031109238,
0.0021015927,
0.0165065024,
0.0233034808,
0.0243433528,
0.0274176039,
0.0213296786,
0.0118054152,
0.0076188715,
-0.0034915688,
0.0005731543,
0.0029826649,
0.0060670846,
0.0133046843,
0.0281384103,
0.0168376714,
0.0191928539,
0.0177365858,
0.0058946973,
0.0055329944,
0.0039796503,
-0.0014332479,
0.0003948415,
0.0135896970,
0.0156986080,
0.0243775509,
0.0244577304,
0.0184704792,
0.0234843250,
0.0133952461,
0.0026738269,
-0.0040949876,
0.0008692153,
0.0036785787,
0.0015864969,
0.0145279234,
0.0209105127,
0.0211635865,
0.0247826800,
0.0150135392,
0.0093801944,
0.0027213676,
0.0007407015,
-0.0058045005,
-0.0038092784,
0.0033337798,
0.0119368648,
0.0128986491,
0.0205045603,
0.0172112342,
0.0108417161,
0.0081525249,
-0.0014239777,
-0.0098234974,
-0.0131420242,
-0.0037672233,
-0.0162925273,
0.0069364570,
0.0064252825,
0.0053668115,
0.0097888000,
0.0031478680,
-0.0069164275,
-0.0096091479,
-0.0196399149,
-0.0317153484,
-0.0138030304,
-0.0142386928,
-0.0079765609,
0.0006921826,
0.0194761790,
0.0023620198,
0.0088968426,
0.0037866158,
-0.0140576726,
-0.0197176561,
-0.0135998745,
-0.0220900942,
-0.0172690358,
0.0017065379,
-0.0026289704,
0.0033153761,
0.0134604005,
-0.0060310252,
-0.0046181437,
-0.0076979231,
-0.0292136073,
-0.0244924426,
-0.0189002268,
-0.0163982660,
-0.0133391116,
0.0000908368,
0.0044829128,
0.0091652684,
0.0073571079,
0.0021770052,
-0.0087274816,
-0.0129399206,
-0.0207070336,
-0.0201083086,
-0.0172992703,
-0.0141840903,
-0.0038199418,
0.0050438903,
0.0091042733,
0.0041867779,
0.0064229867,
-0.0009273262,
-0.0174602661,
-0.0158605333,
-0.0220252760,
-0.0180562437,
-0.0171823390,
0.0025324440,
-0.0009187699,
0.0118520251,
0.0134986993,
0.0109389350,
-0.0008011208,
0.0011057154,
-0.0130936112,
-0.0172677636,
-0.0050198222,
-0.0040978650,
-0.0013249716,
0.0092783114,
0.0214614253,
0.0159125626,
0.0154367751,
0.0074168928,
0.0017926573,
-0.0098300306,
-0.0085944161,
-0.0137184691,
0.0027027791,
0.0012834629,
0.0140768560,
0.0204338860,
0.0305477753,
0.0170471538,
0.0229837839,
0.0124366395,
-0.0033035600,
0.0042063389,
-0.0048403218,
0.0001233444,
0.0071318643,
0.0214199554,
0.0106336568,
0.0240495019,
0.0222813971,
0.0101432959,
0.0059569366,
0.0021348083,
-0.0089692799,
-0.0096550845,
0.0040026084,
0.0065333494,
0.0043124733,
0.0199428368,
0.0180561859,
0.0227205101,
0.0119325137,
0.0103338063,
-0.0046253069,
0.0014076125,
-0.0063703246,
-0.0056585744,
0.0050006537,
0.0007281189,
0.0148459906,
0.0111136492,
0.0149644343,
0.0058438126,
0.0135577228,
-0.0106211100,
-0.0054986211,
-0.0089897830,
0.0001018925,
-0.0117158145,
0.0168852843,
0.0059651192,
0.0042983294,
0.0186350271,
0.0139167681,
-0.0112071717,
-0.0010197179,
-0.0031988940,
-0.0224706549,
-0.0116937086,
0.0062395455,
-0.0075527648,
0.0003912271,
0.0116154011,
-0.0025928577,
0.0083328774,
-0.0133758401,
-0.0151505116,
-0.0217561312,
-0.0128296576,
-0.0219705701,
-0.0087539405,
-0.0085300328,
-0.0037983721,
0.0021406277,
0.0049701431,
-0.0150344539,
-0.0066189887,
-0.0069750012,
-0.0280116778,
-0.0171782095,
-0.0103855710,
-0.0145631293,
-0.0077143549,
0.0090399124,
-0.0072509754,
-0.0042225169,
0.0086327475,
-0.0151294228,
-0.0247492436,
-0.0133786649,
-0.0267606862,
-0.0240888167,
-0.0187074803,
-0.0005768350,
-0.0117826229,
0.0057213097,
0.0014513194,
-0.0013192940,
-0.0107337246,
-0.0100287041,
-0.0191705208,
-0.0162770823,
-0.0110989986,
-0.0069662314,
0.0035583891,
0.0071163406,
0.0065256599,
0.0078710560,
0.0051551247,
-0.0109684970,
-0.0101351272,
-0.0120648015,
-0.0239972975,
-0.0095741814,
-0.0026295744,
-0.0040885163,
0.0090534501,
0.0225704834,
0.0024702447,
0.0095941182,
0.0236063544,
-0.0112579959,
-0.0095446017,
0.0049678865,
-0.0054959552,
-0.0120490212,
0.0244378969,
0.0131841796,
0.0155460313,
0.0267881490,
0.0207182840,
-0.0012880097,
0.0057050283,
-0.0010323963,
-0.0145286322,
0.0010592397,
0.0045067342,
0.0080650849,
0.0247405432,
0.0268684160,
0.0211760812,
0.0280041546,
0.0157490857,
0.0037893592,
0.0073157512,
0.0046063550,
-0.0067742374,
0.0238370970,
0.0132911857,
0.0200515576,
0.0348726958,
0.0336497352,
0.0151777957,
0.0290731061,
0.0178475473,
-0.0085136853,
-0.0009802289,
0.0066033467,
-0.0097723454,
0.0047813244,
0.0222073123,
0.0138022890,
0.0199873373,
0.0260569118,
0.0059514567,
-0.0026418022,
0.0008181985,
-0.0109885987,
-0.0071513988,
0.0052770316,
0.0085983509,
0.0101596098,
0.0346253961,
0.0182108097,
0.0257182866,
0.0152987484,
0.0128882769,
-0.0004042975,
0.0032208601,
-0.0081187375,
-0.0063972892,
0.0015408134,
-0.0020147678,
0.0029083646,
0.0201890841,
0.0094962511,
0.0010269355,
0.0167440157,
-0.0116945803,
-0.0224324204,
-0.0100260787,
-0.0107862502,
-0.0223954283,
0.0068190182,
0.0094983345,
0.0088635394,
0.0210867897,
0.0175562352,
-0.0146848597,
-0.0058417437,
-0.0232040975,
-0.0194831342,
-0.0304982793,
-0.0100399274,
-0.0155983455,
0.0007120514,
0.0054331939,
-0.0007166449,
-0.0028966230,
-0.0075789113,
-0.0154395662,
-0.0257633775,
-0.0174202323,
-0.0334468894,
-0.0079780100,
-0.0169258900,
-0.0075461427,
-0.0042880159,
0.0123849595,
-0.0092445798,
-0.0043254467,
-0.0059593897,
-0.0256742388,
-0.0312431622,
-0.0212763175,
-0.0266991928,
-0.0232464597,
-0.0094679389,
-0.0007812353,
-0.0049737883,
-0.0005378393,
-0.0020246771,
-0.0239509270,
-0.0212077629,
-0.0267298371,
-0.0291822311,
-0.0267874189,
-0.0086064972,
-0.0183119699,
0.0036580500,
0.0050402810,
0.0000557200,
-0.0015465763,
0.0008314018,
-0.0218328815,
-0.0166764595,
-0.0160424355,
-0.0207821131,
-0.0085677505,
0.0037812374,
-0.0056650983,
0.0036167074,
0.0148612922,
-0.0107096275,
-0.0079526948,
-0.0021439933,
-0.0281156860,
-0.0245889574,
-0.0010329125,
-0.0157648884,
-0.0044630026,
0.0153241912,
0.0108555555,
0.0064262231,
0.0279113576,
0.0018690097,
-0.0040129530,
0.0044438946,
-0.0084343869,
-0.0181596354,
0.0102768568,
0.0076999790,
0.0017198769,
0.0232108571,
0.0193750411,
0.0082316166,
0.0136602530,
-0.0019348075,
-0.0111931944,
0.0014316301,
-0.0042072795,
-0.0028495914,
0.0222226512,
0.0234160665,
0.0130359726,
0.0378358588,
0.0214472860,
0.0107226344,
0.0088842660,
0.0123196822,
-0.0113606211,
0.0074510192,
0.0100520076,
0.0060171471,
0.0197744146,
0.0216929987,
0.0159222074,
0.0168191381,
0.0186588597,
-0.0084350184,
0.0042143231,
0.0039804038,
-0.0080826487,
0.0031025568,
0.0160414781,
0.0130219534,
0.0169864763,
0.0310207084,
0.0132217919,
0.0139687099,
0.0146587398,
-0.0014208907,
-0.0021316663,
0.0033329942,
0.0079993084,
0.0032144813,
0.0270803310,
0.0147112356,
0.0111021101,
0.0192521568,
0.0075406623,
-0.0170477070,
-0.0047529615,
-0.0113358125,
-0.0174492151,
-0.0008665060,
-0.0005468222,
0.0026165061,
0.0173920654,
0.0134481965,
0.0006468871,
0.0059596733,
-0.0058675604,
-0.0170716662,
-0.0077985721,
-0.0077286894,
-0.0107426029,
0.0053646485,
0.0087541258,
0.0093849264,
0.0008798867,
0.0117130158,
-0.0082556773,
-0.0125101767,
-0.0123867951,
-0.0227823500,
-0.0241681263,
-0.0139438063,
-0.0119274724,
-0.0028697676,
0.0055404939,
-0.0005762104,
0.0029493938,
-0.0000488141,
-0.0107922573,
-0.0229898989,
-0.0162385050,
-0.0216946192,
-0.0189624187,
-0.0046087103,
-0.0022199510,
0.0065600723,
0.0065498757,
0.0053921640,
-0.0073305415,
-0.0141334571,
-0.0193152335,
-0.0327468365,
-0.0206947532,
-0.0260808617,
-0.0204441361,
-0.0064694746,
0.0064992225,
-0.0037015546,
0.0065471642,
0.0065236948,
-0.0132731078,
-0.0135059934,
-0.0128105655,
-0.0241294354,
-0.0160609335,
-0.0003354263,
-0.0055730487,
0.0019588403,
0.0201063771,
0.0008371309,
0.0027578089,
0.0011468558,
-0.0152886296,
-0.0247907173,
-0.0082260128,
-0.0189337209,
-0.0137011716,
0.0042554615,
-0.0017815870,
0.0155571215,
0.0115887579,
0.0087051438,
-0.0038255989,
0.0046401094,
-0.0242977943,
-0.0105387606,
-0.0052825417,
-0.0069998195,
-0.0018403737,
0.0223152991,
0.0169263072,
0.0164538845,
0.0318076648,
0.0042007626,
-0.0031462975,
0.0070168152,
-0.0108901449,
-0.0148980888,
0.0048606554,
0.0058976398,
0.0088538807,
0.0243643597,
0.0219514929,
0.0091364458,
0.0159335360,
0.0007461280,
-0.0051668035,
-0.0100640133,
0.0013619476,
0.0002613977,
0.0119802253,
0.0125416741,
0.0224721581,
0.0271265563,
0.0170228463,
0.0087995818,
0.0095785279,
-0.0058636884,
-0.0084069297,
-0.0047908034,
-0.0054449840,
-0.0026744420,
0.0104959579,
0.0122859245,
0.0147101060,
0.0216158442,
0.0179911572,
0.0050572869,
-0.0006151759,
0.0040415796,
-0.0113604087,
-0.0003450247,
0.0042335172,
0.0138087086,
-0.0000742842,
0.0286840852,
0.0186718293,
-0.0000365314,
0.0047981502,
0.0014439889,
-0.0242003910,
-0.0142024364,
-0.0053104954,
-0.0101982635,
0.0010069555,
0.0089400103,
0.0109181684,
0.0022878803,
0.0043805577,
-0.0056110173,
-0.0127724726,
-0.0199558623,
-0.0145901833,
-0.0140199801,
-0.0070827925,
-0.0051690242,
0.0039187875,
-0.0012843679,
0.0041588671,
-0.0065461239,
-0.0005207415,
-0.0243456271,
-0.0214934200,
-0.0176847056,
-0.0274210647,
-0.0143963182,
-0.0042201411,
-0.0084794536,
-0.0105094863,
0.0066359616,
-0.0107858069,
-0.0179834161,
-0.0239184052,
-0.0193259697,
-0.0340816081,
-0.0197385587,
-0.0125711858,
-0.0078826956,
-0.0055099260,
0.0082221385,
0.0031428351,
-0.0105728256,
-0.0085693067,
-0.0142755006,
-0.0280165765,
-0.0233659912,
-0.0254067853,
-0.0140768960,
-0.0055062776,
-0.0024709348,
-0.0002699763,
0.0024405131,
-0.0024283289,
-0.0049185799,
-0.0149980597,
-0.0240023155,
-0.0159395076,
-0.0108051412,
-0.0109432153,
0.0019638801,
0.0163285695,
0.0068164524,
0.0141800866,
0.0148031488,
0.0014205107,
-0.0121817365,
-0.0030315083,
-0.0161728691,
-0.0162093900,
-0.0008289635,
0.0056926245,
0.0040988522,
0.0139242951,
0.0197888650,
0.0122401407,
0.0007082380,
0.0042262375,
-0.0055598845,
-0.0096358005,
-0.0001753321,
-0.0011594284,
0.0094970400,
0.0193278119,
0.0310586765,
0.0210324042,
0.0239118673,
0.0217841025,
0.0147302561,
0.0029108443,
0.0039185160,
0.0067698900,
0.0110180639,
0.0182142630,
0.0298362449,
0.0266877227,
0.0246329047,
0.0221929476,
0.0212564580,
0.0025319709,
-0.0019120110,
0.0019970878,
0.0067019807,
0.0039153155,
0.0166664999,
0.0271303002,
0.0265321694,
0.0333308019,
0.0285919197,
0.0210620575,
0.0091457479,
0.0102553377,
-0.0009197932,
-0.0027700230,
0.0065851836,
0.0089394217,
0.0168094505,
0.0301450826,
0.0233685933,
0.0214329958,
0.0198358223,
0.0092349658,
-0.0060054096,
0.0005875324,
-0.0109371822,
0.0016213888,
0.0055018580,
0.0174122564,
0.0194893368,
0.0314423889,
0.0110623147,
0.0162778869,
0.0107087614,
-0.0199627504,
-0.0029196308,
-0.0103687178,
-0.0093185958,
-0.0063189473,
0.0156198759,
0.0034186991,
0.0153148184,
0.0135145104,
0.0092390850,
-0.0167949498,
-0.0073825801,
-0.0236445516,
-0.0280549973,
-0.0186710935,
-0.0090822149,
-0.0140117807,
0.0098266918,
0.0160409231,
0.0071871504,
0.0074697356,
0.0021988370,
-0.0195591729,
-0.0216237120,
-0.0218382459,
-0.0309270993,
-0.0058470359,
-0.0196874961,
0.0041029830,
-0.0005192191,
0.0079592550,
-0.0130968811,
-0.0053316783,
-0.0260581300,
-0.0344217084,
-0.0293451212,
-0.0228749141,
-0.0304588284,
-0.0133754769,
0.0043041823,
-0.0052123605,
0.0005885432,
0.0054415371,
-0.0040350487,
-0.0227486826,
-0.0193679482,
-0.0343454927,
-0.0328551903,
-0.0151624428,
-0.0211302042,
-0.0134934029,
0.0063047856,
0.0016187862,
0.0021810804,
-0.0038971610,
-0.0134943128,
-0.0284907632,
-0.0197521634,
-0.0321374387,
-0.0235946663,
-0.0147197032,
-0.0052585090,
-0.0038526966,
0.0112944292,
0.0035440712,
-0.0045830775,
0.0011631756,
-0.0188135654,
-0.0223652311,
-0.0172190275,
-0.0115325209,
-0.0151298624,
0.0046491502,
0.0121628642,
0.0054633878,
0.0159163699,
0.0102526098,
-0.0049688714,
-0.0101706674,
-0.0110303191,
-0.0256674848,
-0.0212792344,
0.0037468618,
-0.0099236947,
0.0077719153,
0.0203508958,
0.0259518623,
0.0149036814,
0.0227518361,
0.0047737733,
-0.0028097928,
0.0021046638,
-0.0016628926,
0.0003080212,
0.0139243659,
0.0234335326,
0.0210520457,
0.0315535478,
0.0211551264,
0.0083807176,
0.0061392696,
-0.0058247186,
-0.0125629650,
-0.0010040625,
0.0055339909,
0.0052285562,
0.0220996998,
0.0307308715,
0.0248434544,
0.0323304981,
0.0202766713,
0.0098018264,
0.0092567429,
0.0040314030,
-0.0096478257,
0.0097095491,
0.0182961579,
0.0082957167,
0.0240432248,
0.0344573259,
0.0197083484,
0.0211391598,
0.0160364565,
-0.0085744299,
-0.0013652846,
0.0092025110,
-0.0088839363,
0.0099163391,
0.0210595410,
0.0109229339,
0.0217126664,
0.0277312733,
0.0029126534,
-0.0010429589,
0.0086144535,
-0.0214735828,
-0.0037362301,
-0.0052426434,
0.0063631781,
0.0078646075,
0.0242389329,
0.0187413078,
0.0192769784,
0.0146385292,
-0.0006108992,
-0.0081601171,
-0.0070820614,
-0.0184011757,
-0.0174983256,
0.0060766628,
-0.0014587817,
0.0021449777,
0.0144922407,
0.0113884723,
-0.0039928225,
0.0028364847,
-0.0106020654,
-0.0230541993,
-0.0072094104,
-0.0051143551,
-0.0101654101,
0.0126733147,
0.0109520480,
0.0126225837,
0.0076150945,
0.0078766849,
-0.0143396808,
-0.0166482460,
-0.0142003773,
-0.0300191864,
-0.0226168353,
-0.0073684053,
-0.0032965189,
0.0006567211,
0.0143936472,
0.0023354054,
0.0019829082,
-0.0072059431,
-0.0197015498,
-0.0226190854,
-0.0144453207,
-0.0212316923,
-0.0125083327,
0.0115915854,
-0.0005489367,
0.0098619061,
0.0112546142,
-0.0043633911,
-0.0149110407,
-0.0066377092,
-0.0249467753,
-0.0282272585,
-0.0086637111,
-0.0157319121,
-0.0121624628,
0.0102705993,
0.0047216555,
-0.0085499585,
0.0122089759,
-0.0096562328,
-0.0247728061,
-0.0124280620,
-0.0172661617,
-0.0317934752,
-0.0025169945,
0.0053133843,
0.0047830818,
0.0156274457,
0.0198702477,
-0.0004018300,
-0.0039992505,
-0.0121854162,
-0.0267747082,
-0.0201918483,
-0.0114399707,
-0.0093136551,
0.0027958550,
0.0217941310,
0.0096885711,
0.0214477740,
0.0132497735,
-0.0027601013,
-0.0082848882,
-0.0006217918,
-0.0153454058,
-0.0083944704,
0.0107657090,
0.0031207569,
0.0177093949,
0.0338052623,
0.0177363530,
0.0083061857,
0.0236826483,
-0.0004034984,
-0.0164447185,
0.0020387250,
-0.0037770253,
-0.0079865102,
0.0161564332,
0.0194481444,
0.0188164879,
0.0254292991,
0.0199757777,
-0.0030346846,
0.0051400643,
-0.0136837540,
-0.0184500683,
-0.0051051797,
0.0019443242,
0.0023264417,
0.0209633242,
0.0238146987,
0.0199572071,
0.0269429758,
0.0198090728,
-0.0040431442,
0.0045782565,
-0.0017041517,
-0.0152734304,
0.0033935751,
0.0026725559,
-0.0028023338,
0.0253787488,
0.0294995494,
-0.0006349538,
0.0209779367,
0.0081671244,
-0.0133465277,
-0.0184542853,
0.0005261341,
-0.0250064954,
0.0031202850,
0.0101818936,
0.0156505052,
0.0139033739,
0.0167882163,
0.0089372899,
-0.0091294292,
-0.0102393785,
-0.0193919465,
-0.0191818774,
-0.0152147114,
0.0016255029,
-0.0060035847,
0.0139279235,
0.0044853305,
0.0138377389,
0.0030419072,
-0.0077607739,
-0.0196362883,
-0.0146885170,
-0.0285837967,
-0.0218403786,
-0.0120756831,
-0.0051852637,
-0.0050589573,
0.0159895774,
0.0039797015,
-0.0048865350,
-0.0054069697,
-0.0136773605,
-0.0297987461,
-0.0377110355,
-0.0108181946,
-0.0289733615,
-0.0081034889,
0.0020507853,
0.0092611192,
-0.0055107945,
0.0067922575,
-0.0145980734,
-0.0198564492,
-0.0242962483,
-0.0281744376,
-0.0268515125,
-0.0131529048,
-0.0080449143,
-0.0035111154,
0.0038414439,
0.0007266229,
0.0020166906,
0.0013679803,
-0.0235618539,
-0.0174004473,
-0.0156687368,
-0.0200887024,
-0.0196889751,
0.0014257740,
-0.0026282468,
-0.0031306348,
0.0194311906,
-0.0035711771,
-0.0098134158,
-0.0047975210,
-0.0127314320,
-0.0392156094,
-0.0075799320,
-0.0107499212,
-0.0082021281,
0.0049184798,
0.0150343236,
0.0054129376,
0.0137748858,
0.0092009529,
-0.0140596293,
-0.0099562956,
-0.0042892531,
-0.0106436340,
-0.0072470843,
0.0118093211,
0.0162922647,
0.0185075402,
0.0217655897,
0.0190674160,
0.0153129902,
0.0112138614,
-0.0098690540,
0.0069612493,
-0.0017822920,
0.0016368593,
0.0142567223,
0.0313754193,
0.0108635714,
0.0257177558,
0.0293567814,
0.0043814806,
-0.0022327013,
0.0091218939,
-0.0086344369,
-0.0083144177,
0.0176064484,
0.0157155730,
0.0224309135,
0.0351532809,
0.0241090469,
0.0176695492,
0.0204778574,
0.0048530186,
-0.0037203904,
0.0031910345,
0.0053552417,
0.0004087893,
0.0219803676,
0.0190785527,
0.0233178400,
0.0193589125,
0.0264921132,
0.0064779008,
0.0096764974,
-0.0027588804,
-0.0052164989,
0.0026254458,
-0.0000971228,
0.0003392168,
0.0253855288,
0.0237053987,
0.0121961031,
0.0254045520,
0.0161343738,
-0.0042366348,
0.0019162305,
-0.0026605451,
-0.0157247484,
-0.0007322325,
0.0112321861,
0.0112903714,
0.0195182338,
0.0257711224,
0.0080176033,
0.0090515278,
-0.0111505073,
-0.0092885867,
-0.0316601321,
-0.0113904253,
-0.0130041242,
-0.0041361111,
0.0084596667,
0.0153410072,
0.0087859733,
0.0071235178,
0.0026257182,
-0.0137309367,
-0.0190667361,
-0.0235183761,
-0.0132339336,
-0.0233528372,
-0.0081755556,
-0.0055606393,
0.0069094538,
-0.0003742390,
0.0018596089,
-0.0038630958,
-0.0112189064,
-0.0260794368,
-0.0250535551,
-0.0289717019,
-0.0287927277,
-0.0260925647,
0.0031711583,
-0.0096875783,
-0.0010461385,
0.0050631422,
-0.0096735312,
-0.0165892094,
-0.0225153342,
-0.0348041654,
-0.0402530059,
-0.0207823478,
-0.0224937536,
-0.0107505415,
-0.0035144275,
0.0064205760,
-0.0043268721,
0.0017307911,
-0.0191975180,
-0.0263778381,
-0.0294841658,
-0.0306917876,
-0.0330211334,
-0.0224832054,
-0.0134460954,
-0.0083673652,
0.0041615870,
-0.0010445645,
-0.0058536874,
-0.0023260689,
-0.0175490323,
-0.0260774456,
-0.0258403998,
-0.0256662592,
-0.0245677512,
