Filename,STFMK-20201105-LW19-2328_20201201_064304_004.dat
-0.0066469461,
-0.0057890965,
0.0044098748,
0.0115663176,
0.0080878511,
-0.0020750747,
-0.0081577534,
-0.0154681578,
-0.0257809199,
-0.0228948612,
-0.0174065568,
-0.0106431730,
0.0032364449,
0.0112358024,
0.0168836825,
0.0151048303,
0.0132513614,
0.0070673805,
-0.0090746013,
-0.0064137788,
-0.0111584188,
-0.0014484243,
-0.0021508839,
0.0154262828,
0.0223920103,
0.0278791767,
0.0253493730,
0.0187588725,
0.0117792636,
0.0010120239,
-0.0018942798,
-0.0110368356,
-0.0007430166,
0.0058006211,
0.0108743478,
0.0127867227,
0.0281525217,
0.0256691594,
0.0143201929,
0.0133677656,
0.0080784354,
-0.0029798825,
-0.0009163345,
0.0019997917,
0.0142366663,
0.0104839429,
0.0247651730,
0.0269754026,
0.0317058116,
0.0241682660,
0.0217929706,
0.0079906592,
0.0052930685,
0.0068264799,
-0.0033043951,
0.0121499319,
0.0108346958,
0.0152384536,
0.0223425552,
0.0256529488,
0.0193301700,
0.0169825032,
0.0119388476,
0.0040853238,
-0.0058231791,
0.0011648489,
0.0052626077,
0.0057684900,
0.0059106285,
0.0227925852,
0.0177436601,
0.0167563092,
0.0140618207,
0.0071405503,
-0.0076495586,
0.0000117683,
-0.0093470281,
-0.0054541361,
0.0047630793,
-0.0039636958,
0.0157135818,
0.0087605100,
0.0156947598,
0.0014342439,
0.0043555377,
-0.0140032535,
-0.0085524395,
-0.0111683905,
-0.0082109189,
-0.0076870476,
0.0093986513,
0.0028149891,
0.0001997223,
0.0084493309,
-0.0018726648,
-0.0120130684,
-0.0096926671,
-0.0171264093,
-0.0237896387,
-0.0031314741,
-0.0056709670,
-0.0107899271,
0.0020687792,
0.0030552330,
-0.0079310294,
0.0058656055,
-0.0168776307,
-0.0094728563,
-0.0210718401,
-0.0090940716,
-0.0232900828,
-0.0065499735,
-0.0068435762,
-0.0031878813,
0.0040917341,
0.0003800058,
-0.0035430682,
-0.0091913333,
-0.0085653653,
-0.0239125527,
-0.0114223305,
-0.0144260079,
-0.0099109588,
-0.0006315790,
0.0054824324,
-0.0065627266,
-0.0032845601,
-0.0003602708,
-0.0190132000,
-0.0140565690,
-0.0151132410,
-0.0173685588,
-0.0175746661,
-0.0029412915,
-0.0040580765,
-0.0065487539,
0.0051485868,
0.0009528688,
-0.0069017680,
-0.0056563173,
-0.0064087100,
-0.0201677345,
-0.0116276555,
-0.0032335110,
-0.0132699860,
0.0049601751,
0.0091606108,
0.0054518832,
0.0085989311,
0.0103224274,
-0.0071084495,
-0.0079814168,
-0.0096470416,
-0.0115655316,
-0.0019022836,
0.0024118498,
0.0092799058,
0.0197936930,
0.0223285295,
0.0071379803,
0.0131789651,
0.0084335040,
-0.0100551192,
-0.0032803325,
0.0020156433,
-0.0029611168,
0.0022392091,
0.0206538700,
0.0141046681,
0.0123377033,
0.0176726282,
0.0112563949,
-0.0012350604,
0.0018597795,
-0.0013217290,
-0.0065817633,
0.0048248954,
0.0101851998,
0.0066951020,
0.0264972374,
0.0177079383,
0.0186586305,
0.0186734349,
0.0116894841,
-0.0072859218,
-0.0003086592,
-0.0034001064,
-0.0046770805,
0.0074369507,
0.0048006410,
0.0180614647,
0.0235753525,
0.0186635852,
0.0093669109,
0.0174169168,
0.0028078689,
-0.0097398348,
0.0007103570,
0.0021432203,
-0.0113686631,
0.0128458152,
0.0172036160,
0.0026646769,
0.0113561889,
0.0268047154,
-0.0082709286,
-0.0008864260,
-0.0008561554,
-0.0116298171,
-0.0172534268,
0.0072453059,
-0.0081135565,
0.0035307694,
0.0230456349,
0.0027032760,
0.0146780927,
-0.0031004930,
-0.0007758563,
-0.0242420454,
-0.0102431457,
-0.0264644697,
-0.0109287640,
-0.0100542158,
-0.0026406071,
0.0021981213,
0.0139546944,
-0.0052986620,
-0.0039950074,
0.0041536340,
-0.0276327468,
-0.0208199695,
-0.0057204403,
-0.0234354455,
-0.0190774240,
0.0061459783,
-0.0042478098,
-0.0083281593,
0.0111473156,
-0.0079786768,
-0.0211077519,
-0.0150419846,
-0.0257002860,
-0.0256219096,
-0.0268136915,
-0.0127826026,
-0.0199733227,
0.0023199753,
0.0027975629,
0.0027439026,
-0.0017662444,
-0.0011840096,
-0.0137594705,
-0.0108007714,
-0.0181365665,
-0.0194077641,
-0.0052374378,
-0.0062994030,
-0.0050528543,
0.0048520304,
0.0103018451,
-0.0071621914,
-0.0014840787,
-0.0062910602,
-0.0265231337,
-0.0179707594,
-0.0106686736,
-0.0152891362,
-0.0081588672,
0.0088193836,
0.0061540818,
0.0010532176,
0.0228573177,
-0.0009764049,
-0.0128297424,
-0.0031546191,
-0.0011610111,
-0.0260700993,
0.0060115294,
0.0021827267,
-0.0030412585,
0.0159570817,
0.0255321246,
0.0073599960,
0.0132188769,
0.0137370192,
-0.0021103267,
-0.0030523059,
-0.0003435129,
-0.0036430289,
0.0050013484,
0.0111387866,
0.0135231446,
0.0228965357,
0.0196644329,
0.0100534018,
0.0110420231,
0.0077026291,
-0.0156102646,
0.0039886124,
0.0117864255,
0.0070435647,
0.0221770741,
0.0327960737,
0.0199595261,
0.0282088574,
0.0318839736,
0.0025889580,
0.0069755632,
0.0134822261,
0.0016506570,
-0.0027151478,
0.0249453112,
0.0065403571,
0.0116265146,
0.0333016589,
0.0200508609,
0.0094235819,
0.0204277225,
0.0053036539,
0.0046279356,
0.0068874336,
0.0084920283,
0.0045040832,
0.0333467089,
0.0195972789,
0.0204785895,
0.0261019189,
0.0169876609,
0.0026927630,
0.0121318884,
-0.0047501298,
-0.0107200546,
0.0121317673,
0.0089960629,
0.0013755055,
0.0176594928,
0.0202835687,
0.0026238398,
0.0176595356,
0.0023532852,
-0.0112850023,
-0.0015286026,
0.0044243159,
-0.0196110234,
0.0056347288,
0.0103634140,
0.0040758541,
0.0100639313,
0.0203585178,
-0.0063590002,
-0.0022037104,
-0.0066243601,
-0.0192684643,
-0.0171631873,
-0.0124164959,
-0.0028367247,
-0.0051788623,
0.0167717244,
-0.0036952945,
0.0005103772,
-0.0077459663,
-0.0128637999,
-0.0243974756,
-0.0124834208,
-0.0277088564,
-0.0116900224,
0.0002668635,
-0.0044363863,
-0.0010821711,
0.0078646820,
-0.0048478344,
-0.0097874571,
-0.0083442135,
-0.0249307454,
-0.0291258954,
-0.0175242145,
-0.0249774642,
-0.0234478079,
-0.0081835724,
-0.0046661342,
-0.0060083643,
-0.0101999007,
-0.0032373378,
-0.0282979291,
-0.0191451833,
-0.0307461768,
-0.0335086919,
-0.0281666964,
-0.0119067766,
-0.0158695299,
0.0004706683,
0.0086054783,
-0.0077997283,
-0.0010656726,
-0.0047508916,
-0.0225721840,
-0.0309474692,
-0.0179900471,
-0.0301568694,
-0.0210466683,
-0.0046672611,
-0.0104244053,
-0.0037372017,
0.0022855503,
-0.0052098655,
-0.0241868366,
-0.0094872136,
-0.0316930860,
-0.0339966081,
-0.0129557597,
-0.0181459412,
-0.0145367915,
0.0161866434,
0.0151509969,
-0.0002954350,
0.0248137936,
0.0043150485,
-0.0075162351,
-0.0023152346,
-0.0073604835,
-0.0198919997,
0.0044616521,
0.0021051019,
-0.0007267856,
0.0228664093,
0.0179062709,
0.0036252416,
0.0142107960,
0.0042850142,
-0.0174017884,
-0.0062208162,
-0.0078499950,
-0.0140766203,
0.0084143430,
0.0164167788,
0.0117197298,
0.0374970958,
0.0297273509,
0.0177460015,
0.0129775330,
0.0045208409,
-0.0138715766,
0.0030896156,
0.0058164829,
-0.0009799195,
0.0179919545,
0.0348433070,
0.0224606283,
0.0229767375,
0.0231364556,
0.0033153831,
0.0003976552,
0.0043516131,
-0.0090310257,
0.0007929580,
0.0118676154,
0.0137653621,
0.0179368779,
0.0328280888,
0.0223811530,
0.0206752047,
0.0273077004,
0.0038502119,
-0.0004818354,
0.0033197834,
0.0121989846,
-0.0029439761,
0.0208806042,
0.0186069235,
0.0204479881,
0.0269721225,
0.0229086000,
0.0037255345,
0.0040460173,
-0.0069109485,
-0.0112627652,
-0.0064110067,
-0.0024283130,
-0.0012933274,
0.0142900497,
0.0162822064,
0.0152313672,
0.0192158353,
0.0163976382,
-0.0037343865,
-0.0008409901,
-0.0060866592,
-0.0143786725,
-0.0023792752,
0.0003860969,
0.0134821646,
0.0020433953,
0.0278360173,
0.0028459053,
0.0057119532,
-0.0020521295,
-0.0195103306,
-0.0334274843,
-0.0185884424,
-0.0160070099,
-0.0125520807,
0.0012646058,
0.0029308675,
0.0133831613,
0.0062905122,
0.0024540490,
-0.0134906182,
-0.0130443880,
-0.0237689465,
-0.0171680208,
-0.0178452022,
-0.0070417589,
-0.0044050636,
0.0029323644,
0.0038370905,
0.0027951449,
-0.0010838424,
-0.0037203319,
-0.0225494895,
-0.0143113993,
-0.0220617466,
-0.0270243268,
-0.0125992279,
-0.0040556891,
-0.0072077811,
0.0015561761,
0.0118231205,
-0.0068444759,
-0.0093529550,
-0.0135493670,
-0.0252990387,
-0.0325806886,
-0.0165612269,
-0.0144655090,
-0.0110715637,
0.0043775821,
0.0048841396,
-0.0020677545,
-0.0017657179,
-0.0105319805,
-0.0250165649,
-0.0192597117,
-0.0197912157,
-0.0243813545,
-0.0054949634,
-0.0054980544,
0.0010526531,
-0.0011430582,
0.0042002420,
-0.0025924619,
0.0010621357,
-0.0122890528,
-0.0104452940,
-0.0021439597,
-0.0127519993,
-0.0059796954,
0.0110843275,
0.0048146201,
0.0025787093,
0.0200368445,
0.0105609326,
-0.0039675655,
0.0018400289,
-0.0070326780,
-0.0205201488,
-0.0103623066,
0.0024187695,
-0.0002763999,
0.0148977386,
0.0204712972,
0.0197656918,
0.0190066285,
0.0058901049,
0.0013754857,
-0.0035941061,
-0.0013428251,
0.0011180700,
0.0051362603,
0.0169620309,
0.0206854120,
0.0241726749,
0.0148436017,
0.0140481265,
0.0121288458,
-0.0023225038,
-0.0074541755,
-0.0012504023,
0.0012568380,
0.0048227236,
0.0192751363,
0.0211002678,
0.0161093175,
0.0176637005,
0.0184375029,
0.0051844628,
-0.0059876875,
0.0010148335,
-0.0066228108,
-0.0036683318,
0.0080305813,
0.0199532527,
0.0123696774,
0.0287387408,
0.0290435571,
0.0152121494,
0.0064224405,
0.0055142082,
-0.0123524331,
-0.0119627966,
-0.0094592450,
-0.0030805487,
-0.0027376851,
0.0154987536,
0.0187575351,
0.0107176276,
0.0112505276,
0.0093282349,
-0.0029117011,
-0.0149152856,
-0.0066920528,
-0.0152009781,
-0.0046682861,
0.0016054993,
0.0189645179,
0.0070386361,
0.0163194742,
0.0044053663,
0.0087309415,
-0.0191388614,
-0.0271946862,
-0.0169931836,
-0.0288243871,
-0.0137813035,
-0.0058826739,
0.0017858900,
-0.0023291651,
0.0137514444,
0.0028359357,
-0.0104238885,
-0.0218795780,
-0.0171944350,
-0.0291303732,
-0.0283992253,
-0.0131282397,
-0.0157156102,
-0.0096745063,
0.0105115883,
0.0052589644,
-0.0015347503,
0.0019702876,
-0.0067550028,
-0.0251678657,
-0.0192196853,
-0.0296847131,
-0.0244382974,
-0.0176135413,
-0.0138015971,
-0.0007659658,
0.0020576611,
0.0037835562,
-0.0042362353,
-0.0035263081,
-0.0236926936,
-0.0255241729,
-0.0224082544,
-0.0198588148,
-0.0205852389,
0.0002550478,
0.0075758407,
0.0045887311,
0.0178279709,
0.0039654365,
-0.0124522615,
-0.0132049825,
-0.0219827686,
-0.0335313231,
-0.0178886000,
-0.0053182477,
-0.0156532563,
0.0102724060,
0.0135639906,
0.0170124173,
0.0017384568,
0.0142662367,
-0.0068081059,
-0.0072406083,
-0.0139986333,
-0.0048055705,
-0.0041569029,
0.0024526010,
0.0178030934,
0.0148983225,
0.0258271042,
0.0171992779,
0.0241916478,
-0.0012858225,
-0.0008381850,
-0.0060515380,
-0.0024550012,
-0.0045132618,
0.0146255009,
0.0129270684,
0.0278551485,
0.0288523585,
0.0285770167,
0.0123757022,
0.0076415073,
-0.0040181666,
-0.0063866526,
-0.0094628576,
0.0027291058,
0.0197588094,
0.0131666213,
0.0334250107,
0.0385073461,
0.0327522233,
0.0206747577,
0.0230433960,
0.0016440153,
-0.0023871709,
0.0068900464,
0.0034049677,
0.0052632187,
0.0248183962,
0.0213006437,
0.0249107517,
0.0236488599,
0.0204734243,
0.0018097216,
0.0073353848,
-0.0148383286,
-0.0028546443,
0.0034854407,
0.0091456352,
0.0131843109,
0.0297788251,
0.0313134268,
0.0216321722,
0.0324651524,
-0.0046450607,
0.0064450996,
-0.0101051657,
-0.0034424954,
-0.0206511691,
0.0100085717,
0.0032347839,
0.0128229940,
0.0192924179,
0.0219951347,
0.0074932887,
0.0137147903,
-0.0038624816,
-0.0221445449,
-0.0103479680,
-0.0061290776,
-0.0099823028,
0.0048499336,
0.0130706839,
0.0131180380,
0.0178875420,
0.0093751783,
-0.0089532025,
-0.0135511979,
-0.0152040841,
-0.0354778729,
-0.0089382948,
-0.0239833035,
0.0023685107,
-0.0030501331,
0.0140412115,
-0.0059122480,
0.0044952035,
-0.0133363679,
-0.0278333351,
-0.0305234157,
-0.0229020901,
-0.0381402224,
-0.0288606845,
0.0001025200,
-0.0151044782,
-0.0032484836,
0.0052341330,
-0.0016505616,
-0.0172530971,
-0.0064859539,
-0.0301627275,
-0.0315285437,
-0.0178445037,
-0.0192017853,
-0.0131829083,
0.0034525031,
-0.0059121614,
0.0006940203,
-0.0060331146,
-0.0128161712,
-0.0367392451,
-0.0245426949,
-0.0320793092,
-0.0358644202,
-0.0203363318,
-0.0115508363,
-0.0074928626,
0.0048454301,
0.0056553720,
-0.0113234250,
-0.0002715677,
-0.0160927288,
-0.0263265520,
-0.0158311818,
-0.0159421638,
-0.0242712349,
-0.0040850043,
0.0085582398,
-0.0063536465,
0.0044741840,
0.0082654674,
-0.0102745034,
-0.0129907019,
-0.0144671462,
-0.0222850144,
-0.0269594062,
-0.0026875802,
-0.0086734202,
0.0071394555,
0.0199542120,
0.0169167928,
0.0074957353,
0.0193232857,
-0.0059178355,
-0.0150372656,
-0.0044292640,
-0.0123683400,
-0.0072012194,
0.0108291255,
0.0199411903,
0.0183731914,
0.0296032242,
0.0203806814,
0.0063947560,
0.0018874244,
-0.0111886356,
-0.0145651400,
-0.0027801264,
-0.0002059816,
0.0008151487,
0.0217838697,
0.0362584218,
0.0199561715,
0.0340109244,
0.0249612890,
0.0055923960,
0.0050186389,
0.0090292571,
-0.0126232393,
0.0032651296,
0.0206025969,
0.0118074920,
0.0298130736,
0.0379158370,
0.0218962580,
0.0201098081,
0.0249047726,
-0.0096204393,
-0.0026010976,
0.0069755875,
-0.0070859836,
0.0026586826,
0.0252190214,
0.0175158381,
0.0254087448,
0.0371155664,
0.0180768501,
0.0039310623,
0.0156412553,
-0.0107047195,
-0.0088098962,
-0.0036153661,
0.0075409864,
0.0062803868,
0.0310451165,
0.0297327973,
0.0287581794,
0.0308351424,
0.0122431656,
-0.0053913938,
-0.0021219647,
-0.0147940293,
-0.0161930211,
0.0034883551,
-0.0023237024,
0.0101905083,
0.0294127334,
0.0174461883,
0.0013965385,
0.0171071552,
-0.0048693134,
-0.0152630024,
-0.0104324287,
-0.0011524544,
-0.0188291445,
0.0126672797,
0.0040880628,
0.0129154921,
0.0084164413,
0.0131132770,
-0.0025876663,
-0.0160256810,
-0.0110683730,
-0.0289445855,
-0.0242993310,
-0.0200990401,
-0.0066338032,
-0.0100372406,
0.0173389651,
0.0032912393,
0.0116838971,
0.0029637120,
-0.0112961056,
-0.0218305569,
-0.0159916691,
-0.0274893660,
-0.0161582436,
-0.0001258011,
-0.0070456341,
0.0061488780,
0.0187088400,
-0.0009530196,
-0.0120270010,
-0.0081803817,
-0.0200960971,
-0.0369885564,
-0.0189876389,
-0.0173178464,
-0.0251656324,
0.0006506523,
0.0030431766,
-0.0069463309,
0.0013925083,
0.0029717679,
-0.0218771510,
-0.0127884205,
-0.0184985604,
-0.0279940777,
-0.0181164294,
-0.0004581810,
-0.0075078732,
-0.0010892763,
0.0159387793,
0.0021437327,
0.0028612632,
-0.0045170835,
-0.0165627357,
-0.0211898498,
-0.0154292760,
-0.0168082658,
-0.0061336877,
0.0068758959,
-0.0063007968,
0.0095595457,
0.0130867511,
-0.0072237216,
-0.0096329581,
0.0000823803,
-0.0238439273,
-0.0228257943,
0.0079798996,
-0.0084296120,
0.0044820895,
0.0229398385,
0.0178869963,
0.0076429062,
0.0240371190,
0.0014424236,
-0.0136456257,
0.0047252001,
-0.0035804450,
-0.0145472297,
0.0083928593,
0.0184951369,
0.0080770664,
0.0187817961,
0.0172794033,
0.0036585948,
0.0081594847,
0.0045292792,
-0.0154367909,
0.0057145683,
0.0041281008,
0.0099671111,
0.0235447083,
0.0286212042,
0.0134330243,
0.0289885774,
0.0247084182,
-0.0061602257,
0.0074541336,
0.0008964815,
-0.0125529990,
0.0026199068,
0.0151062654,
0.0012370996,
0.0222824030,
0.0302053075,
0.0042123320,
0.0141116558,
0.0100386040,
-0.0065188035,
-0.0101024657,
0.0083819982,
-0.0078470362,
0.0011635183,
0.0201737862,
0.0154316248,
0.0148558840,
0.0146359690,
0.0181051437,
-0.0057261596,
0.0054814620,
-0.0114082685,
-0.0091834906,
-0.0066790748,
-0.0005593097,
0.0063575609,
0.0220391247,
0.0112792617,
0.0116356928,
0.0121626714,
-0.0075115501,
-0.0174772069,
-0.0147982584,
-0.0225443374,
-0.0205077808,
-0.0001001593,
-0.0005023867,
0.0010828158,
0.0178144854,
0.0076135942,
-0.0076907678,
-0.0071171322,
-0.0195944570,
-0.0226102006,
-0.0311214700,
-0.0104735224,
-0.0218742266,
-0.0064911656,
0.0076455045,
0.0006490809,
-0.0040771775,
-0.0011386179,
-0.0112756146,
-0.0254910253,
-0.0236197170,
-0.0298979953,
-0.0245615654,
-0.0170128159,
-0.0107398685,
-0.0018106740,
0.0096341008,
0.0022238605,
-0.0038861160,
0.0007059085,
-0.0177518353,
-0.0258661993,
-0.0199554786,
-0.0224031657,
-0.0254511200,
-0.0051350174,
0.0028369904,
-0.0078390874,
0.0132873189,
-0.0015143994,
-0.0099059716,
-0.0121657960,
-0.0197497420,
-0.0346225239,
-0.0192115922,
-0.0156407803,
-0.0177286360,
0.0004435136,
0.0137425642,
0.0077881529,
0.0120060528,
0.0095586218,
-0.0036716170,
-0.0137227578,
-0.0101656523,
-0.0196498707,
-0.0111148423,
-0.0079259733,
0.0009394226,
0.0115487855,
0.0168334544,
0.0090013854,
0.0110032018,
0.0109927040,
-0.0204960052,
-0.0007668781,
-0.0139612053,
-0.0080774222,
-0.0063955295,
0.0173621587,
0.0032887107,
0.0268734843,
0.0273989402,
0.0111867208,
0.0078543294,
0.0087515647,
-0.0070325010,
-0.0104017658,
0.0064323191,
0.0077974349,
0.0066685751,
0.0294367000,
0.0290059261,
0.0236988924,
0.0276090764,
0.0207324661,
0.0060493383,
0.0056061801,
0.0069033392,
0.0015124887,
0.0170605369,
0.0113947261,
0.0238615666,
0.0261482447,
0.0363227278,
0.0152706411,
0.0285604186,
0.0100054387,
0.0044091195,
0.0076882057,
0.0077354563,
0.0014482142,
0.0196047686,
0.0193041712,
0.0156495329,
0.0306983702,
0.0227111652,
0.0097209988,
0.0123430518,
0.0055703809,
-0.0088530174,
-0.0009492531,
0.0042869491,
0.0079623861,
0.0105703473,
0.0239674896,
0.0183038004,
0.0248180050,
0.0115423184,
0.0111829909,
-0.0103018163,
-0.0002998212,
-0.0084390584,
-0.0012513924,
0.0067788027,
0.0091293994,
0.0108984290,
0.0159200653,
0.0119273607,
0.0098680463,
-0.0022672042,
-0.0127793737,
-0.0100486446,
-0.0160927437,
-0.0148735931,
-0.0069554299,
0.0006264648,
-0.0043472247,
0.0091512417,
0.0020104861,
-0.0001385468,
-0.0112392884,
-0.0074230270,
-0.0230823979,
-0.0161857065,
-0.0242705252,
-0.0001682892,
-0.0121484492,
-0.0085492842,
0.0032078940,
-0.0042313067,
-0.0051565608,
-0.0111206435,
-0.0154820476,
-0.0313662961,
-0.0170698706,
-0.0245836470,
-0.0180502832,
-0.0135849770,
-0.0005768909,
-0.0116733629,
-0.0039522983,
-0.0074765175,
-0.0191574749,
-0.0235693883,
-0.0263352543,
-0.0323930830,
-0.0233095326,
-0.0145074148,
-0.0140009541,
-0.0067727086,
-0.0007992465,
-0.0063733128,
-0.0062873638,
-0.0194661003,
-0.0239802506,
-0.0225507505,
-0.0253207684,
-0.0230232421,
-0.0171822738,
-0.0075993873,
-0.0081094792,
-0.0061619719,
-0.0061713136,
-0.0049307579,
-0.0155874938,
-0.0129548460,
-0.0175131410,
-0.0152828097,
-0.0120010972,
-0.0054803062,
-0.0038714707,
0.0033059949,
0.0028271982,
0.0016191184,
0.0014876530,
-0.0041568805,
-0.0136007909,
-0.0116520654,
-0.0157477409,
-0.0149895297,
-0.0074114134,
0.0031197129,
0.0121699413,
0.0106472997,
0.0134208417,
0.0132689122,
0.0029927799,
-0.0073712654,
-0.0038798102,
-0.0102659911,
0.0006697712,
0.0026550863,
0.0124416817,
0.0178759973,
0.0225137845,
0.0195823144,
0.0144046405,
0.0088198185,
0.0016043745,
-0.0009300347,
0.0006039950,
0.0023339631,
0.0108309127,
0.0136906849,
0.0256654210,
0.0248607341,
0.0222331211,
0.0181736201,
0.0145611828,
0.0061515169,
-0.0010648756,
0.0063925614,
0.0030894438,
0.0070205461,
0.0148191312,
0.0242900867,
0.0246517360,
0.0226926450,
0.0265380945,
0.0138632944,
0.0098089548,
0.0083835721,
-0.0027240918,
-0.0035314739,
0.0134288045,
0.0073409090,
0.0100123128,
0.0318596624,
0.0180833191,
0.0199126620,
0.0202553794,
0.0098880082,
-0.0106891701,
0.0049374681,
-0.0072008655,
-0.0049383151,
0.0057385904,
0.0086159986,
0.0268750302,
0.0237324852,
0.0268731825,
0.0125212632,
0.0144169647,
-0.0111276088,
-0.0069640949,
-0.0124129839,
-0.0078557283,
-0.0109355170,
0.0160325076,
0.0087243430,
0.0109219532,
0.0157427900,
0.0083475262,
-0.0113104144,
-0.0047191633,
-0.0131975226,
-0.0228960179,
-0.0029910787,
-0.0026866607,
-0.0070627593,
0.0115044825,
0.0168463551,
-0.0008826021,
0.0165468473,
-0.0096742986,
-0.0070477342,
-0.0230955072,
-0.0133584030,
-0.0277559757,
-0.0128325643,
-0.0115042683,
-0.0053491285,
0.0098495008,
0.0117678475,
0.0031309130,
0.0009059649,
-0.0039850352,
-0.0295551606,
-0.0178498626,
-0.0197113827,
-0.0293904189,
-0.0142262001,
0.0015619237,
-0.0032005415,
0.0014240261,
0.0066688727,
-0.0108098965,
-0.0158883464,
-0.0183622502,
-0.0292945262,
-0.0292934179,
-0.0146600790,
-0.0115992706,
-0.0159573257,
0.0070974506,
0.0065834918,
-0.0047274115,
0.0001070175,
-0.0055008377,
-0.0235732719,
-0.0194035117,
-0.0169605464,
-0.0262511875,
-0.0091410829,
-0.0034293018,
0.0015773529,
0.0073400782,
0.0107037574,
0.0026543380,
-0.0002920545,
-0.0098166727,
-0.0252561234,
-0.0103515424,
-0.0140116457,
-0.0096420087,
-0.0025359096,
0.0164887384,
0.0070341001,
0.0125428569,
0.0139479451,
-0.0116782784,
-0.0044082245,
-0.0062246015,
-0.0165360644,
-0.0179835856,
0.0179229416,
-0.0008489072,
0.0111761549,
0.0263517369,
0.0210880768,
0.0104126381,
0.0147348689,
0.0041101258,
-0.0099424366,
0.0018169479,
0.0020819083,
0.0004180393,
0.0167731680,
0.0146031175,
0.0211067107,
0.0238129664,
0.0163454749,
0.0021163572,
0.0080176145,
-0.0052329507,
-0.0141512277,
0.0029852160,
0.0043764459,
0.0099550821,
0.0180842988,
0.0245656371,
0.0128310416,
0.0228615925,
0.0103203589,
-0.0076472294,
-0.0033050983,
0.0028999532,
-0.0169367194,
0.0042098137,
0.0163906086,
0.0030535986,
0.0133749284,
0.0318488069,
0.0083538964,
0.0051976247,
0.0109863989,
-0.0047055315,
-0.0058581224,
0.0049188863,
0.0005973766,
0.0041496139,
0.0305088144,
0.0087655019,
0.0219325498,
0.0075302450,
0.0076586865,
-0.0107373744,
-0.0068193949,
-0.0199940912,
-0.0152818905,
0.0000627664,
-0.0016575670,
0.0043025943,
0.0175055098,
0.0067115007,
0.0009075672,
0.0116443215,
-0.0178316571,
-0.0220736321,
-0.0080072377,
-0.0156006496,
-0.0244924445,
0.0061198301,
0.0042586457,
-0.0056888256,
0.0146093350,
0.0070051607,
-0.0151029751,
-0.0071747997,
-0.0205022190,
-0.0229709968,
-0.0239904895,
-0.0128425062,
-0.0106049562,
0.0011633625,
0.0110726412,
-0.0037405528,
0.0015952497,
-0.0130071379,
-0.0215014555,
-0.0224345513,
-0.0227593165,
-0.0351999290,
-0.0119086653,
-0.0022280656,
-0.0044434303,
0.0061733285,
0.0088103143,
-0.0036844062,
-0.0079036113,
-0.0059332782,
-0.0317377001,
-0.0220049024,
-0.0150289796,
-0.0189304985,
-0.0156568326,
0.0090424279,
0.0072525628,
-0.0050921836,
0.0178130344,
0.0005918426,
-0.0159989316,
-0.0118148886,
-0.0076840110,
-0.0330196470,
-0.0079511208,
-0.0028235142,
-0.0014712238,
0.0163871404,
0.0220116302,
0.0062539317,
0.0117742382,
0.0001681976,
-0.0178287532,
-0.0179820582,
-0.0116963200,
-0.0196654331,
-0.0000860987,
0.0103868777,
0.0106434748,
0.0254298765,
0.0173472166,
0.0072062677,
0.0058767395,
0.0075875171,
-0.0220593102,
-0.0012526170,
0.0069907610,
-0.0052398467,
0.0128776245,
0.0376885459,
0.0188274868,
0.0226199292,
0.0417811722,
0.0055531487,
-0.0012977940,
0.0087757688,
-0.0070273718,
-0.0126055023,
0.0118241031,
0.0118028224,
0.0182053819,
0.0398642607,
0.0309991315,
0.0142364241,
0.0250991154,
-0.0002322667,
-0.0067762886,
-0.0036282453,
0.0025105313,
-0.0005805219,
0.0278358180,
0.0211504195,
0.0292821415,
0.0368275903,
0.0283297375,
0.0115415193,
0.0146469455,
0.0014747285,
-0.0138778472,
0.0047735129,
0.0054566171,
-0.0036725726,
0.0200721212,
0.0298328362,
0.0162001774,
0.0269795544,
0.0220297854,
-0.0013930728,
0.0002442423,
0.0025100096,
-0.0219449047,
0.0019154486,
0.0103896037,
0.0113375625,
0.0180878527,
0.0355266705,
0.0075636175,
0.0201049652,
0.0039923009,
-0.0103414571,
-0.0199256726,
-0.0113231177,
-0.0066189743,
-0.0101350266,
0.0105946055,
0.0016969560,
0.0170248840,
0.0070787924,
0.0037211664,
-0.0166667439,
-0.0066797151,
-0.0328876488,
-0.0221323334,
-0.0191714093,
-0.0128073888,
-0.0116505921,
0.0123852231,
0.0033600782,
0.0057029035,
0.0076034172,
-0.0053807404,
-0.0226790570,
-0.0147558488,
-0.0242477506,
-0.0281461477,
-0.0130287986,
-0.0090895807,
-0.0018590197,
-0.0092968447,
0.0068865367,
-0.0197300036,
-0.0056257383,
-0.0210665725,
-0.0319210812,
-0.0354192853,
-0.0159055255,
-0.0189240798,
-0.0132107129,
-0.0024241114,
-0.0007971242,
0.0046614381,
-0.0006537437,
-0.0138382716,
-0.0207193978,
-0.0187526010,
-0.0264521576,
-0.0310741812,
-0.0151849780,
-0.0131722298,
-0.0125034256,
0.0006342964,
-0.0021057765,
-0.0078042089,
-0.0045863711,
-0.0114765372,
-0.0320923366,
-0.0097753331,
-0.0242030174,
-0.0168011375,
-0.0063889963,
0.0012787884,
-0.0089143123,
0.0123884715,
-0.0032220650,
-0.0114027355,
-0.0063209930,
-0.0157721322,
-0.0250637811,
-0.0123173008,
-0.0007793225,
-0.0053276299,
0.0076745860,
0.0105778230,
0.0014892793,
0.0094020776,
0.0036966719,
-0.0156329162,
-0.0070416857,
-0.0037871073,
-0.0132837575,
-0.0019967977,
0.0152208237,
-0.0034306569,
0.0213671830,
0.0174484514,
0.0134944599,
0.0084660426,
0.0167567059,
-0.0100710290,
0.0033729514,
0.0074128201,
-0.0034511115,
0.0146624371,
0.0261015892,
0.0157848969,
0.0150841800,
0.0278193988,
0.0022036145,
0.0020025081,
0.0041633700,
-0.0076217223,
-0.0045389906,
0.0148905804,
0.0129012950,
0.0213598255,
0.0312955827,
0.0193247553,
0.0149656236,
0.0199055597,
-0.0013278401,
-0.0006205578,
0.0025582535,
0.0076855663,
0.0014781919,
0.0203953516,
0.0201177523,
0.0165518168,
0.0214203782,
0.0194505863,
0.0102764042,
0.0075403862,
-0.0003718314,
-0.0018894778,
0.0024880713,
0.0055186749,
0.0081375837,
0.0263302885,
0.0258983299,
0.0201515649,
0.0244900566,
0.0152245434,
0.0015364053,
-0.0034467601,
-0.0031194929,
-0.0142105008,
0.0054145101,
0.0022437014,
0.0197947193,
0.0103195570,
0.0304772686,
0.0095626144,
0.0064628781,
0.0001909854,
-0.0148805091,
-0.0169465151,
-0.0168622155,
-0.0075082937,
-0.0070903269,
0.0114091262,
0.0106173987,
0.0170066729,
0.0106797926,
0.0116022872,
-0.0056304731,
-0.0101178326,
-0.0174263306,
-0.0123923011,
-0.0146506708,
-0.0043570581,
0.0025875156,
0.0119611416,
0.0058852751,
0.0060299523,
-0.0034916243,
-0.0009599317,
-0.0277281851,
-0.0238339491,
-0.0193910711,
-0.0231897570,
-0.0091100615,
-0.0055687879,
0.0052321274,
0.0028973068,
0.0148468092,
-0.0020691904,
-0.0047555603,
-0.0177970957,
-0.0171207488,
-0.0300666466,
-0.0213877484,
-0.0149759222,
-0.0134788286,
0.0029853312,
0.0055091134,
0.0032693390,
0.0013774027,
0.0009207128,
-0.0246681236,
-0.0201355852,
-0.0238292553,
-0.0256732292,
-0.0168434326,
-0.0106106438,
0.0025265971,
0.0062525929,
0.0057538990,
0.0011114255,
0.0066967448,
-0.0136459731,
-0.0186668281,
-0.0179849081,
-0.0210021995,
-0.0179351643,
-0.0059178709,
-0.0008875856,
0.0010280161,
0.0140176062,
0.0125536378,
-0.0066050566,
-0.0045221630,
-0.0134128965,
-0.0246831980,
-0.0189571846,
-0.0091109136,
-0.0057559484,
-0.0004936070,
0.0218268111,
0.0142688490,
0.0232978128,
0.0108674401,
0.0114055993,
-0.0010013198,
-0.0061595854,
-0.0095272455,
0.0026995805,
-0.0025276165,
0.0062615601,
0.0214298852,
0.0164472964,
0.0174881592,
0.0176421069,
0.0086119752,
-0.0088519342,
-0.0055545750,
-0.0110264011,
-0.0100907488,
0.0051676556,
0.0117176399,
0.0121579971,
0.0239732638,
0.0246100035,
0.0180859584,
0.0033642235,
0.0030694259,
-0.0093682520,
-0.0041068583,
-0.0062009981,
0.0117001273,
0.0080149071,
0.0135502601,
0.0282304958,
0.0230764858,
0.0122255944,
0.0124150924,
0.0052668392,
-0.0072001149,
-0.0067503168,
-0.0029271082,
-0.0054063248,
0.0015175495,
0.0154719595,
0.0092269611,
0.0156052485,
0.0187708437,
0.0128438650,
-0.0016551793,
-0.0030033519,
-0.0122633157,
-0.0081995297,
-0.0044311192,
0.0080955438,
0.0063572084,
0.0213946737,
0.0179053321,
0.0173523631,
-0.0000476705,
-0.0183436237,
-0.0080775367,
-0.0286138132,
-0.0194466412,
-0.0143155977,
0.0037270598,
-0.0073045194,
0.0106188012,
0.0137986066,
0.0055938670,
-0.0070056189,
0.0008788935,
-0.0169742927,
-0.0235904306,
-0.0119230598,
-0.0123218717,
-0.0151785556,
0.0011924763,
0.0060384576,
-0.0054101022,
0.0030363936,
-0.0044236789,
-0.0194286034,
-0.0224717148,
-0.0240092184,
-0.0344601981,
-0.0145956362,
-0.0192996543,
-0.0011983230,
-0.0032772298,
0.0105834790,
-0.0003022410,
-0.0029707772,
-0.0134678604,
-0.0262569468,
-0.0187192410,
-0.0250279643,
-0.0249816515,
-0.0086578103,
0.0090273004,
-0.0079568392,
0.0110590141,
0.0089549478,
-0.0094413972,
-0.0102102673,
-0.0097464174,
-0.0285037328,
-0.0219519455,
-0.0079618935,
-0.0163261853,
0.0017344358,
0.0059363227,
0.0045199133,
-0.0023105203,
0.0015181808,
-0.0106316712,
-0.0230055898,
-0.0159178600,
-0.0182078276,
-0.0135198720,
-0.0020578145,
0.0103963409,
0.0151662165,
0.0214518066,
0.0181214921,
0.0077494988,
0.0020409680,
-0.0114506762,
-0.0093280440,
-0.0110392934,
-0.0097292326,
-0.0044307318,
0.0126152877,
0.0175647307,
0.0114373295,
0.0234632082,
0.0104799960,
0.0027717971,
-0.0031774705,
0.0014630808,
-0.0098956423,
-0.0009616960,
0.0182822645,
0.0169555265,
0.0331131704,
0.0397110060,
0.0307438150,
0.0189915989,
0.0255538616,
-0.0030845292,
-0.0097673209,
0.0007814789,
0.0018852374,
0.0049172034,
0.0275535211,
0.0268304497,
0.0285608973,
0.0340232328,
0.0242591016,
0.0040900595,
0.0103380261,
-0.0047882786,
-0.0021123223,
0.0086161699,
0.0087188762,
0.0090576792,
0.0374617353,
0.0304367673,
0.0193699878,
0.0351413004,
0.0163518917,
0.0050598611,
0.0020653086,
0.0013135046,
-0.0164206624,
0.0053104591,
0.0092441859,
0.0131600676,
0.0273394044,
0.0323840342,
0.0129010566,
0.0226579886,
0.0028354335,
-0.0177479088,
-0.0155546218,
-0.0049574999,
-0.0168707743,
0.0067697223,
0.0173604786,
0.0165295657,
0.0251767822,
0.0221246090,
0.0005530952,
-0.0074037956,
-0.0044910549,
-0.0320895761,
-0.0051243566,
-0.0206566770,
0.0007783865,
-0.0010289707,
0.0245816354,
0.0031583672,
0.0118471021,
0.0068323151,
-0.0148730921,
-0.0205221791,
-0.0149206165,
-0.0269186869,
-0.0282901637,
-0.0022974066,
-0.0083140386,
0.0033754741,
0.0153355580,
0.0051021399,
-0.0065462301,
0.0052116429,
-0.0207245648,
-0.0330346860,
-0.0212928057,
-0.0214520451,
-0.0269011687,
-0.0024429767,
-0.0084369658,
0.0044803829,
-0.0025145626,
-0.0001602821,
-0.0286223292,
-0.0221103635,
-0.0308672078,
-0.0398385450,
-0.0292776413,
-0.0188470036,
-0.0180468131,
-0.0014767980,
0.0140619697,
-0.0055294582,
0.0077325595,
-0.0021067206,
-0.0230090469,
-0.0239883829,
-0.0160326287,
-0.0299940892,
-0.0149948541,
-0.0045641614,
-0.0103232432,
0.0005816624,
0.0069859335,
-0.0080085248,
-0.0117558520,
-0.0130300401,
-0.0229061879,
-0.0343711339,
-0.0088588363,
-0.0212761611,
-0.0081450883,
0.0024809157,
0.0098234890,
0.0022787971,
0.0153683089,
0.0013455900,
-0.0100937905,
-0.0065644900,
-0.0111963097,
-0.0191868376,
-0.0019399264,
0.0079802452,
-0.0004900596,
0.0174402427,
0.0226579271,
0.0104851183,
0.0063793892,
0.0006142947,
-0.0157634709,
-0.0075066416,
-0.0035722209,
-0.0067627346,
0.0105876923,
0.0241907854,
0.0064556301,
0.0241568536,
0.0272273421,
0.0025923576,
0.0047522411,
0.0088967755,
-0.0080379043,
-0.0032163411,
0.0253925510,
0.0063869413,
0.0224522911,
0.0303772818,
0.0232137162,
0.0145098269,
0.0200821720,
-0.0037432720,
-0.0038139876,
0.0122469012,
-0.0051504648,
-0.0050189309,
0.0273393206,
0.0164991040,
0.0119074341,
0.0293105468,
0.0224610008,
0.0089098113,
0.0242636334,
0.0039574183,
0.0004404589,
0.0079109110,
0.0123414202,
0.0090577723,
0.0269634854,
0.0267242901,
0.0161225367,
0.0336330608,
0.0151776988,
0.0005826650,
0.0044992859,
-0.0055602002,
-0.0182759706,
0.0059662550,
0.0057545495,
0.0066265678,
0.0229547191,
0.0305266231,
0.0068346248,
0.0169353224,
0.0027923528,
-0.0125102364,
-0.0023258757,
0.0029404964,
-0.0124328509,
0.0094637992,
0.0221805014,
0.0145685775,
0.0146793239,
0.0121779051,
0.0098426957,
-0.0158037078,
0.0040591583,
-0.0193622131,
-0.0155066717,
-0.0134073198,
-0.0031749674,
-0.0034119061,
0.0100688133,
-0.0001641846,
0.0024099229,
0.0076629557,
-0.0102348588,
-0.0206349064,
-0.0117400512,
-0.0231387857,
-0.0190660097,
0.0039854930,
-0.0024198254,
0.0029066100,
0.0182650909,
0.0082974602,
-0.0104318606,
-0.0043796455,
-0.0206594802,
-0.0273081567,
-0.0245792139,
-0.0121429060,
-0.0279409718,
-0.0021003501,
0.0058286246,
-0.0080209048,
0.0000966984,
0.0044564363,
-0.0142527074,
-0.0198615827,
-0.0093327891,
-0.0281779766,
-0.0147334347,
-0.0087224515,
-0.0046374435,
0.0024883212,
0.0134924315,
0.0005494058,
-0.0015161862,
-0.0019442437,
-0.0229977462,
-0.0217397474,
-0.0247509703,
-0.0220173132,
-0.0141895674,
0.0056520379,
-0.0062431302,
0.0002248884,
0.0163324438,
-0.0081353281,
-0.0114813857,
-0.0076983143,
-0.0196190719,
-0.0293342806,
0.0013130023,
-0.0115796681,
-0.0114432033,
0.0200553089,
0.0190569684,
0.0065821614,
0.0174352620,
0.0160393231,
-0.0114178862,
-0.0075029302,
-0.0063197962,
-0.0218749624,
-0.0052891118,
0.0031269572,
0.0061759283,
0.0182949156,
0.0250136591,
0.0087566637,
0.0099748550,
0.0055509899,
-0.0209849365,
-0.0023889993,
-0.0058436980,
-0.0010397381,
0.0131183024,
0.0246004127,
0.0124758054,
0.0328461118,
0.0246478990,
-0.0036885408,
0.0080735749,
0.0003500455,
-0.0172228087,
-0.0113038449,
0.0100615146,
-0.0052399328,
0.0029628472,
0.0310858749,
0.0120594176,
0.0150670772,
0.0202677622,
0.0052653020,
-0.0106728217,
-0.0002862768,
-0.0092983171,
-0.0086380327,
0.0103048049,
0.0053410055,
0.0196074415,
0.0231697392,
0.0300300755,
0.0094010876,
0.0167158637,
-0.0069453199,
-0.0101674031,
-0.0081305774,
-0.0072313976,
-0.0046414863,
0.0073574907,
0.0054163616,
0.0138497641,
0.0216507465,
0.0041164104,
-0.0027514554,
0.0035238531,
-0.0154563673,
-0.0193964653,
-0.0093517546,
-0.0035617980,
-0.0048562875,
0.0098840194,
0.0168504454,
0.0076729991,
0.0165002961,
0.0033408375,
-0.0002806718,
-0.0318479016,
-0.0031988216,
-0.0195486359,
-0.0112929922,
-0.0036080552,
0.0018935591,
-0.0007105814,
0.0036651592,
0.0042694001,
-0.0125050712,
-0.0116510410,
-0.0249683447,
-0.0188386440,
-0.0228428766,
-0.0155822420,
-0.0119000804,
-0.0044540940,
-0.0042628059,
0.0019994550,
0.0018299175,
-0.0059927544,
-0.0100318957,
-0.0094486717,
-0.0164081454,
-0.0220201518,
-0.0185647104,
0.0000990715,
-0.0152847683,
-0.0004639006,
0.0001550357,
-0.0063570566,
-0.0040931343,
-0.0055080969,
-0.0248103794,
-0.0200576112,
-0.0101188794,
-0.0161478147,
-0.0064851698,
0.0042536766,
0.0041101337,
0.0034978029,
0.0063150125,
-0.0013488136,
-0.0111315409,
-0.0119141880,
-0.0178120062,
-0.0132602910,
-0.0083637042,
-0.0059943208,
0.0006962210,
0.0054721870,
0.0044584316,
0.0018837180,
0.0057345526,
-0.0180260316,
-0.0047467332,
-0.0054235738,
-0.0124417795,
-0.0113171991,
0.0092638545,
0.0053663692,
0.0093819210,
0.0186456423,
0.0107429121,
0.0067377002,
0.0089717405,
0.0003857861,
-0.0096203862,
0.0022206842,
0.0047924225,
0.0045934105,
0.0175419487,
0.0213321261,
0.0152272172,
0.0189054534,
0.0156050036,
0.0030129773,
-0.0042235209,
0.0040328759,
-0.0040728827,
0.0113250501,
0.0076662153,
0.0257878304,
0.0293610469,
0.0260400064,
0.0208143853,
0.0264399238,
0.0082844049,
-0.0038885211,
0.0076240678,
0.0058674980,
0.0034694565,
0.0145988520,
0.0236768946,
0.0189934112,
0.0230457932,
0.0231879037,
0.0120185865,
0.0087646432,
0.0046406924,
0.0019908748,
-0.0031066970,
0.0039056854,
0.0109289661,
0.0143487900,
0.0266282447,
0.0176094919,
0.0256952830,
0.0145755382,
0.0151360612,
-0.0072731222,
-0.0006128483,
-0.0061525591,
-0.0035805677,
-0.0007857501,
0.0078896154,
0.0146271521,
0.0168237295,
0.0140009215,
0.0121674724,
0.0051453523,
-0.0102041932,
-0.0058466382,
-0.0164822321,
-0.0119200824,
-0.0090494612,
0.0052340445,
0.0036309003,
0.0156103345,
0.0080094002,
0.0139490506,
-0.0007060517,
-0.0068102973,
-0.0152246011,
-0.0072056451,
-0.0217458569,
-0.0057441024,
-0.0023313677,
-0.0035268334,
0.0157917999,
0.0042783474,
0.0027646883,
-0.0079612713,
-0.0067905253,
-0.0300980993,
-0.0224676747,
-0.0225653537,
-0.0208576862,
-0.0206840858,
-0.0025604642,
-0.0043376451,
-0.0023967610,
0.0000786451,
-0.0026728720,
-0.0168952402,
-0.0145344390,
-0.0201555062,
-0.0245224126,
-0.0148298237,
-0.0170148332,
-0.0147962468,
-0.0021179253,
-0.0041363705,
-0.0073620044,
-0.0028677939,
-0.0236375537,
-0.0223735720,
-0.0298178121,
-0.0265367366,
-0.0309197642,
-0.0174988136,
-0.0160140879,
-0.0051273899,
0.0042698602,
0.0046160035,
-0.0044716550,
-0.0082521066,
-0.0120962523,
-0.0245178230,
-0.0189254899,
-0.0205905363,
-0.0189758372,
-0.0086357975,
-0.0032449793,
-0.0010700843,
-0.0015076542,
0.0040819906,
-0.0149631798,
-0.0069810119,
-0.0201491863,
-0.0151222553,
-0.0229523312,
-0.0039554057,
-0.0066982172,
-0.0062927734,
0.0094816005,
0.0085823517,
0.0074089668,
0.0012151438,
0.0053107413,
-0.0141433906,
-0.0038102320,
-0.0084248837,
-0.0016550138,
0.0008381996,
0.0135659240,
0.0156562589,
0.0203770660,
0.0192425922,
0.0133884614,
0.0048054177,
-0.0031525376,
-0.0148623250,
-0.0043077120,
-0.0028458219,
0.0005382077,
0.0064879265,
0.0215227455,
0.0193695202,
0.0170017369,
0.0187371541,
0.0009347464,
0.0069119772,
0.0017020341,
-0.0008941374,
-0.0003592978,
0.0278903358,
0.0111871669,
0.0228727944,
0.0330216922,
0.0252738297,
0.0164547954,
0.0238368567,
0.0023283283,
-0.0012278249,
0.0086242557,
0.0075421492,
0.0024402058,
0.0204341840,
0.0182018690,
0.0214625411,
0.0272730533,
0.0145138018,
0.0110153761,
0.0118387034,
0.0018020140,
-0.0048675220,
0.0125136776,
0.0030094783,
0.0233430509,
0.0183308013,
0.0314429998,
0.0167317614,
0.0274960361,
0.0032672400,
-0.0017160708,
0.0003485788,
-0.0033102583,
-0.0142052565,
0.0054367613,
0.0120152216,
0.0002270419,
0.0186149422,
0.0171527565,
-0.0012657549,
0.0045605158,
0.0116597386,
-0.0171684269,
-0.0009245072,
0.0047037150,
0.0026279793,
0.0007043801,
0.0232605152,
-0.0058859377,
0.0151991704,
-0.0054991217,
0.0008272540,
-0.0213805977,
-0.0067092315,
-0.0181793850,
-0.0160581637,
-0.0028045566,
-0.0089615546,
0.0049962713,
0.0032142838,
0.0048865359,
-0.0097785937,
0.0067813927,
-0.0255383532,
-0.0183476061,
-0.0128310174,
-0.0172093380,
-0.0202927217,
0.0105687734,
-0.0010288391,
-0.0029897010,
0.0130029079,
-0.0022136038,
-0.0151135698,
-0.0087604551,
-0.0182725880,
-0.0226341784,
-0.0113265887,
-0.0048542237,
-0.0111266924,
0.0033943304,
0.0041696341,
-0.0106923804,
-0.0071447454,
-0.0099237226,
-0.0224340670,
-0.0259086844,
-0.0165773537,
-0.0259608775,
-0.0073829340,
-0.0003589729,
0.0013479523,
0.0077030906,
0.0092783058,
-0.0005860634,
-0.0009987793,
-0.0120183872,
-0.0252319779,
-0.0159951188,
-0.0128949014,
-0.0175729822,
-0.0045576501,
0.0106284907,
0.0052104713,
-0.0052463049,
0.0156067275,
-0.0090239272,
-0.0186076537,
-0.0079215467,
-0.0119696325,
-0.0229772069,
0.0046744877,
0.0067744921,
0.0018950574,
0.0239692237,
0.0189404730,
0.0049406514,
0.0124412775,
0.0033011525,
-0.0131539200,
-0.0057398444,
0.0012395334,
-0.0093418397,
0.0077507971,
0.0170499068,
0.0167570636,
0.0224887412,
0.0154548716,
0.0056290948,
0.0018591881,
-0.0007643254,
-0.0225643665,
-0.0036434808,
0.0051371148,
0.0015006377,
0.0183133688,
0.0366796143,
0.0175742693,
0.0207003560,
0.0330623165,
-0.0062688598,
-0.0071793310,
0.0066134464,
-0.0062207514,
-0.0055959825,
0.0179605018,
0.0140391979,
0.0141502693,
0.0371258706,
0.0163902696,
0.0068937503,
0.0124768596,
-0.0073232064,
-0.0127649922,
-0.0019812835,
-0.0039809560,
-0.0080311177,
0.0205462091,
0.0069712293,
0.0208394714,
0.0159086455,
0.0138385389,
-0.0029812800,
-0.0009602348,
-0.0103605166,
-0.0178695973,
-0.0014155923,
-0.0063165575,
-0.0023828659,
0.0178822204,
0.0207414124,
0.0004832916,
0.0264629815,
0.0080634579,
-0.0174746271,
-0.0101690665,
-0.0065090857,
-0.0328934640,
-0.0029280840,
0.0020448309,
-0.0031603393,
0.0107355705,
0.0262599420,
-0.0033110743,
0.0037546060,
-0.0083484696,
-0.0200208537,
-0.0252182577,
-0.0213823747,
-0.0091976067,
-0.0142016727,
0.0117951157,
-0.0013716277,
0.0108184768,
0.0003348707,
-0.0091712456,
-0.0206811354,
-0.0169111770,
-0.0329564549,
-0.0268104933,
-0.0086850105,
-0.0162285604,
-0.0093591120,
0.0116067119,
-0.0023433852,
-0.0049463324,
0.0059129070,
-0.0127796680,
-0.0236124545,
-0.0141726788,
-0.0237513911,
-0.0259142183,
-0.0068949014,
-0.0031397715,
-0.0070553394,
0.0017534103,
0.0103541855,
-0.0130397622,
-0.0105352039,
-0.0146354372,
-0.0262050256,
-0.0262174420,
-0.0099047376,
-0.0125993043,
-0.0033096415,
0.0092268167,
0.0025728885,
0.0108251944,
-0.0026116206,
-0.0152820777,
-0.0102049308,
-0.0145087615,
-0.0217828620,
-0.0136997374,
0.0050978223,
-0.0021559906,
0.0113460459,
0.0157169476,
0.0107113197,
0.0010680695,
0.0148606356,
-0.0131597910,
-0.0153150763,
0.0088933781,
-0.0064349147,
0.0007636729,
0.0269429907,
0.0200503021,
0.0049117156,
0.0347516425,
0.0103833042,
-0.0077292342,
0.0055149514,
-0.0001956418,
-0.0169636402,
0.0049262773,
0.0169764981,
0.0138810202,
0.0236121546,
0.0311741997,
0.0182450116,
0.0216160174,
0.0082158651,
-0.0064769983,
-0.0011762854,
0.0008063660,
-0.0027285484,
0.0119667668,
0.0299357045,
0.0143023962,
0.0334242135,
0.0331458114,
0.0130670434,
0.0160217080,
0.0139348861,
-0.0127853192,
-0.0010213363,
0.0178537872,
0.0002573020,
0.0232714061,
0.0352807939,
0.0188299008,
0.0222796239,
0.0256753825,
-0.0008469604,
-0.0100921877,
0.0101075592,
-0.0169742089,
-0.0046109604,
0.0133545231,
0.0130320797,
0.0175470244,
0.0322238803,
0.0178486556,
0.0083531989,
0.0173535962,
-0.0130477436,
-0.0078950673,
-0.0174605642,
-0.0015923514,
-0.0141451461,
0.0187556446,
0.0120704425,
0.0125122964,
0.0234815441,
0.0141085954,
-0.0015853673,
-0.0035938290,
-0.0135107748,
-0.0248701479,
-0.0078730676,
-0.0100235865,
-0.0075611775,
0.0136333229,
0.0180812906,
0.0054410780,
0.0116398707,
0.0018824666,
-0.0181056242,
-0.0185819324,
-0.0185222179,
-0.0309086293,
-0.0112498226,
-0.0089337640,
0.0076591605,
-0.0009998599,
0.0156642869,
-0.0020820079,
-0.0090581635,
-0.0101146279,
-0.0297226571,
-0.0288301706,
-0.0253103022,
-0.0178472735,
-0.0186465792,
0.0046368828,
-0.0009348269,
0.0030328836,
0.0033777682,
-0.0034211285,
-0.0184378382,
-0.0195674188,
-0.0284360126,
-0.0276124328,
-0.0172947552,
-0.0183675010,
-0.0105795357,
0.0001098782,
0.0039122063,
-0.0035706291,
-0.0056910031,
-0.0098315803,
-0.0303723700,
-0.0230620168,
-0.0245653316,
-0.0271324702,
-0.0136016821,
-0.0041173059,
-0.0041769175,
0.0090870205,
0.0060837455,
-0.0099963835,
-0.0080053210,
-0.0182467196,
-0.0309370421,
-0.0229566451,
-0.0151313245,
-0.0143486364,
-0.0099779442,
0.0122861881,
0.0053332774,
0.0044629844,
0.0115025248,
-0.0051387534,
-0.0118912561,
-0.0137942117,
-0.0128055271,
-0.0213395078,
0.0056713084,
-0.0112833977,
0.0139637757,
0.0186094530,
0.0148820030,
0.0075086299,
0.0155605376,
-0.0114506306,
-0.0159812793,
-0.0029690645,
-0.0177606922,
-0.0027235292,
0.0082494635,
0.0123606268,
0.0173749328,
0.0330654010,
0.0154131008,
0.0052298708,
0.0095056072,
-0.0061883074,
-0.0128316190,
0.0011263359,
0.0010984300,
0.0063109184,
0.0173646193,
0.0344174989,
0.0160632059,
0.0371564329,
0.0131387748,
0.0095383143,
-0.0045139221,
0.0018188556,
-0.0101803076,
0.0066009667,
0.0126343481,
0.0170577131,
0.0376185849,
0.0277063847,
0.0299970414,
0.0207860693,
0.0127407303,
-0.0055334414,
0.0000703608,
-0.0046196277,
0.0021321368,
0.0151773496,
0.0212787949,
0.0220392160,
0.0302510187,
0.0270400345,
0.0146966558,
0.0082116174,
0.0047486839,
-0.0082625430,
0.0018595702,
-0.0037558286,
0.0110208970,
0.0004974677,
0.0260143373,
0.0251132976,
0.0184725001,
0.0224584974,
0.0127072949,
-0.0006999270,
-0.0093334252,
-0.0028391322,
-0.0126903029,
0.0025223414,
0.0076080817,
0.0217110850,
0.0125437127,
0.0249233749,
0.0106675159,
0.0068929889,
-0.0141335456,
-0.0117132571,
-0.0212110877,
-0.0119235311,
-0.0047211214,
0.0069287769,
0.0059458734,
0.0144552663,
0.0071559642,
0.0066234069,
-0.0065103536,
-0.0233571529,
-0.0087050591,
-0.0265464541,
-0.0128193535,
-0.0101811290,
0.0081507284,
-0.0058056628,
0.0112884296,
0.0129073719,
0.0023829481,
-0.0033885671,
-0.0091336351,
-0.0154397534,
-0.0204579625,
-0.0121858474,
-0.0145980455,
-0.0087749315,
0.0012963394,
0.0049350592,
-0.0040541561,
-0.0007904219,
-0.0112144789,
-0.0219836831,
-0.0188279804,
-0.0222588349,
-0.0211460441,
-0.0111914556,
-0.0013642682,
0.0061876625,
-0.0029378172,
0.0030230090,
-0.0025698219,
-0.0119372644,
-0.0266152285,
-0.0195461102,
-0.0234637596,
-0.0236633606,
-0.0160276815,
0.0005877081,
0.0030003439,
-0.0006868846,
0.0126128327,
0.0028242441,
-0.0093175126,
-0.0124998679,
-0.0136123262,
-0.0264574774,
-0.0114129568,
-0.0047261184,
-0.0060305228,
0.0118959974,
0.0127901807,
0.0084768515,
0.0004876283,
-0.0005097294,
-0.0104793245,
-0.0205900073,
-0.0129556051,
-0.0091548134,
-0.0052884039,
0.0037392895,
0.0238925070,
0.0210943967,
0.0132454354,
0.0147535019,
0.0045591728,
-0.0115220137,
-0.0153007815,
-0.0117289424,
-0.0150818005,
-0.0059729232,
0.0078558577,
0.0206463411,
0.0186963808,
0.0220582597,
0.0282851141,
0.0103506027,
-0.0045287539,
-0.0020379906,
-0.0055651488,
-0.0123792943,
0.0014556211,
0.0133207114,
0.0139825372,
0.0276321284,
0.0290062129,
0.0157042257,
0.0053914180,
0.0030894405,
-0.0090922024,
-0.0199840683,
-0.0033457335,
-0.0044294219,
0.0028005429,
0.0191327948,
0.0217902120,
0.0210242607,
0.0231674295,
0.0209247917,
-0.0025514867,
0.0004649480,
-0.0122658871,
-0.0068070972,
-0.0113163935,
0.0004631685,
0.0035527805,
0.0238901004,
0.0175590329,
0.0195495114,
0.0229063407,
-0.0073864050,
0.0030622184,
-0.0149047663,
-0.0143470932,
-0.0201683603,
0.0060015116,
0.0006875210,
0.0078937374,
0.0261326134,
0.0193225946,
0.0035283952,
0.0002648713,
-0.0029450781,
-0.0310963131,
-0.0180777255,
-0.0102254972,
-0.0145666664,
-0.0034702038,
0.0165384449,
0.0060033384,
0.0085469279,
0.0072942013,
-0.0077175470,
-0.0206791461,
-0.0179297738,
-0.0317738131,
-0.0141983340,
-0.0209715012,
-0.0120747266,
-0.0037700315,
0.0117959734,
0.0028445702,
0.0006713631,
-0.0017708053,
-0.0250010584,
-0.0197386201,
-0.0218468420,
-0.0314334817,
-0.0227752235,
0.0058009713,
-0.0055881394,
0.0043072514,
0.0165951997,
0.0022152115,
-0.0100637283,
-0.0037992955,
-0.0249599312,
-0.0331255123,
-0.0140264928,
-0.0155060217,
-0.0142301172,
-0.0004574633,
0.0122382762,
0.0038320371,
0.0023512910,
-0.0027545451,
-0.0174420699,
-0.0219029225,
-0.0212638266,
-0.0240398552,
-0.0130222375,
0.0033020345,
-0.0001389993,
0.0131028742,
0.0200035684,
0.0076415977,
0.0085590417,
-0.0016421324,
-0.0157117769,
-0.0087116528,
-0.0134722292,
-0.0087682921,
0.0010474711,
0.0126738381,
0.0038293169,
0.0184317883,
0.0183046479,
0.0034630287,
0.0020582690,
0.0004745833,
-0.0080191307,
-0.0224315766,
0.0119544063,
0.0051641343,
0.0094601735,
0.0221407879,
0.0314180031,
0.0128037427,
0.0211238712,
0.0090571614,
-0.0129040051,
-0.0004187858,
-0.0039866464,
-0.0053677266,
0.0139607163,
0.0247524828,
0.0187820382,
0.0270452052,
0.0345295817,
0.0117941611,
0.0142199034,
0.0056005772,
-0.0081112431,
0.0072476249,
0.0069069602,
0.0095512392,
0.0213131327,
0.0370241404,
0.0117846876,
0.0283552110,
0.0200918280,
0.0061332183,
-0.0001908449,
0.0075448900,
-0.0125316065,
-0.0001042013,
0.0166097991,
0.0070157512,
0.0173022989,
0.0253156237,
0.0136470692,
0.0070956405,
0.0122931674,
-0.0129543021,
-0.0120766424,
0.0010262592,
-0.0077484418,
-0.0043422487,
0.0256866254,
0.0143092293,
0.0171886683,
0.0260587242,
0.0146114817,
-0.0053043868,
0.0105132908,
-0.0189450420,
-0.0119884890,
-0.0054796282,
0.0003462143,
0.0010967038,
0.0151164848,
0.0166756772,
-0.0032727725,
0.0115357516,
-0.0129037993,
-0.0213015806,
-0.0205910206,
-0.0126435682,
-0.0285702925,
0.0031142221,
0.0021557948,
0.0029898204,
0.0094985319,
0.0133264828,
-0.0114530036,
-0.0019336697,
-0.0134924976,
-0.0296130981,
-0.0162015278,
-0.0105625624,
-0.0217602570,
-0.0037925153,
0.0050539793,
-0.0046900762,
-0.0007036603,
-0.0063785822,
-0.0157343838,
-0.0327435285,
-0.0163557790,
-0.0402012989,
-0.0296599139,
-0.0144692603,
-0.0104438551,
-0.0040996457,
0.0104874801,
-0.0003909070,
-0.0077085812,
0.0032635939,
-0.0258370265,
-0.0311356205,
-0.0196547527,
-0.0229040012,
-0.0251706615,
-0.0049647451,
-0.0020928048,
-0.0034738041,
0.0052071712,
-0.0065327231,
-0.0131959431,
-0.0202538241,
-0.0246185847,
-0.0372481123,
-0.0200492982,
-0.0184033085,
-0.0232411139,
-0.0016982981,
0.0116428556,
-0.0062325867,
0.0052791778,
0.0082903877,
-0.0219711829,
-0.0128221959,
-0.0097239064,
-0.0250820555,
-0.0125278709,
0.0050727082,
-0.0016834472,
0.0125851668,
0.0197317433,
0.0048917993,
0.0000649401,
0.0058671138,
-0.0234054420,
-0.0190532357,
-0.0135893319,
-0.0121522900,
-0.0120636597,
0.0143261626,
0.0089267604,
0.0142257791,
0.0327461958,
0.0108514456,
0.0022101873,
0.0085775377,
-0.0071630925,
-0.0164271705,
0.0124780824,
0.0028506832,
0.0048159943,
0.0309614986,
0.0319380797,
0.0136275049,
0.0285329744,
0.0117571745,
-0.0071309246,
0.0017696852,
0.0030296270,
-0.0120887924,
0.0132793654,
0.0159237552,
0.0149965975,
0.0283636861,
0.0324792750,
0.0153567353,
0.0220421907,
0.0188142210,
-0.0087939836,
0.0088612847,
0.0068568303,
0.0024954518,
0.0133952126,
0.0237342138,
0.0127074011,
0.0302015599,
0.0281112120,
0.0045262105,
0.0127241556,
0.0087315775,
-0.0153957270,
-0.0004899092,
0.0116358586,
-0.0010941945,
