Filename,STFMK-20201105-LW19-2328_20201201_064304_004.dat
0.0083109327,
0.0360001288,
0.0128010511,
0.0270825960,
0.0250463970,
0.0052339234,
-0.0066524260,
0.0147122405,
-0.0085777352,
-0.0062936428,
0.0175823569,
0.0048667230,
0.0179655775,
0.0112407003,
0.0285165310,
-0.0069218157,
0.0138455732,
-0.0123040676,
-0.0111097293,
-0.0151560847,
-0.0052163913,
-0.0053324080,
0.0015445066,
0.0025851163,
0.0006506933,
0.0164285880,
-0.0056708865,
-0.0073831193,
-0.0004389736,
-0.0077948342,
-0.0231724568,
0.0018077214,
-0.0035336139,
-0.0061604567,
0.0026976676,
0.0104638245,
-0.0078127850,
0.0059901774,
-0.0056609949,
-0.0110190865,
-0.0279784556,
-0.0028921752,
-0.0225804411,
-0.0151939364,
-0.0006537759,
-0.0062349946,
-0.0047534658,
0.0040878127,
-0.0001242104,
-0.0139052402,
-0.0067205173,
-0.0164875910,
-0.0152632399,
-0.0125067262,
-0.0050350926,
-0.0011284351,
0.0038273181,
-0.0037095891,
0.0023505052,
-0.0055983709,
-0.0182268787,
-0.0199225824,
-0.0145856924,
-0.0239663552,
-0.0176203400,
-0.0035772184,
-0.0003863155,
-0.0134126889,
0.0053800168,
-0.0005607847,
-0.0197129883,
-0.0041084508,
-0.0087307524,
-0.0240422953,
-0.0079889726,
0.0059633525,
-0.0107102552,
0.0122582680,
0.0143868895,
0.0025743935,
0.0018288994,
0.0127303367,
-0.0092507787,
-0.0160941500,
-0.0062807482,
-0.0127331894,
-0.0113652498,
0.0019293195,
0.0023413983,
0.0101546561,
0.0095890891,
0.0140804090,
0.0034092357,
0.0083854832,
-0.0207082294,
0.0020050190,
0.0001032581,
-0.0106333243,
0.0125104003,
0.0236466676,
0.0177476145,
0.0160799660,
0.0376986302,
-0.0014420229,
0.0064492966,
0.0041383100,
-0.0047821412,
-0.0120247109,
0.0129423253,
0.0064306110,
0.0051160641,
0.0330209062,
0.0177347735,
0.0072680777,
0.0118268039,
0.0088135991,
-0.0086195562,
-0.0025072093,
0.0017587116,
-0.0023608333,
0.0181028470,
0.0133942440,
0.0205847844,
0.0221974403,
0.0257102605,
0.0122790374,
0.0145161813,
-0.0001704413,
-0.0097740851,
0.0054184943,
-0.0078330627,
-0.0039740507,
0.0073798075,
0.0162128713,
0.0121450927,
0.0246931445,
0.0175838210,
0.0070628393,
0.0064420663,
0.0052583283,
-0.0122590968,
-0.0047459234,
0.0036099004,
0.0032787654,
0.0135412496,
0.0282761659,
0.0150143970,
0.0160197932,
0.0062858616,
0.0017577315,
-0.0242731180,
-0.0172692183,
-0.0116833216,
-0.0184512939,
0.0007017656,
-0.0008039627,
0.0122335199,
0.0024501481,
0.0082052276,
-0.0064575933,
-0.0094016101,
-0.0240132194,
-0.0187082198,
-0.0208832715,
-0.0180661902,
-0.0115876514,
-0.0039146510,
-0.0000485121,
0.0051155230,
0.0051695537,
0.0011113745,
-0.0095232958,
-0.0131361699,
-0.0170258153,
-0.0204001889,
-0.0255565327,
-0.0149911195,
-0.0108704381,
-0.0080547649,
0.0101070190,
-0.0054397676,
0.0002508505,
-0.0095076179,
-0.0133826407,
-0.0346609242,
-0.0228572525,
-0.0201357063,
-0.0179968476,
-0.0068750149,
0.0030577590,
0.0131743923,
0.0065202853,
0.0094173700,
-0.0053229905,
-0.0096183680,
-0.0214454941,
-0.0196334179,
-0.0223764777,
-0.0108849583,
-0.0129215801,
-0.0042214659,
0.0052187489,
-0.0032223091,
0.0089485189,
-0.0040626614,
-0.0097536044,
-0.0157282837,
-0.0115562333,
-0.0198020935,
-0.0053647691,
-0.0028375485,
0.0041401037,
0.0180254262,
0.0193288364,
0.0137166493,
0.0055912812,
0.0062179379,
-0.0114610372,
-0.0176835228,
-0.0108791739,
-0.0090649184,
-0.0046447944,
0.0100743566,
0.0126442136,
0.0182869509,
0.0171840526,
0.0128240399,
0.0002713865,
0.0042248839,
-0.0114592388,
0.0021980584,
-0.0005319680,
0.0090344530,
0.0202844813,
0.0247341413,
0.0257830545,
0.0309182685,
0.0268213991,
0.0064551439,
0.0151047409,
0.0001836842,
-0.0016881805,
0.0041585015,
0.0182617903,
0.0126975477,
0.0253980719,
0.0282496866,
0.0262480006,
0.0152062830,
0.0153516103,
-0.0015075748,
-0.0013283849,
-0.0068049990,
0.0032345671,
0.0044714427,
0.0134328697,
0.0152004519,
0.0263900049,
0.0224972349,
0.0136636980,
0.0146620143,
0.0078473482,
0.0065084132,
-0.0023672688,
0.0034695892,
0.0016390184,
0.0174430367,
0.0103690960,
0.0125871301,
0.0210123509,
0.0150894653,
0.0058085294,
0.0010998122,
-0.0114010973,
-0.0089895772,
-0.0071186274,
-0.0011998793,
0.0028244185,
0.0166695751,
0.0101466859,
0.0181016140,
0.0145680476,
0.0035686514,
-0.0094876550,
-0.0023299141,
-0.0141146574,
-0.0128021929,
0.0071609356,
-0.0093349395,
0.0138749816,
0.0013035063,
0.0104401503,
-0.0084403884,
-0.0018540769,
-0.0202077404,
-0.0217218436,
-0.0129642561,
-0.0174908806,
-0.0148496628,
-0.0052687693,
0.0072036479,
-0.0099743269,
0.0062275329,
-0.0021629394,
-0.0078117992,
-0.0164763443,
-0.0073065450,
-0.0282171220,
-0.0148214540,
-0.0107929092,
-0.0073369644,
-0.0024744214,
0.0027122765,
-0.0114752809,
-0.0036230709,
-0.0155276526,
-0.0296281837,
-0.0305843893,
-0.0277974848,
-0.0280055404,
-0.0250407048,
-0.0051937508,
-0.0123845460,
-0.0010980127,
-0.0018386168,
-0.0068731429,
-0.0195332989,
-0.0160121750,
-0.0282741040,
-0.0287707150,
-0.0180307776,
-0.0268572215,
-0.0141097698,
-0.0008113153,
-0.0061147381,
-0.0079221530,
0.0050411397,
-0.0152016943,
-0.0221196394,
-0.0148613639,
-0.0218547769,
-0.0263387226,
-0.0165097490,
-0.0018340857,
-0.0072870655,
0.0102488957,
0.0071229949,
-0.0045078839,
-0.0024756673,
-0.0041094436,
-0.0216549709,
-0.0212774966,
-0.0096281860,
-0.0150342481,
0.0036418056,
0.0124550201,
0.0129228346,
0.0214934368,
0.0191109832,
0.0097295968,
-0.0058786925,
-0.0107277408,
-0.0216780137,
-0.0103038931,
-0.0103690242,
-0.0075559271,
0.0117991436,
0.0219317712,
0.0230388157,
0.0125232358,
0.0270610787,
0.0002012831,
-0.0049480679,
0.0014838956,
-0.0011584180,
-0.0066818069,
0.0176924430,
0.0220943652,
0.0197114088,
0.0362461321,
0.0240635332,
0.0116823558,
0.0112755075,
0.0027424479,
-0.0128727490,
-0.0063160476,
0.0043121115,
0.0004438973,
0.0144272521,
0.0232747570,
0.0257966500,
0.0282955188,
0.0194720030,
0.0163193792,
0.0052045123,
0.0058341175,
-0.0093933763,
0.0088206027,
0.0046923184,
0.0150911361,
0.0215531848,
0.0349836089,
0.0212913770,
0.0332216471,
0.0247499421,
-0.0025680682,
0.0033941816,
0.0039495472,
-0.0126313828,
-0.0026682592,
0.0173562150,
0.0017657955,
0.0197863504,
0.0348775797,
0.0163026489,
0.0043574478,
0.0223720632,
-0.0128469104,
-0.0117996596,
-0.0031096165,
0.0054369979,
-0.0081138089,
0.0274221450,
0.0108906757,
0.0278296173,
0.0161728300,
0.0105077410,
0.0001553119,
-0.0101592652,
-0.0067352252,
-0.0259152520,
0.0011404012,
-0.0157848783,
0.0047662752,
0.0036261431,
0.0098292520,
-0.0059976708,
0.0152800931,
-0.0071616466,
-0.0245877765,
-0.0109273000,
-0.0125857014,
-0.0239758901,
0.0041616000,
0.0037933034,
-0.0003417657,
0.0151260905,
0.0200339779,
-0.0118691958,
-0.0032526599,
-0.0103235766,
-0.0235696398,
-0.0229675286,
-0.0123025831,
-0.0086167343,
-0.0164901949,
0.0104422010,
-0.0069808378,
-0.0004718619,
-0.0124015417,
-0.0119191734,
-0.0275586192,
-0.0163598116,
-0.0320410803,
-0.0198996365,
-0.0070308619,
-0.0107751805,
-0.0005972964,
0.0094535230,
0.0012895425,
-0.0066409814,
0.0055697123,
-0.0218549073,
-0.0215870533,
-0.0119025744,
-0.0174069665,
-0.0153421341,
0.0061725862,
0.0020657773,
-0.0121751912,
0.0118847704,
0.0006581046,
-0.0223218668,
-0.0165263172,
-0.0114144646,
-0.0330967605,
-0.0138996914,
0.0042826030,
-0.0135352379,
0.0059769815,
0.0133978724,
0.0051646638,
-0.0009430542,
0.0003659859,
-0.0123893451,
-0.0103292381,
-0.0065141032,
-0.0114386547,
-0.0044812672,
0.0122136818,
0.0075503513,
0.0129959732,
0.0163915362,
0.0060101734,
0.0037265930,
0.0043714973,
-0.0121251009,
-0.0147504276,
0.0087184235,
-0.0046516494,
0.0064105559,
0.0292799883,
0.0147504583,
0.0089121815,
0.0265275203,
0.0034862421,
-0.0167525727,
0.0034727394,
-0.0086199176,
-0.0104470095,
0.0115576442,
0.0168501325,
0.0109838927,
0.0229014549,
0.0226553045,
0.0040014372,
0.0101512102,
-0.0080962637,
-0.0078212488,
-0.0060398746,
0.0022481780,
-0.0069478266,
0.0157184321,
0.0234912932,
0.0102936476,
0.0254668687,
0.0199509580,
0.0093052639,
0.0040955134,
0.0092202388,
-0.0185405519,
0.0025045276,
0.0084331324,
-0.0042355545,
0.0180725791,
0.0296569355,
0.0070218933,
0.0140738394,
0.0173935182,
-0.0159754995,
-0.0142843919,
0.0019470438,
-0.0175509192,
-0.0064290366,
0.0163872093,
0.0092317304,
0.0151702957,
0.0277153663,
0.0068401583,
-0.0013829937,
0.0004744193,
-0.0224130861,
-0.0136768175,
-0.0229391754,
-0.0051374361,
-0.0169114005,
0.0190015510,
0.0026926214,
0.0060159434,
0.0102099255,
-0.0055703688,
-0.0181979463,
-0.0197247565,
-0.0228099003,
-0.0346360207,
-0.0033598952,
-0.0139793763,
-0.0063690008,
0.0107665500,
0.0126651749,
-0.0135351215,
0.0030251511,
-0.0109320320,
-0.0275845192,
-0.0221330151,
-0.0143100973,
-0.0229703356,
-0.0091223819,
0.0036214525,
-0.0001972529,
0.0008840100,
0.0076499213,
-0.0050995667,
-0.0169172958,
-0.0149996812,
-0.0309663806,
-0.0241421498,
-0.0192255098,
-0.0156640653,
-0.0063434634,
0.0183513463,
0.0054452568,
0.0098871915,
0.0163245462,
-0.0051519140,
-0.0140934270,
-0.0155945597,
-0.0200205315,
-0.0209864229,
0.0038823406,
-0.0032188455,
0.0032147155,
0.0179995857,
0.0131371971,
-0.0036968943,
0.0044216402,
-0.0090070749,
-0.0273779668,
-0.0046793981,
-0.0108917719,
-0.0164625552,
0.0050294232,
0.0167333130,
0.0045583406,
0.0238576718,
0.0196510851,
0.0021619899,
0.0054285023,
-0.0041380972,
-0.0145449135,
-0.0094012292,
0.0027859239,
0.0029387693,
0.0122990189,
0.0322910510,
0.0229880884,
0.0274299551,
0.0210998282,
0.0037122562,
-0.0015131556,
-0.0059806933,
-0.0072588236,
-0.0020747599,
0.0235982984,
0.0046356134,
0.0323877819,
0.0367011353,
0.0220704004,
0.0174825937,
0.0243548378,
-0.0036262865,
-0.0025448906,
0.0142821344,
0.0018185877,
0.0101465359,
0.0261001624,
0.0241960287,
0.0256100707,
0.0345950164,
0.0152884740,
0.0018074061,
0.0134030227,
-0.0055916444,
-0.0115261804,
0.0035239519,
0.0079445327,
0.0079370569,
0.0226456709,
0.0245780535,
0.0162074212,
0.0295852311,
0.0052795708,
-0.0023672823,
-0.0060473941,
0.0044479761,
-0.0097571798,
0.0116092730,
0.0134019228,
0.0115563478,
0.0283453632,
0.0212177429,
0.0074182292,
0.0085055437,
-0.0001378132,
-0.0197333694,
-0.0112525737,
-0.0103753936,
-0.0096593164,
0.0054097786,
0.0103782006,
0.0056123314,
0.0223618206,
0.0127279926,
-0.0024419026,
-0.0089723077,
-0.0021127739,
-0.0259616598,
-0.0070596202,
-0.0137083661,
0.0067913863,
-0.0067461026,
0.0153368814,
0.0092949634,
-0.0029523829,
0.0053160130,
-0.0176986437,
-0.0201597158,
-0.0292687006,
-0.0144992387,
-0.0238811113,
-0.0035880883,
-0.0031847784,
0.0019951719,
0.0030871322,
-0.0021733106,
-0.0107861795,
-0.0171892382,
-0.0251884870,
-0.0294007473,
-0.0257218983,
-0.0168740358,
-0.0084269084,
-0.0008332398,
-0.0031671065,
0.0024377429,
-0.0080233989,
-0.0104364064,
-0.0296771601,
-0.0249074958,
-0.0250253230,
-0.0323360823,
-0.0197364371,
-0.0091322120,
-0.0076934625,
-0.0086171199,
0.0063436748,
-0.0081399214,
-0.0110253431,
-0.0132819833,
-0.0201768894,
-0.0274812318,
-0.0171317868,
-0.0135020837,
-0.0150226345,
0.0037707200,
0.0103236781,
0.0006740103,
0.0045958189,
-0.0023406474,
-0.0151603799,
-0.0196197461,
-0.0123391217,
-0.0282073282,
-0.0061607822,
-0.0078798691,
0.0083209872,
0.0107088303,
0.0050671920,
0.0048924978,
0.0011471875,
-0.0158838537,
-0.0220146403,
-0.0076235463,
-0.0202146173,
-0.0083437450,
0.0041644690,
0.0171502382,
0.0150383683,
0.0283500012,
0.0222898982,
0.0100173000,
0.0047018002,
0.0015377682,
-0.0181463547,
-0.0058082566,
-0.0009791744,
0.0026690280,
0.0099317469,
0.0291348230,
0.0178238805,
0.0222459715,
0.0164110381,
-0.0025597117,
-0.0006451810,
-0.0076481374,
-0.0052320939,
0.0007017225,
0.0104238931,
0.0169732068,
0.0395395160,
0.0272781141,
0.0219147094,
0.0235413313,
0.0125255864,
-0.0040119509,
-0.0028840308,
-0.0026291108,
-0.0044601914,
0.0090288715,
0.0250035524,
0.0167233143,
0.0319569595,
0.0273222961,
0.0273212437,
0.0066274228,
0.0072049187,
-0.0071944413,
-0.0028330891,
-0.0044931876,
0.0038149473,
0.0067951707,
0.0195480157,
0.0318198241,
0.0168416649,
0.0248148590,
0.0102950782,
0.0088339169,
-0.0143210981,
-0.0045265080,
-0.0037958641,
0.0028870862,
0.0049098628,
0.0244619902,
0.0218308680,
0.0225719139,
0.0169100445,
0.0124990549,
-0.0105960993,
-0.0075254007,
-0.0151370447,
-0.0168321133,
-0.0104264673,
0.0055663446,
0.0050910148,
0.0196097009,
0.0144517329,
0.0117308078,
0.0149754081,
-0.0167803131,
-0.0032137744,
-0.0217014197,
-0.0065858597,
-0.0135739762,
0.0071134176,
-0.0004529585,
0.0131818801,
0.0190780479,
0.0037025013,
-0.0027549621,
-0.0079407748,
-0.0158958435,
-0.0323635191,
-0.0177319329,
-0.0151779866,
-0.0143478448,
-0.0026691761,
0.0119699277,
0.0017570325,
0.0086615533,
-0.0018839238,
-0.0118349828,
-0.0203705467,
-0.0184865892,
-0.0267006271,
-0.0148414820,
-0.0130472137,
-0.0062590092,
0.0026325355,
0.0072562904,
0.0000237033,
-0.0008793162,
-0.0089044953,
-0.0258386843,
-0.0210174434,
-0.0229094699,
-0.0250508524,
-0.0130273039,
0.0035962674,
-0.0042256108,
0.0060499092,
0.0124460729,
-0.0070384331,
-0.0083399853,
-0.0144925360,
-0.0273426585,
-0.0302001610,
-0.0074062753,
-0.0130858105,
-0.0070501515,
0.0053724973,
0.0121065676,
0.0033502104,
-0.0041664569,
-0.0001831328,
-0.0218166802,
-0.0148633663,
-0.0169294346,
-0.0084263338,
-0.0093722660,
0.0125345951,
0.0023695263,
0.0088390792,
0.0137828887,
0.0077759661,
0.0024173395,
-0.0087222392,
-0.0088877091,
-0.0035713215,
-0.0074707898,
0.0006599870,
0.0160706956,
0.0138211949,
0.0159961898,
0.0242741313,
0.0179308299,
-0.0011032636,
0.0038043570,
-0.0029133786,
-0.0106988857,
-0.0136930132,
0.0146257579,
0.0129353683,
0.0168804470,
0.0220241193,
0.0243017077,
0.0091396933,
0.0075781411,
-0.0004752652,
-0.0137325469,
-0.0027511674,
-0.0007091701,
0.0031125657,
0.0203235727,
0.0242848098,
0.0225149132,
0.0235790368,
0.0216969512,
0.0109060220,
0.0018222299,
-0.0020702607,
-0.0085296836,
0.0058236951,
0.0004768257,
0.0133081609,
0.0200398341,
0.0238523800,
0.0093273120,
0.0242149159,
-0.0004236520,
-0.0051760930,
-0.0061417231,
-0.0049837651,
-0.0150861014,
-0.0019382599,
0.0185097270,
0.0048975348,
0.0192360487,
0.0193849113,
0.0085886819,
-0.0029040917,
0.0047294684,
-0.0168077871,
-0.0193276871,
-0.0074204132,
-0.0061067105,
-0.0076684514,
0.0177765321,
0.0069791367,
0.0107897669,
0.0113737416,
0.0041031321,
-0.0219916105,
-0.0077445265,
-0.0310095493,
-0.0211885348,
-0.0124503216,
-0.0147830807,
0.0055110082,
0.0035750864,
0.0137557564,
-0.0125668515,
0.0102345226,
-0.0311499275,
-0.0219276510,
-0.0199693106,
-0.0173032098,
-0.0285864547,
0.0056335907,
0.0055389265,
-0.0058580446,
0.0125523088,
0.0014878436,
-0.0150144482,
-0.0142458687,
-0.0173166972,
-0.0371204689,
-0.0204903334,
-0.0182763822,
-0.0214845240,
-0.0029606041,
0.0042060260,
-0.0022917176,
0.0032634791,
0.0011785761,
-0.0167587698,
-0.0235758815,
-0.0171924699,
-0.0362476781,
-0.0199997146,
-0.0076046581,
-0.0044335769,
0.0020013698,
0.0210634582,
0.0027662620,
0.0027036329,
0.0022398452,
-0.0277587939,
-0.0254247896,
-0.0175265633,
-0.0178048220,
-0.0174390450,
0.0105112419,
0.0085114511,
0.0081698224,
0.0171192177,
0.0052938024,
-0.0079738405,
-0.0062643634,
-0.0053387759,
-0.0291610118,
-0.0025893049,
0.0051854160,
-0.0043322947,
0.0161966849,
0.0309910774,
0.0125702024,
0.0187924616,
0.0255559552,
-0.0114494227,
0.0008729324,
-0.0000316324,
-0.0132406000,
0.0020171145,
0.0139024798,
0.0152726844,
0.0283618681,
0.0360894240,
0.0159552004,
0.0149547216,
0.0172437150,
-0.0143502168,
-0.0026716965,
0.0033580370,
0.0049124747,
0.0094664823,
0.0295744818,
0.0237709358,
0.0287607834,
0.0349181965,
0.0130393468,
0.0070486590,
0.0095152659,
-0.0045009488,
-0.0081262384,
0.0158505924,
0.0044373800,
0.0079045901,
0.0341407545,
0.0214071367,
0.0177978612,
0.0246103071,
0.0083598411,
-0.0077734976,
0.0073062140,
0.0031578189,
-0.0080756713,
0.0212982651,
0.0115817031,
0.0182028152,
0.0298251789,
0.0290961303,
0.0022538174,
0.0221638568,
0.0044163419,
-0.0105730761,
-0.0025832928,
0.0016397337,
0.0006141923,
0.0007128493,
0.0207868814,
0.0020421871,
0.0233227666,
0.0102290986,
-0.0005572718,
-0.0064198016,
-0.0020316404,
-0.0179030336,
-0.0054743234,
0.0016171316,
-0.0092090396,
0.0064703007,
0.0221617147,
-0.0014614525,
0.0071704285,
0.0068263849,
-0.0181462951,
-0.0195712186,
-0.0029166406,
-0.0244723167,
-0.0104488265,
0.0052530663,
-0.0113110626,
0.0012135082,
-0.0053724111,
-0.0049978984,
-0.0299000591,
-0.0036008530,
-0.0299287010,
-0.0262750722,
-0.0169474408,
-0.0149891572,
-0.0149349160,
-0.0077005466,
-0.0085247979,
-0.0184707250,
0.0003166841,
-0.0183579382,
-0.0243576597,
-0.0144844111,
-0.0218886770,
-0.0308817606,
-0.0113344491,
-0.0159891434,
-0.0180554185,
-0.0057589305,
-0.0090294946,
-0.0188372508,
-0.0110652652,
-0.0181004182,
-0.0312240254,
-0.0228223950,
-0.0107774008,
-0.0252666250,
-0.0079401657,
0.0047463281,
-0.0075688921,
-0.0056706127,
0.0000861276,
-0.0203528740,
-0.0257071685,
-0.0128024761,
-0.0257229153,
-0.0218822807,
-0.0030223648,
-0.0047738226,
0.0040419274,
0.0009270865,
-0.0015047239,
-0.0137831932,
-0.0086399326,
-0.0244132224,
-0.0208328385,
-0.0142535809,
-0.0086064432,
-0.0096827894,
0.0063049519,
0.0092674801,
-0.0047835377,
0.0177922491,
0.0020235470,
-0.0057053231,
0.0005540657,
0.0031810466,
-0.0199880898,
0.0094912928,
0.0079657342,
-0.0007018473,
0.0207743440,
0.0216744915,
0.0072484333,
0.0151783358,
0.0146479895,
-0.0130683184,
-0.0085597765,
0.0033260225,
-0.0107989544,
0.0005876320,
0.0173903815,
0.0194642674,
0.0270862039,
0.0265275054,
0.0182106737,
0.0152947139,
0.0161691904,
-0.0063125691,
0.0058250353,
0.0135293556,
0.0068876776,
0.0172229316,
0.0361281224,
0.0178727265,
0.0229492895,
0.0344169848,
0.0107897362,
0.0022001825,
0.0178469513,
-0.0018069417,
0.0006359593,
0.0161799006,
0.0148529755,
0.0101131191,
0.0390700586,
0.0258836355,
0.0119577181,
0.0304232463,
0.0083407508,
-0.0011809046,
0.0040628631,
0.0073205475,
-0.0083723161,
0.0213723332,
0.0136900283,
0.0213840492,
0.0159000531,
0.0258632861,
0.0082564838,
0.0045401757,
0.0002498596,
-0.0150538255,
0.0013849970,
-0.0132131297,
-0.0010932871,
0.0076286849,
0.0208952557,
0.0084973183,
0.0252879988,
0.0175993554,
-0.0014008163,
-0.0007281508,
0.0009668611,
-0.0246227328,
-0.0022905439,
0.0015992876,
-0.0008021304,
0.0077353232,
0.0273630973,
-0.0006740576,
0.0056589050,
-0.0041587022,
-0.0091499416,
-0.0256721675,
-0.0142789856,
-0.0135572078,
-0.0216300078,
0.0096731847,
-0.0068485755,
0.0090633547,
-0.0019222324,
0.0097746551,
-0.0077558057,
-0.0018647523,
-0.0203273781,
-0.0141857825,
-0.0093741287,
-0.0192655735,
-0.0116583481,
-0.0029442068,
0.0026858426,
-0.0017225031,
0.0093698092,
-0.0060089142,
-0.0146448091,
-0.0135138528,
-0.0178167634,
-0.0292638037,
-0.0182821862,
-0.0067196810,
-0.0177454650,
0.0020990104,
0.0091971280,
-0.0077200425,
-0.0091939243,
-0.0056848116,
-0.0242253020,
-0.0276421197,
-0.0105957817,
-0.0208191685,
-0.0098985434,
0.0011923274,
0.0036534974,
0.0025611909,
0.0056552696,
0.0014461543,
-0.0124048740,
-0.0113578141,
-0.0170280598,
-0.0228774585,
-0.0148517275,
-0.0113777453,
-0.0105812754,
-0.0034742439,
0.0081184488,
0.0006519470,
0.0149015477,
-0.0092743933,
-0.0051445607,
0.0031502657,
-0.0129162045,
-0.0076930225,
0.0118503952,
0.0034422153,
0.0033118168,
0.0322007984,
0.0123938546,
0.0014520786,
0.0123583796,
0.0031899370,
-0.0187335219,
-0.0069989851,
-0.0041288878,
-0.0073939199,
0.0070792185,
0.0180358812,
0.0090933042,
0.0220652893,
0.0170441885,
0.0127996150,
0.0031387913,
0.0028023003,
-0.0086358702,
0.0044621849,
0.0042980965,
0.0052622259,
0.0182207115,
0.0159423221,
0.0191769395,
0.0167803764,
0.0149466749,
-0.0075095734,
0.0088318437,
-0.0061957119,
-0.0055331504,
0.0020446784,
0.0127541600,
0.0057937140,
0.0175811648,
0.0223605409,
0.0100383395,
0.0083090598,
0.0117459036,
-0.0066658743,
-0.0078099975,
-0.0024629317,
0.0005975330,
-0.0000467154,
0.0153285991,
0.0094975084,
0.0216417853,
0.0075335433,
0.0131388586,
-0.0011719968,
-0.0052010124,
-0.0017385832,
-0.0141922329,
0.0013376197,
-0.0013816160,
0.0150993057,
-0.0015791912,
0.0112037864,
0.0004413643,
-0.0006614898,
-0.0136588942,
-0.0118852537,
-0.0149085457,
-0.0110290665,
-0.0083918739,
0.0016454977,
0.0054579871,
0.0053831292,
0.0085196681,
0.0024904718,
-0.0007268706,
-0.0088794259,
-0.0113378949,
-0.0200348459,
-0.0201279111,
-0.0190152116,
-0.0014472816,
-0.0169236697,
0.0050897878,
-0.0077600759,
0.0003655615,
-0.0106719146,
-0.0155837098,
-0.0272720493,
-0.0261780992,
-0.0146120889,
-0.0205003694,
-0.0059353118,
0.0022533454,
0.0116771404,
0.0022435791,
0.0060597942,
-0.0057521304,
-0.0106562413,
-0.0176637471,
-0.0204207636,
-0.0240173042,
-0.0095009953,
-0.0072223665,
-0.0022174462,
0.0101367831,
0.0018624084,
0.0002603601,
0.0029858686,
-0.0093716243,
-0.0204018764,
-0.0157113913,
-0.0169203933,
-0.0121367620,
-0.0026380483,
0.0077940403,
0.0098434575,
0.0145160975,
0.0095997639,
0.0080844285,
-0.0064912275,
-0.0101293065,
-0.0212160349,
-0.0146835940,
-0.0088754352,
-0.0067618252,
0.0050254636,
0.0142360814,
0.0164192952,
0.0152205322,
0.0158899631,
-0.0016998743,
0.0012266743,
-0.0046708393,
-0.0061110877,
-0.0044777603,
-0.0015197948,
0.0138182472,
0.0214132629,
0.0240592919,
0.0205778033,
0.0211794283,
0.0133109111,
0.0039456300,
-0.0026924096,
-0.0093270503,
0.0010213942,
0.0055403952,
0.0182119124,
0.0246173162,
0.0300344042,
0.0264421031,
0.0247725509,
0.0158845820,
-0.0031208734,
-0.0053517804,
-0.0062802210,
0.0034201960,
0.0025195440,
0.0116087412,
0.0214782916,
0.0325244442,
0.0305098630,
0.0266905800,
0.0201894548,
0.0154985124,
0.0064871744,
0.0075159972,
0.0049633905,
0.0027739578,
0.0150890378,
0.0174886119,
0.0196051765,
0.0212797690,
0.0209149327,
0.0060769632,
0.0071436404,
-0.0101086460,
-0.0111245550,
-0.0106180785,
-0.0007329712,
-0.0041257986,
0.0151857687,
0.0204446279,
0.0183029026,
0.0259689391,
0.0226629432,
0.0044340515,
-0.0086163413,
-0.0029511387,
-0.0216831528,
0.0007311694,
-0.0086638089,
0.0044481666,
0.0111763310,
0.0208090544,
0.0145537388,
0.0049838312,
0.0034321516,
-0.0201606546,
-0.0104661249,
-0.0174577795,
-0.0197207574,
-0.0082420539,
0.0057973983,
0.0013955422,
0.0053863181,
0.0138019715,
-0.0007671712,
-0.0096899839,
-0.0056716697,
-0.0267764218,
-0.0213490520,
-0.0145966597,
-0.0117317457,
-0.0175701044,
0.0096379537,
-0.0050506890,
0.0050328667,
-0.0011539949,
-0.0156407636,
-0.0187590737,
-0.0300166868,
-0.0277525764,
-0.0421527997,
-0.0095288306,
-0.0249357913,
-0.0079009850,
-0.0014205982,
0.0027339552,
-0.0084984293,
-0.0042297719,
-0.0144530237,
-0.0337716788,
-0.0122912312,
-0.0247238204,
-0.0192800853,
-0.0038436509,
0.0027883439,
-0.0100852214,
0.0081838127,
-0.0009426441,
-0.0225564633,
-0.0144280586,
-0.0203497354,
-0.0309435017,
-0.0298041869,
-0.0104214847,
-0.0206459872,
-0.0097717429,
0.0009048678,
0.0003139394,
-0.0033105316,
-0.0015163167,
-0.0125188436,
-0.0189502966,
-0.0099321930,
-0.0213331394,
-0.0106666414,
0.0046891174,
0.0029572027,
0.0109057892,
0.0139503228,
0.0061497535,
0.0014629632,
-0.0041871602,
-0.0168197807,
-0.0214393232,
-0.0053556198,
-0.0190538988,
0.0060647763,
0.0102956742,
0.0152966361,
0.0009679133,
0.0239187740,
0.0064624082,
-0.0107893897,
-0.0012640852,
-0.0007056656,
-0.0099685472,
0.0034116800,
0.0294695590,
0.0104229851,
0.0243855603,
0.0324149765,
0.0221763160,
0.0079032173,
0.0086381603,
-0.0031391450,
-0.0054744557,
0.0016556680,
0.0082924394,
0.0020388509,
0.0281484220,
0.0161885787,
0.0272389539,
0.0190381352,
0.0143105742,
0.0044242712,
0.0118272156,
-0.0068112467,
-0.0021222462,
0.0167629700,
0.0134883355,
0.0252640247,
0.0374516435,
0.0257908292,
0.0138264475,
0.0351587646,
-0.0008382689,
-0.0097262561,
0.0089597991,
-0.0030646496,
-0.0066633504,
0.0247256104,
0.0188664198,
0.0099060554,
0.0282504186,
0.0279086493,
-0.0007938903,
0.0087352470,
-0.0036579894,
-0.0136728110,
-0.0033251648,
0.0073396601,
-0.0019300067,
0.0222620349,
0.0258518979,
0.0184641946,
0.0271524750,
0.0067050625,
0.0107446387,
-0.0102417339,
0.0042208862,
-0.0266823824,
0.0061156093,
-0.0041135624,
0.0027117031,
0.0158922113,
0.0177031457,
-0.0012692746,
0.0070691486,
0.0038112435,
-0.0294093750,
-0.0178758092,
-0.0109849796,
-0.0204869937,
-0.0093174167,
0.0196481701,
0.0046708719,
0.0135819940,
0.0202860944,
0.0015144956,
-0.0139464363,
-0.0112315547,
-0.0328455940,
-0.0239815172,
-0.0205320567,
-0.0095088594,
-0.0184077285,
0.0114507787,
0.0071955402,
0.0006899526,
0.0056218258,
-0.0153072076,
-0.0202918611,
-0.0193957947,
-0.0226617344,
-0.0300996229,
-0.0022153906,
-0.0080417404,
-0.0033541555,
0.0170066282,
0.0047385483,
-0.0112164998,
0.0002433618,
-0.0156174600,
-0.0364221297,
-0.0208558813,
-0.0192280822,
-0.0265900400,
-0.0095595168,
0.0048185494,
-0.0050125644,
0.0016315143,
0.0110999970,
-0.0184641015,
-0.0206835587,
-0.0193351097,
-0.0363122299,
-0.0326901637,
-0.0085965563,
-0.0198732167,
-0.0054279631,
0.0202859547,
0.0093190093,
0.0124422731,
0.0127431024,
-0.0056840973,
-0.0171017163,
-0.0144183692,
-0.0226867944,
-0.0202622935,
0.0033442199,
-0.0064815860,
0.0125067141,
0.0227754265,
0.0119976681,
0.0008459918,
0.0074403803,
-0.0105157597,
-0.0331306309,
0.0021201223,
-0.0095125511,
-0.0056036050,
0.0157891754,
0.0309005678,
0.0126303826,
0.0371344499,
0.0223597251,
-0.0036194674,
0.0023805720,
-0.0068061310,
-0.0167318974,
-0.0085421279,
0.0108979978,
0.0023809264,
0.0199462771,
0.0344434790,
0.0196131524,
0.0209967140,
0.0171104278,
-0.0074461214,
-0.0044059618,
-0.0031582883,
-0.0099703223,
0.0020557279,
0.0235776026,
0.0093857776,
0.0251753237,
0.0351699330,
0.0153944530,
0.0106711276,
0.0179324299,
-0.0134630920,
-0.0086484673,
0.0082536917,
-0.0060750037,
-0.0003678907,
0.0242087655,
0.0173334181,
0.0186648201,
0.0256587919,
0.0070606680,
-0.0083227670,
0.0045658434,
-0.0141759794,
-0.0178401563,
0.0016721773,
0.0027643426,
0.0113862278,
0.0248703249,
0.0219219923,
0.0145659400,
0.0270816665,
-0.0093346545,
-0.0044794600,
-0.0187281035,
-0.0066774101,
-0.0173415840,
0.0098538622,
0.0096940007,
0.0035775849,
0.0232043639,
-0.0000704958,
0.0003630187,
-0.0132533312,
-0.0134016862,
-0.0393268839,
-0.0141516039,
-0.0180774834,
-0.0143217444,
0.0006377283,
0.0095959892,
-0.0018553385,
0.0128181456,
0.0025967341,
-0.0135441739,
-0.0186604932,
-0.0124913100,
-0.0307848826,
-0.0210085046,
-0.0172121525,
-0.0006169154,
-0.0077008791,
0.0068778200,
0.0002354368,
-0.0121353064,
-0.0037447843,
-0.0301070660,
-0.0239852294,
-0.0314023495,
-0.0157502089,
-0.0187860355,
0.0139308460,
-0.0020194810,
0.0052540326,
0.0121213701,
-0.0022710529,
-0.0167212412,
-0.0167682096,
-0.0216701981,
-0.0286918543,
-0.0157302506,
-0.0085138790,
-0.0054347590,
0.0013919045,
0.0069921119,
-0.0035467988,
-0.0055259475,
-0.0104753636,
-0.0263861269,
-0.0192857273,
-0.0109338583,
-0.0259437580,
-0.0066086766,
0.0095711192,
0.0028820354,
0.0065445998,
0.0231518932,
-0.0011468048,
0.0009825090,
-0.0050077839,
-0.0110604074,
-0.0149968956,
-0.0070344117,
-0.0043811724,
0.0094744293,
0.0277075134,
0.0177695770,
0.0173767265,
0.0207440909,
0.0021633934,
-0.0086576277,
-0.0091836331,
-0.0113137513,
-0.0123714022,
0.0124886017,
0.0112397457,
0.0166225880,
0.0422804430,
0.0212377887,
0.0206319597,
0.0150021454,
0.0006872343,
-0.0106617212,
0.0118952841,
-0.0008296251,
0.0039493893,
0.0270717368,
0.0316603296,
0.0268529337,
0.0327486470,
0.0344224907,
0.0033048305,
0.0119942762,
0.0028864190,
-0.0101351272,
-0.0029769633,
0.0090049384,
0.0092599764,
0.0201501343,
0.0342109874,
0.0196959898,
0.0273494516,
0.0183878206,
0.0015615199,
0.0012084148,
0.0044198572,
-0.0033677863,
0.0029393833,
0.0180522371,
0.0107088415,
0.0307122245,
0.0211458914,
0.0155524127,
0.0113528259,
0.0056064324,
-0.0092531694,
-0.0099856574,
-0.0061177770,
-0.0130971223,
0.0024939564,
0.0133900298,
0.0118937120,
0.0253884792,
0.0276596751,
0.0130353319,
0.0019375248,
0.0025147200,
-0.0149317868,
-0.0148829762,
-0.0142499059,
-0.0026429724,
0.0003038597,
0.0130687235,
0.0191473421,
0.0025021359,
0.0110601597,
-0.0119796200,
-0.0142597426,
-0.0314268805,
-0.0188022647,
-0.0182516389,
-0.0113038458,
-0.0070978231,
0.0030449035,
0.0087610753,
-0.0035315291,
-0.0084353462,
-0.0145077994,
-0.0265945867,
-0.0271242671,
-0.0263913237,
-0.0271644443,
-0.0152127761,
-0.0123226419,
-0.0028135374,
0.0012896255,
-0.0002660931,
-0.0030427377,
-0.0074060839,
-0.0294923112,
-0.0197045840,
-0.0345088094,
-0.0292901713,
-0.0192680135,
-0.0164141338,
-0.0129291145,
0.0002955950,
0.0040605916,
-0.0162659325,
-0.0088825887,
-0.0226929877,
-0.0298088063,
-0.0350364186,
-0.0175751392,
-0.0173301753,
-0.0143760554,
0.0021723639,
0.0011439089,
0.0025934412,
-0.0033738720,
-0.0088510830,
-0.0252962951,
-0.0183683652,
-0.0299909413,
-0.0218023080,
-0.0187539402,
-0.0143758440,
-0.0030580361,
-0.0008866654,
0.0017441476,
0.0015178947,
-0.0002926051,
-0.0173880551,
-0.0078493878,
-0.0198158287,
-0.0187391285,
-0.0053971116,
0.0073476993,
0.0050626253,
0.0102029657,
0.0207436290,
0.0097209048,
-0.0017796746,
0.0034853835,
-0.0161486138,
-0.0188800786,
-0.0107484823,
0.0028462531,
-0.0036621138,
0.0148598840,
0.0160887651,
0.0221688692,
0.0182725824,
0.0035427413,
0.0128471050,
-0.0071161124,
-0.0011628278,
-0.0056287991,
0.0110855103,
0.0026837389,
0.0327824876,
0.0210715905,
0.0217725970,
0.0258097574,
0.0167200211,
0.0025131982,
-0.0011958005,
0.0023576473,
0.0046753488,
0.0068883058,
0.0239817146,
0.0283396877,
0.0245921090,
0.0238831677,
0.0251250751,
0.0160327610,
0.0057211267,
0.0103594624,
0.0004580905,
0.0020897302,
0.0091535840,
0.0185937136,
0.0153314052,
0.0272033550,
0.0233247131,
0.0259134453,
0.0132809002,
0.0165263452,
0.0024241188,
-0.0037319048,
0.0027456647,
0.0064395932,
0.0037254996,
0.0252078362,
0.0257235747,
0.0216928665,
0.0201380253,
0.0184229091,
0.0001099116,
-0.0070231631,
-0.0012767829,
-0.0101685766,
0.0056980671,
0.0086085079,
0.0241256170,
0.0195684824,
0.0263942853,
0.0039456189,
0.0203140825,
-0.0118163712,
-0.0033092883,
-0.0120481057,
-0.0061348085,
-0.0052127223,
0.0004775956,
0.0148014436,
-0.0026511622,
0.0178915057,
0.0025466585,
-0.0032440773,
-0.0151951984,
-0.0073581478,
-0.0259365439,
-0.0218212456,
-0.0070525678,
-0.0090416400,
-0.0010353185,
0.0156516097,
0.0044167992,
0.0071652648,
0.0064569181,
-0.0123404162,
-0.0227598455,
-0.0155860204,
-0.0248061903,
-0.0158344861,
