Filename,STFMK-20201105-LW19-2328_20201201_064310_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015008,
0.0133777428,
0.0021319531,
-0.0103164483,
-0.0105099604,
0.0022181587,
-0.0058697145,
0.0015074844,
0.0149518717,
0.0206323043,
0.0096163098,
0.0200314224,
-0.0011816116,
-0.0081393067,
-0.0115107615,
-0.0075942702,
-0.0205229782,
-0.0004057064,
-0.0042310026,
-0.0023105978,
0.0143496227,
-0.0013192602,
0.0051686950,
-0.0050772699,
-0.0042007086,
-0.0229473896,
-0.0063348836,
-0.0220862012,
-0.0083672777,
-0.0049201120,
0.0000332642,
-0.0100496858,
0.0060885535,
-0.0019777194,
-0.0158756487,
-0.0069085630,
-0.0130297998,
-0.0268938728,
-0.0189867429,
-0.0031755767,
-0.0130334888,
-0.0033275061,
0.0021028589,
-0.0055640852,
-0.0102040069,
-0.0070033963,
-0.0284563303,
-0.0199630279,
-0.0272356160,
-0.0155292340,
-0.0259052739,
-0.0060532028,
-0.0079104779,
-0.0026034648,
-0.0030871369,
-0.0070254421,
-0.0088658482,
-0.0101145925,
-0.0135025773,
-0.0207701679,
-0.0090333344,
-0.0134038255,
-0.0022018354,
0.0035252324,
-0.0023297595,
-0.0076323892,
0.0011683388,
-0.0122687537,
-0.0237908587,
-0.0149518531,
-0.0193751715,
-0.0206266530,
-0.0105820587,
-0.0032614898,
-0.0027491869,
0.0054889261,
0.0113748498,
-0.0096437223,
0.0000371145,
-0.0026759580,
-0.0150628574,
-0.0187520236,
-0.0011587141,
-0.0096368594,
-0.0045977356,
0.0154728554,
0.0120965252,
0.0080284737,
0.0136433113,
0.0122223813,
-0.0069467030,
-0.0024687315,
-0.0042519718,
-0.0056896987,
-0.0001320358,
0.0118751433,
0.0180798620,
0.0249847174,
0.0199710112,
0.0242999382,
0.0161518045,
0.0067995051,
-0.0073035392,
0.0104564354,
-0.0010152332,
0.0037441796,
0.0185639374,
0.0229062364,
0.0224863198,
0.0276713818,
0.0232466403,
0.0046398873,
0.0133275995,
0.0036955522,
-0.0047951350,
0.0036562060,
0.0182479452,
0.0066609937,
0.0168352034,
0.0375556238,
0.0135052372,
0.0197352841,
0.0273349676,
0.0086702956,
0.0018880488,
0.0136370687,
0.0034841383,
0.0007213720,
0.0181023572,
0.0148034981,
0.0289996248,
0.0235316064,
0.0254055839,
0.0239295680,
0.0187168047,
-0.0021647895,
-0.0012867687,
0.0012638106,
-0.0097785443,
0.0024311556,
0.0144045129,
0.0116024502,
0.0180261228,
0.0274681877,
0.0074479314,
-0.0006690108,
0.0103151035,
-0.0074388185,
-0.0122411139,
0.0066933134,
0.0058760024,
-0.0000134872,
0.0222892091,
0.0251197722,
0.0003253479,
0.0171674807,
-0.0033232109,
-0.0019290497,
-0.0183394607,
-0.0052546528,
-0.0177740529,
-0.0079419278,
0.0004069888,
-0.0007152462,
0.0067860023,
0.0018285529,
0.0056135766,
-0.0020771197,
-0.0069488869,
-0.0239556953,
-0.0129366899,
-0.0161152594,
-0.0174679160,
-0.0080475714,
0.0005476831,
-0.0044644233,
0.0050948290,
0.0091462107,
-0.0142088542,
-0.0168637354,
-0.0171436165,
-0.0309812631,
-0.0324855335,
-0.0234244913,
-0.0178463925,
-0.0221217144,
-0.0017241274,
-0.0004524828,
-0.0091319531,
-0.0015258731,
-0.0109349554,
-0.0248715766,
-0.0214351974,
-0.0218127817,
-0.0238754619,
-0.0104006249,
-0.0081478590,
-0.0112675373,
0.0011174419,
-0.0010340741,
-0.0127157439,
-0.0139619950,
-0.0179388858,
-0.0315525979,
-0.0175402146,
-0.0181619227,
-0.0202926882,
-0.0063210251,
-0.0027909698,
-0.0053677191,
-0.0016208064,
0.0042530969,
-0.0251752995,
-0.0078588799,
-0.0163391698,
-0.0197169930,
-0.0227536093,
0.0057624956,
-0.0118691027,
-0.0011719526,
0.0141269360,
0.0062733698,
0.0039754729,
0.0143253105,
-0.0012078766,
-0.0114053413,
0.0013575894,
-0.0049382392,
-0.0066524469,
0.0076074717,
0.0062428778,
-0.0001460597,
0.0205738936,
0.0014325753,
0.0003049088,
-0.0038934404,
-0.0009797754,
-0.0190593675,
0.0054447823,
-0.0004857028,
0.0131082777,
0.0193243567,
0.0220843367,
0.0176534876,
0.0208987892,
0.0127916820,
-0.0058151791,
0.0101052243,
-0.0036996724,
-0.0020082530,
0.0068766875,
0.0207263529,
0.0009176445,
0.0169485286,
0.0211712159,
0.0070867045,
0.0062305550,
0.0155659784,
-0.0075394483,
0.0049712351,
0.0097256070,
0.0103670685,
0.0120614851,
0.0334483236,
0.0133735556,
0.0255235545,
0.0191669632,
0.0095782811,
0.0021432845,
0.0085800923,
-0.0009712601,
-0.0019377817,
0.0131888650,
0.0072538471,
0.0148839979,
0.0181798637,
0.0142488331,
0.0047345641,
0.0145146474,
-0.0080868797,
-0.0042680087,
-0.0050478219,
-0.0047567142,
-0.0114641665,
0.0129748974,
0.0053103571,
0.0105511695,
0.0166657306,
0.0175513551,
-0.0060883854,
0.0042788526,
-0.0068445806,
-0.0213920120,
-0.0150205996,
-0.0061303307,
0.0092389984,
-0.0023002313,
0.0223746505,
-0.0025333699,
0.0104854908,
-0.0063168425,
-0.0169860311,
-0.0301529095,
-0.0128268357,
-0.0194147229,
-0.0131537914,
-0.0038298150,
-0.0015231469,
0.0047948472,
0.0031725890,
-0.0086085787,
-0.0116867246,
-0.0063617988,
-0.0238595940,
-0.0199557878,
-0.0146913175,
-0.0154016269,
-0.0160771813,
0.0036407213,
-0.0020887889,
-0.0030401719,
0.0026448814,
0.0074727465,
-0.0239329524,
-0.0116068861,
-0.0253856201,
-0.0319736302,
-0.0186556783,
-0.0108494926,
-0.0086624157,
0.0060942932,
0.0161244310,
-0.0001589775,
0.0094214007,
-0.0055701095,
-0.0212921556,
-0.0214158203,
-0.0144015308,
-0.0189200528,
-0.0075148623,
0.0007233639,
-0.0009417572,
0.0096736960,
0.0057114689,
-0.0103438422,
-0.0136203319,
-0.0090160556,
-0.0230992958,
-0.0230490901,
-0.0085432157,
-0.0154771022,
-0.0009742336,
0.0121838301,
0.0135860546,
0.0077468604,
0.0238625295,
0.0068889819,
-0.0061571645,
-0.0034480761,
-0.0153858606,
-0.0137715237,
0.0009279976,
-0.0000551395,
0.0042164102,
0.0317290612,
0.0165092088,
0.0103964731,
0.0140329842,
-0.0019847320,
-0.0170324016,
-0.0057971319,
-0.0085646780,
-0.0080708843,
0.0103073958,
0.0182875134,
0.0198541302,
0.0327081643,
0.0217651688,
0.0175970215,
0.0077836150,
0.0018072377,
-0.0065274742,
-0.0010794289,
0.0059356876,
0.0034442276,
0.0170002226,
0.0277790166,
0.0237364545,
0.0245760195,
0.0185805559,
0.0013613551,
-0.0026038710,
-0.0040139789,
-0.0113141090,
0.0032097269,
0.0067981137,
0.0078968992,
0.0211401936,
0.0295552630,
0.0143872481,
0.0188960880,
0.0187055673,
-0.0082084881,
0.0000131750,
0.0005021439,
0.0051280139,
-0.0043545542,
0.0234226100,
0.0134998467,
0.0179299451,
0.0260664523,
0.0159910545,
-0.0009356699,
-0.0007672698,
-0.0092862230,
-0.0182163082,
-0.0110131735,
-0.0047988715,
-0.0000159462,
0.0075412518,
0.0164525509,
0.0190925896,
0.0130467350,
0.0023629449,
-0.0053479983,
-0.0146195190,
-0.0115174716,
-0.0140809091,
0.0040411428,
-0.0086843176,
0.0132876504,
-0.0017119313,
0.0211019367,
-0.0093100267,
-0.0057636313,
-0.0127485562,
-0.0300410241,
-0.0263637695,
-0.0224188175,
-0.0180453975,
-0.0207916014,
0.0097384192,
-0.0063648033,
0.0009312210,
-0.0043488177,
-0.0016486098,
-0.0316930190,
-0.0182547998,
-0.0277942512,
-0.0322668850,
-0.0218679495,
-0.0058870227,
-0.0112775909,
-0.0017480255,
0.0058521358,
-0.0052903676,
-0.0109375734,
-0.0165126584,
-0.0341060832,
-0.0252161454,
-0.0271258038,
-0.0266846493,
-0.0084189158,
-0.0072651282,
-0.0042831367,
0.0035678244,
0.0046732128,
-0.0166750811,
-0.0115999682,
-0.0206000693,
-0.0276984014,
-0.0254252143,
-0.0161148887,
-0.0181850400,
0.0006507429,
0.0076354272,
-0.0055441302,
0.0007305667,
-0.0034252892,
-0.0165271964,
-0.0236253161,
-0.0146264909,
-0.0246298872,
-0.0197544973,
0.0027879765,
0.0007881550,
0.0005643005,
0.0050131460,
0.0152575355,
-0.0073852791,
-0.0063008298,
-0.0097227693,
-0.0098562380,
-0.0077166916,
-0.0005876390,
0.0062995190,
0.0121798553,
0.0176510792,
0.0175268687,
0.0183113962,
0.0058311233,
0.0036254528,
0.0032505384,
-0.0106317457,
-0.0069298325,
0.0025522527,
0.0062840753,
0.0146052372,
0.0243586376,
0.0243321955,
0.0177260228,
0.0236435588,
0.0080160107,
0.0018749563,
0.0000763830,
0.0093229497,
0.0030996921,
0.0151475109,
0.0330086201,
0.0275802352,
0.0271437168,
0.0311591085,
0.0188572034,
0.0043535028,
0.0010364078,
0.0035557661,
-0.0017024396,
0.0089523410,
0.0172316488,
0.0264520384,
0.0248351656,
0.0299579110,
0.0247131623,
0.0131851658,
0.0085503645,
0.0031216817,
0.0006373030,
-0.0048393845,
0.0093448535,
0.0108138267,
0.0238223709,
0.0199330058,
0.0372453928,
0.0243598316,
0.0196437798,
0.0179228522,
0.0017391972,
-0.0065762615,
-0.0093525583,
-0.0030068143,
-0.0073141879,
0.0108344201,
0.0210768282,
0.0217740275,
0.0194639191,
0.0271671806,
0.0020015533,
-0.0088584246,
-0.0053051934,
-0.0057551451,
-0.0166931637,
0.0038129389,
0.0119046122,
0.0173661839,
0.0227703433,
0.0239638947,
0.0052695433,
0.0047381134,
-0.0150438603,
-0.0208962932,
-0.0105846059,
-0.0294780061,
-0.0065246634,
-0.0079643503,
0.0044797603,
0.0006203810,
0.0123358751,
-0.0046411585,
-0.0093849218,
-0.0082920669,
-0.0241920929,
-0.0308702663,
-0.0193948261,
-0.0115669407,
-0.0201251432,
0.0027823350,
0.0105401929,
0.0031114509,
0.0044055441,
0.0030480532,
-0.0198966414,
-0.0233941078,
-0.0210718792,
-0.0292608030,
-0.0193925407,
-0.0155043798,
-0.0102928225,
0.0031121823,
0.0027184794,
-0.0024014523,
-0.0099760955,
-0.0142936772,
-0.0261094682,
-0.0290616211,
-0.0248424299,
-0.0271017682,
-0.0138639100,
-0.0037135591,
0.0040574609,
0.0019629989,
0.0100593539,
-0.0027722374,
-0.0099789221,
-0.0134128472,
-0.0290587321,
-0.0286994725,
-0.0123104723,
-0.0043906639,
-0.0174200665,
0.0127285738,
0.0089880060,
0.0073835347,
-0.0042103278,
0.0037473594,
-0.0265581887,
-0.0182193890,
-0.0108881015,
-0.0221643560,
-0.0085499166,
0.0028991424,
0.0113519114,
0.0069030914,
0.0255735554,
0.0058560167,
0.0051527824,
0.0005244891,
-0.0092312675,
-0.0159956347,
-0.0059021274,
-0.0023548617,
0.0055540469,
0.0105310138,
0.0236221422,
0.0175774451,
0.0170502756,
0.0013298625,
-0.0018343736,
-0.0105761783,
-0.0169029515,
-0.0099921525,
0.0088866372,
0.0132466182,
0.0118181128,
0.0371525325,
0.0253327861,
0.0234156027,
0.0160156861,
0.0071283216,
-0.0116896490,
0.0024104258,
0.0003593219,
-0.0043484867,
0.0121054333,
0.0237643644,
0.0156365596,
0.0236898474,
0.0200429708,
0.0081857769,
-0.0021461779,
0.0029656859,
-0.0193598997,
-0.0013330457,
0.0031517753,
0.0112850554,
0.0160828624,
0.0324275009,
0.0219550338,
0.0211827923,
0.0148521140,
-0.0104355989,
0.0029241678,
-0.0180031322,
-0.0048033781,
-0.0079405876,
0.0194375739,
0.0038162507,
0.0207498129,
0.0167226605,
0.0123742372,
0.0031673906,
0.0026436744,
-0.0173784904,
-0.0186559446,
-0.0041948650,
-0.0148386173,
-0.0048653274,
0.0147897974,
0.0098199882,
0.0037104720,
0.0200889036,
0.0025676093,
-0.0127110425,
-0.0131396875,
-0.0137364594,
-0.0282747522,
-0.0006878764,
-0.0119625302,
0.0209592506,
0.0086532990,
0.0206924062,
0.0043982556,
0.0034849381,
-0.0166350175,
-0.0255069230,
-0.0262607448,
-0.0288652256,
-0.0204089284,
-0.0083482377,
0.0067522214,
-0.0029401996,
0.0148297334,
0.0063210689,
-0.0024042267,
-0.0092437761,
-0.0103863850,
-0.0256737843,
-0.0119270049,
-0.0066061434,
-0.0082892403,
0.0061655040,
0.0180645306,
0.0026179980,
0.0069222813,
0.0005181681,
-0.0109596448,
-0.0242213160,
-0.0199765619,
-0.0266526341,
-0.0258857291,
-0.0065093292,
-0.0004258807,
0.0037472739,
0.0108746635,
0.0146512482,
-0.0010856825,
0.0010186112,
-0.0166694392,
-0.0248779729,
-0.0138687911,
-0.0083345911,
-0.0130542945,
0.0073476452,
0.0161078833,
0.0064104646,
0.0119817024,
0.0125789130,
-0.0149422558,
-0.0077002365,
-0.0132440766,
-0.0120417317,
-0.0151368994,
0.0067652082,
-0.0017757665,
0.0233081467,
0.0229402632,
0.0126277655,
0.0169939995,
0.0131129762,
-0.0106445188,
-0.0122459456,
-0.0017962953,
-0.0196541175,
0.0021056782,
0.0162325501,
0.0216721948,
0.0211049132,
0.0344575718,
0.0169046223,
0.0058824820,
0.0038460104,
-0.0146609042,
-0.0133091528,
0.0053927144,
0.0033310377,
0.0074031148,
0.0256323442,
0.0305902492,
0.0217300393,
0.0272485036,
0.0088925622,
-0.0018680973,
0.0010488854,
-0.0022722301,
-0.0048500742,
0.0030140253,
0.0172162782,
0.0166828781,
0.0333802551,
0.0238015763,
0.0207051430,
0.0163057111,
0.0074698729,
-0.0167288259,
-0.0053838706,
-0.0084565645,
-0.0083581861,
0.0081613529,
0.0199023783,
0.0123543097,
0.0284533501,
0.0239694901,
0.0037684166,
-0.0031450195,
0.0038875232,
-0.0224925466,
-0.0102098566,
0.0027879155,
0.0069523565,
0.0088621993,
0.0253353268,
0.0270776059,
0.0135236848,
0.0205701552,
-0.0026493811,
-0.0153681058,
-0.0112814782,
-0.0103028901,
-0.0181541983,
0.0024088225,
-0.0012591413,
0.0100035686,
0.0141919581,
0.0102392966,
-0.0030426166,
0.0041692280,
-0.0181121454,
-0.0219861232,
-0.0150339995,
-0.0161368418,
-0.0158233717,
0.0033317273,
0.0003529752,
-0.0005545775,
0.0077626165,
-0.0065250206,
-0.0066805929,
-0.0261467323,
-0.0130729796,
-0.0400942340,
-0.0144739170,
-0.0126467841,
-0.0095549803,
-0.0085451938,
0.0084249331,
0.0010890733,
-0.0059209773,
-0.0079295058,
-0.0262506008,
-0.0220651273,
-0.0221806280,
-0.0213372447,
-0.0158047192,
-0.0013152631,
-0.0088868085,
0.0018627928,
0.0007735791,
-0.0141816568,
-0.0193592329,
-0.0204832498,
-0.0288135950,
-0.0309290476,
-0.0184560046,
-0.0133706806,
-0.0125426622,
0.0009732501,
0.0001893667,
-0.0065231621,
0.0006402741,
-0.0123099340,
-0.0240273774,
-0.0144196600,
-0.0183629189,
-0.0278240293,
-0.0038379058,
0.0025216336,
-0.0087108854,
0.0024841139,
0.0152542274,
-0.0095617203,
-0.0062878085,
-0.0060310010,
-0.0240569748,
-0.0144961420,
-0.0084965527,
-0.0082780188,
0.0009430943,
0.0206753332,
0.0042156321,
0.0135288099,
0.0083890129,
-0.0102843568,
-0.0044180821,
-0.0097307507,
-0.0176774077,
-0.0108705470,
0.0178738236,
0.0040409425,
0.0258369297,
0.0221430920,
0.0160215814,
0.0155696217,
0.0186985321,
-0.0129775777,
-0.0099118277,
0.0108189043,
-0.0058486643,
-0.0030861308,
0.0229807477,
0.0190186147,
0.0172303393,
0.0273105297,
0.0185304768,
0.0076734293,
0.0108074164,
0.0062677967,
-0.0047331937,
0.0098445462,
0.0129727507,
0.0177538469,
0.0293981750,
0.0327102654,
0.0241836980,
0.0232351646,
0.0155802490,
-0.0013679011,
0.0041941954,
-0.0016375859,
-0.0053658807,
0.0142220277,
0.0172392428,
0.0203187130,
0.0315515995,
0.0293412395,
0.0119428989,
0.0230196565,
0.0078987218,
-0.0088681951,
-0.0009597797,
0.0078249620,
0.0009294027,
0.0091825016,
0.0315384939,
0.0154390093,
0.0246198457,
0.0213056337,
0.0226243846,
-0.0089038983,
0.0079901833,
-0.0015399285,
-0.0116172507,
0.0040128799,
0.0051552285,
0.0105555719,
0.0222073607,
0.0250426289,
0.0092830993,
0.0115439165,
-0.0062439488,
-0.0080901235,
-0.0191646554,
-0.0169261340,
-0.0080882683,
0.0070812106,
0.0056811552,
0.0169917308,
0.0211438313,
0.0081454748,
-0.0022941267,
-0.0002183145,
-0.0246615317,
-0.0265756845,
-0.0266696420,
-0.0069508683,
-0.0178061817,
-0.0048248940,
0.0137686003,
-0.0024099934,
0.0063802740,
0.0002190526,
-0.0086393980,
-0.0326470844,
-0.0144746015,
-0.0294148736,
-0.0262870640,
-0.0203755703,
-0.0050633252,
-0.0032793912,
0.0079603847,
0.0046708868,
-0.0060065980,
-0.0121841254,
-0.0233434252,
-0.0300872717,
-0.0352552943,
-0.0293120779,
-0.0251378231,
-0.0096615255,
-0.0044338745,
-0.0046518371,
0.0038733045,
-0.0069595175,
-0.0152661577,
-0.0147771100,
-0.0328929238,
-0.0353670195,
-0.0202827007,
-0.0165974051,
-0.0255467631,
-0.0015739230,
0.0080982624,
0.0002970708,
0.0102587268,
0.0065902034,
-0.0137168989,
-0.0165558998,
-0.0071683619,
-0.0313479491,
-0.0174686275,
-0.0085477028,
-0.0038966585,
0.0036824932,
0.0117586041,
0.0046589836,
-0.0031594937,
0.0053067557,
-0.0195300933,
-0.0135307554,
-0.0163981020,
-0.0032808674,
-0.0037680389,
0.0063964501,
0.0105424561,
0.0227265824,
0.0196231361,
0.0043639131,
0.0069710128,
-0.0032362333,
-0.0110441158,
-0.0078446828,
-0.0002824295,
-0.0003833944,
0.0095562283,
0.0215227455,
0.0170673952,
0.0217052270,
0.0194452479,
0.0074918205,
-0.0018280868,
-0.0031072528,
-0.0006350946,
-0.0051094755,
0.0135610169,
0.0120720398,
0.0225052610,
0.0204411726,
0.0298715550,
0.0115625737,
0.0139177330,
0.0063978583,
-0.0022415861,
-0.0000523086,
0.0039284434,
0.0137786372,
0.0139330868,
0.0182271507,
0.0189925283,
0.0236392058,
0.0125740012,
0.0078221131,
0.0002818772,
-0.0005397458,
0.0007046064,
0.0013307902,
0.0035951189,
0.0166359004,
0.0109197209,
0.0224160589,
0.0156786814,
0.0207717121,
0.0019971600,
0.0090037398,
-0.0174196847,
0.0042482507,
-0.0095291734,
-0.0048625763,
0.0151767153,
0.0089382995,
0.0136226472,
0.0110295638,
0.0130171105,
-0.0065994239,
0.0018881861,
-0.0156601965,
-0.0147966389,
-0.0166879334,
0.0004174042,
-0.0056186132,
0.0009717967,
0.0035057096,
0.0080813551,
-0.0062601063,
-0.0001696811,
-0.0171490181,
-0.0134974755,
-0.0175840035,
-0.0117698852,
-0.0179710928,
0.0030965409,
-0.0051498129,
-0.0016070819,
0.0132299913,
-0.0107609350,
-0.0008744138,
-0.0185503662,
-0.0105573507,
-0.0286876801,
-0.0074073635,
-0.0205122866,
-0.0027045093,
0.0050292374,
0.0060848081,
-0.0049134083,
-0.0013661636,
-0.0041757682,
-0.0197491497,
-0.0140311718,
-0.0196946338,
-0.0220154971,
-0.0109753013,
0.0043521100,
-0.0025168732,
0.0042416891,
0.0074135973,
-0.0026285839,
-0.0035824056,
-0.0187316202,
-0.0243490711,
-0.0181779787,
-0.0134334024,
-0.0159821324,
-0.0057500405,
0.0098946635,
0.0027756810,
0.0120338993,
0.0083178570,
0.0013591987,
-0.0133496001,
-0.0010295118,
-0.0123432819,
-0.0133635681,
-0.0026372042,
0.0027421634,
0.0123705175,
0.0173454210,
0.0109054716,
0.0055288486,
0.0077280011,
-0.0052039470,
-0.0140520427,
-0.0067868596,
-0.0101172533,
-0.0016910220,
0.0085331369,
0.0169120766,
0.0179718155,
0.0208590757,
0.0194723494,
0.0091298595,
0.0051883748,
-0.0064185038,
-0.0030020857,
-0.0055156969,
0.0081933904,
0.0032582949,
0.0172298569,
0.0251532085,
0.0242860261,
0.0207692962,
0.0201633479,
0.0099972151,
-0.0020552382,
0.0041855020,
0.0020708162,
0.0006007080,
0.0174336899,
0.0213105530,
0.0240062773,
0.0291027240,
0.0181751586,
0.0133415498,
0.0078410152,
0.0016517474,
-0.0120474547,
0.0030500672,
0.0011656140,
0.0089424392,
0.0158341769,
0.0198133569,
0.0193847232,
0.0231483057,
0.0160562284,
0.0003572197,
0.0031332062,
-0.0043953219,
-0.0112119550,
-0.0011201178,
0.0051592994,
-0.0009548886,
0.0158103816,
0.0305546224,
0.0099091064,
0.0194941498,
0.0154335592,
-0.0103788469,
-0.0081295585,
-0.0054563354,
-0.0145679563,
-0.0082618035,
0.0095138336,
0.0001290595,
0.0286142752,
0.0069364109,
0.0135511197,
-0.0020978795,
-0.0020501097,
-0.0213179737,
-0.0217741001,
-0.0192654170,
-0.0173876900,
-0.0021219985,
-0.0049806689,
0.0036968256,
0.0038531898,
0.0146241486,
-0.0129279643,
-0.0102586746,
-0.0174581446,
-0.0183741581,
-0.0299928337,
-0.0086537106,
-0.0167433955,
-0.0113110691,
0.0050953142,
0.0062418683,
-0.0080377199,
-0.0004210990,
-0.0208339207,
-0.0178263541,
-0.0302230455,
-0.0276429001,
-0.0270227324,
-0.0216320194,
-0.0050035655,
-0.0131537626,
0.0035265069,
-0.0071109515,
-0.0037798933,
-0.0133433277,
-0.0138603188,
-0.0384627804,
-0.0243351385,
-0.0210483260,
-0.0248599462,
-0.0145501029,
-0.0065364088,
-0.0098460270,
0.0009019343,
0.0016468414,
-0.0204244331,
-0.0148995509,
-0.0171794519,
-0.0284568183,
-0.0213799458,
-0.0100438949,
-0.0147816241,
-0.0087781530,
0.0119721889,
-0.0003710492,
-0.0080879983,
0.0023984881,
-0.0120793693,
-0.0215589348,
-0.0142772039,
-0.0121609364,
-0.0162048284,
0.0056477506,
0.0009785979,
-0.0008399048,
0.0054712617,
0.0045377323,
-0.0029560854,
-0.0072968770,
-0.0093092090,
-0.0163775571,
-0.0021273326,
0.0002660166,
0.0026020044,
0.0111466702,
0.0084236348,
0.0184854232,
0.0133344643,
0.0123234848,
-0.0106380712,
0.0079412311,
-0.0011014777,
-0.0090768840,
0.0043358984,
0.0186685435,
0.0119213192,
0.0214398429,
0.0390311368,
0.0079036858,
0.0142288208,
0.0164756086,
-0.0000695849,
-0.0074007399,
0.0170801058,
0.0099288020,
0.0112502547,
0.0368499905,
0.0214148331,
0.0158773940,
0.0281574056,
0.0144911734,
0.0010488599,
0.0106787812,
0.0100723375,
0.0017075150,
0.0222961344,
0.0190092679,
0.0298548751,
0.0300191380,
0.0290806852,
0.0240510236,
0.0228834338,
0.0060494482,
-0.0041058850,
0.0085242232,
-0.0019805196,
-0.0025459290,
0.0199377928,
0.0219918378,
0.0122032138,
0.0368767977,
0.0249866545,
0.0040905839,
0.0131500969,
0.0108971689,
-0.0107606407,
0.0100598596,
0.0160732418,
0.0097993873,
0.0232289638,
0.0368104652,
0.0097643416,
0.0215146914,
0.0097140102,
0.0062353560,
-0.0113342283,
-0.0092894593,
-0.0039352505,
-0.0091028474,
0.0082091819,
0.0053881118,
0.0171454772,
0.0102788117,
0.0176501498,
0.0032089825,
-0.0052849548,
-0.0231529661,
-0.0139490049,
-0.0169080012,
-0.0198696628,
-0.0078298505,
0.0125066116,
0.0060030660,
0.0082476027,
0.0144612212,
-0.0003660835,
-0.0190599672,
-0.0107948724,
-0.0233509410,
-0.0284706708,
-0.0177799072,
-0.0085906517,
-0.0059448369,
-0.0080082808,
0.0095841419,
-0.0152415633,
-0.0063894168,
-0.0126340929,
-0.0263870601,
-0.0309541412,
-0.0198776312,
-0.0257886611,
-0.0175911114,
-0.0020959035,
-0.0050137993,
0.0059790947,
0.0037082843,
-0.0056962781,
-0.0166962985,
-0.0202673096,
-0.0389912277,
-0.0254909415,
-0.0232558493,
-0.0302381087,
-0.0125613445,
0.0037070944,
-0.0002227580,
-0.0107063809,
0.0065294616,
-0.0183101054,
-0.0245850421,
-0.0185609683,
-0.0284101423,
-0.0351287387,
-0.0098687056,
-0.0095075024,
-0.0088247443,
0.0113455588,
0.0074992143,
-0.0004997762,
0.0053300187,
-0.0082612215,
-0.0291522816,
-0.0174053777,
-0.0162671357,
-0.0206490792,
-0.0089850519,
0.0003959446,
0.0027153816,
0.0159270242,
0.0059684366,
-0.0050731380,
-0.0100092981,
-0.0113238394,
-0.0224575736,
-0.0089290999,
-0.0056390516,
-0.0080037275,
0.0171555690,
0.0283371583,
0.0177073833,
0.0223623700,
0.0257258825,
0.0008077520,
-0.0023617472,
-0.0016705702,
-0.0171084665,
-0.0046024136,
0.0130400015,
0.0034968883,
0.0152698904,
0.0332872272,
0.0225171186,
0.0098542962,
0.0191484578,
-0.0091162939,
-0.0107447719,
-0.0039957035,
-0.0035684684,
-0.0015214430,
0.0203886367,
0.0183898844,
0.0236421451,
0.0317484550,
0.0182155017,
0.0066660196,
0.0065032011,
0.0007276577,
-0.0136451926,
0.0062330505,
0.0047459723,
-0.0000970081,
0.0200738683,
0.0262255762,
0.0104225613,
0.0224902499,
0.0089548472,
-0.0001442451,
-0.0039659184,
-0.0020360337,
-0.0161536969,
0.0104113379,
0.0101043750,
0.0109871719,
0.0201852024,
0.0292039290,
0.0127400169,
0.0150187947,
0.0021228283,
-0.0153095173,
-0.0132994745,
-0.0162749030,
0.0062620682,
-0.0116770798,
0.0151128136,
0.0056498679,
0.0173908304,
0.0043305494,
-0.0030810344,
-0.0154907890,
-0.0117265042,
-0.0157604981,
-0.0194383673,
-0.0071212784,
-0.0037183724,
0.0056628445,
0.0088891722,
0.0104493648,
0.0034821101,
0.0092431819,
-0.0117656961,
-0.0122058392,
-0.0166036710,
-0.0122062005,
-0.0207384638,
0.0003486570,
-0.0026373775,
0.0007199440,
-0.0034054162,
0.0137672247,
-0.0168036073,
-0.0145018976,
-0.0143247480,
-0.0349870548,
-0.0218180288,
-0.0161023457,
-0.0066232001,
-0.0089849029,
0.0126357786,
0.0032552483,
0.0086273542,
0.0003584875,
-0.0147290006,
-0.0159797613,
-0.0131819025,
-0.0210951157,
-0.0200706497,
-0.0032605515,
-0.0049970509,
-0.0002656345,
0.0076991855,
-0.0014608999,
-0.0096238311,
-0.0024568788,
-0.0161498412,
-0.0275959428,
-0.0098076751,
-0.0173460580,
-0.0063872100,
0.0039148694,
0.0024651219,
-0.0001007233,
0.0175794251,
0.0009065920,
-0.0097985454,
-0.0050029368,
-0.0137782954,
-0.0119795734,
-0.0046244347,
0.0014844995,
0.0028393925,
0.0167018455,
0.0156881381,
0.0041685207,
0.0080044493,
-0.0024812748,
-0.0102568381,
-0.0064630252,
-0.0061853039,
-0.0050244578,
0.0029441947,
0.0250360109,
0.0083880443,
0.0268460605,
0.0150535442,
0.0181429237,
0.0016030732,
0.0100278705,
-0.0059798108,
0.0036250975,
0.0101142172,
0.0103166737,
0.0235646870,
0.0249994081,
0.0211342126,
0.0152961453,
0.0228527281,
-0.0052911737,
-0.0031991603,
-0.0010622514,
-0.0103357695,
0.0006309566,
0.0156902391,
0.0102878464,
0.0227772221,
0.0282172877,
0.0210162289,
0.0074944594,
0.0177907087,
-0.0068966411,
-0.0050471914,
-0.0000574201,
0.0049871672,
-0.0053590024,
0.0220969971,
0.0255089905,
0.0177069344,
0.0242512282,
0.0189011246,
0.0068021570,
-0.0021940076,
-0.0022497470,
-0.0120513011,
-0.0022463093,
0.0004194323,
0.0160431098,
0.0175604504,
0.0260501131,
0.0216836482,
0.0223605353,
-0.0026317425,
-0.0029785484,
-0.0159549303,
-0.0133526688,
-0.0159424413,
0.0057003256,
-0.0000170949,
0.0166354068,
0.0134655759,
0.0236232933,
0.0071368665,
-0.0092681106,
-0.0045042597,
-0.0328212157,
-0.0177132599,
-0.0275118127,
-0.0108293723,
-0.0244237892,
0.0128676007,
0.0066308761,
0.0040961434,
0.0007516088,
0.0071451343,
-0.0165194627,
-0.0229381770,
-0.0171501189,
-0.0264627114,
-0.0225919280,
-0.0054457895,
-0.0024733937,
-0.0025507160,
0.0072873547,
-0.0029208476,
-0.0110514853,
-0.0187016856,
-0.0373958722,
-0.0361217409,
-0.0254467838,
-0.0324558988,
-0.0092099011,
-0.0117663499,
0.0050137341,
0.0043920474,
0.0095183859,
-0.0138273500,
-0.0107125621,
-0.0195392743,
-0.0257864073,
-0.0255302358,
-0.0160953775,
-0.0148035632,
-0.0118618459,
0.0118387323,
-0.0028895785,
-0.0046318374,
-0.0009773769,
-0.0055490648,
-0.0292404108,
-0.0210340172,
-0.0232367981,
-0.0265637413,
-0.0097649042,
-0.0044851713,
0.0015565987,
0.0049238345,
0.0131449420,
0.0014061127,
-0.0075926376,
-0.0139391152,
-0.0187815875,
-0.0218399875,
-0.0146797933,
-0.0032601457,
-0.0023425794,
0.0129710613,
0.0193396173,
0.0172609258,
0.0094492091,
0.0032608549,
-0.0016793862,
-0.0100843310,
-0.0191659033,
-0.0072261477,
0.0004534138,
0.0018206052,
0.0098833591,
0.0275739841,
0.0138651021,
0.0239888020,
0.0176785234,
0.0068141469,
-0.0021184045,
0.0047141099,
0.0047197496,
0.0065134652,
0.0258942619,
0.0245749932,
0.0306727197,
0.0323576145,
0.0329445824,
0.0123786693,
0.0044739959,
0.0028685266,
-0.0028569922,
0.0011170349,
0.0093918350,
0.0197277125,
0.0205480456,
0.0282754302,
0.0312338043,
0.0206251070,
0.0136570251,
0.0026389374,
0.0084114186,
-0.0022478746,
-0.0003667959,
0.0100278249,
0.0233262945,
0.0183118246,
0.0268372037,
0.0328257121,
0.0238872841,
0.0243519340,
0.0105724381,
-0.0006239775,
-0.0081515573,
0.0066235885,
-0.0004562289,
0.0078826686,
0.0212748609,
0.0252707340,
0.0196660403,
0.0282093715,
0.0175293237,
-0.0060394960,
-0.0002805332,
0.0008396136,
-0.0150045762,
0.0047475700,
0.0156646408,
0.0170293748,
0.0151355239,
0.0309602767,
0.0094749965,
0.0075812712,
-0.0092960438,
-0.0169999972,
-0.0051483093,
-0.0255475752,
-0.0061611696,
-0.0055612321,
0.0158350877,
-0.0001353232,
0.0184676778,
0.0040526520,
0.0000198520,
-0.0051230285,
-0.0125348009,
-0.0306178033,
-0.0237407330,
-0.0037626585,
-0.0167055577,
0.0001321303,
0.0117058903,
0.0023154158,
-0.0002496807,
0.0063805138,
-0.0224455241,
-0.0256433971,
-0.0221987441,
-0.0241290946,
-0.0260703154,
-0.0090238983,
-0.0100064930,
0.0089806560,
-0.0031572953,
-0.0007461545,
-0.0119522195,
-0.0220860448,
-0.0281727761,
-0.0333095193,
-0.0267806128,
-0.0322201997,
-0.0130285528,
-0.0003625857,
0.0061608036,
-0.0018739593,
0.0114170685,
0.0003353419,
-0.0191956423,
-0.0132029178,
-0.0228465013,
-0.0315562971,
-0.0209742635,
-0.0037012729,
-0.0145226028,
0.0040298309,
0.0050283899,
-0.0015529315,
-0.0065681133,
-0.0083769383,
-0.0225160234,
-0.0329547003,
-0.0118736494,
-0.0188894626,
-0.0154506490,
0.0016526378,
0.0129073570,
0.0074999570,
0.0176013112,
0.0084867217,
-0.0107988110,
-0.0048978142,
-0.0202948153,
-0.0192246474,
-0.0136404252,
-0.0053859381,
0.0028255561,
0.0181755479,
0.0160117932,
0.0130752269,
0.0201791506,
-0.0027947095,
-0.0146238133,
-0.0068614795,
-0.0149779450,
-0.0123351570,
0.0065132421,
0.0165081508,
0.0097518861,
0.0382041708,
0.0274034925,
0.0135370819,
0.0128871966,
0.0046594171,
-0.0206482895,
-0.0098041147,
-0.0002566589,
-0.0109670255,
0.0088040046,
0.0248322487,
0.0223300699,
0.0253959466,
0.0239637122,
0.0080683371,
-0.0008169505,
0.0005868708,
-0.0175588019,
-0.0033187822,
0.0081571862,
0.0057223476,
0.0172370654,
0.0329758413,
0.0262164306,
0.0226237923,
0.0247057416,
0.0008536905,
0.0028044989,
-0.0007555505,
-0.0058458000,
-0.0056536151,
0.0133395949,
0.0142928110,
0.0152494013,
0.0343804508,
0.0228894036,
0.0137111787,
0.0145920459,
-0.0061148354,
-0.0213505253,
-0.0068426859,
-0.0089673446,
-0.0144236684,
0.0095785055,
0.0214769337,
0.0137372073,
0.0260885693,
0.0155962901,
-0.0014890359,
-0.0067833713,
-0.0042155040,
-0.0305827130,
-0.0074438308,
-0.0092948368,
0.0086124232,
0.0074009593,
0.0183150209,
0.0124447225,
0.0029691663,
0.0081171365,
-0.0255301055,
-0.0171060152,
-0.0233534370,
-0.0175384805,
-0.0164770875,
0.0028072358,
-0.0080639198,
0.0119864764,
0.0167598743,
-0.0009366687,
-0.0020154377,
-0.0013728936,
-0.0219951496,
-0.0215866491,
-0.0094696982,
-0.0185353197,
-0.0116642099,
0.0053877234,
0.0023217930,
0.0062662275,
0.0003951103,
-0.0039393911,
-0.0155463358,
-0.0164511241,
-0.0206124038,
-0.0308603812,
-0.0099822506,
-0.0053765057,
-0.0024192219,
0.0059050829,
0.0121917836,
-0.0000802326,
0.0028441609,
-0.0059004663,
-0.0262675807,
-0.0160910860,
-0.0107765086,
-0.0124203954,
-0.0022937921,
0.0052827620,
0.0003452942,
0.0085410494,
0.0085920170,
-0.0132861137,
-0.0128301140,
-0.0139220012,
-0.0156526044,
-0.0211194307,
0.0002779109,
-0.0097840521,
0.0051130001,
0.0165973213,
0.0064742607,
0.0046827290,
0.0145536298,
-0.0075146398,
-0.0151168574,
0.0038864862,
-0.0200868677,
-0.0105743613,
0.0130014494,
0.0116383983,
0.0025354028,
0.0301863141,
0.0183932353,
0.0007736880,
0.0058492036,
-0.0032435018,
-0.0224378705,
0.0040794425,
-0.0006142406,
0.0064739734,
0.0236434676,
0.0272762850,
0.0114036407,
0.0252117254,
0.0110557899,
-0.0108923055,
0.0034317768,
-0.0046042171,
-0.0034108574,
0.0060541220,
0.0209288094,
0.0136043495,
0.0357430950,
0.0180179235,
0.0134007949,
0.0147275534,
0.0056845280,
-0.0152317788,
-0.0027684553,
-0.0005267499,
-0.0099081779,
0.0048587425,
0.0250504464,
0.0093880314,
0.0197558012,
0.0233247858,
0.0098250993,
-0.0043151872,
0.0106171966,
-0.0067887502,
-0.0103111248,
0.0055716056,
0.0101397671,
0.0130310953,
0.0231710058,
0.0276899114,
0.0051698671,
0.0224468652,
-0.0014564979,
-0.0112917637,
-0.0123245725,
-0.0028505872,
-0.0177592766,
0.0010172533,
0.0043666610,
0.0137166167,
0.0200622492,
0.0125524309,
0.0021496392,
0.0055808802,
-0.0126778465,
-0.0243779793,
-0.0106868418,
-0.0144433137,
-0.0145677570,
0.0089746919,
0.0155555280,
0.0007109235,
0.0144527368,
0.0041095838,
-0.0055606482,
-0.0284762885,
-0.0032520690,
-0.0324811749,
-0.0185428020,
-0.0080995318,
-0.0080458401,
-0.0037818532,
0.0074736956,
-0.0011801948,
-0.0068128905,
-0.0035813393,
-0.0221998543,
-0.0197671987,
-0.0235552881,
-0.0222004019,
-0.0216623954,
-0.0075483532,
-0.0101217609,
0.0060172495,
0.0021034493,
-0.0013333487,
-0.0112626692,
-0.0138618033,
-0.0305495262,
-0.0324085802,
-0.0308613628,
-0.0218591765,
-0.0230659340,
-0.0056615835,
-0.0002101164,
-0.0120524317,
0.0046510794,
-0.0065591065,
-0.0218887068,
-0.0244674534,
-0.0126259867,
-0.0302984826,
-0.0094898185,
-0.0081612533,
-0.0074340999,
-0.0008624808,
0.0093265362,
-0.0040060431,
-0.0111356564,
-0.0093402164,
-0.0195995700,
-0.0211990047,
-0.0203574784,
-0.0220202804,
-0.0177060217,
0.0002765090,
-0.0040883459,
0.0021463521,
0.0062627215,
-0.0110535687,
-0.0025002961,
-0.0110801039,
-0.0266892798,
-0.0187938791,
-0.0013049809,
-0.0091430023,
-0.0001955745,
0.0219113734,
0.0047861827,
0.0165730212,
0.0198433455,
0.0014446902,
-0.0096480437,
0.0055567729,
-0.0035243900,
-0.0107987514,
0.0141382385,
0.0037550279,
0.0109974239,
0.0223894026,
0.0221550819,
0.0047682459,
0.0129843764,
0.0049513709,
-0.0063488809,
0.0013533789,
-0.0004217507,
0.0075574773,
0.0188323837,
0.0217170455,
0.0300260521,
0.0356639326,
0.0171623901,
0.0074360808,
0.0136713758,
-0.0048989900,
-0.0063904230,
0.0069920183,
0.0161396563,
0.0185695142,
0.0258934293,
0.0301036313,
0.0208012648,
0.0287162792,
0.0197749697,
0.0062603112,
-0.0003630943,
0.0108704269,
0.0082795583,
0.0085851541,
0.0205806289,
0.0161565617,
0.0205148589,
0.0266004819,
0.0275858417,
0.0042113648,
0.0152482977,
0.0079846727,
-0.0029216893,
-0.0000262349,
0.0081630927,
0.0105353082,
0.0146083143,
0.0207484867,
0.0181765221,
0.0171635132,
0.0087280609,
0.0024070577,
-0.0029999658,
-0.0102187693,
-0.0035651568,
0.0042055142,
0.0040532392,
0.0097389873,
0.0167024788,
0.0185515899,
-0.0000081199,
0.0168213993,
-0.0047959751,
-0.0108056329,
-0.0251741875,
0.0033170064,
-0.0166529380,
-0.0051460769,
0.0124785313,
-0.0044703241,
0.0075062141,
0.0014051144,
0.0020351049,
-0.0278405845,
-0.0056383125,
-0.0194607601,
-0.0164051056,
-0.0184711367,
-0.0017911346,
-0.0029492863,
-0.0033586146,
0.0025043520,
-0.0084944684,
-0.0142122721,
-0.0154891284,
-0.0173975378,
-0.0244431924,
-0.0186897032,
-0.0148234684,
-0.0098433532,
-0.0038611426,
-0.0126473084,
0.0007065734,
-0.0050811991,
-0.0192309804,
-0.0148565881,
-0.0249091387,
-0.0297014713,
-0.0255194120,
-0.0156519618,
-0.0230508111,
-0.0030454104,
0.0055861711,
-0.0029583150,
-0.0074055470,
-0.0031395687,
-0.0159002449,
-0.0282348786,
-0.0136647550,
-0.0272409096,
-0.0166300535,
-0.0061825747,
0.0010994651,
-0.0029246504,
0.0055314386,
-0.0042700786,
-0.0101498812,
-0.0141236233,
-0.0275087133,
-0.0207301881,
-0.0232500751,
-0.0144729074,
-0.0097931353,
0.0056858566,
0.0023576545,
0.0138706211,
0.0127965296,
0.0047093225,
0.0018517381,
-0.0063578687,
-0.0146722337,
-0.0107522542,
-0.0042988304,
-0.0058466084,
0.0047159852,
0.0230799690,
0.0160620715,
0.0091857230,
0.0177017804,
0.0018848064,
-0.0083568515,
-0.0116392095,
-0.0028648390,
-0.0107176211,
0.0096849836,
0.0128041133,
0.0234652907,
0.0200983491,
0.0213339664,
0.0138875516,
0.0102121588,
-0.0019759224,
-0.0054608202,
-0.0013901265,
-0.0020485355,
0.0109178238,
0.0098391846,
0.0203394238,
0.0276272465,
0.0228078626,
0.0240421854,
0.0171838291,
0.0050318874,
-0.0020659738,
0.0008866431,
-0.0026562603,
-0.0008538673,
0.0132931722,
0.0146430498,
0.0277665611,
0.0193082020,
0.0238223337,
0.0086277099,
0.0082914960,
-0.0146282576,
-0.0000993983,
-0.0071950392,
-0.0043916218,
0.0113937985,
0.0130252633,
0.0243165437,
0.0173138808,
0.0243993141,
0.0072027883,
0.0063458383,
-0.0053213169,
-0.0089277187,
-0.0168976635,
-0.0008119723,
-0.0049727177,
0.0009416625,
0.0124397045,
0.0159705691,
0.0097916285,
0.0139651438,
0.0029601282,
-0.0132114803,
-0.0086689405,
-0.0093982751,
-0.0158565212,
-0.0048984326,
-0.0004160741,
0.0039036900,
0.0231397729,
0.0027018758,
0.0095519554,
-0.0064140223,
-0.0060514552,
-0.0256810375,
-0.0189471915,
-0.0195265375,
-0.0169749148,
-0.0027937337,
0.0026743559,
0.0038336243,
0.0039678561,
0.0086719031,
-0.0101166014,
-0.0130887181,
-0.0145330075,
-0.0243391804,
-0.0211263187,
-0.0033584188,
-0.0189295858,
-0.0085774437,
0.0046362150,
-0.0012816144,
-0.0034459475,
-0.0018964561,
-0.0180408843,
-0.0146220326,
-0.0130388187,
-0.0181680657,
-0.0180448201,
-0.0037157531,
-0.0011432134,
-0.0036855852,
0.0155015765,
0.0029008428,
-0.0039385064,
-0.0055595487,
-0.0095621068,
-0.0265117921,
-0.0133527070,
-0.0085866088,
-0.0095802890,
0.0053536147,
0.0037905388,
0.0080004949,
0.0042711282,
0.0035380453,
-0.0126991654,
-0.0009940657,
-0.0126828495,
-0.0058997008,
-0.0007936420,
0.0060855355,
-0.0025737770,
0.0024676477,
0.0156558659,
0.0006775500,
0.0073068407,
-0.0007479774,
0.0019354941,
-0.0039392314,
0.0088252248,
-0.0023452495,
0.0099256439,
0.0196356401,
0.0143107129,
0.0167954434,
0.0196436327,
0.0139969941,
0.0070681991,
0.0013359541,
-0.0022139233,
-0.0062821009,
0.0069648214,
0.0135984421,
0.0119167939,
0.0183891729,
0.0206406973,
0.0191596728,
0.0068700942,
0.0069910749,
-0.0057782046,
0.0055304077,
0.0013483897,
0.0050249333,
0.0150607815,
0.0246348158,
0.0126332054,
0.0268773511,
0.0234832056,
0.0050586574,
0.0090254322,
0.0117611028,
-0.0099954251,
0.0063774660,
0.0102168452,
0.0038825280,
0.0128503619,
0.0310352650,
0.0065092025,
0.0145146139,
0.0181600340,
-0.0042179693,
-0.0008942083,
0.0024977492,
-0.0052550565,
-0.0049509630,
0.0172953103,
0.0041010473,
0.0254721381,
0.0116391815,
0.0197255574,
0.0007872587,
0.0044159158,
-0.0105009777,
-0.0101408632,
-0.0069574742,
-0.0104466276,
0.0013174991,
0.0092190029,
0.0077006910,
0.0072711245,
0.0274534598,
-0.0017401536,
-0.0058713881,
0.0002287699,
-0.0079272948,
-0.0237715095,
0.0006380139,
-0.0072406530,
-0.0033570412,
0.0091166487,
0.0155859180,
-0.0137050040,
0.0049687363,
-0.0182594731,
-0.0110322163,
-0.0282703526,
-0.0151536632,
-0.0166928004,
-0.0144162076,
0.0066512255,
-0.0060208184,
0.0079383887,
-0.0088641308,
0.0014320463,
-0.0174318161,
-0.0123215485,
-0.0341810063,
-0.0172641873,
-0.0181809105,
-0.0220819935,
-0.0116320243,
0.0034600394,
-0.0132247638,
-0.0015782827,
0.0053758877,
-0.0175815430,
-0.0222650561,
-0.0131814731,
-0.0258444659,
-0.0257149320,
-0.0108599104,
-0.0107425163,
-0.0138272885,
0.0059218290,
0.0027977244,
-0.0210342966,
-0.0034922683,
-0.0147194378,
-0.0254839174,
-0.0246738419,
-0.0126681952,
-0.0224764813,
-0.0019405833,
0.0039833309,
0.0036143393,
0.0053777024,
0.0025244083,
-0.0039369417,
-0.0140235396,
-0.0245444402,
-0.0264311284,
-0.0166451707,
-0.0134861525,
-0.0140641909,
0.0054459297,
0.0123991547,
0.0098345671,
0.0130245006,
0.0130354343,
-0.0131845474,
-0.0049483245,
0.0027628194,
-0.0228485260,
0.0010311977,
0.0125434361,
0.0094983624,
0.0112729697,
0.0384480059,
0.0071312203,
0.0115793459,
0.0177493710,
-0.0038558887,
-0.0150158163,
0.0020280532,
0.0038662520,
-0.0082641477,
0.0144686066,
0.0220419858,
0.0208828412,
0.0262157042,
0.0223206729,
0.0126322173,
0.0067777485,
0.0035984823,
-0.0068387906,
0.0099929469,
0.0100586582,
0.0120543987,
0.0355105698,
0.0350531675,
0.0295817740,
0.0347485170,
0.0235473532,
-0.0066511002,
0.0107511412,
0.0003744030,
-0.0108983275,
0.0109554725,
0.0211970359,
0.0123988725,
0.0301900525,
0.0398376621,
0.0089872684,
0.0218275860,
0.0207002088,
-0.0070412578,
-0.0017640280,
0.0155591071,
0.0021604488,
0.0080620823,
0.0311438087,
0.0174409822,
0.0244161226,
0.0246815030,
0.0203111861,
0.0049174787,
0.0015268163,
0.0009454206,
-0.0100030368,
0.0080581577,
-0.0022286391,
0.0106141530,
0.0176245179,
0.0194943547,
0.0121311611,
0.0157010742,
-0.0060461443,
-0.0072558029,
-0.0056410562,
-0.0156190796,
-0.0128586516,
0.0120842084,
0.0077843815,
0.0035415408,
0.0211862940,
0.0112056937,
-0.0044360752,
-0.0001375160,
-0.0112029165,
-0.0316604935,
-0.0190313235,
-0.0154494485,
-0.0051086126,
-0.0167005043,
0.0129520930,
-0.0072562955,
0.0017277088,
-0.0023801448,
-0.0185010172,
-0.0238547325,
-0.0206359737,
-0.0230833534,
-0.0249790419,
-0.0018415718,
-0.0136877466,
0.0029876886,
0.0050999653,
-0.0004649385,
-0.0069418927,
-0.0065149083,
-0.0279163215,
-0.0206169449,
-0.0166072771,
-0.0252622161,
-0.0208258089,
-0.0000266647,
-0.0068671405,
-0.0143360617,
-0.0001608604,
-0.0101133818,
-0.0260348991,
-0.0148589704,
-0.0238683987,
-0.0356219932,
-0.0150128026,
-0.0111134211,
-0.0105654523,
-0.0010624107,
0.0021522478,
-0.0055214460,
0.0004870059,
-0.0170756578,
-0.0260208454,
-0.0178961065,
-0.0183743797,
-0.0230869874,
-0.0145905893,
0.0059940368,
-0.0084653553,
0.0072504263,
-0.0039926008,
-0.0044183577,
-0.0157215558,
-0.0065332148,
-0.0264717657,
-0.0130727058,
-0.0010596348,
-0.0127358260,
0.0134749478,
0.0164960474,
0.0051426473,
0.0049167927,
0.0196673647,
-0.0145402085,
-0.0066019911,
-0.0030623702,
-0.0161471739,
-0.0073619438,
0.0116958665,
0.0107308328,
0.0136974491,
0.0265048631,
0.0126522407,
0.0033481165,
0.0055161775,
-0.0120795108,
-0.0195564684,
-0.0059187762,
-0.0063992599,
-0.0027201090,
0.0207963977,
0.0282998458,
0.0164642092,
0.0348486938,
0.0152547192,
0.0026743878,
0.0012210128,
-0.0003179493,
-0.0164833181,
0.0042929184,
0.0102442084,
0.0118852919,
0.0295811724,
0.0308676213,
0.0144842686,
0.0228755102,
0.0109722074,
-0.0092328079,
-0.0075639170,
-0.0051947478,
-0.0179861300,
0.0048189475,
0.0160814654,
0.0162272304,
0.0302645769,
0.0342044234,
0.0193941947,
0.0120335342,
0.0097767161,
-0.0190091375,
-0.0092726843,
-0.0151118869,
0.0011954581,
-0.0031204673,
0.0285694376,
0.0185469221,
0.0228440929,
0.0259434450,
0.0049344818,
-0.0046607540,
-0.0119207911,
-0.0107908510,
-0.0265665390,
-0.0019711852,
-0.0044561159,
0.0116377287,
0.0166010391,
0.0194980167,
0.0095654195,
0.0135107227,
-0.0051266532,
-0.0162306763,
-0.0199046396,
-0.0169020984,
-0.0208181292,
-0.0044149645,
-0.0024464852,
0.0095201926,
0.0055197184,
0.0207938217,
-0.0002328428,
-0.0130352695,
-0.0104105026,
-0.0373703316,
-0.0233471300,
-0.0254351813,
-0.0123978481,
-0.0179135967,
0.0188042112,
0.0081883632,
0.0129919080,
0.0078701153,
-0.0055619143,
-0.0166746583,
-0.0170123354,
-0.0219109561,
-0.0235456303,
-0.0066125672,
-0.0061451974,
0.0056684064,
0.0105199832,
0.0076870201,
-0.0021435916,
0.0017812377,
-0.0154468156,
-0.0300684497,
-0.0210394561,
-0.0194009133,
-0.0157979857,
-0.0052294675,
-0.0025871757,
0.0094229272,
0.0160519965,
0.0087059028,
-0.0045677419,
-0.0045908629,
-0.0209136270,
-0.0239536073,
-0.0190040860,
-0.0147396959,
-0.0112948734,
0.0032781146,
0.0187300686,
0.0073531950,
0.0148531292,
0.0065434994,
-0.0084292442,
-0.0147239324,
-0.0153086223,
-0.0177216269,
-0.0098073399,
0.0101560224,
0.0043376298,
0.0227755196,
0.0175340362,
0.0174524188,
0.0096245408,
0.0062893033,
-0.0137935625,
-0.0122942170,
-0.0094521679,
-0.0051525007,
0.0102689667,
0.0065875826,
0.0190983973,
0.0279526561,
0.0307853408,
0.0090946611,
0.0069098319,
0.0038614869,
-0.0121437255,
-0.0090677468,
0.0027568601,
0.0026802970,
0.0129293092,
0.0236389320,
0.0288039818,
0.0149076916,
0.0277773850,
0.0050625829,
-0.0023547194,
-0.0046610776,
0.0021495894,
-0.0052368687,
0.0124024190,
0.0240744315,
0.0203093030,
0.0280344654,
0.0191457216,
0.0149342502,
-0.0002615802,
-0.0054620951,
-0.0163936354,
-0.0110037420,
-0.0079578729,
0.0069839018,
0.0117801828,
0.0144863511,
0.0228075776,
0.0266218968,
0.0085931001,
0.0030921167,
-0.0021112659,
-0.0051176413,
-0.0148272458,
0.0031189169,
-0.0046076491,
0.0110485442,
0.0072985305,
0.0261354037,
0.0123703023,
0.0065653520,
0.0122731542,
-0.0145468637,
-0.0128707625,
-0.0180963110,
-0.0046624853,
-0.0194512643,
0.0132496757,
0.0118710659,
0.0139014004,
0.0034023919,
0.0205398463,
-0.0086941598,
-0.0197983682,
-0.0167156719,
-0.0200455654,
-0.0293295942,
-0.0038735557,
0.0040754527,
0.0001303734,
0.0080035646,
0.0100056930,
-0.0076131807,
-0.0148703940,
-0.0265884008,
-0.0342019498,
-0.0171344057,
-0.0362860672,
-0.0093024606,
-0.0110749332,
0.0058913142,
-0.0085858153,
0.0110405944,
-0.0114311045,
-0.0138537576,
-0.0127555765,
-0.0274418481,
-0.0329842567,
-0.0176534411,
-0.0144919101,
-0.0172171406,
0.0061644851,
0.0030535213,
-0.0082021747,
-0.0045248773,
-0.0050068931,
-0.0314976797,
-0.0290149804,
-0.0214659609,
-0.0255433451,
-0.0203855373,
-0.0020238743,
0.0000173025,
0.0029138592,
-0.0005342013,
0.0023414444,
-0.0215165503,
-0.0236887708,
-0.0266449135,
-0.0245354120,
-0.0254110992,
-0.0135804899,
-0.0034462460,
0.0095711192,
0.0140229855,
0.0107546514,
0.0115907667,
-0.0037198761,
-0.0088594221,
-0.0168960467,
-0.0234809984,
-0.0181450620,
-0.0084737977,
-0.0020461511,
0.0055244421,
0.0241583884,
0.0106743947,
0.0098433988,
0.0103579080,
-0.0065874839,
-0.0200022664,
-0.0154833393,
0.0025655888,
-0.0067574815,
0.0145623907,
0.0258080196,
0.0317581333,
0.0285418928,
0.0300475173,
0.0087838843,
-0.0053624781,
-0.0057782512,
-0.0093083354,
-0.0099570677,
-0.0022657025,
0.0144113339,
0.0223879497,
0.0329848416,
0.0342707410,
0.0345420986,
0.0242645591,
0.0121284761,
0.0013553245,
-0.0005669311,
-0.0042188782,
0.0080160918,
0.0145828212,
0.0261354893,
0.0319113880,
0.0426984429,
0.0303316694,
0.0223969072,
0.0155967809,
0.0007648121,
-0.0091852676,
-0.0047979360,
0.0049793855,
0.0025118110,
0.0178950876,
0.0268633291,
0.0251596533,
0.0313949995,
0.0266828574,
0.0092254002,
-0.0022833417,
0.0060517350,
-0.0084632467,
-0.0047912002,
0.0076860138,
0.0060103443,
0.0162067972,
0.0311996378,
0.0239938982,
0.0167769920,
0.0156328380,
-0.0060434332,
0.0065405490,
-0.0119745871,
-0.0066807778,
-0.0006432584,
0.0131395729,
0.0116297500,
0.0146269910,
0.0298887528,
0.0033430404,
0.0088607464,
-0.0065020337,
-0.0183267333,
-0.0292243604,
-0.0023002371,
-0.0133820670,
-0.0068266420,
0.0111067845,
0.0154252369,
0.0055347877,
0.0155517589,
-0.0027917537,
-0.0162055176,
-0.0100377677,
-0.0147644971,
-0.0259776376,
-0.0079393350,
-0.0112955105,
-0.0048380280,
0.0002125534,
-0.0009501489,
-0.0036079998,
-0.0120677538,
-0.0107840523,
-0.0330442116,
-0.0144724967,
-0.0266019180,
-0.0155776925,
-0.0067863073,
0.0043104109,
-0.0056056706,
0.0072850664,
0.0054210750,
-0.0158291832,
-0.0160800256,
-0.0193211529,
-0.0330624431,
-0.0298687331,
-0.0083695892,
-0.0135296285,
-0.0092924908,
0.0003995199,
0.0022949416,
-0.0104778595,
-0.0138187557,
-0.0191814359,
-0.0280351453,
-0.0166056901,
-0.0179137830,
-0.0195229240,
0.0013618009,
0.0065652020,
-0.0028266476,
0.0084720142,
0.0014019018,
-0.0124259023,
-0.0057388954,
-0.0126131661,
-0.0249714982,
-0.0089332983,
-0.0066967360,
-0.0016391989,
0.0074311295,
0.0071817879,
-0.0002015533,
0.0122271059,
0.0038199264,
-0.0217431691,
-0.0078634350,
-0.0136019243,
-0.0190691575,
-0.0136769665,
0.0118948715,
-0.0013780822,
0.0191887617,
0.0270285681,
0.0067708120,
0.0081240563,
0.0057310574,
-0.0088336142,
-0.0134322969,
0.0045930385,
-0.0100795785,
0.0087214150,
0.0244525429,
0.0180577505,
0.0156822186,
0.0225005094,
0.0104967924,
-0.0065851952,
0.0041226977,
-0.0070864796,
-0.0089237159,
0.0111808814,
0.0048589432,
0.0165788811,
0.0259431340,
0.0259460360,
0.0080455178,
0.0261764061,
0.0047164522,
-0.0012176191,
0.0029349993,
0.0029291096,
0.0011519408,
0.0147375613,
0.0210048836,
0.0131355915,
0.0312653333,
0.0204112921,
0.0087686144,
0.0046949200,
0.0008607693,
-0.0136959935,
-0.0026100737,
-0.0012116528,
-0.0092973635,
0.0131911831,
0.0263692997,
0.0094932020,
0.0232365821,
0.0224120151,
0.0027180361,
-0.0013799414,
0.0086287018,
-0.0222545210,
-0.0003090556,
0.0012832680,
0.0092332503,
0.0152664902,
0.0244098417,
0.0143975653,
-0.0003555692,
0.0107068121,
-0.0229562148,
-0.0189418029,
-0.0192731582,
-0.0101962304,
-0.0092913071,
0.0121030910,
0.0016282317,
0.0129423514,
0.0151829589,
-0.0013967934,
-0.0100002233,
-0.0025149640,
-0.0218879767,
-0.0207243450,
-0.0042583556,
-0.0128254313,
-0.0122084981,
0.0093410648,
0.0077504357,
-0.0014489352,
0.0066811638,
-0.0039343243,
-0.0114885028,
-0.0241357870,
-0.0121457484,
-0.0359558165,
-0.0145093640,
-0.0081437863,
-0.0023788023,
0.0065808678,
0.0143924309,
0.0047326712,
-0.0036631259,
0.0009759394,
-0.0257589705,
-0.0221148059,
-0.0152047891,
-0.0108122025,
-0.0050988989,
0.0053597344,
0.0095953867,
0.0092323581,
0.0104174335,
-0.0068692286,
-0.0111653106,
-0.0204698592,
-0.0203325525,
-0.0244657174,
-0.0088299001,
-0.0110724187,
-0.0081888130,
0.0177603625,
0.0036525931,
0.0025219801,
0.0136185549,
0.0045861416,
-0.0174664352,
0.0014169749,
-0.0117172068,
-0.0140036875,
0.0081820507,
0.0071759238,
0.0005580317,
0.0238119587,
0.0233150478,
-0.0012056592,
0.0025670344,
0.0021936954,
-0.0251541194,
-0.0100116748,
-0.0063384282,
-0.0068471399,
0.0021992701,
0.0230260417,
0.0140462611,
0.0219239406,
0.0212030113,
0.0008851115,
0.0066181328,
-0.0048397873,
-0.0124843791,
0.0019447022,
0.0138190202,
0.0021113444,
0.0263947342,
0.0301130302,
0.0152614387,
0.0208960101,
0.0204857104,
-0.0073871389,
-0.0051325196,
0.0049644611,
-0.0105003715,
-0.0010058457,
0.0249795653,
0.0067739589,
0.0148812914,
0.0284687765,
0.0163569096,
-0.0004088885,
0.0113564990,
-0.0010152124,
-0.0125974594,
0.0057615591,
0.0040404815,
0.0061617922,
0.0153634269,
0.0227940250,
0.0127376243,
0.0187346172,
0.0049635265,
-0.0001200959,
-0.0025948265,
-0.0070370729,
-0.0143195959,
-0.0011558902,
0.0032161733,
0.0050357073,
0.0146767143,
0.0153491348,
0.0069976281,
0.0245430358,
0.0017160722,
-0.0121587273,
-0.0026122141,
-0.0021319385,
-0.0163803287,
0.0082045412,
0.0166257080,
-0.0053418898,
0.0160294455,
0.0098309144,
0.0105125625,
-0.0222836658,
0.0063787443,
-0.0268369373,
-0.0146363229,
-0.0078766057,
-0.0050985785,
-0.0047476813,
0.0050647580,
0.0088600991,
-0.0076132827,
0.0009808280,
-0.0200836994,
-0.0127918348,
-0.0179066919,
-0.0160904247,
-0.0143893156,
0.0027482985,
-0.0022962629,
0.0059158304,
0.0030579313,
-0.0037355081,
-0.0117612779,
-0.0066617457,
-0.0269662775,
-0.0257105455,
-0.0255000517,
-0.0096401116,
-0.0189259723,
-0.0048032105,
0.0003031832,
-0.0135290250,
-0.0025129577,
-0.0063282368,
-0.0207732804,
-0.0278114881,
-0.0098728873,
-0.0266817063,
-0.0168743599,
