Filename,STFMK-20201105-LW19-2328_20201201_064310_004.dat
-0.0070937541,
-0.0010970857,
-0.0030886065,
0.0059324559,
-0.0004654363,
-0.0108324680,
-0.0145480689,
-0.0223580282,
-0.0227402542,
-0.0234711766,
-0.0187883861,
-0.0147143099,
0.0047392794,
0.0002126506,
-0.0014821453,
0.0071561309,
-0.0110417968,
-0.0141612105,
-0.0155883646,
-0.0248621050,
-0.0241879076,
-0.0031826890,
-0.0060030874,
0.0006669089,
0.0222495031,
0.0101979822,
0.0079546049,
0.0130615300,
0.0004328245,
-0.0208266117,
-0.0044781971,
-0.0060232952,
-0.0230139606,
0.0068655312,
0.0094490778,
0.0082432553,
0.0189640429,
0.0165245812,
0.0122952266,
0.0058504399,
0.0025351290,
-0.0155043211,
0.0071649677,
-0.0087050041,
0.0070683374,
0.0181445293,
0.0279926416,
0.0254864469,
0.0377158150,
0.0232695416,
0.0096723763,
0.0140493717,
-0.0062004384,
-0.0063081849,
0.0038944406,
0.0113731157,
0.0080460580,
0.0254293829,
0.0340087786,
0.0185952876,
0.0240465812,
0.0202517360,
0.0041576177,
0.0023661749,
0.0056068795,
0.0055951364,
0.0044474970,
0.0230519623,
0.0188407861,
0.0295097828,
0.0254448298,
0.0304642171,
0.0153087741,
0.0133830793,
0.0012512690,
-0.0027104206,
0.0010489095,
0.0009957612,
0.0110554826,
0.0119379796,
0.0277685355,
0.0241410937,
0.0313056856,
0.0142205032,
0.0133181643,
0.0025024358,
-0.0020130959,
-0.0065732324,
0.0088959178,
0.0072040046,
0.0121215042,
0.0248270836,
0.0284822695,
0.0157442745,
0.0202293303,
0.0055382028,
-0.0040266318,
-0.0161732659,
0.0035720700,
-0.0100903474,
-0.0086402521,
0.0119886650,
-0.0012729486,
0.0145103307,
0.0039385804,
0.0107060224,
-0.0153194759,
-0.0033618265,
-0.0181448422,
-0.0193134490,
-0.0215230528,
-0.0069535472,
-0.0085209161,
-0.0040179500,
0.0056186360,
0.0080766771,
0.0040522637,
-0.0040168543,
-0.0099714985,
-0.0218575038,
-0.0203482825,
-0.0177481044,
-0.0141971270,
-0.0117811542,
-0.0110017220,
-0.0034256817,
0.0068574906,
-0.0189793520,
-0.0101038460,
-0.0220332295,
-0.0256212316,
-0.0367763415,
-0.0161014758,
-0.0255421940,
-0.0178996995,
-0.0024538671,
-0.0019284792,
-0.0045213704,
-0.0043299645,
-0.0009041613,
-0.0222932380,
-0.0124366879,
-0.0255406648,
-0.0243629869,
-0.0199095737,
-0.0073631755,
-0.0183825828,
-0.0052796141,
-0.0040128762,
-0.0070687653,
-0.0053828470,
-0.0192235373,
-0.0189405475,
-0.0254715942,
-0.0186465830,
-0.0148953293,
-0.0070506204,
-0.0086717140,
0.0018005219,
0.0071545159,
-0.0021203035,
-0.0063935132,
-0.0125623178,
-0.0160990842,
-0.0241151899,
-0.0145421810,
-0.0152978869,
-0.0052720588,
0.0044443859,
0.0059822397,
0.0077717197,
0.0080309780,
0.0000836881,
-0.0065462580,
-0.0129434559,
-0.0090592764,
-0.0164742060,
-0.0046437834,
-0.0005077467,
0.0123051014,
0.0084548984,
0.0128415413,
0.0211862866,
0.0086498763,
0.0008673115,
-0.0007296022,
-0.0018938706,
-0.0055862656,
0.0086948182,
0.0060795145,
0.0160614140,
0.0262291431,
0.0221370235,
0.0150592644,
0.0146561433,
0.0033100673,
-0.0045692362,
-0.0039685708,
-0.0040081185,
-0.0044294251,
0.0151582137,
0.0152414376,
0.0164545309,
0.0219320711,
0.0268973690,
0.0128351059,
0.0085433405,
0.0003074211,
0.0047870749,
0.0066517238,
-0.0002095327,
0.0088700168,
0.0188103206,
0.0228488036,
0.0183391385,
0.0238939654,
0.0126999207,
0.0089242272,
0.0060515096,
-0.0069286656,
-0.0107214460,
0.0059306626,
0.0003510024,
0.0034429887,
0.0167360287,
0.0221991446,
0.0050378367,
0.0199830942,
0.0023948592,
-0.0072690658,
-0.0085211843,
0.0004652316,
-0.0181310959,
0.0003889774,
0.0066314880,
0.0053510955,
0.0227606837,
0.0009897244,
0.0141344182,
-0.0129161142,
-0.0063810772,
-0.0295143090,
-0.0133048296,
-0.0186892636,
-0.0121750021,
0.0006252410,
0.0046837623,
0.0066699362,
0.0044269403,
0.0111838756,
-0.0155902971,
-0.0118329637,
-0.0095222592,
-0.0173041187,
-0.0233192928,
0.0012150676,
-0.0069742748,
-0.0008048607,
0.0133379791,
0.0011608235,
-0.0071628205,
0.0013529896,
-0.0189528838,
-0.0233795140,
-0.0172149986,
-0.0147589725,
-0.0213776864,
-0.0025573603,
0.0083940700,
-0.0014075490,
0.0089310538,
0.0032958665,
-0.0056320224,
-0.0144656366,
-0.0168300942,
-0.0291049015,
-0.0190146379,
-0.0137809860,
-0.0156334247,
0.0054620132,
0.0066670706,
0.0015179430,
0.0120326029,
0.0058747530,
-0.0165188182,
-0.0099708475,
-0.0113654546,
-0.0206515379,
-0.0116807735,
-0.0056772027,
-0.0045809424,
0.0075208996,
0.0203582905,
0.0002828001,
0.0007449760,
0.0015485192,
-0.0122605544,
-0.0217414796,
-0.0087584872,
-0.0117731048,
-0.0107190479,
0.0164675638,
0.0173231196,
0.0137993507,
0.0198947489,
0.0163501203,
0.0001036873,
-0.0097025177,
-0.0099453656,
-0.0164398775,
-0.0058482401,
0.0000896111,
-0.0011935189,
0.0200208053,
0.0197300091,
0.0268411860,
0.0158051644,
0.0197348110,
-0.0030529068,
0.0061621047,
-0.0008968512,
-0.0091941608,
0.0048892782,
0.0115279835,
0.0129622417,
0.0238817856,
0.0347863324,
0.0074732392,
0.0137176067,
0.0096266521,
-0.0138001088,
-0.0083826212,
0.0022863180,
0.0007292862,
-0.0012938561,
0.0287858304,
0.0167273656,
0.0164092239,
0.0215887502,
0.0057431515,
0.0009251207,
0.0031435234,
-0.0041844929,
-0.0126915537,
0.0134833241,
0.0021285992,
0.0116803367,
0.0164953358,
0.0224389322,
0.0163685754,
0.0200518016,
0.0033921446,
-0.0087424936,
0.0053078542,
-0.0132012609,
-0.0070095318,
0.0064653950,
0.0076545817,
0.0030431363,
0.0282376278,
0.0112047754,
-0.0024706377,
0.0090179816,
-0.0005001577,
-0.0256017148,
-0.0043496080,
-0.0020654819,
-0.0076176934,
0.0033434895,
0.0145582035,
-0.0046254909,
0.0103711672,
-0.0051252660,
-0.0064821918,
-0.0127100116,
-0.0139053334,
-0.0146241253,
-0.0200615339,
0.0045500086,
-0.0126349442,
0.0063286633,
-0.0032800764,
0.0023817769,
-0.0078151291,
-0.0053324881,
-0.0264859218,
-0.0229904987,
-0.0129237492,
-0.0236362107,
-0.0106472597,
0.0062641832,
-0.0081005609,
-0.0019231059,
0.0092258444,
-0.0132885585,
-0.0270272978,
-0.0114174820,
-0.0237636622,
-0.0331681669,
-0.0165505167,
-0.0107559692,
-0.0104233604,
-0.0072830133,
0.0031202603,
-0.0190822184,
-0.0063874875,
-0.0188982151,
-0.0264359042,
-0.0263204686,
-0.0211451109,
-0.0232425183,
-0.0075977473,
0.0003985481,
-0.0094951056,
0.0093045589,
0.0017402570,
-0.0093406849,
-0.0133724613,
-0.0169433672,
-0.0309040137,
-0.0179977175,
-0.0140726110,
-0.0197198913,
0.0031552233,
0.0078161219,
0.0012929586,
-0.0016388315,
0.0116874045,
-0.0213675648,
-0.0174131971,
-0.0057271956,
-0.0245427117,
-0.0198431909,
0.0070253955,
0.0096166823,
0.0017068913,
0.0275860764,
0.0088012954,
0.0036955834,
0.0047680205,
-0.0057458458,
-0.0213556644,
-0.0073201871,
0.0025775698,
-0.0051115230,
0.0161082149,
0.0243699253,
0.0147743821,
0.0291476846,
0.0152418185,
0.0059073782,
-0.0010643422,
0.0035441760,
-0.0162853152,
0.0052058189,
0.0094206408,
0.0067852242,
0.0389297269,
0.0328914002,
0.0213424563,
0.0285321698,
0.0272832215,
-0.0123638846,
0.0071783201,
0.0036799873,
-0.0155347921,
0.0092490725,
0.0301788971,
0.0177709907,
0.0340899415,
0.0414150283,
0.0128395520,
0.0145380907,
0.0151677504,
-0.0154267792,
-0.0042198012,
0.0072833500,
0.0011981615,
0.0128760608,
0.0330162309,
0.0225675330,
0.0293216575,
0.0348644368,
0.0128158694,
0.0124075878,
0.0055426168,
0.0010906651,
-0.0085639991,
0.0117123770,
-0.0034418921,
0.0170491487,
0.0304825772,
0.0222997926,
0.0213334113,
0.0274208095,
0.0012306824,
-0.0103522968,
-0.0013927625,
-0.0192110464,
-0.0146511467,
0.0097842151,
0.0107016657,
0.0166113321,
0.0329082534,
0.0234676357,
0.0044519743,
0.0063346289,
-0.0098269805,
-0.0249358565,
-0.0169726666,
-0.0136998594,
0.0027292846,
-0.0102733066,
0.0251739621,
0.0023904068,
0.0122793941,
0.0066204965,
-0.0042513777,
-0.0209689699,
-0.0152293742,
-0.0164834280,
-0.0211295206,
-0.0022696445,
-0.0107631758,
0.0114323758,
0.0130161270,
0.0093092220,
-0.0024939107,
0.0071838750,
-0.0252010692,
-0.0235856045,
-0.0224614441,
-0.0258341245,
-0.0214030240,
0.0010053419,
-0.0008205827,
-0.0015920575,
0.0083141066,
0.0009740464,
-0.0162259247,
-0.0190654602,
-0.0286502298,
-0.0414371118,
-0.0162477102,
-0.0240789838,
-0.0154354051,
-0.0029989989,
0.0112537965,
-0.0065821758,
0.0115684513,
-0.0059834025,
-0.0187966842,
-0.0162934363,
-0.0206019077,
-0.0267882571,
-0.0129810162,
-0.0056031914,
-0.0097356075,
0.0086849788,
0.0052521750,
-0.0038637174,
-0.0064104339,
-0.0062343273,
-0.0295288898,
-0.0255956687,
-0.0160676781,
-0.0236597806,
-0.0049633225,
0.0068584741,
0.0033818996,
0.0142058562,
0.0158158336,
0.0041353940,
-0.0062192981,
-0.0045310007,
-0.0241187289,
-0.0123189958,
-0.0053939521,
-0.0038539900,
-0.0013400391,
0.0218946766,
0.0201667622,
0.0137101198,
0.0214133635,
-0.0011051381,
-0.0050157732,
-0.0059902710,
-0.0074342820,
-0.0143023487,
0.0114493584,
0.0122170476,
0.0110685304,
0.0289463084,
0.0169714987,
0.0093110017,
0.0098356968,
0.0002755744,
-0.0143335341,
-0.0033050976,
0.0020780796,
0.0044068079,
0.0193734672,
0.0153855123,
0.0216931868,
0.0307645071,
0.0199178886,
0.0022217676,
0.0067674853,
0.0006119235,
-0.0085242614,
0.0077898931,
0.0050739925,
0.0105310660,
0.0193079077,
0.0266195647,
0.0146305170,
0.0270380992,
0.0124409311,
-0.0002125416,
0.0019355888,
0.0049859798,
0.0038303351,
0.0049012285,
0.0286227632,
0.0135566471,
0.0246369019,
0.0258822329,
0.0128383674,
0.0014283562,
-0.0000911115,
-0.0083138971,
-0.0163421016,
-0.0046795784,
0.0022903595,
0.0138027258,
0.0160134044,
0.0157235879,
0.0210173242,
0.0187640842,
-0.0007539812,
-0.0053468915,
-0.0130770989,
-0.0119245257,
-0.0085899848,
-0.0007354609,
-0.0008455366,
0.0122209210,
0.0027680518,
0.0264541879,
-0.0014136662,
-0.0043935864,
-0.0050415313,
-0.0212811790,
-0.0118287224,
-0.0177620016,
-0.0024494324,
-0.0080779400,
0.0226583052,
0.0029117966,
0.0083092451,
0.0046372963,
-0.0061707608,
-0.0175610762,
-0.0193837043,
-0.0163309351,
-0.0247367378,
-0.0063596754,
0.0004627050,
0.0064160745,
0.0076039545,
0.0084306514,
0.0009055701,
-0.0074444041,
-0.0164971650,
-0.0290670525,
-0.0189278796,
-0.0213952288,
-0.0141546484,
0.0032979660,
0.0060160346,
0.0088695148,
0.0120678134,
0.0091551822,
-0.0149685349,
-0.0103075756,
-0.0208743867,
-0.0223504901,
-0.0175353307,
-0.0080462042,
-0.0040652235,
0.0091888029,
0.0202640500,
0.0026580065,
0.0066185351,
-0.0034684411,
-0.0097304285,
-0.0231413916,
-0.0117024668,
-0.0169297755,
-0.0090579940,
0.0089145303,
0.0078309942,
0.0190818477,
0.0114043420,
0.0194278006,
-0.0016068674,
-0.0072408938,
-0.0200151987,
-0.0117819747,
-0.0171713158,
-0.0070763724,
0.0029412436,
0.0134446379,
0.0261170231,
0.0245692600,
0.0247042105,
0.0047424557,
-0.0010522786,
-0.0060937931,
-0.0176289026,
-0.0169278104,
-0.0012542929,
0.0025841675,
0.0140871992,
0.0253119897,
0.0292814076,
0.0118690040,
0.0217395257,
0.0021870269,
-0.0084139043,
-0.0111546647,
-0.0025398110,
-0.0008266862,
0.0101161143,
0.0153816110,
0.0267250985,
0.0282004103,
0.0201930776,
0.0173900239,
0.0018763733,
-0.0121704778,
-0.0107048880,
-0.0100713130,
-0.0097170565,
0.0037683542,
0.0147678880,
0.0201539211,
0.0282888487,
0.0365309529,
0.0148933083,
0.0152039947,
-0.0009306869,
-0.0005682233,
-0.0147190914,
0.0008233528,
-0.0037605313,
0.0089078126,
0.0130584734,
0.0292219426,
0.0181711167,
0.0127716726,
0.0168762449,
-0.0031379333,
-0.0088720964,
-0.0200648792,
-0.0015754406,
-0.0109118121,
0.0050198780,
0.0105301794,
0.0168996025,
0.0110401306,
0.0203874782,
0.0054509914,
-0.0174988173,
-0.0136523740,
-0.0119891493,
-0.0256062392,
-0.0120596411,
-0.0005428391,
-0.0066849007,
0.0106744021,
0.0164664555,
-0.0035635580,
-0.0020354111,
-0.0151306717,
-0.0228265226,
-0.0150209377,
-0.0310637243,
-0.0100450180,
-0.0138164395,
0.0039648823,
-0.0084064091,
0.0129176211,
-0.0098353243,
-0.0120481364,
-0.0104991272,
-0.0223310646,
-0.0364513211,
-0.0258783661,
-0.0105697494,
-0.0254842043,
-0.0037047453,
0.0003153722,
-0.0039485968,
-0.0060154968,
0.0018002104,
-0.0245526787,
-0.0226055812,
-0.0221191924,
-0.0250146929,
-0.0246715583,
-0.0122981314,
-0.0147138871,
-0.0045510856,
0.0016878580,
-0.0033091884,
-0.0079480940,
-0.0181306154,
-0.0183836333,
-0.0230805762,
-0.0201810375,
-0.0209127273,
-0.0063821301,
0.0034366925,
0.0105869286,
0.0018879316,
0.0074739992,
-0.0050602937,
-0.0154955117,
-0.0164494365,
-0.0327952914,
-0.0287733190,
-0.0148934182,
-0.0028725299,
-0.0114142718,
0.0054596467,
0.0099103814,
-0.0003202299,
-0.0007442131,
-0.0027265772,
-0.0202188455,
-0.0176064707,
0.0044141621,
-0.0145378094,
-0.0014483400,
0.0206964444,
0.0148581099,
0.0063049812,
0.0277125165,
0.0084344847,
-0.0034515494,
0.0054602041,
-0.0088847792,
-0.0069028502,
0.0008814387,
0.0086224843,
0.0164327603,
0.0253688730,
0.0241266787,
0.0192177147,
0.0232967213,
0.0033446632,
-0.0016273828,
0.0046509923,
-0.0076151788,
0.0041343197,
0.0117770815,
0.0265216269,
0.0216887612,
0.0330151506,
0.0252952985,
0.0199506171,
0.0127035342,
0.0066112024,
-0.0039420947,
0.0078295125,
0.0102462005,
0.0048004640,
0.0227307994,
0.0291609950,
0.0222211555,
0.0216628537,
0.0240187552,
0.0068861893,
-0.0009247592,
0.0090194689,
-0.0073285080,
-0.0001514602,
0.0122323092,
0.0129049374,
0.0241105556,
0.0301433466,
0.0188239273,
0.0149955517,
0.0173566733,
-0.0074551399,
0.0017537794,
-0.0061974768,
0.0002599030,
-0.0044469289,
0.0213806909,
0.0117584337,
0.0169219486,
0.0235908628,
0.0081575140,
-0.0012202197,
-0.0055317190,
-0.0128395725,
-0.0245760772,
-0.0014487635,
-0.0128358584,
-0.0047732638,
0.0238605235,
0.0206374843,
0.0035747604,
0.0244375523,
0.0019693680,
-0.0125281196,
-0.0095115853,
-0.0115468716,
-0.0316767991,
-0.0010405808,
-0.0111515494,
0.0078600496,
0.0067249504,
0.0054787770,
-0.0049453713,
-0.0057879211,
-0.0095775630,
-0.0409119204,
-0.0149254892,
-0.0316779725,
-0.0164659601,
-0.0133298999,
0.0071301353,
-0.0099958107,
0.0088809673,
0.0029912323,
-0.0127749564,
-0.0161649846,
-0.0221281592,
-0.0372593626,
-0.0275956132,
-0.0192044508,
-0.0258249622,
-0.0125390142,
0.0035390898,
-0.0028127423,
-0.0035890834,
-0.0062779761,
-0.0172150154,
-0.0246624574,
-0.0252157915,
-0.0315073356,
-0.0362176448,
-0.0100998161,
-0.0079581123,
-0.0045571099,
0.0027296913,
0.0070475554,
-0.0123590250,
0.0004584643,
-0.0226544775,
-0.0358364321,
-0.0215540454,
-0.0172024257,
-0.0217597149,
-0.0051113106,
0.0064629745,
-0.0045457711,
0.0105048334,
0.0020183933,
-0.0191862676,
-0.0144408066,
-0.0132367630,
-0.0288654193,
-0.0169063434,
0.0006508100,
-0.0167548191,
0.0023207513,
0.0231536012,
0.0002568881,
0.0138641074,
0.0125179980,
-0.0056541287,
-0.0085686482,
0.0049682525,
-0.0225895736,
-0.0019577178,
0.0120327258,
0.0048572542,
0.0166680180,
0.0273648761,
0.0105910823,
0.0045343600,
0.0119498232,
-0.0185572319,
-0.0178513210,
-0.0022375789,
-0.0050449222,
0.0070411256,
0.0191892050,
0.0237071160,
0.0249484014,
0.0297283959,
0.0133458134,
0.0002109909,
0.0094065592,
-0.0034368841,
-0.0055127181,
0.0076800589,
0.0137600200,
0.0026959027,
0.0258559883,
0.0248523410,
0.0116837593,
0.0227196049,
0.0097507704,
-0.0012805415,
0.0022837981,
0.0059320098,
-0.0107838968,
0.0145506663,
0.0164541136,
0.0068184193,
0.0250624586,
0.0269008875,
0.0107690776,
0.0109176049,
0.0141805513,
-0.0171758905,
-0.0031522592,
-0.0001683668,
0.0044067944,
0.0009931587,
0.0166110899,
0.0163484626,
0.0070761633,
0.0215942003,
-0.0078874659,
-0.0032850346,
-0.0072728912,
-0.0095910039,
-0.0149715496,
0.0047368445,
-0.0064631384,
0.0008224452,
0.0173693094,
0.0026299288,
0.0046267002,
0.0128281759,
-0.0077802916,
-0.0120060286,
0.0033090324,
-0.0134539288,
-0.0096363295,
0.0135001959,
-0.0003790671,
-0.0030256724,
0.0054258159,
-0.0015384738,
-0.0075384192,
-0.0152711710,
-0.0074552041,
-0.0316918604,
-0.0034645004,
-0.0104384413,
-0.0054390943,
-0.0060192402,
0.0019118754,
-0.0023379391,
-0.0047928356,
-0.0055698906,
-0.0196366012,
-0.0058197812,
-0.0121631604,
-0.0122455489,
-0.0058501475,
0.0024599151,
-0.0031911163,
0.0076059229,
0.0015342445,
-0.0043169470,
-0.0067122048,
-0.0056741037,
-0.0202785023,
-0.0218417272,
-0.0083273062,
-0.0128196934,
-0.0086834710,
0.0109392516,
0.0016706462,
-0.0062566339,
0.0129221985,
-0.0057048467,
-0.0186018925,
-0.0049994299,
-0.0085403277,
-0.0197157376,
0.0069111655,
0.0067948601,
0.0012782135,
0.0153147671,
0.0147228977,
-0.0025796178,
-0.0051460369,
-0.0023164020,
-0.0238469336,
-0.0052851420,
-0.0066472958,
-0.0033129919,
0.0013251317,
0.0240319669,
0.0056032352,
0.0197748560,
0.0128214704,
-0.0075027202,
0.0094546694,
-0.0030823224,
-0.0118361562,
-0.0004506378,
0.0172708929,
-0.0059569417,
0.0313312635,
0.0254222210,
0.0058067460,
0.0209309384,
0.0247756764,
-0.0097318720,
-0.0077209068,
0.0092775561,
-0.0110536665,
-0.0018329187,
0.0234633032,
0.0090232845,
0.0216760766,
0.0265608206,
0.0177922677,
0.0069430978,
0.0093362378,
-0.0070731398,
-0.0064999806,
0.0084464345,
0.0010426909,
0.0131731061,
0.0235877447,
0.0276761651,
0.0174544789,
0.0275479537,
0.0045605684,
0.0027081445,
-0.0001787599,
-0.0077882502,
-0.0099206148,
0.0065570790,
0.0039836890,
0.0107626095,
0.0273585413,
0.0193142835,
0.0094680972,
0.0275289062,
0.0113950036,
-0.0082037775,
0.0036676154,
0.0014111634,
-0.0057217507,
0.0081188809,
0.0186946709,
0.0063046692,
0.0187827460,
0.0196562745,
0.0140124205,
-0.0116426731,
0.0027547474,
-0.0224138051,
-0.0138150053,
-0.0085066911,
-0.0078232056,
-0.0009752013,
0.0142759569,
0.0179202501,
0.0092539527,
0.0109721916,
-0.0072257523,
-0.0051814755,
-0.0144035034,
-0.0232131761,
-0.0125362398,
-0.0000026970,
-0.0081264870,
0.0117387939,
0.0118492041,
0.0037471254,
-0.0020863437,
0.0073885084,
-0.0266223494,
-0.0207327288,
-0.0284181740,
-0.0101941470,
-0.0295865145,
-0.0069951960,
-0.0094703073,
-0.0099067995,
0.0056608063,
-0.0107586840,
-0.0079961317,
-0.0263153370,
-0.0123871621,
-0.0315951444,
-0.0148744779,
-0.0204627067,
-0.0065388815,
-0.0063867304,
0.0034890359,
0.0087267095,
0.0012165086,
-0.0051722634,
-0.0114828460,
-0.0154848387,
-0.0215765499,
-0.0180407614,
-0.0189770143,
-0.0046769259,
-0.0061707436,
-0.0048043574,
0.0080592530,
-0.0065418947,
-0.0102168983,
-0.0101454919,
-0.0250198301,
-0.0302176569,
-0.0143040884,
-0.0121836169,
-0.0147621352,
0.0056225550,
0.0030363831,
0.0100510521,
0.0078467075,
0.0006687692,
-0.0169180483,
-0.0116170067,
-0.0104638943,
-0.0234403126,
-0.0118640764,
-0.0022959148,
-0.0009557972,
0.0015735729,
0.0107408687,
0.0043791872,
0.0105511723,
0.0060276808,
-0.0098288953,
0.0009869820,
-0.0122701731,
-0.0012655550,
0.0113581102,
0.0101059992,
0.0102155088,
0.0310611092,
0.0224902332,
0.0067480705,
0.0141357817,
-0.0032943485,
-0.0094017163,
-0.0045366874,
0.0016895453,
0.0028389157,
0.0195681900,
0.0224495679,
0.0225559399,
0.0299207512,
0.0206653569,
0.0092541212,
0.0072154538,
0.0021749889,
0.0061533283,
0.0003232772,
0.0146248061,
0.0135029349,
0.0273293220,
0.0200973731,
0.0260522217,
0.0210569128,
0.0179638639,
0.0109351408,
0.0061265011,
0.0043567577,
0.0045848610,
0.0166263860,
0.0132051799,
0.0208971724,
0.0181104746,
0.0239361189,
0.0160988141,
0.0098661417,
0.0032800785,
0.0000718943,
0.0001304582,
0.0027834307,
0.0080922171,
0.0132144652,
0.0137801012,
0.0249079391,
0.0212276522,
0.0206527319,
0.0066184462,
0.0093294540,
-0.0087679699,
0.0130803026,
-0.0083849523,
-0.0006358693,
0.0089775184,
0.0118730487,
0.0153210051,
0.0061921366,
0.0140043478,
-0.0077241985,
0.0063644806,
-0.0153379869,
-0.0073965909,
-0.0157341752,
0.0043799281,
0.0042090607,
0.0100360708,
0.0110239461,
0.0126451962,
0.0025993029,
0.0017909964,
-0.0093934825,
-0.0149065023,
-0.0150686968,
-0.0104335155,
-0.0128926476,
-0.0023604298,
-0.0065707746,
0.0017547857,
0.0044779480,
-0.0155809578,
-0.0061155362,
-0.0279897060,
-0.0200271625,
-0.0365312919,
-0.0118094487,
-0.0297506973,
-0.0104245171,
-0.0007171598,
0.0087916078,
-0.0036193426,
0.0010680857,
-0.0030793005,
-0.0244190991,
-0.0164399128,
-0.0240281001,
-0.0328173786,
-0.0210673567,
-0.0070931716,
-0.0143676046,
0.0024528527,
-0.0034313709,
-0.0091067348,
-0.0071625495,
-0.0131127629,
-0.0310003664,
-0.0231375918,
-0.0236408748,
-0.0212618988,
-0.0184711497,
-0.0050808517,
-0.0039129369,
0.0055922265,
0.0001467718,
-0.0051355124,
-0.0151041057,
-0.0138252322,
-0.0237074532,
-0.0267757270,
-0.0136671113,
-0.0168702062,
0.0019646671,
0.0100983446,
0.0074697975,
0.0083344299,
0.0112399682,
-0.0055812136,
-0.0158752464,
-0.0115101216,
-0.0216957573,
-0.0100128250,
-0.0102454629,
0.0006473551,
0.0062775561,
0.0139044737,
0.0154292043,
0.0081073996,
0.0063285222,
0.0013767446,
-0.0029443302,
-0.0153216543,
0.0017953773,
-0.0012132466,
0.0014303201,
0.0218464509,
0.0228519160,
0.0225045010,
0.0173418634,
0.0156255662,
-0.0072227241,
-0.0067028813,
-0.0098285880,
-0.0098850522,
-0.0019781706,
0.0034205730,
0.0124074761,
0.0259695388,
0.0228409749,
0.0204026625,
0.0196947828,
0.0075092604,
0.0004385122,
0.0023985645,
0.0023347232,
-0.0004300817,
0.0133701079,
0.0116028367,
0.0140466690,
0.0263614058,
0.0219096821,
0.0069265412,
0.0137456618,
-0.0023494263,
-0.0152078504,
0.0037665966,
-0.0032037050,
-0.0055975029,
0.0091867819,
0.0265359022,
0.0113780890,
0.0207709856,
0.0163106713,
-0.0028724349,
-0.0034330380,
-0.0019663321,
-0.0166642144,
-0.0106083062,
0.0054721097,
0.0026805678,
0.0180566255,
0.0110997558,
0.0203094278,
0.0074073183,
0.0075374776,
-0.0109198913,
-0.0144843664,
-0.0075055556,
-0.0164797641,
0.0037539096,
-0.0001029383,
0.0055723283,
0.0050937831,
0.0181840435,
-0.0022562854,
-0.0053610792,
-0.0047246609,
-0.0224915184,
-0.0270249955,
-0.0087291570,
-0.0139927473,
-0.0146814156,
0.0081213992,
0.0094257398,
0.0003511384,
0.0086567914,
-0.0123541998,
-0.0119893393,
-0.0182345361,
-0.0193250682,
-0.0323372670,
-0.0145563427,
0.0017693074,
-0.0118314754,
0.0091991453,
-0.0027303160,
0.0029916284,
-0.0065547684,
-0.0044566644,
-0.0322595164,
-0.0129922898,
-0.0123460889,
-0.0163858123,
0.0067619998,
0.0034462966,
-0.0013464241,
0.0111239143,
0.0106567433,
-0.0195840839,
-0.0097348765,
-0.0110029709,
-0.0260806829,
-0.0203738771,
-0.0076594972,
-0.0108748162,
-0.0046835127,
0.0121395392,
-0.0021558583,
-0.0014891765,
0.0032319906,
-0.0082466835,
-0.0168206096,
-0.0025720121,
-0.0144866332,
-0.0158218127,
0.0118895620,
0.0077160536,
0.0054538525,
0.0181165263,
0.0127448505,
0.0013803164,
-0.0052784169,
-0.0110206287,
-0.0180300251,
-0.0076313172,
-0.0066814618,
0.0048380061,
0.0192892402,
0.0134929745,
0.0172653198,
0.0127253765,
0.0151238171,
-0.0162203293,
-0.0013560499,
-0.0032983283,
-0.0121260639,
0.0051500625,
0.0203734525,
0.0130379945,
0.0192905031,
0.0316119231,
0.0065283533,
0.0048305066,
0.0106339436,
-0.0106009739,
-0.0096487775,
0.0055386145,
-0.0002417221,
0.0000610253,
0.0292262733,
0.0171345752,
0.0122387260,
0.0281630922,
0.0057881838,
-0.0014012782,
-0.0003323358,
-0.0030487063,
-0.0174892712,
0.0148650333,
0.0048699183,
0.0178899746,
0.0310280267,
0.0242114794,
0.0127783371,
0.0226086453,
0.0009950447,
-0.0178366322,
0.0057889945,
-0.0175974164,
-0.0126852924,
0.0139970379,
0.0119865015,
0.0043733632,
0.0305140670,
0.0167072862,
-0.0033739889,
0.0104847495,
-0.0058711274,
-0.0246417001,
-0.0084165698,
-0.0037800879,
-0.0103011411,
0.0130401365,
0.0252466835,
0.0063289832,
0.0247373767,
0.0053804931,
0.0057186787,
-0.0166581292,
-0.0079496168,
-0.0219199229,
-0.0149331009,
-0.0028174731,
-0.0099623799,
0.0119991098,
0.0029319506,
0.0052785147,
-0.0037684008,
-0.0017338054,
-0.0321152098,
-0.0202399194,
-0.0217204727,
-0.0271440037,
-0.0166019090,
0.0037824435,
-0.0049914164,
0.0070370291,
0.0122103756,
-0.0053599868,
-0.0174626056,
-0.0126818325,
-0.0302243698,
-0.0385638773,
-0.0265474133,
-0.0170503408,
-0.0164351948,
-0.0058508669,
0.0102594076,
-0.0115219019,
0.0077727586,
-0.0111469533,
-0.0232406426,
-0.0278450623,
-0.0233826768,
-0.0247303396,
-0.0085131926,
-0.0078216214,
-0.0067795319,
0.0176743492,
0.0073752250,
-0.0090968730,
-0.0038983575,
-0.0171263441,
-0.0355182439,
-0.0238762256,
-0.0181550961,
-0.0276955757,
-0.0077838227,
0.0050074141,
-0.0008912461,
0.0023311679,
0.0139458030,
-0.0142404521,
-0.0162870176,
-0.0089987833,
-0.0332271978,
-0.0265021529,
-0.0057110135,
-0.0092007825,
-0.0079848701,
0.0254865177,
0.0095683765,
0.0121075604,
0.0171857551,
-0.0015825125,
-0.0147788823,
-0.0122892717,
-0.0154645722,
-0.0095352512,
0.0050942330,
0.0036337110,
0.0144197010,
0.0289798044,
0.0198649988,
0.0120133627,
0.0064606806,
-0.0013085519,
-0.0222464092,
0.0020088498,
-0.0047924910,
-0.0012661733,
0.0285867453,
0.0306812469,
0.0259276070,
0.0403382666,
0.0311211292,
0.0001627089,
0.0097618913,
-0.0012440135,
-0.0161519796,
0.0009841890,
0.0188357700,
0.0080925850,
0.0255975910,
0.0406582281,
0.0217020530,
0.0236440822,
0.0247798692,
-0.0033065814,
-0.0018100070,
0.0064927409,
-0.0020718323,
0.0084184259,
0.0294863954,
0.0184066296,
0.0305550285,
0.0412673503,
0.0211719330,
0.0152597064,
0.0185432807,
-0.0071603777,
-0.0058318214,
0.0135283917,
-0.0036245887,
0.0126144402,
0.0299472660,
0.0223442577,
0.0249032844,
0.0349720605,
0.0047071399,
0.0020536806,
0.0038139247,
-0.0092215054,
-0.0157621820,
0.0138153899,
0.0072333375,
0.0165620018,
0.0327638686,
0.0235111900,
0.0186921805,
0.0236937385,
-0.0003627593,
-0.0145771690,
-0.0087794298,
-0.0080235563,
0.0029424883,
0.0023075028,
0.0259440653,
0.0056853103,
0.0259954873,
0.0041256472,
-0.0009853605,
-0.0179162081,
-0.0184714496,
-0.0235680677,
-0.0226374678,
-0.0102451425,
-0.0076497304,
0.0126163149,
0.0064495951,
0.0063264221,
0.0098091327,
0.0022506542,
-0.0199543405,
-0.0162316598,
-0.0221944433,
-0.0219895765,
-0.0237846524,
-0.0026020140,
-0.0077319988,
0.0007858559,
0.0017209032,
0.0097453697,
-0.0193620995,
-0.0084670084,
-0.0294570830,
-0.0319138318,
-0.0222023055,
-0.0217931420,
-0.0114212232,
0.0022045132,
0.0134256240,
-0.0043055564,
0.0131114582,
-0.0118344463,
-0.0179545619,
-0.0275490414,
-0.0222869217,
-0.0294628199,
-0.0209566783,
-0.0056899404,
-0.0009260081,
0.0056284475,
0.0035616874,
-0.0011546174,
-0.0101281200,
-0.0154157970,
-0.0318938941,
-0.0271367542,
-0.0218683705,
-0.0279207453,
-0.0086318646,
0.0024826364,
0.0010611173,
0.0067972708,
0.0152426204,
-0.0034823176,
-0.0099636754,
-0.0158184040,
-0.0252478309,
-0.0184355434,
-0.0132838627,
-0.0091036651,
-0.0018053278,
0.0244527645,
0.0187680665,
0.0077424562,
0.0168332160,
-0.0021548641,
-0.0198205635,
-0.0161594879,
-0.0174729824,
-0.0228035375,
0.0028184175,
0.0142161036,
0.0112638166,
0.0328743793,
0.0196633395,
0.0150304027,
0.0055309008,
-0.0094895586,
-0.0144196581,
-0.0015209808,
-0.0073395851,
-0.0000413272,
0.0229169689,
0.0245544948,
0.0287334211,
0.0325062834,
0.0261998624,
0.0060850196,
0.0074504130,
-0.0013330567,
-0.0166583583,
0.0011780345,
0.0039332425,
0.0051227687,
0.0217131693,
0.0326505601,
0.0245089978,
0.0225277338,
0.0214785039,
-0.0049026925,
-0.0021066770,
-0.0032835475,
-0.0042813448,
-0.0031699585,
0.0181772225,
0.0133565944,
0.0253674556,
0.0261649117,
0.0146169672,
0.0128418505,
-0.0044494877,
-0.0031255856,
-0.0124344863,
-0.0066624591,
-0.0067657903,
0.0079514449,
0.0092520453,
0.0173105951,
0.0267283339,
0.0241000969,
0.0113370260,
0.0089510707,
-0.0016048839,
-0.0116581731,
-0.0110456636,
-0.0036883419,
-0.0072784312,
0.0070160972,
0.0102854427,
0.0293303933,
0.0076470906,
0.0132627990,
0.0016582471,
-0.0118074138,
-0.0134382080,
-0.0181499999,
-0.0036599222,
-0.0119228698,
0.0127205821,
0.0044445060,
0.0137336142,
0.0044260882,
0.0039096107,
-0.0137518710,
-0.0173810758,
-0.0116057359,
-0.0205814615,
-0.0141539741,
-0.0017681923,
-0.0016697724,
0.0021747993,
0.0111932447,
0.0025295021,
0.0003361743,
-0.0060210722,
-0.0165941026,
-0.0156240221,
-0.0135446759,
-0.0195665546,
-0.0004425926,
-0.0115055423,
0.0015393049,
0.0050848173,
0.0095421104,
-0.0137648433,
-0.0059851417,
-0.0132677574,
-0.0234237518,
-0.0214603990,
-0.0156735536,
-0.0061299596,
-0.0072308015,
0.0110134063,
0.0021769179,
0.0051349029,
-0.0004644674,
-0.0077353190,
-0.0200635120,
-0.0164135136,
-0.0180207640,
-0.0169352982,
-0.0023775259,
-0.0044103730,
0.0028917168,
0.0011949994,
0.0079763131,
0.0003589812,
-0.0080828229,
-0.0085529927,
-0.0052248402,
-0.0097096944,
-0.0071322774,
0.0073691458,
0.0080308886,
0.0156303104,
0.0133493738,
0.0165433530,
0.0069931727,
-0.0045162900,
0.0019395765,
-0.0143902898,
-0.0173740052,
-0.0063472991,
0.0055118739,
0.0050348733,
0.0122376941,
0.0247355402,
0.0093508568,
0.0213644449,
0.0025504243,
0.0023374504,
-0.0048652063,
-0.0006096481,
0.0035716062,
0.0035567442,
0.0156674925,
0.0255059917,
0.0171889290,
0.0129716955,
0.0180746466,
0.0032851754,
-0.0027670655,
-0.0014290886,
-0.0012448697,
0.0007433380,
0.0126784090,
0.0176306963,
0.0190836992,
0.0236163884,
0.0180149637,
0.0108376620,
0.0054026260,
-0.0072342162,
0.0005991075,
-0.0073393313,
-0.0025403262,
0.0029453742,
0.0141131217,
0.0152795967,
0.0184187647,
0.0160454828,
0.0109368376,
0.0064736633,
0.0063056657,
-0.0036302949,
-0.0088096121,
0.0083370628,
0.0010056756,
0.0036856211,
0.0211564563,
0.0186429955,
0.0048497096,
0.0192410890,
0.0072561232,
-0.0100561185,
-0.0075969258,
-0.0022029523,
-0.0212162398,
0.0044342219,
0.0047168965,
0.0113124792,
0.0155893983,
0.0229951832,
0.0005372594,
0.0023497022,
-0.0166847538,
-0.0221506096,
-0.0120656583,
-0.0272571966,
-0.0049803266,
-0.0089145666,
0.0156264342,
-0.0056970301,
0.0185117703,
-0.0087663624,
-0.0140349753,
-0.0115298899,
-0.0221213307,
-0.0336893946,
-0.0229971111,
-0.0070141908,
-0.0236401595,
0.0007613617,
0.0128213884,
-0.0085976105,
-0.0045008506,
0.0028714519,
-0.0211686362,
-0.0277214907,
-0.0243667662,
-0.0287375189,
-0.0290137753,
-0.0158628654,
-0.0190187898,
0.0025381828,
-0.0040687392,
-0.0003439236,
-0.0114928614,
-0.0103119155,
-0.0267155636,
-0.0281599257,
-0.0219752565,
-0.0282783788,
-0.0141405817,
-0.0053828172,
0.0055530388,
-0.0025320784,
0.0118690543,
-0.0059117507,
-0.0149044758,
-0.0207789280,
-0.0306968745,
-0.0364503153,
-0.0193984471,
-0.0173839796,
-0.0186575167,
0.0045035803,
0.0106338700,
-0.0015389468,
0.0000842069,
0.0017058629,
-0.0164565556,
-0.0256417431,
-0.0101121590,
-0.0234215856,
-0.0145248426,
0.0012904885,
0.0023370034,
0.0027985838,
0.0193554666,
0.0060793827,
0.0019393298,
0.0056041447,
-0.0152338119,
-0.0111526586,
-0.0062323431,
-0.0080115749,
-0.0023016536,
0.0113281868,
0.0125469584,
0.0209744982,
0.0231757872,
0.0075588310,
0.0046272455,
-0.0012580913,
-0.0151465070,
-0.0107504344,
0.0016168604,
0.0099435449,
0.0044153626,
0.0336433202,
0.0315001309,
0.0191225912,
0.0249629002,
0.0132372091,
-0.0025639196,
0.0033415726,
0.0098960828,
-0.0067401044,
0.0197279807,
0.0233837739,
0.0155360242,
0.0231235139,
0.0256549548,
0.0124263996,
0.0094337771,
0.0163778365,
-0.0050570047,
0.0049936357,
0.0125548095,
0.0091709187,
0.0125616156,
0.0227698106,
0.0219571404,
0.0186532624,
0.0267964881,
0.0071429452,
0.0086172614,
0.0051730690,
0.0035422840,
-0.0060202810,
0.0196602009,
0.0104872650,
0.0058562895,
0.0272947326,
0.0155204441,
0.0163565725,
0.0145671712,
0.0056280727,
-0.0072957352,
0.0132783148,
-0.0027107839,
0.0007656835,
0.0190759338,
0.0171633642,
0.0055848784,
0.0234818794,
0.0070536919,
-0.0055733770,
0.0041143447,
-0.0050848671,
-0.0224966016,
-0.0026945975,
-0.0050587580,
0.0063206395,
0.0028548108,
0.0093448395,
-0.0053290273,
0.0012051370,
-0.0049095759,
-0.0326799788,
-0.0099678384,
-0.0212101601,
-0.0137416748,
-0.0090285037,
0.0082205553,
-0.0151599003,
0.0053264918,
-0.0001054287,
-0.0148917725,
-0.0130557353,
-0.0117378794,
-0.0297679193,
-0.0160590224,
-0.0114136785,
-0.0176662914,
-0.0080975527,
0.0009415420,
-0.0107454434,
-0.0083283475,
-0.0085642496,
-0.0237412751,
-0.0263637602,
-0.0227470696,
-0.0273197126,
-0.0372511037,
-0.0068619656,
-0.0143116508,
-0.0023668294,
-0.0030003777,
0.0006696415,
-0.0141284801,
-0.0070213163,
-0.0261964295,
-0.0334619209,
-0.0199663173,
-0.0233302303,
-0.0169563182,
-0.0071191094,
0.0038602608,
-0.0063316268,
0.0040727360,
-0.0020993270,
-0.0193930566,
-0.0209002122,
-0.0203957763,
-0.0285966601,
-0.0267560687,
-0.0026138721,
-0.0151006496,
0.0070924987,
0.0152014522,
-0.0051726056,
0.0053815702,
0.0036430277,
-0.0213774815,
-0.0205584075,
-0.0018116522,
-0.0269183349,
-0.0038407275,
0.0123546328,
0.0069335541,
0.0071927952,
0.0225617662,
0.0058624484,
-0.0046608392,
0.0045100036,
-0.0190453250,
-0.0150460145,
0.0007437021,
-0.0056637004,
0.0006870521,
0.0226353630,
0.0233202055,
0.0121455537,
0.0348206013,
0.0096903509,
-0.0003912710,
0.0131567186,
-0.0049058185,
-0.0113908257,
0.0124514205,
0.0134686939,
0.0081248656,
0.0399702191,
0.0201619323,
0.0136293992,
0.0245503895,
0.0059573487,
-0.0143033927,
0.0002772514,
0.0032560565,
-0.0095969113,
0.0153280431,
0.0199158005,
0.0150047261,
0.0273657367,
0.0262239389,
0.0063091340,
0.0123595586,
0.0053141192,
-0.0095853237,
-0.0031674239,
0.0075079640,
0.0039648642,
0.0081400089,
0.0278451853,
0.0201076195,
0.0191101786,
0.0245688744,
0.0001417265,
0.0015306121,
-0.0021651306,
-0.0127468249,
-0.0089902878,
0.0049172724,
0.0008547796,
0.0153420316,
0.0286820196,
0.0112501206,
0.0136016179,
0.0192055963,
-0.0080091124,
-0.0152111221,
-0.0029694571,
-0.0170690827,
-0.0110920761,
0.0075053414,
0.0013202783,
0.0043441849,
0.0177327655,
0.0127430027,
-0.0024128631,
-0.0143941566,
-0.0084773833,
-0.0330957584,
-0.0075660003,
-0.0189828444,
-0.0098740412,
-0.0015706045,
0.0139753446,
0.0093113268,
0.0061897952,
0.0041702618,
-0.0156726874,
-0.0064839185,
-0.0276337583,
-0.0212495066,
-0.0142567437,
-0.0082010580,
-0.0099056493,
0.0116301291,
0.0069339434,
0.0021737188,
-0.0013024890,
0.0004619878,
-0.0237012617,
-0.0233518966,
-0.0182053652,
-0.0193038974,
-0.0196538214,
-0.0017600912,
-0.0027890527,
-0.0012208418,
0.0143277822,
0.0016889898,
-0.0065252790,
-0.0104379039,
-0.0106819496,
-0.0235642958,
-0.0058683911,
-0.0108499452,
-0.0057203518,
0.0020982646,
0.0172952805,
0.0050885137,
0.0042088591,
0.0010341345,
-0.0112886094,
-0.0133543871,
-0.0132806543,
-0.0161000341,
-0.0028811651,
0.0046731629,
-0.0000431102,
0.0214215163,
0.0094166948,
-0.0005573489,
0.0116217565,
-0.0012708829,
-0.0239996277,
0.0014563017,
-0.0006728980,
-0.0078457389,
0.0114425179,
0.0170688014,
0.0041394141,
0.0250428151,
0.0197393149,
-0.0016847476,
-0.0018092212,
0.0072507169,
-0.0114044938,
-0.0106975101,
0.0091026295,
0.0007301919,
0.0089474777,
0.0186542906,
0.0205148663,
0.0131001230,
0.0240380019,
0.0052328752,
0.0038443343,
0.0099441670,
-0.0025596060,
0.0108853262,
0.0199495070,
0.0096120927,
0.0222364068,
0.0284563862,
0.0085520148,
0.0070088687,
0.0108292270,
-0.0087339189,
-0.0035650348,
0.0048195627,
0.0014375187,
0.0117600840,
0.0250719935,
0.0175748710,
0.0128530143,
0.0288405083,
0.0074031223,
-0.0000514625,
0.0014385083,
0.0078174267,
-0.0041458118,
0.0082962075,
0.0112205101,
0.0099415099,
0.0132872155,
0.0177370738,
0.0122402152,
0.0044942535,
0.0103760771,
-0.0049863812,
-0.0000018730,
-0.0077345418,
0.0007929751,
0.0045418623,
0.0103192963,
0.0088585708,
0.0131874727,
0.0101507604,
-0.0011206105,
-0.0027460940,
-0.0156636685,
-0.0170691013,
-0.0063920366,
-0.0036582539,
-0.0045988713,
0.0134026557,
0.0150104705,
0.0059631998,
0.0030691260,
-0.0007113604,
-0.0247660764,
-0.0202776156,
-0.0230111722,
-0.0070705563,
-0.0261206198,
0.0002275594,
-0.0027742069,
-0.0012155097,
-0.0014398644,
-0.0051940181,
-0.0095076449,
-0.0234266724,
-0.0124224788,
-0.0232189167,
-0.0182379559,
-0.0190146063,
0.0013976243,
-0.0007473968,
0.0003216162,
0.0055841524,
-0.0033458311,
-0.0109790722,
-0.0151271597,
-0.0286982246,
-0.0274594389,
-0.0261539668,
-0.0203900337,
-0.0149396295,
-0.0013505669,
-0.0051392652,
0.0053522047,
-0.0031436633,
-0.0102514206,
-0.0176367648,
-0.0296890717,
-0.0227708258,
-0.0235619359,
-0.0137889255,
-0.0189972557,
0.0047416273,
0.0088416683,
0.0092679113,
0.0008221779,
0.0044337101,
-0.0130159818,
-0.0195146333,
-0.0131827239,
-0.0326671377,
-0.0188499819,
-0.0102843475,
0.0008908220,
0.0026639118,
0.0133084645,
0.0070798453,
0.0081645548,
0.0035771546,
-0.0217389874,
-0.0090614660,
-0.0221578591,
-0.0068556885,
-0.0060814689,
0.0067944783,
0.0139877433,
0.0282290988,
0.0186483823,
0.0125534218,
0.0118736811,
-0.0085369665,
-0.0077080596,
-0.0109935608,
-0.0017486003,
-0.0038430593,
0.0105292359,
0.0244156457,
0.0234337300,
0.0285614729,
0.0264049321,
0.0174173377,
0.0046134121,
0.0021277862,
-0.0017465941,
-0.0040716007,
0.0100712152,
0.0109506659,
0.0323343053,
0.0291664787,
0.0347621962,
0.0325568318,
0.0220983922,
0.0117614232,
0.0083201081,
-0.0028566343,
0.0020462598,
0.0142014688,
0.0106175281,
0.0213326495,
0.0286821425,
0.0319268890,
0.0207919478,
0.0192527138,
0.0075566191,
0.0010239506,
-0.0001341877,
-0.0013849691,
0.0043591615,
0.0169721115,
0.0133566428,
0.0307365619,
0.0316190161,
0.0303685255,
0.0218695588,
0.0192353539,
0.0037262826,
0.0068835844,
-0.0022529068,
0.0028038116,
0.0089876475,
0.0145189920,
0.0174286533,
0.0172022004,
0.0256052166,
0.0047368733,
0.0089470325,
-0.0046902541,
-0.0087712165,
-0.0155898742,
-0.0001699486,
-0.0001489461,
0.0044076368,
0.0152778961,
0.0220897868,
0.0109401643,
0.0132222343,
-0.0013917631,
-0.0100316703,
-0.0128009934,
-0.0120180054,
-0.0181454476,
-0.0042238887,
-0.0046398100,
0.0005708656,
0.0146326469,
-0.0018324918,
0.0043539982,
-0.0141660972,
-0.0066816481,
-0.0333815515,
-0.0171470195,
-0.0274721235,
-0.0136872139,
-0.0057448437,
-0.0010340023,
-0.0046941596,
0.0002584681,
0.0070573874,
-0.0219100378,
-0.0149111403,
-0.0214011557,
-0.0304648746,
-0.0245620497,
-0.0087712463,
-0.0191082265,
-0.0070480304,
0.0004923620,
-0.0026188118,
-0.0121663138,
-0.0112637496,
-0.0269344281,
-0.0235313140,
-0.0254534464,
-0.0290384479,
-0.0278855599,
-0.0095627913,
-0.0121832192,
-0.0100990068,
0.0013857461,
-0.0077490038,
-0.0103351371,
-0.0080727935,
-0.0202079378,
-0.0287626293,
-0.0119979605,
-0.0157418642,
-0.0054181316,
0.0006591555,
-0.0041596880,
-0.0003053296,
0.0051748105,
-0.0112444432,
-0.0190379694,
-0.0161233563,
-0.0233739987,
-0.0214830935,
-0.0121688414,
-0.0072177863,
-0.0036773623,
-0.0025232048,
0.0148466872,
-0.0018368136,
0.0000126826,
-0.0036791631,
-0.0049016494,
-0.0144167338,
-0.0000266401,
-0.0076262522,
0.0000372702,
0.0193498582,
0.0112967612,
0.0138283912,
0.0123825669,
0.0110595617,
-0.0039306148,
-0.0028998042,
-0.0063627716,
-0.0115122832,
0.0046832249,
0.0072957464,
0.0156629439,
0.0220437832,
0.0175346546,
0.0141266678,
0.0153372055,
0.0087674418,
-0.0142893847,
0.0095241778,
0.0011632843,
0.0002252038,
0.0172421075,
0.0209974106,
0.0138081629,
0.0273738317,
0.0222965069,
-0.0013669358,
0.0129669011,
-0.0006841431,
-0.0113103995,
0.0010448981,
0.0079917526,
-0.0041483412,
0.0182665959,
0.0317031294,
0.0112512931,
0.0223336145,
0.0207587797,
-0.0013293292,
-0.0016226445,
0.0030423633,
-0.0125940461,
-0.0018427767,
0.0100405794,
0.0114015136,
0.0281661358,
0.0211704131,
0.0200681761,
0.0086678015,
0.0093657700,
-0.0213947892,
-0.0113827288,
-0.0129698422,
-0.0187468603,
0.0037305171,
0.0094718970,
0.0092996629,
0.0122927492,
0.0257906280,
-0.0043712612,
-0.0037604840,
-0.0035423471,
-0.0187347438,
-0.0219975132,
0.0050055487,
-0.0083732689,
-0.0040504881,
0.0210964568,
0.0174065754,
-0.0013488426,
0.0102053666,
-0.0062593017,
-0.0142928418,
-0.0260691736,
-0.0144750206,
-0.0288981199,
-0.0106948065,
-0.0005282364,
-0.0052100122,
0.0137863476,
0.0002352238,
0.0048724287,
-0.0099020693,
-0.0126126884,
-0.0408037715,
-0.0165904257,
-0.0192407556,
-0.0241848826,
0.0040719202,
0.0101178624,
0.0026067474,
0.0145573728,
0.0081516542,
-0.0140122501,
-0.0187310241,
-0.0184445269,
-0.0411596447,
-0.0284924190,
-0.0112527572,
-0.0182422511,
-0.0086827092,
0.0155224670,
0.0002609132,
-0.0041146227,
0.0096249860,
-0.0192970186,
-0.0225849375,
-0.0221121162,
-0.0183549002,
-0.0238514114,
0.0019391817,
-0.0047611250,
0.0096247056,
0.0138184670,
0.0063029127,
0.0052185501,
-0.0067480672,
-0.0193321146,
-0.0233956203,
-0.0117607899,
-0.0219542421,
-0.0084954612,
0.0037436394,
0.0128673343,
0.0107155275,
0.0181350596,
0.0155931665,
-0.0138232065,
0.0009067522,
-0.0128822206,
-0.0298943482,
-0.0088782432,
0.0078487890,
-0.0057152002,
0.0155522786,
0.0346211679,
0.0070388480,
0.0225800537,
0.0159613304,
-0.0049705128,
-0.0141879730,
0.0020497511,
-0.0072884299,
-0.0018493303,
0.0207557529,
0.0087181563,
0.0197571181,
0.0278991647,
0.0133560915,
0.0012386717,
0.0059738872,
-0.0062603173,
-0.0095782783,
0.0092090471,
0.0016205375,
0.0111516807,
0.0305726379,
0.0229785405,
0.0185026526,
0.0313653201,
-0.0005089143,
-0.0051523321,
0.0046144421,
-0.0139262704,
-0.0160317384,
0.0128471646,
0.0106792450,
0.0063366853,
0.0290544610,
0.0251291674,
0.0100316191,
0.0198971666,
0.0061877212,
-0.0123092523,
0.0015225119,
-0.0009411768,
-0.0018322857,
0.0176428668,
0.0204730555,
0.0082238661,
0.0241061039,
0.0169914942,
0.0059901653,
-0.0068280054,
-0.0071011083,
-0.0212938245,
-0.0072864993,
-0.0024978803,
-0.0091988062,
0.0123923598,
0.0125549641,
0.0142956981,
0.0081174076,
0.0031311207,
-0.0247923378,
-0.0161189511,
-0.0175528955,
-0.0307011623,
-0.0168473423,
0.0088284817,
0.0000885239,
0.0064114174,
0.0183472857,
0.0033826763,
-0.0084159337,
-0.0044828765,
-0.0244611017,
-0.0305367149,
-0.0235287100,
-0.0118578933,
-0.0145097114,
-0.0033745938,
0.0025318610,
-0.0121673774,
0.0071495976,
-0.0152381184,
-0.0209642462,
-0.0305292681,
-0.0235559754,
-0.0355004668,
-0.0154342633,
-0.0114405379,
-0.0076430193,
0.0127448523,
0.0059533725,
0.0009677359,
-0.0020793853,
-0.0161575191,
-0.0358057283,
-0.0255542900,
-0.0291442871,
-0.0342006758,
-0.0180109255,
0.0035643429,
-0.0079040425,
0.0015180216,
0.0084226653,
-0.0148046538,
-0.0163376145,
-0.0145419445,
-0.0288207661,
-0.0306479651,
-0.0087542441,
-0.0129120033,
0.0015392742,
0.0132393287,
0.0030490616,
0.0060405252,
0.0042120744,
-0.0176880658,
-0.0211270601,
-0.0178373456,
-0.0194496103,
-0.0176928956,
-0.0029282211,
0.0047226362,
0.0074384287,
0.0212280732,
0.0066389199,
0.0049908897,
-0.0031702430,
-0.0063761980,
-0.0268237963,
-0.0030531394,
-0.0133503219,
-0.0050273659,
0.0221757442,
0.0238236822,
0.0187755451,
0.0349495374,
0.0319643244,
-0.0046260604,
0.0098055676,
-0.0041486034,
-0.0122707188,
0.0001837401,
0.0149349440,
0.0116786500,
0.0288367365,
0.0438061655,
0.0215663575,
0.0161847640,
0.0224526934,
-0.0069812816,
-0.0046720803,
-0.0013805168,
0.0014315294,
0.0059695430,
0.0286070649,
0.0243986230,
0.0322287045,
0.0416042954,
0.0156919379,
0.0214026943,
0.0108776111,
-0.0032687162,
-0.0051793903,
0.0142469257,
-0.0028727341,
0.0177758168,
0.0304077733,
0.0249748603,
0.0235022865,
0.0320689231,
0.0092838304,
0.0012762416,
0.0056705088,
-0.0083925836,
-0.0069759469,
0.0170400925,
0.0116288010,
0.0185279101,
0.0350214466,
0.0292918757,
0.0198132806,
0.0259722378,
0.0043423655,
-0.0082419896,
0.0002797165,
-0.0030305008,
-0.0024715017,
0.0003878244,
0.0222514123,
0.0110007972,
0.0300181620,
0.0075884489,
0.0089202290,
-0.0046770419,
-0.0091660032,
-0.0215031728,
-0.0145409741,
-0.0077787652,
-0.0057342481,
0.0109010898,
0.0130630173,
0.0171887279,
0.0132870898,
0.0108246310,
-0.0143611766,
-0.0093274368,
-0.0242241956,
-0.0177818909,
-0.0206219554,
-0.0002157249,
-0.0093372604,
0.0052097989,
0.0034471464,
0.0143277626,
-0.0148693882,
-0.0045985789,
-0.0261776038,
-0.0326264203,
-0.0235551558,
-0.0222737696,
-0.0185089465,
-0.0156857893,
0.0098122703,
-0.0012307911,
0.0069517274,
-0.0105619449,
-0.0102235321,
-0.0215661321,
-0.0243756566,
-0.0274689421,
-0.0278732888,
-0.0124308635,
-0.0059618913,
-0.0020637140,
0.0036456697,
-0.0013958715,
0.0008256957,
-0.0078391396,
-0.0199481118,
-0.0284789242,
-0.0224772263,
-0.0276133269,
-0.0114530409,
-0.0100986995,
-0.0062193470,
0.0058286600,
0.0084765488,
-0.0010088870,
-0.0084766159,
-0.0090129506,
-0.0273332670,
-0.0158235766,
-0.0195155032,
-0.0063255327,
-0.0059681335,
0.0103608882,
0.0082228566,
0.0032938765,
0.0051382319,
-0.0068424428,
-0.0160445683,
-0.0164392851,
-0.0125866439,
-0.0214920230,
-0.0049616639,
0.0055940999,
0.0003671559,
0.0134874554,
0.0047519747,
0.0109925969,
0.0058238669,
-0.0008656095,
-0.0058422494,
0.0010129458,
-0.0041754902,
-0.0005603328,
0.0162592679,
0.0123643856,
0.0164896287,
0.0181510821,
0.0178192761,
-0.0020187239,
0.0022632186,
-0.0059199603,
-0.0137572782,
-0.0007993422,
0.0052332236,
0.0091273328,
0.0221752450,
0.0249843560,
0.0187678728,
0.0194622055,
0.0173441321,
-0.0038759562,
0.0032934844,
0.0034728777,
-0.0010227165,
0.0046957331,
0.0185711794,
0.0216369908,
0.0210043006,
0.0206263773,
0.0151582323,
0.0152482456,
-0.0005191332,
-0.0011687117,
-0.0023097564,
0.0021926363,
0.0065643685,
0.0186000746,
0.0221577492,
0.0211072713,
0.0285189450,
0.0200935844,
0.0033149656,
0.0036822960,
-0.0044275234,
-0.0062587429,
-0.0056525408,
0.0017524688,
0.0007320201,
0.0194439087,
0.0153669827,
0.0249734595,
0.0089857839,
0.0145810610,
0.0015692065,
-0.0073136333,
-0.0091669802,
-0.0120285908,
-0.0006119614,
-0.0120408554,
0.0175285451,
0.0109249894,
0.0124750473,
0.0080803866,
0.0151516879,
-0.0120808100,
-0.0155391274,
-0.0065964069,
-0.0180554744,
-0.0174804628,
0.0075776079,
0.0051492108,
0.0099032922,
0.0169073492,
0.0097934986,
-0.0040822532,
-0.0035230175,
-0.0288948957,
-0.0181005560,
-0.0154394060,
-0.0232096408,
-0.0080376184,
-0.0040233345,
0.0100889821,
-0.0017838075,
0.0146699864,
-0.0127748204,
0.0005349954,
-0.0113826944,
-0.0168062579,
-0.0266864803,
-0.0126904398,
-0.0075366870,
-0.0101158209,
0.0079511441,
0.0047902288,
0.0023591223,
0.0095963674,
0.0040468313,
-0.0211863946,
-0.0142833982,
-0.0186499339,
-0.0193644986,
-0.0180516914,
-0.0021095155,
-0.0014768066,
0.0078460965,
0.0081936242,
0.0086882906,
-0.0048180013,
-0.0072313091,
-0.0131287565,
-0.0197156034,
-0.0128956959,
-0.0093017071,
-0.0020131203,
0.0078672115,
0.0126247955,
0.0096350517,
0.0109408330,
-0.0066882283,
-0.0044740010,
-0.0148183089,
-0.0212706588,
-0.0159463268,
-0.0042981133,
-0.0039577144,
-0.0003909029,
0.0166530926,
0.0068698162,
0.0126104932,
0.0110542011,
0.0063377256,
-0.0069910027,
-0.0068949666,
0.0024274637,
-0.0098050777,
0.0038497427,
0.0118699111,
0.0158845056,
0.0187965538,
0.0247826073,
0.0098833833,
0.0037301981,
0.0049718600,
-0.0100610610,
-0.0018401070,
-0.0039438331,
0.0132693117,
0.0061897165,
0.0215286557,
0.0220535118,
0.0196322892,
0.0073756268,
0.0001150287,
0.0004770889,
-0.0075321547,
-0.0050640111,
-0.0029824260,
0.0139330421,
0.0086766519,
0.0134074017,
0.0260459911,
0.0227941126,
0.0124733448,
0.0174182951,
0.0033211326,
-0.0091278134,
0.0047225282,
-0.0015890306,
-0.0046240026,
0.0105880909,
0.0133210886,
0.0085444255,
0.0198040493,
0.0130364466,
-0.0021612821,
-0.0020961415,
-0.0016608374,
-0.0175805259,
-0.0013495410,
0.0053120083,
-0.0006804746,
0.0091168722,
0.0204287581,
0.0040443968,
0.0084454473,
-0.0031892641,
-0.0087564010,
-0.0063767959,
-0.0135338362,
-0.0140787996,
-0.0044343546,
0.0085869096,
-0.0117225125,
0.0072859977,
0.0079680532,
-0.0080502480,
0.0010387824,
-0.0056966934,
-0.0256082155,
-0.0185749512,
-0.0020708237,
-0.0206122398,
-0.0082023293,
0.0090402532,
-0.0035448070,
-0.0022589532,
0.0094641373,
-0.0158311408,
-0.0197477564,
-0.0131415781,
-0.0248943996,
-0.0290936586,
-0.0100848507,
-0.0167857241,
-0.0027077775,
-0.0047200788,
-0.0076867612,
-0.0161703695,
-0.0097359102,
-0.0230061803,
-0.0327667333,
-0.0184361227,
-0.0304312930,
-0.0143876355,
-0.0062943418,
-0.0003070984,
-0.0146420859,
0.0083322711,
-0.0036661359,
-0.0190860368,
-0.0078645516,
-0.0237107202,
-0.0277390406,
-0.0188764669,
-0.0105367508,
-0.0189727470,
0.0016895854,
0.0051932852,
-0.0055839191,
-0.0053321924,
-0.0058591296,
-0.0233587511,
-0.0306460112,
-0.0149792423,
-0.0322477855,
-0.0227087736,
-0.0054516234,
-0.0015210137,
-0.0012170385,
0.0145715326,
-0.0011237402,
-0.0065002148,
0.0045565381,
-0.0196825229,
-0.0165743176,
-0.0099834055,
-0.0103156231,
-0.0003893185,
0.0122643337,
0.0101106614,
0.0065987641,
0.0244091041,
-0.0027993137,
-0.0067586410,
-0.0028796196,
-0.0106306942,
-0.0100461841,
0.0028953655,
0.0094813285,
0.0003116674,
0.0360984206,
0.0213893466,
0.0112445299,
0.0233754329,
0.0185427479,
-0.0137086352,
0.0080270665,
0.0036936577,
-0.0068419469,
0.0129509494,
0.0213192683,
0.0184388999,
0.0272125527,
0.0302313101,
0.0148512134,
0.0112369601,
0.0107822102,
-0.0049022282,
0.0019936720,
0.0100293718,
0.0005765610,
