Filename,STFMK-20201105-LW19-2328_20201201_064310_004.dat
0.0227662511,
0.0290515982,
0.0261502694,
0.0210885592,
0.0385986306,
0.0088163540,
0.0061463229,
0.0101116588,
-0.0017034881,
-0.0006284352,
0.0216641240,
0.0096918996,
0.0192780867,
0.0381892584,
0.0170088969,
0.0201648511,
0.0213456061,
-0.0009357755,
-0.0084163975,
0.0100789489,
-0.0049247337,
-0.0074872985,
0.0231829137,
0.0175568108,
0.0136516141,
0.0327098444,
0.0166873187,
0.0055126101,
0.0105969813,
-0.0001377722,
-0.0220969152,
0.0027444656,
-0.0050824163,
0.0050676325,
0.0059457268,
0.0265448578,
0.0021933943,
0.0214284360,
0.0095704198,
-0.0163211599,
-0.0048112972,
-0.0183050781,
-0.0154857915,
-0.0169165693,
0.0040205815,
-0.0132930456,
0.0177989248,
0.0103296908,
-0.0012844496,
0.0041553588,
0.0029368857,
-0.0288909711,
-0.0161086190,
-0.0143915778,
-0.0261788834,
-0.0149107734,
-0.0004013418,
-0.0118032228,
0.0011195774,
0.0035575638,
-0.0088093262,
-0.0153262056,
-0.0150178010,
-0.0271858722,
-0.0345245004,
-0.0126653900,
-0.0264585875,
-0.0163246002,
-0.0075750696,
0.0030916522,
-0.0114067728,
0.0053656045,
-0.0163418725,
-0.0229481533,
-0.0173297971,
-0.0234158486,
-0.0252007619,
-0.0151589233,
-0.0135108372,
-0.0101424828,
0.0004658228,
-0.0014790765,
-0.0113677494,
-0.0066283708,
-0.0125549594,
-0.0270816684,
-0.0229689479,
-0.0195811503,
-0.0274060294,
-0.0136065343,
-0.0044112811,
-0.0163941626,
0.0036835074,
0.0057027461,
-0.0126302019,
-0.0108079668,
-0.0059247511,
-0.0262903776,
-0.0109538455,
-0.0001894158,
-0.0126042869,
-0.0046235630,
0.0152810244,
0.0049359002,
-0.0020051918,
0.0050371415,
-0.0119562307,
-0.0094752535,
-0.0029550083,
-0.0105497390,
-0.0048959646,
0.0108847879,
0.0095758792,
0.0045748153,
0.0245113932,
0.0058548762,
0.0022383831,
0.0168412346,
-0.0082720360,
-0.0085662268,
0.0074562002,
0.0009625824,
0.0001906551,
0.0238982923,
0.0122161685,
0.0126321819,
0.0264681205,
0.0101057719,
-0.0034183101,
0.0080431560,
0.0026591311,
-0.0124657918,
0.0140658570,
0.0141274193,
0.0070584989,
0.0185653083,
0.0248643905,
0.0120233176,
0.0136368433,
0.0146682598,
-0.0020651212,
0.0085349074,
0.0153744109,
0.0062074461,
0.0148633420,
0.0266025793,
0.0141417785,
0.0211963784,
0.0189685877,
-0.0011853848,
0.0089594852,
0.0041195080,
-0.0080930684,
-0.0043386286,
0.0103353253,
0.0010795847,
0.0193659216,
0.0236276258,
0.0112795653,
0.0150613748,
0.0209501665,
-0.0057181576,
-0.0073837880,
0.0033476830,
-0.0124911815,
-0.0031316038,
0.0124714663,
0.0099721272,
0.0051806872,
0.0186393820,
0.0171189345,
-0.0015074447,
-0.0006430974,
0.0011052004,
-0.0167906992,
0.0018488711,
-0.0062726061,
0.0033089868,
0.0043978086,
0.0134098632,
0.0009528324,
0.0031243954,
-0.0035279337,
-0.0171246491,
-0.0095787141,
-0.0216242597,
-0.0180005766,
-0.0058227894,
-0.0038855148,
-0.0020135997,
0.0154323354,
0.0064919740,
-0.0003368896,
-0.0023737792,
-0.0040033832,
-0.0301090255,
-0.0188251138,
-0.0231363717,
-0.0137406690,
-0.0190989096,
0.0103146341,
-0.0030724786,
0.0030106001,
0.0068209083,
0.0024830934,
-0.0147593711,
-0.0173550136,
-0.0125451563,
-0.0244376343,
-0.0078696217,
-0.0114439810,
0.0059947115,
0.0027128819,
0.0145201003,
-0.0016323216,
-0.0036786261,
-0.0082144709,
-0.0195335895,
-0.0238153338,
-0.0219156016,
-0.0171435289,
-0.0077292607,
0.0040162303,
0.0000357145,
0.0179119222,
0.0104329195,
-0.0000274658,
0.0040949164,
-0.0097108157,
-0.0239131134,
-0.0147551307,
-0.0074921735,
-0.0245938301,
0.0011015491,
0.0153900133,
0.0065983175,
0.0122671947,
0.0187931787,
0.0001975377,
-0.0100329807,
0.0020689333,
-0.0167914759,
-0.0175127797,
0.0035144144,
0.0049034720,
0.0094034811,
0.0217048451,
0.0220949203,
0.0105554014,
0.0171728227,
-0.0014832446,
-0.0062665651,
-0.0029272342,
-0.0129422117,
0.0025539426,
0.0110510550,
0.0095092095,
0.0267718919,
0.0306622125,
0.0113967434,
0.0131634111,
0.0089658462,
-0.0181220099,
-0.0103665963,
0.0017925714,
-0.0010609990,
0.0008458605,
0.0246639736,
0.0284578931,
0.0183556322,
0.0319297649,
0.0195345730,
0.0024657988,
-0.0005446274,
0.0013238913,
-0.0045614578,
-0.0013908405,
0.0134330755,
0.0084499605,
0.0228779241,
0.0236974768,
0.0237697456,
0.0149440859,
0.0165806934,
-0.0030156905,
-0.0048339576,
-0.0074432055,
-0.0073093264,
0.0015828845,
0.0015423873,
0.0133786462,
0.0170509182,
0.0207182914,
0.0097206179,
0.0097153122,
-0.0057966635,
-0.0156350210,
-0.0096830735,
-0.0063843383,
-0.0054413923,
0.0057586613,
0.0152081810,
0.0167536084,
0.0199136026,
0.0166409425,
-0.0004371267,
-0.0127137154,
-0.0185851976,
-0.0096339844,
-0.0301333163,
-0.0053301109,
-0.0070132138,
0.0022391225,
0.0050863107,
0.0059694164,
0.0058875144,
-0.0121959057,
-0.0022390517,
-0.0256175082,
-0.0211785808,
-0.0283227675,
-0.0068422752,
-0.0116228508,
-0.0074721845,
0.0063849655,
0.0031998139,
-0.0006632417,
-0.0025726981,
-0.0135577749,
-0.0268590711,
-0.0259342976,
-0.0281531699,
-0.0214001257,
-0.0138455490,
-0.0127529167,
-0.0009702549,
0.0068554413,
-0.0019954834,
-0.0058361371,
-0.0164594725,
-0.0226349458,
-0.0283561833,
-0.0210762601,
-0.0289028957,
-0.0100419726,
-0.0007750956,
0.0002749570,
-0.0038028483,
0.0026858132,
-0.0071194069,
-0.0227122288,
-0.0113906972,
-0.0316679329,
-0.0283933450,
-0.0152544975,
-0.0131015843,
-0.0097728726,
0.0002906507,
-0.0010090198,
-0.0020355873,
-0.0043431371,
-0.0192251075,
-0.0142102083,
-0.0181296282,
-0.0194481257,
-0.0159505419,
-0.0021326598,
0.0016628590,
0.0062897699,
0.0093032504,
0.0094459681,
0.0067089023,
-0.0022682026,
-0.0039629042,
-0.0124574685,
-0.0059783198,
-0.0027332813,
0.0016670710,
0.0177490041,
0.0143048298,
0.0170068331,
0.0186960902,
0.0101472633,
0.0013797577,
-0.0066493675,
-0.0048965430,
-0.0140265133,
0.0037628426,
0.0053772563,
0.0300996918,
0.0206633061,
0.0269326642,
0.0321420133,
0.0209547486,
0.0026730881,
0.0055259001,
-0.0001680422,
-0.0037648883,
0.0146616390,
0.0048797526,
0.0251607560,
0.0283617973,
0.0265760235,
0.0228804741,
0.0161582157,
0.0099515459,
0.0030351933,
0.0043282825,
-0.0007879162,
0.0099858809,
0.0229226630,
0.0190757532,
0.0314981788,
0.0306168050,
0.0245843679,
0.0223702956,
0.0154204164,
0.0005859897,
0.0018368217,
-0.0023813089,
0.0001801217,
0.0065605044,
0.0203419272,
0.0223722514,
0.0238346234,
0.0357657969,
0.0132059818,
0.0132531626,
-0.0011672163,
-0.0089413160,
-0.0161134377,
0.0007004802,
-0.0056086937,
0.0103296433,
0.0257338695,
0.0312214829,
0.0149930315,
0.0284382906,
0.0011330189,
-0.0118035357,
-0.0074626929,
-0.0160061177,
-0.0217955466,
-0.0008969307,
0.0009571711,
0.0113133891,
0.0254480727,
0.0074447244,
0.0099292863,
-0.0049078693,
-0.0048761270,
-0.0405737050,
-0.0174859278,
-0.0319789201,
-0.0144657437,
-0.0071677421,
0.0046825227,
0.0019340389,
0.0111529361,
0.0146307070,
-0.0119818877,
-0.0140683642,
-0.0172776468,
-0.0366912633,
-0.0255202912,
-0.0132899266,
-0.0244279504,
-0.0031133834,
0.0115797026,
0.0029818946,
-0.0028862141,
0.0053657051,
-0.0262639932,
-0.0229508020,
-0.0316214971,
-0.0297385100,
-0.0358753726,
-0.0104366448,
-0.0107275732,
0.0029091346,
0.0118177067,
0.0015428137,
-0.0047119884,
-0.0084217004,
-0.0233042520,
-0.0419397838,
-0.0184233878,
-0.0298738889,
-0.0173394531,
-0.0031338609,
-0.0015758101,
-0.0028913943,
0.0097213294,
-0.0092183612,
-0.0178441182,
-0.0170103125,
-0.0288865920,
-0.0330682918,
-0.0161177907,
-0.0184971038,
-0.0170939788,
-0.0037549480,
0.0185936391,
0.0012217135,
0.0098150764,
0.0065088361,
-0.0108122183,
-0.0191434976,
-0.0096804695,
-0.0250729155,
-0.0156855732,
0.0048854314,
0.0030987805,
0.0174595714,
0.0181877371,
0.0159024466,
0.0013916182,
-0.0036710836,
-0.0222040117,
-0.0183057766,
-0.0124559142,
-0.0062164962,
0.0024981101,
0.0150037743,
0.0187511742,
0.0234890562,
0.0166135356,
0.0107619539,
-0.0115571534,
0.0019269175,
-0.0111506451,
-0.0180226099,
0.0116960965,
0.0071967342,
0.0055484222,
0.0276595932,
0.0314263962,
0.0064571486,
0.0256599579,
0.0048737670,
-0.0117408158,
-0.0001137619,
0.0059243129,
-0.0089422865,
0.0114490055,
0.0282674544,
0.0143323895,
0.0286764447,
0.0258957818,
0.0056971842,
0.0119140977,
0.0014419511,
-0.0084098820,
-0.0039039154,
0.0137357768,
0.0053014709,
0.0212687477,
0.0239545126,
0.0223241523,
0.0242603607,
0.0221187063,
-0.0079077445,
0.0014987729,
0.0032874933,
-0.0229304917,
-0.0013880647,
0.0068231900,
0.0069920211,
0.0116256336,
0.0376170762,
0.0087411795,
0.0154848946,
0.0183911510,
-0.0076689404,
-0.0182370525,
0.0058052810,
-0.0111427661,
-0.0027072434,
0.0222385488,
0.0156581849,
0.0081012044,
0.0181420762,
0.0056908531,
-0.0063029733,
-0.0169266332,
-0.0129743610,
-0.0265315007,
-0.0061219251,
-0.0022240640,
-0.0021343932,
0.0139365718,
0.0032991199,
0.0130941905,
-0.0009241940,
-0.0025702270,
-0.0297178067,
-0.0039753770,
-0.0186492521,
-0.0245045517,
-0.0014121033,
0.0082948981,
-0.0047903946,
0.0146861700,
0.0153047107,
-0.0072358078,
-0.0039454428,
-0.0029332479,
-0.0294003673,
-0.0219329298,
-0.0098945117,
-0.0153751485,
0.0006589492,
0.0126981325,
0.0012200037,
-0.0012349371,
0.0121670142,
-0.0177342743,
-0.0169757176,
-0.0192973111,
-0.0176832005,
-0.0204675440,
0.0073677278,
-0.0030272084,
0.0095711313,
0.0136758853,
0.0028903061,
0.0004846204,
-0.0115929646,
-0.0258949958,
-0.0255730022,
-0.0121062817,
-0.0221061315,
-0.0153838703,
0.0094502745,
0.0088420799,
0.0052656243,
0.0134238750,
0.0096450392,
-0.0193776935,
0.0006674589,
-0.0085205575,
-0.0254146215,
-0.0051534683,
0.0089461338,
-0.0026561660,
0.0192453600,
0.0261144303,
0.0006616923,
0.0156331975,
0.0045294040,
-0.0162686203,
-0.0214135870,
-0.0054736012,
-0.0137011940,
-0.0100306068,
0.0185850002,
0.0145797944,
0.0242573954,
0.0237059556,
0.0127026103,
0.0040775463,
-0.0058683064,
-0.0120604215,
-0.0183954854,
0.0071222819,
-0.0050895438,
0.0135130892,
0.0378312804,
0.0262947269,
0.0258855037,
0.0371557996,
0.0038375258,
-0.0132145500,
0.0086456770,
-0.0172792822,
-0.0148294903,
0.0105948504,
0.0127685759,
0.0076960297,
0.0371402390,
0.0231150873,
0.0047075944,
0.0201786757,
-0.0001216866,
-0.0148101700,
-0.0056692860,
-0.0035198778,
-0.0087030185,
0.0164525192,
0.0184076950,
0.0172056090,
0.0322040841,
0.0262139365,
0.0100835795,
0.0095826117,
-0.0025331336,
-0.0215045754,
-0.0061435346,
-0.0072827442,
-0.0113190515,
0.0145876883,
0.0200095810,
0.0155089647,
0.0241957251,
0.0175556559,
-0.0138353035,
-0.0078214156,
-0.0106193013,
-0.0304688439,
-0.0095487339,
0.0080118645,
0.0021202634,
0.0189681631,
0.0321724713,
0.0129832011,
0.0043860259,
0.0022823997,
-0.0202570930,
-0.0293760281,
-0.0224282034,
-0.0163169373,
-0.0138400039,
-0.0012055772,
0.0077414680,
0.0001113977,
0.0139945541,
-0.0094868345,
-0.0096334517,
-0.0232430920,
-0.0249705203,
-0.0311200116,
-0.0189875066,
-0.0141459275,
-0.0164178163,
0.0114982557,
0.0051709525,
0.0044350447,
0.0047891038,
-0.0039975881,
-0.0282515939,
-0.0208620839,
-0.0288222004,
-0.0337000750,
-0.0180056803,
-0.0036757994,
-0.0134964474,
0.0063049039,
0.0061711753,
-0.0061497120,
-0.0143724233,
-0.0139477085,
-0.0379691683,
-0.0293358807,
-0.0229740366,
-0.0219891611,
-0.0123919174,
-0.0019066383,
0.0017625904,
0.0066304998,
0.0021330076,
-0.0190692283,
-0.0105316918,
-0.0211284384,
-0.0277509913,
-0.0256752186,
-0.0136579741,
-0.0105943987,
-0.0017568470,
0.0099956375,
0.0016115126,
0.0009516856,
0.0034290492,
-0.0068666562,
-0.0259747747,
-0.0113302385,
-0.0203284342,
-0.0145719470,
0.0079476330,
0.0051780334,
0.0034021386,
0.0240545180,
0.0192205645,
0.0003413398,
0.0069995718,
-0.0022837566,
-0.0144526344,
-0.0060066357,
0.0006713443,
0.0020781590,
0.0100796940,
0.0201835632,
0.0145352734,
0.0186351519,
0.0158329867,
-0.0033945828,
0.0008471673,
-0.0025562304,
-0.0017818221,
-0.0009433311,
0.0180335119,
0.0159893539,
0.0269108936,
0.0352427252,
0.0163063295,
0.0219573118,
0.0212096199,
0.0025361832,
0.0047357143,
0.0119671356,
0.0044566030,
0.0176413618,
0.0317401439,
0.0168208312,
0.0201328881,
0.0277175158,
0.0150940269,
0.0053010979,
0.0085671162,
-0.0012584293,
-0.0008671392,
0.0177762397,
0.0066313157,
0.0222140942,
0.0278399251,
0.0258355308,
0.0203527864,
0.0254882164,
0.0067140432,
-0.0028819395,
0.0054284679,
0.0001886648,
-0.0000040436,
0.0075978069,
0.0219314266,
0.0103808586,
0.0269787610,
0.0077710110,
0.0130896075,
0.0010747412,
0.0025034994,
-0.0088677630,
-0.0016786004,
0.0022810898,
0.0030648245,
0.0182042979,
0.0137617346,
0.0137366457,
0.0138088986,
0.0069782017,
-0.0036149984,
-0.0038786919,
-0.0155465724,
-0.0126928352,
-0.0090341745,
-0.0002344259,
-0.0010096920,
0.0106652034,
0.0071214819,
0.0174900815,
-0.0061703245,
0.0027557150,
-0.0270548444,
-0.0189200081,
-0.0260176137,
-0.0158530995,
-0.0225143488,
-0.0073767737,
0.0097220950,
-0.0023866489,
0.0011097470,
-0.0066032037,
-0.0056168027,
-0.0262817089,
-0.0173438489,
-0.0218009166,
-0.0214039888,
-0.0107911862,
0.0002531446,
-0.0048949113,
0.0043706405,
-0.0068816165,
-0.0055167712,
-0.0157845709,
-0.0217390507,
-0.0320023596,
-0.0219590422,
-0.0297810175,
-0.0222276878,
-0.0157158896,
-0.0092355590,
-0.0010379121,
-0.0004087645,
-0.0039234594,
-0.0091332579,
-0.0117408307,
-0.0278593600,
-0.0227099303,
-0.0266089141,
-0.0154177528,
-0.0187228043,
0.0012743401,
0.0074755172,
-0.0056749932,
0.0047166888,
0.0018406091,
-0.0198876783,
-0.0196240079,
-0.0149297696,
-0.0213953257,
-0.0117184324,
-0.0042946143,
-0.0042449953,
0.0113197966,
0.0008171864,
0.0094461441,
-0.0020998237,
-0.0079939011,
-0.0150962928,
-0.0097767022,
-0.0172148775,
-0.0084503293,
0.0025468098,
-0.0048315716,
0.0173271894,
0.0156154726,
0.0154803609,
-0.0002801501,
0.0081251776,
-0.0073480578,
-0.0134796072,
-0.0076706829,
-0.0014444098,
0.0005009566,
0.0077637234,
0.0204521194,
0.0189709757,
0.0160907228,
0.0224001184,
0.0050886041,
0.0013626505,
-0.0039455229,
-0.0029754904,
0.0006527993,
0.0072936732,
0.0127164125,
0.0169166289,
0.0198499709,
0.0239314139,
0.0200361460,
0.0020857088,
0.0055210018,
-0.0014007129,
-0.0035311626,
-0.0032999937,
0.0110011911,
0.0099732717,
0.0144791175,
0.0252577290,
0.0250764564,
0.0123304501,
0.0113123339,
0.0018549163,
-0.0032137576,
-0.0031362402,
-0.0011945346,
0.0050931396,
0.0095581664,
0.0150102992,
0.0225580297,
0.0178655367,
0.0175574552,
0.0126461079,
0.0038200256,
-0.0059058741,
-0.0077829650,
-0.0013467979,
-0.0126830097,
0.0120165665,
0.0063960273,
0.0076139225,
0.0100711454,
0.0234065000,
-0.0016126687,
-0.0054334896,
-0.0028933357,
-0.0096832411,
-0.0163474176,
0.0038455296,
0.0010077184,
0.0001359863,
0.0171275847,
0.0115470700,
0.0032604896,
-0.0021082554,
-0.0126108639,
-0.0137602482,
-0.0136847589,
-0.0227839909,
-0.0114871468,
-0.0042558676,
0.0031170687,
-0.0077366652,
0.0122597404,
-0.0082467208,
-0.0037601152,
-0.0064867684,
-0.0144200269,
-0.0236988626,
-0.0108139301,
-0.0054063350,
-0.0135098603,
0.0075001614,
0.0001537803,
-0.0030051314,
0.0039108605,
0.0003122053,
-0.0183826052,
-0.0099375090,
-0.0136798173,
-0.0202218797,
-0.0157129653,
-0.0035266965,
-0.0098250331,
0.0008930627,
0.0010943413,
0.0028877659,
-0.0091845151,
-0.0104648611,
-0.0158800706,
-0.0165149812,
-0.0157572068,
-0.0143328104,
-0.0052930890,
0.0102879992,
0.0042569088,
0.0062110689,
0.0153383501,
-0.0071383324,
-0.0057769371,
-0.0081473663,
-0.0195795596,
-0.0157286339,
0.0027961005,
-0.0052983370,
0.0010245007,
0.0146915801,
0.0053158719,
-0.0009193001,
0.0047636987,
-0.0048225103,
-0.0210702997,
-0.0074305614,
-0.0016104708,
-0.0149914529,
0.0038092921,
0.0168696996,
0.0100904796,
0.0096483864,
0.0207394846,
-0.0002121150,
0.0020780386,
-0.0001132310,
-0.0084509412,
-0.0023458134,
-0.0040359860,
0.0072746268,
0.0111911055,
0.0161468070,
0.0106190946,
0.0192857310,
0.0123485606,
-0.0033678452,
0.0006880029,
-0.0007784303,
-0.0084107928,
0.0054212916,
0.0112194549,
0.0138672739,
0.0159514993,
0.0363846645,
0.0124057764,
0.0085992049,
0.0168186538,
-0.0053709121,
-0.0147222877,
0.0020436696,
-0.0033721528,
-0.0037719102,
0.0200039595,
0.0172707178,
0.0180466752,
0.0194758624,
0.0167195722,
-0.0023349298,
-0.0015615737,
-0.0052697775,
-0.0137036657,
0.0027567495,
0.0018472074,
0.0084175374,
0.0234120134,
0.0259734280,
0.0119846547,
0.0194792487,
0.0066991574,
-0.0056407158,
-0.0021475954,
-0.0109098237,
-0.0137920203,
0.0037796460,
0.0116235074,
-0.0071746549,
0.0254586823,
0.0176749360,
0.0013539662,
0.0061774435,
-0.0008087368,
-0.0235550310,
-0.0149703547,
-0.0016576588,
-0.0240065996,
-0.0035463427,
0.0171661638,
0.0059828330,
0.0109385140,
0.0177932568,
-0.0035121453,
-0.0093364203,
-0.0098139364,
-0.0270787049,
-0.0243554916,
-0.0136736445,
-0.0181761291,
-0.0015686976,
0.0021608663,
0.0048634959,
-0.0070698475,
0.0053054309,
-0.0226081181,
-0.0223431438,
-0.0236489326,
-0.0325672477,
-0.0202934742,
-0.0077896975,
-0.0058292598,
-0.0073878537,
0.0188757088,
-0.0004134296,
-0.0077241198,
-0.0008418420,
-0.0221776199,
-0.0340780765,
-0.0175747424,
-0.0208550803,
-0.0261489265,
-0.0105760526,
0.0025273683,
-0.0069210790,
0.0012397066,
-0.0041701617,
-0.0148307523,
-0.0200017542,
-0.0176441409,
-0.0313138068,
-0.0248147957,
-0.0106922900,
-0.0197711997,
-0.0033470760,
0.0077351928,
-0.0000108662,
0.0026050741,
0.0094704200,
-0.0204293262,
-0.0161319785,
-0.0131859267,
-0.0213807616,
-0.0111352131,
0.0017003216,
-0.0004152352,
0.0051232204,
0.0197355524,
-0.0007914962,
-0.0048753861,
-0.0018821843,
-0.0192347690,
-0.0248590931,
-0.0093640676,
-0.0060696579,
-0.0165737588,
0.0243667345,
0.0130500235,
0.0108425729,
0.0255586971,
0.0148485415,
-0.0066573462,
0.0058743516,
-0.0022824467,
-0.0140346531,
0.0148731582,
0.0115730241,
0.0084429272,
0.0247185566,
0.0299445931,
0.0129398881,
0.0168271046,
0.0119377747,
-0.0058470005,
0.0070562870,
0.0021584481,
0.0021912986,
0.0194680132,
0.0330209397,
0.0205338672,
0.0327874906,
0.0421923809,
0.0130459834,
0.0156945232,
0.0128170103,
-0.0053118020,
-0.0000997175,
0.0177515242,
0.0043959813,
0.0228137113,
0.0323338099,
0.0216894820,
0.0218075234,
0.0252597556,
0.0010404072,
0.0049081463,
0.0108984709,
-0.0034730271,
0.0009620755,
0.0260053296,
0.0162559897,
0.0100561334,
0.0334930755,
0.0210908577,
0.0171255358,
0.0197935272,
0.0068465024,
-0.0087915929,
0.0117274607,
0.0036806501,
0.0009209544,
0.0197696052,
0.0279219262,
0.0077259983,
0.0269381106,
0.0108585041,
-0.0066697430,
-0.0024570071,
-0.0127102854,
-0.0187550411,
-0.0065149157,
0.0076490017,
0.0010628821,
0.0232811086,
0.0156906992,
0.0057566259,
0.0112863900,
-0.0012560985,
-0.0242357813,
-0.0053103277,
-0.0119430209,
-0.0182754956,
-0.0039986954,
0.0106149781,
-0.0075734230,
0.0060517667,
0.0045308219,
-0.0016521839,
-0.0125392564,
-0.0090525476,
-0.0306323729,
-0.0286439434,
-0.0149559490,
-0.0265478455,
-0.0064080618,
-0.0067763594,
0.0043340428,
-0.0076882890,
0.0062194867,
-0.0242739804,
-0.0213619880,
-0.0199927352,
-0.0302520953,
-0.0279804524,
-0.0151478238,
-0.0088437721,
-0.0010533298,
0.0034990585,
-0.0034077337,
-0.0109695261,
-0.0100179315,
-0.0249004532,
-0.0329405926,
-0.0274657942,
-0.0275405478,
-0.0319736861,
-0.0072008884,
-0.0034596496,
-0.0126897264,
0.0053232205,
0.0071730865,
-0.0181537457,
-0.0141315758,
-0.0108025353,
-0.0303797517,
-0.0171917565,
-0.0083055664,
-0.0115209892,
-0.0012063994,
0.0124261081,
-0.0012597338,
-0.0058911825,
0.0004199219,
-0.0200043693,
-0.0256605335,
-0.0160115939,
-0.0224495102,
-0.0171490777,
-0.0009657690,
0.0058526038,
0.0029097549,
0.0249374434,
-0.0029970943,
0.0058238283,
0.0017463189,
-0.0198808163,
-0.0153383473,
-0.0035105364,
-0.0129819764,
-0.0083916001,
0.0247484073,
0.0078870468,
0.0194131564,
0.0239747353,
0.0173951406,
-0.0049816170,
0.0067152805,
-0.0055336915,
-0.0133235622,
0.0027439583,
0.0118064061,
0.0079346998,
0.0256834272,
0.0254774615,
0.0177190378,
0.0153326383,
0.0123622231,
-0.0086596226,
0.0001926978,
0.0021516692,
-0.0020455748,
0.0195498187,
0.0199633129,
0.0239999108,
0.0335858203,
0.0281555038,
0.0093328059,
0.0204568990,
0.0008015741,
-0.0112870149,
-0.0014019547,
0.0058072717,
-0.0009664024,
0.0097662574,
0.0250049196,
0.0178287197,
0.0237919576,
0.0292827487,
0.0055885725,
0.0013904121,
0.0042288345,
-0.0102826096,
-0.0109490305,
0.0095174406,
0.0066161766,
0.0063939164,
0.0258789100,
0.0236582346,
0.0135260373,
0.0111276610,
0.0045938715,
-0.0196390133,
-0.0035924311,
-0.0166534428,
0.0013488834,
-0.0049230410,
0.0127959177,
0.0112438444,
0.0187782347,
0.0044096084,
0.0007828557,
0.0016177099,
-0.0209239349,
-0.0148085672,
-0.0069259484,
-0.0033891769,
-0.0070687146,
0.0142222140,
0.0088804830,
0.0123394830,
0.0098657748,
0.0063754716,
-0.0175191984,
-0.0125235673,
-0.0163141042,
-0.0158624500,
-0.0196873862,
0.0024221325,
-0.0078024389,
0.0078639807,
0.0059645167,
0.0079089412,
-0.0064298594,
-0.0056795292,
-0.0094990423,
-0.0223658215,
-0.0171414651,
-0.0159440544,
0.0006293526,
-0.0105393548,
0.0043623690,
0.0044352310,
-0.0020085282,
-0.0061394768,
-0.0097979866,
-0.0182457976,
-0.0216310620,
-0.0234788768,
-0.0098634651,
-0.0124549977,
-0.0047416543,
0.0017404589,
0.0102344900,
-0.0034990064,
0.0068915226,
-0.0063060038,
-0.0195321515,
-0.0134233963,
-0.0077223633,
-0.0159618054,
-0.0029351711,
0.0100648319,
-0.0002103224,
0.0117684612,
0.0077178334,
0.0041918419,
-0.0169901997,
0.0006335516,
-0.0160355456,
-0.0186448358,
-0.0057147481,
0.0011396046,
0.0009976921,
0.0058999341,
0.0113805924,
0.0038108057,
0.0080251321,
-0.0051564192,
-0.0049614510,
-0.0061962353,
-0.0183093455,
0.0041584405,
0.0031559006,
0.0048497403,
0.0173639487,
0.0227876473,
0.0079596899,
0.0135503886,
0.0066472348,
-0.0140651511,
-0.0077878684,
-0.0056183217,
0.0007434829,
-0.0024804766,
0.0245281029,
0.0156661831,
0.0156498197,
0.0183469225,
0.0111598102,
-0.0023053673,
-0.0098078158,
-0.0033328983,
-0.0092890132,
-0.0001254667,
0.0073197950,
0.0174633376,
0.0278268084,
0.0208781995,
0.0208042189,
0.0202201772,
0.0041374043,
-0.0021803223,
-0.0018885009,
-0.0124234995,
-0.0043561198,
0.0013819365,
0.0051926565,
0.0170197263,
0.0186468866,
0.0186638571,
0.0119035393,
0.0084618488,
-0.0053595947,
-0.0100289471,
-0.0088563990,
-0.0053535872,
0.0029235785,
0.0101518370,
0.0204451345,
0.0247903951,
0.0192846339,
0.0167567860,
0.0036460508,
-0.0126284715,
-0.0138152707,
-0.0077271610,
-0.0192654096,
-0.0039529447,
0.0006277593,
0.0177119114,
0.0094895354,
0.0143742701,
0.0066757952,
-0.0087314397,
-0.0092007536,
-0.0243673734,
-0.0229671206,
-0.0254531875,
-0.0058964211,
-0.0115149831,
0.0038832391,
0.0168183446,
0.0062661534,
0.0038384418,
0.0030481182,
-0.0199160092,
-0.0224172156,
-0.0212033950,
-0.0244633686,
-0.0219812356,
-0.0049201213,
-0.0075812149,
0.0132873105,
0.0031099899,
0.0007304926,
-0.0070124846,
-0.0149546750,
-0.0328224525,
-0.0371346958,
-0.0219483655,
-0.0374086611,
-0.0136386044,
-0.0070947311,
0.0057678833,
-0.0059823836,
0.0103306286,
-0.0072960421,
-0.0235210620,
-0.0201012176,
-0.0366522558,
-0.0309141576,
-0.0225738920,
-0.0173868686,
-0.0120169874,
0.0105651114,
0.0002420610,
0.0030267693,
0.0027317160,
-0.0161632039,
-0.0252291299,
-0.0199285559,
-0.0236501452,
-0.0259904917,
-0.0100489147,
-0.0047840117,
0.0052289534,
0.0092491703,
0.0098221889,
-0.0026357421,
-0.0005953833,
-0.0110128047,
-0.0278163534,
-0.0188025124,
-0.0157236867,
-0.0135775208,
0.0016244157,
0.0083001647,
0.0098237935,
0.0176559780,
0.0167512819,
-0.0001139043,
-0.0046498477,
-0.0114125749,
-0.0152891260,
-0.0107365288,
-0.0012754790,
0.0054577263,
0.0101637337,
0.0271862578,
0.0309722498,
0.0186469760,
0.0177561715,
0.0080127306,
-0.0051033720,
-0.0007639523,
-0.0013013069,
-0.0006741253,
0.0166910775,
0.0230016280,
0.0233691148,
0.0304609016,
0.0220466014,
0.0145983584,
0.0082538091,
0.0029257061,
-0.0068519502,
0.0039849048,
0.0120478226,
0.0092783915,
0.0232201666,
0.0280965678,
0.0320000760,
0.0248005837,
0.0238789655,
0.0079950560,
0.0030018168,
0.0022826851,
-0.0050395909,
0.0052437382,
0.0225077663,
0.0112852128,
0.0242784470,
0.0352496542,
0.0196918827,
0.0182879474,
0.0117138075,
-0.0073468084,
0.0003737268,
0.0060173878,
-0.0041152700,
0.0078422725,
0.0215172321,
0.0203480348,
0.0195201691,
0.0311389603,
0.0065234797,
0.0052239960,
0.0076175709,
-0.0111377332,
-0.0174996238,
0.0002522036,
0.0041230530,
0.0091119464,
0.0181736071,
0.0225447379,
0.0167942550,
0.0137386424,
0.0004809767,
-0.0231662840,
-0.0107414275,
-0.0274258256,
-0.0171776004,
-0.0047122040,
0.0070857322,
-0.0008110562,
0.0181773864,
0.0148325274,
-0.0076731765,
-0.0031257872,
-0.0102198310,
-0.0276838336,
-0.0155956522,
-0.0076617724,
-0.0149977021,
0.0036569906,
0.0057868278,
-0.0035660178,
-0.0024114021,
0.0000157684,
-0.0236853007,
-0.0162703954,
-0.0211964585,
-0.0303017013,
-0.0299154948,
-0.0067793196,
-0.0158533193,
-0.0017133027,
0.0031298425,
-0.0036730347,
-0.0060110511,
-0.0070640631,
-0.0264941677,
-0.0332542062,
-0.0176518112,
-0.0330989510,
-0.0167484712,
0.0024035459,
-0.0089540342,
0.0028690714,
0.0118953101,
-0.0097328229,
-0.0215298589,
-0.0105230045,
-0.0271670725,
-0.0323469117,
-0.0150568979,
-0.0162365679,
-0.0138940858,
0.0050336113,
0.0032770771,
-0.0142346397,
0.0014024519,
-0.0085441973,
-0.0253635682,
-0.0214763582,
-0.0150968917,
-0.0273694266,
-0.0037224314,
0.0036073322,
0.0017199230,
0.0137760313,
0.0102053117,
0.0019619872,
-0.0095847715,
-0.0183968171,
-0.0226101484,
-0.0206881110,
-0.0131688919,
-0.0146127166,
0.0076464424,
0.0182188917,
0.0176523589,
0.0163976252,
0.0218637474,
-0.0000567970,
-0.0134538114,
0.0100428984,
-0.0229077488,
-0.0086134449,
0.0118338168,
0.0097302962,
0.0094970884,
0.0430595428,
0.0169351306,
0.0118851392,
0.0221596994,
0.0007717222,
-0.0165511519,
-0.0047907741,
0.0019733822,
-0.0063401512,
0.0188211873,
0.0293359067,
0.0239370409,
0.0318626799,
0.0222574528,
0.0072340546,
0.0029725127,
-0.0088935159,
-0.0146402130,
-0.0032798434,
0.0082997289,
0.0009425886,
0.0327011459,
0.0272732973,
0.0244994313,
0.0320509151,
0.0231812503,
-0.0115434863,
0.0106894094,
-0.0034155638,
-0.0197981391,
0.0005917142,
0.0111564584,
0.0032954521,
0.0307568051,
0.0355339162,
0.0076769856,
0.0219551958,
0.0240465645,
-0.0143625392,
-0.0133570079,
0.0024671142,
-0.0120954700,
0.0031256601,
0.0205687061,
0.0172384102,
0.0198722351,
0.0269712303,
0.0116277803,
0.0039082854,
-0.0115614422,
-0.0111297760,
-0.0231745485,
-0.0022014135,
-0.0143573564,
0.0070767105,
0.0146145327,
0.0127344541,
0.0170722622,
0.0144945793,
-0.0010624406,
-0.0204136241,
-0.0009691699,
-0.0265736654,
-0.0192898810,
-0.0013087578,
-0.0017408574,
-0.0012979978,
0.0254498236,
0.0118009970,
-0.0032554206,
0.0036805347,
-0.0045611234,
-0.0358618982,
-0.0221337583,
-0.0200196803,
-0.0177283660,
-0.0126975672,
0.0097546205,
-0.0024578604,
0.0091077462,
0.0097682681,
-0.0049184095,
-0.0111497901,
-0.0193563979,
-0.0180992521,
-0.0205614064,
-0.0057135634,
-0.0227906145,
0.0074186353,
0.0072537358,
0.0036928789,
0.0049798801,
0.0072870227,
-0.0186166149,
-0.0129679488,
-0.0112544894,
-0.0232593641,
-0.0166721735,
0.0050949659,
-0.0043563349,
0.0017747335,
0.0216662604,
0.0057744803,
-0.0052214372,
0.0060520745,
-0.0158683788,
-0.0261744875,
-0.0058247326,
-0.0083063459,
-0.0133739281,
0.0075405259,
0.0092842327,
0.0045507555,
0.0116351116,
0.0018982303,
-0.0066103651,
-0.0134110218,
-0.0106231505,
-0.0178842079,
-0.0084453095,
-0.0001044521,
-0.0006019658,
0.0062703569,
0.0106096035,
0.0071859541,
0.0085513145,
0.0050302446,
-0.0120472535,
-0.0011198724,
0.0008463176,
-0.0126105137,
0.0111564882,
0.0270888414,
0.0012203662,
0.0259493459,
0.0286014490,
0.0051761516,
0.0011099294,
0.0103332214,
-0.0199019499,
-0.0069713504,
0.0055437554,
0.0055670254,
0.0090851039,
0.0221208520,
0.0159696247,
0.0103728399,
0.0203455780,
-0.0036279736,
-0.0017143372,
0.0060439431,
0.0009909977,
0.0016895775,
0.0189388096,
0.0172700342,
0.0110686431,
0.0276708528,
0.0149290413,
0.0084496615,
0.0179550480,
0.0017080171,
-0.0078799315,
0.0053384332,
-0.0061820745,
-0.0034143750,
0.0209160000,
0.0119304750,
0.0106906900,
0.0224251840,
0.0181797110,
-0.0034609581,
-0.0001282337,
-0.0051215799,
-0.0165402982,
-0.0001210505,
0.0068438351,
0.0077918312,
0.0206872039,
0.0198007040,
0.0114869475,
0.0101750521,
-0.0038593770,
-0.0146614686,
-0.0168385580,
-0.0127907638,
-0.0091183987,
-0.0081050107,
0.0059121205,
0.0014896435,
0.0070795408,
0.0094781704,
-0.0058891643,
-0.0053272843,
-0.0154092666,
-0.0092681255,
-0.0212887768,
-0.0082208551,
-0.0166090820,
0.0000705477,
0.0101478919,
0.0005793123,
-0.0020789411,
0.0067368150,
-0.0086729024,
-0.0221692007,
-0.0224551205,
-0.0265789554,
-0.0284003653,
-0.0131674586,
-0.0045385323,
-0.0099096056,
0.0031743853,
0.0019328849,
-0.0023415801,
-0.0194249377,
-0.0183350611,
-0.0378425047,
-0.0213521253,
-0.0282719433,
-0.0180168189,
-0.0119534833,
0.0048993295,
0.0005727790,
0.0057851011,
0.0066267354,
-0.0134272212,
-0.0106856115,
-0.0209408049,
-0.0185034573,
-0.0266537089,
-0.0093985340,
-0.0097999033,
-0.0038108770,
0.0086541455,
-0.0023006618,
-0.0056676753,
-0.0056538121,
-0.0165160745,
-0.0324950963,
-0.0197434947,
-0.0289811678,
-0.0180519819,
-0.0021799477,
-0.0004220247,
0.0076169856,
0.0156009533,
0.0144813070,
0.0016899122,
0.0013025475,
-0.0156891439,
-0.0135165621,
-0.0159246717,
-0.0085200686,
-0.0063097775,
0.0046818247,
0.0216893591,
0.0115921274,
0.0182928983,
0.0167066120,
-0.0029499296,
-0.0050194003,
-0.0084702820,
-0.0122627839,
-0.0047413255,
0.0120774675,
0.0043356819,
0.0328108743,
0.0320692286,
0.0192555264,
0.0237342995,
0.0150192939,
-0.0051380047,
-0.0019306222,
-0.0008202161,
-0.0098678041,
0.0148236360,
0.0144434683,
0.0202449560,
0.0316681042,
0.0340593606,
0.0167902298,
0.0136014530,
0.0120766927,
-0.0067073610,
-0.0047975658,
0.0072997101,
0.0017953208,
0.0077171293,
0.0203400571,
0.0267298296,
0.0253384952,
0.0308606103,
0.0231081620,
0.0063309208,
0.0108351633,
-0.0007920809,
0.0006944262,
0.0042646462,
0.0100571644,
0.0127895446,
0.0308574457,
0.0240365211,
0.0279097930,
0.0137515180,
0.0104767131,
-0.0030675670,
-0.0068020746,
-0.0066814106,
0.0019315294,
0.0041471515,
0.0064167837,
0.0165635552,
0.0256563928,
0.0128209079,
0.0116124526,
0.0063197725,
-0.0049709287,
-0.0033807673,
-0.0083991215,
-0.0035477574,
-0.0088354647,
0.0018177439,
0.0071269302,
0.0151459025,
0.0023242391,
0.0161987748,
-0.0057866047,
-0.0025517889,
-0.0206127390,
-0.0110628000,
-0.0232837833,
-0.0122402785,
-0.0016489449,
-0.0091685252,
0.0061409897,
0.0003338571,
0.0071327523,
-0.0161643550,
-0.0085820938,
-0.0197168607,
-0.0235754047,
-0.0169027075,
-0.0108697871,
-0.0147885000,
-0.0050813956,
0.0005559737,
-0.0064007454,
-0.0123958196,
-0.0155811459,
-0.0222626105,
-0.0208208710,
-0.0283858366,
-0.0218887981,
-0.0223770216,
-0.0129602151,
-0.0140505843,
-0.0035902737,
-0.0111536486,
-0.0099417996,
-0.0049965899,
-0.0145963496,
-0.0199654680,
-0.0209247116,
-0.0135908984,
-0.0269281026,
-0.0056863152,
-0.0068873251,
-0.0181801096,
-0.0065988004,
-0.0031610567,
-0.0201079026,
-0.0192509983,
-0.0148549732,
-0.0228538923,
-0.0172962509,
-0.0076288516,
-0.0086335503,
-0.0092299338,
-0.0048342384,
0.0029542604,
-0.0108662490,
-0.0142026646,
-0.0119911274,
-0.0122208577,
-0.0200742390,
-0.0042776992,
-0.0123837311,
0.0005878369,
0.0080706486,
0.0066283294,
0.0057427157,
0.0000407461,
0.0026268514,
-0.0081913248,
-0.0138201956,
-0.0095772864,
-0.0010676520,
-0.0006894037,
0.0068154549,
0.0202240944,
0.0121376235,
0.0077236453,
0.0133658703,
-0.0016158347,
-0.0006766939,
-0.0111304149,
0.0078930818,
-0.0003064321,
0.0020786324,
0.0199857559,
0.0197562687,
0.0095797153,
0.0187083930,
0.0175520014,
-0.0030150306,
0.0016030705,
-0.0029609231,
-0.0030176633,
-0.0028264767,
0.0111493152,
0.0095942235,
0.0205719396,
0.0246885791,
0.0208484270,
0.0199415144,
0.0088960174,
-0.0000175273,
0.0059784851,
-0.0034412043,
0.0039435988,
0.0094877034,
0.0195504520,
0.0221851952,
0.0334346890,
0.0168914758,
0.0135027375,
0.0147670582,
0.0050296984,
-0.0188932251,
0.0008067146,
-0.0027091056,
-0.0106194001,
0.0143960593,
0.0156350527,
0.0144085437,
0.0138658769,
0.0302114543,
-0.0023760446,
-0.0010321661,
-0.0001610877,
-0.0109592285,
-0.0180690810,
0.0054871063,
-0.0050242008,
0.0121059092,
0.0193690285,
0.0134660853,
0.0082553551,
0.0095348144,
-0.0115357442,
-0.0099739209,
-0.0156855136,
-0.0179620758,
-0.0138224280,
-0.0001024768,
-0.0054185740,
0.0064671738,
0.0208245236,
-0.0099354256,
0.0099627031,
-0.0039543733,
-0.0105719101,
-0.0302410666,
-0.0024283708,
-0.0228127073,
-0.0173440911,
0.0059155491,
0.0082496265,
-0.0003813286,
0.0186932255,
0.0041854214,
-0.0092658689,
-0.0134669524,
-0.0181694943,
-0.0283154957,
-0.0177450776,
-0.0122403270,
-0.0110648144,
0.0109358784,
0.0032772040,
0.0060385568,
-0.0018098992,
-0.0019524707,
-0.0248093680,
-0.0060096532,
-0.0227219276,
-0.0147738410,
-0.0059798472,
0.0080287242,
-0.0088799251,
0.0130550740,
0.0145098493,
-0.0060323728,
0.0033365295,
-0.0048442790,
-0.0244174451,
-0.0163959544,
-0.0067172176,
-0.0215557404,
-0.0145920962,
0.0067566270,
0.0052312687,
0.0037117279,
0.0132332733,
0.0022490039,
-0.0129183615,
-0.0063726068,
-0.0089481501,
-0.0275396015,
0.0007638859,
0.0024603116,
0.0022308873,
0.0109457728,
0.0236557722,
0.0045007193,
0.0173493288,
-0.0049220640,
-0.0068009794,
-0.0052812952,
-0.0097057372,
-0.0031873961,
0.0071613905,
0.0087674260,
0.0082376162,
0.0263075251,
0.0101961335,
0.0046796589,
0.0113757709,
0.0005130863,
-0.0184060242,
0.0008759941,
0.0054835621,
-0.0029819540,
0.0057669128,
0.0334585533,
0.0126548279,
0.0274203923,
0.0279304497,
0.0033304214,
0.0000156832,
0.0064565251,
-0.0146035310,
-0.0081950705,
0.0114359912,
0.0053314655,
0.0161306374,
0.0249513518,
0.0194851942,
0.0101387883,
0.0171039589,
-0.0003572502,
-0.0046770256,
0.0065972526,
-0.0047713937,
0.0086155804,
0.0260675158,
0.0111034093,
0.0194033869,
0.0267775897,
0.0170206353,
0.0005543397,
0.0187352523,
-0.0112588601,
-0.0123613048,
0.0020806771,
-0.0013345140,
-0.0124371629,
0.0190103315,
0.0114871915,
0.0091940230,
0.0165964216,
0.0069089290,
-0.0088259457,
-0.0029277722,
-0.0044613150,
-0.0238253642,
-0.0001790657,
0.0099297352,
-0.0000963135,
0.0132629648,
0.0174365863,
0.0000569018,
0.0040790653,
-0.0030442895,
-0.0199065749,
-0.0135051291,
-0.0078103673,
-0.0132947545,
0.0063115130,
0.0046837982,
-0.0041143056,
-0.0020638893,
0.0043321424,
-0.0229607299,
-0.0120839197,
-0.0179146752,
-0.0291770678,
-0.0161945764,
-0.0032992021,
-0.0094955955,
-0.0096468125,
0.0178459305,
-0.0073210150,
0.0017551598,
-0.0029188816,
-0.0187138040,
-0.0237270184,
-0.0104802828,
-0.0253030751,
-0.0227832403,
-0.0035695746,
-0.0033227759,
-0.0117901983,
0.0027240976,
-0.0094351275,
-0.0132246045,
-0.0138654290,
-0.0212760810,
-0.0324038677,
-0.0127629973,
-0.0121142818,
-0.0117632635,
0.0021032449,
0.0038637072,
-0.0068082265,
0.0019775620,
-0.0044848495,
-0.0284155738,
-0.0144644026,
-0.0186721161,
-0.0227429997,
-0.0136805223,
-0.0024515851,
-0.0006112970,
0.0023273742,
0.0080945268,
-0.0078090755,
-0.0064721308,
-0.0091824671,
-0.0248512030,
-0.0250524301,
-0.0056136562,
-0.0141372755,
-0.0066918279,
0.0252549145,
0.0062430715,
0.0121687213,
0.0240298659,
0.0083445748,
-0.0098011289,
0.0146591654,
-0.0125105390,
-0.0052225376,
0.0121139418,
0.0079222126,
0.0107117239,
0.0278890915,
0.0163013134,
0.0097865928,
0.0153680881,
0.0007940356,
-0.0114325704,
-0.0012421939,
-0.0046590255,
-0.0016532149,
0.0123465434,
0.0242389273,
0.0256757159,
0.0352069326,
0.0309599787,
0.0077315979,
0.0239382833,
-0.0007793694,
-0.0074945386,
0.0019013127,
0.0105077047,
-0.0004343147,
0.0274580233,
0.0307984464,
0.0145633509,
0.0306311548,
0.0242892914,
0.0024878634,
0.0000730521,
0.0113550816,
-0.0064306934,
0.0049244501,
0.0234609731,
0.0119725140,
0.0230359379,
0.0366147384,
0.0176294632,
0.0180008262,
0.0248655695,
0.0006266747,
-0.0061805295,
0.0134592550,
0.0025392894,
0.0050587947,
0.0224791560,
0.0237308610,
0.0218655840,
0.0387422517,
0.0152596664,
0.0137168430,
0.0027471394,
-0.0078277830,
-0.0133081656,
-0.0050112633,
-0.0068821474,
-0.0007914391,
0.0238783658,
0.0183710381,
0.0187472533,
0.0270212516,
0.0134572294,
-0.0100315996,
0.0038515215,
-0.0140725952,
-0.0161502287,
0.0021626689,
0.0060500419,
-0.0020444540,
0.0151404878,
0.0157694630,
0.0029802080,
-0.0000808992,
-0.0042179725,
-0.0287391972,
-0.0244907252,
-0.0158011373,
-0.0240422804,
-0.0142773446,
-0.0083537111,
0.0038106821,
-0.0013667705,
0.0080008544,
-0.0133196171,
-0.0078138448,
-0.0174471233,
-0.0289122984,
-0.0233510397,
-0.0179342255,
-0.0179654006,
-0.0084416689,
0.0018901068,
-0.0030182120,
-0.0043280227,
0.0019982501,
-0.0218670778,
-0.0282112416,
-0.0237875283,
-0.0332597122,
-0.0312390774,
-0.0148257008,
-0.0111067127,
-0.0145399095,
0.0095561203,
0.0042823916,
-0.0099986922,
-0.0097714793,
-0.0112837562,
-0.0331967808,
-0.0250718072,
-0.0199918523,
-0.0169965662,
-0.0108463774,
-0.0010734699,
0.0013490651,
-0.0032251002,
-0.0031823388,
-0.0159965940,
-0.0215790514,
-0.0169758108,
-0.0248567294,
-0.0186243691,
-0.0062900125,
-0.0031788903,
-0.0000402006,
0.0108482791,
-0.0064520175,
0.0061324243,
0.0023151906,
-0.0186807550,
-0.0146017298,
-0.0031443380,
-0.0197182950,
-0.0062689316,
0.0146584045,
-0.0003804156,
0.0150028281,
0.0263312384,
0.0126240943,
-0.0055484697,
0.0069206422,
-0.0091447551,
-0.0214812793,
-0.0064003412,
-0.0009725682,
0.0063781790,
0.0161304250,
0.0200375002,
0.0178341083,
0.0158453882,
0.0094051706,
-0.0074870414,
0.0003668849,
-0.0071644802,
-0.0034635935,
0.0154265100,
0.0144342165,
0.0187445506,
0.0324354544,
0.0233185254,
0.0165834893,
0.0198600739,
0.0015804952,
-0.0087014353,
-0.0008406976,
0.0036565764,
-0.0010246992,
0.0163123421,
0.0259756669,
0.0181592945,
0.0208914559,
0.0281031132,
0.0026053379,
0.0020472831,
-0.0024371999,
-0.0006157198,
-0.0088477768,
0.0092421500,
0.0104347020,
0.0147185493,
0.0247709621,
0.0220601261,
0.0184209496,
0.0082695633,
0.0046222536,
-0.0067278184,
-0.0075832657,
-0.0154898558,
0.0017894466,
-0.0037951584,
0.0183180012,
0.0124067534,
0.0227349773,
0.0110765006,
0.0139246490,
0.0031535502,
-0.0149690686,
-0.0161559861,
-0.0031547286,
-0.0096567152,
0.0013753497,
0.0149330832,
0.0174902696,
0.0116136856,
0.0105753206,
0.0016277891,
-0.0231759287,
-0.0195138808,
-0.0175544731,
-0.0155921197,
-0.0222211424,
0.0060562817,
-0.0021248029,
0.0127905011,
-0.0028477889,
0.0129168406,
-0.0180956628,
-0.0081818104,
-0.0205083042,
-0.0190959163,
-0.0253377948,
-0.0158727467,
-0.0083379950,
-0.0113037620,
0.0091706999,
0.0042991894,
0.0047941934,
0.0029485896,
-0.0037800057,
-0.0169320442,
-0.0193468481,
-0.0242430717,
-0.0169602688,
-0.0156976394,
-0.0057592825,
0.0030726600,
0.0162000339,
-0.0039733872,
0.0033135833,
-0.0111958794,
-0.0236838292,
-0.0308727305,
-0.0143968724,
-0.0237750057,
-0.0142063107,
0.0041739801,
0.0097274818,
0.0095917163,
0.0117456671,
0.0069348933,
-0.0164076015,
-0.0071218088,
-0.0216572136,
-0.0245600846,
-0.0135215744,
-0.0068484764,
-0.0089747841,
0.0047682365,
0.0079797721,
0.0058464012,
0.0076091494,
-0.0027850831,
-0.0098397378,
-0.0142889107,
-0.0252645910,
-0.0055939127,
-0.0113830622,
-0.0027915044,
0.0096209487,
0.0272841714,
0.0086030057,
0.0166564882,
0.0099511780,
-0.0066154227,
-0.0161092281,
-0.0153618101,
-0.0111227110,
-0.0131579507,
0.0151839163,
0.0134645691,
0.0196035281,
0.0262023024,
0.0242512096,
0.0059845522,
-0.0047619627,
-0.0082687000,
-0.0128362607,
-0.0095962062,
0.0015840587,
0.0070957858,
0.0196288452,
0.0252430849,
0.0354672261,
0.0239867792,
0.0164027121,
0.0110533424,
-0.0009100885,
-0.0101309717,
-0.0030370974,
0.0000887909,
0.0053190575,
0.0211681686,
0.0217293669,
0.0302690007,
0.0203884002,
0.0174906924,
0.0027572485,
-0.0028894099,
-0.0136238523,
-0.0109661818,
-0.0060663670,
0.0008527114,
0.0090734605,
0.0231052265,
0.0212075822,
0.0195376463,
0.0157758333,
0.0036744839,
-0.0071546510,
-0.0108604217,
-0.0163390972,
-0.0142956357,
-0.0015823310,
0.0058510676,
0.0034139822,
0.0245794170,
0.0189922303,
0.0084429197,
0.0032154061,
-0.0150347054,
-0.0219052248,
-0.0236334540,
-0.0169544294,
-0.0219052620,
0.0002661667,
0.0111231338,
0.0123057198,
0.0119375158,
0.0110603208,
-0.0105260368,
-0.0116210319,
-0.0231323373,
-0.0344133042,
-0.0229458902,
-0.0139718270,
-0.0103925243,
0.0007515907,
0.0075699068,
0.0007372946,
-0.0021014740,
-0.0088949353,
-0.0256865826,
-0.0279460326,
-0.0235236771,
-0.0393788815,
-0.0165696405,
-0.0083099268,
-0.0100172125,
-0.0092717484,
0.0113486731,
-0.0034709924,
-0.0095589189,
-0.0060535013,
-0.0309167970,
-0.0244431347,
-0.0182844214,
-0.0238432363,
-0.0156118907,
0.0017041960,
-0.0025546623,
-0.0031905340,
0.0063574128,
-0.0157365724,
-0.0256686304,
-0.0163315218,
-0.0307004228,
-0.0360095873,
-0.0182659458,
-0.0038334262,
-0.0049571698,
0.0083561977,
0.0080206497,
-0.0026715789,
-0.0033885173,
-0.0115143796,
-0.0292831082,
-0.0182574764,
-0.0169749334,
-0.0163861401,
0.0050846837,
0.0042977855,
0.0063732974,
0.0092236847,
0.0090742372,
-0.0053260564,
-0.0063811578,
-0.0129585676,
-0.0144506423,
-0.0091648605,
-0.0070372010,
0.0064112055,
0.0079563428,
0.0236031413,
0.0150438491,
0.0180511624,
0.0163172148,
0.0039659468,
-0.0102008153,
-0.0023218519,
-0.0076064598,
-0.0072144722,
0.0189983640,
0.0200705417,
0.0309284311,
0.0307802949,
0.0290348604,
0.0102779586,
0.0026187694,
-0.0047554923,
-0.0099944212,
-0.0023872061,
0.0021729392,
0.0108269593,
0.0308296755,
0.0337000601,
0.0285933074,
0.0311198290,
0.0300310273,
0.0085387463,
0.0055745100,
0.0121114980,
-0.0082582524,
0.0133869760,
0.0211828109,
0.0130852256,
0.0351888724,
0.0400042124,
0.0191692468,
0.0232766736,
0.0180733409,
-0.0088983644,
-0.0032346521,
-0.0010368194,
-0.0084654531,
0.0051105726,
0.0300384276,
0.0220075641,
0.0236601736,
0.0392494164,
0.0100197569,
0.0083441343,
0.0031614569,
-0.0067036059,
-0.0133783370,
0.0075414311,
0.0016959521,
0.0145934504,
0.0300178677,
0.0271828938,
0.0225974973,
0.0268812925,
0.0052103521,
-0.0051245322,
0.0029143244,
-0.0239487365,
-0.0095575061,
-0.0031558317,
0.0026197638,
0.0029487191,
0.0287567936,
0.0129377265,
0.0031245092,
0.0156043470,
-0.0058084093,
-0.0272676237,
-0.0069080894,
-0.0144101661,
-0.0179888047,
0.0023714001,
0.0126970541,
0.0020915642,
0.0156370401,
0.0053349063,
-0.0080098016,
-0.0147683658,
-0.0225526858,
-0.0325978212,
-0.0269212220,
-0.0099845193,
-0.0246244967,
0.0057875626,
0.0011900426,
0.0044780592,
-0.0012131764,
0.0014382264,
-0.0311750695,
-0.0229476318,
-0.0153314322,
-0.0375045054,
-0.0158308297,
-0.0044422881,
-0.0156517830,
0.0023014604,
0.0104034273,
-0.0116168819,
-0.0150370589,
-0.0019624531,
-0.0293869134,
-0.0365689136,
-0.0185224656,
-0.0235891007,
-0.0235554278,
-0.0046654921,
0.0004927563,
-0.0104478989,
0.0082150325,
-0.0029129735,
-0.0159305260,
-0.0218513515,
-0.0187107585,
-0.0305119455,
-0.0088989446,
-0.0097333817,
-0.0077634049,
0.0096590668,
0.0066420627,
0.0026057370,
0.0007702713,
-0.0135037592,
-0.0202894993,
-0.0142324353,
-0.0189290158,
-0.0180699043,
0.0044558346,
0.0048366245,
0.0007057345,
0.0137011018,
0.0155961243,
-0.0085567068,
-0.0064565232,
0.0080508934,
-0.0339310057,
-0.0083650183,
0.0042192144,
-0.0049292920,
-0.0003193706,
0.0298032016,
0.0098326756,
0.0123954192,
0.0223049819,
0.0029130338,
-0.0071614939,
-0.0038512861,
-0.0072340574,
-0.0103881340,
0.0136449886,
0.0130805876,
0.0119938850,
0.0265458263,
0.0189461578,
0.0179452300,
0.0088929189,
-0.0008123239,
-0.0104837678,
0.0093674939,
0.0023563649,
0.0020345342,
0.0336671956,
0.0210634992,
0.0145667689,
0.0347140469,
0.0187493842,
-0.0064228801,
0.0175265502,
-0.0024234897,
-0.0131150316,
0.0043092780,
0.0120832874,
-0.0007612909,
0.0199166704,
0.0257415604,
0.0096562803,
0.0182870012,
0.0213004742,
-0.0047775041,
-0.0004928252,
0.0079043498,
-0.0057117566,
0.0069682859,
0.0212203711,
0.0187467914,
0.0148291420,
0.0256008655,
0.0130662471,
0.0106432158,
0.0003078899,
-0.0087484699,
-0.0076539032,
0.0080370754,
-0.0085054068,
0.0184857696,
0.0171544682,
0.0130268643,
0.0133432746,
0.0196466036,
-0.0067792791,
-0.0085620936,
0.0045031533,
-0.0175199769,
-0.0136369802,
0.0094553605,
0.0037199759,
0.0026372808,
0.0237311702,
0.0063355966,
0.0026035490,
0.0040738415,
-0.0062963180,
-0.0283037983,
-0.0083194692,
-0.0131516922,
-0.0088481074,
-0.0023592312,
0.0135565400,
-0.0016046182,
0.0115573779,
0.0049168239,
-0.0075890552,
-0.0123288911,
-0.0155105442,
-0.0172967725,
-0.0164593123,
0.0000895577,
-0.0129115069,
0.0166383535,
0.0091802487,
-0.0017503557,
0.0020529912,
0.0015531445,
-0.0233650208,
-0.0202086680,
-0.0133148525,
-0.0222254153,
-0.0159010738,
0.0066700494,
-0.0024836266,
0.0059799701,
0.0124234436,
0.0047582034,
-0.0086315060,
-0.0066845729,
-0.0212599449,
-0.0277024042,
-0.0134753659,
-0.0137953842,
-0.0143407360,
0.0085530374,
0.0120552452,
0.0073522259,
0.0174903702,
0.0028735199,
-0.0064972700,
-0.0141307414,
-0.0113144610,
-0.0191046689,
-0.0119644348,
-0.0027086148,
-0.0008150504,
0.0129802050,
0.0102511691,
0.0020027973,
0.0069733430,
0.0009107882,
-0.0174299628,
-0.0102461139,
-0.0025756159,
-0.0235005114,
0.0073192334,
0.0162813906,
0.0096098501,
0.0234383550,
0.0342681780,
0.0071531897,
0.0067354967,
0.0054384437,
-0.0266142227,
-0.0112021286,
-0.0036857207,
-0.0041861036,
-0.0047133868,
0.0293073393,
0.0197085217,
0.0198685527,
0.0237408653,
0.0099514965,
-0.0054903207,
0.0036297434,
-0.0081004789,
-0.0070230099,
0.0116161089,
0.0114944289,
0.0080680577,
0.0349404626,
0.0217657015,
0.0115742870,
0.0250944514,
-0.0004250018,
-0.0072791339,
0.0018811167,
-0.0075716209,
-0.0104901586,
0.0135364309,
0.0079971384,
0.0126105221,
0.0267251879,
0.0164829120,
0.0059749391,
0.0095633594,
-0.0023928159,
-0.0152807366,
-0.0042467033,
0.0029054519,
-0.0029508285,
0.0085506421,
0.0140791889,
0.0181861669,
0.0217730962,
0.0112861283,
-0.0018854584,
-0.0042959615,
-0.0016801322,
-0.0131085562,
-0.0044365940,
0.0002017886,
-0.0009460840,
0.0054279752,
0.0167405959,
-0.0017707952,
0.0070445389,
-0.0069345250,
-0.0087076258,
-0.0251154229,
-0.0110531691,
-0.0212453660,
-0.0079008825,
-0.0015077554,
-0.0027653058,
0.0059238262,
0.0088058375,
-0.0013490404,
-0.0124352621,
-0.0087026712,
-0.0221651457,
-0.0209078379,
-0.0192513037,
-0.0084808944,
-0.0175719149,
-0.0014265220,
-0.0034062753,
0.0007819888,
-0.0113556953,
-0.0098386211,
-0.0293531492,
-0.0198605545,
-0.0269797295,
-0.0199621245,
-0.0166178979,
-0.0035562434,
-0.0065898243,
0.0013911002,
0.0047765635,
-0.0129345171,
-0.0082808137,
-0.0197897255,
-0.0200167857,
-0.0267990120,
-0.0154548120,
-0.0136721330,
-0.0077175712,
-0.0023096716,
-0.0033191543,
-0.0041055921,
-0.0053486377,
-0.0156192910,
-0.0201039687,
-0.0223717615,
-0.0203328114,
-0.0201922562,
-0.0070223184,
-0.0074984650,
0.0006887661,
0.0043530688,
0.0045382334,
0.0000416037,
-0.0069716629,
-0.0090620909,
-0.0163184255,
-0.0147882467,
-0.0127415285,
-0.0023492994,
-0.0006664178,
0.0142362509,
0.0017676748,
0.0084101865,
0.0066942442,
-0.0038714218,
-0.0118391924,
-0.0073701860,
-0.0135558713,
-0.0110584050,
0.0083350101,
0.0038689766,
0.0171947051,
0.0152644180,
0.0101682646,
0.0166616999,
0.0027016513,
-0.0065334067,
0.0001177584,
0.0011018828,
-0.0032895533,
0.0101263933,
0.0155155286,
0.0207756627,
0.0246340185,
0.0267405082,
0.0190954357,
0.0106867347,
0.0136744594,
-0.0011277701,
-0.0008920775,
0.0074181887,
0.0093136709,
0.0127752833,
0.0282777920,
0.0319900475,
0.0194128659,
0.0282146800,
0.0165502056,
0.0053676032,
0.0056479396,
0.0015065407,
0.0027220198,
0.0088166054,
0.0155529119,
0.0252582207,
0.0261048228,
0.0187761672,
0.0236733705,
0.0121075865,
0.0029550884,
-0.0028103827,
-0.0036129951,
-0.0029844553,
0.0091773001,
0.0091230273,
0.0150795318,
0.0257607717,
0.0314337462,
0.0171703547,
0.0148724755,
0.0040956954,
0.0009475171,
-0.0018678332,
-0.0076228078,
-0.0027817930,
-0.0024116554,
0.0117772873,
0.0218700096,
0.0198179893,
0.0064016874,
0.0174139887,
-0.0006934779,
-0.0108890804,
-0.0215634611,
-0.0065593235,
-0.0219308771,
-0.0075058313,
0.0085574239,
0.0062135430,
0.0073185628,
0.0116201583,
0.0088467468,
-0.0150676398,
-0.0109188361,
-0.0163671803,
-0.0288801529,
-0.0173683520,
-0.0124710537,
-0.0167129450,
0.0008860099,
0.0024223039,
0.0011566492,
-0.0036533177,
-0.0077689728,
-0.0254086405,
-0.0166277215,
-0.0322644077,
-0.0249556638,
-0.0276881680,
