Filename,STFMK-20201105-LW19-2328_20201201_064310_004.dat
-0.0131243821,
-0.0113978414,
0.0064651552,
-0.0040502213,
-0.0146876266,
-0.0019965521,
-0.0222318918,
-0.0340124667,
-0.0338354036,
-0.0167806242,
-0.0337241739,
-0.0111165931,
0.0004278717,
-0.0133209210,
-0.0025685439,
-0.0009374148,
-0.0156120043,
-0.0273106992,
-0.0181226842,
-0.0280301981,
-0.0268764570,
-0.0164032727,
-0.0174620748,
-0.0124074966,
-0.0021831223,
0.0034126351,
-0.0069332458,
0.0011270046,
-0.0087620337,
-0.0154251130,
-0.0201422628,
-0.0189154577,
-0.0199853536,
-0.0068782154,
-0.0050952681,
0.0041908380,
0.0180400554,
0.0016113282,
0.0033371150,
0.0017635154,
-0.0242086705,
-0.0250782631,
-0.0088106263,
-0.0170009807,
-0.0129975649,
0.0153051121,
0.0119369710,
0.0132976696,
0.0208178461,
0.0092163570,
0.0005305300,
-0.0086473878,
0.0020545719,
-0.0136369886,
-0.0058097476,
0.0124290204,
0.0078559341,
0.0101768337,
0.0257922672,
0.0222648270,
0.0105645563,
0.0127571486,
0.0016357283,
-0.0014762999,
-0.0042016683,
0.0004340484,
0.0088934088,
0.0148789538,
0.0196330603,
0.0275525749,
0.0268028472,
0.0154919252,
0.0113335578,
0.0087827370,
-0.0095835980,
-0.0038414777,
0.0017915163,
0.0138828056,
0.0100302603,
0.0251748320,
0.0289954636,
0.0212993845,
0.0244116578,
0.0146981990,
-0.0062715164,
0.0045944648,
0.0036315606,
-0.0140602281,
0.0052776607,
0.0129423607,
0.0059573236,
0.0175028555,
0.0254105181,
0.0100043966,
0.0128144454,
0.0133841066,
-0.0002783120,
-0.0065893219,
0.0075720660,
-0.0043516532,
0.0177266058,
0.0154313203,
0.0164968260,
0.0178191699,
0.0193661470,
-0.0006788093,
-0.0016472139,
-0.0078043020,
-0.0210990962,
-0.0104825180,
0.0019533921,
-0.0001942883,
0.0045658774,
0.0221573170,
-0.0025702030,
0.0108073354,
0.0013167716,
-0.0104534356,
-0.0213315450,
0.0023060984,
-0.0137413014,
-0.0135569256,
0.0082368292,
0.0019860002,
-0.0014888669,
0.0150226420,
0.0019497228,
-0.0098129082,
-0.0017932152,
-0.0098144375,
-0.0218683779,
-0.0150699075,
-0.0110751158,
-0.0077673011,
0.0107421158,
-0.0007185370,
-0.0031260573,
0.0027513492,
-0.0010424103,
-0.0278030988,
-0.0138772707,
-0.0236869399,
-0.0226186253,
-0.0080693960,
0.0073331320,
-0.0052342475,
0.0105057359,
0.0167216882,
-0.0075802994,
-0.0040697716,
-0.0131816771,
-0.0243083797,
-0.0189021211,
-0.0112293866,
-0.0159261078,
-0.0059073642,
0.0107230581,
-0.0006619358,
0.0042797821,
0.0089590261,
-0.0072541717,
-0.0156146418,
-0.0072002467,
-0.0151718445,
-0.0250954181,
-0.0026417992,
-0.0052554822,
0.0063945074,
0.0171076581,
0.0106115174,
0.0019030501,
0.0169307105,
-0.0133877844,
-0.0187562183,
-0.0086466130,
-0.0211191550,
-0.0130608864,
0.0099522853,
0.0071089230,
0.0147976773,
0.0231753308,
0.0152445678,
-0.0039594523,
0.0018558546,
-0.0114033762,
-0.0234413669,
-0.0098056998,
0.0025026277,
-0.0067727943,
0.0151867289,
0.0398632586,
0.0120121418,
0.0306418687,
0.0240593143,
0.0023774719,
-0.0098799523,
0.0049271411,
-0.0215018503,
-0.0040565268,
0.0066026603,
0.0120053170,
0.0237852503,
0.0322247371,
0.0219082795,
0.0165506154,
0.0171928592,
-0.0086488510,
-0.0101311365,
-0.0021196373,
-0.0061609680,
0.0068970695,
0.0222602971,
0.0238651950,
0.0277424864,
0.0370027833,
0.0188252218,
0.0022686657,
0.0137417680,
-0.0148427729,
-0.0176630765,
-0.0018606643,
-0.0024349785,
-0.0088158213,
0.0275058001,
0.0152472230,
0.0178234819,
0.0273248106,
0.0177966878,
-0.0070769973,
0.0026150185,
-0.0072715022,
-0.0196084715,
0.0031414579,
0.0064672059,
0.0035460233,
0.0280362386,
0.0257112943,
0.0095473425,
0.0172930509,
-0.0008320652,
-0.0226831771,
-0.0185390878,
-0.0113285286,
-0.0190374888,
0.0028874653,
0.0076559563,
0.0086076278,
0.0146925440,
0.0185536947,
-0.0136483293,
-0.0037338962,
-0.0239827186,
-0.0297823902,
-0.0262904428,
-0.0111129768,
-0.0189218484,
-0.0037758732,
0.0221573189,
0.0020590215,
0.0116727855,
0.0129833343,
-0.0068822741,
-0.0181441419,
-0.0122312261,
-0.0295825563,
-0.0199810490,
-0.0074502551,
-0.0087959329,
-0.0123315230,
0.0093660094,
-0.0021094484,
-0.0058870045,
-0.0118738310,
-0.0199674815,
-0.0370926261,
-0.0196498837,
-0.0212726649,
-0.0220324211,
-0.0065459954,
0.0031258469,
0.0066936850,
0.0062144268,
0.0068273470,
-0.0175560303,
-0.0079747681,
-0.0265840609,
-0.0257773995,
-0.0232145339,
-0.0124819027,
-0.0117736915,
0.0008432954,
0.0097574247,
-0.0026208251,
0.0006563324,
-0.0023077640,
-0.0222149789,
-0.0216065124,
-0.0170726851,
-0.0235925019,
-0.0131316353,
0.0117380507,
-0.0079174452,
0.0083979573,
0.0211858656,
0.0050609536,
-0.0051913923,
0.0083013512,
-0.0206945371,
-0.0193673894,
0.0004449312,
-0.0112284394,
-0.0047724564,
0.0088817924,
0.0180193018,
0.0069700601,
0.0207558107,
0.0032551410,
-0.0062704314,
-0.0028779779,
-0.0088010989,
-0.0106505025,
0.0007635174,
0.0166966878,
0.0102927769,
0.0295909420,
0.0273734182,
0.0125073874,
0.0244674757,
0.0095778164,
-0.0090983966,
0.0143343005,
0.0069609731,
0.0003147357,
0.0270122811,
0.0294357873,
0.0116851637,
0.0311943907,
0.0306733772,
0.0090219863,
0.0081755714,
0.0163836181,
-0.0047490182,
0.0009772893,
0.0140383700,
0.0081086913,
0.0175480340,
0.0281768385,
0.0236165356,
0.0221393835,
0.0254234187,
0.0085190758,
-0.0004271460,
0.0089173960,
0.0038026092,
0.0030183641,
0.0212845951,
0.0199657269,
0.0243072845,
0.0341144353,
0.0152774211,
0.0144138476,
0.0056223245,
-0.0035554683,
-0.0032950949,
0.0048752422,
-0.0021485863,
0.0108076781,
0.0293839388,
0.0179313049,
0.0099457428,
0.0286134034,
0.0099551026,
-0.0073994109,
0.0072037610,
-0.0035354241,
-0.0090058502,
0.0057380716,
0.0086854948,
-0.0018897718,
0.0177586339,
0.0180269741,
0.0055423849,
0.0010510811,
-0.0011031390,
-0.0208136272,
-0.0170454774,
-0.0170305017,
-0.0178076662,
-0.0063135428,
0.0012803981,
0.0109341787,
0.0011536682,
0.0114826281,
-0.0097901504,
-0.0097626522,
-0.0234461296,
-0.0254820138,
-0.0184410419,
-0.0127681727,
-0.0130419713,
0.0016728287,
0.0066688480,
-0.0001157235,
-0.0076335790,
-0.0031605342,
-0.0252090208,
-0.0350406133,
-0.0238267127,
-0.0315647349,
-0.0252810940,
-0.0177373383,
-0.0052853632,
-0.0104647465,
0.0038146544,
0.0002993463,
-0.0066343453,
-0.0175060648,
-0.0203941558,
-0.0306444503,
-0.0287776999,
-0.0251700711,
-0.0210972652,
-0.0068100626,
0.0023527851,
0.0059852633,
-0.0021778203,
0.0018880558,
-0.0112513648,
-0.0242210161,
-0.0230355226,
-0.0312064923,
-0.0205664709,
-0.0139896031,
-0.0076301279,
-0.0026736653,
0.0111405412,
-0.0090046395,
0.0024897663,
-0.0037913234,
-0.0261643752,
-0.0251663122,
-0.0105703240,
-0.0254021417,
-0.0184404626,
0.0066142483,
-0.0026069393,
0.0137545839,
0.0178122595,
0.0134390853,
-0.0051191584,
-0.0016472180,
-0.0100805415,
-0.0268082991,
-0.0171270892,
-0.0037263175,
-0.0094949976,
0.0086110383,
0.0162884612,
0.0166422203,
0.0139734801,
0.0131905712,
-0.0064604953,
0.0008932661,
-0.0115236137,
-0.0126430523,
0.0109633673,
0.0037919399,
0.0130993733,
0.0284033865,
0.0280191638,
0.0120381676,
0.0215034150,
0.0029165102,
-0.0097708227,
-0.0085087242,
-0.0014858536,
-0.0076675545,
0.0094394917,
0.0196283776,
0.0180109292,
0.0262728408,
0.0337271616,
0.0093970690,
0.0052685793,
-0.0009349327,
-0.0048184725,
-0.0088685369,
0.0042206193,
0.0067534246,
0.0085241245,
0.0241776817,
0.0217689034,
0.0274397470,
0.0138028748,
0.0102312732,
0.0026363479,
0.0025458285,
-0.0135402977,
0.0058334637,
0.0004418805,
0.0101947924,
0.0085927350,
0.0251031816,
0.0140802609,
0.0174163505,
0.0102406330,
-0.0015685670,
-0.0129819009,
-0.0034386783,
-0.0095223803,
-0.0057156575,
0.0045835166,
0.0106291147,
0.0206968468,
0.0165669844,
0.0170092508,
-0.0050319145,
-0.0046280283,
-0.0182018746,
-0.0135604776,
-0.0254992787,
-0.0012701950,
-0.0036487638,
0.0048915925,
0.0015574486,
0.0198590830,
-0.0035509570,
-0.0073323655,
-0.0089799426,
-0.0146799218,
-0.0211161021,
-0.0174123645,
-0.0018957698,
-0.0087923799,
0.0093433596,
0.0035318243,
0.0038082669,
0.0014012865,
-0.0009617868,
-0.0101772081,
-0.0152351540,
-0.0231685769,
-0.0154309329,
-0.0161388442,
-0.0104833003,
-0.0129681341,
0.0066646421,
-0.0053749876,
-0.0011076671,
-0.0117685869,
-0.0125231491,
-0.0251432136,
-0.0146558555,
-0.0248737242,
-0.0197762363,
-0.0001146577,
0.0036679944,
0.0005238772,
0.0039108526,
0.0116675682,
-0.0119427769,
-0.0075520026,
-0.0195898451,
-0.0275213290,
-0.0158337802,
-0.0107369684,
-0.0068741636,
0.0025218211,
0.0060272892,
0.0033925571,
0.0021542774,
-0.0116338935,
-0.0158343129,
-0.0159845948,
-0.0257536620,
-0.0127504347,
-0.0116136959,
-0.0014832909,
0.0095788250,
0.0182839762,
0.0041035255,
0.0117780445,
-0.0017176031,
-0.0071308250,
-0.0178432222,
-0.0117541840,
-0.0088062175,
-0.0112500777,
0.0057023386,
0.0136539796,
0.0165547263,
0.0173508301,
0.0196929201,
0.0083427336,
-0.0008913784,
-0.0023846445,
-0.0078976303,
-0.0092899185,
0.0002117316,
0.0085750455,
0.0208925065,
0.0181766879,
0.0330249369,
0.0209451355,
0.0114588924,
0.0108008571,
-0.0038961442,
-0.0114110392,
-0.0001900450,
0.0015392136,
0.0019522719,
0.0209195428,
0.0227100980,
0.0263080727,
0.0142958751,
0.0123215364,
-0.0010634130,
-0.0040222141,
-0.0095067788,
-0.0061477064,
0.0014845005,
0.0042282562,
0.0173745696,
0.0306308083,
0.0219040532,
0.0230771713,
0.0199675579,
0.0157006122,
-0.0050941301,
0.0020690486,
-0.0074402019,
-0.0066050603,
0.0037527988,
0.0120521281,
0.0075365067,
0.0280184485,
0.0169879589,
0.0142193828,
0.0141716599,
-0.0071902303,
-0.0164449941,
-0.0120903403,
-0.0074811196,
-0.0173280817,
0.0073433276,
0.0181903690,
0.0150165614,
0.0185051821,
0.0193342119,
-0.0084376894,
-0.0056152884,
-0.0180580281,
-0.0225285087,
-0.0217343234,
-0.0055509489,
-0.0101461150,
0.0138166221,
0.0138225704,
0.0075260107,
0.0025230986,
0.0040262560,
-0.0246599838,
-0.0224524923,
-0.0230321661,
-0.0387303606,
-0.0133575294,
-0.0100978278,
-0.0001501503,
-0.0028615869,
0.0215004906,
-0.0073738582,
-0.0008518642,
-0.0075201695,
-0.0322421715,
-0.0332978442,
-0.0136525193,
-0.0298169535,
-0.0180041194,
0.0011645171,
0.0037737242,
-0.0062842476,
0.0056549166,
-0.0129993362,
-0.0249687191,
-0.0200513676,
-0.0341365524,
-0.0339054130,
-0.0237645749,
-0.0106423330,
-0.0174634308,
0.0106155854,
0.0030280673,
0.0059304740,
0.0047119628,
-0.0063879509,
-0.0285933819,
-0.0142264562,
-0.0244028158,
-0.0283125807,
-0.0066537745,
-0.0051923380,
0.0013932273,
0.0135954823,
0.0042576105,
-0.0034280575,
-0.0035110614,
-0.0179854110,
-0.0352989323,
-0.0203413330,
-0.0140901171,
-0.0117543675,
-0.0051378561,
0.0161765292,
0.0117322914,
0.0098646851,
0.0210272428,
-0.0057271398,
-0.0050883703,
-0.0016759109,
-0.0071146567,
-0.0174134970,
0.0157481246,
0.0022165962,
0.0112000778,
0.0226942189,
0.0240555964,
0.0187924989,
0.0141943470,
0.0007745336,
-0.0070996811,
-0.0002113651,
-0.0085130511,
0.0027099098,
0.0165864918,
0.0221192650,
0.0259776991,
0.0354827903,
0.0287547000,
0.0068545751,
0.0125622116,
0.0094167553,
-0.0156883504,
0.0116941836,
0.0137813445,
0.0139394552,
0.0239892863,
0.0352916569,
0.0157029815,
0.0266124196,
0.0182134826,
0.0000699059,
0.0087844878,
0.0051394030,
-0.0037418837,
0.0068368036,
0.0241481289,
0.0101479245,
0.0178749710,
0.0293120835,
0.0198049452,
0.0206172056,
0.0168042462,
0.0046411636,
0.0036702959,
0.0097003058,
0.0083728638,
0.0143571207,
0.0304598939,
0.0191124454,
0.0293666124,
0.0300726332,
0.0113754058,
0.0030751145,
0.0096465480,
-0.0162863899,
-0.0076132850,
0.0032844716,
0.0037538274,
0.0042576026,
0.0247675274,
0.0167627335,
0.0060320501,
0.0148786521,
0.0032162461,
-0.0105412547,
0.0018778190,
-0.0059754178,
-0.0110938819,
0.0090369312,
0.0129191568,
-0.0020989841,
0.0048145740,
0.0138515960,
-0.0059315707,
-0.0038688094,
-0.0129098464,
-0.0229588430,
-0.0171296261,
-0.0046672160,
-0.0165686421,
0.0067777149,
0.0017574972,
0.0014283670,
0.0061752610,
0.0013475679,
-0.0240239576,
-0.0177868977,
-0.0092192469,
-0.0370621234,
-0.0132282581,
-0.0050247749,
-0.0108901784,
-0.0006857459,
0.0070361467,
-0.0073177083,
-0.0153973699,
-0.0054901633,
-0.0288776867,
-0.0268552657,
-0.0182234552,
-0.0230114534,
-0.0170330964,
-0.0029314959,
-0.0038050544,
-0.0125712436,
0.0046253637,
-0.0112565225,
-0.0160902068,
-0.0167165492,
-0.0190541483,
-0.0271471962,
-0.0086353337,
-0.0116402330,
-0.0056791380,
0.0095042475,
-0.0006116518,
0.0004885038,
0.0021270828,
-0.0155801866,
-0.0261824988,
-0.0220466852,
-0.0202228948,
-0.0282519162,
-0.0039908323,
-0.0004059137,
0.0013593356,
0.0072343992,
0.0125875585,
-0.0132674864,
-0.0125383455,
-0.0018370310,
-0.0329577290,
-0.0187856462,
-0.0048506898,
-0.0048565124,
-0.0093157608,
0.0287112668,
0.0052516540,
0.0151935127,
0.0171308182,
0.0083459839,
-0.0118280947,
-0.0011104044,
-0.0085349577,
-0.0145894587,
-0.0013395235,
0.0039413162,
0.0111200102,
0.0238319673,
0.0161258373,
0.0117914882,
0.0158407986,
-0.0023694001,
-0.0142812924,
0.0009789340,
-0.0033121321,
-0.0093731424,
0.0304646902,
0.0160017293,
0.0231947768,
0.0377550684,
0.0220282767,
-0.0056043225,
0.0149484733,
-0.0063579339,
-0.0162524097,
0.0038585518,
0.0129156485,
-0.0003759371,
0.0192436855,
0.0343055464,
0.0172407422,
0.0227997620,
0.0279297289,
0.0072319708,
0.0052148337,
0.0095318351,
0.0000956030,
0.0058829393,
0.0112673966,
0.0095598483,
0.0196213238,
0.0322890319,
0.0139198434,
0.0241442006,
0.0144954361,
-0.0046799956,
-0.0061425655,
0.0051161442,
-0.0163367726,
0.0080876546,
0.0098809497,
0.0125569711,
0.0199465156,
0.0279328339,
0.0066896379,
0.0034199604,
0.0098735755,
-0.0148445927,
-0.0130275870,
0.0027022134,
0.0030949726,
-0.0092667872,
0.0161187127,
0.0117891878,
0.0103896409,
0.0111548565,
0.0076522841,
-0.0167461708,
-0.0049187029,
-0.0047410214,
-0.0078179557,
-0.0059826253,
0.0035612429,
0.0018752286,
0.0088416720,
0.0045054136,
-0.0010187321,
-0.0001937409,
-0.0107004549,
-0.0143355131,
-0.0151236728,
-0.0055078538,
-0.0165953077,
0.0052936748,
0.0001720848,
0.0025090422,
0.0053228401,
0.0069188285,
-0.0108789988,
-0.0078629935,
-0.0120642837,
-0.0200726278,
-0.0227846932,
-0.0043439777,
-0.0107563464,
-0.0073177530,
0.0020551332,
0.0001551444,
-0.0009552949,
0.0002007866,
-0.0094637945,
-0.0220552944,
-0.0046804771,
-0.0098172035,
-0.0067561544,
0.0025969367,
0.0072688432,
0.0046177744,
0.0139105124,
0.0001160037,
-0.0064891814,
-0.0059936778,
-0.0117557216,
-0.0168871935,
-0.0129947029,
-0.0115075037,
-0.0066945287,
0.0022265755,
0.0054810126,
-0.0064117690,
0.0054843677,
0.0010004501,
-0.0123435929,
-0.0097699221,
-0.0024116689,
-0.0209989473,
-0.0013913976,
0.0097080516,
0.0003796479,
0.0143817542,
0.0204334594,
0.0067423088,
0.0039851703,
0.0090499800,
-0.0129322801,
-0.0050941212,
-0.0009245801,
0.0013770962,
0.0029076776,
0.0223417655,
0.0112664234,
0.0093832407,
0.0166038536,
0.0040740711,
-0.0086446023,
-0.0043686088,
-0.0035320350,
-0.0068530366,
0.0072373152,
0.0081701661,
0.0118416511,
0.0283909850,
0.0125613343,
0.0122056641,
0.0191121213,
-0.0035737420,
-0.0047591580,
0.0027730085,
-0.0047617340,
-0.0031786668,
0.0130533753,
0.0161945168,
0.0154404417,
0.0193366446,
0.0191012975,
0.0078810249,
0.0026338056,
-0.0044764150,
-0.0098169371,
-0.0057428563,
0.0024096095,
-0.0005300725,
0.0178435482,
0.0160420090,
0.0135944923,
0.0139267547,
0.0134224407,
-0.0079146419,
-0.0054296316,
-0.0007937679,
-0.0137512665,
-0.0027358108,
0.0033477768,
0.0074665924,
0.0114781149,
0.0147134019,
0.0058234921,
0.0110511594,
-0.0047191875,
-0.0072067673,
-0.0213635899,
-0.0119065493,
-0.0184805654,
-0.0075732409,
-0.0028348607,
0.0101804398,
0.0066072047,
0.0127130691,
-0.0007456494,
-0.0060647591,
-0.0169922616,
-0.0153282117,
-0.0210514683,
-0.0174089782,
-0.0108126439,
-0.0063405959,
0.0058231810,
0.0002029212,
0.0056238323,
-0.0089879129,
-0.0032003117,
-0.0259815697,
-0.0162771698,
-0.0300995540,
-0.0173801221,
-0.0260242634,
-0.0044978382,
-0.0060174731,
0.0022941295,
-0.0008031441,
-0.0037554631,
-0.0051039997,
-0.0246824678,
-0.0198836327,
-0.0338012204,
-0.0245313887,
-0.0227204114,
-0.0176834129,
-0.0073398929,
0.0018729729,
-0.0005022799,
-0.0010697759,
-0.0095433639,
-0.0195178986,
-0.0229135081,
-0.0183562171,
-0.0250105113,
-0.0159756169,
-0.0160485525,
-0.0018598913,
0.0007063735,
0.0058554444,
-0.0083343070,
-0.0046777730,
-0.0121060815,
-0.0176400952,
-0.0238508061,
-0.0183843039,
-0.0157733746,
-0.0115548531,
0.0031120155,
-0.0024902194,
0.0058152066,
0.0132546006,
0.0019027469,
-0.0102832709,
-0.0095237261,
-0.0163906440,
-0.0233140793,
-0.0123361414,
-0.0124903060,
-0.0018369568,
0.0086939726,
0.0155567564,
0.0210526995,
0.0116347540,
0.0102309315,
0.0008375670,
-0.0057737045,
-0.0104089258,
0.0013047215,
0.0011228696,
0.0112805469,
0.0159402229,
0.0298624020,
0.0256884992,
0.0170563832,
0.0169946477,
0.0040364582,
-0.0085800625,
-0.0025240120,
-0.0011068499,
-0.0017638213,
0.0114419237,
0.0213926733,
0.0234926604,
0.0290415026,
0.0263030734,
0.0191403087,
0.0129728531,
-0.0012729206,
0.0057691154,
-0.0033462574,
0.0096190618,
0.0174487699,
0.0126374215,
0.0249105226,
0.0313914046,
0.0205416940,
0.0140591618,
0.0148851778,
0.0022814327,
0.0050864462,
0.0058271028,
0.0098215612,
0.0125394892,
0.0146842506,
0.0214596298,
0.0200171918,
0.0175600518,
0.0099680312,
0.0142310234,
0.0022274794,
-0.0054420931,
0.0037300352,
-0.0024556732,
0.0069710976,
0.0095672896,
0.0230777748,
0.0159707572,
0.0218539685,
0.0171618927,
0.0045290478,
-0.0078527518,
0.0035085983,
-0.0191326123,
-0.0128019825,
0.0066254754,
0.0012341194,
0.0029376750,
0.0138212359,
0.0136045842,
-0.0050061061,
0.0042549395,
-0.0093473922,
-0.0148728024,
-0.0120933093,
-0.0024284883,
-0.0091038253,
0.0030857138,
0.0018029496,
-0.0001554453,
-0.0063409521,
-0.0084939217,
-0.0156689696,
-0.0140376752,
-0.0216458347,
-0.0266303141,
-0.0131205851,
-0.0112665035,
-0.0126703791,
-0.0033500721,
-0.0030055824,
-0.0116413273,
-0.0013515302,
-0.0128150154,
-0.0282686278,
-0.0260111354,
-0.0145104881,
-0.0340748802,
-0.0168620050,
-0.0030284936,
-0.0130165135,
-0.0019341940,
0.0012238325,
-0.0106487088,
-0.0193407182,
-0.0166301578,
-0.0252174288,
-0.0312907770,
-0.0159464814,
-0.0158868358,
-0.0080552492,
0.0008729256,
-0.0069561619,
-0.0081601171,
-0.0086992290,
-0.0173397008,
-0.0269684270,
-0.0231045783,
-0.0266726986,
-0.0178893711,
-0.0055440497,
-0.0069473474,
-0.0003832267,
0.0063769715,
-0.0050209956,
-0.0118406061,
-0.0062990277,
-0.0324637592,
-0.0258592721,
-0.0180239584,
-0.0178216286,
-0.0219646655,
0.0077673728,
0.0071019977,
-0.0025535768,
0.0121979183,
0.0073752874,
-0.0075655198,
-0.0173337460,
0.0027369424,
-0.0214717984,
-0.0076085008,
0.0045992406,
0.0077510448,
0.0107289962,
0.0248859152,
0.0119332206,
0.0072653177,
0.0101285707,
-0.0067709298,
-0.0060077282,
-0.0111147845,
-0.0048347525,
0.0046263440,
0.0108996741,
0.0176246818,
0.0229152385,
0.0218530670,
0.0138443699,
0.0089736693,
0.0014174550,
-0.0107413158,
-0.0030631747,
0.0039474610,
0.0088387355,
0.0070123426,
0.0373551175,
0.0326797031,
0.0188784134,
0.0346758887,
0.0204379093,
-0.0066332119,
0.0048200404,
0.0022581813,
-0.0109831952,
0.0069199577,
0.0143335722,
0.0090935202,
0.0257069245,
0.0269267969,
0.0124752577,
0.0122187622,
0.0064224787,
-0.0071867500,
-0.0024615210,
0.0030164688,
-0.0059320908,
0.0199316088,
0.0181344915,
0.0224206205,
0.0175646655,
0.0290583484,
0.0022009716,
0.0069872234,
-0.0032218897,
-0.0151892509,
-0.0078464281,
0.0064898320,
-0.0109722838,
0.0064361887,
0.0259454083,
0.0062865932,
0.0212496482,
0.0193934962,
0.0004541804,
-0.0161819942,
0.0061461655,
-0.0185570288,
-0.0167253576,
0.0065357275,
0.0061569791,
0.0039260760,
0.0287464242,
0.0102102710,
0.0049889730,
0.0026433638,
-0.0084754005,
-0.0315205790,
-0.0095257983,
-0.0156587213,
-0.0084518073,
0.0075662639,
0.0084873512,
0.0029370664,
0.0099537689,
0.0007765159,
-0.0233941600,
-0.0098177651,
-0.0293314792,
-0.0260852724,
-0.0174780339,
-0.0025198048,
-0.0221565347,
0.0109449178,
0.0103344684,
-0.0028516955,
0.0092915297,
0.0024871016,
-0.0192694962,
-0.0153158652,
-0.0154502355,
-0.0245664492,
-0.0164643079,
-0.0004148242,
-0.0101793604,
0.0049202139,
0.0126192961,
-0.0022177817,
-0.0050489334,
-0.0064658443,
-0.0230083726,
-0.0253457874,
-0.0082760267,
-0.0162666179,
-0.0014092559,
0.0104964208,
0.0106872534,
0.0077077881,
0.0171531886,
-0.0125412308,
-0.0105612949,
-0.0099560823,
-0.0213324949,
-0.0208872333,
-0.0004508807,
-0.0027362492,
-0.0012387377,
0.0146812191,
0.0134081263,
0.0009070505,
0.0115849059,
0.0002866274,
-0.0142381908,
-0.0058494518,
-0.0009615752,
-0.0137797073,
0.0088878144,
0.0268136039,
-0.0016392174,
0.0304446667,
0.0222019479,
0.0055120145,
-0.0011467388,
0.0015479984,
-0.0259819180,
-0.0035359885,
-0.0015399548,
0.0004693381,
0.0099474275,
0.0207962021,
0.0201658253,
0.0183362868,
0.0169332325,
-0.0037546910,
0.0005332899,
0.0033620237,
-0.0086332820,
0.0041117962,
0.0195582174,
0.0171246100,
0.0152849089,
0.0356113315,
0.0217835940,
0.0096555427,
0.0232299138,
-0.0059155696,
-0.0030839043,
0.0062947758,
0.0029551438,
-0.0011307398,
0.0305901542,
0.0173733067,
0.0170630254,
0.0250420738,
0.0135378242,
-0.0032869785,
0.0015249767,
-0.0081470115,
-0.0196862072,
0.0059115025,
0.0119083505,
0.0106664039,
0.0253898092,
0.0257694460,
0.0169242434,
0.0201481171,
0.0048460737,
-0.0123160426,
-0.0045884210,
0.0040063350,
-0.0102218501,
0.0084330691,
0.0151093099,
0.0086166067,
0.0130847823,
0.0163228530,
-0.0099312961,
0.0003145739,
-0.0112695703,
-0.0177823044,
-0.0212667659,
-0.0030910468,
-0.0119355209,
0.0047326609,
0.0221104585,
0.0057443599,
0.0104071368,
0.0143267680,
-0.0055573061,
-0.0189104471,
-0.0080938842,
-0.0255111326,
-0.0172779132,
-0.0041058618,
0.0033412008,
-0.0028651988,
0.0138882091,
-0.0004527836,
-0.0031101103,
-0.0146048712,
-0.0251595080,
-0.0364833064,
-0.0219465140,
-0.0212799981,
-0.0187548287,
-0.0015050838,
0.0035855013,
0.0034758840,
0.0053218869,
0.0017661541,
-0.0223209597,
-0.0132342195,
-0.0259055756,
-0.0268481113,
-0.0200262181,
-0.0140673425,
-0.0108063323,
0.0036468729,
0.0117709637,
-0.0036287352,
-0.0009696319,
-0.0043535051,
-0.0265031196,
-0.0252162851,
-0.0235749297,
-0.0277404189,
-0.0233633257,
-0.0006221759,
-0.0047352435,
0.0058501498,
0.0149666425,
0.0025753656,
-0.0077202572,
-0.0063811094,
-0.0237732399,
-0.0268403366,
-0.0118148066,
-0.0126713086,
-0.0076482659,
0.0085293707,
0.0192787126,
0.0097976178,
0.0118762916,
0.0106398538,
-0.0096974950,
-0.0091420896,
-0.0121358149,
-0.0156133845,
-0.0028443711,
0.0050955024,
0.0034547017,
0.0218402706,
0.0270555094,
0.0033462085,
0.0289849471,
0.0037198639,
-0.0131778903,
-0.0005175060,
0.0060862191,
-0.0173028708,
0.0141698737,
0.0247516837,
0.0124624567,
0.0375172906,
0.0292014033,
0.0144001227,
0.0021606763,
0.0116073191,
-0.0166963991,
-0.0065637012,
0.0104792379,
0.0083337091,
0.0083787944,
0.0343572870,
0.0284020975,
0.0274870135,
0.0314047113,
0.0155076096,
0.0066305669,
0.0129571361,
-0.0012852144,
0.0027965966,
0.0210122913,
0.0126218386,
0.0279439446,
0.0369175002,
0.0210759751,
0.0225038473,
0.0216819867,
-0.0048414818,
-0.0106016649,
0.0000964810,
-0.0056349523,
0.0009206594,
0.0215977915,
0.0211328492,
0.0227714144,
0.0347389951,
0.0263260230,
-0.0003207442,
0.0097894054,
-0.0028409762,
-0.0089098401,
-0.0053859572,
0.0071100187,
-0.0023461655,
0.0117908828,
0.0225185975,
0.0133609995,
0.0159217250,
0.0104445349,
0.0028708356,
-0.0124154007,
-0.0090613104,
-0.0174689684,
-0.0036959127,
-0.0088498471,
0.0118750967,
0.0050765658,
0.0160190538,
0.0018770525,
0.0048788567,
-0.0087612234,
-0.0245918892,
-0.0208132509,
-0.0163125135,
-0.0134433974,
-0.0024062805,
0.0062604626,
0.0032434545,
0.0079669980,
0.0076382677,
-0.0097379312,
-0.0259796530,
-0.0181400925,
-0.0268828906,
-0.0248129331,
-0.0228916276,
-0.0059150290,
-0.0154493516,
0.0004368293,
-0.0002868242,
-0.0015269050,
-0.0145335831,
-0.0069235079,
-0.0220371764,
-0.0219802577,
-0.0240753181,
-0.0188552458,
-0.0074192658,
-0.0077426760,
0.0024430449,
-0.0052517517,
-0.0003899582,
-0.0130511783,
-0.0169573370,
-0.0266015250,
-0.0293454081,
-0.0258878060,
-0.0194339380,
-0.0149019882,
-0.0044290507,
-0.0052259136,
-0.0045216708,
-0.0038711787,
-0.0078862282,
-0.0275010839,
-0.0244179647,
-0.0198416598,
-0.0245323982,
-0.0238961522,
-0.0053333361,
0.0025020714,
0.0008942204,
0.0058818087,
0.0057859970,
-0.0086246142,
-0.0163002368,
-0.0135980966,
-0.0297109447,
-0.0226675756,
-0.0094789658,
-0.0070369588,
0.0049030730,
0.0129364477,
0.0097481851,
0.0060522817,
0.0051736273,
-0.0120845912,
-0.0073806094,
-0.0193276871,
-0.0180353653,
-0.0021302407,
-0.0037839755,
0.0126442593,
0.0236951187,
0.0180977006,
0.0106112529,
0.0181476884,
0.0005472489,
-0.0151156075,
-0.0118536027,
-0.0057507283,
-0.0089524426,
-0.0006339623,
0.0210104976,
0.0190306529,
0.0244819261,
0.0295172110,
0.0153333712,
0.0048285439,
-0.0032464326,
-0.0005006485,
-0.0143046360,
0.0020803949,
0.0044730227,
0.0198217947,
0.0255299937,
0.0243283901,
0.0276662875,
0.0153073622,
0.0084196422,
-0.0014091689,
-0.0052899309,
-0.0119691584,
0.0027952441,
-0.0000355695,
0.0152731696,
0.0187378358,
0.0295087136,
0.0210633986,
0.0181982815,
0.0104306769,
0.0016524435,
-0.0103526050,
-0.0044141388,
-0.0073767710,
0.0023000287,
0.0065017766,
0.0279876310,
0.0252176560,
0.0252393447,
0.0228426494,
0.0100870812,
-0.0034218396,
-0.0079816179,
-0.0075260801,
-0.0196686871,
-0.0027156665,
0.0054026423,
0.0124089643,
0.0116747245,
0.0294941831,
0.0011982236,
0.0096685644,
-0.0044685574,
-0.0127767222,
-0.0238518156,
-0.0106758717,
-0.0079201926,
-0.0068041505,
0.0107489582,
0.0124422647,
0.0111597134,
0.0104366075,
0.0008651838,
-0.0142567940,
-0.0156938937,
-0.0251543447,
-0.0190089047,
-0.0178533848,
-0.0103316540,
-0.0062015415,
0.0232438482,
0.0019170456,
0.0059549445,
0.0033105162,
-0.0070413873,
-0.0304397419,
-0.0147255585,
-0.0301530380,
-0.0208182558,
-0.0029624817,
0.0025170657,
0.0046604862,
0.0119340159,
0.0178345591,
-0.0072047077,
-0.0014716015,
-0.0153393168,
-0.0273994543,
-0.0197053980,
-0.0174051747,
-0.0162909795,
-0.0107014235,
0.0064242999,
0.0040992182,
0.0082151731,
0.0008832741,
-0.0081848269,
-0.0154587263,
-0.0233519264,
-0.0248036385,
-0.0236164443,
-0.0092722559,
-0.0096279830,
0.0099882185,
0.0153379831,
0.0121167861,
0.0061538192,
0.0052933972,
-0.0166239236,
-0.0216326080,
-0.0158493388,
-0.0228067152,
-0.0086944494,
0.0008001645,
0.0000627282,
0.0084483009,
0.0144968601,
0.0074208779,
-0.0004203809,
-0.0008333658,
-0.0132186171,
-0.0218401626,
-0.0089437701,
-0.0027657421,
-0.0011407719,
0.0043152943,
0.0286118854,
0.0196199790,
0.0213583447,
0.0154727604,
0.0043252511,
-0.0089469533,
-0.0048950883,
-0.0126235504,
-0.0019151412,
0.0099391034,
0.0115031879,
0.0230368059,
0.0214090180,
0.0214004293,
0.0149958776,
0.0045314301,
-0.0077984943,
-0.0011612015,
-0.0027432963,
-0.0014812419,
0.0133083807,
0.0235057361,
0.0138324359,
0.0268407539,
0.0242437422,
0.0152647197,
0.0022766760,
0.0083143646,
-0.0072262371,
-0.0105548538,
0.0081195720,
0.0025824795,
0.0035969173,
0.0191207156,
0.0128269708,
0.0103516551,
0.0166488849,
-0.0013417861,
-0.0081416462,
0.0008705320,
-0.0056039272,
-0.0108281486,
0.0061300979,
0.0136332773,
0.0086480230,
0.0159689803,
0.0185932182,
-0.0006516260,
0.0125162201,
-0.0077306842,
-0.0095720114,
-0.0114799952,
0.0039806277,
-0.0018981610,
0.0159138087,
0.0135964388,
0.0039893137,
0.0108637121,
0.0018205706,
-0.0168979932,
-0.0176202450,
-0.0114834756,
-0.0305644907,
-0.0053462475,
-0.0068112346,
0.0003611489,
-0.0028344435,
0.0159524083,
-0.0116390102,
-0.0036703604,
-0.0048379330,
-0.0201610662,
-0.0206221808,
-0.0076928092,
-0.0211632606,
-0.0119350944,
0.0043318407,
-0.0038257479,
-0.0123359729,
0.0032036067,
-0.0148096327,
-0.0259144530,
-0.0172229074,
-0.0329408720,
-0.0315007046,
-0.0165822692,
-0.0107635045,
-0.0089479964,
0.0105531532,
-0.0019024308,
-0.0013134880,
-0.0015018105,
-0.0149696888,
-0.0344690457,
-0.0171544906,
-0.0259209946,
-0.0276203081,
-0.0055692270,
-0.0085651092,
-0.0038322494,
0.0058696773,
0.0014673512,
-0.0134296920,
-0.0111975111,
-0.0183936246,
-0.0320650674,
-0.0208834838,
-0.0171345286,
-0.0218975954,
-0.0041197306,
0.0136891175,
-0.0005745061,
0.0032523610,
0.0149342865,
-0.0100022787,
-0.0155066270,
-0.0069387439,
-0.0155292172,
-0.0168520194,
0.0064535975,
0.0043173409,
0.0140986387,
0.0172659829,
0.0154260024,
0.0072568133,
0.0057403222,
-0.0140858702,
-0.0143572986,
-0.0126726041,
-0.0084651038,
-0.0083819116,
0.0129396059,
0.0132563580,
0.0264584273,
0.0277356785,
0.0217729285,
0.0067291502,
0.0158255659,
0.0055999542,
-0.0160612557,
0.0154616814,
0.0056981663,
0.0089864079,
0.0255154185,
0.0425888076,
0.0182119180,
0.0377290025,
0.0257148705,
0.0033566304,
0.0039084037,
0.0054453807,
-0.0020024392,
0.0034733664,
0.0213796366,
0.0183190666,
0.0271380432,
0.0336025134,
0.0170391854,
0.0224624276,
0.0180675555,
0.0034035360,
0.0020761830,
0.0160151757,
0.0060005318,
0.0167380683,
0.0275030714,
0.0162562709,
0.0323251337,
0.0323685743,
0.0123067806,
0.0057259244,
0.0172098670,
-0.0141928056,
-0.0056573278,
0.0026145764,
0.0002916673,
-0.0023041738,
0.0321248956,
0.0220709089,
0.0143845174,
0.0304782502,
0.0161027331,
-0.0080148010,
0.0064355051,
-0.0042927461,
-0.0107964184,
0.0084393388,
0.0102092028,
0.0046815202,
0.0211348310,
0.0229202472,
0.0027567763,
0.0086992625,
-0.0040838425,
-0.0158138033,
-0.0116069606,
-0.0070431787,
-0.0141338408,
0.0098492112,
0.0004451561,
0.0072423858,
0.0095592728,
0.0087370202,
-0.0155111719,
-0.0072142864,
-0.0102299042,
-0.0316889510,
-0.0106000267,
-0.0038557574,
-0.0168195199,
-0.0058279042,
0.0127513604,
-0.0033625118,
-0.0057476666,
-0.0009203005,
-0.0186384209,
-0.0273170415,
-0.0149470763,
-0.0291873142,
-0.0180348288,
-0.0120274154,
-0.0076013459,
-0.0105690844,
0.0058324886,
-0.0074896002,
-0.0136336451,
-0.0164072197,
-0.0275762118,
-0.0316143185,
-0.0202905852,
-0.0209497493,
-0.0168765057,
0.0044645611,
-0.0053425594,
-0.0016083498,
-0.0022505545,
-0.0160649829,
-0.0241717491,
-0.0219194330,
-0.0212415960,
-0.0335137136,
-0.0106753949,
-0.0051019206,
-0.0149546014,
-0.0053839404,
0.0035096761,
-0.0111050569,
-0.0112602068,
-0.0006831678,
-0.0249369033,
-0.0173123870,
-0.0056286226,
-0.0079723718,
-0.0120240040,
0.0112202670,
0.0005906500,
0.0074708564,
0.0110222269,
-0.0012998173,
-0.0122301411,
-0.0121463761,
-0.0141457003,
-0.0208887476,
-0.0052274577,
-0.0040502390,
0.0081261704,
