Filename,STFMK-20201105-LW19-2328_20201201_064316_004.dat
Motor Spec,L-CAHU-01R, 1750,11, 22,
Sample Rate,4000
RMS,0.015106,
-0.0115799671,
-0.0290494300,
-0.0132135442,
-0.0045674355,
0.0057027042,
-0.0078920191,
0.0110821472,
0.0001021284,
-0.0112673063,
-0.0079355268,
-0.0178768467,
-0.0205906481,
-0.0189860817,
-0.0082348241,
-0.0096555296,
0.0019117831,
0.0063201981,
0.0017949403,
0.0004181048,
-0.0022129251,
-0.0178077146,
-0.0171823557,
-0.0165487342,
-0.0199388862,
-0.0114968568,
-0.0010728140,
-0.0057145297,
0.0143746026,
0.0112939235,
0.0023332746,
0.0033952384,
-0.0014312363,
-0.0190872680,
-0.0025378824,
-0.0061867177,
-0.0102297924,
0.0032792739,
0.0195310004,
0.0145987682,
0.0153209493,
0.0284105930,
0.0080867428,
-0.0004195404,
0.0062136604,
-0.0076405648,
-0.0141149061,
0.0019902678,
0.0031921309,
0.0039261025,
0.0270162877,
0.0282173567,
0.0137470858,
0.0339664221,
0.0056963125,
0.0060297623,
0.0053437445,
0.0010388891,
0.0016887463,
0.0168155245,
0.0143134743,
0.0233207978,
0.0368351191,
0.0155662037,
0.0188065283,
0.0193417799,
0.0052853450,
-0.0109701427,
0.0123297321,
0.0032348377,
-0.0004995244,
0.0205293261,
0.0247430466,
0.0180089697,
0.0324573070,
0.0347171687,
0.0085567161,
0.0054232958,
0.0166832395,
-0.0096799489,
-0.0018295841,
0.0067580300,
0.0050280532,
0.0160699021,
0.0317001864,
0.0137613481,
0.0211619586,
0.0133152073,
0.0034129829,
-0.0074922144,
-0.0072625577,
-0.0027043559,
0.0009110121,
0.0089525385,
0.0117630996,
0.0279206056,
0.0141962795,
0.0121434946,
0.0082233585,
0.0036943555,
-0.0197069012,
-0.0017354476,
-0.0128671071,
-0.0071119852,
-0.0043836758,
0.0083459467,
0.0115796048,
0.0072355336,
0.0170354955,
0.0111153712,
-0.0093682753,
-0.0084844427,
-0.0124735339,
-0.0231539980,
-0.0130097559,
-0.0078146476,
-0.0016030718,
-0.0015324352,
0.0204171911,
-0.0005986232,
-0.0023409424,
-0.0111342091,
-0.0135236885,
-0.0293233525,
-0.0229790900,
-0.0147659713,
-0.0130150197,
-0.0082253655,
0.0043901470,
-0.0028342963,
-0.0003721733,
-0.0120756496,
-0.0183430705,
-0.0236804821,
-0.0316237882,
-0.0317641012,
-0.0201569982,
-0.0159496032,
-0.0199246574,
0.0002227362,
-0.0054393983,
-0.0003982207,
-0.0061583356,
-0.0090221558,
-0.0280249454,
-0.0153435571,
-0.0226966105,
-0.0193650629,
-0.0131977443,
-0.0069466089,
-0.0068786503,
-0.0069403830,
0.0055190111,
-0.0138482414,
-0.0176916569,
-0.0167729259,
-0.0245524775,
-0.0252811983,
-0.0192652997,
-0.0145901563,
-0.0115226321,
-0.0028369415,
-0.0030818912,
0.0036242134,
-0.0069716685,
-0.0078040594,
-0.0084152641,
-0.0162228607,
-0.0171896145,
-0.0149481175,
-0.0030083619,
-0.0006156967,
0.0076374230,
0.0010130940,
0.0109369662,
0.0014333255,
0.0034696516,
-0.0154781984,
-0.0176736545,
-0.0033301406,
-0.0075203013,
-0.0037834619,
0.0134618413,
0.0133389281,
0.0077548018,
0.0198655501,
0.0080289328,
-0.0026626792,
0.0026394017,
-0.0059310696,
-0.0062574483,
0.0011496391,
0.0062833484,
0.0214411318,
0.0152696744,
0.0214145780,
0.0186641365,
0.0152606806,
0.0012656645,
0.0059288153,
-0.0027156041,
-0.0003851832,
0.0035631398,
0.0128438026,
0.0184262954,
0.0227610786,
0.0263879895,
0.0224220213,
0.0185547154,
0.0135563640,
0.0044831289,
0.0053584836,
0.0003636316,
0.0099221701,
0.0121856593,
0.0209496096,
0.0291287731,
0.0275945701,
0.0255386047,
0.0225219354,
0.0174984187,
-0.0015487392,
0.0025204495,
-0.0012096384,
0.0013533987,
0.0009356779,
0.0240563508,
0.0179412290,
0.0238792077,
0.0290312208,
0.0182452779,
0.0018353290,
0.0030186397,
-0.0029573110,
-0.0148725593,
-0.0013905844,
0.0063673691,
0.0057676332,
0.0230157338,
0.0236277115,
0.0147317434,
0.0139647294,
0.0006320235,
-0.0099597331,
-0.0045130369,
-0.0154266488,
-0.0087261461,
0.0043831365,
-0.0022116560,
0.0132063180,
0.0128247943,
0.0144880731,
-0.0068913568,
0.0133853164,
-0.0131247826,
-0.0178822149,
-0.0138551127,
-0.0136386557,
-0.0168209262,
-0.0048202402,
0.0148985637,
-0.0010400007,
0.0157816317,
0.0115235429,
-0.0039209295,
-0.0145383310,
-0.0155583527,
-0.0298314579,
-0.0247336756,
-0.0166328661,
-0.0139769223,
0.0019446824,
0.0100466944,
0.0033556405,
0.0097260652,
-0.0012448407,
-0.0146592110,
-0.0224730335,
-0.0175151378,
-0.0266538206,
-0.0165454708,
-0.0064153182,
-0.0041285972,
0.0042566499,
0.0103601487,
0.0028711956,
-0.0116537800,
-0.0032884281,
-0.0264665969,
-0.0322843753,
-0.0214146357,
-0.0248105433,
-0.0223079547,
-0.0074110324,
0.0021913231,
0.0019999375,
0.0044585369,
-0.0003560855,
-0.0081127277,
-0.0159199201,
-0.0206540320,
-0.0252345912,
-0.0272354782,
-0.0037646368,
-0.0122714089,
0.0039711916,
0.0152011923,
0.0130707417,
0.0088921990,
0.0115744993,
-0.0169668328,
-0.0174714401,
-0.0089846514,
-0.0223776996,
-0.0095477030,
0.0034191851,
0.0065090079,
0.0167792812,
0.0236628857,
0.0094227958,
-0.0003170026,
0.0076428899,
-0.0193231888,
-0.0134756453,
-0.0078813741,
-0.0020461218,
0.0006901054,
0.0178738702,
0.0257748757,
0.0184044819,
0.0296908524,
0.0132871782,
-0.0017028745,
-0.0012001686,
-0.0084831966,
-0.0210500862,
0.0065067168,
0.0068858750,
0.0050053005,
0.0290672276,
0.0255599692,
0.0189499706,
0.0173356626,
0.0069774939,
-0.0118085276,
-0.0054984810,
0.0018985710,
-0.0053271116,
0.0089347530,
0.0173405986,
0.0151692070,
0.0223326217,
0.0223681629,
0.0112996530,
0.0048829541,
0.0039989655,
-0.0073519722,
-0.0066654063,
-0.0003043340,
0.0037754290,
-0.0010940736,
0.0238556452,
0.0097713266,
0.0204078108,
0.0121355075,
0.0026381633,
-0.0086583393,
-0.0033741400,
-0.0190027207,
-0.0104801776,
0.0101155285,
0.0028075129,
0.0077583110,
0.0262816139,
0.0169178713,
-0.0040971399,
0.0128259584,
-0.0178000294,
-0.0217472352,
-0.0122106113,
-0.0096001038,
-0.0107972967,
0.0115163866,
0.0069939997,
0.0054943264,
0.0060779699,
0.0042905579,
-0.0197318569,
-0.0153495967,
-0.0218760055,
-0.0290292464,
-0.0143903624,
-0.0148635870,
-0.0037108092,
-0.0023077561,
0.0120300464,
-0.0057330262,
0.0051118149,
-0.0092470748,
-0.0256316643,
-0.0174711384,
-0.0207180139,
-0.0349516943,
-0.0102505172,
-0.0006414887,
-0.0069102561,
-0.0030414900,
0.0077748438,
-0.0118670631,
-0.0133040249,
-0.0179897398,
-0.0299356170,
-0.0286458246,
-0.0138156004,
-0.0148174642,
-0.0099784406,
0.0130993444,
0.0043282174,
0.0012373772,
0.0030833818,
-0.0079403985,
-0.0283891484,
-0.0137756225,
-0.0251733772,
-0.0264790952,
-0.0108713079,
-0.0040504313,
0.0022505529,
0.0035178210,
0.0066243508,
-0.0013038788,
-0.0049027931,
-0.0145519394,
-0.0231364854,
-0.0130648362,
-0.0140077453,
-0.0112986183,
0.0013561331,
0.0204792134,
-0.0025216092,
0.0250236467,
0.0147647550,
-0.0009964333,
-0.0038813394,
0.0031123161,
-0.0199560709,
-0.0056987265,
0.0144199552,
-0.0067873481,
0.0256183967,
0.0295294076,
0.0210220907,
0.0100527145,
0.0243846662,
-0.0048331958,
-0.0083579198,
-0.0001462440,
-0.0030204221,
-0.0020960558,
0.0237565506,
0.0277098119,
0.0286771283,
0.0321234986,
0.0325494967,
0.0116979685,
0.0150930826,
-0.0008776932,
-0.0059649730,
0.0150232855,
0.0085232956,
0.0149857309,
0.0345853008,
0.0277769901,
0.0179353412,
0.0370279700,
0.0094676511,
-0.0065810718,
0.0075678108,
0.0017150023,
-0.0099010877,
0.0136976168,
0.0217007436,
0.0150915803,
0.0336029679,
0.0402017385,
0.0076079322,
0.0259397943,
0.0139680794,
-0.0068684183,
-0.0067187920,
0.0048265248,
-0.0083806114,
0.0025573871,
0.0244688168,
0.0142928306,
0.0267240815,
0.0266970657,
0.0144180981,
-0.0014711475,
0.0068580545,
-0.0281083193,
-0.0076953387,
-0.0152505236,
-0.0040353611,
0.0030301283,
0.0276936572,
0.0094125969,
0.0252101794,
0.0244023371,
-0.0081286682,
-0.0118542053,
0.0000876333,
-0.0285113323,
-0.0193446800,
0.0053384411,
-0.0066228607,
0.0030961584,
0.0201095752,
0.0120332176,
-0.0062067332,
0.0032627454,
-0.0154748149,
-0.0265973452,
-0.0262533054,
-0.0193860717,
-0.0328778327,
-0.0030656699,
-0.0093675116,
0.0096190730,
-0.0033905888,
0.0078952722,
-0.0096433004,
-0.0101637412,
-0.0268185362,
-0.0358076841,
-0.0169997718,
-0.0269308798,
-0.0177826099,
-0.0065831505,
0.0012863902,
-0.0066914456,
0.0061911605,
-0.0069561321,
-0.0235825498,
-0.0271287635,
-0.0196434762,
-0.0385530256,
-0.0238874163,
-0.0149931312,
-0.0131076900,
-0.0088512329,
0.0114308298,
-0.0076220734,
-0.0095019490,
-0.0096748667,
-0.0206827465,
-0.0350370295,
-0.0191390719,
-0.0215175077,
-0.0181304999,
-0.0047191861,
-0.0003741678,
0.0036457644,
-0.0013405571,
-0.0057984148,
-0.0152690848,
-0.0190070439,
-0.0264294911,
-0.0295245536,
-0.0113635929,
-0.0120598180,
-0.0100253057,
0.0066434308,
0.0086452831,
0.0008090836,
0.0148471445,
-0.0009025179,
-0.0207269490,
0.0047328779,
-0.0112111382,
-0.0184986107,
0.0035786089,
0.0105852066,
-0.0047822520,
0.0271807536,
0.0182656348,
0.0006206729,
0.0075933221,
0.0036060740,
-0.0214289017,
-0.0187557209,
-0.0000516186,
-0.0074784458,
0.0089895455,
0.0181664675,
0.0225562155,
0.0267906860,
0.0262330845,
0.0111417286,
0.0015959332,
0.0054032453,
-0.0053890101,
-0.0008215510,
0.0154162338,
0.0037437598,
0.0255641136,
0.0288293809,
0.0169552770,
0.0172493234,
0.0214881711,
-0.0046275500,
0.0012410157,
0.0102453977,
-0.0008687031,
0.0037838756,
0.0276003480,
0.0221082009,
0.0159982573,
0.0366377719,
0.0168058947,
0.0100779645,
0.0161335450,
0.0053045070,
-0.0092135109,
0.0074546202,
0.0105039123,
0.0082724066,
0.0197604261,
0.0257138424,
0.0166381262,
0.0258856229,
0.0187908150,
-0.0007752422,
0.0024331938,
-0.0000964687,
-0.0099376393,
0.0026148560,
0.0051005231,
0.0102937641,
0.0146184387,
0.0219581351,
0.0107514895,
0.0151585825,
0.0031955503,
-0.0075373398,
0.0031766251,
-0.0011575365,
-0.0034503408,
0.0145620797,
0.0232066251,
0.0147717427,
0.0214182101,
0.0118240453,
-0.0008467751,
-0.0158667304,
-0.0115471231,
-0.0250105280,
-0.0246162228,
-0.0123144072,
0.0031387140,
-0.0021117046,
0.0074394643,
0.0031705592,
0.0044008656,
-0.0028477458,
-0.0069296695,
-0.0184332561,
-0.0187280700,
-0.0044497470,
-0.0157867856,
-0.0002064552,
0.0001770376,
0.0143687651,
0.0037231364,
0.0107885525,
0.0003239218,
-0.0122342026,
-0.0190094896,
-0.0224709548,
-0.0251648873,
-0.0193075426,
-0.0166597161,
-0.0037182574,
0.0056536268,
0.0007035899,
-0.0035857551,
0.0002032757,
-0.0198926963,
-0.0239931680,
-0.0194890443,
-0.0246417485,
-0.0200331416,
-0.0063963309,
0.0066889878,
0.0055649732,
0.0108714141,
0.0026153643,
-0.0004852778,
-0.0102585163,
-0.0195758231,
-0.0283879694,
-0.0220092740,
-0.0156868361,
-0.0178494491,
0.0016853923,
0.0021894784,
0.0055479077,
0.0098599968,
0.0040789843,
-0.0146391941,
-0.0103598870,
-0.0164704360,
-0.0235131476,
-0.0084496038,
-0.0111865029,
0.0019960329,
0.0162976775,
0.0149998339,
0.0088293981,
0.0152173880,
0.0015778256,
-0.0122214556,
-0.0108415810,
-0.0159550738,
-0.0093852300,
0.0000185801,
0.0084404619,
0.0102968272,
0.0234960616,
0.0226676278,
0.0089933109,
0.0064515173,
-0.0051867794,
-0.0148162236,
-0.0105397440,
-0.0068563712,
-0.0041499911,
0.0105570797,
0.0267719273,
0.0236221235,
0.0302025285,
0.0260776374,
0.0104140723,
0.0069504362,
-0.0082195140,
-0.0064932606,
-0.0100176986,
0.0007495384,
0.0067422818,
0.0182428192,
0.0229279790,
0.0259510577,
0.0221283324,
0.0095873177,
0.0069118012,
-0.0058041802,
-0.0069087008,
-0.0071929712,
0.0077832639,
0.0133801028,
0.0136740059,
0.0309055969,
0.0250158645,
0.0258747153,
0.0095327925,
0.0094209313,
-0.0090851709,
-0.0086268187,
-0.0107910009,
-0.0034211338,
-0.0047877580,
0.0068690390,
0.0156056406,
0.0157226510,
0.0216307528,
0.0118864141,
0.0054472270,
-0.0111067034,
-0.0015496311,
-0.0180410184,
-0.0117358295,
-0.0000233040,
0.0125428615,
0.0120199192,
0.0188214555,
0.0196063891,
0.0110194962,
-0.0048382971,
-0.0095436312,
-0.0220519844,
-0.0277487449,
-0.0130018536,
-0.0089974646,
-0.0067533781,
0.0034630750,
0.0050195362,
0.0045591444,
-0.0036077297,
-0.0187124852,
-0.0240891054,
-0.0272684991,
-0.0213237386,
-0.0263737440,
-0.0044558155,
-0.0106727500,
0.0012990589,
0.0065314402,
0.0073927310,
-0.0054581473,
-0.0049270922,
-0.0090929205,
-0.0258025564,
-0.0128723169,
-0.0162742455,
-0.0189294312,
-0.0009103403,
-0.0016080132,
-0.0028896250,
-0.0010466080,
-0.0054537905,
-0.0190148912,
-0.0180776622,
-0.0217510182,
-0.0317560621,
-0.0212192908,
-0.0107768867,
-0.0008571949,
-0.0048885467,
0.0096329283,
0.0067468481,
0.0050083287,
-0.0055127153,
-0.0127148461,
-0.0203873143,
-0.0122663295,
-0.0145798065,
-0.0085223801,
0.0032879065,
-0.0005887044,
0.0103934314,
0.0115501266,
-0.0071508791,
-0.0053004604,
-0.0099639772,
-0.0163001828,
-0.0191065185,
-0.0064908238,
-0.0084440392,
0.0094258580,
0.0141935628,
0.0108584277,
0.0102277370,
0.0099679846,
0.0141270682,
-0.0135114519,
0.0058073108,
-0.0051512104,
0.0011068597,
0.0001776104,
0.0236422475,
0.0097853001,
0.0202663057,
0.0217371359,
0.0145412628,
0.0060474612,
-0.0015257085,
-0.0016877287,
-0.0083790300,
-0.0039557014,
0.0062713269,
0.0125169614,
0.0226212665,
0.0251792371,
0.0293214470,
0.0234022383,
0.0195605308,
0.0101981126,
0.0076831793,
0.0088450629,
0.0032176112,
0.0227853730,
0.0174476150,
0.0319842659,
0.0343317501,
0.0286516361,
0.0080128685,
0.0263525937,
0.0018398388,
-0.0096888160,
0.0026806749,
0.0020977254,
0.0005086314,
0.0136776818,
0.0229845457,
0.0122203724,
0.0221903920,
0.0226794221,
0.0037048981,
0.0006384551,
0.0058653150,
-0.0071692816,
-0.0007267502,
0.0016379356,
0.0078978334,
0.0167305358,
0.0225387029,
0.0188021362,
0.0229658782,
0.0097095380,
0.0016345056,
-0.0093173590,
-0.0085522011,
-0.0229103956,
0.0031261216,
-0.0043363003,
-0.0007916184,
0.0187669806,
0.0192612186,
-0.0004583150,
0.0029082131,
0.0038646692,
-0.0249500480,
-0.0197725259,
-0.0052379696,
-0.0133181624,
-0.0134033822,
0.0167561956,
0.0072131534,
0.0052166628,
0.0078872051,
0.0006408797,
-0.0195583124,
-0.0188509524,
-0.0282985140,
-0.0244075097,
-0.0243617799,
-0.0133012068,
-0.0164511725,
0.0038684707,
0.0003625012,
-0.0032594642,
0.0008603344,
-0.0182386413,
-0.0223727729,
-0.0254202057,
-0.0212928448,
-0.0367510952,
-0.0048794989,
-0.0107075293,
-0.0077736853,
0.0113104209,
0.0033890177,
-0.0166541878,
-0.0058952337,
-0.0180365723,
-0.0414997712,
-0.0357429087,
-0.0196368154,
-0.0321545824,
-0.0190656614,
-0.0039740019,
-0.0054282597,
-0.0059105475,
0.0013479474,
-0.0144054936,
-0.0261352602,
-0.0240616016,
-0.0290819444,
-0.0265847519,
-0.0168483891,
-0.0113085900,
-0.0053887814,
0.0159921460,
0.0006206589,
0.0085724862,
-0.0010751114,
-0.0137083456,
-0.0201953370,
-0.0155351134,
-0.0291517861,
-0.0164323468,
-0.0040078810,
-0.0057609463,
-0.0009554615,
0.0133201089,
0.0032661408,
-0.0072228918,
0.0010599326,
-0.0122725312,
-0.0315139815,
-0.0041761501,
-0.0009554200,
-0.0134986769,
0.0151265366,
0.0203605890,
0.0113462247,
0.0241327696,
0.0267843436,
-0.0055316319,
0.0035900020,
-0.0047695935,
-0.0091342945,
-0.0078796800,
0.0110281548,
0.0006076603,
0.0172744766,
0.0281464029,
0.0174071863,
0.0155453719,
0.0131185409,
0.0000441937,
0.0021809095,
0.0049160467,
0.0004510861,
0.0158241000,
0.0311296694,
0.0200054273,
0.0228898805,
0.0414936468,
0.0137061290,
0.0126689561,
0.0155506749,
-0.0035934690,
-0.0022566903,
0.0160293840,
0.0063071405,
0.0129381251,
0.0275871083,
0.0216488745,
0.0197124127,
0.0242173634,
0.0093970671,
-0.0066542337,
0.0099217258,
-0.0033780201,
-0.0076357638,
0.0173030086,
0.0175912417,
0.0134045389,
0.0261765439,
0.0275350753,
0.0149775259,
0.0174094904,
0.0051033506,
-0.0010374571,
0.0060258205,
0.0008031242,
-0.0033347514,
0.0163047649,
0.0184693765,
0.0032856986,
0.0217193849,
0.0076933480,
0.0056204088,
-0.0047253300,
0.0052795229,
-0.0239451956,
-0.0002048149,
0.0037331621,
-0.0012047761,
0.0113308290,
0.0249656085,
0.0065632779,
0.0104365125,
0.0119809816,
-0.0166181996,
-0.0148007758,
-0.0117093641,
-0.0172011871,
-0.0168911945,
0.0046546953,
0.0013918447,
0.0017369697,
0.0047630551,
-0.0028608248,
-0.0190131031,
-0.0095567089,
-0.0248733740,
-0.0204004254,
-0.0186332427,
-0.0072974749,
-0.0120539721,
0.0080374628,
-0.0007645579,
-0.0057414272,
0.0070249969,
-0.0107674776,
-0.0178422444,
-0.0152520556,
-0.0164461061,
-0.0298976805,
-0.0108237481,
-0.0077252220,
-0.0108127492,
-0.0017302756,
0.0020045231,
-0.0087255500,
-0.0103801917,
-0.0173190273,
-0.0284611322,
-0.0248869993,
-0.0179638434,
-0.0244644620,
-0.0057471236,
0.0068024304,
0.0006654040,
0.0081266453,
0.0108091403,
-0.0106756845,
-0.0115393857,
-0.0116808247,
-0.0224443618,
-0.0172741860,
-0.0078591723,
-0.0007914772,
-0.0001474374,
0.0178181678,
0.0052933441,
-0.0004365829,
0.0108884228,
-0.0114053227,
-0.0202849470,
-0.0131970374,
-0.0080619697,
-0.0251645707,
0.0095812995,
0.0011090508,
0.0043629585,
0.0226839613,
0.0147542506,
0.0003891872,
0.0040070941,
-0.0069866558,
-0.0195603818,
0.0032605669,
-0.0100397430,
-0.0040912619,
0.0183302369,
0.0274206959,
0.0114988983,
0.0225548819,
0.0187239349,
-0.0064887223,
0.0013878482,
-0.0026884652,
-0.0166639481,
0.0027861164,
0.0118519180,
0.0083060404,
0.0197803937,
0.0378016010,
0.0130499974,
0.0192344636,
0.0217631646,
-0.0044168723,
0.0003354664,
0.0048768399,
-0.0058631580,
0.0033542430,
0.0185878556,
0.0079874229,
0.0242343154,
0.0205438323,
0.0097584501,
0.0038443226,
0.0034135287,
-0.0193075296,
-0.0080341054,
0.0004189619,
-0.0029328398,
0.0055597089,
0.0322181620,
0.0198810026,
0.0250720307,
0.0288007371,
0.0043067224,
-0.0046929624,
0.0006839002,
-0.0073670787,
-0.0197849311,
0.0049440274,
0.0034564731,
0.0061709639,
0.0173129607,
0.0199950282,
0.0001066114,
0.0127791381,
-0.0060256794,
-0.0139683867,
-0.0219162554,
-0.0083822049,
-0.0152131626,
-0.0039376705,
0.0019475765,
0.0060098576,
0.0184361860,
0.0067375782,
-0.0013724378,
-0.0066233152,
-0.0165015124,
-0.0301051792,
-0.0163338259,
-0.0165394470,
-0.0137385167,
-0.0065546175,
0.0141498065,
0.0046064807,
0.0047101215,
0.0020982004,
-0.0109768743,
-0.0286541339,
-0.0209487882,
-0.0348760113,
-0.0255894996,
-0.0171005372,
-0.0058843065,
-0.0070924098,
0.0064840219,
0.0080896607,
-0.0070088133,
-0.0016925596,
-0.0175845399,
-0.0227881391,
-0.0267768092,
-0.0154757295,
-0.0134662734,
-0.0077280439,
0.0021355231,
0.0031037882,
0.0081661567,
-0.0024159558,
-0.0068648714,
-0.0172195472,
-0.0227839760,
-0.0287843700,
-0.0178071894,
-0.0166617725,
-0.0154915880,
0.0032939154,
0.0088405246,
0.0037452450,
0.0090571316,
0.0090606213,
-0.0116579644,
-0.0042030965,
-0.0131177735,
-0.0159141682,
-0.0049078250,
0.0094767772,
0.0021540259,
0.0075264857,
0.0209142864,
0.0105653619,
-0.0026711936,
0.0002791341,
-0.0127593847,
-0.0191717613,
-0.0052899066,
-0.0015545270,
0.0008136212,
0.0155558623,
0.0211447459,
0.0187567323,
0.0213155076,
0.0024411201,
0.0086937752,
0.0003352521,
-0.0064056045,
-0.0042232303,
0.0122090569,
0.0116682611,
0.0237367973,
0.0275061373,
0.0217051730,
0.0218124520,
0.0247317571,
0.0075629377,
-0.0047490140,
0.0110689281,
0.0086741131,
0.0035286713,
0.0271741413,
0.0312705860,
0.0198900681,
0.0300962478,
0.0282475147,
0.0109487474,
0.0042146333,
0.0114498846,
-0.0089191841,
0.0045472854,
0.0093325935,
0.0151094142,
0.0234606136,
0.0271668304,
0.0243980661,
0.0265411194,
0.0111553911,
0.0007839542,
0.0000710195,
-0.0061186734,
-0.0043899082,
0.0003832652,
0.0102243247,
0.0169577077,
0.0267659910,
0.0222808346,
0.0117557980,
0.0182418376,
0.0076538161,
-0.0116969720,
-0.0034551530,
-0.0051841494,
0.0006190077,
0.0024885547,
0.0231730398,
0.0160555970,
0.0152923167,
0.0158563852,
0.0206528958,
-0.0175957456,
-0.0087167462,
-0.0161571279,
-0.0145375691,
-0.0160588156,
0.0022638028,
0.0060195019,
0.0011066977,
0.0223364886,
0.0041349451,
0.0009584891,
-0.0169100463,
-0.0069602774,
-0.0282628480,
-0.0165456589,
-0.0122739002,
-0.0058092265,
-0.0052624308,
0.0134619232,
0.0026202407,
0.0032338046,
-0.0070145885,
-0.0145592317,
-0.0217874516,
-0.0262584239,
-0.0310129318,
-0.0212242622,
-0.0177808441,
-0.0113602113,
0.0027537071,
-0.0043513863,
-0.0048554307,
-0.0060058739,
-0.0061666295,
-0.0394156128,
-0.0266493335,
-0.0310127623,
-0.0245374702,
-0.0253135748,
-0.0011497396,
-0.0036259294,
-0.0028468319,
0.0045047887,
-0.0020271442,
-0.0264634490,
-0.0232443232,
-0.0300087295,
-0.0272520073,
-0.0287306197,
-0.0172791798,
-0.0135606304,
-0.0012768547,
0.0021630332,
-0.0013236479,
-0.0008291855,
-0.0135110132,
-0.0116591798,
-0.0258451402,
-0.0227295626,
-0.0272374935,
-0.0115680797,
-0.0122094881,
0.0055349334,
0.0050812312,
0.0146913249,
0.0003333855,
0.0073740054,
-0.0111057283,
-0.0250666924,
-0.0132812634,
-0.0133984257,
-0.0175360665,
-0.0006196537,
0.0118736606,
0.0115286019,
0.0144233350,
0.0150821432,
0.0029522134,
-0.0058340728,
-0.0116466396,
-0.0148539711,
-0.0121657662,
-0.0097961575,
0.0099501433,
0.0020133446,
0.0268858112,
0.0232491158,
0.0277640745,
0.0065283761,
0.0159294885,
-0.0062192502,
-0.0050756289,
-0.0067670685,
0.0036350619,
0.0100521380,
0.0175583269,
0.0310786534,
0.0242967904,
0.0299856365,
0.0159272384,
0.0122579010,
-0.0011613938,
-0.0043853987,
-0.0015465280,
0.0058081793,
0.0136623997,
0.0176495444,
0.0271224976,
0.0363402516,
0.0235576183,
0.0255655684,
0.0120078074,
0.0036978475,
-0.0013311864,
-0.0029758657,
-0.0064604245,
0.0152763873,
0.0112183727,
0.0166661628,
0.0261028036,
0.0293878075,
0.0199351013,
0.0173725951,
0.0068696425,
-0.0040618000,
0.0020277237,
0.0045801029,
0.0018852528,
0.0162625574,
0.0184469447,
0.0135053275,
0.0266515762,
0.0075540841,
0.0045798430,
-0.0026603034,
-0.0092036398,
-0.0183828473,
0.0019901765,
-0.0015404295,
0.0024124859,
0.0095750950,
0.0242432952,
0.0032571654,
0.0137478532,
-0.0040995590,
-0.0149764782,
-0.0085336799,
-0.0108721144,
-0.0188566111,
-0.0064402637,
0.0172723252,
-0.0044222013,
0.0105051184,
0.0125904828,
0.0002520277,
-0.0060631353,
-0.0013752442,
-0.0246279966,
-0.0188052692,
-0.0122435810,
-0.0102599785,
-0.0019192733,
0.0033538197,
-0.0038790880,
0.0089934459,
0.0015118802,
-0.0154371662,
-0.0242781527,
-0.0174995679,
-0.0297877714,
-0.0207244512,
-0.0085334126,
-0.0075426390,
0.0018347671,
0.0061179795,
0.0105621181,
-0.0152161382,
0.0001114807,
-0.0213681236,
-0.0233550854,
-0.0181820579,
-0.0200280398,
-0.0208529439,
-0.0052420767,
0.0025418147,
-0.0113741262,
0.0014400251,
-0.0060461964,
-0.0120912483,
-0.0170050096,
-0.0161786042,
-0.0317200236,
-0.0208493806,
-0.0048998995,
-0.0109964060,
0.0036964668,
0.0085849585,
0.0015916328,
0.0022894638,
0.0058350246,
-0.0255442671,
-0.0199274439,
-0.0133843087,
-0.0237773284,
-0.0113598257,
0.0036444273,
0.0026281928,
0.0077653835,
0.0131032234,
0.0014057148,
-0.0060196472,
-0.0035510396,
-0.0183138419,
-0.0165882781,
-0.0069808890,
-0.0074448511,
-0.0014948273,
0.0151364971,
0.0157328118,
0.0017388159,
0.0238118395,
0.0039722500,
-0.0033862041,
-0.0029372298,
-0.0021690521,
-0.0196502283,
0.0096946377,
0.0099220239,
0.0098262718,
0.0296001211,
0.0254327394,
0.0129636377,
0.0133800488,
0.0064006443,
-0.0167117715,
-0.0076925200,
0.0007270508,
-0.0033894195,
0.0082530119,
0.0234114490,
0.0211144760,
0.0239771623,
0.0165382773,
0.0116272997,
-0.0018359625,
0.0035612381,
-0.0125770383,
-0.0026039812,
0.0077078422,
0.0068098670,
0.0125234397,
0.0268296115,
0.0160959978,
0.0236224104,
0.0235125031,
-0.0002476813,
-0.0018017010,
0.0056240596,
-0.0113074156,
-0.0083748773,
0.0138064297,
0.0058525875,
0.0167374611,
0.0379801318,
0.0169110820,
0.0038635745,
0.0226171985,
-0.0134455245,
-0.0255380087,
-0.0101412386,
-0.0068781245,
-0.0140176974,
0.0114170890,
0.0171437319,
0.0184359197,
0.0203330815,
0.0137807243,
-0.0102864951,
-0.0086712753,
-0.0159037095,
-0.0283791963,
-0.0125786010,
-0.0146807227,
-0.0032154529,
0.0044951653,
0.0178712700,
-0.0044057881,
0.0181226172,
-0.0004844557,
-0.0226244796,
-0.0156277269,
-0.0140869943,
-0.0353935473,
-0.0110701239,
-0.0039897487,
-0.0114681572,
0.0064312182,
0.0127867786,
-0.0079361480,
-0.0076252865,
-0.0049223001,
-0.0326200649,
-0.0287561454,
-0.0223884210,
-0.0228813495,
-0.0235074572,
0.0049340841,
-0.0000864350,
0.0023212654,
0.0045468118,
-0.0007989858,
-0.0172947254,
-0.0168229006,
-0.0274840295,
-0.0296323374,
-0.0124748666,
-0.0187612865,
-0.0023074695,
0.0062958635,
0.0052731675,
0.0005875193,
0.0109898429,
-0.0094417371,
-0.0251493938,
-0.0125567168,
-0.0232905056,
-0.0243285708,
-0.0063608470,
-0.0002735370,
-0.0106649566,
0.0171297956,
0.0131601654,
-0.0103362259,
0.0046786536,
-0.0037673952,
-0.0290520415,
-0.0127026392,
0.0013207740,
-0.0178878792,
0.0047159349,
0.0218264535,
0.0105321817,
0.0098941801,
0.0184834618,
0.0003682009,
-0.0072456920,
0.0003457285,
-0.0156292282,
-0.0103698894,
0.0074628503,
0.0044255042,
0.0117902225,
0.0255145971,
0.0283263288,
0.0203907788,
0.0328469016,
-0.0003640912,
0.0027431678,
0.0128141958,
-0.0052227918,
0.0069221891,
0.0259404629,
0.0164271574,
0.0190606359,
0.0421896949,
0.0142751168,
0.0087977964,
0.0159376897,
0.0079029482,
-0.0092528183,
0.0130887656,
0.0124991117,
0.0094225267,
0.0271178447,
0.0272556003,
0.0177017488,
0.0303469859,
0.0186445378,
0.0044462560,
0.0039348188,
0.0103727374,
-0.0064549129,
0.0087182308,
0.0169915408,
0.0108255465,
0.0248442441,
0.0262099225,
0.0138378497,
0.0148232607,
0.0097596562,
-0.0096477913,
0.0051896763,
-0.0008122413,
-0.0005580413,
0.0123091405,
0.0279983226,
0.0007381948,
0.0250496902,
0.0256859288,
-0.0002855414,
-0.0055437889,
0.0119210556,
-0.0249078646,
-0.0066554495,
0.0037630952,
0.0004641584,
0.0029765777,
0.0257393308,
0.0143660586,
0.0077289408,
0.0117384847,
-0.0049519283,
-0.0169772711,
-0.0191402733,
-0.0136488322,
-0.0238938648,
0.0054601086,
-0.0054500531,
0.0104053114,
-0.0014687387,
0.0114247901,
-0.0107943118,
-0.0079406463,
-0.0239917524,
-0.0187916998,
-0.0088086324,
-0.0204326026,
-0.0064777527,
0.0099728350,
-0.0021693998,
-0.0069826148,
0.0019400406,
-0.0076298271,
-0.0263952371,
-0.0264620874,
-0.0259494409,
-0.0377576537,
-0.0277088042,
-0.0147646368,
-0.0076441187,
-0.0110204741,
0.0108171869,
-0.0069386000,
-0.0037275744,
-0.0215349924,
-0.0141771156,
-0.0377676673,
-0.0219376776,
-0.0282849725,
-0.0142449038,
-0.0066035991,
-0.0027811669,
-0.0005811873,
-0.0043385113,
-0.0057905810,
-0.0232039969,
-0.0223734006,
-0.0268532224,
-0.0257763416,
-0.0169688370,
-0.0118647534,
-0.0112783443,
0.0063928477,
0.0041673277,
-0.0084939050,
0.0055559706,
-0.0090091778,
-0.0259074103,
-0.0123343533,
-0.0167125631,
-0.0284249485,
-0.0090655908,
0.0071387775,
-0.0051689562,
0.0163393915,
0.0116540119,
0.0034710057,
-0.0050709676,
-0.0016785914,
-0.0251813456,
-0.0214947872,
-0.0070988573,
-0.0080342786,
0.0016691246,
0.0147628309,
0.0198795628,
0.0172396637,
0.0235522147,
0.0034398423,
-0.0005058874,
-0.0018573208,
-0.0085509093,
-0.0033783608,
0.0131984018,
0.0031968905,
0.0291575138,
0.0357487462,
0.0204181578,
0.0206698012,
0.0234770253,
-0.0033058715,
-0.0045571527,
0.0022324920,
-0.0084884493,
0.0028935438,
0.0155107072,
0.0183003619,
0.0222970285,
0.0378337093,
0.0226744656,
0.0126760965,
0.0151571641,
0.0001123568,
-0.0070657483,
-0.0002174333,
0.0052448590,
0.0107258018,
0.0224100780,
0.0365126617,
0.0274687894,
0.0359098949,
0.0256520696,
0.0097766370,
0.0035251814,
0.0004229873,
-0.0114585450,
0.0040788115,
0.0038197835,
0.0077442750,
0.0218636431,
0.0272720773,
0.0209554266,
0.0194036011,
0.0212390088,
-0.0015502142,
-0.0009180309,
-0.0030575842,
-0.0077448115,
0.0028728370,
0.0143839782,
0.0100433873,
0.0292766243,
0.0220967624,
0.0182585530,
0.0030765533,
0.0050553544,
-0.0140065923,
-0.0183450729,
-0.0079791704,
-0.0015747128,
-0.0031058299,
0.0104412679,
0.0159838311,
0.0133984927,
0.0135990772,
0.0050692083,
-0.0044905548,
-0.0155611066,
-0.0083993440,
-0.0187204238,
-0.0036003902,
-0.0078398837,
0.0085038450,
0.0035861791,
0.0098386295,
0.0053660683,
0.0009506245,
-0.0101120258,
-0.0146500841,
-0.0213992856,
-0.0173266623,
-0.0156452600,
-0.0142244613,
-0.0016897577,
0.0021394507,
0.0038354576,
0.0013832795,
-0.0016729266,
-0.0164635722,
-0.0139442589,
-0.0249332413,
-0.0197461452,
-0.0147479046,
-0.0038801781,
-0.0088633019,
0.0051387236,
0.0035782778,
0.0003249626,
-0.0046149502,
-0.0120682092,
-0.0194163956,
-0.0209828392,
-0.0096802320,
-0.0234152488,
-0.0060348297,
-0.0025105667,
-0.0045933370,
-0.0006973518,
-0.0002476858,
-0.0105455937,
-0.0126763750,
-0.0111962585,
-0.0296403449,
-0.0151422983,
-0.0143056083,
-0.0048400243,
0.0012498200,
0.0054940530,
0.0071078823,
0.0079198284,
-0.0014046605,
-0.0150542352,
-0.0140264798,
-0.0229723733,
-0.0137351193,
-0.0147864837,
-0.0007413302,
0.0026257336,
0.0079591088,
0.0123417983,
0.0044344356,
0.0008821462,
-0.0028782061,
-0.0120168068,
-0.0088526858,
-0.0003489386,
-0.0005521711,
0.0057366239,
0.0263442863,
0.0146771930,
0.0188657995,
0.0143428762,
0.0062656226,
0.0023616613,
-0.0088309944,
-0.0063688615,
-0.0098349759,
-0.0042480263,
0.0032366728,
0.0239147767,
0.0130670182,
0.0178455636,
0.0178320669,
0.0107774651,
-0.0045234328,
-0.0060987603,
-0.0098431334,
-0.0085387640,
0.0050756838,
0.0082890820,
0.0153211951,
0.0269497912,
0.0203998871,
0.0229009911,
0.0112347249,
0.0063890591,
-0.0037734574,
-0.0043874085,
-0.0034038369,
-0.0004687831,
0.0020241903,
0.0107261091,
0.0198327173,
0.0147819147,
0.0098484652,
0.0131999236,
0.0063289357,
-0.0174004324,
-0.0053088083,
-0.0096480660,
-0.0130765140,
-0.0044274731,
0.0170775782,
0.0154578891,
0.0175984018,
0.0268174931,
0.0175287798,
-0.0080946805,
0.0004998077,
-0.0133024324,
-0.0202793647,
-0.0121018421,
-0.0066943751,
0.0008572629,
0.0125481756,
0.0119911404,
0.0090116989,
0.0092137931,
-0.0101664159,
-0.0172733739,
-0.0271756370,
-0.0184866358,
-0.0272588097,
-0.0032928607,
-0.0141190467,
0.0085210726,
0.0116595458,
0.0093494756,
-0.0017701426,
0.0011108306,
-0.0085812751,
-0.0361566655,
-0.0159145743,
-0.0175546221,
-0.0301600602,
-0.0063730776,
0.0060250433,
-0.0007505887,
0.0014027028,
0.0065872427,
-0.0156139201,
-0.0182277746,
-0.0221679136,
-0.0331860147,
-0.0289558973,
-0.0199511629,
-0.0148416348,
-0.0072935512,
0.0069514792,
0.0031808021,
0.0127758635,
0.0035582224,
-0.0108603286,
-0.0188902374,
-0.0143037587,
-0.0288558602,
-0.0206172876,
-0.0062322970,
-0.0095328670,
0.0058502862,
0.0157933161,
-0.0010223885,
0.0009916840,
0.0000255318,
-0.0206993856,
-0.0286326148,
-0.0141331218,
-0.0172722526,
-0.0132723376,
0.0035453239,
0.0093154609,
0.0091145616,
0.0100821154,
0.0165684987,
-0.0083476668,
-0.0048297974,
-0.0038259092,
-0.0130912811,
-0.0160153564,
0.0119472649,
-0.0027014317,
0.0109570855,
0.0227969047,
0.0245547313,
0.0126938857,
0.0111497585,
-0.0002947674,
-0.0086353589,
-0.0109480591,
-0.0113738738,
-0.0035094868,
0.0077555636,
0.0161791909,
0.0256423876,
0.0284974296,
0.0190042574,
0.0147189628,
0.0118142162,
-0.0013728116,
-0.0161139630,
0.0138182975,
0.0064871525,
0.0065891840,
0.0242312606,
0.0261856597,
0.0153020974,
0.0276549552,
0.0111036059,
-0.0075068907,
0.0057785981,
0.0025133127,
-0.0096211890,
0.0092897201,
0.0157940779,
0.0058749109,
0.0277049560,
0.0333034508,
0.0154639464,
0.0203469396,
0.0117833316,
0.0001744264,
0.0023860938,
-0.0028453628,
0.0036945764,
0.0117798150,
0.0199176017,
0.0124177905,
0.0307903849,
0.0174341556,
0.0083119366,
0.0035800713,
0.0042229434,
-0.0234329123,
0.0042545903,
0.0028738354,
0.0007893117,
0.0075420588,
0.0226678718,
0.0092456080,
0.0114349723,
0.0189769883,
-0.0046771686,
-0.0073455088,
0.0035471716,
-0.0074681411,
-0.0143534616,
0.0141768325,
-0.0026699728,
0.0003717448,
0.0085882368,
0.0145048257,
-0.0054432387,
-0.0039450005,
-0.0139747094,
-0.0148948608,
-0.0208755378,
-0.0185630992,
-0.0190175679,
-0.0000039012,
-0.0013489438,
-0.0027517588,
0.0042538377,
-0.0079197846,
-0.0100682592,
-0.0118044969,
-0.0160838421,
-0.0369460396,
0.0020349808,
-0.0056702122,
-0.0127745746,
0.0021037012,
0.0048048766,
-0.0226305816,
-0.0072710612,
-0.0141425431,
-0.0305477250,
-0.0294838008,
-0.0126024708,
-0.0344273113,
-0.0170857981,
-0.0071217604,
-0.0154904015,
-0.0103521422,
-0.0002994213,
-0.0127502242,
-0.0168091953,
-0.0070885597,
-0.0241503660,
-0.0167948231,
-0.0103142383,
-0.0158311017,
-0.0089550857,
0.0119859390,
-0.0090665277,
-0.0066236621,
-0.0037875914,
-0.0293314829,
-0.0236693658,
-0.0210136846,
-0.0293816552,
-0.0256055929,
-0.0015514533,
-0.0068870969,
-0.0063899560,
0.0073229200,
-0.0044485601,
-0.0137171661,
-0.0097972229,
-0.0074703461,
-0.0365260728,
-0.0057299207,
-0.0038674963,
-0.0154156322,
0.0060000299,
0.0199441630,
0.0038592881,
0.0134962946,
0.0205489509,
-0.0123980585,
-0.0017464943,
-0.0056194998,
-0.0091973487,
-0.0144189605,
0.0081480518,
0.0040594763,
0.0174352881,
0.0236043967,
0.0111634005,
0.0129595865,
0.0145294107,
-0.0109158754,
-0.0074915872,
0.0026293376,
-0.0016209994,
0.0037286072,
0.0316764526,
0.0133963944,
0.0280914288,
0.0397646464,
0.0124895666,
0.0121135153,
0.0136754839,
-0.0056222286,
-0.0063771270,
0.0175224319,
-0.0018475715,
0.0128363082,
0.0336102694,
0.0275518522,
0.0155442972,
0.0332334302,
0.0143392552,
0.0000100257,
0.0091434866,
0.0063163321,
-0.0063171685,
0.0197811890,
0.0163212959,
0.0202363916,
0.0338680260,
0.0322428644,
0.0174016170,
0.0250949506,
0.0165955611,
-0.0054378426,
0.0069006141,
0.0018682594,
-0.0037577013,
0.0079713492,
0.0208387300,
0.0074421330,
0.0272227563,
0.0168378633,
0.0154125094,
0.0052558910,
0.0054520238,
-0.0156726278,
-0.0023113359,
0.0037740478,
-0.0042584059,
0.0090013361,
0.0316781402,
0.0149155352,
0.0234665424,
0.0211543776,
-0.0022449745,
-0.0113134841,
-0.0094033992,
-0.0168659948,
-0.0251677912,
0.0016436157,
-0.0026804390,
0.0101473043,
0.0106472578,
0.0158253759,
-0.0075207129,
0.0134353247,
-0.0220443718,
-0.0204926133,
-0.0197829455,
-0.0090436842,
-0.0213397518,
0.0026260642,
0.0017707028,
-0.0006170448,
0.0207913462,
-0.0039923834,
-0.0023317814,
-0.0084843654,
-0.0139147844,
-0.0307737328,
-0.0110853501,
-0.0141309183,
-0.0199254006,
-0.0050480613,
0.0058723795,
-0.0038033666,
0.0064853830,
-0.0010785256,
-0.0189324226,
-0.0159063395,
-0.0159738362,
-0.0363142081,
-0.0194422845,
-0.0060536689,
-0.0071409023,
0.0030628059,
0.0154228359,
-0.0054032244,
0.0001376254,
-0.0019742623,
-0.0299725011,
-0.0263017025,
-0.0194017608,
-0.0156298168,
-0.0168177169,
-0.0038301735,
-0.0082465652,
-0.0032620283,
0.0034548487,
-0.0087370072,
-0.0203405898,
-0.0137828114,
-0.0103333630,
-0.0279893130,
-0.0042853006,
-0.0066859005,
-0.0093416236,
0.0123319086,
0.0096311746,
0.0037509180,
0.0140123349,
0.0049033370,
-0.0109209362,
0.0026277893,
-0.0111883339,
-0.0117418561,
0.0071885567,
0.0111788595,
-0.0015466707,
0.0157012157,
0.0181202646,
-0.0004033801,
0.0031351962,
0.0005774358,
-0.0175825916,
-0.0061616576,
0.0052198609,
0.0045464197,
0.0114223324,
0.0280699432,
0.0163461585,
0.0229561981,
0.0242199358,
-0.0020754859,
0.0073503871,
0.0058574425,
-0.0057175294,
0.0014650230,
0.0156200752,
0.0055868248,
0.0164969563,
0.0245851874,
0.0097902827,
0.0152191799,
0.0132754343,
-0.0022870421,
-0.0041706366,
0.0048880442,
-0.0065474375,
0.0023882943,
0.0264386609,
0.0093930187,
0.0171066970,
0.0266808532,
0.0151873417,
-0.0025407770,
0.0087970877,
-0.0018519885,
-0.0140837561,
0.0068890001,
0.0075756968,
0.0076599647,
0.0151167400,
0.0221546199,
0.0080017820,
0.0154774990,
-0.0028107248,
-0.0010373846,
-0.0126902945,
-0.0051508127,
-0.0107818786,
-0.0024933575,
0.0041593057,
0.0119525436,
0.0168744996,
0.0070409048,
0.0056487545,
0.0054601026,
-0.0073338905,
-0.0163410231,
-0.0070689437,
-0.0130541353,
-0.0064658839,
-0.0014233233,
0.0127047990,
0.0007181355,
0.0010189002,
0.0038313009,
-0.0039427639,
-0.0267493557,
-0.0135513349,
-0.0248515625,
-0.0214307923,
-0.0123416372,
-0.0013669771,
-0.0072459793,
0.0010016062,
0.0099823428,
-0.0077547827,
-0.0050384277,
-0.0220612176,
-0.0155565497,
-0.0270794332,
-0.0190333612,
-0.0145216426,
-0.0095257452,
0.0001473308,
0.0041400129,
0.0036519845,
-0.0033174909,
-0.0142681841,
-0.0151398908,
-0.0226538423,
-0.0254746489,
-0.0204574596,
-0.0114165014,
-0.0122208158,
0.0040741554,
0.0089660836,
-0.0045583262,
0.0011362998,
0.0061040623,
-0.0133787459,
-0.0215630885,
-0.0144146653,
-0.0177854169,
-0.0115328785,
-0.0041293269,
0.0029036212,
0.0012754097,
0.0104058115,
0.0139597394,
-0.0095453998,
-0.0132237663,
-0.0107801370,
-0.0198304318,
-0.0214578621,
-0.0048229732,
-0.0078777168,
0.0039222292,
0.0212120730,
0.0137792062,
0.0171327479,
0.0044202111,
0.0094427429,
-0.0049843471,
-0.0054216040,
-0.0107713882,
0.0044199182,
0.0007080511,
0.0110434415,
0.0253421180,
0.0215264764,
0.0185031407,
0.0191972516,
0.0155208772,
-0.0108636552,
-0.0047817598,
-0.0024738479,
-0.0069031185,
0.0013875846,
0.0193487350,
0.0179402139,
0.0285588186,
0.0369356982,
0.0206869878,
0.0087001603,
0.0071156127,
-0.0068389699,
-0.0023857683,
0.0059340037,
0.0070770709,
0.0195784606,
0.0275608376,
0.0317427218,
0.0300557613,
0.0174211413,
0.0105954185,
0.0088300705,
-0.0000379252,
-0.0053822119,
0.0069348942,
0.0091973860,
0.0088158390,
0.0181925055,
0.0237559360,
0.0178911183,
0.0178239774,
0.0235486403,
-0.0021479172,
0.0010977427,
-0.0077852327,
0.0011942761,
-0.0093747256,
0.0114453593,
0.0124238161,
0.0215186905,
0.0282430928,
0.0237762164,
0.0153434081,
-0.0061273640,
-0.0073841549,
-0.0178576894,
-0.0174089074,
-0.0124452356,
0.0102106556,
-0.0035327799,
0.0174219571,
0.0173292160,
0.0106240977,
-0.0059968554,
0.0012434514,
-0.0187950749,
-0.0220420063,
-0.0093070744,
-0.0046819164,
-0.0071210060,
0.0100947535,
0.0064948089,
0.0044100061,
0.0016040045,
-0.0049046865,
-0.0075492803,
-0.0212313123,
-0.0261569675,
-0.0238146670,
-0.0111011751,
-0.0224451814,
-0.0057350262,
-0.0054059625,
0.0050167544,
-0.0047574379,
0.0025394741,
-0.0278192647,
-0.0215464011,
-0.0275775529,
-0.0308283083,
-0.0350991860,
-0.0114888707,
-0.0018698549,
-0.0115851490,
0.0069185672,
-0.0033846982,
-0.0119367903,
-0.0172069483,
-0.0243004113,
-0.0323679969,
-0.0269857086,
-0.0232465845,
-0.0156776533,
-0.0060926713,
-0.0043182289,
-0.0077917203,
-0.0016842330,
-0.0136915129,
-0.0207856223,
-0.0270108879,
-0.0230116732,
-0.0297047906,
-0.0187576972,
-0.0123009868,
-0.0063444888,
-0.0069523277,
0.0079944544,
-0.0050261999,
-0.0091881435,
-0.0108880941,
-0.0271826126,
-0.0221180376,
-0.0147076594,
-0.0237584319,
-0.0132036861,
0.0080937538,
0.0041094883,
-0.0011671759,
0.0067685461,
-0.0008285637,
-0.0110785756,
-0.0105393315,
-0.0130350459,
-0.0146290716,
-0.0110881478,
0.0123076458,
0.0020735788,
0.0198057890,
0.0129773896,
0.0123539474,
0.0070829093,
0.0082666548,
-0.0161458515,
-0.0090181492,
-0.0088331327,
-0.0054240217,
0.0056738956,
0.0097094560,
0.0191965792,
0.0205237642,
0.0232756436,
0.0093562398,
0.0007912578,
-0.0075413072,
-0.0087581761,
-0.0041257069,
0.0014375501,
0.0079424772,
0.0227829255,
0.0322586037,
0.0335966721,
0.0117401406,
0.0298865214,
0.0057249865,
0.0025187994,
-0.0011675119,
0.0056079472,
-0.0040815608,
0.0201940462,
0.0200146213,
0.0194407012,
0.0319416560,
0.0229479112,
0.0142400358,
0.0103109535,
0.0036813971,
-0.0164360236,
-0.0009458797,
-0.0025101204,
-0.0002828115,
0.0200439598,
0.0268468484,
0.0201872475,
0.0322276540,
0.0267545339,
0.0090663806,
0.0016077431,
0.0020919389,
-0.0134136844,
0.0005881615,
0.0040021706,
0.0040607643,
0.0172870774,
0.0360862538,
0.0114248237,
0.0231368989,
0.0104778027,
-0.0074922391,
-0.0091891307,
-0.0080319457,
-0.0222136900,
-0.0089563513,
0.0162875801,
0.0034138761,
0.0237366967,
0.0270676576,
0.0134616774,
0.0037456430,
0.0106903370,
-0.0252016652,
-0.0164697431,
-0.0135373147,
-0.0085992292,
-0.0055736862,
0.0118077006,
0.0080739185,
0.0154471993,
0.0145342862,
-0.0023554226,
-0.0129074305,
-0.0146632548,
-0.0214304812,
-0.0262485091,
-0.0089634713,
-0.0169585086,
-0.0045173299,
0.0083900355,
0.0133274142,
-0.0039309305,
0.0153376712,
-0.0056287618,
-0.0189971160,
-0.0092568053,
-0.0190049671,
-0.0206511375,
-0.0071871905,
-0.0021615359,
-0.0010916437,
0.0088585690,
0.0069867838,
-0.0100993216,
-0.0093232105,
-0.0159192458,
-0.0346043631,
-0.0301534887,
-0.0159436576,
-0.0215959176,
-0.0141691882,
0.0088321064,
-0.0012559628,
0.0056478991,
0.0108721424,
-0.0117848590,
-0.0203610230,
-0.0073685427,
-0.0275760479,
-0.0216181129,
-0.0042610518,
-0.0089402534,
-0.0012916899,
0.0157440919,
0.0034413994,
-0.0011082259,
0.0056252489,
-0.0158559550,
-0.0219316483,
-0.0178408921,
-0.0175356902,
-0.0176129844,
0.0056036860,
0.0027973878,
0.0007300199,
0.0250181537,
0.0152952420,
-0.0061525423,
0.0084703658,
-0.0098192142,
-0.0238915682,
-0.0006756527,
-0.0019704392,
-0.0103313383,
0.0191339999,
0.0247765537,
0.0180272479,
0.0183912888,
0.0157134589,
-0.0062467246,
-0.0067451941,
-0.0111567397,
-0.0205785744,
-0.0080078952,
0.0106108291,
0.0086681256,
0.0143130021,
0.0273495447,
0.0227595754,
0.0138928276,
0.0144530721,
-0.0047440636,
-0.0084461560,
0.0068566068,
-0.0083820894,
0.0085691288,
0.0242089834,
0.0134207737,
0.0216500927,
0.0310612544,
0.0090817949,
-0.0014197944,
0.0091361534,
-0.0163922384,
-0.0125008998,
0.0080189593,
0.0055316277,
0.0014540036,
0.0331764445,
0.0250112675,
0.0072137825,
0.0253413040,
-0.0000381409,
-0.0104908282,
-0.0059921723,
0.0031605861,
-0.0195042621,
0.0073477710,
0.0211289302,
0.0098043196,
0.0200090278,
0.0188335851,
0.0085832151,
0.0076493784,
0.0010859470,
-0.0211053248,
-0.0072311545,
-0.0155420331,
-0.0056319893,
0.0051558688,
0.0121307969,
-0.0008325669,
0.0226039216,
0.0115543753,
-0.0172797386,
-0.0067880522,
-0.0131526850,
-0.0376338847,
-0.0116371997,
-0.0014884530,
-0.0091191111,
0.0071269246,
0.0218029693,
0.0034803865,
-0.0017222329,
-0.0016719096,
-0.0254213959,
-0.0254522804,
-0.0237651765,
-0.0235181767,
-0.0293136500,
0.0019307155,
-0.0039198115,
-0.0009168597,
0.0021745083,
0.0028387909,
-0.0100992937,
-0.0047629322,
-0.0197673179,
-0.0222180244,
-0.0080538830,
-0.0199131947,
0.0017915469,
0.0076474035,
0.0035808957,
-0.0026455498,
0.0112291947,
-0.0065707508,
-0.0255107302,
-0.0182777401,
-0.0216791928,
-0.0308514684,
-0.0130091310,
0.0015143653,
-0.0083742859,
0.0117679592,
0.0184969902,
-0.0034923388,
-0.0048094625,
-0.0012346802,
-0.0244429186,
-0.0208784118,
-0.0049963919,
-0.0229791384,
-0.0068901358,
0.0176258665,
0.0069198934,
0.0048351074,
0.0153528638,
0.0059758644,
-0.0123660639,
-0.0072797271,
-0.0120190736,
-0.0165059641,
0.0009494321,
-0.0018302407,
0.0112176789,
0.0218556281,
0.0186189152,
0.0038028299,
0.0227949731,
-0.0113079399,
-0.0163459331,
0.0053849062,
-0.0162841622,
-0.0087629100,
0.0206849687,
0.0155354645,
0.0132070798,
0.0470422246,
0.0185764115,
0.0138393706,
0.0158809144,
0.0028898995,
-0.0151943956,
0.0034215397,
0.0074320538,
-0.0003566736,
0.0196481347,
0.0368080698,
0.0209205747,
0.0328612141,
0.0265051220,
0.0113815740,
-0.0022474525,
0.0080673201,
-0.0091590844,
0.0006462599,
0.0193303786,
0.0088669639,
0.0308292285,
0.0350588746,
0.0246795155,
0.0213704072,
0.0210089032,
-0.0112349093,
-0.0017212620,
-0.0063810190,
-0.0086482530,
-0.0022899671,
0.0201640017,
0.0105769522,
0.0236551631,
0.0325410068,
0.0129095558,
0.0022187016,
0.0119669195,
-0.0100578144,
-0.0146320667,
-0.0006922048,
-0.0014996084,
-0.0039720624,
0.0140478723,
0.0227204971,
0.0072686230,
0.0269234665,
0.0102982717,
-0.0004547720,
-0.0072434968,
-0.0072894106,
-0.0252952967,
0.0011538048,
-0.0118189082,
0.0045789871,
0.0082582254,
0.0166102462,
0.0042877351,
0.0103277154,
-0.0058611897,
-0.0219709910,
-0.0090518957,
-0.0215406455,
-0.0155617706,
-0.0011688474,
0.0029679579,
-0.0030755505,
0.0155281425,
-0.0008880416,
-0.0132762538,
-0.0207404532,
-0.0154717211,
-0.0337883793,
-0.0251948386,
-0.0193789620,
-0.0115147438,
-0.0144349085,
-0.0003890279,
-0.0052420152,
-0.0061332113,
-0.0051026470,
-0.0129375132,
-0.0223427285,
-0.0240201876,
-0.0219176356,
-0.0195379518,
-0.0072072768,
-0.0168382153,
-0.0026026214,
-0.0037629185,
-0.0020990262,
-0.0148708513,
-0.0190719478,
-0.0210240744,
-0.0314396098,
-0.0193306860,
-0.0175982378,
-0.0199561212,
-0.0042299540,
0.0001414134,
-0.0043122247,
-0.0061724093,
-0.0045347074,
-0.0298761651,
-0.0175583009,
-0.0193866249,
-0.0276967175,
-0.0211551059,
0.0058139483,
-0.0057410020,
0.0044516455,
0.0095097916,
0.0013445949,
-0.0037144611,
-0.0049585947,
-0.0152033176,
-0.0226550382,
-0.0091985045,
-0.0095203156,
-0.0032802264,
0.0096654603,
0.0039529628,
0.0058005541,
0.0125824343,
-0.0037698722,
-0.0105918394,
-0.0077954875,
-0.0184426941,
-0.0188426264,
0.0077647665,
-0.0086084530,
0.0160786342,
0.0254007317,
0.0129814763,
0.0111529306,
0.0204876848,
-0.0094793662,
-0.0078633539,
0.0002415810,
-0.0104002133,
-0.0051313802,
0.0075272759,
0.0220295899,
0.0139417928,
0.0282090046,
0.0198617913,
0.0171934944,
0.0098660672,
0.0078836251,
-0.0067606848,
0.0011371897,
0.0068609859,
0.0116076684,
0.0165604185,
0.0331899263,
0.0205841679,
0.0288363844,
0.0230337642,
0.0057333298,
0.0039597214,
-0.0003649690,
-0.0033781948,
-0.0000232309,
0.0106513398,
0.0146188410,
0.0276674870,
0.0253981687,
0.0214845333,
0.0181450062,
0.0145354029,
0.0028270204,
-0.0022487061,
-0.0021967380,
0.0026259397,
0.0063560121,
0.0150082298,
0.0174283385,
0.0265735928,
0.0191623326,
0.0215652864,
0.0023148684,
0.0090665473,
-0.0072865039,
-0.0054122237,
-0.0025244658,
0.0040536225,
0.0053614937,
0.0178264380,
0.0195640363,
0.0140650561,
0.0201152805,
0.0038529804,
0.0008691887,
-0.0191968642,
-0.0028157011,
-0.0190699641,
-0.0005440369,
-0.0082557630,
0.0175283272,
0.0135426093,
0.0129106697,
0.0122226495,
0.0048639094,
-0.0139178187,
-0.0146137252,
-0.0186399613,
-0.0222135242,
-0.0161467195,
-0.0083736246,
0.0042633088,
0.0075607188,
0.0075047282,
0.0043952544,
0.0066198558,
-0.0165819842,
-0.0162751153,
-0.0270722248,
-0.0142950062,
-0.0202889182,
-0.0017577573,
-0.0106770527,
0.0094243502,
0.0088212769,
0.0036761742,
-0.0085443836,
-0.0062527899,
-0.0221333485,
-0.0345734470,
-0.0165631548,
-0.0292715579,
-0.0247613937,
-0.0051276265,
-0.0010565449,
-0.0005821425,
0.0074238693,
-0.0013125687,
-0.0135198068,
-0.0163354315,
-0.0237600505,
-0.0313267782,
-0.0219767727,
-0.0176361185,
-0.0061126570,
0.0014522064,
0.0119921360,
0.0044047418,
0.0105083417,
-0.0028448107,
-0.0106298327,
-0.0235165078,
-0.0182235576,
-0.0187623650,
-0.0097422414,
-0.0072878217,
-0.0037195506,
0.0143583259,
0.0071449131,
0.0010345122,
0.0022971535,
-0.0089544440,
-0.0212372206,
-0.0092545003,
-0.0141059468,
-0.0120206997,
0.0002124799,
0.0068439119,
0.0137486104,
0.0218813680,
0.0061333301,
0.0140408408,
-0.0074897511,
-0.0051422347,
-0.0114498045,
-0.0145755913,
-0.0060382849,
0.0111987544,
0.0049168812,
0.0149508268,
0.0261752158,
0.0144844782,
0.0122476080,
0.0007470118,
-0.0004431521,
-0.0112972269,
0.0001197035,
0.0028693918,
0.0079527292,
0.0166254472,
0.0185309127,
0.0253611952,
0.0180706270,
0.0156214777,
0.0081936102,
0.0021616300,
-0.0019845325,
-0.0060256375,
0.0062427958,
0.0027809443,
0.0095272511,
0.0180072859,
0.0190313980,
0.0150326788,
0.0203834735,
-0.0042516324,
-0.0055460329,
0.0026321851,
-0.0102478731,
-0.0109264115,
0.0163608342,
0.0133909378,
0.0078798803,
0.0258246157,
0.0204030201,
0.0034084041,
0.0066194925,
-0.0022001890,
-0.0195889268,
-0.0087772766,
-0.0061838403,
0.0024486694,
0.0033373667,
0.0127899749,
0.0088203102,
0.0154243121,
0.0005529211,
-0.0068755033,
-0.0120197423,
-0.0108272377,
-0.0210977886,
-0.0075636003,
-0.0078707105,
-0.0014712334,
0.0086377570,
0.0084834062,
0.0006188269,
0.0031402693,
0.0021268462,
-0.0237580203,
-0.0132453647,
-0.0122543611,
-0.0241916291,
-0.0123798661,
0.0065064286,
-0.0080481302,
0.0012299641,
0.0056662373,
-0.0033400618,
-0.0180945843,
-0.0106898239,
-0.0232179668,
-0.0198708400,
-0.0117876809,
-0.0096378680,
-0.0027509406,
0.0092282239,
0.0047858041,
0.0003145765,
0.0073883287,
-0.0161406584,
-0.0154572036,
-0.0110871233,
-0.0188445393,
-0.0255056433,
0.0011744855,
-0.0077298265,
-0.0044342442,
0.0119173452,
-0.0065606176,
-0.0103813857,
-0.0122901239,
-0.0160411447,
-0.0348508060,
-0.0161586683,
-0.0174411926,
-0.0139341988,
0.0034864747,
0.0115527632,
0.0007917442,
0.0075780991,
0.0172316153,
-0.0129374713,
-0.0111846859,
-0.0098964861,
-0.0126495678,
-0.0144161247,
0.0092535093,
-0.0033281918,
0.0133841857,
0.0181745812,
0.0101001039,
0.0074794609,
0.0013922856,
-0.0129882284,
-0.0065470817,
-0.0103230141,
-0.0121915238,
-0.0035917740,
0.0114443917,
0.0159328543,
0.0184644572,
0.0262032729,
0.0175210498,
0.0052497750,
0.0057989592,
0.0011318373,
-0.0256075617,
0.0142495427,
0.0045304415,
0.0064402279,
0.0310214628,
0.0380723663,
0.0125557762,
