Filename,STFMK-20201105-LW19-2328_20201201_064316_004.dat
0.0362961590,
0.0215337705,
-0.0095753539,
0.0049721720,
0.0060025328,
-0.0056313626,
0.0087629221,
0.0213275831,
0.0132928900,
0.0319588557,
0.0287344307,
0.0141897909,
0.0168532990,
0.0161585175,
-0.0106988382,
0.0047934665,
0.0001363044,
-0.0001905263,
0.0058345385,
0.0259408001,
0.0124105150,
0.0291621126,
0.0287767276,
0.0047134273,
0.0079631871,
0.0098669846,
-0.0199718140,
-0.0080145253,
0.0062178131,
-0.0067077288,
0.0087735076,
0.0298779905,
0.0150434962,
0.0164250899,
0.0276056211,
0.0025495819,
-0.0109292213,
-0.0001751690,
-0.0068037007,
-0.0149382465,
0.0131126586,
0.0012665302,
0.0159532782,
0.0182092972,
0.0231513940,
0.0014347025,
0.0069828848,
-0.0111126415,
-0.0163026173,
-0.0157341529,
-0.0182275083,
-0.0160503536,
-0.0024352390,
0.0060279267,
0.0016539122,
0.0198578127,
-0.0036348603,
-0.0011945560,
-0.0126605593,
-0.0118906936,
-0.0373010039,
-0.0097250883,
-0.0102416947,
-0.0200631116,
0.0030382487,
0.0144458916,
-0.0079968376,
0.0001220014,
0.0015805084,
-0.0248401389,
-0.0304943994,
-0.0221823175,
-0.0315132067,
-0.0291396324,
-0.0064005023,
-0.0173312537,
-0.0017680716,
0.0031128733,
-0.0026637884,
-0.0138064800,
-0.0054494287,
-0.0294423308,
-0.0260968544,
-0.0188333988,
-0.0275391806,
-0.0221224222,
-0.0020185483,
-0.0105836745,
-0.0081838118,
0.0039224657,
-0.0182767995,
-0.0151345171,
-0.0167705677,
-0.0322196633,
-0.0306156464,
-0.0123282848,
-0.0114941802,
-0.0232751314,
0.0032930705,
-0.0012096685,
-0.0101017961,
-0.0028820918,
-0.0094891815,
-0.0292651746,
-0.0165622048,
-0.0099434014,
-0.0266030915,
-0.0009655590,
0.0058680102,
0.0008959154,
0.0112245278,
0.0135080181,
-0.0070114071,
0.0019559092,
-0.0077508632,
-0.0237269886,
-0.0176976454,
-0.0078014359,
-0.0071111135,
0.0004400066,
0.0079418961,
0.0066777435,
0.0083095729,
0.0128387474,
-0.0084874444,
-0.0083298814,
-0.0041612969,
-0.0081929984,
-0.0120659750,
0.0214109831,
0.0093540745,
0.0066168103,
0.0385011137,
0.0146155823,
0.0084773358,
0.0145600270,
-0.0036742808,
-0.0162672997,
0.0122922519,
-0.0064082020,
0.0006686993,
0.0269445982,
0.0229279883,
0.0099074421,
0.0287176501,
0.0187929403,
-0.0023817020,
0.0119400006,
0.0067368913,
-0.0078129414,
0.0139547037,
0.0172707941,
0.0172296092,
0.0284142029,
0.0353601091,
0.0157125089,
0.0268202983,
0.0233118702,
-0.0062452559,
0.0045910035,
0.0019089158,
-0.0060062390,
0.0067594345,
0.0225422010,
0.0090813600,
0.0289637074,
0.0262389053,
0.0210578181,
0.0104140416,
0.0111279273,
-0.0057071690,
0.0055208178,
0.0043303319,
0.0031076430,
0.0180799253,
0.0374476910,
0.0139046796,
0.0238664374,
0.0223744363,
0.0013960763,
-0.0093317907,
-0.0045079226,
-0.0074668694,
-0.0154144298,
0.0126389591,
0.0027535236,
0.0190899167,
0.0126713347,
0.0158425458,
-0.0058188844,
0.0062263641,
-0.0169350542,
-0.0146475518,
-0.0197428558,
-0.0080378931,
-0.0104121473,
0.0033289273,
0.0115241855,
0.0027647451,
0.0174943134,
0.0070770439,
-0.0000933730,
-0.0080542360,
-0.0132537782,
-0.0229448993,
-0.0129953222,
-0.0117917722,
-0.0110628540,
-0.0000782324,
0.0128782028,
-0.0066001150,
0.0047939573,
-0.0097431540,
-0.0216319952,
-0.0338397324,
-0.0170803238,
-0.0358537883,
-0.0182764046,
-0.0019178258,
0.0029441421,
0.0068023824,
0.0124682970,
0.0036577999,
-0.0108347088,
-0.0073782261,
-0.0337591171,
-0.0231471956,
-0.0287294686,
-0.0145802833,
-0.0195007250,
-0.0025084522,
0.0027525134,
-0.0024552159,
0.0041963435,
-0.0069419020,
-0.0177143104,
-0.0222968031,
-0.0199321005,
-0.0298079178,
-0.0191002488,
-0.0105462307,
-0.0083837882,
0.0144394357,
0.0108915279,
0.0065633184,
0.0095968423,
0.0014189555,
-0.0275533386,
-0.0169642381,
-0.0204243213,
-0.0248884335,
-0.0087252920,
0.0033910228,
0.0058412314,
0.0127147119,
0.0252168737,
0.0026695635,
-0.0046635298,
-0.0052609621,
-0.0195510834,
-0.0246636942,
-0.0041638212,
-0.0060830214,
-0.0030221241,
0.0271032266,
0.0267170817,
0.0202912614,
0.0344021693,
0.0070713488,
0.0011821187,
0.0038236948,
-0.0133749507,
-0.0116572445,
0.0069346195,
0.0056851259,
0.0153511893,
0.0369168036,
0.0230155215,
0.0173976719,
0.0201236624,
0.0008290170,
-0.0171691533,
-0.0055889874,
-0.0065622856,
-0.0069593922,
0.0196541306,
0.0155160706,
0.0202148370,
0.0344140418,
0.0285226852,
0.0058794026,
0.0117487656,
0.0068702833,
-0.0114409532,
0.0035530324,
0.0058952961,
0.0016752206,
0.0119538801,
0.0192287453,
0.0167444963,
0.0210922323,
0.0136032132,
0.0062195715,
0.0009529464,
-0.0093524270,
-0.0122899190,
-0.0037510542,
0.0007691320,
0.0061654188,
0.0219412614,
0.0249931570,
0.0192880146,
0.0201544799,
0.0099887839,
-0.0116719948,
-0.0088574048,
-0.0154644884,
-0.0105160344,
-0.0056882109,
0.0134391608,
0.0087813772,
0.0117953271,
0.0124067534,
0.0025538667,
-0.0114483619,
-0.0189031884,
-0.0185505413,
-0.0248795468,
-0.0128624514,
-0.0047278572,
-0.0021151279,
-0.0094048101,
0.0123285176,
0.0006963582,
-0.0004993216,
-0.0100026745,
-0.0058822422,
-0.0149105322,
-0.0158196241,
-0.0110208532,
-0.0101341205,
-0.0030733293,
-0.0043486846,
0.0029116957,
-0.0015770445,
-0.0109977778,
-0.0130600724,
-0.0177359618,
-0.0325537883,
-0.0273771696,
-0.0223233551,
-0.0156594403,
-0.0124784950,
0.0012347675,
-0.0022148653,
0.0008887285,
-0.0000226091,
-0.0132875089,
-0.0193410125,
-0.0209428780,
-0.0179272592,
-0.0190157983,
-0.0088960221,
-0.0000971584,
0.0029265322,
-0.0039958302,
0.0116453357,
-0.0072382344,
-0.0112939337,
-0.0139153553,
-0.0180021599,
-0.0193948541,
-0.0156552233,
-0.0049194954,
-0.0061899107,
0.0048539969,
0.0012109601,
0.0074659893,
-0.0055018850,
-0.0054511419,
-0.0088561112,
-0.0126694972,
-0.0136815738,
-0.0066988831,
0.0031403764,
0.0073274001,
0.0191893280,
0.0150861181,
0.0150829479,
0.0070582386,
0.0099297147,
-0.0103467321,
-0.0154185528,
0.0018857154,
-0.0036659872,
-0.0080214944,
0.0188816246,
0.0176311899,
0.0160615910,
0.0239750352,
0.0246647354,
0.0013461056,
0.0127270631,
-0.0006468954,
-0.0000887737,
0.0045553548,
0.0079487041,
0.0276944116,
0.0273294933,
0.0306496434,
0.0245488063,
0.0212358832,
0.0056030424,
0.0048956592,
-0.0064040162,
-0.0050009433,
0.0029889359,
0.0188922770,
0.0163535010,
0.0253785942,
0.0365468860,
0.0225891825,
0.0152698830,
0.0166380238,
-0.0027747843,
-0.0006550360,
-0.0000907698,
0.0042629899,
0.0006973057,
0.0166173689,
0.0200982466,
0.0267980993,
0.0234534573,
0.0194715504,
0.0215797685,
0.0013483070,
-0.0057034353,
-0.0020065675,
-0.0063411961,
-0.0116303544,
0.0144527238,
0.0079553323,
0.0215108506,
0.0269496813,
0.0198514163,
0.0030886566,
0.0071708718,
-0.0116255423,
-0.0230788924,
-0.0119481012,
-0.0009002431,
-0.0092115160,
0.0176981986,
0.0190993007,
0.0157305002,
0.0117736906,
0.0020185788,
-0.0101922564,
-0.0255726092,
-0.0212010890,
-0.0282161329,
-0.0055728443,
-0.0196597017,
-0.0064362860,
0.0047956593,
0.0108583448,
-0.0109309610,
0.0069900444,
-0.0188965593,
-0.0267711021,
-0.0187440012,
-0.0226410329,
-0.0300790966,
-0.0135331601,
0.0027557348,
-0.0091346903,
0.0087704798,
0.0064241323,
-0.0085754534,
-0.0100759426,
-0.0191241466,
-0.0357404388,
-0.0328821316,
-0.0284996238,
-0.0243774522,
-0.0191928968,
-0.0003890187,
-0.0056688981,
0.0038798368,
-0.0063148602,
-0.0098368712,
-0.0283029377,
-0.0258246902,
-0.0349491201,
-0.0242366549,
-0.0144057823,
-0.0110200886,
-0.0038631936,
0.0118791917,
0.0049703745,
-0.0051788082,
-0.0005046488,
-0.0257096104,
-0.0260982215,
-0.0173597783,
-0.0245244950,
-0.0193484984,
-0.0080052707,
0.0044979071,
0.0003013558,
0.0031954758,
-0.0003704097,
-0.0085037462,
-0.0100095766,
-0.0183933638,
-0.0259505417,
-0.0267756656,
-0.0010255186,
-0.0154098636,
0.0056936508,
0.0127793811,
0.0161857232,
0.0133959409,
0.0163514242,
-0.0096530970,
-0.0085444590,
-0.0093304329,
-0.0240275897,
-0.0098055927,
0.0034125079,
0.0019966594,
0.0133398594,
0.0289187208,
0.0072951294,
0.0141923856,
0.0091647711,
-0.0086532896,
-0.0073186266,
0.0027110523,
-0.0017836494,
0.0100043193,
0.0253295992,
0.0242281109,
0.0201225765,
0.0383955799,
0.0208747964,
0.0049514300,
0.0130309109,
-0.0042900485,
-0.0111822896,
0.0071229828,
0.0046265144,
0.0077743558,
0.0276556313,
0.0265755598,
0.0227727555,
0.0238235071,
0.0122154448,
0.0002037786,
0.0049049687,
0.0005808630,
-0.0046022283,
0.0190909263,
0.0275811963,
0.0104992669,
0.0283791013,
0.0283186231,
0.0215146951,
0.0081530623,
0.0174394529,
-0.0043361746,
0.0061844382,
0.0074636126,
0.0030875111,
0.0075569749,
0.0251631606,
0.0061004572,
0.0200594813,
0.0197521243,
0.0057491921,
0.0024600565,
0.0022888302,
-0.0129956761,
-0.0057072314,
0.0123480512,
0.0020901815,
0.0110851089,
0.0283733010,
0.0209610723,
0.0095873214,
0.0187428966,
-0.0137768686,
-0.0081448294,
-0.0103064124,
-0.0100704087,
-0.0171419252,
0.0169951860,
0.0093325702,
0.0069125928,
0.0195339490,
0.0044028321,
-0.0090126963,
-0.0050711948,
-0.0142725855,
-0.0264714621,
-0.0041956063,
-0.0101871826,
0.0015370785,
0.0068843965,
0.0142015005,
-0.0068120360,
0.0149932411,
-0.0027965866,
-0.0161537174,
-0.0078111403,
-0.0110337604,
-0.0252987631,
-0.0062894360,
-0.0004116332,
-0.0054864124,
0.0000371348,
0.0085827131,
-0.0071772635,
-0.0112396777,
-0.0123782922,
-0.0311992690,
-0.0249972362,
-0.0225322973,
-0.0219553225,
-0.0182687137,
0.0100794490,
0.0005962614,
0.0035678227,
0.0110666137,
-0.0104495930,
-0.0178981032,
-0.0076759392,
-0.0227666833,
-0.0255267471,
-0.0075400150,
-0.0077046193,
0.0013664835,
0.0023122928,
-0.0031868070,
-0.0126117114,
-0.0045739310,
-0.0207027905,
-0.0337918699,
-0.0184561945,
-0.0217976775,
-0.0185637940,
-0.0004664663,
0.0069391420,
-0.0044519976,
0.0224862359,
0.0131111955,
-0.0090087336,
-0.0033379581,
-0.0080495868,
-0.0274413712,
-0.0117271869,
-0.0031103136,
-0.0164329056,
0.0145196356,
0.0218053013,
0.0129011068,
0.0124948397,
0.0170072876,
-0.0070460588,
-0.0101050697,
-0.0074469605,
-0.0138029819,
-0.0061890855,
0.0092123048,
0.0069791409,
0.0214120466,
0.0259393472,
0.0165807121,
0.0082792826,
0.0172523558,
-0.0138328047,
-0.0119596543,
0.0041041896,
-0.0152018331,
0.0069928728,
0.0182892513,
0.0150923617,
0.0204590932,
0.0356593542,
0.0053716260,
0.0030927893,
0.0035292262,
-0.0150851365,
-0.0189464297,
-0.0005469373,
-0.0018829175,
-0.0043697371,
0.0194227435,
0.0272310264,
0.0114634680,
0.0237030946,
0.0145433666,
-0.0011536271,
-0.0037993491,
0.0037032217,
-0.0095868520,
0.0024154268,
0.0175320022,
0.0097407522,
0.0253808387,
0.0208650641,
0.0134378206,
0.0123281227,
0.0085701849,
-0.0208407808,
-0.0071715913,
-0.0122199226,
-0.0121032558,
-0.0039382172,
0.0117530897,
0.0039661359,
0.0255273841,
0.0254090484,
0.0016808714,
0.0048617078,
0.0067976578,
-0.0249725357,
-0.0171616543,
0.0035775071,
-0.0113763772,
-0.0039640665,
0.0169262514,
0.0181093551,
-0.0015308888,
0.0198032483,
-0.0143570080,
-0.0136800008,
-0.0215478223,
-0.0142342029,
-0.0287405793,
-0.0041783066,
-0.0065925270,
0.0037839096,
0.0041812458,
0.0004990756,
-0.0009125592,
-0.0070406306,
-0.0153979091,
-0.0312594548,
-0.0064555905,
-0.0235758014,
-0.0083672013,
-0.0027559502,
0.0013923178,
0.0011274754,
0.0097371191,
-0.0013034414,
-0.0200468097,
-0.0119480211,
-0.0183929726,
-0.0311390292,
-0.0215346590,
-0.0079782698,
-0.0109008411,
-0.0058846204,
0.0146812471,
-0.0019319617,
0.0003380871,
0.0042608604,
-0.0154411141,
-0.0254317913,
-0.0127096288,
-0.0159828141,
-0.0151003385,
0.0034226405,
-0.0003085453,
0.0050807158,
0.0055221468,
0.0061128708,
-0.0123222833,
-0.0104573285,
-0.0217439700,
-0.0210617688,
-0.0064091887,
-0.0115820989,
-0.0001426859,
0.0062627569,
0.0117912134,
0.0021934931,
0.0198077224,
-0.0051647797,
-0.0184467342,
0.0083652735,
-0.0113576967,
-0.0168263614,
0.0068059852,
0.0162297003,
0.0008042396,
0.0314452499,
0.0222340934,
0.0101816645,
0.0164934639,
0.0106002353,
-0.0172007717,
-0.0047329306,
0.0029790194,
-0.0042487839,
0.0129332654,
0.0248903371,
0.0131091671,
0.0204927400,
0.0251598880,
0.0095945429,
0.0021848255,
0.0092758639,
-0.0026442967,
0.0056840833,
0.0213164855,
0.0075600808,
0.0308412779,
0.0293197129,
0.0202169493,
0.0216169450,
0.0199835170,
-0.0052663027,
0.0002944698,
0.0052576000,
-0.0045225751,
-0.0061650965,
0.0197114702,
0.0184924453,
0.0144917294,
0.0244745500,
0.0199357122,
0.0017410290,
0.0097279539,
-0.0024273740,
-0.0068610911,
0.0010375315,
0.0075757680,
0.0056602610,
0.0219863504,
0.0292432979,
0.0082713310,
0.0281393789,
0.0122117437,
0.0046594264,
-0.0045784945,
0.0007401365,
-0.0148294112,
0.0041520856,
-0.0007585449,
0.0091041774,
0.0128634237,
0.0179028865,
0.0086092409,
0.0080489144,
-0.0050519798,
-0.0220026653,
-0.0083302632,
-0.0151319057,
-0.0177532602,
-0.0024508731,
0.0114006912,
0.0045880619,
0.0186477751,
0.0119179077,
0.0031790675,
-0.0164376609,
-0.0022937828,
-0.0230906419,
-0.0164120868,
-0.0182248633,
-0.0030359065,
-0.0041059405,
0.0022614417,
0.0001789754,
-0.0028722268,
-0.0035010269,
-0.0153809898,
-0.0239184871,
-0.0343402363,
-0.0214865822,
-0.0295737311,
-0.0140063707,
-0.0172735900,
0.0040957350,
-0.0033254528,
0.0000743871,
-0.0052100029,
-0.0135313449,
-0.0251499917,
-0.0240975544,
-0.0277139656,
-0.0213976298,
-0.0226929225,
-0.0120103834,
-0.0044984869,
-0.0031808498,
-0.0061077792,
0.0012557418,
-0.0111355409,
-0.0258134715,
-0.0190607496,
-0.0279351547,
-0.0284778532,
-0.0191861782,
-0.0097265746,
-0.0104751773,
0.0036597380,
0.0034049302,
-0.0030792225,
-0.0063231592,
-0.0154757332,
-0.0253724568,
-0.0271943472,
-0.0180883873,
-0.0198083334,
-0.0066131726,
0.0024712130,
0.0040711174,
0.0140970163,
0.0017219097,
-0.0061623547,
-0.0091070533,
-0.0133913625,
-0.0285017565,
-0.0075756814,
-0.0161552355,
-0.0073353336,
0.0081149638,
0.0072329370,
0.0054674447,
0.0130892452,
0.0118957907,
-0.0092010153,
0.0006064759,
-0.0108826142,
-0.0112492200,
-0.0023981915,
0.0089353127,
0.0006630904,
0.0157599840,
0.0285046585,
0.0170086548,
0.0086319465,
0.0088513261,
-0.0060800985,
-0.0083145760,
-0.0056371810,
-0.0033495943,
0.0057704649,
0.0168740004,
0.0181346964,
0.0334834158,
0.0254553016,
0.0079212748,
0.0149160614,
0.0025559235,
-0.0027550978,
-0.0043637599,
0.0038492961,
0.0114375483,
0.0169990547,
0.0189145915,
0.0257536788,
0.0247274321,
0.0231177714,
0.0166256726,
0.0051661218,
0.0016295303,
0.0041053351,
0.0001100273,
0.0147501789,
0.0096873259,
0.0238819979,
0.0229882486,
0.0311060064,
0.0146065503,
0.0159289949,
0.0060557020,
-0.0054768035,
-0.0015919037,
-0.0013726578,
0.0100465566,
0.0028611694,
0.0166522730,
0.0165484361,
0.0227326639,
0.0079957228,
0.0086407065,
-0.0068561682,
0.0016507047,
-0.0069373464,
-0.0074966354,
-0.0030644289,
0.0111246724,
0.0087497756,
0.0073240194,
0.0133818155,
0.0117224734,
0.0026131279,
0.0008418719,
-0.0089103682,
-0.0170519892,
-0.0077211787,
-0.0079841753,
0.0044764224,
-0.0011883278,
0.0149624534,
0.0013570928,
0.0155809373,
-0.0121632572,
-0.0086343102,
-0.0206536166,
-0.0172723308,
-0.0235652700,
-0.0056809909,
-0.0089413412,
-0.0054600271,
0.0057069855,
0.0001361167,
-0.0079626534,
-0.0127080306,
-0.0067459121,
-0.0302371774,
-0.0087428512,
-0.0142533220,
-0.0184466932,
-0.0014002180,
0.0029637876,
-0.0031800386,
-0.0011223151,
0.0024897105,
-0.0135723520,
-0.0128158685,
-0.0125113875,
-0.0261100102,
-0.0180031955,
-0.0137033444,
-0.0110476939,
-0.0056409813,
0.0049454989,
-0.0034948669,
0.0000469621,
-0.0060818414,
-0.0170140117,
-0.0226120278,
-0.0192863345,
-0.0203222372,
-0.0131041817,
-0.0020770426,
-0.0044996734,
0.0128125735,
0.0104903709,
-0.0038468284,
-0.0031284713,
-0.0087163178,
-0.0165303759,
-0.0161232296,
-0.0091283787,
-0.0125750527,
-0.0020423071,
0.0104605677,
0.0102569629,
0.0075734733,
0.0052129934,
0.0193202458,
-0.0118210455,
-0.0071071191,
-0.0078338180,
-0.0116378944,
-0.0116654392,
0.0098385308,
0.0028111194,
0.0178541411,
0.0267673861,
0.0173671953,
0.0105006862,
0.0043192836,
-0.0024670677,
-0.0106571428,
-0.0048028640,
-0.0035800771,
0.0051414403,
0.0170396138,
0.0232547037,
0.0205807760,
0.0217570215,
0.0102828145,
0.0083093876,
-0.0033932487,
-0.0027261400,
-0.0119787352,
0.0117305592,
-0.0028564769,
0.0108320117,
0.0285977777,
0.0180307459,
0.0116480310,
0.0348544717,
0.0084320186,
-0.0084554767,
0.0082097426,
-0.0075144921,
-0.0101117054,
0.0056993212,
0.0110904863,
0.0086446721,
0.0272870231,
0.0241573155,
0.0107111763,
0.0150968675,
0.0029545645,
-0.0131801330,
-0.0050001387,
-0.0072738533,
0.0007374954,
0.0052611670,
0.0236285925,
0.0165660884,
0.0262224004,
0.0091008963,
0.0033190369,
-0.0051141316,
-0.0069283172,
-0.0229419228,
-0.0087864865,
-0.0079967082,
-0.0078211054,
0.0125977304,
0.0124610793,
0.0037170739,
0.0091032414,
0.0200477280,
-0.0192226451,
-0.0130703431,
-0.0046100677,
-0.0174955726,
-0.0201987587,
0.0077723097,
-0.0044406303,
0.0038574145,
0.0125196446,
0.0102022998,
-0.0105544003,
-0.0006333739,
-0.0196481869,
-0.0293514710,
-0.0164960921,
-0.0219524186,
-0.0170992538,
-0.0045726034,
0.0056473762,
-0.0009407956,
0.0123718269,
-0.0082385344,
-0.0136885783,
-0.0141676757,
-0.0188932084,
-0.0344393253,
-0.0067171413,
-0.0122418301,
-0.0152568659,
0.0106460517,
0.0041415505,
-0.0084972652,
0.0049985163,
0.0008173065,
-0.0259071253,
-0.0147567410,
-0.0122348266,
-0.0230354182,
-0.0086825239,
-0.0001586514,
-0.0105338171,
0.0060852850,
0.0130500495,
-0.0024215484,
-0.0076633999,
-0.0066260798,
-0.0212122668,
-0.0210842527,
-0.0117819747,
-0.0139775239,
-0.0017702515,
0.0087736184,
0.0077239419,
0.0096025402,
0.0100461114,
-0.0102365678,
-0.0025946628,
-0.0093810456,
-0.0144014489,
-0.0118149202,
0.0112127597,
0.0026868039,
0.0024242471,
0.0182708483,
0.0099672293,
0.0024781025,
0.0096285874,
0.0013051579,
-0.0206002947,
0.0072872848,
0.0022695232,
-0.0078961113,
0.0207020920,
0.0234132707,
0.0122539308,
0.0273985025,
0.0280440859,
0.0048161852,
0.0089337919,
0.0042368281,
-0.0133151924,
-0.0040106103,
0.0117330477,
0.0111485627,
0.0167968795,
0.0290410500,
0.0206137709,
0.0241378173,
0.0166129097,
-0.0004804554,
0.0057904678,
0.0082679186,
-0.0001853199,
0.0101011992,
0.0363998078,
0.0120867435,
0.0205770116,
0.0365732908,
0.0088612279,
0.0076055601,
0.0199616309,
-0.0096623255,
-0.0026841126,
0.0132050198,
0.0028126235,
0.0041013355,
0.0300882608,
0.0175932180,
0.0176711734,
0.0292506050,
0.0095019136,
-0.0022351446,
0.0106436303,
-0.0034760050,
-0.0157500971,
0.0144952992,
0.0017784309,
0.0130362157,
0.0149620418,
0.0229444187,
0.0042134803,
0.0141506493,
-0.0046100775,
-0.0113603855,
-0.0034260750,
-0.0104514398,
-0.0092494851,
0.0078799864,
0.0141557939,
-0.0003733934,
0.0213894453,
0.0075257290,
-0.0041900710,
-0.0077557862,
-0.0016296259,
-0.0275940485,
-0.0053468538,
0.0032434335,
-0.0098504797,
0.0065044882,
0.0223341510,
-0.0065185316,
0.0015572073,
-0.0004817076,
-0.0183436852,
-0.0302520413,
-0.0112626320,
-0.0217616912,
-0.0239307620,
0.0016253574,
-0.0098931305,
0.0022417856,
-0.0042242114,
-0.0037705563,
-0.0219794624,
-0.0100086369,
-0.0299778488,
-0.0271778647,
-0.0242793579,
-0.0212802589,
-0.0185765121,
0.0045375456,
-0.0029421856,
-0.0100241601,
0.0109866969,
-0.0111608785,
-0.0196609814,
-0.0217911229,
-0.0289494023,
-0.0374075696,
-0.0142512973,
-0.0118953306,
-0.0186999366,
0.0065916595,
0.0056093740,
-0.0078991037,
-0.0095426757,
-0.0124173593,
-0.0351636894,
-0.0299825035,
-0.0228637829,
-0.0326707624,
-0.0123618692,
0.0001965596,
0.0010781840,
0.0076402007,
0.0118756304,
-0.0104672005,
-0.0064293300,
-0.0184022859,
-0.0268021822,
-0.0276386105,
-0.0189221203,
-0.0160199367,
-0.0068231123,
0.0065200757,
0.0096037760,
0.0034509914,
0.0144198127,
-0.0049476214,
-0.0117871342,
-0.0125843510,
-0.0152542116,
-0.0209530592,
0.0056558447,
0.0017886916,
-0.0002528076,
0.0355929211,
0.0163254347,
0.0091100689,
0.0123814512,
0.0025840607,
-0.0252181944,
-0.0003195921,
-0.0105706584,
-0.0103687830,
0.0089368243,
0.0257649384,
0.0150707960,
0.0336320400,
0.0296019483,
0.0115258768,
0.0061833090,
0.0070510777,
-0.0146057792,
0.0004040853,
0.0120891575,
0.0037643905,
0.0186666995,
0.0391130596,
0.0274970457,
0.0238369238,
0.0381731093,
-0.0008613720,
0.0091247093,
0.0031778398,
-0.0040934198,
0.0020178843,
0.0214144588,
0.0069285063,
0.0279416312,
0.0352532156,
0.0188360699,
0.0175254941,
0.0220645145,
-0.0015675488,
-0.0034000617,
0.0132500185,
0.0009712327,
0.0066646477,
0.0288677253,
0.0154676922,
0.0224392302,
0.0346603468,
0.0143996216,
0.0040860190,
0.0036136052,
0.0027909265,
-0.0183708332,
0.0075701447,
-0.0021596535,
0.0077280519,
0.0125594670,
0.0271857269,
0.0098488573,
0.0215537734,
0.0088687018,
-0.0021623173,
-0.0108128702,
-0.0064118952,
-0.0051825978,
-0.0007109502,
0.0141726565,
0.0061027664,
0.0259593353,
0.0126170730,
0.0104898270,
-0.0025504138,
-0.0048944657,
-0.0263263807,
-0.0142738735,
-0.0163783170,
-0.0121670505,
-0.0091433525,
0.0096773412,
-0.0008852564,
0.0027164705,
0.0039224331,
-0.0101381866,
-0.0189102963,
-0.0185155589,
-0.0226902291,
-0.0302222706,
-0.0054862262,
-0.0057746568,
-0.0044711381,
0.0037699887,
0.0106240287,
-0.0052332440,
-0.0007678579,
-0.0190013163,
-0.0226339325,
-0.0233247709,
-0.0220666267,
-0.0211909898,
-0.0114472592,
-0.0031565661,
-0.0055977097,
-0.0026603448,
-0.0063709831,
-0.0214328635,
-0.0202563796,
-0.0275725462,
-0.0277979653,
-0.0237885509,
-0.0141194798,
-0.0117234783,
0.0081597604,
0.0050050030,
-0.0005004336,
0.0055365521,
-0.0031184687,
-0.0210549943,
-0.0166671015,
-0.0205907188,
-0.0290709957,
-0.0162113793,
-0.0014017407,
-0.0009652943,
-0.0043591494,
0.0065788883,
0.0004990431,
-0.0145768169,
-0.0134423003,
-0.0202151276,
-0.0232225116,
-0.0073470133,
-0.0039231596,
-0.0017805174,
0.0126410779,
0.0187441316,
0.0035541533,
0.0177782383,
-0.0058346521,
-0.0059395847,
-0.0043950258,
-0.0110453134,
-0.0128811216,
0.0000222988,
0.0051166890,
0.0095916810,
0.0268642679,
0.0093414718,
0.0130995261,
0.0104600666,
-0.0002111769,
-0.0238794349,
-0.0090918867,
-0.0075680865,
-0.0090887370,
0.0070123905,
0.0254779942,
0.0175512042,
0.0263535641,
0.0263405442,
0.0080530737,
-0.0009920832,
0.0012999827,
-0.0121798757,
-0.0012069511,
0.0089198016,
0.0082301721,
0.0243981332,
0.0260588638,
0.0194585919,
0.0190728493,
0.0085471785,
-0.0054338812,
-0.0063049244,
-0.0094535165,
-0.0119830109,
-0.0020543956,
0.0065378109,
0.0101469839,
0.0239876863,
0.0261034556,
0.0166853461,
0.0168483108,
0.0121841151,
-0.0114490148,
-0.0030235266,
-0.0143442601,
-0.0101906061,
-0.0099967960,
0.0150376763,
0.0165162571,
0.0181374643,
0.0189890899,
0.0199703686,
0.0038006983,
-0.0180096216,
-0.0098858587,
-0.0233718734,
-0.0144590260,
-0.0084219575,
0.0102088125,
-0.0010250492,
0.0256987363,
0.0142146349,
0.0036970831,
-0.0063637206,
-0.0069174734,
-0.0180989187,
-0.0260081030,
-0.0112356795,
-0.0104957763,
-0.0060666380,
0.0065499423,
0.0051065329,
0.0030273481,
-0.0025052195,
-0.0089123603,
-0.0165872015,
-0.0273803808,
-0.0252822861,
-0.0248530135,
-0.0126298778,
-0.0275820140,
0.0020726407,
0.0038785506,
0.0040077614,
0.0013196020,
0.0100743193,
-0.0169533491,
-0.0171456132,
-0.0191794708,
-0.0247706659,
-0.0221391246,
-0.0101684639,
0.0017693120,
-0.0056611304,
0.0145694911,
0.0044226814,
-0.0116315754,
-0.0184275880,
-0.0196152441,
-0.0327034667,
-0.0301846880,
-0.0165641233,
-0.0130526815,
-0.0053369929,
0.0079909610,
0.0095037399,
0.0033965111,
-0.0000959447,
-0.0010088399,
-0.0167650077,
-0.0199859403,
-0.0167994518,
-0.0061509344,
-0.0042272750,
-0.0011431075,
0.0092578474,
0.0173652768,
0.0095171779,
0.0125510134,
0.0031162491,
-0.0174995475,
-0.0061620167,
-0.0063513406,
-0.0215644762,
0.0003546058,
0.0132838301,
0.0095664775,
0.0191049594,
0.0270681232,
0.0139758140,
0.0100655053,
0.0095756035,
-0.0057098134,
-0.0071389317,
-0.0079104351,
0.0182969514,
0.0096924407,
0.0207628850,
0.0322803929,
0.0318395421,
0.0212439131,
0.0144417044,
0.0082416451,
-0.0097602261,
-0.0024626828,
-0.0052000624,
0.0075865379,
0.0083974479,
0.0228377655,
0.0271458961,
0.0260359421,
0.0292145908,
0.0199859999,
0.0130587639,
-0.0023658925,
0.0111573357,
0.0012952914,
0.0092257848,
0.0171273686,
0.0245801508,
0.0313782282,
0.0217259042,
0.0287306476,
0.0051525356,
0.0012952774,
0.0006093385,
-0.0084476219,
-0.0155833540,
0.0076304511,
0.0098712416,
0.0105932932,
0.0224108100,
0.0211635791,
0.0139576420,
0.0134803923,
0.0071185310,
-0.0073667830,
-0.0025481405,
0.0029578004,
-0.0068505662,
0.0137197692,
0.0099593205,
0.0100566596,
0.0168882925,
0.0127236024,
0.0086543579,
-0.0015852901,
-0.0056180470,
-0.0218514800,
0.0005767962,
-0.0159348678,
-0.0080727488,
0.0066812872,
0.0153802289,
-0.0000710789,
0.0163866170,
-0.0002580360,
-0.0178129096,
-0.0129953362,
-0.0192081090,
-0.0334211737,
-0.0157860443,
0.0080163917,
-0.0055616312,
0.0096462518,
0.0132577205,
-0.0017163915,
-0.0086261341,
-0.0097246310,
-0.0340460911,
-0.0280273743,
-0.0250954255,
-0.0234694108,
-0.0187051091,
0.0037758462,
-0.0127108665,
-0.0030983703,
0.0012236646,
-0.0134384735,
-0.0170881748,
-0.0198909473,
-0.0262743067,
-0.0273634139,
-0.0134299323,
-0.0200439971,
-0.0067938101,
0.0054249265,
0.0037404005,
-0.0091398321,
0.0007968178,
-0.0173162948,
-0.0289550014,
-0.0206775889,
-0.0311648622,
-0.0278531611,
-0.0130909644,
0.0051954454,
-0.0043462757,
0.0020728642,
0.0027210449,
-0.0113468412,
-0.0151354345,
-0.0244924054,
-0.0282526985,
-0.0247705840,
-0.0040144585,
-0.0173952300,
0.0057520187,
0.0164255891,
0.0101522924,
0.0095770098,
0.0188048035,
-0.0108724516,
-0.0113342535,
-0.0059387344,
-0.0217984319,
-0.0180197097,
-0.0044289753,
-0.0018414750,
0.0117594553,
0.0171113126,
0.0104788914,
0.0076372325,
0.0094599947,
-0.0121917930,
-0.0200207010,
-0.0050841076,
-0.0121073890,
0.0032880655,
0.0186404977,
0.0342946090,
0.0189320967,
0.0434568971,
0.0203049891,
0.0074794944,
-0.0002119134,
-0.0058366586,
-0.0216666013,
0.0007405566,
0.0040730103,
-0.0012170115,
0.0292381905,
0.0297490098,
0.0273935404,
0.0275117382,
0.0254020095,
-0.0018642375,
0.0067894510,
0.0031542059,
-0.0075224433,
0.0037506260,
0.0213552080,
0.0158202611,
0.0371577069,
0.0366394147,
0.0287563279,
0.0218529049,
0.0269234534,
-0.0042756130,
-0.0031360111,
0.0037107544,
-0.0033436448,
0.0080637783,
0.0257950686,
0.0187239014,
0.0303178076,
0.0360778198,
0.0130085479,
0.0064376649,
0.0054283896,
-0.0115110399,
-0.0109842364,
0.0092427377,
-0.0040906039,
0.0065330877,
0.0320589803,
0.0282575823,
0.0167219453,
0.0428282544,
0.0034946958,
0.0012970311,
0.0013647575,
-0.0002686330,
-0.0200032089,
0.0096853795,
0.0047682342,
0.0039579868,
0.0262068007,
0.0085899075,
0.0005487719,
0.0005323380,
-0.0021840720,
-0.0330680013,
-0.0083811609,
-0.0192248337,
-0.0084664216,
-0.0002702535,
0.0135076735,
-0.0008172251,
0.0227477178,
0.0136069814,
-0.0089303143,
-0.0000647024,
-0.0104285330,
-0.0250947643,
-0.0143187158,
-0.0024642367,
-0.0195760280,
-0.0064365035,
0.0088304523,
-0.0012940901,
-0.0050778538,
0.0022103123,
-0.0276653506,
-0.0173936989,
-0.0185218416,
-0.0212939661,
-0.0220957492,
0.0026774229,
-0.0024635429,
0.0048197377,
0.0135699976,
0.0000160872,
-0.0090438910,
-0.0044145826,
-0.0211901497,
-0.0296716243,
-0.0126796262,
-0.0148559185,
-0.0040087146,
-0.0022046224,
0.0009384460,
-0.0035614371,
0.0010862710,
-0.0130637474,
-0.0263812169,
-0.0168213453,
-0.0206247307,
-0.0286081824,
-0.0101618990,
-0.0045209024,
-0.0167317539,
0.0004993483,
0.0128444014,
-0.0127789564,
0.0025937539,
0.0032231649,
-0.0198104586,
-0.0141345728,
-0.0020856613,
-0.0193913896,
-0.0040695523,
0.0105683040,
-0.0008401524,
0.0073611229,
0.0132457353,
-0.0006728439,
-0.0095876968,
-0.0058051408,
-0.0190405846,
-0.0172011890,
-0.0005134805,
-0.0001943056,
0.0103004938,
0.0177900661,
0.0147053115,
0.0116665941,
0.0184137449,
-0.0067117740,
-0.0131238885,
0.0156676285,
-0.0083952323,
0.0000873375,
0.0222642310,
0.0190042909,
0.0087199649,
0.0340514518,
0.0138085624,
-0.0010121563,
0.0138224335,
0.0043192152,
-0.0108096749,
0.0044703069,
0.0088917697,
-0.0018565241,
0.0200042594,
0.0230063964,
0.0060816272,
0.0221647434,
0.0206260830,
0.0049139368,
-0.0000461248,
0.0082192216,
-0.0036144522,
0.0064000259,
0.0160221830,
0.0059568044,
0.0239519291,
0.0178770516,
0.0099348919,
0.0098174494,
0.0043889647,
-0.0194753855,
-0.0015607316,
-0.0037158956,
-0.0093769003,
0.0007219982,
0.0222558007,
0.0078878505,
0.0176333059,
0.0291772932,
-0.0002676106,
-0.0028269193,
0.0133220777,
-0.0120912287,
-0.0127911465,
0.0104422485,
-0.0008789813,
0.0024706542,
0.0213483833,
0.0187989306,
-0.0086809583,
0.0155847808,
-0.0074728020,
-0.0111552970,
-0.0216812193,
-0.0114357434,
-0.0221772138,
-0.0024524282,
-0.0027931214,
0.0026179862,
0.0033814292,
0.0016025859,
0.0001806927,
-0.0062746620,
-0.0182191432,
-0.0296873860,
-0.0020731306,
-0.0202046912,
-0.0134268776,
0.0004561246,
0.0073508443,
-0.0020025091,
0.0110316267,
0.0011734810,
-0.0151819512,
-0.0224733278,
-0.0107387397,
-0.0361181758,
-0.0257035382,
-0.0165601168,
-0.0095080985,
-0.0071291481,
0.0101909498,
0.0043233344,
-0.0085282717,
0.0020017459,
-0.0164225176,
-0.0261950158,
-0.0265024193,
-0.0142824380,
-0.0212663859,
0.0005127799,
-0.0010965049,
0.0096973488,
0.0024193767,
0.0027612005,
-0.0050011114,
-0.0174664725,
-0.0218982045,
-0.0263926871,
-0.0123845786,
-0.0173771288,
-0.0139259230,
-0.0025480231,
0.0075690909,
-0.0006393566,
0.0118233180,
0.0093769925,
-0.0173543096,
-0.0007754338,
-0.0077294908,
-0.0226250477,
-0.0091827726,
0.0050661382,
-0.0065841954,
0.0217810981,
0.0284832064,
0.0060797902,
0.0143577056,
0.0106277801,
-0.0117754731,
-0.0189944878,
-0.0079578059,
-0.0096341949,
-0.0053435280,
0.0100390054,
0.0118665500,
0.0197925232,
0.0269769616,
0.0125934351,
0.0091281962,
0.0071637044,
-0.0052852225,
-0.0028332002,
0.0113385031,
0.0020126966,
0.0155772921,
0.0322523415,
0.0230292808,
0.0257720836,
0.0320057981,
0.0072180508,
0.0032020644,
0.0081764245,
-0.0054902826,
-0.0041663605,
0.0179349929,
0.0130811622,
0.0110770408,
0.0241220538,
0.0260026492,
0.0059223929,
0.0110353976,
0.0045552524,
-0.0065054786,
0.0003179077,
-0.0000926329,
0.0029363665,
0.0099304877,
0.0217564050,
0.0138313528,
0.0275460910,
0.0218560807,
0.0097000450,
0.0083322115,
0.0019004233,
-0.0111238789,
-0.0050026174,
-0.0020466868,
0.0031775308,
0.0062077814,
0.0171220098,
0.0130469734,
0.0150902150,
0.0084174275,
-0.0033134641,
-0.0086154435,
-0.0039065015,
-0.0111768013,
-0.0032873815,
0.0166641083,
0.0035880611,
0.0145957349,
0.0103788460,
0.0089488765,
-0.0101931542,
0.0001358010,
-0.0144282738,
-0.0171798281,
-0.0081317136,
-0.0082938727,
-0.0000118841,
-0.0045888396,
0.0019972993,
-0.0060030264,
0.0045114704,
-0.0141340289,
-0.0141466130,
-0.0227508228,
-0.0176307950,
-0.0251904540,
-0.0170897152,
-0.0133261420,
-0.0030845755,
0.0018765298,
-0.0040590162,
-0.0009588350,
-0.0113052484,
-0.0169018209,
-0.0256026257,
-0.0263849944,
-0.0259275194,
-0.0185918957,
-0.0138110984,
-0.0028809917,
-0.0052450038,
-0.0078610964,
-0.0142834354,
-0.0125388578,
-0.0312952548,
-0.0270851664,
-0.0270453356,
-0.0291113388,
-0.0166501328,
-0.0066690235,
-0.0050515942,
-0.0063214502,
-0.0004299491,
-0.0057820608,
-0.0136599820,
-0.0213426538,
-0.0259037390,
-0.0286109652,
-0.0170865487,
-0.0249196738,
-0.0171005763,
0.0022658003,
-0.0040510176,
0.0037240698,
-0.0001741333,
-0.0120880604,
-0.0212657470,
-0.0154641727,
-0.0308941845,
-0.0228967555,
-0.0181617420,
-0.0076614716,
0.0064179916,
0.0112161180,
0.0036249533,
0.0041351216,
0.0065739062,
-0.0111266552,
-0.0139845349,
-0.0168802291,
-0.0133150965,
-0.0088500129,
0.0025111819,
0.0062544886,
0.0134009728,
0.0175126307,
0.0168769248,
0.0020813427,
0.0046996446,
-0.0150086917,
-0.0099030919,
-0.0111947488,
-0.0065943687,
-0.0014227909,
0.0172283575,
0.0241093263,
0.0285455883,
0.0309689268,
0.0123881716,
0.0205042288,
-0.0047991830,
-0.0024210936,
-0.0032801419,
0.0047584060,
0.0077628973,
0.0251318235,
0.0300432090,
0.0263621099,
0.0260909013,
0.0150742773,
0.0132161230,
0.0025176788,
-0.0002052517,
0.0005455666,
0.0022505519,
0.0144510232,
0.0107823582,
0.0270631760,
0.0225072280,
0.0281811059,
0.0201385561,
0.0243090391,
0.0115164109,
0.0040094401,
0.0057196249,
0.0011809464,
0.0124899223,
0.0051417332,
0.0241517946,
0.0283266120,
0.0325577259,
0.0213157237,
0.0277961623,
-0.0031507739,
0.0020196175,
-0.0049612341,
-0.0100290198,
-0.0048863054,
0.0133669041,
0.0166055951,
0.0198129714,
0.0287649427,
0.0234170798,
0.0069973348,
0.0094829742,
-0.0043344586,
-0.0137134735,
-0.0048948526,
-0.0039988020,
0.0063781017,
0.0047832443,
0.0254223235,
0.0093438886,
0.0223086365,
-0.0022895902,
-0.0019266409,
-0.0178582575,
-0.0159011483,
-0.0276416931,
-0.0077318856,
-0.0130205397,
-0.0094653545,
0.0113725765,
0.0115814898,
0.0039170058,
0.0068633002,
0.0082188062,
-0.0247279257,
-0.0121097043,
-0.0114981402,
-0.0262470990,
-0.0139857838,
0.0040831319,
-0.0034676387,
0.0047589717,
0.0105987573,
0.0023186589,
-0.0141908694,
-0.0045269756,
-0.0356191434,
-0.0275585540,
-0.0237695519,
-0.0204288308,
-0.0179544520,
-0.0005665207,
0.0021897876,
0.0016514000,
0.0050677899,
-0.0141584482,
-0.0158137903,
-0.0193652865,
-0.0259937681,
-0.0290480293,
-0.0062423479,
-0.0191125125,
-0.0042712633,
0.0110844346,
-0.0070524146,
-0.0037956638,
0.0044079316,
-0.0132375937,
-0.0263458304,
-0.0136430375,
-0.0167364124,
-0.0186008792,
0.0010357195,
-0.0010340726,
0.0007347193,
0.0024116132,
0.0180396829,
-0.0117930034,
-0.0080425702,
-0.0110871242,
-0.0218444206,
-0.0220470652,
0.0001153226,
-0.0041270033,
-0.0011169401,
0.0190710966,
0.0130854491,
0.0134930946,
0.0013030319,
0.0001561890,
-0.0092918435,
-0.0083180917,
-0.0164056402,
-0.0036570008,
0.0067758234,
0.0074021122,
0.0142962970,
0.0213964246,
0.0154221011,
0.0111087644,
0.0086994432,
-0.0004234161,
-0.0120596793,
0.0096736634,
0.0015162122,
0.0055719628,
0.0320949778,
0.0209168680,
0.0122301793,
0.0286444798,
0.0181309152,
-0.0099941902,
0.0015106027,
-0.0044279164,
-0.0146931428,
0.0031367671,
0.0110538881,
0.0054143411,
0.0140467696,
0.0237358548,
0.0159815084,
0.0135375429,
0.0074052690,
-0.0019054420,
0.0063021756,
-0.0004600798,
0.0047183102,
0.0065766033,
0.0254388917,
0.0108515061,
0.0252685864,
0.0208892412,
0.0046775821,
0.0098878872,
0.0000916160,
-0.0149260946,
-0.0051673134,
0.0050317459,
-0.0099163260,
0.0159200002,
0.0215921942,
0.0079110451,
0.0114865061,
0.0240473151,
-0.0096807936,
-0.0142996376,
-0.0015302125,
-0.0171084907,
-0.0179216340,
0.0127255693,
0.0021890278,
0.0065043983,
0.0088208877,
0.0172536355,
-0.0092545655,
-0.0015909456,
-0.0192875061,
-0.0214408878,
-0.0094021400,
-0.0172409993,
-0.0104558738,
0.0006291962,
0.0102079557,
-0.0063396674,
0.0135875419,
-0.0121044125,
-0.0158296712,
-0.0161698181,
-0.0143355830,
-0.0384400934,
-0.0059972750,
-0.0077245710,
-0.0107089598,
0.0157899335,
0.0109341629,
-0.0050074793,
0.0045199534,
0.0039912905,
-0.0301802363,
-0.0194113106,
-0.0145366034,
-0.0253359582,
-0.0149710672,
0.0085046655,
-0.0053502070,
0.0088350754,
0.0088890884,
-0.0022814791,
-0.0149499234,
-0.0134095652,
-0.0279293377,
-0.0249616206,
-0.0123678343,
-0.0195211321,
-0.0022204858,
0.0153975263,
0.0080352174,
0.0086276177,
0.0193301104,
-0.0072337864,
-0.0075925039,
-0.0115439761,
-0.0180114489,
-0.0216189362,
-0.0050333366,
-0.0027068469,
-0.0010693687,
0.0215203911,
0.0129971206,
0.0072145346,
0.0058216299,
0.0056664553,
-0.0292453617,
-0.0122518465,
-0.0021615049,
-0.0179100558,
0.0024026015,
0.0200323872,
0.0171832107,
0.0231352989,
0.0328888521,
0.0042813341,
0.0032206140,
0.0016808053,
-0.0107945548,
-0.0099283038,
0.0008919672,
0.0022166849,
0.0124630388,
0.0273260493,
0.0275052804,
0.0214277860,
0.0288936161,
0.0070677027,
0.0026616878,
0.0040595857,
-0.0049728267,
-0.0040567163,
0.0232540704,
0.0121110622,
0.0138525032,
0.0468348376,
0.0211052578,
0.0136994710,
0.0196870454,
-0.0013229542,
-0.0206773914,
0.0114251999,
-0.0026852346,
-0.0006683095,
0.0228583664,
0.0252096020,
0.0226055253,
0.0315041244,
0.0162459165,
0.0029082182,
0.0052166004,
-0.0017882460,
-0.0162522513,
0.0070630116,
0.0045847362,
0.0025577755,
0.0159880407,
0.0233053416,
0.0131556476,
0.0211774949,
0.0160448886,
-0.0063091605,
0.0075840256,
-0.0042610061,
-0.0138038713,
0.0013633678,
0.0156114120,
-0.0032988538,
0.0229909569,
0.0216669440,
0.0071547367,
0.0055949194,
0.0030748169,
-0.0256561823,
-0.0210436080,
-0.0007257512,
-0.0108664194,
0.0000868022,
0.0184484459,
0.0140565131,
0.0111827338,
0.0144479517,
-0.0124973301,
-0.0162787028,
-0.0175478905,
-0.0110972133,
-0.0331041552,
0.0035615962,
-0.0076642102,
0.0036415826,
0.0015086823,
0.0024233924,
-0.0104897227,
-0.0043019089,
-0.0117695089,
-0.0296378881,
-0.0139028449,
-0.0225258656,
-0.0183524769,
-0.0053102751,
0.0026326664,
-0.0162320025,
0.0131895030,
-0.0044616978,
-0.0192042608,
-0.0168440826,
-0.0247251168,
-0.0402727276,
-0.0271474719,
-0.0102003571,
-0.0209225342,
-0.0043548835,
0.0048064701,
-0.0059605185,
-0.0022645169,
-0.0120868310,
-0.0262926929,
-0.0270227361,
-0.0190893356,
-0.0283710640,
-0.0213258341,
-0.0016883695,
-0.0060926336,
0.0013431546,
0.0057981699,
-0.0054284516,
-0.0120712239,
-0.0071184570,
-0.0270748530,
-0.0228681788,
-0.0187501162,
-0.0144614987,
-0.0066753924,
0.0030377416,
0.0073721567,
-0.0007123540,
0.0124651641,
-0.0046090866,
-0.0144132785,
-0.0185441636,
-0.0146900378,
-0.0216604695,
-0.0071796426,
0.0072456528,
-0.0042287824,
0.0226916950,
0.0156509858,
0.0050665243,
0.0026484567,
0.0002436288,
-0.0207628869,
-0.0095543927,
-0.0080973655,
-0.0127847921,
0.0009279876,
0.0218016356,
0.0108109303,
0.0109625757,
0.0258333385,
0.0092950081,
0.0013315474,
0.0037505429,
-0.0055688880,
-0.0052976254,
0.0149035910,
0.0070484355,
0.0151283490,
0.0339473076,
0.0274922792,
0.0146883493,
0.0325750671,
-0.0017534231,
0.0000070540,
0.0058726780,
-0.0070155435,
-0.0018665998,
0.0192696285,
0.0140828602,
0.0273263827,
0.0365183018,
0.0178086217,
0.0142414104,
0.0182343218,
-0.0067590787,
-0.0081596384,
0.0063104951,
0.0014302253,
0.0030225099,
0.0299248435,
0.0286823846,
0.0215131491,
0.0358699411,
0.0187711306,
0.0103696855,
0.0013774391,
0.0117145255,
-0.0189398825,
0.0085358331,
0.0043359534,
0.0105469711,
0.0145793539,
0.0265099127,
0.0136758648,
0.0179051794,
0.0115757631,
-0.0055208169,
-0.0084189400,
-0.0098327156,
-0.0018136431,
-0.0067356224,
0.0074662650,
0.0115919774,
0.0327746607,
0.0209879894,
0.0104420092,
0.0066412324,
-0.0007189327,
-0.0233786888,
-0.0125958342,
-0.0184560679,
-0.0085646352,
-0.0114379441,
0.0222340077,
0.0105939638,
0.0106892446,
0.0139417909,
0.0052340385,
-0.0149842361,
-0.0213400442,
-0.0150556248,
-0.0325576216,
-0.0067571057,
-0.0064310203,
0.0045714905,
0.0002859917,
0.0214260109,
-0.0042852052,
0.0049955095,
-0.0150159635,
-0.0189737827,
-0.0267903656,
-0.0207159966,
-0.0157719143,
-0.0142825777,
-0.0069189123,
0.0003833001,
0.0069896672,
-0.0000359564,
-0.0101041226,
-0.0124343960,
-0.0236273967,
-0.0337049589,
-0.0255758781,
-0.0268443562,
-0.0209110323,
-0.0110048447,
0.0082899146,
-0.0010885645,
0.0044245496,
0.0072283666,
-0.0064028641,
-0.0215586498,
-0.0197990313,
-0.0274296552,
-0.0252427626,
-0.0138636027,
-0.0034542268,
-0.0050116070,
0.0040968368,
0.0117449602,
-0.0068678851,
-0.0130410865,
-0.0106034502,
-0.0280156918,
-0.0246523302,
-0.0152005870,
-0.0131245572,
-0.0104926731,
0.0058707972,
0.0067575742,
0.0102307275,
0.0053100060,
-0.0031191520,
0.0012853909,
-0.0173321832,
-0.0142873526,
-0.0143215172,
-0.0040018456,
-0.0083834231,
0.0084822476,
0.0104696490,
0.0131732309,
0.0162297711,
0.0137890093,
-0.0054683154,
-0.0087643536,
0.0015322113,
-0.0140035013,
-0.0081622368,
0.0140924472,
0.0084919157,
0.0150216650,
0.0276383106,
0.0167670827,
0.0088564064,
0.0115554975,
-0.0003064578,
-0.0084940922,
0.0019286982,
-0.0032716652,
0.0172168184,
0.0119660404,
0.0149331279,
0.0243522376,
0.0231604427,
0.0080260243,
0.0072266366,
0.0031590220,
-0.0065643489,
-0.0017348198,
0.0039207116,
0.0091137262,
0.0182454512,
0.0219694171,
0.0207444094,
0.0193548203,
0.0222692788,
0.0024217914,
0.0014059531,
-0.0028496005,
0.0016066863,
0.0008222898,
0.0126176644,
0.0191968735,
0.0108444169,
0.0222069845,
0.0099021289,
0.0131153511,
-0.0104973046,
-0.0019248390,
-0.0078099845,
-0.0089316554,
-0.0075986674,
0.0110715777,
0.0088842250,
0.0087579489,
0.0177569222,
0.0107802209,
0.0062973239,
-0.0020608520,
-0.0039002660,
-0.0215473492,
-0.0119254328,
-0.0094403177,
-0.0061267191,
0.0039600842,
0.0077218516,
0.0038844240,
0.0077197496,
-0.0070746527,
-0.0037907171,
-0.0249063522,
-0.0161749385,
-0.0290191807,
-0.0037377761,
-0.0145486882,
0.0027876799,
0.0096007017,
0.0033748359,
0.0017503941,
-0.0031452256,
-0.0134537797,
-0.0327118374,
-0.0168206375,
-0.0269250944,
-0.0214227550,
-0.0168524999,
0.0052803620,
-0.0076108575,
0.0054179779,
0.0023030662,
-0.0102792159,
-0.0158552341,
-0.0166892428,
-0.0209603161,
-0.0284592044,
-0.0198435932,
-0.0163479690,
-0.0048466702,
0.0021916060,
-0.0041670958,
0.0048870379,
0.0028939415,
-0.0077848597,
-0.0156058110,
-0.0165188294,
-0.0230097324,
-0.0182808917,
-0.0040025888,
-0.0056751911,
0.0058259903,
0.0199409164,
0.0073084510,
-0.0014855702,
0.0027776184,
-0.0214313157,
-0.0222648680,
-0.0075041694,
-0.0216448270,
-0.0089946305,
0.0067028566,
0.0135680847,
0.0042276396,
0.0190235451,
0.0092212753,
-0.0030336827,
-0.0003090655,
-0.0103695504,
-0.0084596574,
-0.0126805231,
0.0110218907,
0.0026077176,
0.0203965753,
0.0256244745,
0.0264643859,
0.0217579473,
0.0179081187,
0.0020747362,
-0.0035691103,
-0.0053666597,
-0.0069393320,
0.0097590387,
0.0068249297,
0.0201021302,
0.0348826088,
0.0252036676,
0.0192689318,
0.0233315006,
0.0076982994,
-0.0008338102,
-0.0026418371,
0.0074651875,
0.0041566687,
0.0178543013,
0.0197093654,
0.0369277708,
0.0223942287,
0.0344136581,
0.0223965403,
0.0053944485,
0.0034242719,
-0.0021383590,
-0.0113195004,
0.0011749020,
0.0139533095,
0.0068478240,
0.0290509593,
0.0310564153,
0.0260522924,
0.0232272856,
0.0164105687,
-0.0035815192,
-0.0040038321,
0.0020383443,
-0.0057443692,
0.0058476198,
0.0164262000,
0.0121397236,
0.0228903703,
0.0167586934,
0.0122571215,
0.0041283104,
0.0091917869,
-0.0190170351,
-0.0032994011,
-0.0010652618,
-0.0073343944,
-0.0004018962,
0.0145773198,
0.0062164715,
0.0138226617,
0.0182031151,
-0.0115382951,
-0.0048731114,
-0.0144697120,
-0.0211867020,
-0.0270988811,
0.0030680022,
-0.0135939308,
0.0021735192,
0.0193051659,
0.0097722700,
0.0011754795,
0.0112260133,
-0.0174125303,
-0.0251469780,
-0.0213683620,
-0.0212655403,
-0.0229483545,
-0.0058007231,
-0.0052120588,
-0.0053132186,
0.0100916885,
-0.0144751100,
-0.0143241193,
-0.0190549288,
-0.0227540024,
-0.0369764566,
-0.0150910588,
-0.0231277905,
-0.0155509394,
-0.0036046640,
0.0014347152,
-0.0085268067,
0.0017936358,
-0.0060503087,
-0.0272305198,
-0.0176239312,
-0.0314669386,
-0.0330393277,
-0.0267844349,
-0.0124615263,
-0.0239279289,
-0.0078241117,
0.0039687357,
-0.0107570542,
-0.0095835002,
-0.0108128227,
-0.0314183868,
-0.0285311639,
-0.0127088195,
-0.0254384913,
-0.0145886568,
0.0065619382,
0.0020218319,
-0.0033848961,
0.0154966842,
-0.0119676925,
-0.0201373566,
-0.0128203891,
-0.0251270942,
-0.0307918414,
-0.0094686076,
-0.0103979632,
-0.0054539926,
0.0082805138,
0.0043023238,
0.0010263468,
0.0031452011,
-0.0083926814,
-0.0220150147,
-0.0067207962,
-0.0164114721,
-0.0150573151,
0.0025308509,
0.0151415588,
-0.0045382129,
0.0196037609,
0.0219705477,
-0.0007728050,
0.0111126341,
0.0001970622,
-0.0178188980,
0.0039223870,
0.0062215985,
-0.0039420146,
0.0193704758,
0.0277876221,
0.0123642199,
0.0203447994,
0.0171474647,
-0.0028167623,
-0.0039146901,
0.0011131986,
-0.0063306410,
0.0000128481,
0.0202885531,
0.0213322341,
0.0279700290,
0.0261517633,
0.0280443169,
0.0117214965,
0.0158247035,
-0.0013168531,
-0.0009970452,
0.0120227821,
0.0030398716,
0.0074271671,
0.0317699984,
0.0203195624,
0.0177927501,
0.0321844071,
0.0161215831,
0.0042508249,
0.0099600116,
0.0014333589,
-0.0102618411,
0.0123330662,
0.0084190536,
0.0101918681,
0.0316079408,
0.0346480757,
0.0091108978,
0.0351236165,
0.0117609762,
-0.0067238300,
-0.0055494867,
0.0094071757,
-0.0132717844,
0.0046417085,
0.0241588335,
0.0088296486,
0.0315563343,
0.0206483863,
0.0093454877,
-0.0016474153,
0.0025740424,
-0.0211192016,
-0.0053011901,
-0.0103687448,
-0.0042966991,
0.0089957500,
0.0256796144,
0.0093071600,
0.0261641257,
0.0288035627,
-0.0001479747,
-0.0037604196,
0.0034191418,
-0.0221223645,
-0.0135248918,
0.0008409500,
-0.0093458910,
0.0049586603,
0.0169160217,
0.0113627585,
-0.0074623707,
0.0159375612,
-0.0252353214,
-0.0158056822,
-0.0249351822,
-0.0192034021,
-0.0255810060,
-0.0017312063,
0.0016442484,
0.0026072580,
0.0170618948,
0.0052400515,
-0.0010173524,
-0.0112275118,
-0.0165252909,
-0.0332154520,
-0.0153548867,
-0.0247505195,
-0.0181707144,
-0.0040801596,
0.0017844297,
-0.0030546819,
0.0042009852,
0.0049248897,
-0.0230068676,
-0.0210105255,
-0.0192865040,
-0.0369382836,
-0.0269223526,
-0.0096097579,
-0.0137082217,
-0.0075108362,
0.0194635503,
-0.0043825777,
-0.0050102929,
-0.0003494021,
-0.0166771263,
-0.0296254288,
-0.0112672234,
-0.0211495683,
-0.0164704993,
0.0059789177,
0.0016551568,
0.0021159500,
0.0064161951,
0.0021996778,
-0.0107422881,
-0.0141032431,
-0.0189729091,
-0.0250910558,
-0.0105736945,
-0.0091566443,
-0.0120508811,
0.0086618373,
0.0139158173,
0.0098223947,
0.0208070092,
0.0140226446,
-0.0165153369,
0.0147380792,
-0.0082002152,
-0.0188112538,
0.0066287266,
0.0101165865,
-0.0002760635,
0.0261621512,
0.0274811909,
-0.0015971442,
0.0094711585,
0.0047200136,
-0.0168098360,
-0.0174309351,
-0.0013891275,
-0.0021347050,
0.0057066237,
0.0165383238,
0.0207201280,
0.0214526709,
0.0228955392,
0.0046663992,
0.0072029047,
0.0017344970,
0.0000787395,
-0.0052751126,
0.0193929318,
0.0042522424,
0.0136088934,
0.0249637403,
0.0159982182,
0.0146982204,
0.0188805610,
-0.0012647260,
-0.0074735139,
0.0054638628,
-0.0094633689,
-0.0054665124,
0.0133437952,
0.0097136069,
0.0064400379,
0.0311924517,
0.0224529020,
0.0011256858,
0.0145794125,
0.0083411476,
-0.0155465174,
0.0028761604,
0.0022286675,
0.0032928728,
0.0060935807,
0.0305008534,
0.0054572541,
0.0202910379,
0.0078430204,
-0.0004526846,
-0.0062550493,
-0.0114526423,
-0.0137443831,
-0.0093507776,
0.0051389071,
-0.0055213114,
0.0108759338,
0.0006062444,
0.0066321120,
-0.0039213891,
0.0014245139,
-0.0230777357,
-0.0044469708,
-0.0060822489,
-0.0143669453,
0.0010002372,
0.0083879167,
-0.0028945319,
0.0021303406,
0.0075038201,
-0.0105447229,
-0.0180616640,
-0.0081293965,
-0.0236177817,
-0.0294735953,
-0.0118673416,
-0.0156949796,
-0.0047505666,
-0.0064075417,
0.0066614700,
-0.0088220984,
-0.0025444545,
-0.0144633316,
-0.0131727466,
-0.0214721467,
-0.0144127849,
-0.0166585334,
-0.0036871363,
-0.0008960193,
0.0040368335,
0.0045825662,
-0.0008759893,
-0.0047517624,
-0.0143871494,
-0.0136829736,
-0.0288353581,
-0.0165979434,
-0.0078521520,
-0.0133579280,
-0.0017432638,
0.0120165255,
0.0004636199,
-0.0006582171,
0.0070789000,
-0.0138179865,
-0.0154725099,
-0.0026577418,
-0.0187820215,
-0.0189846158,
0.0056793937,
0.0023781282,
0.0077117849,
0.0183641706,
0.0109623568,
0.0027847800,
0.0045201774,
-0.0113452962,
-0.0220254250,
-0.0133890361,
-0.0048336047,
-0.0105386730,
0.0014022547,
0.0157850198,
0.0111122057,
0.0218869336,
0.0074615730,
0.0044282209,
-0.0010184848,
-0.0008683548,
-0.0111587010,
0.0082470961,
0.0015762023,
0.0095402375,
0.0370934010,
0.0227844045,
0.0219303370,
0.0274290219,
0.0211588368,
-0.0029230944,
0.0046599400,
-0.0067114602,
-0.0063433959,
0.0016573617,
0.0140335876,
0.0165562201,
0.0252617709,
0.0263877995,
0.0166752469,
0.0128803421,
0.0051493729,
-0.0076681166,
-0.0022369572,
0.0042449334,
0.0075210123,
0.0126449382,
0.0285131074,
0.0277481675,
0.0263276678,
0.0290309712,
0.0139424028,
0.0094270185,
0.0023122053,
-0.0009240285,
-0.0024830364,
0.0006572126,
0.0027358779,
0.0107441926,
0.0203195941,
0.0215557311,
0.0110536758,
0.0183176436,
0.0091624707,
-0.0024476587,
-0.0069775549,
-0.0069329171,
-0.0098937107,
0.0101946518,
0.0089040101,
0.0222817417,
0.0177494772,
0.0238241777,
0.0097774509,
0.0075563323,
-0.0096803596,
-0.0185980629,
-0.0076903757,
-0.0143048428,
-0.0001425527,
-0.0042757541,
0.0131647587,
0.0064322841,
0.0134791005,
0.0000564658,
-0.0038915512,
-0.0207651779,
-0.0166173745,
-0.0213342384,
-0.0178550780,
-0.0122833075,
-0.0038427380,
0.0124456454,
0.0051266495,
0.0136210267,
0.0049901763,
