Filename,STFMK-20201105-LW19-2328_20201201_064316_004.dat
-0.0061078072,
-0.0133088864,
-0.0190008078,
-0.0306899436,
-0.0249983184,
-0.0244590472,
-0.0119461417,
-0.0110324863,
0.0043811053,
-0.0123363649,
0.0031841078,
-0.0149310110,
-0.0222677402,
-0.0302884728,
-0.0320009515,
-0.0283606946,
-0.0168704018,
-0.0107257627,
-0.0153601654,
0.0110226357,
0.0042579500,
0.0050179656,
-0.0044268747,
-0.0089253280,
-0.0290181004,
-0.0124452282,
-0.0242019817,
-0.0282419436,
-0.0074327230,
-0.0105441129,
-0.0063543459,
0.0016626121,
-0.0020494955,
-0.0179589987,
-0.0120695168,
-0.0224718787,
-0.0336372368,
-0.0222207773,
-0.0191079099,
-0.0093203057,
-0.0058404161,
0.0032723453,
0.0021620796,
0.0088358140,
-0.0008370972,
-0.0088160923,
-0.0122711174,
-0.0135874264,
-0.0182675868,
-0.0107604377,
-0.0000048052,
-0.0058240043,
0.0067724176,
0.0073465919,
0.0010195001,
0.0074815964,
-0.0015974948,
-0.0114238709,
-0.0069104489,
-0.0084088072,
-0.0044406150,
0.0064805201,
0.0084765106,
0.0121201528,
0.0225493051,
0.0112463851,
0.0188327916,
0.0054563698,
-0.0034933244,
0.0015109908,
-0.0077543519,
-0.0022255017,
0.0173833184,
0.0202879142,
0.0141894538,
0.0303933304,
0.0267220121,
0.0154213775,
0.0108361654,
0.0018157733,
0.0037174490,
-0.0001353897,
0.0086418269,
0.0057578143,
0.0229286309,
0.0213201679,
0.0248270929,
0.0283995047,
0.0194560681,
0.0192214195,
0.0152608883,
0.0126261879,
-0.0017467950,
0.0203170329,
0.0115367472,
0.0185689926,
0.0291909687,
0.0212799162,
0.0185154323,
0.0232231151,
0.0038445652,
-0.0074355053,
0.0035402831,
-0.0081770383,
-0.0040391022,
0.0131932702,
0.0186690837,
0.0164170358,
0.0223300699,
0.0266722403,
0.0103003709,
0.0087264050,
0.0039141923,
-0.0047497614,
-0.0000936270,
0.0005407353,
0.0109144244,
0.0030520561,
0.0258053988,
0.0080576949,
0.0230350867,
0.0037769224,
-0.0051750750,
-0.0073653995,
-0.0067451522,
-0.0191229861,
-0.0093131289,
0.0020147476,
-0.0040686242,
0.0174200051,
0.0134127131,
0.0044243098,
-0.0029148951,
0.0091484590,
-0.0202225056,
-0.0206792951,
-0.0109584639,
-0.0169095732,
-0.0128590781,
0.0106893107,
0.0029777111,
-0.0011830335,
0.0063413847,
0.0065804790,
-0.0173646305,
-0.0141849089,
-0.0276151560,
-0.0281840675,
-0.0150023857,
-0.0249368977,
-0.0137886582,
-0.0012075939,
0.0058747777,
-0.0004748805,
0.0087126801,
-0.0147245359,
-0.0218457431,
-0.0164275095,
-0.0289274026,
-0.0354602635,
-0.0074806986,
-0.0106076859,
-0.0077404194,
0.0158227254,
0.0002790702,
-0.0131287612,
-0.0031208573,
-0.0127644800,
-0.0352374390,
-0.0260670073,
-0.0186774787,
-0.0300182812,
-0.0120221814,
-0.0054367357,
-0.0076057664,
-0.0052040014,
0.0099138785,
-0.0067513641,
-0.0156248463,
-0.0143499747,
-0.0244666897,
-0.0250644032,
-0.0124957915,
-0.0143058142,
-0.0042641875,
0.0175937787,
0.0128863808,
0.0173161570,
0.0058057760,
-0.0085541941,
-0.0109673664,
-0.0164931715,
-0.0274681393,
-0.0109226611,
-0.0036387108,
0.0014068540,
0.0082706297,
0.0269428156,
0.0049746353,
0.0111165494,
0.0073011154,
0.0030638408,
-0.0225342140,
0.0022239352,
0.0087793814,
-0.0068979440,
0.0153057892,
0.0228583403,
0.0183713846,
0.0221325997,
0.0303379279,
-0.0022740874,
0.0004825964,
-0.0029151458,
-0.0107709402,
-0.0112732258,
0.0045788572,
0.0039823591,
0.0150739113,
0.0302838013,
0.0224298760,
0.0181608889,
0.0184949264,
-0.0041793641,
-0.0046010469,
-0.0023568254,
-0.0013890524,
0.0036056864,
0.0231983550,
0.0146129914,
0.0226624347,
0.0380813256,
0.0050363410,
0.0073124259,
0.0094558094,
-0.0145103298,
-0.0146833723,
0.0104981437,
-0.0082191285,
0.0020412293,
0.0183721241,
0.0175452195,
0.0094378721,
0.0286658648,
0.0104743717,
-0.0056850840,
-0.0028704512,
-0.0032458650,
-0.0216582082,
-0.0001640708,
0.0001625703,
0.0021475023,
0.0152058788,
0.0230633654,
0.0138132256,
0.0082144029,
0.0097137168,
-0.0212438218,
-0.0030761051,
-0.0212011486,
-0.0104796775,
-0.0029731332,
0.0124599412,
-0.0006914631,
0.0190082323,
0.0056323507,
-0.0063680024,
-0.0073118210,
-0.0144047849,
-0.0336831957,
-0.0225461368,
0.0000536321,
-0.0184110347,
-0.0005123568,
0.0118808625,
0.0038248939,
-0.0001117056,
0.0103253014,
-0.0203204975,
-0.0228693374,
-0.0168109387,
-0.0236945301,
-0.0395207331,
-0.0032254679,
-0.0175709389,
-0.0009453869,
0.0037862659,
-0.0001033141,
-0.0085359672,
-0.0015220877,
-0.0159874335,
-0.0281000920,
-0.0106958970,
-0.0244547594,
-0.0124438098,
0.0063123312,
0.0070588691,
-0.0068044662,
0.0207904056,
-0.0029402948,
-0.0134666320,
-0.0108496174,
-0.0164050590,
-0.0290894881,
-0.0136568071,
-0.0037474369,
-0.0131605612,
0.0052482397,
0.0064967154,
-0.0013152428,
0.0028524746,
-0.0020695450,
-0.0214307662,
-0.0156814903,
-0.0035304485,
-0.0198924635,
-0.0091398684,
0.0118394019,
0.0083204219,
0.0147290900,
0.0184328221,
0.0051964074,
-0.0033294430,
0.0032229780,
-0.0142450267,
-0.0117900493,
-0.0049489588,
-0.0000469933,
0.0129741877,
0.0244960338,
0.0155569036,
0.0110011222,
0.0208973717,
0.0042274883,
-0.0147371348,
-0.0020632243,
-0.0020063662,
-0.0095695378,
0.0140973981,
0.0257070139,
0.0112778647,
0.0355610959,
0.0317804366,
0.0086455755,
0.0165450461,
0.0039950497,
-0.0098210163,
-0.0000097291,
0.0113672484,
-0.0035139688,
0.0208509918,
0.0341587737,
0.0203315988,
0.0278864149,
0.0308864657,
0.0041624713,
0.0015368090,
0.0118899625,
-0.0146961492,
-0.0003230769,
0.0151613187,
0.0082302466,
0.0242614169,
0.0407402255,
0.0173953809,
0.0146756871,
0.0294917170,
-0.0163725615,
-0.0053747715,
0.0011313066,
-0.0163972676,
-0.0020502738,
0.0232065246,
0.0125483721,
0.0220140927,
0.0333159976,
0.0120973764,
0.0062369816,
0.0005673752,
-0.0155288037,
-0.0180603284,
-0.0042921565,
-0.0114990287,
-0.0025363960,
0.0244535320,
0.0152860666,
0.0170310549,
0.0236649737,
0.0046519064,
-0.0051605152,
-0.0100189354,
-0.0049052937,
-0.0304971170,
0.0033497810,
-0.0080239829,
0.0073255422,
0.0132515673,
0.0122965369,
0.0042767851,
0.0033226458,
-0.0052380892,
-0.0306316055,
-0.0193122923,
-0.0264643058,
-0.0191745609,
-0.0177387297,
0.0063179783,
-0.0051614493,
0.0170286708,
0.0072263000,
-0.0082799643,
-0.0123098418,
-0.0208948143,
-0.0383365378,
-0.0326213390,
-0.0172001477,
-0.0215129331,
-0.0142625757,
0.0078310110,
-0.0005749424,
-0.0021225936,
0.0026433540,
-0.0207551047,
-0.0220316760,
-0.0260353070,
-0.0276013482,
-0.0359539762,
-0.0053357757,
-0.0162657369,
-0.0046879468,
0.0030169068,
-0.0007349456,
-0.0098477025,
-0.0079477169,
-0.0240627900,
-0.0332087167,
-0.0260716081,
-0.0260637309,
-0.0154672367,
-0.0163671728,
-0.0023414344,
-0.0001097476,
0.0091256220,
-0.0010110798,
-0.0135816205,
-0.0127948895,
-0.0219374355,
-0.0270413216,
-0.0220154226,
-0.0100383740,
-0.0159585923,
0.0073521938,
0.0117987674,
0.0032502650,
0.0082104178,
0.0078232912,
-0.0094816806,
-0.0155609669,
-0.0110381637,
-0.0231930092,
-0.0102484506,
0.0072862371,
0.0020351964,
0.0058556683,
0.0197320096,
0.0167210810,
-0.0037867166,
0.0041383384,
-0.0090205176,
-0.0188779123,
-0.0054054996,
-0.0016853847,
0.0009250498,
0.0134193692,
0.0256261900,
0.0184736326,
0.0343570746,
0.0090321461,
0.0056556244,
0.0071578184,
-0.0083122253,
-0.0107173957,
0.0053845691,
0.0101164682,
0.0083726561,
0.0309848785,
0.0277785417,
0.0167144258,
0.0257108882,
0.0162437297,
-0.0037726159,
0.0027652804,
0.0081280619,
-0.0061180154,
0.0149633996,
0.0296309683,
0.0139519610,
0.0278373826,
0.0293236636,
0.0162963923,
0.0061829160,
0.0133976983,
-0.0099731600,
0.0022442178,
0.0061752563,
0.0099904109,
0.0170371365,
0.0236012880,
0.0254347883,
0.0275063068,
0.0178069547,
0.0070439726,
0.0052822996,
-0.0037354957,
-0.0031311205,
0.0007807325,
0.0085853795,
0.0098445099,
0.0267661251,
0.0208371673,
0.0180555172,
0.0146783320,
0.0178127401,
-0.0068967883,
-0.0028312448,
-0.0046348954,
-0.0038263616,
-0.0045272429,
0.0210844725,
0.0173342992,
0.0109043531,
0.0248097107,
0.0105700279,
0.0072068251,
-0.0154773565,
-0.0032517177,
-0.0225007329,
-0.0110179139,
-0.0033632074,
0.0085499752,
0.0066592940,
0.0158109535,
0.0149678122,
0.0044068461,
-0.0031470670,
-0.0158554800,
-0.0176985376,
-0.0255587678,
-0.0129143838,
-0.0150933918,
-0.0022906195,
0.0040999954,
0.0064959140,
0.0066421963,
-0.0042549782,
-0.0056471592,
-0.0094552059,
-0.0230038315,
-0.0204489231,
-0.0183748584,
-0.0099211372,
-0.0093860943,
0.0081630591,
0.0005854213,
-0.0008858430,
0.0071194484,
-0.0061980654,
-0.0191521998,
-0.0257988237,
-0.0186502580,
-0.0266283937,
-0.0172183029,
-0.0097445473,
0.0035011533,
-0.0001303876,
0.0101658069,
-0.0001373297,
-0.0117344949,
-0.0148072382,
-0.0221782662,
-0.0245596096,
-0.0249238797,
-0.0124305915,
-0.0122177303,
0.0037440527,
0.0019543581,
0.0043210564,
0.0005638740,
-0.0044427793,
-0.0054911994,
-0.0196839310,
-0.0190607738,
-0.0165477451,
-0.0046954043,
-0.0086407661,
0.0101850368,
0.0161390789,
0.0129635707,
0.0068333717,
0.0169254728,
-0.0106325550,
-0.0227121096,
-0.0133418515,
-0.0142732468,
-0.0227883011,
0.0052649849,
0.0099421619,
0.0128479674,
0.0246064700,
0.0180820171,
0.0061492613,
-0.0028183493,
-0.0091887349,
-0.0160440747,
-0.0054912409,
-0.0154083371,
0.0116463173,
0.0092529543,
0.0230508111,
0.0252103582,
0.0230260789,
0.0142939147,
0.0096160863,
0.0009505908,
-0.0094624646,
-0.0098558469,
0.0000678838,
0.0047224644,
0.0097926520,
0.0183319505,
0.0285263844,
0.0174835753,
0.0260296110,
0.0109459879,
0.0018772436,
-0.0064494610,
-0.0023483664,
-0.0040898565,
0.0009020691,
0.0100696515,
0.0159203168,
0.0292835124,
0.0152069153,
0.0311843418,
0.0056530698,
0.0016423874,
-0.0018434916,
-0.0044165673,
-0.0145565774,
0.0061599659,
0.0046835644,
0.0047392058,
0.0258340910,
0.0214276984,
0.0172650833,
0.0133691160,
0.0095537137,
-0.0123743750,
-0.0077597275,
-0.0098385839,
-0.0107794721,
-0.0006354548,
0.0070118853,
0.0053678411,
0.0157099925,
0.0073771742,
0.0106821936,
-0.0098774107,
-0.0038687778,
-0.0307698585,
0.0043359543,
-0.0150125567,
-0.0093319155,
0.0009686762,
0.0103947055,
0.0013467530,
0.0090703098,
-0.0001333494,
-0.0239952318,
-0.0110297780,
-0.0189741515,
-0.0245808065,
-0.0215429794,
0.0040390966,
-0.0147626027,
0.0081204679,
0.0123939328,
0.0057232403,
-0.0023454966,
0.0008713799,
-0.0179931819,
-0.0157920402,
-0.0194227025,
-0.0170126595,
-0.0117034921,
0.0006836061,
-0.0071161478,
0.0043001925,
0.0073778694,
-0.0108498204,
-0.0060474640,
-0.0152451191,
-0.0204853565,
-0.0231468398,
-0.0035469574,
-0.0121215554,
-0.0029128478,
0.0051711965,
0.0102244727,
-0.0029847478,
0.0044354568,
-0.0134258177,
-0.0202880464,
-0.0138409985,
-0.0212552026,
-0.0219535530,
-0.0070116781,
0.0017937049,
-0.0040145963,
0.0068483735,
0.0117112659,
-0.0017611339,
0.0000514100,
-0.0081630163,
-0.0095772604,
-0.0154670030,
-0.0000594990,
-0.0044229529,
0.0046891477,
0.0107856467,
0.0037455794,
0.0138694588,
0.0060189613,
-0.0023585651,
-0.0076926155,
0.0003254433,
-0.0188579187,
0.0022371779,
0.0035990647,
0.0081372317,
0.0178937782,
0.0249304716,
0.0177517682,
0.0177818835,
0.0153395729,
-0.0026679803,
-0.0006150347,
0.0031650160,
-0.0039184806,
0.0037637167,
0.0226864871,
0.0251321420,
0.0145497378,
0.0300532505,
0.0237806253,
0.0016116167,
0.0073636733,
0.0013248182,
-0.0050748223,
0.0097779138,
0.0163330454,
0.0098354565,
0.0287956037,
0.0253548287,
0.0136220139,
0.0163938981,
0.0076559070,
-0.0056593893,
-0.0004128800,
0.0044164332,
-0.0042280909,
0.0089199087,
0.0189314801,
0.0143323978,
0.0197366960,
0.0227481313,
0.0117568858,
0.0055061458,
0.0083130496,
-0.0082033072,
-0.0081742536,
0.0042793499,
-0.0089593306,
0.0039806850,
0.0214099344,
0.0129193151,
0.0165093839,
0.0239772238,
0.0028839579,
-0.0031819285,
-0.0040188283,
-0.0194047242,
-0.0178294387,
0.0055134203,
-0.0002529208,
0.0093452632,
0.0251899734,
0.0195713360,
0.0054595429,
0.0149478475,
-0.0180600919,
-0.0233340934,
-0.0183369517,
-0.0123623479,
-0.0190551858,
-0.0042365645,
0.0080280183,
-0.0005904109,
0.0200701412,
-0.0106867505,
-0.0080433004,
-0.0206894632,
-0.0160406604,
-0.0360771231,
-0.0150569566,
-0.0227326751,
-0.0146074723,
0.0022832858,
0.0070623998,
-0.0027522882,
0.0043974202,
0.0066656293,
-0.0252073649,
-0.0161925405,
-0.0250531286,
-0.0350553766,
-0.0286200158,
-0.0075895675,
-0.0170448273,
-0.0047596507,
0.0095195258,
-0.0052097510,
-0.0075495988,
-0.0034842486,
-0.0320360959,
-0.0324409641,
-0.0199703500,
-0.0252314359,
-0.0274617765,
-0.0073111379,
0.0033982340,
-0.0007937931,
0.0110609215,
-0.0049754772,
-0.0132828578,
-0.0172021110,
-0.0221935734,
-0.0350043029,
-0.0220519565,
-0.0211862009,
-0.0127253179,
0.0022586670,
0.0038419724,
0.0009128990,
0.0060918950,
0.0006063691,
-0.0227253847,
-0.0116590513,
-0.0243844762,
-0.0239411183,
-0.0119652422,
0.0019122483,
-0.0112270704,
0.0143262334,
0.0221711546,
-0.0018320554,
0.0068662106,
0.0039862189,
-0.0194174256,
-0.0151378615,
0.0030898098,
-0.0189210493,
-0.0058983425,
0.0150051424,
0.0120681329,
0.0129023017,
0.0219040327,
0.0076705921,
0.0041847560,
-0.0043958742,
-0.0066309841,
-0.0150748733,
0.0046064993,
0.0026725074,
0.0080699464,
0.0292669497,
0.0278901029,
0.0279376693,
0.0269274153,
0.0130961640,
-0.0061895284,
0.0131884180,
-0.0089593902,
-0.0050237565,
0.0197974071,
0.0188149717,
0.0134267677,
0.0369594581,
0.0250633918,
0.0055342373,
0.0173272546,
0.0057278797,
-0.0107823163,
0.0057968600,
0.0103617040,
0.0068415655,
0.0122550400,
0.0337231308,
0.0157472175,
0.0265771039,
0.0215313770,
0.0079385666,
0.0072022830,
0.0120153427,
-0.0019598680,
-0.0068838745,
0.0236594137,
0.0010615450,
0.0175553318,
0.0159024168,
0.0175992474,
0.0129291508,
0.0173972137,
-0.0087010209,
-0.0022561396,
0.0031122996,
-0.0106836017,
0.0071657514,
0.0174645856,
0.0122696962,
0.0164789166,
0.0365565754,
0.0052983202,
0.0026873404,
0.0107432241,
-0.0094024567,
-0.0184022114,
0.0047394345,
-0.0071664751,
0.0009436042,
0.0094067454,
0.0190050416,
-0.0087410761,
0.0145705007,
-0.0105293952,
-0.0133314691,
-0.0134084430,
-0.0190514475,
-0.0174356047,
-0.0075136572,
0.0057615498,
-0.0053356919,
0.0111633763,
-0.0010084887,
0.0017006104,
-0.0069597336,
-0.0086218696,
-0.0249796174,
-0.0073425607,
-0.0122801848,
-0.0115287546,
0.0030261409,
0.0034976527,
-0.0083299121,
-0.0005256825,
0.0009751937,
-0.0225153361,
-0.0256344788,
-0.0156094590,
-0.0315599442,
-0.0244898349,
-0.0137339681,
-0.0131080532,
-0.0054150843,
0.0047876704,
0.0010751620,
-0.0144130075,
-0.0048352382,
-0.0184204970,
-0.0203020424,
-0.0228424445,
-0.0177197084,
-0.0180885494,
0.0018678538,
0.0019677270,
-0.0040501864,
0.0032393746,
-0.0003490143,
-0.0096112918,
-0.0227605086,
-0.0177519843,
-0.0284606200,
-0.0104387375,
-0.0091638900,
-0.0098310886,
0.0099500502,
0.0084761437,
-0.0030704550,
0.0030080557,
0.0043136273,
-0.0339421593,
-0.0057131061,
-0.0059640217,
-0.0245368332,
-0.0042112125,
0.0129963532,
0.0027003838,
0.0119997356,
0.0237106439,
-0.0023686867,
0.0021143896,
0.0013841731,
-0.0158506129,
-0.0178112593,
-0.0040540891,
-0.0072827213,
-0.0014206242,
0.0196577813,
0.0183801092,
0.0153510422,
0.0235020444,
0.0054461500,
0.0027964255,
-0.0011424576,
-0.0077411598,
-0.0093896007,
0.0177896991,
0.0029958407,
0.0192769021,
0.0336527675,
0.0158358384,
0.0102973524,
0.0189494304,
-0.0039407597,
-0.0156209916,
0.0025392268,
-0.0047308062,
-0.0050058467,
0.0125221265,
0.0191682279,
0.0149418190,
0.0269443877,
0.0194141492,
0.0078134872,
0.0069089755,
0.0058554853,
-0.0120192589,
-0.0017487481,
0.0001845729,
0.0062474352,
0.0056297001,
0.0290008541,
0.0131927887,
0.0281579588,
0.0144966226,
0.0056651323,
-0.0050942954,
-0.0100864926,
-0.0136570781,
-0.0089572947,
0.0022014491,
-0.0001747684,
0.0207201727,
0.0195680186,
0.0147268688,
0.0074372105,
0.0110626742,
-0.0183862653,
-0.0116727855,
-0.0111499187,
-0.0149110528,
-0.0052773929,
0.0132140247,
0.0018290953,
0.0174881592,
0.0115780197,
0.0084026167,
-0.0176025517,
-0.0011422533,
-0.0252659153,
-0.0240329560,
-0.0170713514,
-0.0122869927,
-0.0014240468,
-0.0101838494,
0.0149171809,
-0.0011085380,
0.0149618983,
-0.0085455626,
-0.0019404620,
-0.0241843034,
-0.0139215132,
-0.0182617307,
-0.0087340781,
-0.0113730170,
0.0024519328,
0.0104583576,
0.0047277818,
0.0067493850,
-0.0063118939,
-0.0118731074,
-0.0262813289,
-0.0241977274,
-0.0271066874,
-0.0227805413,
-0.0164128263,
-0.0041642445,
-0.0003642826,
0.0028517991,
0.0025134126,
0.0041410602,
-0.0117549710,
-0.0080175670,
-0.0219619852,
-0.0203649122,
-0.0097983517,
-0.0013844224,
-0.0045989756,
0.0056424974,
0.0107550099,
0.0093649197,
0.0035417080,
-0.0024960418,
-0.0145594962,
-0.0192225743,
-0.0087403944,
-0.0161239561,
-0.0045178309,
0.0012503202,
0.0039934549,
0.0129973227,
0.0107439701,
0.0002598616,
0.0040301704,
-0.0025902279,
-0.0144196209,
-0.0068125501,
-0.0032977066,
-0.0025600635,
0.0228323769,
0.0123159075,
0.0183768254,
0.0230080560,
0.0190913193,
0.0006951243,
0.0058581796,
-0.0040289899,
-0.0108415550,
-0.0023547765,
0.0109350383,
0.0116580203,
0.0124555184,
0.0278680511,
0.0194051005,
0.0184459742,
0.0157078709,
0.0029561347,
-0.0017009818,
0.0041154874,
0.0067670112,
0.0108527578,
0.0230159387,
0.0251884796,
0.0263409130,
0.0345706642,
0.0140515165,
0.0173078384,
0.0000367324,
0.0008447992,
-0.0025525307,
-0.0014043134,
0.0073743844,
0.0210256856,
0.0235444698,
0.0196809880,
0.0256736297,
0.0170336999,
0.0120929088,
-0.0008757763,
0.0006181602,
-0.0036858404,
0.0002652226,
0.0087996013,
0.0110399704,
0.0211518221,
0.0166864656,
0.0216010623,
0.0146146724,
0.0134093650,
0.0029755142,
-0.0034109601,
0.0012888991,
-0.0037153435,
0.0102442652,
0.0038210335,
0.0203202087,
0.0131122693,
0.0167009681,
0.0134386141,
0.0054058442,
-0.0122745410,
-0.0148159489,
-0.0081451274,
-0.0172798205,
-0.0025920677,
0.0060933279,
0.0190370101,
0.0100210458,
0.0218880903,
0.0060012699,
-0.0036021881,
-0.0117691234,
-0.0172414426,
-0.0283761788,
-0.0173971131,
-0.0141885970,
-0.0026753177,
-0.0033056436,
0.0079465481,
-0.0074264985,
0.0068078581,
-0.0111421514,
-0.0274485014,
-0.0205691624,
-0.0270541571,
-0.0229759719,
-0.0206617415,
-0.0048930831,
-0.0098876944,
0.0120863728,
-0.0000529257,
-0.0040618191,
-0.0103604598,
-0.0135155581,
-0.0369101316,
-0.0293120276,
-0.0281135384,
-0.0357642062,
-0.0130735440,
-0.0063557131,
-0.0054484787,
-0.0045564198,
0.0033797608,
-0.0161139686,
-0.0234318636,
-0.0239970628,
-0.0364174023,
-0.0290919188,
-0.0221934002,
-0.0193245690,
-0.0064985882,
0.0039012569,
0.0017106750,
0.0022783852,
0.0048001125,
-0.0172015633,
-0.0195612106,
-0.0201980993,
-0.0232946053,
-0.0208482351,
-0.0110204620,
-0.0107349791,
0.0056852372,
0.0175870880,
-0.0040503223,
0.0063293050,
-0.0047595953,
-0.0169973932,
-0.0262629725,
-0.0182270389,
-0.0236311089,
-0.0142540308,
0.0038585025,
0.0075695966,
0.0185297299,
0.0098927030,
0.0238935500,
-0.0037498702,
-0.0047731008,
-0.0148919765,
-0.0110553009,
-0.0134246061,
0.0026190667,
0.0040618721,
0.0110729551,
0.0284687448,
0.0206096675,
0.0183100216,
0.0081267329,
-0.0034363733,
-0.0042607347,
-0.0077847876,
-0.0068844813,
0.0021072456,
0.0098401299,
0.0219850466,
0.0305221211,
0.0377688631,
0.0219424069,
0.0235715359,
0.0181234479,
0.0058264267,
-0.0077683036,
0.0115267793,
0.0061743003,
0.0088532213,
0.0242213067,
0.0290895831,
0.0218402389,
0.0328436643,
0.0176423173,
0.0005983327,
0.0038910187,
-0.0017145736,
-0.0089440476,
0.0089379754,
0.0165948793,
0.0144628985,
0.0295013972,
0.0374697484,
0.0279958565,
0.0257666800,
0.0191062652,
-0.0033977102,
0.0047898307,
-0.0022121535,
0.0079380060,
0.0050007934,
0.0225653592,
0.0148359025,
0.0375062600,
0.0250895694,
0.0076613058,
0.0123117659,
0.0017847440,
-0.0162130482,
-0.0109905209,
0.0009900748,
-0.0106593771,
0.0112072099,
0.0186411329,
0.0155630633,
0.0115163196,
0.0261865146,
-0.0009113951,
-0.0102231102,
-0.0008036690,
-0.0128809027,
-0.0179023463,
0.0058803232,
0.0007392534,
-0.0000638065,
0.0119653214,
0.0189120583,
-0.0032867342,
0.0041432246,
-0.0095978957,
-0.0242724530,
-0.0077665187,
-0.0250981450,
-0.0107699689,
-0.0055165319,
0.0057012783,
-0.0062018540,
0.0135881174,
-0.0060936720,
-0.0167409368,
-0.0111640329,
-0.0189893451,
-0.0356386676,
-0.0115158921,
-0.0060885074,
-0.0173143949,
0.0055508958,
0.0073485393,
-0.0076632039,
-0.0086186724,
-0.0032474482,
-0.0285504945,
-0.0240194052,
-0.0171366148,
-0.0304590818,
-0.0189574361,
-0.0013861898,
-0.0110602900,
-0.0079948585,
0.0056157298,
-0.0077027297,
-0.0113248648,
-0.0128633883,
-0.0174527727,
-0.0207633153,
-0.0079705343,
-0.0164107811,
-0.0025657224,
0.0057464754,
-0.0041889418,
-0.0005808026,
-0.0024860783,
-0.0199848562,
-0.0192482248,
-0.0163402986,
-0.0320080929,
-0.0225185566,
-0.0028801351,
-0.0017269637,
-0.0056047486,
0.0133584309,
0.0058837333,
-0.0041717552,
0.0000127808,
-0.0031033801,
-0.0257545244,
-0.0062091313,
0.0072687361,
-0.0155952759,
0.0079243630,
0.0245310366,
0.0049113380,
0.0131684113,
0.0167967919,
-0.0075259805,
-0.0109264990,
-0.0009857973,
-0.0153039880,
-0.0092682503,
0.0035175306,
0.0052436758,
0.0191104822,
0.0205835961,
0.0118617024,
0.0088763069,
0.0164812114,
-0.0115498165,
-0.0048982096,
-0.0021454038,
-0.0024491246,
0.0015303816,
0.0264125243,
0.0187719166,
0.0192233790,
0.0376406237,
0.0130917700,
0.0062632421,
0.0091556162,
-0.0096201375,
-0.0178371705,
0.0016438980,
-0.0050472491,
-0.0033162613,
0.0219982024,
0.0231801756,
0.0122956010,
0.0273310244,
0.0129217375,
-0.0070747733,
-0.0045200912,
0.0003414135,
-0.0142544545,
0.0092219831,
0.0073754415,
0.0171811096,
0.0276514292,
0.0323326774,
0.0084712021,
0.0128605878,
0.0100221634,
-0.0195730850,
-0.0007938929,
-0.0171121862,
-0.0101995831,
-0.0014416059,
0.0163008049,
-0.0009627253,
0.0212975703,
0.0110115036,
0.0021025231,
-0.0088228155,
-0.0078524807,
-0.0295106545,
-0.0195231307,
-0.0049358583,
-0.0140817845,
-0.0015094335,
0.0244017672,
0.0129944775,
0.0055906018,
0.0199781843,
-0.0098478133,
-0.0230994448,
-0.0209347159,
-0.0142911859,
-0.0376566872,
0.0032658181,
-0.0163326766,
0.0076506324,
0.0082261777,
0.0058471323,
-0.0108608734,
-0.0057386803,
-0.0149693452,
-0.0354707539,
-0.0157494564,
-0.0273016691,
-0.0147933755,
-0.0008828214,
0.0106913298,
-0.0015901066,
0.0149563253,
0.0025414384,
-0.0083930586,
-0.0133432774,
-0.0244781226,
-0.0321148336,
-0.0207283385,
-0.0086846547,
-0.0161390305,
-0.0004300947,
0.0119117256,
-0.0004431496,
0.0057242671,
-0.0009294091,
-0.0148400981,
-0.0224050786,
-0.0096655283,
-0.0253275800,
-0.0141850654,
-0.0003465433,
0.0008938558,
0.0115629854,
0.0200894475,
0.0085087838,
0.0016890483,
0.0060733734,
-0.0193281136,
-0.0203835145,
-0.0148563161,
-0.0086786095,
-0.0048462809,
0.0046266089,
0.0151743405,
0.0099228881,
0.0176130608,
0.0060103387,
-0.0079477439,
-0.0046775471,
-0.0089999642,
-0.0173716284,
-0.0026502861,
0.0169011503,
-0.0015050205,
0.0287444666,
0.0278661381,
0.0132622300,
0.0219741259,
0.0158614106,
-0.0076228664,
0.0009423548,
0.0079188989,
-0.0097691445,
0.0151986480,
0.0219505280,
0.0157116316,
0.0223841444,
0.0335872211,
0.0102014942,
0.0066002277,
0.0102134133,
-0.0075459569,
-0.0067429529,
0.0113363359,
0.0051937159,
0.0180417560,
0.0289466772,
0.0261184573,
0.0236384422,
0.0324479900,
-0.0000009759,
0.0012127789,
0.0057027233,
-0.0129989088,
-0.0045594987,
0.0122941732,
0.0096772742,
0.0126528069,
0.0268464796,
0.0147084855,
0.0129567422,
0.0115242312,
-0.0044241957,
-0.0103976782,
0.0017029522,
-0.0030325095,
0.0000001322,
0.0226714741,
0.0190439913,
0.0119623542,
0.0269130226,
0.0103278775,
-0.0002983484,
-0.0076585012,
-0.0005166123,
-0.0304136761,
-0.0001787383,
-0.0040097549,
0.0038704916,
0.0119973123,
0.0102575039,
0.0121206753,
0.0031489728,
0.0040529291,
-0.0238247328,
-0.0135126440,
-0.0271328930,
-0.0179449450,
-0.0179425124,
0.0049464363,
-0.0028308469,
0.0104103154,
0.0119286086,
0.0012182069,
-0.0034676355,
-0.0128613887,
-0.0219368488,
-0.0261031482,
-0.0151896467,
-0.0208137017,
-0.0121596316,
0.0079252534,
-0.0003982442,
-0.0040764338,
-0.0005991244,
-0.0157261044,
-0.0209956020,
-0.0326829441,
-0.0276743174,
-0.0420529358,
-0.0106303617,
-0.0119499769,
0.0006208228,
0.0003122718,
0.0051007681,
0.0002007001,
-0.0062197316,
-0.0201329049,
-0.0278836638,
-0.0238952693,
-0.0265884884,
-0.0166456942,
-0.0147311436,
0.0042127063,
-0.0037427761,
0.0084950719,
-0.0018495757,
-0.0119710760,
-0.0182198994,
-0.0208913907,
-0.0274208859,
-0.0244899485,
-0.0158136729,
-0.0169353485,
0.0029471321,
0.0107779903,
0.0000936190,
0.0019565723,
0.0051605790,
-0.0150366770,
-0.0180322845,
-0.0169745423,
-0.0189094767,
-0.0163397789,
0.0045340601,
0.0068734721,
0.0090474878,
0.0134314019,
0.0182006396,
-0.0029796450,
-0.0082646953,
-0.0116347279,
-0.0245701540,
-0.0140796620,
-0.0089056212,
-0.0021663785,
0.0056865318,
0.0239936896,
0.0151189584,
0.0283803008,
0.0127957026,
0.0028330574,
0.0076848362,
-0.0066016782,
-0.0070992387,
0.0038143261,
0.0116681391,
0.0088029187,
0.0370619521,
0.0306375604,
0.0165962875,
0.0244146734,
0.0163366310,
-0.0082052993,
-0.0091621969,
0.0028850778,
-0.0084986221,
0.0069020949,
0.0254667029,
0.0201178119,
0.0321038477,
0.0345691219,
0.0252710655,
0.0124155190,
0.0143432878,
-0.0047142655,
0.0032623503,
0.0039633559,
0.0043591419,
0.0149629219,
0.0240205508,
0.0284761917,
0.0304476824,
0.0265427828,
0.0153276473,
0.0113943722,
-0.0017697550,
-0.0085567869,
-0.0041917032,
0.0065692626,
0.0031577805,
0.0189791545,
0.0296727605,
0.0251590572,
0.0208097212,
0.0278434157,
0.0020630583,
-0.0004904983,
-0.0043855826,
-0.0025651210,
-0.0109426100,
0.0114456229,
0.0082223816,
0.0157166496,
0.0206117257,
0.0202413313,
0.0183417201,
-0.0070037981,
-0.0026800253,
-0.0138458414,
-0.0124193681,
-0.0118891103,
0.0059252484,
-0.0070857704,
0.0177141819,
0.0216433294,
0.0131777693,
0.0054376111,
0.0064326134,
-0.0050069094,
-0.0191601571,
-0.0113283284,
-0.0116665903,
-0.0099506341,
0.0008457514,
0.0073227668,
0.0077097490,
0.0063724369,
0.0022634414,
0.0011774768,
-0.0214156304,
-0.0200252086,
-0.0280618463,
-0.0090081394,
-0.0265773050,
-0.0082895746,
-0.0043280134,
-0.0010986617,
0.0028084759,
0.0014487682,
-0.0092484215,
-0.0237772074,
-0.0101400679,
-0.0235166475,
-0.0220343508,
-0.0139876781,
-0.0026331581,
-0.0108414190,
0.0085765785,
0.0069979234,
-0.0057660346,
-0.0041590654,
-0.0144000426,
-0.0204933621,
-0.0280940793,
-0.0219408814,
-0.0224402770,
-0.0153689254,
-0.0078301290,
-0.0057243211,
0.0001953386,
-0.0070943655,
-0.0014525630,
-0.0126554715,
-0.0177323148,
-0.0205197260,
-0.0103650661,
-0.0080442978,
-0.0052247373,
0.0017283920,
0.0043192804,
0.0060005863,
0.0044292752,
-0.0012522920,
-0.0246668980,
-0.0103346482,
-0.0061920150,
-0.0225282107,
-0.0081137884,
0.0045919032,
0.0023652050,
0.0042866752,
0.0146059059,
0.0052311644,
0.0006587162,
0.0008255148,
-0.0032586602,
-0.0069106743,
-0.0098798275,
0.0077662203,
0.0061390926,
0.0108941905,
0.0154193444,
0.0162446517,
0.0114223976,
0.0097955763,
-0.0007847964,
-0.0042252857,
-0.0064120330,
-0.0028924430,
0.0031798044,
0.0104680089,
0.0189092886,
0.0178197324,
0.0138528794,
0.0174193978,
0.0069012451,
-0.0034698520,
-0.0093921684,
-0.0027821790,
0.0004599368,
-0.0012412999,
0.0120732281,
0.0178451687,
0.0222526751,
0.0133570116,
0.0265128501,
0.0082956320,
0.0010698020,
0.0060673021,
-0.0008760847,
-0.0054309964,
0.0066758599,
0.0097093768,
0.0123545760,
0.0233890042,
0.0160204303,
0.0147012025,
0.0130983535,
0.0006151312,
-0.0072503313,
-0.0067940378,
-0.0079798084,
-0.0098496499,
0.0096787401,
0.0127980523,
0.0132923536,
0.0232678205,
0.0174213573,
0.0125629194,
-0.0073341909,
0.0012165196,
-0.0248266384,
-0.0005320308,
-0.0127797071,
-0.0118079986,
0.0075850240,
0.0147349406,
0.0041438178,
0.0071642650,
0.0109942406,
-0.0185780376,
-0.0052223923,
-0.0143158268,
-0.0203475989,
-0.0207387768,
0.0060396269,
-0.0086983545,
0.0071371463,
0.0117533449,
0.0029008454,
-0.0011200313,
-0.0024541446,
-0.0237133186,
-0.0204748772,
-0.0228270516,
-0.0213449467,
-0.0235242881,
0.0004844647,
-0.0084003285,
-0.0010966400,
0.0091909049,
-0.0098915249,
-0.0110552469,
-0.0173969585,
-0.0188157409,
-0.0308180898,
-0.0086095724,
-0.0213657171,
-0.0116969077,
0.0034381254,
0.0095084570,
-0.0074354699,
0.0105133662,
-0.0049332227,
-0.0186260398,
-0.0126725249,
-0.0236503221,
-0.0292234216,
-0.0146482121,
-0.0017056138,
-0.0092473300,
0.0057467138,
0.0083978223,
-0.0022033667,
0.0009192072,
-0.0100501496,
-0.0242895354,
-0.0238243751,
-0.0100335060,
-0.0183681250,
-0.0078520225,
0.0097563528,
0.0085878102,
0.0159361511,
0.0163596161,
-0.0012594515,
-0.0064026425,
-0.0034305402,
-0.0192666017,
-0.0111352755,
-0.0051707826,
-0.0017189491,
0.0110283298,
0.0181641113,
0.0141347796,
0.0179825034,
0.0135933002,
0.0063945330,
-0.0092410836,
0.0022809198,
-0.0139192948,
-0.0005447806,
0.0064494344,
0.0190429352,
0.0151676601,
0.0328495242,
0.0331597812,
0.0093083521,
0.0178849548,
0.0005762291,
-0.0092738662,
-0.0074382797,
0.0094754267,
0.0024613903,
0.0148213832,
0.0271523967,
0.0301388912,
0.0240751505,
0.0156844519,
0.0076693259,
-0.0028774911,
-0.0015408243,
-0.0091119679,
-0.0007751891,
0.0119947735,
0.0076919184,
0.0185266472,
0.0320133530,
0.0249699615,
0.0181878656,
0.0256073400,
0.0029794476,
-0.0035971380,
0.0092560044,
-0.0110414792,
0.0035355478,
0.0176947545,
0.0103958994,
0.0176973082,
0.0354591422,
0.0095725432,
0.0097729163,
0.0100647099,
-0.0105943847,
-0.0191818513,
0.0067383135,
-0.0019725063,
-0.0014619383,
0.0174462553,
0.0201029889,
0.0100722890,
0.0206361115,
0.0029039378,
-0.0133495675,
-0.0059256465,
-0.0060645808,
-0.0172614716,
-0.0047445875,
0.0118178511,
-0.0077633276,
0.0211091340,
0.0020877623,
0.0031418842,
-0.0007440465,
-0.0012535797,
-0.0244918652,
-0.0122881699,
-0.0132265761,
-0.0210114550,
-0.0013805466,
-0.0001306305,
-0.0054300763,
0.0003750706,
0.0090490021,
-0.0206917357,
-0.0071296510,
-0.0163110569,
-0.0299498159,
-0.0320339873,
-0.0058584167,
-0.0196170621,
-0.0085525438,
-0.0007950172,
0.0009890785,
-0.0156335738,
0.0025438715,
-0.0292315222,
-0.0235513002,
-0.0203137770,
-0.0222165845,
-0.0268176533,
-0.0110597052,
0.0003972972,
-0.0133522488,
0.0053663687,
-0.0155767258,
-0.0121010970,
-0.0167862196,
-0.0167461708,
-0.0355084240,
-0.0140598807,
-0.0196738876,
-0.0138954073,
0.0000495984,
-0.0038356315,
-0.0096209990,
0.0017466873,
-0.0065416452,
-0.0288996268,
-0.0155999232,
-0.0219343249,
-0.0315535963,
-0.0156538971,
-0.0046803821,
-0.0127854673,
0.0053426009,
0.0170279033,
-0.0102671189,
-0.0067102024,
0.0004593989,
-0.0279885624,
-0.0225153603,
-0.0118677225,
-0.0182176251,
-0.0140324868,
0.0147558395,
0.0034726949,
0.0044637439,
0.0115942173,
0.0040723407,
-0.0049264524,
-0.0075505702,
-0.0105302678,
-0.0137367202,
0.0039021634,
-0.0017616965,
0.0142982993,
0.0225017425,
0.0189672038,
0.0126114730,
0.0254306346,
0.0007833125,
-0.0154577103,
0.0043676193,
-0.0067076441,
-0.0122567881,
0.0151304724,
0.0157902408,
0.0172760319,
0.0343552642,
0.0272351224,
0.0101888692,
0.0156108756,
0.0034345933,
-0.0108865444,
0.0008725630,
0.0059207072,
0.0032273203,
0.0155721474,
0.0396243185,
0.0204814672,
0.0257204808,
0.0290400162,
0.0105528301,
0.0046320693,
0.0084504411,
-0.0047344659,
0.0021750371,
0.0230262820,
0.0078668389,
0.0274567455,
0.0298884064,
0.0162604656,
0.0271909591,
0.0240823422,
-0.0077711646,
-0.0013621009,
0.0079846215,
-0.0119333984,
-0.0007650102,
0.0189589299,
0.0151037136,
0.0246910416,
0.0392461531,
0.0206099153,
0.0071980874,
0.0176017992,
-0.0076364796,
-0.0181182958,
-0.0020671452,
-0.0048865462,
-0.0037865320,
0.0169366114,
0.0320139118,
0.0041831248,
0.0343180224,
0.0044443142,
0.0028631629,
-0.0100288531,
-0.0105358697,
-0.0175557546,
-0.0058759446,
0.0035322190,
0.0007934990,
0.0201918855,
0.0050225249,
0.0145938294,
0.0070265597,
-0.0021429062,
-0.0266937874,
-0.0116903326,
-0.0199704170,
-0.0233067498,
-0.0086768642,
-0.0074612047,
-0.0048591550,
0.0069143884,
0.0108185560,
-0.0095391823,
-0.0102947261,
-0.0092868339,
-0.0256093144,
-0.0235755779,
-0.0185615718,
-0.0127904341,
-0.0109045478,
0.0015274378,
0.0080716023,
-0.0001090962,
0.0078143142,
-0.0046835952,
-0.0123425312,
-0.0215548761,
-0.0208257139,
-0.0241664592,
-0.0121613638,
-0.0112432297,
-0.0054723462,
0.0025516297,
0.0028456331,
-0.0038300972,
-0.0109928204,
-0.0138198957,
-0.0274727531,
-0.0170168001,
-0.0175085869,
-0.0146208443,
-0.0034215730,
0.0010846058,
-0.0032423809,
0.0035077755,
0.0085521750,
-0.0174742676,
-0.0071581630,
-0.0083044739,
-0.0221501570,
-0.0156753417,
0.0017841584,
-0.0091045499,
-0.0048798458,
0.0097959936,
0.0003634806,
0.0006900227,
0.0028827579,
-0.0094435364,
-0.0155371949,
-0.0097243069,
-0.0063953684,
-0.0077610118,
0.0073752464,
0.0088402731,
0.0101948520,
0.0219947752,
0.0074557904,
0.0100566912,
-0.0007482377,
-0.0024130517,
-0.0145994388,
0.0053378101,
-0.0065283366,
0.0101370411,
0.0195107721,
0.0091094263,
0.0144446539,
0.0180546362,
0.0023661705,
-0.0074557671,
0.0027384046,
-0.0074100783,
-0.0069296351,
0.0080028549,
0.0189013574,
0.0109398728,
0.0180060994,
0.0270060655,
0.0121854199,
0.0089044692,
0.0096561005,
-0.0037000610,
-0.0042105266,
0.0024365217,
0.0042357012,
0.0058219745,
0.0212339852,
0.0088437358,
0.0224615429,
0.0132112000,
0.0049495036,
0.0023046841,
0.0008002592,
-0.0071908836,
-0.0026023611,
0.0064720130,
0.0033987921,
0.0174661186,
0.0135027096,
0.0165417213,
0.0083986726,
0.0147582488,
-0.0064003891,
-0.0026537678,
-0.0053608557,
-0.0073315911,
-0.0085886857,
0.0075594923,
0.0079010688,
0.0107180625,
0.0130708069,
0.0095822280,
-0.0064560911,
0.0013660053,
-0.0109040169,
-0.0175515320,
-0.0098293740,
-0.0057848408,
0.0090594441,
-0.0019792276,
0.0135753397,
0.0002732035,
0.0070386431,
-0.0066890502,
-0.0085456520,
-0.0203452650,
-0.0132186022,
-0.0091769667,
-0.0092566954,
-0.0036711781,
0.0054057669,
0.0102730449,
0.0024171933,
0.0024818953,
-0.0067164442,
-0.0125885149,
-0.0223847665,
-0.0246508420,
-0.0227475185,
-0.0177091323,
-0.0147001771,
0.0013452980,
0.0024725546,
0.0071510058,
0.0008705159,
0.0088126156,
-0.0158736743,
-0.0099014416,
-0.0170764606,
-0.0202255733,
-0.0079364134,
-0.0004185087,
0.0039911112,
0.0064790808,
0.0165344104,
-0.0006333377,
0.0029116324,
-0.0091588348,
-0.0216516126,
-0.0267649218,
-0.0124245249,
-0.0212685131,
-0.0121395951,
0.0032571247,
0.0012378194,
0.0136400145,
0.0079818135,
0.0032466138,
-0.0056178458,
-0.0050936034,
-0.0164386798,
-0.0140950475,
-0.0099203782,
-0.0097590890,
0.0060158018,
0.0098223351,
0.0173758883,
0.0112309828,
0.0219403189,
0.0039643086,
0.0001986040,
-0.0057996372,
-0.0072071771,
-0.0064153480,
0.0049337316,
0.0096578570,
0.0103170695,
0.0320174620,
0.0222636051,
0.0100875702,
0.0146813458,
-0.0001541748,
-0.0106853675,
-0.0063540065,
-0.0032808005,
0.0008755811,
0.0127654979,
0.0250262246,
0.0295232460,
0.0337789357,
0.0189030711,
0.0275101606,
0.0022010084,
-0.0009731223,
-0.0045947586,
-0.0000525130,
0.0015672559,
0.0078742122,
0.0155769885,
0.0237208903,
0.0270064026,
0.0213300623,
0.0156426020,
0.0009139074,
-0.0039914064,
-0.0033040720,
-0.0109469295,
0.0041351463,
0.0076766959,
0.0155509263,
0.0196783040,
0.0251221489,
0.0172110777,
0.0154323839,
0.0097128805,
-0.0089531448,
-0.0065291570,
-0.0125204269,
-0.0000799929,
-0.0140605476,
0.0070985360,
0.0107218986,
0.0165578611,
0.0156782344,
0.0211617351,
0.0015992218,
-0.0045759343,
-0.0047351182,
-0.0198203065,
-0.0124129942,
-0.0008367500,
0.0071680220,
0.0066881105,
0.0263688322,
0.0200905446,
0.0098132510,
0.0058367872,
-0.0109705869,
-0.0239578709,
-0.0171763077,
-0.0178884342,
-0.0066834949,
-0.0094808610,
0.0150875561,
-0.0032971292,
0.0195563920,
-0.0056118327,
-0.0073197857,
-0.0132682957,
-0.0212503113,
-0.0284738000,
-0.0206458308,
-0.0132764028,
-0.0219195876,
0.0052066613,
-0.0005008838,
0.0008240945,
-0.0034983084,
0.0048711039,
-0.0280052722,
-0.0159860700,
-0.0213452876,
-0.0359871648,
-0.0274583437,
-0.0058021992,
-0.0165873654,
-0.0085406741,
0.0031465783,
-0.0063702101,
-0.0150088742,
-0.0102430666,
-0.0309371352,
-0.0285344869,
-0.0191172995,
-0.0243409146,
-0.0081182867,
-0.0037394033,
0.0022578223,
-0.0009686157,
0.0102080293,
-0.0189976767,
-0.0157563165,
-0.0175150558,
-0.0250780042,
-0.0250839107,
-0.0090303253,
-0.0147097018,
-0.0018762947,
0.0091782808,
-0.0073565943,
-0.0064334106,
-0.0060033323,
-0.0189072266,
-0.0239883531,
-0.0159561262,
-0.0214074533,
-0.0247608908,
-0.0006588975,
0.0020927177,
-0.0022267036,
0.0042171218,
0.0162414853,
0.0019295362,
-0.0075015868,
-0.0007060534,
-0.0155121945,
-0.0090842210,
-0.0072175195,
0.0055215759,
0.0054879542,
0.0191404931,
0.0126795294,
0.0149440309,
0.0052411826,
-0.0076728822,
-0.0066289231,
-0.0157215521,
-0.0105754156,
-0.0042056055,
0.0150294639,
0.0181617923,
0.0257239584,
0.0310827196,
0.0283737294,
0.0152752725,
0.0112994555,
0.0048687491,
-0.0103017092,
0.0112017607,
0.0057086772,
-0.0005764020,
0.0333017372,
0.0324248783,
0.0174993947,
0.0313801542,
0.0229540858,
0.0006310158,
0.0080132335,
0.0041257585,
-0.0101896916,
0.0120846871,
0.0198733211,
0.0204614643,
0.0286159124,
0.0360023528,
0.0215110071,
0.0272994153,
0.0108941142,
-0.0015528216,
0.0044224439,
0.0018018556,
-0.0022513522,
0.0108486991,
0.0266020410,
0.0141523583,
0.0320910923,
0.0290250257,
0.0115542542,
0.0130849713,
0.0080306036,
-0.0164297298,
-0.0115040727,
-0.0001500409,
-0.0104003213,
0.0065945955,
0.0258258637,
0.0214428715,
0.0212333146,
0.0328896865,
0.0069537410,
-0.0068947528,
0.0001885395,
-0.0091288155,
-0.0198594406,
0.0043538255,
0.0075991619,
0.0113816112,
0.0161095839,
0.0207891408,
-0.0011044594,
0.0036776124,
-0.0098893121,
-0.0306082927,
-0.0101282625,
-0.0284164026,
-0.0115258200,
-0.0062953932,
0.0105572594,
-0.0015872676,
0.0185726564,
0.0049106940,
-0.0110398280,
-0.0053580571,
-0.0143094407,
-0.0346776247,
-0.0197366644,
-0.0039789570,
-0.0251311027,
0.0024617971,
0.0144223273,
-0.0036971914,
0.0003715051,
0.0082657877,
-0.0259363204,
-0.0290727224,
-0.0204918832,
-0.0360107198,
-0.0292574652,
-0.0116648572,
-0.0199054182,
-0.0008018770,
0.0088436389,
-0.0026276493,
-0.0081639998,
-0.0046048900,
-0.0216465741,
-0.0265927147,
-0.0137440590,
-0.0260363612,
-0.0094257193,
0.0016036861,
0.0021235363,
-0.0011114406,
0.0085226065,
-0.0133744571,
-0.0148904957,
-0.0181386787,
-0.0338736586,
-0.0326346755,
-0.0163025726,
-0.0109232180,
-0.0238975808,
0.0096407449,
0.0042787823,
0.0038851122,
0.0034197145,
0.0090969130,
-0.0198992062,
-0.0120206326,
0.0000835622,
-0.0208495073,
-0.0027739070,
0.0043439008,
0.0101437690,
0.0101131964,
0.0292241015,
0.0056836717,
0.0018445101,
-0.0022690003,
-0.0174929425,
-0.0212288760,
-0.0138343787,
-0.0057061668,
0.0025298172,
0.0088456636,
0.0231387448,
0.0173908044,
0.0172049105,
-0.0001929601,
-0.0028748079,
-0.0013216324,
-0.0135267014,
-0.0087550581,
0.0170823336,
0.0155023094,
0.0072062062,
0.0407111794,
0.0203945823,
0.0149153722,
0.0221490096,
0.0025082831,
-0.0165476669,
0.0059513561,
-0.0028579857,
-0.0103416275,
0.0150161553,
0.0182071850,
0.0109423883,
0.0276688132,
0.0200739987,
0.0085624382,
0.0043286830,
0.0035816999,
-0.0138053661,
0.0008808540,
0.0044928920,
0.0025116724,
0.0199332535,
0.0260811485,
0.0220250804,
0.0206290837,
0.0230267905,
-0.0109477974,
0.0065455614,
-0.0124114640,
-0.0137241567,
-0.0069570444,
0.0128135607,
0.0016015650,
0.0176489372,
0.0226051100,
0.0072627473,
0.0123546701,
0.0034457049,
-0.0104906783,
-0.0182834100,
0.0028362498,
-0.0113552157,
-0.0006947066,
0.0168997012,
0.0125743225,
0.0067296587,
0.0190369263,
0.0009493047,
-0.0154289603,
-0.0157163274,
-0.0163096506,
-0.0374533758,
-0.0045239297,
-0.0213059075,
0.0019770653,
0.0006549619,
0.0034009945,
-0.0049763182,
-0.0025212669,
-0.0095374286,
-0.0311602820,
-0.0151330046,
-0.0275255274,
-0.0191364400,
-0.0094629591,
0.0106215291,
-0.0091385739,
0.0146304648,
0.0081386873,
-0.0050356775,
-0.0095019620,
-0.0143597191,
-0.0324189700,
-0.0216099881,
-0.0144199105,
-0.0253737122,
-0.0036945152,
0.0071568210,
-0.0111152502,
-0.0025699565,
-0.0031607437,
-0.0217251703,
-0.0215760842,
-0.0202713609,
-0.0242692716,
-0.0223356672,
0.0023534729,
-0.0038616746,
0.0087745693,
0.0099977627,
0.0069852155,
-0.0014549422,
-0.0005526574,
-0.0212856717,
-0.0208470225,
-0.0142270317,
-0.0154899657,
-0.0100576580,
0.0017242279,
0.0124851465,
0.0045743058,
0.0130458549,
0.0105547300,
-0.0071878168,
-0.0082612159,
-0.0135655189,
-0.0141089763,
-0.0096476655,
0.0041190949,
-0.0001379207,
0.0276845768,
0.0291424450,
0.0152879469,
0.0214940459,
0.0168217551,
-0.0066044391,
-0.0085613113,
0.0013422907,
-0.0136342356,
0.0068137553,
0.0187807344,
0.0232356749,
0.0248929746,
0.0314288996,
0.0190749243,
0.0060412958,
0.0029927960,
-0.0122433584,
-0.0119473329,
0.0065800585,
0.0026614680,
0.0165762920,
0.0315554291,
0.0329912677,
0.0276114084,
0.0407875031,
0.0095768701,
0.0042672753,
0.0076738363,
-0.0051906686,
-0.0063536400,
0.0093444111,
0.0080134058,
0.0129678529,
0.0369299911,
0.0189432912,
0.0197076891,
0.0202454589,
0.0076382258,
-0.0117590837,
-0.0003097159,
-0.0068248613,
-0.0106769502,
0.0137607055,
0.0181720387,
0.0196204260,
0.0337341130,
0.0303556994,
0.0143808881,
0.0113141611,
0.0058123209,
-0.0197111852,
-0.0035248077,
-0.0071011339,
-0.0005246875,
0.0041486942,
0.0140095493,
0.0163418315,
0.0171863455,
0.0141445715,
-0.0046429648,
-0.0047295480,
-0.0162094831,
-0.0083126463,
-0.0151624419,
-0.0011587982,
-0.0028007077,
0.0176641103,
0.0165168941,
0.0139637459,
0.0088710543,
0.0049586664,
-0.0166208576,
-0.0147632733,
-0.0219732057,
-0.0215142984,
-0.0224159136,
0.0018265101,
-0.0062645557,
0.0029489237,
0.0057476871,
-0.0044526462,
-0.0069069937,
-0.0291651413,
-0.0181138236,
-0.0401340947,
-0.0149669042,
-0.0193053894,
-0.0072643338,
-0.0142748412,
0.0116592878,
0.0016878743,
-0.0005890338,
-0.0094328644,
-0.0177907906,
-0.0183333550,
-0.0245849565,
-0.0215688236,
-0.0191920772,
-0.0093531162,
-0.0115744537,
0.0023622583,
-0.0018501315,
-0.0080463914,
-0.0106267277,
-0.0190783199,
-0.0308438540,
-0.0269280188,
-0.0277929660,
-0.0207846090,
-0.0189350452,
-0.0038976055,
-0.0035916711,
0.0026541632,
0.0002625500,
-0.0044810283,
-0.0177198760,
-0.0149350790,
-0.0164498743,
-0.0247921236,
-0.0109803975,
-0.0015181389,
-0.0075084548,
-0.0042895703,
0.0155154336,
-0.0075862324,
-0.0088389702,
-0.0097588208,
-0.0155544654,
-0.0261900481,
-0.0131087927,
-0.0127183562,
-0.0067249588,
0.0064190496,
0.0060280827,
0.0105327480,
0.0083179642,
0.0041228728,
0.0073899683,
-0.0058902516,
-0.0089249006,
-0.0043223556,
0.0058096051,
0.0048566819,
0.0145832365,
0.0180967301,
0.0127013503,
0.0185200628,
0.0132708056,
-0.0067523350,
-0.0123354997,
0.0052312342,
-0.0090974215,
-0.0070867338,
0.0165424813,
0.0193171091,
0.0184611641,
0.0297945254,
0.0243287180,
0.0151563939,
0.0129455365,
0.0098057445,
0.0021265629,
0.0080301883,
0.0084290197,
0.0212210622,
0.0227223821,
0.0242378768,
0.0256837942,
0.0190316811,
0.0181029327,
0.0087550664,
0.0089909360,
-0.0033947048,
0.0046148826,
0.0074378545,
0.0118698785,
0.0164496265,
0.0258117374,
0.0232348572,
0.0160483476,
0.0238350742,
0.0096230395,
0.0021314195,
-0.0044437526,
0.0065444503,
-0.0030652434,
0.0117133884,
0.0194875449,
0.0231267251,
0.0245991126,
0.0251157656,
0.0271735620,
-0.0047622034,
0.0065849251,
0.0016823809,
-0.0102649825,
-0.0040505198,
0.0053467043,
0.0048126392,
0.0114583280,
0.0211481955,
0.0020966514,
0.0082472954,
0.0025360824,
0.0009497050,
-0.0166086853,
-0.0037776295,
-0.0043901377,
0.0002410825,
0.0089502791,
0.0113034789,
0.0152926575,
0.0082697067,
0.0080737639,
-0.0011238533,
-0.0161596127,
-0.0173485782,
-0.0260436051,
-0.0078713261,
-0.0226749834,
-0.0081334319,
0.0064245448,
0.0006635647,
0.0043935161,
0.0040136911,
-0.0038173329,
-0.0235096943,
-0.0062551117,
-0.0206497870,
-0.0200246386,
-0.0112881903,
-0.0016553433,
-0.0031310369,
0.0095179528,
0.0020788815,
-0.0085152574,
-0.0070893248,
-0.0156424381,
-0.0258215815,
-0.0275983140,
-0.0217840672,
-0.0258963779,
-0.0130507452,
-0.0049362495,
-0.0077013276,
-0.0020715259,
-0.0008046128,
-0.0106541831,
-0.0161846317,
-0.0261561293,
-0.0272707045,
-0.0245701149,
-0.0140869236,
-0.0215747375,
-0.0032476312,
0.0130106267,
0.0021811083,
0.0018651340,
0.0026907870,
-0.0175467096,
-0.0241331831,
-0.0115935132,
-0.0313924775,
-0.0181363132,
-0.0032424303,
0.0004063670,
0.0009339519,
0.0129509913,
0.0051338263,
-0.0055469843,
0.0045935097,
-0.0181634594,
-0.0151028559,
-0.0200247485,
0.0007962381,
-0.0126942983,
0.0008271154,
0.0112268198,
0.0143058496,
0.0187164918,
0.0111841727,
0.0067222239,
-0.0028996321,
-0.0087634651,
-0.0149204023,
-0.0068073440,
-0.0053452775,
-0.0006697388,
0.0221931636,
0.0150368270,
0.0210127980,
0.0196814556,
0.0110836970,
-0.0058982889,
-0.0037102941,
-0.0025884877,
-0.0099576861,
0.0086455951,
0.0120091420,
0.0243659578,
0.0146584921,
0.0366058238,
0.0130378651,
0.0110690994,
0.0076011247,
-0.0037995442,
-0.0106108338,
-0.0016823340,
0.0022000866,
-0.0014377735,
0.0124671683,
0.0137975337,
0.0209749378,
0.0201195832,
0.0123973005,
0.0025111111,
0.0039569358,
-0.0018265969,
-0.0094737476,
0.0039322181,
0.0087789064,
0.0066832863,
0.0233558863,
0.0247674547,
0.0206911415,
0.0118498234,
0.0189428236,
-0.0155737400,
0.0032516089,
-0.0080403965,
-0.0117861256,
0.0066625583,
0.0116903279,
0.0016482214,
0.0119801061,
0.0174466129,
-0.0062248013,
-0.0006041953,
-0.0066200248,
-0.0179642458,
-0.0171539169,
0.0031942336,
-0.0075610979,
0.0012815412,
0.0117679313,
0.0096872989,
0.0015565180,
0.0102304667,
-0.0151333679,
-0.0123463674,
-0.0148905953,
-0.0143863428,
-0.0228795148,
0.0017764613,
-0.0044829305,
-0.0077790171,
0.0159142874,
-0.0104971007,
-0.0047512236,
-0.0166382063,
-0.0130268726,
-0.0314175934,
-0.0084810173,
-0.0190029815,
-0.0116420593,
0.0065530413,
0.0066021807,
-0.0040015760,
0.0030736988,
0.0007680839,
-0.0174837001,
-0.0102806510,
-0.0178334322,
-0.0251277369,
-0.0112974085,
0.0019574091,
-0.0076364218,
0.0003884004,
0.0081764450,
-0.0039714128,
-0.0010685158,
-0.0104240067,
-0.0245031621,
-0.0177437402,
-0.0111281546,
-0.0222270768,
-0.0125034694,
0.0113661010,
0.0009345439,
0.0079024229,
0.0165388435,
0.0004969368,
-0.0114527633,
-0.0018135528,
-0.0173427090,
-0.0197052881,
-0.0005578725,
-0.0031577258,
0.0062619671,
0.0196874719,
0.0090629933,
0.0051270127,
0.0142435590,
-0.0077112215,
-0.0190346912,
-0.0043906942,
-0.0130407885,
-0.0118952636,
0.0108786263,
0.0180933774,
0.0104518179,
0.0253723785,
0.0264240578,
0.0050872476,
0.0119469874,
0.0024879279,
-0.0132661313,
-0.0002645632,
0.0029667199,
-0.0000975889,
0.0160267707,
0.0290344842,
0.0178382434,
0.0228165202,
0.0213609729,
0.0056443466,
0.0003553696,
-0.0022639912,
-0.0050255172,
-0.0045479420,
0.0126449186,
0.0090968665,
0.0238953326,
0.0311065838,
0.0190700740,
0.0184542872,
0.0187386647,
-0.0011553603,
-0.0143712051,
0.0044904742,
-0.0093244333,
0.0016976522,
0.0208362583,
0.0165112261,
0.0207706820,
0.0324291959,
0.0119957998,
-0.0022053840,
0.0034966853,
-0.0124333333,
-0.0170673635,
-0.0029760450,
-0.0004914627,
-0.0022508532,
0.0199171863,
0.0280333329,
0.0063260994,
0.0249300748,
0.0119843194,
-0.0054644751,
-0.0073165437,
-0.0001194646,
-0.0195048247,
-0.0048159864,
0.0074081151,
-0.0058331569,
0.0261011347,
0.0106581068,
0.0121958870,
0.0034566459,
0.0067409286,
-0.0286088660,
-0.0156129384,
-0.0195676014,
-0.0228813123,
-0.0049517229,
0.0013243079,
0.0048644231,
0.0116327042,
0.0251408871,
-0.0142828543,
-0.0082801823,
-0.0143616311,
-0.0285821613,
-0.0334443450,
-0.0075242831,
-0.0221277419,
-0.0126349702,
0.0095107537,
0.0058602630,
-0.0113488808,
0.0113174226,
-0.0221119244,
-0.0189592633,
-0.0239289440,
-0.0288626663,
-0.0302154403,
-0.0177524015,
-0.0080168629,
-0.0118876202,
0.0096413037,
-0.0052068983,
0.0005425606,
-0.0059368000,
-0.0148815187,
-0.0383280888,
-0.0198304877,
-0.0251543447,
-0.0234581735,
-0.0120517984,
-0.0054845521,
-0.0070519578,
0.0071034450,
-0.0024028849,
-0.0209139697,
-0.0165228080,
-0.0187030900,
-0.0360379294,
-0.0248074923,
-0.0107215261,
-0.0220615137,
-0.0083029233,
0.0113926865,
-0.0033665143,
-0.0057834331,
0.0057242992,
-0.0159458444,
-0.0239771586,
-0.0163929034,
-0.0178783871,
-0.0219026655,
0.0045050886,
-0.0012616371,
0.0042006848,
0.0096435510,
0.0064485283,
-0.0019191335,
-0.0106563987,
-0.0152456770,
-0.0269777179,
-0.0096531669,
-0.0102986917,
0.0014689760,
0.0085593015,
0.0108026760,
0.0170891844,
0.0223149844,
