Filename,STFMK-20201105-LW19-2328_20201201_064316_004.dat
0.0073691341,
-0.0117786517,
0.0121739600,
-0.0087070568,
-0.0138314106,
0.0080331154,
0.0163558219,
0.0060772249,
0.0256759860,
0.0353187285,
0.0081417123,
0.0244086422,
0.0152764320,
-0.0002520905,
-0.0026406466,
0.0107570086,
0.0045960331,
0.0092675062,
0.0325083807,
0.0222877059,
0.0297482405,
0.0316422172,
0.0185590070,
0.0102783935,
0.0067735231,
-0.0044558714,
-0.0049323491,
0.0151199857,
0.0046195034,
0.0290137231,
0.0306196790,
0.0253301766,
0.0279941056,
0.0260326974,
-0.0011000792,
-0.0007233270,
0.0097247595,
-0.0052851248,
0.0006967673,
0.0201626271,
0.0231135562,
0.0130090071,
0.0339286216,
0.0204109754,
0.0085868379,
0.0160595663,
0.0065823081,
-0.0073814718,
0.0063324589,
0.0076664058,
0.0009012232,
0.0187101271,
0.0287887994,
0.0101256873,
0.0281325616,
0.0148730902,
0.0074136299,
-0.0012576975,
-0.0096791629,
-0.0100828484,
-0.0068072141,
0.0053338571,
0.0028167560,
0.0201521236,
0.0090575032,
0.0136558115,
0.0053825784,
-0.0020544757,
-0.0220965743,
-0.0088500306,
-0.0117385900,
-0.0167872049,
-0.0015183375,
0.0093659442,
0.0061521870,
0.0050805351,
0.0129259555,
-0.0081977146,
-0.0153859407,
-0.0099735558,
-0.0284272265,
-0.0227996875,
-0.0192539599,
-0.0136769917,
-0.0023691817,
-0.0036644437,
0.0077638081,
-0.0093081053,
0.0018217743,
-0.0188453291,
-0.0222449079,
-0.0314485468,
-0.0243210047,
-0.0242203381,
-0.0139203481,
-0.0063000717,
-0.0022537848,
0.0075467285,
-0.0013533873,
-0.0034315540,
-0.0196643472,
-0.0197036453,
-0.0372857749,
-0.0214008335,
-0.0289064795,
-0.0246764496,
-0.0112441191,
0.0024396707,
-0.0025422899,
-0.0032644151,
0.0093696835,
-0.0146923549,
-0.0150375813,
-0.0151317138,
-0.0214748643,
-0.0288563967,
-0.0054540373,
-0.0082111675,
0.0002943115,
0.0133630894,
0.0082466369,
-0.0009323832,
0.0039333506,
-0.0130538717,
-0.0292119496,
-0.0188680012,
-0.0133306757,
-0.0158439036,
0.0004287946,
0.0089578787,
0.0133764874,
0.0232383683,
0.0078813992,
0.0038780430,
-0.0060115843,
-0.0135583915,
-0.0174291022,
-0.0039728913,
-0.0133870915,
-0.0021620186,
0.0234297998,
0.0209299680,
0.0155304521,
0.0272941049,
0.0181969553,
-0.0001054255,
0.0034208815,
-0.0030307923,
-0.0122489724,
0.0030461862,
0.0117288809,
0.0113841631,
0.0234018601,
0.0348851793,
0.0203382578,
0.0121604186,
0.0150614288,
-0.0090192547,
-0.0090121496,
-0.0100957593,
-0.0001291962,
0.0070980745,
0.0215128027,
0.0245243199,
0.0383710377,
0.0311698467,
0.0181998573,
0.0164034441,
-0.0020008676,
-0.0039842008,
-0.0055054906,
0.0013145148,
0.0009400578,
0.0093177818,
0.0220231172,
0.0236712731,
0.0207521673,
0.0233531538,
0.0150562897,
0.0046223705,
0.0036261189,
-0.0036651446,
-0.0080630481,
0.0071840147,
0.0079010902,
0.0157139767,
0.0162459277,
0.0267433729,
0.0079113450,
0.0182166956,
-0.0072593475,
-0.0087203998,
-0.0189682543,
-0.0124884434,
-0.0008721813,
-0.0118494015,
0.0111853052,
0.0084419614,
0.0218068901,
0.0006383184,
0.0066376333,
-0.0186969731,
-0.0126202404,
-0.0219381880,
-0.0191659462,
-0.0154440058,
-0.0031399739,
0.0018975068,
0.0004571076,
0.0061007752,
0.0008839236,
-0.0047677830,
-0.0146017708,
-0.0178713184,
-0.0225769076,
-0.0193267874,
-0.0156620871,
-0.0069747772,
-0.0047513936,
0.0053533451,
-0.0071967579,
0.0112016834,
-0.0162714981,
-0.0094703445,
-0.0214378797,
-0.0270034391,
-0.0282678735,
-0.0132742785,
-0.0121036712,
-0.0136810998,
0.0070457258,
0.0035942884,
-0.0009378106,
-0.0038903086,
-0.0152841751,
-0.0234797150,
-0.0136958733,
-0.0207742583,
-0.0234111212,
-0.0017800980,
0.0028177542,
-0.0015905349,
0.0094826967,
0.0009754995,
-0.0080053499,
-0.0066622556,
-0.0124904308,
-0.0287231319,
-0.0106895324,
-0.0103915585,
0.0002376551,
0.0037316843,
0.0084465444,
0.0032652982,
0.0126359100,
0.0017325255,
-0.0135145700,
-0.0063243918,
-0.0126025369,
-0.0121894060,
-0.0061490471,
0.0036018128,
0.0024605670,
0.0173168965,
0.0170469116,
0.0066288207,
0.0115676457,
0.0037650566,
-0.0087478245,
-0.0086676832,
-0.0058491677,
-0.0063084862,
0.0024045324,
0.0245600790,
0.0153570920,
0.0277763065,
0.0187476985,
0.0274977423,
0.0066654193,
0.0042655398,
0.0007114131,
-0.0041882312,
0.0054866490,
0.0128301196,
0.0244899243,
0.0218091905,
0.0291577186,
0.0187537428,
0.0217939951,
0.0040763943,
0.0006403103,
0.0000626755,
-0.0014982570,
0.0060538552,
0.0120730894,
0.0189498067,
0.0245922059,
0.0270745996,
0.0257608574,
0.0159430578,
0.0119520631,
0.0016002239,
-0.0004176127,
-0.0054910900,
0.0050046989,
-0.0045105405,
0.0153123848,
0.0286425576,
0.0173464380,
0.0209802873,
0.0257776957,
0.0110188629,
-0.0034138572,
0.0057644299,
-0.0103215137,
-0.0056134146,
0.0087352730,
0.0114807310,
0.0112584215,
0.0269681495,
0.0169801265,
0.0115007181,
0.0071594203,
-0.0040375637,
-0.0177404135,
-0.0092165079,
-0.0083861854,
-0.0012179457,
-0.0008123678,
0.0194270760,
0.0077275904,
0.0249035563,
0.0063802064,
-0.0064959526,
-0.0059390888,
-0.0211721007,
-0.0190379508,
-0.0213505439,
-0.0078248549,
-0.0215635784,
0.0146705331,
0.0083478615,
0.0034101901,
0.0025283941,
0.0080402885,
-0.0211918708,
-0.0220895018,
-0.0186926294,
-0.0302198902,
-0.0206250791,
-0.0024133550,
-0.0090155378,
-0.0028137970,
0.0045618089,
-0.0051012021,
-0.0160771459,
-0.0110491514,
-0.0349327736,
-0.0346895047,
-0.0172474235,
-0.0314010382,
-0.0133947423,
-0.0112806037,
0.0043013268,
-0.0068725576,
0.0127499914,
-0.0189955458,
-0.0171767902,
-0.0244918950,
-0.0324238427,
-0.0408921763,
-0.0209918227,
-0.0234671086,
-0.0170617644,
0.0108172707,
-0.0026871716,
-0.0077128997,
0.0047757579,
-0.0080532003,
-0.0329708830,
-0.0209207088,
-0.0230955034,
-0.0285969600,
-0.0095389374,
-0.0041246717,
-0.0066175386,
0.0038648231,
0.0120070614,
-0.0060161669,
-0.0075904187,
-0.0083190212,
-0.0228221975,
-0.0202845298,
-0.0156035079,
-0.0148360617,
-0.0090761324,
0.0052091903,
0.0010190681,
0.0118014971,
0.0045615453,
-0.0040651429,
-0.0028538972,
-0.0144268218,
-0.0217480212,
-0.0113982623,
-0.0024446438,
-0.0015207552,
0.0086547779,
0.0298907273,
0.0150022861,
0.0220419727,
0.0210213494,
0.0055541662,
-0.0111766895,
-0.0024240050,
0.0003635818,
-0.0071987687,
0.0169367418,
0.0160483010,
0.0198518205,
0.0277806800,
0.0268764645,
0.0049262531,
0.0064215185,
0.0041285730,
-0.0050309282,
0.0033629965,
0.0076861596,
0.0164974853,
0.0162579697,
0.0240192525,
0.0280132182,
0.0266463142,
0.0202581249,
0.0081105540,
0.0136973094,
0.0067019882,
-0.0028230038,
0.0070882291,
0.0219337549,
0.0124725271,
0.0176884197,
0.0347720534,
0.0134505415,
0.0226258654,
0.0152195990,
-0.0045535029,
-0.0113442801,
0.0111233061,
-0.0034515944,
0.0042364337,
0.0264800638,
0.0200645830,
0.0232066046,
0.0339679830,
0.0206666254,
-0.0020171031,
0.0107984189,
-0.0026030175,
-0.0092231892,
0.0043139677,
0.0081971325,
0.0072929086,
0.0119729992,
0.0224082451,
0.0098088617,
0.0118421242,
-0.0007985552,
-0.0158583745,
0.0028957322,
-0.0201175939,
-0.0127405943,
-0.0020598862,
0.0130214272,
-0.0009653187,
0.0161338672,
0.0103258761,
-0.0055444706,
0.0053096339,
-0.0083195902,
-0.0241013020,
-0.0194554050,
0.0057958988,
-0.0157928634,
0.0068360893,
0.0110939313,
0.0046084160,
-0.0030144439,
0.0097427974,
-0.0233294368,
-0.0244912468,
-0.0177584477,
-0.0238320306,
-0.0279280283,
-0.0030933507,
-0.0130660180,
0.0012050187,
0.0044267639,
-0.0035864972,
-0.0065580360,
-0.0125996163,
-0.0168956704,
-0.0287003890,
-0.0109896902,
-0.0309250597,
-0.0116092246,
0.0007869454,
0.0035046414,
-0.0119174169,
0.0088286847,
-0.0111810947,
-0.0237483718,
-0.0173818339,
-0.0270327106,
-0.0363374613,
-0.0163761005,
-0.0072213961,
-0.0178179964,
0.0074740695,
0.0018244708,
-0.0102589000,
-0.0062735262,
-0.0092811016,
-0.0313031748,
-0.0261156466,
-0.0124777853,
-0.0258521717,
-0.0108694546,
0.0042051291,
0.0018637513,
0.0093263257,
0.0107334815,
0.0006166439,
-0.0131120682,
-0.0116853742,
-0.0294719338,
-0.0229200236,
-0.0195540711,
-0.0142352106,
0.0014659646,
0.0111390930,
0.0157733299,
0.0103084370,
0.0235756375,
-0.0052608047,
-0.0053036809,
-0.0100021344,
-0.0124558667,
-0.0123524182,
0.0096750455,
0.0109886480,
0.0107583236,
0.0420370921,
0.0228403602,
0.0073145144,
0.0125448732,
-0.0021123360,
-0.0218735114,
-0.0090613365,
-0.0049168188,
-0.0087492559,
0.0095904600,
0.0245208740,
0.0191319603,
0.0252545085,
0.0232929401,
0.0098465579,
0.0026193005,
0.0013616448,
-0.0132835340,
0.0016736598,
0.0052152430,
0.0041143587,
0.0144813918,
0.0292504765,
0.0189090893,
0.0261246189,
0.0284007918,
0.0002500029,
0.0041719708,
-0.0017129809,
-0.0147923511,
-0.0080504240,
0.0049793585,
0.0000960630,
0.0182961002,
0.0288722068,
0.0188865960,
0.0153695708,
0.0161117278,
-0.0064160884,
-0.0135053825,
-0.0016020559,
-0.0103276400,
-0.0031312918,
0.0176618025,
0.0182578713,
0.0205587428,
0.0256290585,
0.0090720803,
-0.0021203677,
-0.0070401067,
-0.0099567659,
-0.0330517255,
-0.0008434437,
-0.0206385478,
0.0019715792,
-0.0026129787,
0.0075060651,
0.0032840264,
0.0110195307,
0.0060476405,
-0.0182041451,
-0.0073483512,
-0.0196921043,
-0.0136806024,
-0.0157800149,
-0.0029187179,
-0.0088617764,
0.0168803670,
0.0121119022,
-0.0009172265,
0.0000219822,
-0.0086212223,
-0.0261265058,
-0.0272813458,
-0.0208655912,
-0.0263708606,
-0.0156595819,
0.0061580176,
-0.0044822725,
0.0126398224,
0.0040791975,
-0.0004695104,
-0.0125095611,
-0.0147698931,
-0.0244637839,
-0.0296458267,
-0.0081056189,
-0.0139414063,
-0.0023074527,
0.0050405925,
0.0120511353,
-0.0003268255,
0.0100880442,
-0.0112538189,
-0.0197302364,
-0.0182797927,
-0.0132454606,
-0.0170362573,
-0.0074384892,
-0.0000984294,
-0.0026808968,
0.0123583423,
0.0071854587,
0.0005473964,
-0.0040158620,
-0.0079177963,
-0.0149625018,
-0.0165732596,
-0.0080718407,
-0.0146651538,
0.0065948539,
0.0099032735,
0.0114229154,
0.0162496436,
0.0174162984,
0.0003003133,
-0.0009173114,
0.0001355222,
-0.0144855957,
-0.0054892055,
0.0097919861,
0.0100008724,
0.0029698634,
0.0275507122,
0.0198554993,
0.0101116244,
0.0160202142,
0.0049837241,
-0.0042600804,
0.0104913805,
0.0038902136,
0.0095448839,
0.0260044839,
0.0272702686,
0.0208633505,
0.0379067548,
0.0174156800,
0.0093195755,
0.0127818771,
-0.0037960028,
-0.0042142896,
0.0048475740,
0.0098647745,
0.0097730830,
0.0265256241,
0.0164723229,
0.0136005078,
0.0204971395,
0.0044908877,
-0.0054873223,
0.0052130339,
0.0063693579,
-0.0066992356,
0.0101911919,
0.0241621472,
0.0124984710,
0.0239965040,
0.0232824124,
0.0148116844,
0.0114501165,
0.0147575838,
-0.0080622900,
-0.0007785885,
-0.0026719067,
-0.0005482159,
0.0066194478,
0.0123162810,
0.0192271322,
0.0140085481,
0.0219509155,
0.0009369919,
0.0036906081,
-0.0102828080,
-0.0048138974,
-0.0133326873,
0.0019996886,
0.0044931015,
0.0177948140,
0.0153075233,
0.0122162569,
0.0091025466,
0.0027700488,
-0.0101417042,
-0.0148902182,
-0.0104355086,
-0.0148052517,
-0.0114921052,
0.0058210692,
0.0015233981,
0.0059484467,
0.0083473474,
0.0042492612,
-0.0027583283,
-0.0213509277,
-0.0098874662,
-0.0310979877,
-0.0211026073,
-0.0225102175,
-0.0091467137,
-0.0110176494,
0.0012680448,
-0.0010905329,
-0.0035251959,
-0.0073285331,
-0.0170582272,
-0.0197283402,
-0.0254445747,
-0.0212945268,
-0.0239197388,
-0.0086018853,
-0.0101086264,
0.0009549338,
-0.0059244926,
-0.0075600771,
-0.0152126318,
-0.0192968845,
-0.0341401175,
-0.0305001438,
-0.0332799703,
-0.0191046223,
-0.0223223213,
-0.0029917152,
-0.0018719687,
-0.0010876670,
0.0060625509,
0.0026130676,
-0.0135398805,
-0.0178274512,
-0.0107557280,
-0.0276164599,
-0.0177148003,
-0.0130740982,
-0.0107435174,
-0.0068848305,
0.0095437011,
-0.0037979090,
-0.0090043144,
-0.0047969129,
-0.0183305275,
-0.0245450083,
-0.0225184448,
-0.0188215077,
-0.0155893732,
0.0055207191,
0.0070514246,
0.0106280772,
0.0138383629,
0.0051011397,
0.0058428505,
-0.0133671593,
-0.0175031703,
-0.0208743643,
-0.0019803969,
-0.0115161464,
0.0010208476,
0.0196863711,
0.0153397722,
0.0193870645,
0.0230086576,
0.0082580913,
-0.0117018549,
0.0056527173,
-0.0098498305,
-0.0173104927,
0.0075826487,
0.0086876666,
0.0099929133,
0.0282753911,
0.0307759289,
0.0175570082,
0.0198668893,
0.0152469575,
-0.0014457398,
0.0019297021,
-0.0044011273,
0.0094862180,
0.0059084343,
0.0203389414,
0.0318834744,
0.0322366171,
0.0213400871,
0.0205407254,
0.0184480306,
-0.0047113122,
-0.0026108902,
-0.0004825522,
0.0087212482,
0.0057301363,
0.0161656439,
0.0264621992,
0.0213225856,
0.0287514552,
0.0245471299,
0.0078781759,
0.0041091600,
0.0072491197,
0.0010476774,
0.0031256811,
0.0136045571,
0.0132386750,
0.0187682454,
0.0237894636,
0.0321625769,
0.0096014366,
0.0155723291,
0.0094442889,
-0.0062410417,
-0.0077644372,
0.0016449798,
-0.0003814379,
-0.0018020554,
0.0208011437,
0.0196497552,
0.0189244673,
0.0196644962,
0.0157128982,
-0.0018916565,
0.0005120452,
-0.0008036755,
-0.0050841747,
0.0040039914,
0.0059029562,
0.0089448607,
0.0124976365,
0.0103638144,
0.0097141406,
-0.0010581531,
-0.0029297015,
-0.0257457141,
0.0022605297,
-0.0195062272,
-0.0097337980,
0.0007716281,
-0.0031631521,
-0.0014991604,
0.0053539691,
0.0066607404,
-0.0213408321,
0.0036597487,
-0.0139054237,
-0.0198822189,
-0.0151565708,
0.0001856028,
-0.0114922151,
-0.0009782397,
0.0050463127,
-0.0057908492,
-0.0039250785,
-0.0075057996,
-0.0193022247,
-0.0247566886,
-0.0190647244,
-0.0245511271,
-0.0178243183,
-0.0054457700,
-0.0147645418,
-0.0046309689,
0.0003760870,
-0.0167715941,
-0.0079931058,
-0.0152622638,
-0.0207958724,
-0.0195695870,
-0.0024836990,
-0.0178077649,
-0.0010295382,
0.0069195316,
-0.0020540543,
-0.0070848800,
0.0039326441,
-0.0133060832,
-0.0208509360,
-0.0119462293,
-0.0257478636,
-0.0256984290,
-0.0109781902,
-0.0070223794,
-0.0094529632,
0.0006834647,
-0.0008323514,
-0.0097645167,
-0.0075810645,
-0.0182785951,
-0.0208197739,
-0.0182482842,
-0.0074054678,
-0.0102545368,
0.0026463028,
0.0134853264,
0.0063679582,
0.0153044704,
0.0048168125,
-0.0014584821,
-0.0052166679,
-0.0070352755,
-0.0140458429,
-0.0021595969,
-0.0008254104,
-0.0015351212,
0.0194991678,
0.0122455265,
0.0066702403,
0.0116985403,
0.0074103968,
-0.0097727459,
-0.0089267893,
0.0022266731,
-0.0115046268,
0.0012291425,
0.0153816603,
0.0250310525,
0.0180881321,
0.0268592965,
0.0225146096,
0.0092549622,
0.0057911803,
-0.0046658898,
-0.0108921956,
0.0020632418,
0.0055993088,
0.0020678043,
0.0196698420,
0.0229394808,
0.0115585271,
0.0245710239,
0.0094131278,
-0.0010962229,
-0.0013962797,
0.0030772968,
-0.0087954486,
0.0077991132,
0.0143361166,
0.0092662461,
0.0281127244,
0.0244517289,
0.0181708634,
0.0137828551,
0.0169451740,
-0.0142224617,
-0.0001723533,
-0.0044348529,
-0.0145374667,
0.0010912418,
0.0144834397,
0.0107252542,
0.0138427224,
0.0223306455,
0.0017220584,
0.0019449053,
-0.0085985325,
-0.0175726153,
-0.0202782601,
-0.0031239286,
-0.0087334346,
0.0026606489,
0.0186905004,
0.0129014589,
0.0119011831,
0.0188614260,
-0.0069485144,
-0.0162849613,
-0.0141907539,
-0.0128674340,
-0.0222686492,
0.0014110273,
-0.0035040285,
-0.0048461114,
0.0198393054,
-0.0056133429,
-0.0076178703,
-0.0106335608,
-0.0123984981,
-0.0341133177,
-0.0149983820,
-0.0231867395,
-0.0211079605,
-0.0002946672,
0.0045042839,
0.0001478809,
0.0083189066,
0.0112198200,
-0.0109187644,
-0.0098501202,
-0.0191303696,
-0.0314405672,
-0.0233128201,
-0.0115099540,
-0.0227081291,
-0.0087412279,
0.0092424899,
-0.0019989614,
0.0018316740,
0.0030085144,
-0.0248868223,
-0.0155308507,
-0.0170112867,
-0.0242733173,
-0.0186752882,
0.0013127455,
-0.0023233509,
0.0025844462,
0.0191424526,
0.0007700838,
-0.0047236201,
-0.0043667108,
-0.0164924674,
-0.0271395817,
-0.0120937685,
-0.0154485516,
-0.0080351066,
0.0026182260,
0.0024082880,
0.0063193687,
0.0063596973,
0.0009673278,
-0.0158199314,
-0.0065932786,
-0.0187805332,
-0.0229387619,
-0.0046092924,
0.0027773962,
-0.0047326861,
0.0122656561,
0.0295677129,
0.0059430073,
0.0210561696,
0.0062417807,
-0.0017417744,
-0.0074422164,
0.0066652019,
-0.0116331708,
0.0090254266,
0.0191009901,
0.0130749755,
0.0209791437,
0.0198594928,
0.0105873998,
0.0060440884,
-0.0016996432,
-0.0112134321,
-0.0117402617,
0.0036922889,
0.0025043683,
0.0136528490,
0.0254688375,
0.0241931546,
0.0309068114,
0.0271405131,
0.0106706768,
0.0001846669,
0.0147148371,
-0.0086008850,
-0.0025394531,
0.0165322423,
0.0149873570,
0.0101663359,
0.0342917852,
0.0239135530,
0.0092689544,
0.0164504480,
0.0043919240,
-0.0096708182,
0.0015706210,
0.0058942977,
0.0010604479,
0.0151354121,
0.0251142867,
0.0169898402,
0.0224408545,
0.0194725357,
0.0011048330,
0.0089380816,
0.0032234916,
-0.0044108410,
0.0012635479,
0.0157858860,
0.0051906481,
0.0285627991,
0.0130040273,
0.0163755454,
0.0139823779,
0.0091074090,
-0.0092105241,
-0.0057298802,
-0.0032767069,
-0.0177884456,
0.0016609828,
0.0030922343,
0.0037595620,
0.0072782710,
0.0264730826,
-0.0022066736,
-0.0023347910,
0.0018851786,
-0.0115959886,
-0.0208192710,
-0.0017487018,
-0.0108667696,
-0.0058933869,
0.0112821367,
0.0126659209,
-0.0128455320,
0.0114639178,
-0.0207990035,
-0.0160367526,
-0.0274315756,
-0.0265739560,
-0.0258687474,
-0.0147280386,
-0.0024585151,
-0.0119721852,
0.0067514647,
-0.0182839651,
-0.0040896176,
-0.0181130078,
-0.0181979872,
-0.0361588672,
-0.0128233759,
-0.0212265365,
-0.0202577580,
-0.0045697037,
-0.0011506538,
-0.0109348223,
0.0011735411,
0.0006894186,
-0.0254105628,
-0.0216064192,
-0.0228197314,
-0.0380681902,
-0.0282663740,
-0.0186372120,
-0.0202044640,
-0.0084399972,
0.0074221259,
-0.0029864204,
-0.0119373854,
-0.0009819901,
-0.0193460137,
-0.0245780759,
-0.0274905488,
-0.0187786464,
-0.0245708711,
-0.0021540935,
-0.0039891843,
0.0040930444,
0.0008517065,
0.0020878112,
-0.0070820367,
-0.0158759467,
-0.0262896437,
-0.0284020063,
-0.0204486940,
-0.0236138627,
-0.0140083665,
0.0020538522,
0.0093381191,
0.0067666909,
0.0154216345,
0.0073675076,
-0.0171290692,
0.0020127208,
-0.0095354468,
-0.0260777976,
-0.0024128261,
0.0032197291,
0.0007953265,
0.0172354449,
0.0288665313,
0.0042189835,
0.0187236983,
0.0146261957,
-0.0104911830,
-0.0112922266,
-0.0009168120,
0.0004892945,
0.0007976458,
0.0180850476,
0.0238198824,
0.0302988589,
0.0299556330,
0.0174660012,
0.0155390520,
0.0030932301,
-0.0034877970,
-0.0014987768,
0.0098508336,
0.0020511467,
0.0221338160,
0.0367041454,
0.0262482297,
0.0327099338,
0.0313170217,
0.0174153857,
0.0024604443,
0.0164574664,
-0.0010088914,
0.0032627964,
0.0143357813,
0.0187634509,
0.0161604583,
0.0284700245,
0.0306957122,
0.0151215773,
0.0239931792,
0.0128680915,
-0.0020727436,
-0.0013038359,
0.0072485823,
0.0011894364,
0.0143033313,
0.0250199530,
0.0229860451,
0.0371440351,
0.0235188473,
0.0242745578,
0.0024868490,
-0.0070783170,
-0.0062789926,
-0.0073268805,
-0.0028924709,
-0.0043670256,
0.0173973404,
0.0147472220,
0.0228710882,
0.0153123224,
0.0182000380,
-0.0023694704,
0.0028787605,
-0.0024573086,
-0.0132401427,
-0.0020061955,
0.0107009504,
0.0087675396,
0.0083746817,
0.0209953226,
0.0082401186,
0.0000203376,
0.0051799486,
-0.0192576610,
-0.0174454413,
-0.0186638031,
-0.0104428129,
-0.0059932731,
-0.0109435041,
0.0109539926,
-0.0008933424,
0.0121977143,
-0.0044492194,
-0.0011778779,
-0.0228710938,
-0.0172832161,
-0.0243841372,
-0.0205167681,
-0.0134323258,
-0.0110236444,
0.0011743044,
0.0023517127,
0.0037022210,
-0.0047923434,
-0.0080209393,
-0.0224185213,
-0.0172444601,
-0.0255508721,
-0.0247216634,
-0.0182613041,
-0.0005725391,
-0.0045194500,
-0.0056638094,
-0.0018368321,
-0.0047126235,
-0.0231555030,
-0.0176040065,
-0.0287017599,
-0.0337073319,
-0.0232075937,
-0.0108521972,
-0.0134467417,
-0.0059312740,
0.0041514002,
-0.0067067845,
-0.0016634404,
-0.0183844231,
-0.0173350126,
-0.0213655531,
-0.0120623931,
-0.0233894251,
-0.0064957137,
-0.0004229578,
-0.0018476661,
0.0015193369,
0.0010732962,
-0.0055109151,
-0.0068994323,
-0.0096922163,
-0.0227243807,
-0.0094157439,
-0.0147646712,
-0.0117139667,
0.0118046217,
0.0106005939,
0.0062240358,
0.0165369697,
0.0191813316,
-0.0057719420,
-0.0053791958,
-0.0037448462,
-0.0195142627,
-0.0094842901,
0.0022310070,
0.0101605067,
0.0095404582,
0.0259755217,
0.0153318616,
0.0079474412,
0.0077920319,
-0.0041586421,
-0.0117194420,
-0.0043215640,
-0.0022958168,
0.0024469276,
0.0163929556,
0.0188918859,
0.0214552246,
0.0221343171,
0.0160053167,
0.0066321022,
0.0041740937,
-0.0046770652,
-0.0037974583,
-0.0032645725,
0.0080195945,
0.0076541496,
0.0230544340,
0.0176635776,
0.0187236350,
0.0162741113,
0.0135240946,
-0.0025730764,
-0.0058869375,
0.0001431545,
-0.0082458640,
0.0088928528,
0.0151469931,
0.0197633281,
0.0195887126,
0.0238792691,
0.0142721012,
0.0083194077,
-0.0030281949,
-0.0069386261,
-0.0090128500,
-0.0121497419,
0.0048564486,
-0.0031395238,
0.0195143707,
0.0156566333,
0.0180627052,
0.0147956880,
0.0091499938,
-0.0028663338,
-0.0079810033,
-0.0068251602,
-0.0180960596,
-0.0012522100,
0.0033291730,
0.0108285751,
0.0173095129,
0.0172951892,
0.0094480449,
0.0076382542,
-0.0040447912,
-0.0236938633,
-0.0177572984,
-0.0196472034,
-0.0112026511,
-0.0025203386,
0.0054371515,
0.0142945582,
0.0024139697,
0.0179708023,
-0.0117988465,
-0.0149644250,
-0.0212027505,
-0.0285773613,
-0.0233303346,
-0.0136248954,
-0.0083514247,
-0.0113300988,
0.0195327699,
0.0062221517,
0.0053244135,
0.0028542734,
-0.0022464551,
-0.0187576395,
-0.0107837040,
-0.0190163217,
-0.0214977283,
-0.0070086564,
-0.0002872957,
-0.0009138645,
0.0078085163,
0.0101578068,
-0.0040733921,
-0.0044934973,
-0.0123677347,
-0.0337118953,
-0.0247643292,
-0.0159827862,
-0.0159982573,
-0.0078052976,
0.0100092050,
0.0123541979,
0.0177120864,
0.0136045506,
-0.0044046864,
-0.0074406229,
-0.0176332463,
-0.0221182033,
-0.0149510391,
-0.0034460095,
-0.0085263848,
0.0090576978,
0.0204063188,
0.0043615177,
0.0099177938,
0.0101422686,
-0.0091102738,
-0.0107905744,
-0.0078453217,
-0.0132871903,
-0.0101598725,
0.0095604546,
0.0001883450,
0.0173713043,
0.0146892294,
0.0231285878,
0.0087672453,
0.0070889848,
-0.0041004405,
-0.0123286825,
-0.0041545462,
-0.0030626564,
0.0097161131,
0.0099955583,
0.0263857115,
0.0281370804,
0.0288814288,
0.0112592112,
0.0055261613,
0.0020080719,
-0.0138981817,
-0.0062160240,
0.0051245191,
0.0080626430,
0.0141914953,
0.0224681031,
0.0319090597,
0.0155047504,
0.0230859257,
0.0113958064,
0.0006008558,
-0.0079524079,
0.0085479608,
-0.0072490619,
0.0019811140,
0.0244284384,
0.0166873001,
0.0205288250,
0.0292182509,
0.0217155553,
-0.0006184361,
0.0082306825,
-0.0083845314,
-0.0112897977,
0.0002827059,
0.0069552371,
0.0050741066,
0.0189457834,
0.0255813003,
0.0177110564,
0.0158520248,
0.0039902832,
-0.0066390140,
-0.0080814511,
-0.0118271336,
-0.0066787656,
-0.0052663451,
0.0137728807,
-0.0003796578,
0.0255069993,
0.0143004386,
0.0071938289,
0.0136804627,
-0.0040110028,
-0.0173708554,
-0.0106268208,
-0.0059411963,
-0.0238979533,
0.0100463489,
0.0088353567,
0.0070546698,
0.0073759267,
0.0219340269,
-0.0104020499,
-0.0133408438,
-0.0128378356,
-0.0270000454,
-0.0258888938,
-0.0079156002,
-0.0063114571,
-0.0051064002,
0.0052207215,
0.0076754326,
-0.0071039954,
-0.0064057661,
-0.0219811685,
-0.0320139602,
-0.0134860147,
-0.0360408388,
-0.0173622109,
-0.0107276533,
0.0041598589,
-0.0102830324,
0.0097624315,
-0.0088721039,
-0.0148245981,
-0.0088578714,
-0.0260299072,
-0.0331232361,
-0.0161923021,
-0.0158140883,
-0.0189950187,
0.0037924629,
-0.0012480373,
-0.0089898603,
-0.0026287194,
-0.0029029350,
-0.0318470150,
-0.0261300132,
-0.0187657531,
-0.0317652971,
-0.0245612878,
-0.0032906712,
-0.0080293417,
0.0032363182,
0.0062919939,
0.0040671215,
-0.0120556997,
-0.0105147446,
-0.0269138552,
-0.0208832528,
-0.0200001188,
-0.0193294361,
-0.0050833439,
0.0105273742,
0.0043499256,
0.0052985679,
0.0103867529,
-0.0112297488,
-0.0094037727,
-0.0152186109,
-0.0236597303,
-0.0222428702,
-0.0023753466,
-0.0082490407,
0.0042679608,
0.0228676554,
0.0074131037,
0.0059289807,
0.0160747208,
0.0006876895,
-0.0247081723,
-0.0090914601,
-0.0034229003,
-0.0194224659,
0.0051390426,
0.0163723100,
0.0181420911,
0.0278331377,
0.0304945745,
0.0115662031,
0.0017862562,
-0.0012242210,
-0.0126378611,
-0.0065203286,
-0.0070306323,
0.0089969011,
0.0190467779,
0.0310685784,
0.0266640838,
0.0340206809,
0.0279992856,
0.0067030895,
0.0046124863,
0.0073899431,
-0.0066646305,
0.0029975916,
0.0195143502,
0.0115327481,
0.0222554170,
0.0405533016,
0.0206003189,
0.0182742830,
0.0263525844,
0.0028776831,
-0.0081748944,
0.0039521158,
-0.0011809794,
-0.0055545131,
0.0178082585,
0.0219593309,
0.0223602820,
0.0354290567,
0.0288464539,
0.0107012168,
0.0043869982,
0.0015749938,
-0.0110462774,
-0.0054346491,
0.0009834443,
0.0013778191,
0.0173750781,
0.0291197207,
0.0161646325,
0.0263520349,
0.0156197893,
-0.0105097406,
0.0134008992,
-0.0152354408,
-0.0133190751,
0.0012735589,
0.0103648556,
0.0001010513,
0.0224284120,
0.0270975120,
0.0022215168,
0.0184132271,
0.0036075097,
-0.0130865546,
-0.0188957267,
0.0047379276,
-0.0188726634,
-0.0017750983,
0.0088265380,
0.0084104668,
0.0052447142,
0.0143319145,
-0.0050681438,
-0.0165223032,
-0.0108559132,
-0.0235291161,
-0.0298341569,
-0.0063270442,
-0.0203242376,
-0.0010725098,
0.0022486623,
0.0052678636,
0.0015810758,
0.0047890111,
-0.0099133505,
-0.0234892387,
-0.0051080072,
-0.0335367136,
-0.0167955160,
-0.0110005792,
-0.0033580093,
-0.0142848734,
0.0126079889,
-0.0052939262,
-0.0152538475,
-0.0131719708,
-0.0197820831,
-0.0376265571,
-0.0255940333,
-0.0148316082,
-0.0236989092,
-0.0088481931,
-0.0008575618,
0.0009572086,
-0.0013168920,
-0.0024770282,
-0.0163407829,
-0.0192501489,
-0.0170909446,
-0.0273282751,
-0.0233158134,
-0.0072576497,
-0.0072012986,
-0.0005895219,
0.0065647559,
0.0016174172,
-0.0009288216,
-0.0001192964,
-0.0168516282,
-0.0175781772,
-0.0166597981,
-0.0157163143,
-0.0045480132,
-0.0033091728,
0.0024006153,
0.0022947956,
0.0162840094,
-0.0047099022,
-0.0070672012,
-0.0036677348,
-0.0133905793,
-0.0205853563,
-0.0042892583,
-0.0007425747,
-0.0076817605,
0.0204020999,
0.0138807669,
0.0076810089,
0.0162978489,
0.0064481259,
-0.0097436849,
-0.0033610000,
-0.0023618280,
-0.0133823045,
0.0034241474,
0.0143592935,
0.0103654070,
0.0151355481,
0.0193951242,
0.0147262085,
0.0031811339,
0.0060112784,
-0.0058875475,
-0.0017454708,
0.0035451807,
0.0017520040,
0.0172817595,
0.0240121875,
0.0204032566,
0.0185288824,
0.0250630658,
0.0016342823,
0.0069258739,
-0.0023937221,
-0.0079208445,
-0.0033063942,
0.0090816421,
0.0077647897,
0.0155538330,
0.0244673193,
0.0153602473,
0.0171301737,
0.0125677893,
0.0043501877,
-0.0048106536,
0.0054014958,
0.0005089379,
-0.0026012957,
0.0147642046,
0.0205990039,
0.0131273773,
0.0179579873,
0.0139572918,
-0.0013605461,
0.0026585008,
-0.0019017780,
-0.0209591705,
0.0018259486,
-0.0073262267,
0.0081841471,
0.0122239441,
0.0154464217,
0.0098642251,
0.0094357729,
0.0107813366,
-0.0119677316,
-0.0060172928,
-0.0177380610,
-0.0085085314,
-0.0091952039,
0.0046500727,
-0.0030289008,
0.0150123704,
0.0081306919,
-0.0019472943,
-0.0037159480,
-0.0103256721,
-0.0234287698,
-0.0214097686,
-0.0144718941,
-0.0215719491,
-0.0084460378,
0.0107034445,
0.0006709894,
0.0089603141,
0.0051800329,
-0.0032149749,
-0.0111319143,
-0.0209329650,
-0.0191509183,
-0.0327703431,
-0.0095631452,
-0.0126129892,
0.0025433323,
0.0062262369,
0.0102439355,
-0.0004087022,
0.0014607827,
-0.0061053317,
-0.0269649923,
-0.0198980235,
-0.0182162933,
-0.0189699829,
-0.0150555260,
0.0000422363,
0.0017547964,
0.0085022263,
0.0056977747,
-0.0025445621,
-0.0083606672,
-0.0193903930,
-0.0194836743,
-0.0235321149,
-0.0157143604,
-0.0174542721,
0.0040139733,
0.0124790287,
0.0096270498,
0.0131722949,
0.0197034795,
0.0016592256,
-0.0122568021,
-0.0085635176,
-0.0227316637,
-0.0193079542,
-0.0062443363,
-0.0070072087,
0.0017479407,
0.0214043111,
0.0190124996,
0.0042653391,
0.0140153561,
0.0011127472,
-0.0146238822,
-0.0039940835,
-0.0065362928,
-0.0026954208,
0.0084711351,
0.0234225411,
0.0198835097,
0.0328469388,
0.0168505572,
0.0149002587,
0.0094469246,
-0.0090592923,
-0.0090131322,
-0.0064196074,
0.0002095176,
-0.0038619121,
0.0205944758,
0.0200858060,
0.0242091641,
0.0305036046,
0.0270490199,
0.0068256170,
0.0045937435,
0.0063500418,
-0.0076329075,
0.0017006502,
0.0175869390,
0.0104273818,
0.0234673265,
0.0319313556,
0.0260472093,
0.0165706091,
0.0173484460,
0.0027106714,
-0.0032002290,
-0.0011106730,
-0.0008981457,
0.0047981464,
0.0055761631,
0.0191694703,
0.0191078857,
0.0185108669,
0.0126034720,
0.0120406747,
-0.0003520104,
-0.0031052907,
-0.0090454966,
-0.0013144782,
0.0040177498,
0.0098105138,
0.0125056896,
0.0174760651,
0.0167745464,
0.0267985482,
0.0059678648,
-0.0014785517,
-0.0029643669,
-0.0040680021,
-0.0135814287,
0.0100718718,
0.0025695292,
0.0057189940,
0.0156960469,
0.0120111350,
0.0136379674,
-0.0160133485,
0.0031495201,
-0.0262744650,
-0.0150410142,
-0.0230763759,
-0.0025613874,
-0.0172135402,
0.0024712896,
0.0082663670,
0.0022480201,
0.0002927710,
-0.0046324292,
-0.0077731833,
-0.0197320823,
-0.0147677474,
-0.0224901736,
-0.0131739452,
-0.0087888855,
-0.0041667507,
-0.0077629369,
-0.0065528955,
-0.0048950799,
-0.0083518848,
-0.0214123018,
-0.0220972486,
-0.0329490043,
-0.0094413096,
-0.0265803672,
-0.0030482884,
-0.0046695732,
-0.0011156995,
-0.0003056789,
0.0069373138,
-0.0168296155,
-0.0280554499,
-0.0110301143,
-0.0306634977,
-0.0271813106,
-0.0157140028,
-0.0065757823,
-0.0133181550,
0.0048121759,
-0.0041636145,
-0.0095276907,
-0.0184988044,
-0.0157049075,
-0.0269405395,
-0.0220024493,
-0.0224637762,
-0.0151187498,
-0.0074847825,
0.0009707766,
-0.0051724678,
0.0064362562,
-0.0034720772,
-0.0039827372,
-0.0104565956,
-0.0167844053,
-0.0223163310,
-0.0083037801,
-0.0107998690,
-0.0085492022,
0.0150222071,
0.0043555405,
0.0016582806,
0.0103798509,
0.0027843039,
-0.0287766680,
-0.0090953726,
-0.0131874718,
-0.0265993588,
-0.0051113074,
0.0111450674,
0.0063879052,
0.0144874062,
0.0223189499,
0.0157777239,
-0.0003596306,
0.0070950426,
-0.0063788500,
-0.0034173534,
-0.0048219897,
0.0103876190,
0.0128720403,
0.0210124347,
0.0301711038,
0.0208957959,
0.0259748325,
0.0081656696,
0.0123454211,
-0.0059717223,
0.0011613930,
-0.0020613263,
0.0169919413,
0.0055124490,
0.0232490990,
0.0357422605,
0.0225353148,
0.0204972401,
0.0266058091,
0.0110482387,
-0.0026048711,
0.0085125482,
0.0055982945,
0.0015569433,
0.0194610078,
0.0284432732,
0.0279963296,
0.0267478041,
0.0369876809,
0.0152604012,
0.0068137138,
0.0058526737,
-0.0096614631,
-0.0052634631,
0.0014987640,
0.0077635371,
0.0074608903,
0.0308116600,
0.0227136519,
