Filename,STFMK-20201105-LW19-1935_20201125_141754_004.dat
Motor Spec,L-CAHU-01R, 1765,11, 21.8,
Sample Rate,4000
RMS,0.010276,
0.0027891609,
0.0151275462,
0.0207090713,
0.0010968579,
0.0190704055,
0.0154348761,
0.0029212292,
0.0202297419,
0.0207307898,
0.0022083845,
0.0110850930,
0.0063766544,
0.0028434338,
0.0066331569,
0.0049848566,
-0.0050085927,
0.0054377061,
0.0096818283,
0.0031876648,
-0.0020955978,
0.0033184225,
-0.0043217009,
-0.0003024387,
-0.0059380317,
-0.0128140030,
-0.0124685550,
-0.0018337946,
-0.0067809415,
-0.0119859166,
-0.0085234512,
-0.0078795524,
-0.0097837029,
-0.0078617595,
-0.0174641628,
-0.0197669901,
-0.0036595524,
-0.0096686445,
-0.0251001380,
-0.0028367094,
-0.0074202619,
-0.0149035808,
-0.0048873583,
-0.0083971499,
-0.0132471118,
-0.0039057471,
-0.0154895885,
-0.0194268171,
-0.0080744987,
-0.0014927131,
-0.0157232918,
-0.0059528798,
0.0030703908,
-0.0040387129,
0.0012459594,
0.0023363859,
-0.0163513795,
-0.0026368664,
0.0008493779,
-0.0099070556,
-0.0025610765,
-0.0008364067,
-0.0036339350,
0.0109328404,
0.0108592482,
-0.0043292935,
0.0043437532,
0.0097019337,
-0.0077815605,
0.0017506415,
0.0047624214,
-0.0113667781,
0.0124552101,
0.0233651362,
-0.0018136317,
0.0087780133,
0.0190414526,
0.0085222013,
0.0086482605,
0.0068327039,
-0.0021803949,
0.0048137219,
0.0085172495,
0.0008331146,
0.0017492705,
0.0145578561,
0.0095047876,
0.0034857923,
0.0079743713,
0.0052847522,
0.0014107029,
0.0087024197,
-0.0045878994,
-0.0056056697,
0.0110850679,
0.0049512703,
0.0039332644,
0.0117612276,
0.0001395276,
0.0048446325,
0.0117555559,
-0.0001171287,
-0.0095939096,
0.0046589095,
0.0033840486,
-0.0042945710,
0.0039257528,
0.0047037299,
-0.0049157976,
0.0101764090,
0.0003496046,
-0.0064982311,
-0.0004068410,
-0.0001853619,
-0.0042853327,
0.0009181761,
-0.0016703993,
0.0028697187,
0.0059124995,
0.0048279255,
-0.0030325186,
-0.0033220048,
0.0050470494,
-0.0058253091,
-0.0139356852,
-0.0083357850,
-0.0055779601,
-0.0041190805,
0.0001674535,
-0.0050002900,
0.0019618440,
0.0144739486,
-0.0028973878,
-0.0090124542,
0.0055894977,
-0.0135747641,
-0.0119456667,
0.0017674498,
-0.0141214151,
-0.0038450006,
0.0137477145,
-0.0020094065,
-0.0028321848,
0.0100242440,
-0.0053949840,
-0.0047597191,
-0.0028081909,
-0.0124585908,
-0.0132698752,
-0.0012285693,
-0.0010456954,
-0.0051798322,
-0.0007556582,
0.0004939295,
-0.0015156250,
0.0037864994,
-0.0044180169,
-0.0148145156,
-0.0017013589,
-0.0017455504,
-0.0056795478,
-0.0020699643,
0.0000584304,
0.0065475553,
0.0096356375,
0.0022709039,
-0.0020475052,
0.0036197053,
0.0136324372,
-0.0067111049,
-0.0049595665,
0.0123394551,
-0.0007140596,
0.0116513502,
0.0183132403,
-0.0006291997,
0.0127808154,
0.0197761096,
0.0076732063,
0.0058682826,
0.0122325951,
0.0060853413,
0.0087378658,
0.0116386116,
0.0072305426,
0.0065856050,
0.0202106759,
0.0069852853,
0.0039585815,
0.0184302926,
0.0125041511,
0.0045174602,
0.0131720733,
0.0043605310,
0.0101470249,
0.0220854133,
0.0084725339,
0.0037398082,
0.0270180814,
0.0058457069,
0.0083633978,
0.0153618203,
-0.0040757549,
-0.0090116849,
0.0137675703,
-0.0013827237,
-0.0023045137,
0.0119520109,
0.0064685708,
0.0013420671,
0.0149991475,
-0.0028130105,
-0.0071169669,
0.0029248793,
-0.0015749352,
-0.0216964930,
-0.0096853329,
-0.0041465312,
-0.0032676379,
-0.0089510726,
-0.0097325221,
-0.0176933017,
-0.0058532949,
-0.0104172044,
-0.0251827873,
-0.0170776621,
-0.0082129063,
-0.0140361944,
-0.0050205486,
-0.0104769915,
-0.0090393946,
-0.0049081231,
-0.0018066342,
-0.0217341259,
-0.0163560193,
-0.0085069193,
-0.0200391784,
-0.0153896250,
-0.0075805020,
-0.0190190077,
-0.0018622853,
0.0078738891,
-0.0112243816,
-0.0070790318,
-0.0056203725,
-0.0093468418,
-0.0081209056,
-0.0098496946,
-0.0071349596,
-0.0059278500,
0.0057155364,
0.0093718078,
-0.0004191976,
0.0036398619,
0.0073544313,
0.0022673728,
0.0051429747,
-0.0001654555,
-0.0038265083,
0.0083434600,
0.0111520775,
0.0027690846,
0.0204331428,
0.0193980783,
0.0178119224,
0.0190472342,
0.0150137935,
0.0097720232,
0.0232520774,
0.0127819572,
-0.0029576449,
0.0191199556,
0.0232399423,
0.0051230341,
0.0222317241,
0.0199067257,
0.0106369406,
0.0263653863,
0.0134699568,
0.0035720901,
0.0132102836,
0.0114780767,
0.0040687299,
0.0068744742,
0.0093918080,
0.0088441484,
0.0130911786,
0.0100652706,
-0.0005015173,
0.0043473807,
0.0126392227,
0.0009719567,
-0.0013143976,
0.0004414056,
0.0037773782,
0.0054778066,
0.0068236846,
-0.0003575573,
0.0003337714,
0.0039765155,
-0.0007526891,
-0.0046748025,
0.0025771195,
-0.0104649793,
-0.0067469147,
0.0065824762,
-0.0091459341,
-0.0142520107,
0.0022794697,
-0.0036480429,
-0.0120516131,
-0.0099627031,
-0.0124480808,
-0.0125379385,
-0.0027856990,
-0.0129381930,
-0.0214870796,
-0.0028207407,
-0.0020756815,
-0.0116375424,
-0.0059031174,
-0.0026709409,
-0.0127785085,
-0.0059775566,
-0.0094982460,
-0.0196730755,
-0.0072963275,
-0.0084533589,
-0.0143851247,
0.0023137159,
0.0020854403,
-0.0041026478,
0.0072382204,
-0.0038733990,
-0.0167439058,
-0.0012128861,
-0.0024476510,
-0.0243035369,
-0.0028834597,
0.0005291539,
-0.0103887152,
0.0091215912,
0.0036498031,
-0.0108208749,
0.0017771209,
0.0007260856,
-0.0105408523,
-0.0081307022,
-0.0070871687,
-0.0097616911,
-0.0001331320,
0.0036850513,
-0.0064559327,
-0.0018405002,
0.0089246789,
-0.0048782337,
-0.0050625242,
0.0001698812,
-0.0047783740,
0.0039987992,
0.0030293458,
-0.0047876863,
0.0063676704,
0.0144857550,
0.0024935489,
0.0021655378,
0.0081769628,
-0.0006086387,
-0.0006551637,
0.0058176080,
-0.0097379768,
0.0006144028,
0.0099497754,
0.0035383205,
0.0014988944,
0.0108495271,
0.0032094480,
0.0054232497,
0.0028329387,
-0.0037399631,
-0.0036368994,
0.0093361922,
0.0020599584,
-0.0021730643,
0.0010871474,
0.0110350931,
0.0055766432,
0.0059027327,
0.0058195465,
0.0043802434,
0.0057148519,
0.0066124699,
-0.0014734857,
0.0014940590,
0.0026443463,
0.0011336530,
0.0072435299,
0.0114166550,
-0.0022066855,
0.0062616449,
0.0089227548,
-0.0052512679,
-0.0053946292,
0.0024177611,
-0.0170948841,
0.0006946077,
0.0023316620,
-0.0190589912,
-0.0005086829,
0.0098085199,
-0.0126716308,
-0.0091683324,
-0.0110308090,
-0.0149260014,
-0.0113652786,
-0.0125079378,
-0.0169362500,
-0.0076308516,
-0.0028669785,
-0.0120597100,
-0.0151423877,
-0.0036430450,
-0.0136087136,
-0.0176333245,
-0.0153088747,
-0.0162247717,
-0.0131195271,
-0.0086713796,
-0.0126280542,
-0.0100746062,
-0.0001285874,
-0.0043158480,
-0.0082828868,
-0.0077507603,
-0.0116611635,
-0.0154921981,
-0.0057463320,
-0.0066340338,
-0.0170879010,
-0.0032152492,
0.0043769740,
-0.0069879158,
0.0030804779,
0.0004691289,
-0.0102162380,
0.0053650397,
0.0032615941,
-0.0103306081,
0.0000530910,
0.0075911237,
0.0055306829,
0.0070583383,
0.0118951872,
0.0063001602,
0.0136506781,
0.0225429535,
0.0020275428,
0.0080220690,
0.0198006276,
0.0111525459,
0.0134216705,
0.0204707719,
0.0095382044,
0.0247091781,
0.0260577891,
0.0114407036,
0.0177538246,
0.0270672888,
0.0046089417,
0.0120466184,
0.0214971825,
0.0001542225,
0.0153950602,
0.0253129024,
0.0061707380,
0.0174148437,
0.0242552459,
0.0126531906,
0.0124319606,
0.0140763959,
0.0051758215,
0.0033889103,
0.0101835113,
0.0035982733,
0.0008213490,
0.0100857336,
0.0053199874,
0.0030156525,
0.0060174852,
0.0000167503,
-0.0054911752,
0.0058051562,
-0.0028289270,
-0.0064531155,
0.0024128214,
0.0025792522,
-0.0026952999,
0.0052926419,
-0.0073223938,
-0.0063521527,
0.0012316571,
-0.0123819951,
-0.0262268148,
-0.0106426319,
-0.0063998150,
-0.0165546015,
-0.0080294739,
-0.0055722222,
-0.0072308169,
0.0024485493,
-0.0100548528,
-0.0159374550,
-0.0062235030,
-0.0104942303,
-0.0161549523,
-0.0138855083,
-0.0093834326,
-0.0046133213,
-0.0053439699,
-0.0012673833,
-0.0070549734,
-0.0021667192,
0.0024358006,
-0.0074270596,
-0.0124079064,
-0.0072954274,
-0.0054629501,
-0.0022098022,
0.0033454692,
-0.0009699180,
0.0017935457,
0.0107674785,
0.0010300131,
-0.0003082911,
0.0041882209,
-0.0095666386,
-0.0071990215,
0.0095443539,
-0.0067399219,
-0.0027458533,
0.0108137541,
0.0025877499,
0.0012916176,
0.0114955278,
-0.0017912079,
-0.0003951124,
0.0090623843,
-0.0061558010,
-0.0073034083,
0.0054772156,
0.0079570897,
0.0060483655,
0.0029360307,
0.0055196513,
0.0069713215,
0.0111944452,
0.0012108040,
-0.0015490705,
0.0041013886,
0.0010762683,
-0.0055766171,
0.0003042094,
0.0051850853,
0.0030500642,
0.0058888970,
0.0012450349,
0.0027712714,
0.0057839872,
0.0057978043,
-0.0082641086,
0.0011955217,
0.0087004732,
-0.0076486119,
-0.0000299416,
0.0026927481,
-0.0091438806,
0.0024868126,
0.0030902538,
-0.0035159462,
-0.0055189906,
0.0029229044,
-0.0012568360,
-0.0037356704,
0.0003395187,
-0.0034871385,
-0.0042282054,
0.0129261091,
-0.0019836714,
-0.0055612791,
0.0071417643,
-0.0033489317,
-0.0026352101,
0.0027957461,
-0.0148720341,
-0.0087332167,
0.0063759349,
-0.0046124798,
-0.0077472422,
0.0011152240,
-0.0084871352,
-0.0060329894,
-0.0025911811,
-0.0245218705,
-0.0215140395,
0.0019301237,
-0.0155011797,
-0.0157119874,
0.0022501466,
-0.0047879848,
-0.0129096480,
0.0040998640,
-0.0166263022,
-0.0184964091,
-0.0076753823,
-0.0183199756,
-0.0222736709,
-0.0123509718,
-0.0100055197,
-0.0082213683,
-0.0048781256,
-0.0080880933,
-0.0142521951,
-0.0065603042,
-0.0070002913,
-0.0233257171,
-0.0155751118,
-0.0121822208,
-0.0184181444,
-0.0048917015,
-0.0068325684,
-0.0129142608,
0.0000999247,
-0.0048661609,
-0.0114183053,
-0.0073041907,
-0.0097368043,
-0.0192659795,
-0.0034870105,
-0.0008029646,
-0.0107202046,
0.0061524557,
0.0128393862,
0.0032484697,
0.0000802069,
0.0025854728,
0.0032203048,
0.0026397128,
-0.0027118740,
-0.0025407686,
0.0016899868,
0.0133155491,
0.0066410583,
0.0054526278,
0.0176481642,
0.0156860165,
0.0116179427,
0.0114065176,
0.0115411617,
0.0125267338,
0.0120600257,
0.0078272382,
0.0049273185,
0.0169839021,
0.0173001587,
0.0105322162,
0.0188375860,
0.0139144538,
0.0085314317,
0.0236652531,
0.0081176478,
-0.0049165478,
0.0173250940,
0.0143176597,
0.0031222624,
0.0218972377,
0.0114005301,
0.0051609185,
0.0190008730,
0.0074102711,
-0.0010595976,
0.0034901861,
-0.0004861954,
-0.0018455880,
0.0040586391,
0.0047311531,
-0.0001760985,
0.0083661834,
0.0088127442,
-0.0045195231,
-0.0044036349,
0.0008062371,
-0.0053517167,
-0.0053392439,
-0.0106378198,
-0.0097438982,
-0.0011099109,
-0.0023521681,
-0.0076293037,
-0.0077197072,
-0.0071964301,
-0.0081759775,
-0.0131581398,
-0.0063640941,
-0.0183090176,
-0.0138255069,
-0.0021837808,
-0.0136901429,
-0.0122410506,
0.0045918156,
-0.0041777007,
-0.0072221337,
-0.0027116886,
-0.0049349023,
-0.0124643669,
-0.0021949802,
-0.0110219503,
-0.0128195174,
0.0008668596,
0.0046219630,
-0.0032323794,
0.0062869778,
0.0030564126,
-0.0043151197,
0.0050472310,
0.0017830543,
-0.0087837204,
0.0028158883,
0.0034318855,
-0.0016167425,
0.0124788331,
0.0089700781,
0.0057484559,
0.0206045881,
0.0076957969,
-0.0044234330,
0.0118730925,
0.0143481493,
-0.0038876790,
0.0134791890,
0.0147038903,
0.0055693421,
0.0276046824,
0.0217867903,
0.0002947958,
0.0199207757,
0.0154721774,
0.0012382639,
0.0063574696,
0.0001557833,
0.0019056489,
0.0067646597,
0.0117768589,
0.0058937129,
0.0134267090,
0.0212366916,
0.0094552562,
0.0018619900,
0.0108391941,
-0.0007473502,
0.0057477807,
0.0044532418,
-0.0063416180,
-0.0009511687,
0.0083951559,
-0.0027330874,
-0.0009659837,
0.0050055333,
-0.0057123816,
-0.0016294066,
0.0087570865,
-0.0116287442,
-0.0027254687,
0.0055655632,
-0.0026808414,
-0.0009707886,
-0.0000312661,
-0.0112855332,
-0.0075245700,
-0.0028036023,
-0.0118889483,
-0.0161541086,
-0.0057147341,
-0.0064117420,
-0.0089196870,
-0.0076935869,
-0.0066694287,
-0.0049501429,
-0.0010687778,
-0.0066865832,
-0.0132341292,
-0.0136733428,
-0.0101800635,
-0.0191971995,
-0.0182763394,
-0.0136821950,
-0.0124133863,
-0.0030749303,
-0.0070748571,
-0.0136258807,
-0.0040310910,
-0.0010547964,
-0.0240704566,
-0.0169332717,
-0.0104134828,
-0.0220574979,
-0.0083059194,
-0.0033706585,
-0.0206912793,
-0.0001687292,
0.0019260778,
-0.0157260243,
-0.0128781013,
-0.0119411759,
-0.0167275518,
-0.0152437799,
-0.0154843256,
-0.0181075446,
-0.0105908830,
-0.0003853467,
-0.0096026147,
-0.0095008202,
-0.0039744172,
-0.0128815593,
-0.0133342482,
-0.0098589258,
-0.0173187945,
-0.0183109231,
-0.0086345449,
-0.0076818927,
-0.0075573325,
-0.0030972089,
-0.0027884406,
0.0042349021,
0.0050365739,
-0.0067121880,
-0.0104115624,
0.0072431806,
0.0033911027,
-0.0096364543,
0.0002574330,
0.0063179815,
0.0032693835,
0.0103298500,
0.0001570644,
-0.0049338634,
0.0095275966,
0.0037440234,
-0.0037274042,
0.0024757895,
0.0091605512,
0.0035734745,
0.0063390732,
0.0132467225,
0.0076981941,
0.0123471674,
0.0210427158,
0.0025004563,
0.0050873333,
0.0138461143,
-0.0011731884,
0.0049685105,
0.0095560914,
-0.0001048867,
0.0120243896,
0.0179453734,
0.0072759241,
0.0144033693,
0.0168342795,
-0.0023370197,
0.0073509542,
0.0151570616,
-0.0077385926,
0.0001569640,
0.0186352544,
0.0009683032,
0.0038728346,
0.0142637454,
-0.0038095838,
0.0014286359,
0.0014064573,
-0.0171694197,
-0.0168211870,
0.0006783652,
-0.0121227577,
-0.0113872327,
-0.0013484331,
-0.0021984610,
-0.0043807821,
-0.0043985532,
-0.0110269077,
-0.0126034999,
-0.0060857357,
-0.0154786101,
-0.0219994895,
-0.0079005565,
-0.0050361962,
-0.0109781567,
-0.0030703829,
-0.0099009238,
-0.0087335836,
0.0069284234,
-0.0077002477,
-0.0240924284,
-0.0059903050,
-0.0047848057,
-0.0072865533,
0.0032004898,
0.0004631628,
-0.0008685684,
0.0102243125,
0.0026821769,
-0.0049656932,
-0.0028460941,
-0.0034437049,
-0.0030362420,
-0.0005842034,
0.0030466893,
0.0034795117,
0.0078052329,
0.0210810993,
0.0131324492,
0.0057802666,
0.0167155527,
0.0083450610,
0.0087549714,
0.0060348562,
0.0032567864,
0.0155234756,
0.0265167952,
0.0183844920,
0.0205548890,
0.0268115569,
0.0254871976,
0.0203130767,
0.0266194232,
0.0152404895,
0.0076550506,
0.0247094706,
0.0132207926,
0.0092541203,
0.0346785337,
0.0178533345,
0.0164347645,
0.0313770063,
0.0206273068,
0.0128066987,
0.0188466497,
0.0055642077,
0.0028233267,
0.0120192748,
0.0096078543,
0.0092152022,
0.0089078480,
0.0078508416,
0.0122427372,
0.0088052340,
0.0074247904,
-0.0039808531,
0.0042038318,
0.0070956778,
-0.0031206522,
-0.0033501524,
0.0022860118,
-0.0021832834,
0.0072962632,
-0.0004026784,
-0.0077234004,
-0.0011742980,
-0.0011430053,
-0.0092423111,
-0.0068173036,
-0.0022687917,
-0.0131628830,
-0.0047628921,
0.0038720297,
-0.0145829758,
-0.0133715579,
-0.0026626121,
-0.0111960135,
-0.0172006302,
-0.0165637173,
-0.0161968432,
-0.0161157399,
-0.0081110951,
-0.0164180696,
-0.0157462265,
0.0028858692,
-0.0053191329,
-0.0121624768,
-0.0026163692,
-0.0124623198,
-0.0167688541,
-0.0085577518,
-0.0167571772,
-0.0159606319,
0.0002241548,
-0.0018492017,
-0.0056548854,
0.0045720856,
-0.0000662297,
-0.0086980676,
0.0083842948,
-0.0115549946,
-0.0208420716,
0.0060805818,
-0.0030140465,
-0.0151976245,
0.0097829048,
0.0029390575,
-0.0061854343,
0.0072121974,
-0.0006865057,
-0.0152903134,
-0.0029979581,
-0.0067783291,
-0.0169043820,
-0.0039576162,
0.0001714948,
-0.0015083230,
0.0046797986,
0.0054128440,
-0.0063299858,
0.0014929029,
0.0082895793,
-0.0083589228,
-0.0077989097,
-0.0027015610,
-0.0062881601,
0.0054603415,
0.0087393578,
-0.0023469829,
0.0138376793,
0.0132994913,
0.0017159315,
0.0019216563,
0.0085220505,
-0.0059210439,
-0.0014065076,
0.0082741613,
-0.0072281035,
0.0047720852,
0.0178493299,
-0.0031176617,
0.0009073830,
0.0037123088,
0.0032095597,
0.0041271043,
-0.0010710357,
-0.0032092514,
-0.0011127265,
0.0071127019,
0.0085542919,
0.0026550258,
0.0086684078,
0.0145797059,
0.0057551689,
0.0107515007,
0.0025995830,
-0.0008481866,
0.0029806141,
0.0039547011,
0.0024916034,
0.0087931212,
0.0121028423,
0.0103421174,
0.0178095475,
0.0122361491,
-0.0026250388,
0.0072717811,
0.0101224044,
-0.0175249688,
-0.0076667075,
0.0044853291,
-0.0045429585,
0.0073757120,
0.0086561507,
-0.0111672916,
0.0093700010,
0.0055007041,
-0.0176289752,
-0.0092803678,
-0.0093178889,
-0.0137493405,
-0.0114159519,
-0.0072051543,
-0.0093491394,
-0.0054363851,
-0.0033635688,
-0.0112779085,
-0.0144516267,
-0.0033865632,
-0.0123509653,
-0.0169973634,
-0.0102697611,
-0.0114050340,
-0.0055927932,
0.0003964583,
-0.0063634403,
-0.0065032160,
-0.0024832992,
-0.0116517153,
-0.0170731992,
-0.0097937742,
-0.0170452781,
-0.0192443207,
0.0003192686,
-0.0079256129,
-0.0094258757,
0.0025727083,
0.0007733190,
-0.0037300100,
0.0014175109,
-0.0049325069,
-0.0087257186,
0.0002539903,
0.0021591156,
-0.0087385615,
0.0019352447,
0.0122090662,
0.0070413863,
0.0062499661,
0.0088788224,
0.0059267315,
0.0117655341,
0.0142874178,
0.0028982675,
0.0092901047,
0.0223296359,
0.0102565149,
0.0145160276,
0.0221719388,
0.0154148769,
0.0251321215,
0.0271268412,
0.0042632041,
0.0187383667,
0.0243798867,
0.0020317240,
0.0075467285,
0.0208628830,
0.0037951567,
0.0179090519,
0.0266629662,
0.0039002544,
0.0124071594,
0.0217069536,
0.0063388818,
0.0059584617,
0.0099066272,
0.0008383772,
0.0059552537,
0.0145448921,
0.0065807234,
0.0002664273,
0.0132116023,
0.0027642432,
-0.0008454049,
0.0051886053,
-0.0073736999,
-0.0079334546,
0.0069681816,
-0.0057462808,
-0.0047985017,
0.0044448934,
0.0026371377,
-0.0008157965,
0.0012011797,
-0.0115497923,
-0.0151722310,
-0.0019826805,
-0.0170826036,
-0.0255252495,
-0.0039305147,
-0.0098259458,
-0.0138940001,
-0.0025173384,
-0.0086384006,
-0.0106399404,
-0.0067978622,
-0.0203197990,
-0.0172716081,
-0.0130466763,
-0.0088668391,
-0.0169255938,
-0.0121441819,
0.0033836302,
0.0032306761,
-0.0031607375,
-0.0010675055,
-0.0108360546,
-0.0058797696,
-0.0039949254,
-0.0119880177,
-0.0117684426,
0.0002359238,
0.0004326194,
0.0077505521,
0.0084206806,
0.0004763775,
0.0068951328,
0.0120671606,
-0.0037672054,
-0.0063877781,
0.0027574310,
-0.0066806725,
-0.0011374168,
0.0199598521,
0.0020643328,
0.0049569015,
0.0252709948,
0.0091685969,
0.0043066037,
0.0075923922,
-0.0007253037,
0.0072134817,
0.0113932500,
0.0004092452,
0.0041371277,
0.0165481567,
0.0173727348,
0.0094944993,
0.0133303963,
0.0109969769,
0.0061262590,
0.0092959795,
0.0053059072,
0.0003568754,
0.0089170896,
0.0100606401,
0.0067015029,
0.0126845445,
0.0110533172,
0.0069374805,
0.0110240150,
0.0055042990,
-0.0044647087,
0.0105350269,
0.0064102784,
-0.0052955234,
0.0029321215,
0.0085279262,
-0.0012512372,
0.0071635991,
0.0028165970,
-0.0013536492,
0.0048409337,
0.0046555875,
-0.0061718915,
-0.0054209400,
0.0032347147,
-0.0035873370,
-0.0018400491,
0.0037138907,
-0.0039296122,
-0.0008258473,
0.0098147448,
-0.0039713508,
-0.0123896590,
-0.0005476418,
-0.0097491629,
-0.0080743171,
-0.0070545636,
-0.0163137335,
-0.0025911485,
0.0076365005,
-0.0065026195,
-0.0087387357,
-0.0022005108,
-0.0123003079,
-0.0209975783,
-0.0085275546,
-0.0216062404,
-0.0197439007,
0.0083298525,
-0.0121345967,
-0.0161842201,
0.0055873771,
-0.0090467064,
-0.0165206380,
-0.0100106690,
-0.0222012755,
-0.0226137675,
-0.0076107299,
-0.0137439650,
-0.0194793232,
-0.0039211516,
-0.0055597695,
-0.0106459567,
-0.0057232436,
-0.0141262524,
-0.0169192776,
-0.0123154912,
-0.0131692104,
-0.0216514543,
-0.0080868220,
-0.0045242175,
-0.0084777661,
0.0038726488,
-0.0020717201,
-0.0112118302,
0.0043398044,
-0.0029908810,
-0.0161572751,
-0.0054119020,
-0.0047146166,
-0.0055212225,
0.0071498770,
0.0077894926,
0.0014873028,
0.0138585931,
0.0141861439,
0.0012267346,
0.0026944466,
0.0051333518,
0.0046439744,
0.0097147971,
0.0054991683,
0.0082189823,
0.0149111375,
0.0201665685,
0.0148228826,
0.0076043233,
0.0198375471,
0.0160572436,
0.0092758788,
0.0106299017,
0.0101217311,
0.0156363435,
0.0174376890,
0.0109792445,
0.0145315090,
0.0212304275,
0.0203983411,
0.0113675511,
0.0161991436,
0.0098864660,
0.0012878524,
0.0158664901,
0.0043418733,
-0.0027290769,
0.0218355879,
0.0146094980,
0.0054794783,
0.0172309987,
0.0056612114,
0.0021577836,
0.0067039630,
0.0022736085,
-0.0093469191,
0.0019970369,
0.0041910531,
0.0037196141,
0.0027380297,
0.0023932953,
-0.0030479250,
0.0054958034,
-0.0066971919,
-0.0163944066,
-0.0152915101,
-0.0032077539,
-0.0121472757,
-0.0092823645,
-0.0073449709,
-0.0057570767,
0.0013158747,
-0.0068498240,
-0.0166186169,
-0.0102322530,
-0.0048392317,
-0.0166040678,
-0.0132739181,
-0.0028407541,
-0.0123813674,
-0.0040770737,
0.0053240014,
-0.0077103470,
-0.0039268453,
0.0032215770,
-0.0084652314,
-0.0074203364,
-0.0104498789,
-0.0037926817,
-0.0039454834,
-0.0001890195,
-0.0000138137,
-0.0005735642,
0.0108468859,
0.0089400504,
-0.0058969287,
0.0071319481,
0.0019163499,
-0.0046156715,
0.0048225159,
0.0051387683,
-0.0019844112,
0.0126299970,
0.0136516094,
0.0109767336,
0.0186584350,
0.0092665702,
0.0020057303,
0.0201884452,
0.0069688484,
-0.0109523358,
0.0134516312,
0.0171086024,
0.0048507177,
0.0194859859,
0.0175976083,
0.0098029329,
0.0269376747,
0.0176461954,
-0.0007636214,
0.0156994145,
0.0113786375,
-0.0043551312,
0.0053100651,
0.0096971393,
0.0053877430,
0.0123385349,
0.0085569955,
0.0059377477,
0.0081336489,
0.0148752136,
-0.0033111430,
-0.0017022225,
0.0032224269,
-0.0008001317,
0.0056890002,
0.0070465985,
-0.0061527304,
0.0058199321,
0.0107895080,
-0.0033773016,
0.0006653557,
-0.0001055781,
-0.0111147799,
-0.0021386398,
0.0010691383,
-0.0131378686,
-0.0049698483,
0.0107887741,
-0.0023739533,
-0.0030796488,
-0.0021810946,
-0.0064196633,
-0.0032803242,
-0.0054903561,
-0.0138435531,
-0.0117334314,
-0.0040789465,
-0.0017099888,
-0.0082777394,
-0.0030421990,
-0.0024241402,
-0.0027195003,
-0.0042556310,
-0.0098996945,
-0.0167831350,
-0.0081028705,
-0.0100801000,
-0.0115174893,
-0.0044948184,
-0.0005271246,
-0.0040195612,
0.0023760819,
-0.0025900090,
-0.0149975419,
-0.0016343924,
-0.0080108400,
-0.0238193963,
-0.0063607637,
-0.0012890892,
-0.0078970538,
0.0049172398,
0.0021309357,
-0.0068528508,
0.0018215791,
-0.0032493381,
-0.0175620988,
-0.0156104323,
-0.0073970524,
-0.0162634477,
-0.0096976971,
-0.0021048316,
-0.0035690814,
-0.0008596678,
0.0061230292,
-0.0046826433,
-0.0062314095,
-0.0065062083,
-0.0122383181,
-0.0102653829,
-0.0066344910,
-0.0123548452,
-0.0054576229,
0.0038815713,
0.0013632197,
-0.0026747363,
0.0002362679,
-0.0001545614,
0.0019729163,
0.0049450528,
-0.0080718324,
-0.0024993680,
0.0188692883,
0.0034632536,
-0.0028762822,
0.0131158084,
0.0056490125,
0.0060922769,
0.0040480844,
-0.0038491916,
0.0020286622,
0.0081049744,
0.0068009826,
-0.0010293630,
0.0072153234,
0.0150625920,
0.0071683242,
0.0072750980,
0.0131794289,
0.0029208236,
0.0126631977,
0.0088070715,
-0.0016712104,
0.0038450877,
0.0109559633,
0.0029727630,
0.0102335531,
0.0119570103,
0.0032124138,
0.0170824528,
0.0123519553,
-0.0024376202,
0.0036890942,
0.0095350035,
-0.0064802566,
0.0050339587,
0.0094487071,
-0.0044449419,
0.0066342521,
0.0185592938,
-0.0069868881,
-0.0017867051,
0.0041449927,
-0.0136922840,
-0.0108789802,
-0.0110025778,
-0.0230062362,
-0.0116292620,
-0.0023342026,
-0.0119127436,
-0.0144504737,
-0.0013208821,
-0.0120575177,
-0.0143297529,
-0.0092935385,
-0.0189447049,
-0.0169462301,
-0.0089599369,
-0.0227301642,
-0.0169891529,
-0.0054825833,
-0.0138587337,
-0.0165248271,
-0.0104982909,
-0.0219203345,
-0.0195194483,
-0.0095195221,
-0.0255444273,
-0.0231114496,
-0.0019241355,
-0.0090470081,
-0.0048803636,
-0.0010226445,
-0.0101090204,
-0.0103349015,
-0.0060375850,
-0.0160062648,
-0.0203298330,
-0.0165539328,
-0.0069977436,
-0.0096435612,
-0.0003722401,
0.0005205263,
0.0005334756,
0.0067145354,
0.0091084260,
-0.0016577218,
-0.0008670515,
0.0008632545,
0.0052403864,
0.0036767379,
0.0037403260,
0.0069835545,
0.0209137686,
0.0216862969,
0.0084310323,
0.0141746476,
0.0221693404,
0.0105140302,
0.0079490971,
0.0105915638,
0.0045444639,
0.0102211712,
0.0273855329,
0.0070588784,
0.0182191301,
0.0313305967,
0.0160170738,
0.0120167714,
0.0175560229,
0.0043626977,
0.0105378199,
0.0076433076,
0.0036003282,
0.0071007311,
0.0184892397,
0.0096458020,
0.0076387939,
0.0135021796,
0.0107536670,
0.0048450674,
0.0109217521,
0.0032796976,
0.0024985687,
0.0097672166,
0.0095354989,
0.0043908884,
0.0104611870,
0.0045901602,
0.0025769577,
0.0102761006,
0.0025151251,
-0.0082677752,
0.0047474685,
0.0005551825,
-0.0037494393,
-0.0001083342,
-0.0006334615,
-0.0063637369,
0.0107165147,
-0.0026989772,
-0.0124534778,
-0.0069407970,
-0.0029627990,
-0.0153053626,
-0.0122408019,
-0.0118076485,
-0.0073018288,
-0.0037384077,
0.0015497541,
-0.0046475222,
-0.0007459475,
0.0065192697,
-0.0046012062,
-0.0118162660,
-0.0029610596,
-0.0092063732,
-0.0106968619,
-0.0026023542,
-0.0086329309,
-0.0024017065,
0.0082821706,
-0.0060968259,
-0.0079474896,
0.0018337215,
-0.0081588011,
-0.0109389648,
0.0065361820,
-0.0159958880,
-0.0092369514,
0.0171623714,
-0.0024184582,
-0.0042784791,
0.0125816949,
-0.0064958800,
-0.0068132109,
-0.0000511201,
-0.0132590458,
-0.0209256485,
-0.0067520090,
-0.0064463485,
-0.0080125257,
0.0019591390,
0.0022613751,
-0.0017677804,
0.0143108852,
-0.0008508505,
-0.0048063644,
0.0063792299,
0.0029996454,
-0.0071950187,
0.0006567691,
0.0039776666,
0.0027807776,
0.0090415478,
0.0022851210,
-0.0034879786,
0.0123406667,
0.0027290683,
-0.0083772084,
0.0085383970,
0.0088011594,
0.0003133696,
0.0091631357,
0.0087370370,
0.0031243174,
0.0078860447,
0.0032262495,
-0.0069146645,
0.0020297747,
-0.0007617444,
-0.0045895195,
0.0005458554,
0.0001122023,
-0.0014091018,
0.0047934968,
0.0092357229,
0.0064916918,
0.0009495799,
0.0072538666,
0.0043664263,
0.0003594882,
0.0035149027,
-0.0068172123,
-0.0031912811,
0.0069320239,
0.0036403593,
0.0023379377,
0.0035170207,
0.0011903212,
0.0036328239,
0.0044814162,
-0.0150999697,
-0.0198274069,
0.0010750310,
-0.0126079507,
-0.0223384015,
-0.0049709524,
-0.0038041614,
-0.0098938756,
-0.0060670618,
-0.0194643382,
-0.0186592191,
-0.0110205738,
-0.0200664774,
-0.0287828855,
-0.0190417357,
-0.0109244892,
-0.0142950490,
-0.0125312414,
-0.0122837741,
-0.0150192119,
-0.0090202121,
-0.0148059204,
-0.0266062859,
-0.0225400329,
-0.0159394275,
-0.0220471714,
-0.0183326472,
-0.0118158907,
-0.0118177589,
-0.0023388921,
-0.0082014604,
-0.0171708297,
-0.0084875412,
-0.0078818193,
-0.0194924399,
-0.0130382255,
-0.0033675111,
-0.0146150868,
-0.0033074240,
0.0044341809,
-0.0049318518,
-0.0023697261,
0.0004746545,
-0.0085872719,
-0.0045294953,
-0.0064430502,
-0.0077673332,
-0.0002856920,
0.0085073356,
0.0053572394,
0.0072947787,
0.0168725140,
0.0211996753,
0.0142602399,
0.0184015613,
0.0146119930,
0.0128366016,
0.0171233714,
0.0157201812,
0.0068760188,
0.0162779465,
0.0187925082,
0.0159311723,
0.0228167139,
0.0212894399,
0.0108561562,
0.0300360359,
0.0183852613,
0.0017282555,
0.0183876529,
0.0196856298,
0.0013944680,
0.0229411088,
0.0148052275,
0.0087926472,
0.0223295465,
0.0183944348,
0.0001173365,
0.0094832070,
0.0137089482,
0.0004858691,
0.0020107159,
0.0093839522,
-0.0007550144,
0.0116736116,
0.0133242048,
-0.0026589800,
0.0028155393,
0.0098860469,
-0.0006466071,
0.0020962781,
0.0011253331,
-0.0084474441,
0.0040623480,
0.0072293337,
-0.0126066534,
-0.0022067197,
0.0024859200,
-0.0077687837,
-0.0093047749,
-0.0072141439,
-0.0212686658,
-0.0085137077,
-0.0037240449,
-0.0204427131,
-0.0127020394,
0.0056866379,
-0.0086693885,
-0.0099335518,
-0.0040416927,
-0.0121676074,
-0.0074427617,
-0.0121059474,
-0.0192577187,
-0.0102182934,
-0.0047545386,
-0.0026278382,
-0.0046391352,
0.0008710858,
0.0071785641,
-0.0026737757,
0.0015446662,
-0.0032615510,
-0.0052410713,
-0.0007433897,
-0.0019209551,
-0.0020601947,
0.0068554590,
0.0093817981,
0.0044512334,
0.0119706979,
0.0103286207,
-0.0015327476,
0.0026809783,
0.0078867860,
-0.0112505211,
0.0045682648,
0.0073237773,
-0.0000493371,
0.0132425688,
0.0182137247,
0.0009285984,
0.0096977614,
0.0159824733,
0.0044669067,
0.0010454269,
0.0031330402,
0.0008625660,
0.0069417283,
0.0122410720,
0.0023377177,
0.0064438120,
0.0183302201,
0.0116832163,
0.0018837624,
0.0075505585,
0.0048936256,
0.0048748357,
0.0089319209,
-0.0032175446,
0.0033827012,
0.0150878746,
0.0052233809,
0.0007511287,
0.0024152047,
0.0029749388,
0.0029271210,
0.0063819690,
-0.0052527268,
-0.0072843591,
0.0114688929,
-0.0018129356,
-0.0115591288,
0.0068929549,
0.0000015443,
-0.0049139909,
0.0000638399,
-0.0055534630,
-0.0080134608,
-0.0003286649,
-0.0033368494,
-0.0070662443,
-0.0046139169,
0.0028643126,
-0.0019429020,
0.0024618497,
0.0034164875,
-0.0023960979,
-0.0000727924,
0.0029966771,
-0.0112425685,
-0.0092636654,
-0.0025465861,
-0.0058716098,
-0.0058359415,
-0.0003785925,
-0.0081840456,
0.0020797877,
0.0036992980,
-0.0167829376,
-0.0137942228,
-0.0001464613,
-0.0184094999,
-0.0151891736,
0.0010049343,
-0.0144486092,
-0.0079580434,
0.0093875276,
-0.0133489026,
-0.0117003871,
0.0012397356,
-0.0150994342,
-0.0173079241,
-0.0063835001,
-0.0168519951,
-0.0105734449,
0.0011257802,
-0.0067944215,
-0.0136310188,
0.0013319239,
-0.0052807438,
-0.0141418250,
-0.0090887500,
-0.0164630059,
-0.0210751016,
-0.0016139660,
-0.0108247790,
-0.0109642614,
-0.0027644483,
-0.0021250795,
-0.0053877844,
0.0044656210,
-0.0095653711,
-0.0161260217,
0.0007717281,
-0.0060738977,
-0.0176922772,
0.0019039030,
0.0019933269,
0.0004020424,
0.0108263819,
-0.0001251685,
0.0002521283,
0.0138775893,
0.0050865142,
-0.0023272750,
0.0009295720,
0.0134778963,
0.0027042567,
0.0076993247,
0.0086281132,
0.0142212249,
0.0135273691,
0.0181300435,
0.0099883303,
0.0155649697,
0.0157843176,
0.0137568861,
0.0065525137,
0.0102797626,
0.0135888606,
0.0196603760,
0.0198811386,
0.0119053982,
0.0119566033,
0.0249015819,
0.0084059117,
0.0012182138,
0.0135561656,
0.0013042240,
0.0025641730,
0.0173286200,
0.0050451672,
0.0048981090,
0.0193014015,
0.0080409870,
0.0067987535,
0.0107194036,
-0.0011281571,
-0.0024662216,
0.0010039648,
0.0005680610,
-0.0068573682,
-0.0011198412,
0.0020290406,
-0.0036190739,
-0.0038589872,
-0.0070654033,
-0.0145010259,
-0.0036449230,
-0.0103022438,
-0.0223059673,
-0.0088548921,
-0.0029544847,
-0.0091932388,
-0.0077342428,
-0.0096224286,
-0.0084260711,
-0.0052945060,
-0.0094509609,
-0.0276738703,
-0.0145347752,
-0.0060495771,
-0.0232982095,
-0.0150050307,
-0.0045470116,
-0.0142432731,
0.0024500734,
-0.0021587457,
-0.0164414626,
-0.0085297506,
-0.0048652254,
-0.0142578427,
-0.0107180662,
-0.0082329754,
-0.0074606594,
-0.0014120854,
-0.0003043842,
-0.0023844894,
-0.0056194239,
0.0031538471,
0.0010629756,
-0.0096464660,
-0.0010312774,
-0.0036947974,
-0.0039048241,
0.0078990133,
0.0065177237,
0.0047640344,
0.0176493935,
0.0135416966,
0.0069854967,
0.0129760476,
0.0053197262,
0.0004637513,
0.0147174839,
0.0053707194,
-0.0106812865,
0.0208039768,
0.0205005724,
0.0013759487,
0.0212605949,
0.0198262744,
0.0071151596,
0.0189345814,
0.0106180441,
-0.0013500296,
0.0123121794,
0.0137392730,
0.0006864147,
0.0129442289,
0.0167470463,
0.0056394944,
0.0094467280,
0.0093860831,
-0.0034146148,
0.0109037496,
0.0090417024,
-0.0059209326,
0.0042672348,
0.0126590934,
0.0056542279,
0.0108268661,
0.0097218240,
-0.0025313618,
0.0122031849,
0.0161709022,
-0.0096797738,
0.0036204932,
0.0052266987,
-0.0055601983,
0.0047502001,
0.0088694114,
-0.0018067671,
0.0035351673,
0.0066941781,
0.0003896304,
-0.0010295111,
-0.0005536833,
-0.0038163848,
-0.0010513893,
0.0004612046,
-0.0066835131,
-0.0044737342,
0.0109842177,
0.0054739672,
-0.0044800360,
-0.0011021507,
0.0034842091,
-0.0046274867,
-0.0062441244,
-0.0108987335,
-0.0059053297,
0.0027519816,
0.0048051132,
0.0000313153,
0.0081848968,
0.0043835375,
-0.0026813815,
0.0025007618,
-0.0033790884,
-0.0182965547,
0.0001670942,
0.0006029230,
-0.0156384427,
0.0061124107,
0.0088033844,
-0.0048284568,
0.0073715402,
-0.0030253856,
-0.0072519900,
-0.0046101259,
-0.0091538234,
-0.0175927412,
-0.0114488741,
-0.0037954636,
0.0001338855,
-0.0040781368,
0.0056175631,
-0.0069473637,
-0.0010342150,
0.0019361284,
-0.0126084173,
-0.0124723474,
-0.0063975151,
-0.0088811480,
-0.0035786680,
-0.0023215662,
-0.0012987868,
0.0063569956,
0.0138488328,
-0.0017641443,
-0.0028825873,
0.0045397123,
0.0011109303,
-0.0021887538,
0.0065751327,
-0.0042625139,
-0.0012387045,
0.0178862941,
0.0003051141,
-0.0013436677,
0.0132747646,
0.0031535998,
0.0067791576,
0.0039759530,
0.0031013559,
0.0074903602,
0.0097365789,
-0.0004397621,
0.0017697611,
0.0092349472,
0.0158867929,
0.0055996524,
0.0076152408,
0.0101561947,
0.0037556912,
0.0089226654,
0.0074872663,
-0.0009270687,
0.0066008735,
0.0094248820,
0.0095597655,
0.0145854810,
0.0099915247,
-0.0016753225,
0.0084035797,
0.0102179572,
-0.0134545621,
-0.0038776346,
0.0027923400,
-0.0095425630,
0.0011518247,
0.0046953396,
-0.0113265887,
0.0067729880,
0.0078396061,
-0.0189459547,
-0.0145538133,
-0.0039974740,
-0.0156522188,
-0.0186107196,
-0.0112062143,
-0.0197861306,
-0.0113003775,
-0.0079072258,
-0.0208874792,
-0.0189870410,
-0.0072961515,
-0.0204613637,
-0.0213735923,
-0.0140894316,
-0.0254907180,
-0.0188655965,
-0.0070907744,
-0.0212635845,
-0.0130258230,
-0.0020030816,
-0.0174162015,
-0.0122362729,
-0.0139142163,
-0.0250246786,
-0.0174200423,
-0.0058223731,
-0.0212088972,
-0.0176878814,
0.0040373048,
-0.0055121705,
-0.0093462970,
-0.0066184397,
-0.0114649618,
-0.0107073216,
-0.0042509902,
-0.0141405538,
-0.0108428728,
-0.0013247521,
0.0033261641,
0.0022183082,
0.0063341525,
0.0062696282,
0.0024727108,
0.0090313563,
0.0016618159,
-0.0039469777,
0.0049113212,
0.0098345699,
0.0124933664,
0.0128938807,
0.0173373446,
0.0213735439,
0.0266203862,
0.0253015123,
0.0100089740,
0.0179681573,
0.0239871424,
0.0037295118,
0.0100174788,
0.0215340406,
0.0103756208,
0.0253353640,
0.0266787596,
0.0130832195,
0.0215612724,
0.0236023925,
0.0114875995,
0.0075785909,
0.0076998174,
0.0102270413,
0.0080559794,
0.0151741644,
0.0126602603,
0.0091465339,
0.0182416849,
0.0149436705,
0.0057984767,
0.0117314868,
0.0044713533,
0.0011075109,
0.0111397449,
0.0047951876,
-0.0007373435,
0.0128302760,
0.0090447934,
0.0095960107,
0.0082125068,
-0.0017786318,
-0.0010471331,
0.0082842307,
-0.0025508204,
-0.0149948131,
0.0049680471,
0.0046941740,
-0.0096632782,
0.0042189858,
-0.0033361302,
-0.0037551308,
0.0051323748,
-0.0073266476,
-0.0163830779,
-0.0047704941,
-0.0070872670,
-0.0115642734,
-0.0108205266,
-0.0051568784,
-0.0019284560,
-0.0000304419,
-0.0013950000,
-0.0070256777,
-0.0047236318,
-0.0011886195,
-0.0119299674,
-0.0135359643,
-0.0015927270,
0.0029086177,
0.0015163398,
0.0055447081,
-0.0014163215,
0.0084364703,
0.0124171702,
-0.0089557841,
-0.0141316270,
0.0032820178,
-0.0115410881,
-0.0097878557,
0.0049219029,
-0.0081429249,
-0.0022859485,
0.0192444474,
0.0012261391,
-0.0021015606,
0.0084134517,
-0.0048557250,
-0.0093488991,
0.0036792462,
-0.0088799279,
-0.0077166203,
0.0055006715,
0.0029493521,
-0.0073968051,
0.0076911901,
0.0023363810,
-0.0001544983,
0.0083358586,
-0.0040973402,
-0.0107574966,
0.0126398951,
0.0014221624,
0.0000466048,
0.0064371671,
0.0044742622,
0.0049774074,
0.0116943512,
-0.0006422774,
-0.0044110888,
0.0061686682,
0.0009584828,
-0.0078900652,
0.0112287095,
0.0039686323,
-0.0039699231,
0.0085111102,
-0.0004387080,
-0.0019549150,
0.0067209541,
-0.0022543431,
-0.0044613034,
-0.0025428236,
-0.0013431669,
-0.0011525258,
-0.0011593844,
0.0051244842,
0.0020337615,
0.0012278092,
0.0095984144,
0.0006399504,
0.0002270931,
-0.0018434959,
-0.0021730280,
-0.0042756805,
-0.0015845287,
-0.0073776469,
0.0022774118,
0.0092726136,
-0.0011389642,
-0.0013440469,
0.0049546780,
-0.0040761712,
-0.0065787230,
-0.0074843043,
-0.0215553641,
-0.0126272952,
0.0081859352,
-0.0080733011,
-0.0124261975,
0.0025710731,
-0.0055648424,
-0.0122367516,
-0.0125217307,
-0.0229977891,
-0.0181654934,
-0.0146584567,
-0.0221744943,
-0.0158187989,
-0.0078400243,
-0.0035082817,
-0.0124366041,
-0.0114690606,
-0.0087199463,
-0.0163925141,
-0.0117118768,
-0.0178446267,
-0.0238244031,
-0.0142769478,
-0.0068983100,
-0.0108853728,
-0.0034168793,
-0.0069527244,
-0.0093410788,
-0.0058147162,
-0.0085597439,
-0.0231106412,
-0.0121320495,
-0.0078610796,
-0.0164453574,
-0.0008284813,
-0.0016856169,
-0.0094868112,
0.0058582523,
0.0028569379,
-0.0083156172,
-0.0053476049,
-0.0027588874,
-0.0086565726,
-0.0035167066,
-0.0019593481,
-0.0021072545,
0.0090199336,
0.0143590588,
0.0071344082,
0.0068267896,
0.0155597460,
0.0137569439,
0.0076641105,
0.0104699545,
0.0084060021,
0.0083825178,
0.0133487973,
0.0111908568,
0.0102274949,
0.0216372944,
0.0150639415,
0.0103246160,
0.0187832247,
0.0121513242,
0.0059108743,
0.0171794593,
0.0080854353,
-0.0001695789,
0.0266639702,
0.0183105823,
0.0025286060,
0.0183538999,
0.0132507933,
0.0040974496,
0.0124393608,
0.0004241313,
-0.0065453141,
0.0043700607,
0.0076969657,
-0.0049748328,
0.0045654038,
0.0083469767,
-0.0039729131,
0.0107100597,
0.0073469803,
-0.0071601896,
0.0036491877,
0.0039349580,
-0.0122787263,
-0.0002539775,
-0.0056192423,
-0.0069956151,
0.0050120340,
-0.0043871659,
-0.0191625394,
-0.0046474217,
-0.0002985312,
-0.0188579150,
-0.0119080404,
-0.0133241890,
-0.0165017620,
-0.0005337137,
-0.0020062036,
-0.0129425284,
-0.0024276224,
0.0010863778,
-0.0121832993,
-0.0120212836,
-0.0115317618,
-0.0165329371,
-0.0093332883,
-0.0101422137,
-0.0113778077,
-0.0034018713,
0.0094617400,
0.0037698355,
-0.0044672443,
0.0015047851,
0.0018972219,
-0.0038533194,
-0.0010396830,
-0.0084454110,
-0.0036127232,
0.0053360574,
0.0045761298,
0.0058869766,
0.0151700787,
0.0061546555,
0.0071796309,
0.0123600252,
0.0029063199,
-0.0120808277,
0.0018469950,
0.0056785783,
-0.0040219990,
0.0131878369,
0.0183251109,
0.0106104538,
0.0251825750,
0.0116527043,
0.0051650135,
0.0140518975,
0.0117650451,
-0.0000051327,
0.0025166944,
0.0110001881,
0.0154719446,
0.0133740995,
0.0149956625,
0.0142493397,
0.0136742229,
0.0167201608,
0.0034712220,
0.0054460494,
0.0171294417,
0.0090208994,
0.0083809523,
0.0137174502,
0.0100227743,
0.0165952574,
0.0183476079,
0.0013727763,
0.0054270355,
0.0156636201,
0.0039062630,
0.0067259744,
0.0109681990,
0.0022654168,
0.0071257930,
0.0210859291,
0.0074525783,
0.0059832213,
0.0126508977,
0.0024497616,
0.0008959876,
0.0069149262,
-0.0061024218,
-0.0031990772,
0.0021235717,
0.0020827306,
0.0017168227,
0.0088765072,
0.0069246092,
0.0099999784,
0.0082149599,
0.0033735903,
-0.0045116446,
0.0022238996,
0.0021928672,
-0.0128147788,
-0.0113638360,
-0.0013691911,
-0.0016094575,
-0.0004810861,
-0.0064879307,
-0.0139179211,
-0.0047630868,
-0.0011926630,
-0.0234099701,
-0.0084027844,
0.0009289522,
-0.0169179887,
-0.0013131612,
0.0020120963,
-0.0135873891,
-0.0044509876,
-0.0053627938,
-0.0268057138,
-0.0187621359,
-0.0101007242,
-0.0245673042,
-0.0237386581,
-0.0091736149,
-0.0133665744,
-0.0053191260,
-0.0016584556,
-0.0153022502,
-0.0142587945,
-0.0036949711,
-0.0214742590,
-0.0227618441,
-0.0161707811,
-0.0240391865,
-0.0156056285,
-0.0030221529,
-0.0172784124,
-0.0085192937,
-0.0021954849,
-0.0171004534,
-0.0102273328,
-0.0082359267,
-0.0246706530,
-0.0123964893,
0.0000965271,
-0.0110836038,
-0.0091078468,
0.0078342678,
0.0046112519,
-0.0007068561,
0.0023678234,
-0.0087189199,
-0.0018154087,
0.0036158534,
-0.0030823892,
-0.0030093663,
0.0078161703,
0.0123246433,
0.0092115439,
0.0097434847,
0.0107515976,
0.0085645532,
0.0117129497,
0.0079405531,
-0.0014760823,
0.0089759724,
0.0090752663,
0.0028368956,
0.0089947376,
0.0097475126,
0.0135889789,
0.0177237466,
0.0135111064,
0.0001313400,
0.0089281313,
0.0115665337,
-0.0088450536,
0.0007548269,
0.0088258004,
-0.0021791146,
0.0109208860,
0.0119750751,
0.0008496601,
0.0048665549,
0.0058849971,
-0.0042451341,
-0.0048636450,
-0.0061478056,
-0.0090357587,
-0.0049178693,
0.0011338247,
-0.0036950307,
-0.0076460564,
0.0006251882,
-0.0021761567,
-0.0122117335,
-0.0145412600,
-0.0175192654,
-0.0167194977,
-0.0105948849,
-0.0202194620,
-0.0225888044,
-0.0078261476,
-0.0098824166,
-0.0141764116,
-0.0096220672,
-0.0141348271,
-0.0169581212,
-0.0113026071,
-0.0201595128,
-0.0253983103,
-0.0005067756,
-0.0049595046,
-0.0204789434,
0.0039154370,
-0.0010100595,
-0.0094794715,
0.0002230975,
-0.0143418508,
-0.0195758510,
-0.0061243032,
-0.0083617400,
-0.0072105764,
-0.0035061266,
0.0010171530,
0.0053488491,
0.0087602949,
0.0087420465,
-0.0017369260,
-0.0007766794,
0.0099307653,
0.0023892727,
-0.0028971138,
0.0044168350,
0.0055717542,
0.0147472937,
0.0152805280,
0.0077837263,
0.0127364034,
0.0268442947,
0.0110236164,
0.0091589699,
0.0194165874,
0.0120655913,
0.0147928726,
0.0280897766,
0.0126842055,
0.0132886190,
0.0360113308,
0.0236175284,
0.0086085023,
0.0227739960,
0.0147283431,
0.0076152598,
0.0187205616,
0.0082527725,
0.0068727466,
0.0267296750,
0.0158254746,
0.0053532352,
0.0182291754,
0.0191182233,
0.0033640498,
0.0115521215,
0.0067127338,
0.0021883557,
0.0148996161,
0.0083344290,
-0.0049950881,
0.0151332878,
0.0072731725,
0.0007088966,
0.0113982987,
0.0045974501,
-0.0059680594,
0.0087591615,
0.0020963540,
-0.0094664516,
0.0064172791,
-0.0012919829,
-0.0080691734,
0.0123764575,
-0.0004874337,
-0.0098021273,
0.0014529470,
-0.0014230382,
-0.0051378994,
-0.0112031251,
-0.0098722186,
-0.0034617479,
-0.0049090022,
-0.0015804562,
-0.0095546450,
-0.0056816507,
0.0051409742,
-0.0075945947,
-0.0138450144,
-0.0099895447,
-0.0121358745,
-0.0097203450,
-0.0087491889,
-0.0080851596,
-0.0026425184,
0.0075352155,
-0.0036253259,
-0.0074958266,
0.0019431928,
-0.0089233536,
-0.0161823295,
-0.0070459703,
-0.0180163253,
-0.0173862688,
0.0089131892,
0.0003613980,
-0.0071898517,
0.0073853922,
0.0033024885,
-0.0038369470,
-0.0026553161,
-0.0142586520,
-0.0173176341,
-0.0081488471,
-0.0111118574,
-0.0124029648,
-0.0039674495,
0.0049322089,
-0.0004976609,
-0.0003804075,
-0.0029196725,
-0.0108193401,
-0.0062744436,
-0.0043291626,
-0.0185129605,
-0.0098538380,
-0.0007593212,
-0.0009267012,
0.0025281655,
0.0014499639,
-0.0021869920,
0.0061363191,
0.0084662009,
-0.0101951649,
-0.0037142565,
0.0072408933,
-0.0057076076,
0.0020527665,
0.0129547110,
-0.0039060870,
0.0080366302,
0.0097885448,
-0.0043030540,
0.0050355662,
0.0061062863,
-0.0022688366,
0.0014039809,
0.0067026815,
0.0028935676,
0.0057784384,
0.0105656385,
0.0082353391,
0.0033656443,
0.0113198198,
0.0082393363,
-0.0007449833,
0.0006674106,
0.0036098063,
-0.0002593902,
0.0057359464,
0.0018132788,
0.0038855691,
0.0101289349,
0.0099246865,
0.0056660031,
0.0098869670,
0.0031814468,
-0.0085143754,
0.0058485987,
0.0055512544,
-0.0178216938,
-0.0028468277,
0.0100154709,
-0.0062439898,
0.0014014707,
-0.0004300986,
-0.0172441620,
0.0018532537,
-0.0037292403,
-0.0303626414,
-0.0182560291,
-0.0043359548,
-0.0123671871,
-0.0128515046,
-0.0071367500,
-0.0163090155,
-0.0076561784,
-0.0052840770,
-0.0260301214,
-0.0172897428,
-0.0096170958,
-0.0242706724,
-0.0194021948,
-0.0073906248,
-0.0157416631,
-0.0026687991,
-0.0011121883,
-0.0187973678,
-0.0099934824,
0.0000521952,
-0.0204813685,
-0.0196405835,
-0.0054883203,
-0.0180183742,
-0.0048986934,
0.0018628626,
-0.0094639808,
-0.0020874958,
0.0034418851,
-0.0098588746,
-0.0068480829,
-0.0028721169,
-0.0059969216,
-0.0101361657,
0.0022145479,
0.0004011510,
0.0010923819,
0.0079404097,
0.0101297023,
0.0034685498,
0.0062371748,
0.0034764081,
0.0044663576,
0.0101555269,
0.0094800303,
0.0035329678,
0.0164805017,
0.0236407518,
0.0183059592,
0.0206555817,
0.0224761963,
0.0121061318,
0.0230581313,
0.0120508438,
-0.0030975742,
0.0078546144,
0.0178501606,
-0.0001896420,
0.0140338130,
0.0222372189,
0.0124592744,
0.0207423232,
0.0202129148,
0.0019044189,
0.0129212365,
0.0104291970,
0.0050995452,
-0.0018255139,
0.0059377328,
0.0100851003,
0.0077268099,
0.0084487787,
0.0043742759,
0.0005478974,
0.0100706406,
0.0000209723,
-0.0025640270,
0.0025612032,
0.0022255366,
-0.0018296267,
0.0072626160,
0.0016473291,
-0.0010549023,
0.0067096082,
0.0019278387,
-0.0062115360,
0.0002584712,
-0.0072083827,
-0.0132727753,
0.0057794875,
-0.0103555471,
-0.0205777176,
0.0058494862,
-0.0006416205,
-0.0142388400,
-0.0051582912,
-0.0085831806,
-0.0117466887,
-0.0046326299,
-0.0159521848,
-0.0134531632,
-0.0021494839,
-0.0056642811,
-0.0087433234,
0.0012038359,
0.0003140119,
-0.0046525425,
-0.0098929610,
-0.0052147238,
-0.0127409389,
-0.0084300879,
-0.0054852916,
-0.0096774651,
-0.0030616331,
0.0043989057,
0.0017161382,
0.0036138168,
0.0064408770,
-0.0003685430,
-0.0012492312,
0.0055879918,
-0.0118196718,
-0.0100018885,
0.0074200667,
-0.0056320759,
-0.0053117722,
0.0151429186,
-0.0021804047,
-0.0011049786,
0.0121249398,
0.0010049324,
-0.0130705079,
0.0006567609,
-0.0030961444,
-0.0076350067,
0.0060520824,
-0.0007519608,
-0.0054833535,
0.0202443190,
0.0063207503,
-0.0045820642,
0.0056104138,
0.0057556555,
0.0003738947,
0.0093045998,
-0.0012181981,
-0.0013035735,
0.0171163473,
0.0074652378,
-0.0010164487,
0.0104595404,
0.0061237002,
-0.0015137610,
0.0127441818,
0.0024207428,
-0.0049231993,
0.0184813086,
0.0037717577,
-0.0061653219,
0.0123820165,
0.0114616016,
-0.0013961238,
0.0112997750,
0.0014226824,
0.0014773095,
0.0101191718,
0.0004038213,
0.0001930135,
0.0065188040,
0.0041904487,
0.0103352442,
0.0070086000,
0.0123156989,
0.0075046420,
0.0039806697,
0.0095915226,
0.0016313420,
-0.0022448238,
0.0059162737,
-0.0011036159,
0.0055422257,
0.0100372741,
0.0037234370,
0.0113437623,
0.0103399232,
-0.0025539238,
-0.0047159623,
0.0041207653,
-0.0124662053,
-0.0157961156,
-0.0007677873,
-0.0088458955,
-0.0054928195,
0.0052014198,
-0.0088926945,
-0.0080221239,
-0.0013627060,
-0.0100201368,
-0.0170890521,
-0.0128439907,
-0.0152804777,
-0.0171866436,
-0.0068235979,
-0.0091888355,
-0.0126352068,
-0.0029785577,
-0.0072614267,
-0.0127595626,
-0.0147989150,
-0.0158389397,
-0.0201810598,
-0.0133238062,
-0.0126783270,
-0.0167399999,
-0.0062580542,
-0.0018376769,
-0.0104086846,
-0.0043689753,
-0.0096949171,
-0.0165627059,
-0.0060967971,
-0.0069603883,
-0.0245394092,
-0.0024346290,
0.0001596127,
-0.0098823709,
0.0005232139,
-0.0003569110,
-0.0114073968,
0.0047264337,
-0.0035460314,
-0.0130215399,
-0.0052590058,
0.0039347531,
0.0039279317,
-0.0003733616,
0.0027185744,
0.0067087314,
0.0120234918,
0.0150954500,
0.0018156810,
0.0050529698,
0.0159511603,
0.0098947911,
0.0035345820,
0.0100489045,
0.0086322166,
0.0142133972,
0.0105078714,
0.0118815675,
0.0091900453,
0.0233362056,
0.0094541563,
0.0041574962,
0.0145859597,
0.0106144771,
-0.0019675610,
0.0177254379,
0.0031329340,
0.0011789926,
0.0163915996,
0.0099917641,
-0.0048540090,
0.0114055173,
0.0058394587,
-0.0039560343,
0.0045676990,
0.0036966649,
-0.0089989174,
0.0067343963,
0.0047135358,
-0.0094655342,
0.0018245468,
0.0014354738,
-0.0100056538,
0.0006504034,
-0.0020768445,
-0.0179816578,
-0.0027902150,
-0.0030974529,
-0.0145354345,
-0.0050943443,
-0.0098956097,
-0.0134958345,
-0.0013010559,
-0.0108475508,
-0.0249761529,
-0.0096669830,
-0.0105369948,
-0.0259777810,
-0.0163740013,
-0.0065320549,
-0.0185653474,
-0.0008661461,
-0.0083131026,
-0.0216488168,
-0.0076414174,
-0.0067948811,
-0.0215884261,
-0.0182062071,
-0.0143047664,
-0.0068132645,
-0.0052202754,
-0.0019109205,
-0.0021855268,
-0.0015631701,
0.0070870379,
-0.0026899432,
-0.0106405951,
-0.0025404117,
-0.0055418168,
-0.0064812908,
-0.0022873257,
-0.0018660482,
0.0032736938,
0.0166468490,
0.0090262452,
0.0060108020,
0.0133213876,
0.0047954046,
-0.0016269693,
0.0097788796,
-0.0027318490,
-0.0060277870,
0.0129222637,
0.0178029239,
0.0058803982,
0.0178009849,
0.0181120634,
0.0144015849,
0.0167444851,
0.0101786954,
0.0011691751,
0.0128991324,
0.0109886155,
0.0038945684,
0.0136339217,
0.0203321483,
0.0151891829,
0.0153100286,
0.0132527398,
0.0120165963,
0.0116416439,
0.0144233219,
0.0053224764,
0.0085446415,
0.0204574317,
0.0120222932,
0.0126042785,
0.0107233524,
0.0070036571,
0.0126446085,
0.0157090388,
-0.0018847678,
-0.0001412201,
0.0143155623,
0.0006138138,
0.0040377970,
0.0110146264,
-0.0016841736,
0.0068494594,
0.0162212942,
-0.0041044704,
0.0042250906,
0.0060488652,
0.0010978600,
0.0029165391,
0.0046037864,
-0.0020247148,
-0.0023089775,
0.0078669982,
0.0059377328,
0.0000139387,
0.0055851033,
0.0058930018,
0.0031995983,
0.0002978214,
-0.0068803020,
-0.0041651647,
0.0017324997,
0.0013730361,
-0.0045773527,
-0.0006073121,
0.0050851088,
-0.0008594723,
-0.0016933116,
-0.0049214782,
-0.0132426051,
-0.0002294579,
-0.0025935103,
-0.0212151725,
-0.0015141808,
0.0061990549,
-0.0104717799,
-0.0025409432,
0.0013198687,
-0.0102916788,
-0.0039216680,
-0.0034369314,
-0.0200941414,
-0.0125586241,
-0.0027514268,
-0.0124776177,
-0.0103689367,
0.0021232471,
-0.0098185800,
-0.0060677286,
-0.0011121184,
-0.0176321417,
-0.0103849359,
-0.0015222694,
-0.0205888413,
-0.0084250178,
-0.0042541493,
-0.0106748398,
0.0003067570,
0.0057437951,
-0.0146758137,
-0.0054840753,
0.0027450370,
-0.0105494708,
-0.0073955506,
0.0004028184,
-0.0126574757,
