Filename,STFMK-20201105-LW19-1935_20201125_141754_004.dat
0.0044189049,
0.0159667823,
-0.0041230875,
0.0002937652,
0.0123458765,
-0.0014767037,
0.0012411126,
-0.0013171027,
-0.0029328361,
0.0026922838,
0.0069521768,
-0.0025535729,
0.0048625055,
0.0155874863,
0.0168070775,
0.0083299419,
0.0108204400,
0.0131079378,
0.0132920127,
0.0093579302,
0.0066004549,
-0.0018188031,
0.0099214269,
0.0152381435,
0.0077900481,
0.0123071708,
0.0122766756,
0.0061642202,
0.0186101757,
0.0084253037,
-0.0031354963,
0.0066669546,
0.0117828501,
-0.0017101557,
0.0087384759,
0.0091613727,
0.0003186029,
0.0108425822,
0.0086796647,
-0.0050563309,
-0.0021420396,
0.0016032951,
-0.0058015315,
-0.0077586994,
-0.0062962803,
-0.0034127038,
-0.0012191874,
0.0021190192,
-0.0101193246,
-0.0115422178,
-0.0019575234,
-0.0136886016,
-0.0168044791,
-0.0153182400,
-0.0163023937,
-0.0135706635,
-0.0106780622,
-0.0167405345,
-0.0109163895,
-0.0050228676,
-0.0111723226,
-0.0209590010,
-0.0090186689,
-0.0172601994,
-0.0205623284,
-0.0089606326,
-0.0183249861,
-0.0192730967,
0.0083662514,
-0.0078827348,
-0.0137445508,
-0.0023146993,
-0.0102913706,
-0.0097725242,
-0.0105874259,
-0.0173056368,
-0.0140820704,
-0.0034568850,
-0.0098749511,
-0.0103408927,
-0.0009166706,
0.0042082611,
0.0030067142,
0.0011900954,
0.0049603316,
-0.0060607940,
0.0012530698,
0.0057174922,
-0.0026582167,
-0.0028419425,
0.0068050157,
0.0037340028,
0.0147098014,
0.0052583981,
0.0007562173,
0.0092274584,
0.0188614149,
0.0006741867,
0.0011988007,
0.0147751085,
0.0091458447,
0.0115936566,
0.0237731375,
0.0055932775,
0.0126333544,
0.0239291433,
0.0088859573,
0.0009087280,
0.0112713017,
0.0043354817,
0.0017486652,
0.0114165852,
0.0046765935,
0.0009726248,
0.0210044142,
0.0070419135,
0.0016930221,
0.0133329015,
0.0078588063,
0.0039480934,
0.0079835802,
-0.0031173835,
-0.0019052642,
0.0101751722,
0.0022619357,
-0.0049867877,
0.0101965582,
0.0009899770,
0.0010491734,
0.0124953035,
-0.0043063536,
-0.0100043193,
0.0125531945,
0.0008986937,
-0.0070230113,
0.0068933992,
0.0027996274,
-0.0006442767,
0.0092675406,
-0.0052897348,
-0.0068624467,
0.0034958464,
-0.0041204537,
-0.0128877489,
-0.0091847135,
-0.0052892147,
-0.0013112114,
-0.0009059319,
-0.0013623149,
-0.0052616484,
0.0002927389,
0.0023836326,
-0.0129661793,
-0.0079734419,
-0.0014116068,
-0.0030059160,
-0.0000284236,
-0.0005730839,
0.0014852739,
0.0114973914,
0.0085359039,
-0.0075282534,
-0.0037930636,
0.0066947187,
-0.0052655418,
-0.0115999151,
0.0023675777,
-0.0029493337,
0.0060476661,
0.0167784113,
0.0004558557,
0.0054585999,
0.0075746551,
-0.0001331698,
-0.0066733891,
-0.0057859272,
-0.0074253306,
-0.0100840805,
0.0022506951,
0.0084487945,
-0.0029944524,
0.0063232612,
0.0062443810,
0.0037013341,
0.0044949246,
-0.0019686306,
-0.0073006093,
0.0070531964,
0.0019145140,
-0.0034036897,
0.0030778593,
0.0109736733,
0.0046094838,
0.0096090622,
0.0012696151,
-0.0003850702,
0.0118555389,
0.0092983637,
-0.0081729367,
0.0135147804,
0.0170047656,
0.0015847455,
0.0138782626,
0.0121226795,
-0.0000950387,
0.0177937243,
0.0073096859,
-0.0036074405,
0.0075462777,
0.0063682357,
0.0033017183,
0.0033113803,
0.0026396131,
0.0092867864,
0.0126538128,
0.0158024821,
0.0086020855,
0.0089729447,
0.0137774833,
0.0084610125,
0.0006816444,
0.0080506876,
0.0032034889,
0.0080621047,
0.0075400067,
0.0047284253,
0.0045968099,
0.0117867794,
0.0056133843,
0.0003045801,
0.0053217579,
-0.0005991351,
-0.0060821632,
0.0119865173,
0.0008298416,
-0.0110715292,
0.0093594985,
0.0049033738,
-0.0109711979,
-0.0053485176,
-0.0122829750,
-0.0188662745,
-0.0073523498,
-0.0164237581,
-0.0310094394,
-0.0086709717,
-0.0063311011,
-0.0205363426,
-0.0112977633,
-0.0076673431,
-0.0202645082,
-0.0097884443,
-0.0204768386,
-0.0314136446,
-0.0187870823,
-0.0153797772,
-0.0269150324,
-0.0111874249,
-0.0129868966,
-0.0188586824,
-0.0049013756,
-0.0138242953,
-0.0297153667,
-0.0115118455,
-0.0141871162,
-0.0294486042,
-0.0148419114,
-0.0099130105,
-0.0207309071,
-0.0020230010,
-0.0076291505,
-0.0217775423,
-0.0110933473,
-0.0090691438,
-0.0182953887,
-0.0131807858,
-0.0165954903,
-0.0154170757,
-0.0109004173,
0.0014164031,
-0.0052545676,
-0.0016744853,
0.0023741133,
0.0035505241,
-0.0020812266,
0.0015066953,
-0.0072159749,
0.0023310417,
0.0018311765,
0.0019006735,
0.0023514235,
0.0158354398,
0.0152124297,
0.0105596315,
0.0172374174,
0.0161594078,
0.0041252878,
0.0158845764,
0.0022963029,
-0.0021845354,
0.0233910196,
0.0147058219,
0.0062120352,
0.0182417668,
0.0172119606,
0.0098345345,
0.0097915176,
-0.0006873003,
-0.0003330968,
0.0058516655,
0.0067174975,
-0.0018479328,
0.0036188287,
0.0153184962,
0.0073343911,
0.0078652818,
0.0081457105,
0.0023199422,
0.0047344272,
0.0076677748,
-0.0045262421,
-0.0030187040,
0.0015879453,
-0.0039720628,
0.0047662556,
0.0045259511,
-0.0062010926,
-0.0005787697,
0.0068556760,
-0.0057707503,
-0.0097561730,
-0.0010046731,
-0.0099919718,
-0.0046854294,
0.0034327409,
-0.0192430392,
-0.0061961366,
0.0083620837,
-0.0136339180,
-0.0142342122,
-0.0081907976,
-0.0163454879,
-0.0087540699,
-0.0116904564,
-0.0133215152,
-0.0061544152,
-0.0003502623,
-0.0014119956,
-0.0057563842,
0.0013745870,
0.0002340881,
-0.0109455772,
-0.0049089147,
-0.0042340085,
-0.0072388751,
-0.0013233433,
0.0007163277,
0.0000905298,
0.0082208207,
0.0074092713,
0.0018823432,
0.0072796321,
0.0050139404,
-0.0076452382,
0.0024897153,
0.0026027837,
-0.0124297924,
0.0030184742,
0.0157106221,
0.0008494885,
0.0113312025,
0.0138420705,
0.0003591782,
0.0040599681,
0.0106490217,
-0.0073840851,
-0.0040056473,
0.0021822846,
0.0029390207,
0.0024283733,
0.0124391671,
0.0044979658,
0.0095824562,
0.0214858055,
0.0056529175,
-0.0003098076,
0.0185303371,
0.0040971492,
0.0042108670,
0.0139828539,
0.0038750470,
0.0118048135,
0.0207328573,
0.0017822317,
0.0039255051,
0.0182523094,
0.0045223818,
0.0027877626,
0.0177470054,
-0.0014676399,
0.0052342652,
0.0204449818,
0.0059357388,
0.0042615421,
0.0188580640,
0.0034422819,
0.0044813626,
0.0072763725,
-0.0007527551,
0.0004865583,
0.0106624793,
0.0020965603,
-0.0012231134,
0.0095774019,
0.0131395441,
0.0076263347,
0.0102506243,
0.0057844948,
0.0013030730,
0.0081210099,
0.0061377836,
-0.0024366404,
0.0010739230,
0.0060483227,
0.0037600973,
0.0096788825,
0.0037869788,
-0.0037606596,
0.0091130715,
-0.0003435666,
-0.0169793349,
-0.0101747774,
0.0016861007,
-0.0113886446,
-0.0046807411,
0.0018886536,
-0.0036628658,
-0.0044772779,
0.0008279190,
-0.0166661181,
-0.0116432197,
-0.0119913174,
-0.0188881047,
-0.0227180589,
-0.0118892184,
-0.0091218427,
-0.0093417587,
-0.0072007803,
-0.0080440370,
-0.0115274247,
-0.0020798899,
-0.0146826096,
-0.0233056992,
-0.0161919016,
-0.0161485355,
-0.0185172521,
-0.0086904019,
-0.0125159360,
-0.0077266875,
-0.0013980011,
-0.0041153617,
-0.0167681891,
-0.0010518910,
-0.0133816153,
-0.0216376949,
-0.0001336035,
-0.0059369160,
-0.0199467167,
0.0028814769,
0.0002075323,
-0.0060708560,
0.0051902840,
-0.0069316030,
-0.0072520766,
0.0066576973,
-0.0011991990,
-0.0055924798,
0.0053671836,
0.0097816074,
0.0074486565,
0.0084529826,
0.0116428686,
0.0121028433,
0.0158748664,
0.0153226797,
0.0044102413,
0.0072128214,
0.0155954920,
0.0101121478,
0.0059204614,
0.0116018113,
0.0152549697,
0.0197788719,
0.0200346112,
0.0111862225,
0.0142794652,
0.0219811145,
0.0065827575,
-0.0033144285,
0.0180013850,
0.0071725617,
-0.0005544234,
0.0156309307,
0.0056494535,
0.0044674892,
0.0191142596,
0.0049843378,
-0.0038803134,
0.0099181123,
0.0036283697,
-0.0057871975,
0.0022795685,
0.0021315063,
-0.0078006280,
0.0025390382,
0.0061553419,
-0.0098022399,
0.0025679232,
-0.0011835144,
-0.0114702843,
-0.0002401136,
-0.0088765910,
-0.0178717673,
-0.0009151039,
-0.0061811805,
-0.0183606576,
-0.0071184486,
-0.0108836535,
-0.0207830109,
-0.0093763433,
-0.0217126310,
-0.0322151221,
-0.0112910205,
-0.0115265660,
-0.0266999584,
-0.0071728835,
-0.0018712669,
-0.0158881992,
-0.0062514194,
-0.0102879936,
-0.0219205506,
-0.0121174119,
-0.0146316811,
-0.0202606525,
-0.0139614362,
-0.0062146839,
-0.0097068362,
-0.0028680428,
-0.0042556254,
-0.0057093003,
-0.0071639479,
-0.0001359234,
-0.0112617677,
-0.0150204971,
-0.0062294719,
-0.0059675979,
-0.0001235061,
0.0075766533,
-0.0008893089,
0.0063210423,
0.0162802301,
0.0059020421,
-0.0051360289,
0.0030400190,
-0.0074725836,
-0.0063347076,
0.0063693505,
0.0037764390,
-0.0001977517,
0.0244843476,
0.0150413951,
0.0068392460,
0.0150153432,
0.0125479791,
0.0087193642,
0.0071488419,
0.0020029170,
0.0040683979,
0.0148351900,
0.0191326365,
0.0054770061,
0.0095077883,
0.0163103696,
0.0085614128,
0.0065271528,
0.0063495180,
0.0043941019,
0.0082280412,
0.0088592637,
0.0027810116,
0.0091646966,
0.0205019508,
0.0049216980,
0.0082016326,
0.0135738291,
0.0050365869,
0.0071343970,
0.0103287306,
-0.0130190151,
0.0054139229,
0.0150385033,
-0.0064961482,
0.0023614655,
0.0117577873,
-0.0015512072,
0.0064349808,
0.0068285060,
-0.0031426670,
-0.0002454593,
0.0051223701,
-0.0008317432,
0.0019740644,
0.0053872326,
0.0017141565,
0.0036856211,
0.0110625513,
0.0020144333,
-0.0041490332,
0.0004331673,
-0.0006887725,
-0.0053267931,
-0.0073613883,
-0.0082980478,
-0.0009391565,
0.0056912415,
0.0015324980,
-0.0067671817,
0.0029798942,
0.0007658682,
-0.0087373415,
-0.0063914564,
-0.0034456137,
-0.0200843476,
0.0015148707,
0.0024680868,
-0.0136964405,
0.0055733696,
0.0077319616,
-0.0082455426,
-0.0012261585,
-0.0049333572,
-0.0143957101,
-0.0094809681,
-0.0081747314,
-0.0166208632,
-0.0091129644,
0.0075092912,
-0.0066512227,
-0.0088396259,
0.0015345681,
-0.0104708187,
-0.0099383071,
-0.0020961124,
-0.0207014009,
-0.0108864009,
0.0023570769,
-0.0106427576,
-0.0038455285,
0.0028506811,
-0.0099540111,
-0.0023626194,
0.0032922528,
-0.0165103860,
-0.0085193375,
0.0061280690,
-0.0120632369,
-0.0046743168,
0.0082371812,
-0.0031500407,
0.0052219089,
0.0156891234,
-0.0102997608,
0.0006018670,
0.0131164202,
-0.0026885103,
-0.0024224818,
0.0068882722,
0.0053495187,
0.0054358291,
0.0086355954,
0.0083823586,
0.0094138756,
0.0173507482,
0.0121519323,
0.0055332114,
0.0110942787,
0.0097200628,
0.0040861117,
0.0091747344,
0.0037173959,
0.0055591022,
0.0182494968,
0.0154239703,
0.0096135875,
0.0139220692,
0.0109579517,
0.0051273517,
0.0115856044,
0.0047937115,
-0.0084021250,
0.0066362792,
0.0126768406,
0.0025993164,
0.0078658089,
0.0045181289,
-0.0006289870,
0.0076022702,
0.0037625011,
-0.0085604340,
-0.0100346804,
0.0021384263,
-0.0029726417,
-0.0058695059,
-0.0038490640,
-0.0029240760,
-0.0041540344,
-0.0048194765,
-0.0179274455,
-0.0168363955,
-0.0048204190,
-0.0168824345,
-0.0243376587,
-0.0114507182,
-0.0109126503,
-0.0079163359,
-0.0042385985,
-0.0149452165,
-0.0118668862,
-0.0041158097,
-0.0229041353,
-0.0249405596,
-0.0108912913,
-0.0195854306,
-0.0203621183,
-0.0021042118,
-0.0176322591,
-0.0094669098,
0.0027765499,
-0.0167528111,
-0.0164848529,
-0.0068988134,
-0.0150229679,
-0.0134194959,
-0.0114685129,
-0.0110549396,
-0.0084761512,
0.0001547618,
-0.0013252163,
-0.0065120803,
-0.0021187428,
0.0008103725,
-0.0066303508,
0.0004029691,
-0.0053726132,
-0.0053645088,
-0.0007613021,
0.0057857698,
0.0009583957,
0.0017972088,
0.0067825615,
0.0109245963,
0.0087415688,
0.0056560333,
-0.0033791172,
0.0096535226,
0.0162675604,
-0.0057551917,
0.0006804746,
0.0216622502,
0.0103117246,
0.0097979121,
0.0178699214,
0.0040967101,
0.0052381540,
0.0140528278,
-0.0003509455,
0.0000778154,
0.0091850907,
0.0044576321,
0.0035525532,
0.0136067048,
0.0033207224,
0.0030589593,
0.0147904726,
0.0042017559,
-0.0034120772,
0.0119188614,
0.0027683948,
0.0003342600,
0.0067835958,
-0.0012936821,
0.0021405984,
0.0155551098,
0.0001130816,
-0.0032043173,
0.0138811171,
0.0005788651,
-0.0041183433,
0.0105286893,
-0.0070157363,
-0.0103710322,
0.0121004619,
0.0009668338,
-0.0033357996,
0.0086553488,
-0.0027389061,
-0.0023357079,
0.0018807565,
-0.0068887179,
-0.0118322158,
0.0039469828,
-0.0011533299,
-0.0098916311,
-0.0019171073,
0.0086376267,
-0.0008478737,
0.0000865879,
-0.0030292666,
-0.0080665397,
0.0018083190,
-0.0030028610,
-0.0101849586,
0.0004409211,
0.0051686023,
0.0014824152,
0.0070161894,
0.0056933388,
0.0012117068,
0.0083921915,
0.0030865483,
-0.0124760568,
-0.0063772127,
0.0055425372,
-0.0073817065,
-0.0038391619,
0.0101136528,
0.0037894829,
0.0117530990,
0.0129340310,
-0.0032725194,
-0.0009587428,
0.0030972748,
-0.0067092055,
-0.0059076403,
-0.0045816363,
0.0007544969,
0.0023138155,
0.0056730187,
0.0062138606,
-0.0040389379,
0.0010684354,
0.0014013761,
-0.0059538679,
-0.0016969792,
-0.0025243175,
-0.0023076118,
0.0147191575,
0.0079636332,
0.0030655938,
0.0139603904,
0.0125087006,
0.0066681746,
0.0087172398,
0.0060438695,
-0.0035113473,
0.0165555067,
0.0109092332,
-0.0063506011,
0.0166236814,
0.0148469377,
0.0052401451,
0.0148355104,
0.0111411149,
0.0059365695,
0.0171332005,
0.0089839920,
0.0017379265,
0.0137775503,
0.0128442310,
0.0066136732,
0.0116354376,
0.0137421852,
0.0108110458,
0.0161114149,
0.0136183668,
0.0046781413,
0.0118789747,
0.0143081322,
0.0104225725,
0.0086768633,
0.0108433710,
0.0121966200,
0.0130966501,
0.0127701657,
0.0037416741,
0.0054014842,
0.0085125742,
0.0018016624,
-0.0043443181,
0.0061553479,
-0.0018139782,
-0.0030752029,
0.0112941973,
-0.0038178409,
-0.0095612444,
0.0067298599,
-0.0029384645,
-0.0185654741,
-0.0127431899,
-0.0146695636,
-0.0146366945,
-0.0121150892,
-0.0156055782,
-0.0209067408,
-0.0052155610,
-0.0046473965,
-0.0206807181,
-0.0122581599,
-0.0127573768,
-0.0229984745,
-0.0164824426,
-0.0216717869,
-0.0283199064,
-0.0085627595,
-0.0118797999,
-0.0228670128,
-0.0099108936,
-0.0118425619,
-0.0237529725,
-0.0049104709,
-0.0190541297,
-0.0299681649,
-0.0046307137,
-0.0095140198,
-0.0253323633,
-0.0060989726,
-0.0076333974,
-0.0159553103,
-0.0044217291,
-0.0120027009,
-0.0220592469,
-0.0112848487,
-0.0109918937,
-0.0134587791,
-0.0082753003,
-0.0044782693,
-0.0083718151,
0.0035681329,
0.0076053063,
-0.0032221992,
0.0003230133,
0.0091469334,
0.0019660676,
-0.0018003992,
0.0014756350,
0.0016008345,
0.0130505357,
0.0135853495,
0.0048257639,
0.0139955580,
0.0207462553,
0.0120154191,
0.0057744877,
0.0116854887,
0.0053232913,
0.0006747890,
0.0107470946,
0.0050048246,
0.0067349011,
0.0226222370,
0.0097155469,
0.0058985567,
0.0150540415,
0.0093831262,
0.0031329314,
0.0032430410,
-0.0040622298,
0.0012400710,
0.0039950362,
0.0095138038,
-0.0023617009,
0.0013197556,
0.0103834039,
0.0004342492,
0.0037770742,
0.0015279665,
-0.0066244854,
0.0012996190,
0.0032510185,
-0.0062639499,
-0.0004369176,
0.0013740750,
-0.0040669544,
0.0031916529,
-0.0030383575,
-0.0118172402,
-0.0017535069,
0.0026621053,
-0.0186672583,
-0.0091713434,
0.0003558941,
-0.0121763619,
-0.0005772260,
-0.0025364149,
-0.0182148460,
-0.0017816697,
-0.0018955281,
-0.0208941028,
-0.0162579566,
-0.0128329406,
-0.0160342418,
-0.0090867849,
-0.0104738595,
-0.0098306211,
-0.0022839222,
0.0002566525,
-0.0046406062,
-0.0070498856,
-0.0007844350,
-0.0028451043,
-0.0063910563,
-0.0021999800,
-0.0047377404,
-0.0000050254,
0.0033270612,
0.0006933676,
0.0007169525,
0.0044964389,
0.0025107563,
-0.0042435774,
0.0026458427,
-0.0013408198,
-0.0086479690,
0.0054640928,
0.0089505361,
-0.0031940206,
0.0123253725,
0.0102198422,
0.0012962278,
0.0108495830,
0.0057712109,
-0.0065111825,
0.0026147971,
0.0043156045,
-0.0080336360,
0.0009290079,
0.0145323155,
0.0066909250,
0.0080608279,
0.0112329405,
0.0060594901,
0.0150252394,
0.0182679333,
-0.0029231980,
0.0094128903,
0.0202574246,
0.0070092361,
0.0101237735,
0.0141442372,
0.0038264364,
0.0172013287,
0.0157481637,
-0.0038051025,
0.0111966720,
0.0207389072,
-0.0017907035,
0.0046922308,
0.0118091051,
-0.0024568127,
0.0127769746,
0.0173033737,
-0.0037531070,
0.0063417675,
0.0172615349,
0.0041072140,
0.0035289421,
0.0074151708,
0.0058377953,
0.0063946494,
0.0125590069,
0.0075686155,
0.0028604190,
0.0137427496,
0.0112309111,
0.0070161717,
0.0121265948,
0.0037515748,
0.0032063313,
0.0147130527,
0.0040408871,
0.0029767901,
0.0123441666,
0.0094751073,
0.0045369426,
0.0091059869,
-0.0023299612,
-0.0038896669,
0.0050628907,
-0.0058607343,
-0.0148745989,
0.0021668312,
0.0027819723,
-0.0051588817,
0.0033821547,
0.0034945477,
-0.0051717977,
-0.0009951331,
-0.0058363397,
-0.0148389190,
-0.0154366419,
-0.0133979544,
-0.0192098152,
-0.0102735860,
-0.0042757220,
-0.0057960851,
-0.0061716242,
-0.0024309868,
-0.0101379501,
-0.0080075515,
-0.0062025203,
-0.0118804388,
-0.0212368015,
-0.0084472615,
-0.0102710035,
-0.0068370258,
-0.0054831384,
-0.0139163816,
-0.0133226914,
0.0010563958,
-0.0144220162,
-0.0151637197,
-0.0015552628,
-0.0129078329,
-0.0093789166,
0.0092738159,
-0.0118376724,
-0.0059525478,
0.0105459262,
-0.0049732849,
-0.0075913016,
-0.0033645714,
-0.0117462184,
-0.0018580433,
0.0027996078,
-0.0069152983,
-0.0063737463,
0.0092504043,
0.0132606551,
0.0053415904,
0.0089701507,
0.0102691371,
0.0082416376,
0.0127994874,
0.0007650916,
-0.0001960640,
0.0077051693,
0.0063972455,
0.0053663454,
0.0072256951,
0.0094264839,
0.0143468603,
0.0085448697,
0.0068673310,
-0.0008891913,
0.0108749084,
0.0118401852,
-0.0066926638,
-0.0030664259,
0.0140565205,
-0.0022657407,
0.0019255274,
0.0085297385,
-0.0013709210,
0.0020361983,
0.0067167780,
-0.0041429633,
-0.0048661437,
0.0001087656,
-0.0078984266,
-0.0072859749,
0.0028505479,
-0.0048638238,
-0.0111613497,
0.0011989130,
-0.0060757021,
-0.0144572752,
-0.0025634000,
-0.0133519983,
-0.0151181081,
-0.0069420044,
-0.0203909520,
-0.0159893017,
0.0005668818,
-0.0167908072,
-0.0167251173,
-0.0056136730,
-0.0172778256,
-0.0218059141,
-0.0079279961,
-0.0232982226,
-0.0240649320,
-0.0030807534,
-0.0177362710,
-0.0193269458,
-0.0025015755,
-0.0166472513,
-0.0190479849,
-0.0104299244,
-0.0229016915,
-0.0180284102,
-0.0073007559,
-0.0092961062,
-0.0178532153,
-0.0033918037,
0.0024534957,
-0.0003485060,
0.0002090352,
-0.0042439955,
-0.0086634085,
-0.0003666128,
-0.0052466765,
-0.0161170810,
-0.0087803127,
0.0014176097,
-0.0006061490,
0.0079762023,
0.0062559969,
-0.0007330284,
0.0113547593,
0.0101321265,
-0.0071267271,
-0.0015786898,
0.0057922541,
-0.0012373180,
0.0089743882,
0.0150924558,
0.0078803748,
0.0163803361,
0.0236355141,
0.0081328824,
0.0039643683,
0.0105319554,
0.0052578654,
0.0059052096,
0.0073295748,
0.0084274067,
0.0134730078,
0.0189258251,
0.0143051632,
0.0082780849,
0.0138131734,
0.0144349951,
0.0079809502,
0.0108405184,
0.0119804814,
0.0073522679,
0.0147533845,
0.0082554026,
0.0045817806,
0.0163094122,
0.0130949933,
0.0011929455,
0.0129248630,
0.0095419623,
0.0003294964,
0.0201756041,
0.0123666208,
-0.0024767644,
0.0185047798,
0.0120268529,
0.0032443572,
0.0164272543,
0.0087352702,
0.0036912910,
0.0101415524,
0.0085690934,
-0.0008852511,
0.0085110059,
0.0090971775,
0.0028103252,
0.0079972288,
0.0109826438,
0.0067031053,
0.0113860238,
0.0113941617,
-0.0049545458,
-0.0022826870,
0.0045951577,
0.0017407112,
-0.0016149598,
-0.0036215424,
0.0008425217,
0.0074968953,
0.0073780781,
-0.0030526416,
-0.0025016465,
0.0070015951,
-0.0032661392,
-0.0132784396,
-0.0000579999,
-0.0042521507,
-0.0089676920,
0.0079664905,
-0.0050999229,
-0.0076162466,
0.0105288662,
0.0019774465,
-0.0089576058,
-0.0069435262,
-0.0068424973,
-0.0141664911,
-0.0059399838,
-0.0051209605,
-0.0123381978,
-0.0025527829,
0.0030968222,
-0.0130703356,
-0.0041920859,
-0.0067611560,
-0.0182995033,
-0.0051840907,
-0.0060891947,
-0.0199454427,
-0.0033464807,
-0.0003918940,
-0.0077479728,
0.0023941309,
-0.0030086176,
-0.0110820998,
0.0040294421,
0.0005866839,
-0.0215801932,
0.0021338712,
0.0098954467,
-0.0083591128,
0.0024146992,
0.0088361567,
-0.0048193648,
0.0098422309,
0.0090789553,
-0.0090654027,
0.0062853172,
0.0077668629,
-0.0028400843,
0.0014440633,
0.0047823000,
0.0045907693,
0.0079945521,
0.0135581298,
0.0064131580,
0.0111713130,
0.0207662545,
0.0059005758,
-0.0029186895,
0.0058408007,
0.0093272533,
0.0051290267,
0.0078001330,
0.0001071650,
0.0088993646,
0.0247914270,
0.0046118423,
0.0053288275,
0.0120924143,
0.0057611428,
-0.0032857396,
0.0092168674,
-0.0014844093,
-0.0024062293,
0.0105633670,
0.0050375927,
0.0016987656,
0.0053922157,
-0.0010120287,
-0.0041403249,
-0.0014869777,
-0.0066253291,
-0.0160827227,
-0.0077276956,
-0.0005924973,
-0.0079617966,
-0.0171281248,
-0.0071249912,
-0.0076898462,
-0.0093995500,
-0.0157123934,
-0.0239462629,
-0.0207707640,
-0.0122287953,
-0.0218798555,
-0.0198151357,
-0.0080663515,
-0.0124139432,
-0.0109287854,
-0.0078496188,
-0.0201746598,
-0.0144938715,
-0.0059172134,
-0.0308681242,
-0.0201056637,
0.0011015543,
-0.0193852503,
-0.0077449852,
-0.0016609370,
-0.0156475380,
-0.0098434910,
0.0002544136,
-0.0171121303,
-0.0115249222,
-0.0101869470,
-0.0111754686,
-0.0096086189,
0.0003014572,
-0.0057133264,
0.0001514692,
0.0077461335,
0.0030352967,
0.0001469997,
0.0026209769,
0.0002700945,
-0.0010491118,
0.0024920024,
-0.0020080179,
0.0034027467,
0.0148827042,
0.0109760286,
0.0105487555,
0.0134357307,
0.0190124009,
0.0155846532,
0.0150555847,
0.0116857477,
0.0027218114,
0.0176531263,
0.0243466720,
0.0021180522,
0.0166397486,
0.0258741062,
0.0124661326,
0.0146911023,
0.0169505309,
0.0091382060,
0.0134004084,
0.0141871292,
-0.0004892782,
0.0021890609,
0.0156355444,
0.0068586450,
-0.0027002948,
0.0099412818,
0.0025462233,
0.0054445304,
0.0138955200,
-0.0037789606,
-0.0051922370,
0.0121256327,
-0.0002386596,
-0.0019160361,
0.0066132802,
-0.0040079365,
0.0011945490,
0.0117322598,
-0.0086234054,
-0.0092603099,
0.0050843181,
-0.0151445009,
-0.0097438078,
0.0035808850,
-0.0164383277,
-0.0131027605,
0.0102357985,
-0.0086296229,
-0.0130713843,
0.0000548401,
-0.0084364526,
-0.0094097396,
-0.0069744322,
-0.0195985846,
-0.0151737612,
-0.0036894213,
-0.0058934633,
-0.0166298877,
-0.0045954869,
-0.0025726808,
-0.0096328696,
-0.0073253810,
-0.0086964723,
-0.0152895357,
-0.0046247025,
-0.0095102219,
-0.0088606756,
0.0063216914,
0.0045949882,
-0.0023309200,
0.0045166579,
0.0046887454,
-0.0071308464,
-0.0003734372,
-0.0044026771,
-0.0239102468,
-0.0018166680,
0.0078347437,
-0.0042095622,
0.0048341933,
0.0061106146,
0.0017949720,
0.0059759934,
0.0006911986,
-0.0083323726,
-0.0083593624,
-0.0006528885,
-0.0033600470,
-0.0031756794,
0.0028037790,
0.0010281723,
-0.0003023745,
0.0065218704,
-0.0023500076,
-0.0085237417,
0.0009091587,
-0.0006420985,
-0.0077172979,
-0.0044596223,
0.0015970173,
0.0063535227,
0.0175911784,
0.0016931947,
0.0008725283,
0.0155455358,
0.0115420781,
-0.0050446759,
0.0062881666,
0.0035742901,
-0.0038345871,
0.0120921629,
0.0049024536,
-0.0062329411,
0.0202220101,
0.0096159205,
-0.0002285309,
0.0130618047,
0.0054272260,
0.0018585053,
0.0131178889,
0.0033643614,
0.0007798449,
0.0079316311,
0.0148410592,
0.0078113494,
0.0098570008,
0.0120407157,
0.0109290285,
0.0100935893,
0.0121813128,
0.0033277054,
0.0087367166,
0.0078830048,
0.0064185732,
0.0079512494,
0.0128409043,
0.0075811492,
0.0126467515,
0.0148503901,
0.0033186181,
0.0024280855,
0.0127310129,
-0.0028336518,
-0.0033781524,
0.0065428391,
0.0014558294,
0.0015422342,
0.0121566635,
-0.0067069745,
-0.0071349256,
0.0046529416,
-0.0024822806,
-0.0166188031,
-0.0109413154,
-0.0102304667,
-0.0100835366,
-0.0038376204,
-0.0054066265,
-0.0137404129,
0.0004732405,
-0.0075718565,
-0.0190886520,
-0.0132005466,
-0.0122105405,
-0.0246409215,
-0.0128499456,
-0.0164852645,
-0.0127479983,
-0.0001772753,
-0.0048160083,
-0.0200533345,
-0.0025649262,
-0.0086920839,
-0.0224020295,
-0.0074496283,
-0.0140140401,
-0.0246955045,
-0.0012353890,
-0.0050146529,
-0.0178712383,
0.0028815677,
-0.0058581559,
-0.0146221761,
0.0007209167,
-0.0081506046,
-0.0161929559,
-0.0063838502,
0.0007658631,
-0.0073454622,
-0.0000352093,
0.0053190542,
0.0027609898,
0.0107732778,
0.0080708740,
-0.0034494000,
0.0068296073,
0.0114883799,
0.0018556252,
-0.0002504145,
0.0113379434,
0.0105349999,
0.0218564551,
0.0191878323,
0.0116320336,
0.0185426846,
0.0231428798,
0.0038859902,
0.0076027615,
0.0151796686,
0.0041384418,
0.0087032830,
0.0192214586,
0.0108280228,
0.0169628449,
0.0189759824,
0.0098601365,
0.0088792657,
0.0086994898,
0.0070459698,
0.0028566043,
0.0028732251,
0.0038174938,
0.0036407353,
0.0080270898,
0.0091039622,
0.0007940070,
0.0056076972,
0.0073565356,
-0.0016699117,
0.0033971826,
-0.0040691858,
-0.0073621813,
0.0011691373,
0.0035997983,
-0.0036524690,
0.0032806653,
-0.0010253685,
-0.0028712060,
-0.0015697784,
-0.0064031295,
-0.0227378421,
-0.0047421646,
-0.0040371837,
-0.0243429244,
-0.0133360783,
0.0001273130,
-0.0158109926,
-0.0015054283,
-0.0140781226,
-0.0212209076,
-0.0083938586,
-0.0137502337,
-0.0241788663,
-0.0115764942,
-0.0095754247,
-0.0122030731,
-0.0083904220,
-0.0087423297,
-0.0082736677,
-0.0062042437,
-0.0072174240,
-0.0149928220,
-0.0170231350,
-0.0052876486,
-0.0121632461,
-0.0111410767,
-0.0087908749,
-0.0046793888,
0.0012805068,
0.0049964748,
-0.0029713556,
-0.0028063799,
-0.0014308711,
-0.0100832321,
-0.0123858266,
-0.0020932967,
-0.0087865703,
-0.0101858005,
0.0049067386,
0.0075797085,
-0.0040086918,
0.0072232755,
0.0045066709,
-0.0047532320,
0.0023354350,
-0.0033287196,
-0.0088189319,
0.0016549398,
0.0094244471,
-0.0039870217,
0.0065683145,
0.0137264477,
0.0061514154,
0.0068508172,
0.0080017764,
-0.0005453609,
0.0099317962,
0.0112940548,
-0.0068922145,
0.0047845105,
0.0144477542,
0.0005867005,
0.0134769902,
0.0106381346,
0.0026822032,
0.0151448846,
0.0150672384,
-0.0106573943,
0.0099231564,
0.0162760820,
-0.0049984362,
0.0046273493,
0.0154789453,
0.0001199894,
0.0145068765,
0.0116230026,
-0.0018399755,
0.0062500918,
0.0138911372,
0.0014365895,
0.0017636258,
0.0082205115,
0.0030537855,
0.0070970533,
0.0164613072,
0.0029825990,
0.0053842836,
0.0143773146,
0.0081299348,
0.0022659167,
0.0064935912,
-0.0007975986,
0.0058282749,
0.0107702790,
0.0040593343,
-0.0001966828,
0.0144473752,
0.0036265154,
-0.0016818354,
-0.0004942956,
-0.0117166201,
-0.0134647861,
-0.0015167091,
-0.0120991329,
-0.0135212224,
0.0047101569,
0.0016653264,
-0.0074002570,
0.0043423842,
-0.0078897402,
-0.0056206128,
-0.0101427222,
-0.0136041176,
-0.0166131165,
-0.0080971923,
-0.0048829406,
-0.0065361140,
-0.0079577956,
0.0016215119,
-0.0076781842,
-0.0074118813,
-0.0081478506,
-0.0140581233,
-0.0112363705,
-0.0072299666,
-0.0121392366,
-0.0018142356,
0.0022368135,
-0.0024385345,
-0.0016317291,
0.0041622766,
-0.0073392382,
-0.0055835256,
0.0010641061,
-0.0148320869,
-0.0051167649,
0.0055807852,
-0.0111234281,
0.0031877346,
0.0122089833,
-0.0041879378,
0.0005693801,
0.0125246271,
0.0036336468,
-0.0006919375,
0.0039862441,
0.0050764438,
0.0114358356,
0.0153991207,
0.0021127523,
0.0150922136,
0.0220146775,
0.0184267443,
0.0085278666,
0.0164809544,
0.0140723912,
0.0103580728,
0.0099012628,
0.0057559977,
0.0101416726,
0.0186148696,
0.0137172686,
0.0132457688,
0.0173638184,
0.0183508527,
0.0149716260,
0.0140354130,
0.0070385663,
0.0004172971,
0.0144229941,
0.0150843244,
-0.0022535459,
0.0085651567,
0.0095956251,
0.0057470589,
0.0060726725,
0.0050275167,
-0.0033148206,
0.0002156108,
0.0011916535,
-0.0060987617,
-0.0105300071,
0.0043393420,
-0.0046047368,
-0.0022095265,
0.0038444742,
-0.0057193711,
-0.0067253849,
0.0048546754,
-0.0130084492,
-0.0147979632,
-0.0092014223,
-0.0167013444,
-0.0141315488,
-0.0083620511,
-0.0222817529,
-0.0090595027,
-0.0045099398,
-0.0207291897,
-0.0211591311,
-0.0076580951,
-0.0253102072,
-0.0204735100,
-0.0053777453,
-0.0190757029,
-0.0155181251,
0.0028986461,
-0.0193921104,
-0.0173079893,
-0.0042496906,
-0.0219742879,
-0.0215625763,
-0.0105877537,
-0.0213694964,
-0.0140246283,
-0.0057819434,
-0.0097859055,
-0.0104826745,
0.0025414990,
-0.0037940221,
-0.0067189252,
-0.0060269078,
-0.0094826296,
-0.0134321265,
-0.0016256843,
-0.0100043649,
-0.0093953218,
0.0012500909,
0.0062952219,
0.0022287832,
0.0119240955,
-0.0003019547,
-0.0058170059,
0.0074147349,
-0.0002939472,
-0.0169882830,
-0.0008635152,
0.0050223707,
0.0045696991,
0.0165655296,
0.0060608601,
0.0061885370,
0.0140744532,
0.0091576772,
-0.0025080289,
-0.0051062936,
0.0019734402,
-0.0011672591,
-0.0002909816,
0.0066017942,
0.0049138665,
0.0063981311,
0.0124609377,
0.0044841594,
0.0031719767,
0.0118051991,
0.0034665328,
0.0002250948,
-0.0003354365,
-0.0001156969,
0.0038089845,
0.0082045244,
-0.0041594673,
-0.0032689006,
0.0105231926,
0.0003109884,
-0.0069574178,
0.0018373937,
-0.0050497493,
-0.0081627807,
0.0111288279,
-0.0051940968,
-0.0037258093,
0.0118027851,
-0.0030094828,
-0.0048602913,
0.0058025522,
-0.0076727704,
-0.0076409299,
0.0017366898,
-0.0037501836,
-0.0036013769,
-0.0002959484,
0.0054024011,
0.0043248092,
0.0039981147,
0.0017958402,
-0.0033291783,
0.0047708796,
-0.0004039785,
-0.0122311478,
-0.0059986492,
-0.0002759816,
-0.0004756966,
-0.0013723152,
-0.0004130201,
0.0004679416,
0.0070349434,
0.0017080633,
-0.0092468113,
-0.0043311026,
0.0038903127,
-0.0133241359,
-0.0055413083,
0.0043822052,
-0.0014443359,
0.0067972164,
0.0096480418,
-0.0050475658,
0.0013498812,
0.0028270707,
-0.0024425422,
-0.0132730594,
-0.0061253142,
-0.0041665868,
-0.0049801646,
0.0051288470,
-0.0026373751,
-0.0069445139,
0.0070907231,
-0.0020458046,
-0.0091459733,
0.0002049414,
-0.0027705377,
-0.0058060987,
0.0079794703,
-0.0016569123,
-0.0021673553,
0.0123775806,
0.0050079925,
-0.0001642246,
0.0073062028,
-0.0019030364,
-0.0036383162,
0.0143472720,
0.0027639277,
-0.0072347680,
0.0197017640,
0.0158401057,
0.0068219528,
0.0185786858,
0.0133503750,
0.0057497984,
0.0217482839,
0.0061988779,
0.0005046692,
0.0137438681,
0.0152806714,
0.0046272445,
0.0140606295,
0.0203431677,
0.0173970964,
0.0217745267,
0.0240733754,
0.0121013504,
0.0198112633,
0.0204639807,
0.0095472289,
0.0148196230,
0.0180939995,
0.0101793269,
0.0178266615,
0.0168614835,
0.0076700309,
0.0217268225,
0.0193630755,
0.0051748343,
0.0116792126,
0.0136835724,
0.0041826144,
0.0118238907,
0.0198721550,
0.0036583464,
0.0130402343,
0.0138996923,
0.0068229036,
-0.0012200463,
-0.0006112525,
-0.0058068749,
-0.0041295872,
-0.0075673307,
-0.0113243153,
-0.0075220689,
0.0044433353,
-0.0007074836,
-0.0083379010,
-0.0091126943,
-0.0012923623,
-0.0103545785,
-0.0118890693,
-0.0229286104,
-0.0188683122,
-0.0101858359,
-0.0137730306,
-0.0179817881,
-0.0086996201,
-0.0099374587,
-0.0152867055,
-0.0098663140,
-0.0173386876,
-0.0253655594,
-0.0097482288,
-0.0121294595,
-0.0260076225,
-0.0116169741,
-0.0044028852,
-0.0163267478,
-0.0035622835,
-0.0154633643,
-0.0218242444,
-0.0116070509,
-0.0142865945,
-0.0223823991,
-0.0141154844,
-0.0105230408,
-0.0104474295,
-0.0038060287,
0.0019782418,
-0.0087947324,
0.0002198127,
0.0005950540,
-0.0094850352,
-0.0061047687,
-0.0075048213,
-0.0060166921,
-0.0014124857,
-0.0000985491,
0.0013448780,
0.0071110753,
0.0153542021,
0.0087365313,
0.0066601555,
0.0107538812,
0.0048245527,
0.0046146768,
0.0111251567,
-0.0037955325,
0.0041835369,
0.0181725603,
0.0057343217,
0.0031895242,
0.0127862860,
0.0101786871,
0.0038426600,
0.0048251008,
0.0014082015,
0.0029238239,
0.0065579033,
0.0029773377,
-0.0032617876,
0.0032148804,
0.0136602074,
-0.0005733436,
0.0034245048,
0.0059576072,
-0.0044278656,
0.0057814838,
0.0009978310,
-0.0144947339,
-0.0002777098,
0.0022272835,
-0.0080034584,
0.0026153694,
-0.0028248983,
-0.0088841524,
0.0048164940,
0.0020350595,
-0.0192875024,
-0.0039600576,
0.0011307570,
-0.0135548916,
-0.0032885973,
0.0003976892,
-0.0185256284,
-0.0004660606,
0.0004567204,
-0.0215876624,
-0.0177460108,
-0.0108503280,
-0.0187696479,
-0.0132325795,
-0.0124251330,
-0.0196398571,
-0.0043177409,
0.0032151383,
-0.0127949249,
-0.0080888076,
-0.0001880951,
-0.0078635262,
-0.0126255080,
-0.0095062917,
-0.0150056798,
-0.0087795863,
-0.0034869877,
-0.0100644045,
-0.0049554585,
0.0064766691,
-0.0049438896,
-0.0023379007,
0.0004849094,
-0.0092518656,
-0.0150819831,
0.0013793672,
-0.0099255852,
-0.0067076143,
0.0124202119,
0.0067776353,
0.0002706108,
0.0055518211,
-0.0028697937,
-0.0056520747,
-0.0037164656,
-0.0123732397,
-0.0110844290,
-0.0044165803,
0.0098412372,
0.0041669058,
0.0018797233,
0.0090339258,
0.0042039147,
0.0080111315,
0.0057810303,
-0.0070439461,
0.0005744594,
0.0117648412,
0.0054907193,
0.0100378739,
0.0105068134,
0.0121165775,
0.0189113151,
0.0176091269,
0.0042912932,
0.0136682279,
0.0222209934,
0.0045123044,
0.0035807327,
0.0178080183,
0.0073714871,
0.0109631103,
0.0253374390,
0.0074159051,
0.0126619823,
0.0253648292,
0.0074024806,
0.0075666928,
0.0107550286,
0.0070683747,
0.0112303104,
0.0173908211,
0.0048286943,
0.0132831885,
0.0207583606,
0.0175687335,
0.0133627513,
0.0136260651,
0.0140202101,
0.0107803671,
0.0128233489,
0.0133814057,
0.0053422297,
0.0149182100,
0.0152704138,
0.0120454077,
0.0124734621,
0.0079823770,
0.0035262820,
0.0163627025,
0.0038658353,
-0.0067738043,
0.0051409528,
0.0093446588,
-0.0052185748,
0.0022988534,
0.0017710994,
-0.0006936301,
0.0026562507,
-0.0041957535,
-0.0162918661,
-0.0091760196,
-0.0091653168,
-0.0183816962,
-0.0226180926,
-0.0070230775,
-0.0080529395,
-0.0113527440,
-0.0055063046,
-0.0134610776,
-0.0124568483,
-0.0051810602,
-0.0214399472,
-0.0222293548,
-0.0121904546,
-0.0143775810,
-0.0144163994,
-0.0077380245,
-0.0173023287,
-0.0097003337,
-0.0031721485,
-0.0182720125,
-0.0217143986,
-0.0030520121,
-0.0166045539,
-0.0199139342,
-0.0000709842,
-0.0176827572,
-0.0135279335,
0.0075238203,
-0.0094434358,
-0.0152770439,
-0.0014120276,
-0.0139260907,
-0.0126889115,
-0.0035291365,
-0.0129429307,
-0.0158451796,
0.0040158080,
0.0031581821,
-0.0027471515,
0.0050389511,
0.0103087118,
0.0075540603,
0.0122431535,
0.0022814274,
-0.0033586286,
0.0109424060,
0.0082636755,
-0.0020367126,
0.0120221209,
0.0158342943,
0.0120327137,
0.0227340478,
0.0130152311,
0.0072053736,
0.0189984590,
0.0145677868,
-0.0044051809,
0.0114704287,
0.0150831062,
0.0050786138,
0.0138598736,
0.0107496716,
0.0031255437,
0.0152162043,
0.0094717667,
0.0008714113,
0.0013655791,
0.0030876857,
0.0035906348,
-0.0001596473,
0.0072769485,
0.0042335442,
0.0021545663,
0.0060581258,
0.0018635842,
-0.0045868214,
0.0012680320,
-0.0046083508,
-0.0066829696,
-0.0056366809,
-0.0077365404,
-0.0071323612,
0.0034162076,
-0.0052864058,
-0.0098234378,
-0.0007641309,
-0.0045449282,
-0.0144466301,
-0.0053096954,
-0.0181009006,
-0.0200670753,
-0.0037396858,
-0.0123607880,
-0.0238438696,
-0.0031086123,
-0.0074848072,
-0.0201073252,
-0.0096404394,
-0.0171653107,
-0.0195166487,
-0.0093025574,
-0.0126039200,
-0.0195821729,
-0.0091316001,
-0.0041652001,
-0.0095972810,
-0.0059658121,
-0.0067983610,
-0.0073367078,
-0.0062287836,
-0.0024470335,
-0.0162322614,
-0.0070201596,
-0.0002208659,
-0.0028036204,
0.0009846444,
0.0024174214,
0.0001496824,
0.0062495982,
0.0017336754,
-0.0128191328,
-0.0085206954,
0.0016936763,
-0.0094367014,
-0.0063076112,
0.0063269488,
-0.0037470162,
0.0054957829,
0.0175444167,
0.0048351758,
0.0010882032,
0.0062346812,
0.0019478011,
-0.0037852791,
-0.0021096852,
-0.0044226404,
0.0002930355,
0.0102806762,
0.0060397591,
-0.0041564154,
0.0115334224,
0.0092390841,
0.0009999016,
0.0045821401,
0.0078744618,
0.0022255115,
0.0072280872,
0.0084669106,
-0.0002883409,
0.0154914111,
0.0120343268,
-0.0020861514,
0.0159508903,
0.0114330929,
-0.0044456013,
0.0084802089,
0.0070190094,
-0.0093997139,
0.0114398226,
0.0094201881,
-0.0079329908,
0.0118946973,
0.0104201492,
-0.0005202875,
0.0086052697,
0.0095586628,
-0.0045172088,
0.0059964233,
0.0126808248,
-0.0048668706,
0.0039182343,
0.0096791964,
0.0035788061,
0.0073376349,
0.0154774906,
-0.0013072555,
0.0055162320,
0.0102035245,
-0.0004832694,
0.0033191217,
0.0030225005,
0.0013263072,
0.0105173048,
0.0113317221,
-0.0004045698,
0.0009885719,
0.0115369074,
0.0008249545,
-0.0091669979,
-0.0038794130,
-0.0150638130,
-0.0076373206,
0.0063894847,
-0.0082011893,
-0.0071927528,
0.0101117967,
-0.0011904004,
-0.0055296277,
-0.0068829879,
-0.0092167743,
-0.0109659880,
-0.0118583962,
-0.0130682234,
-0.0091490066,
-0.0001465658,
0.0012403274,
-0.0094984137,
-0.0094382409,
-0.0037050059,
-0.0112939682,
-0.0114543997,
-0.0131054260,
-0.0185700208,
-0.0057860706,
-0.0035318569,
-0.0102115441,
-0.0003319050,
-0.0013269704,
-0.0083094444,
0.0022331383,
-0.0014898832,
-0.0158455707,
-0.0073357439,
0.0026698376,
-0.0124328360,
0.0005869846,
0.0079024592,
0.0002565721,
0.0072118663,
0.0094026569,
-0.0031996192,
0.0065389592,
0.0101095801,
-0.0025965807,
0.0004510098,
0.0111346319,
0.0069880225,
0.0090347901,
0.0156849995,
0.0134368995,
0.0173898358,
0.0215786900,
0.0083025862,
0.0088481372,
0.0173931476,
0.0133272838,
0.0122083304,
0.0136497607,
0.0174630899,
0.0203127041,
0.0221575331,
0.0186150838,
0.0101088006,
0.0222257450,
0.0138062593,
0.0057810284,
0.0168230161,
0.0060981722,
-0.0002191194,
0.0205299258,
0.0101760123,
0.0031214245,
0.0157773420,
0.0133427531,
0.0063273776,
0.0088198641,
-0.0032414231,
-0.0047232686,
-0.0038582175,
0.0018032700,
-0.0039369627,
-0.0044070985,
0.0011587997,
0.0006373297,
-0.0004506750,
-0.0004883976,
-0.0143362964,
-0.0097797615,
-0.0029505542,
-0.0205718800,
-0.0196325574,
-0.0109141264,
-0.0124325054,
-0.0083836857,
-0.0116615379,
-0.0239384640,
-0.0125082508,
-0.0079819821,
-0.0324193463,
-0.0237119962,
-0.0076341419,
-0.0213709008,
-0.0226722062,
-0.0036923683,
-0.0220019557,
-0.0136599056,
-0.0056049083,
-0.0253052432,
-0.0222950075,
-0.0076820473,
-0.0239202604,
-0.0185578838,
-0.0105174351,
-0.0179908760,
-0.0083912099,
0.0038133324,
-0.0087411143,
-0.0104158884,
0.0007666734,
-0.0090178866,
-0.0146173965,
-0.0095355101,
-0.0128754042,
-0.0103034209,
0.0019350296,
-0.0000987142,
-0.0024162929,
0.0115940357,
0.0003716011,
-0.0000546379,
0.0097473161,
-0.0102169588,
-0.0127236042,
0.0054430566,
-0.0052609891,
-0.0053342264,
0.0126835750,
0.0133335600,
0.0104413647,
0.0148817562,
0.0046430267,
0.0091408826,
0.0079618413,
0.0033265816,
-0.0052155992,
0.0028992302,
0.0098541528,
0.0084651038,
0.0056612873,
0.0124111846,
0.0080121215,
0.0115248943,
0.0102218101,
0.0016546936,
0.0047632535,
0.0068541821,
0.0017379296,
0.0027137380,
0.0044095470,
0.0077564484,
0.0112054925,
0.0102240406,
-0.0027948546,
0.0002385629,
0.0150553156,
-0.0023863837,
-0.0072953487,
0.0077188970,
-0.0042430395,
0.0025587636,
0.0140841696,
-0.0025136538,
-0.0013615531,
0.0078737475,
-0.0001667945,
0.0008214450,
0.0002713394,
-0.0045702811,
-0.0030159040,
0.0054521421,
0.0009120069,
-0.0046749604,
0.0037906133,
0.0043332186,
-0.0016734821,
-0.0020592927,
-0.0086774966,
-0.0102081187,
-0.0009800734,
-0.0084258355,
-0.0142927570,
-0.0022116012,
0.0025854874,
-0.0012022387,
0.0049950886,
-0.0013839824,
-0.0031988248,
0.0008576203,
-0.0066359052,
-0.0175044145,
-0.0058218800,
-0.0025643152,
-0.0138172805,
-0.0011238868,
0.0054068360,
-0.0026636806,
0.0040166518,
-0.0011573482,
-0.0107417628,
-0.0050674360,
-0.0077681215,
-0.0114180893,
-0.0111708408,
-0.0036563780,
-0.0000140753,
-0.0060493941,
0.0029358631,
-0.0051547871,
-0.0086178668,
0.0016914610,
-0.0063890703,
-0.0127188852,
-0.0046723071,
-0.0086123087,
-0.0025127500,
0.0060777273,
-0.0039037182,
-0.0032936630,
0.0104239676,
0.0009624395,
-0.0071289577,
0.0053964579,
-0.0018859024,
-0.0004885203,
0.0186990816,
-0.0029277732,
-0.0037876887,
0.0253822077,
0.0122716045,
0.0031133248,
0.0162461940,
0.0096112005,
0.0067587751,
0.0140884910,
0.0051446864,
0.0010271148,
0.0147469305,
0.0116205318,
0.0033620084,
0.0170769170,
0.0160811804,
0.0104229711,
0.0151669597,
0.0112890629,
0.0042683720,
0.0150755383,
0.0124832895,
0.0035602860,
0.0164374243,
0.0148319900,
0.0113749644,
0.0209427420,
0.0152391326,
0.0028136456,
0.0161551479,
0.0078030284,
-0.0036333273,
0.0022737330,
0.0043243919,
0.0003113149,
0.0120928194,
0.0120551065,
0.0013521559,
0.0071615754,
0.0109480927,
0.0007921848,
-0.0033024549,
-0.0035978286,
-0.0084778992,
-0.0067248764,
-0.0024029096,
-0.0103209345,
-0.0061292574,
0.0013714352,
-0.0068838936,
-0.0116532687,
-0.0119882440,
-0.0145656634,
-0.0144245699,
-0.0159606691,
-0.0175615754,
-0.0114544677,
-0.0006548786,
-0.0089231366,
-0.0117349885,
-0.0063097798,
-0.0095969466,
-0.0197852775,
-0.0078438213,
-0.0233885497,
-0.0173093881,
0.0008538875,
-0.0105573889,
-0.0139770061,
0.0020845369,
-0.0024322046,
-0.0058332602,
-0.0073311403,
-0.0146210007,
-0.0141060501,
-0.0084522208,
-0.0073866285,
-0.0152616594,
-0.0080876313,
0.0039600194,
0.0005920022,
0.0080114100,
0.0053107371,
-0.0043201596,
0.0036219321,
0.0000608943,
-0.0104433037,
-0.0075673410,
-0.0000457101,
0.0010452862,
0.0087984363,
0.0062868679,
0.0080521023,
0.0170819629,
0.0162985027,
0.0043219719,
0.0035098144,
0.0141942836,
0.0004467100,
0.0063950173,
0.0157650225,
0.0011107229,
0.0119752390,
0.0203609820,
0.0023775524,
0.0099109709,
0.0112911202,
0.0026053390,
0.0028400789,
0.0010664896,
0.0010315421,
0.0052431948,
0.0055283397,
0.0060110441,
-0.0007064187,
0.0112562208,
0.0109043382,
-0.0021782699,
0.0058056666,
-0.0014217785,
-0.0052110385,
-0.0002497835,
-0.0014512053,
-0.0063168858,
0.0043112095,
0.0030888431,
-0.0020323289,
0.0066031143,
-0.0019115016,
-0.0131755052,
0.0038059719,
0.0004658177,
-0.0199316647,
-0.0031287130,
-0.0017150599,
-0.0099232066,
0.0042637852,
-0.0028686842,
-0.0151381735,
0.0042182445,
-0.0026391309,
-0.0254056603,
-0.0136159193,
-0.0034226608,
-0.0143457148,
-0.0093781678,
-0.0081385076,
-0.0114780897,
0.0029751612,
-0.0001638247,
-0.0131795937,
-0.0098688165,
-0.0006795324,
-0.0150331669,
-0.0095548276,
-0.0085289273,
-0.0106066782,
0.0016262436,
0.0022760704,
-0.0079898583,
0.0008696524,
0.0041170754,
-0.0125610000,
-0.0112062553,
-0.0069160219,
-0.0172106624,
-0.0033096455,
0.0080376156,
-0.0053708125,
0.0023552903,
0.0111574456,
0.0000489569,
-0.0013992678,
-0.0059225229,
-0.0123185571,
-0.0113645773,
-0.0085697863,
-0.0087763062,
-0.0074528130,
0.0000357625,
0.0031802552,
-0.0011608578,
0.0037480672,
-0.0003181877,
-0.0045116204,
-0.0003126217,
-0.0029989181,
-0.0105776582,
0.0012310046,
0.0071790856,
0.0042881463,
0.0067847623,
0.0037889932,
0.0015136100,
0.0151511822,
0.0060154013,
-0.0089909341,
0.0052937185,
0.0115765017,
-0.0019718348,
0.0089215618,
0.0134000964,
0.0072518857,
0.0179610401,
0.0109599307,
0.0025779242,
0.0123606659,
0.0077632396,
-0.0004380709,
0.0032943459,
0.0089619486,
0.0080827428,
0.0119116949,
0.0146792177,
0.0116441501,
0.0130076073,
0.0232687108,
0.0115404790,
0.0091637308,
0.0104480525,
0.0093568200,
0.0097646536,
0.0154884849,
0.0096082455,
0.0146042351,
0.0198090337,
0.0186142772,
0.0133856433,
0.0161562562,
0.0018281756,
0.0051695630,
0.0136312135,
-0.0052743615,
-0.0058047217,
0.0141138956,
0.0086157247,
0.0028189041,
0.0061473316,
0.0035278893,
0.0037512511,
0.0018948913,
-0.0100127738,
-0.0135943247,
-0.0055685602,
-0.0036979038,
-0.0078886747,
-0.0031335340,
0.0016739429,
-0.0031147257,
-0.0030088515,
-0.0027262215,
-0.0142590040,
-0.0069353087,
-0.0108725158,
-0.0157719757,
-0.0137405470,
-0.0029450480,
-0.0076910332,
0.0017200381,
-0.0008496711,
-0.0117672803,
-0.0042633303,
0.0006378552,
-0.0199782010,
-0.0139211714,
0.0013600035,
-0.0153182279,
-0.0038927200,
0.0085093584,
-0.0087114079,
0.0029025020,
0.0095268982,
-0.0099130152,
-0.0078795319,
-0.0050052656,
-0.0143662095,
-0.0069681066,
0.0009164721,
-0.0090619447,
-0.0010990620,
0.0181851368,
0.0098751150,
0.0042015575,
0.0157609321,
0.0121233873,
0.0085256603,
0.0131236333,
-0.0036229291,
0.0064163096,
0.0196029395,
0.0084426822,
0.0085106473,
0.0212512072,
0.0127228964,
0.0128364526,
0.0178131666,
0.0019831979,
0.0033868223,
0.0169920661,
0.0066534420,
0.0027140998,
0.0212186798,
0.0146975080,
0.0098654116,
0.0146292932,
0.0046573132,
0.0022052401,
0.0083956663,
-0.0016733777,
-0.0088740280,
-0.0023789019,
0.0064799525,
0.0028574434,
0.0068889773,
0.0068388251,
0.0016578534,
0.0047730561,
0.0057521453,
-0.0048647756,
-0.0057186084,
-0.0058258399,
-0.0092287315,
-0.0000817865,
-0.0034561523,
-0.0089003313,
-0.0011997516,
-0.0005524432,
-0.0121759195,
-0.0139577026,
-0.0078501469,
-0.0197951607,
-0.0185743440,
-0.0111206351,
-0.0233289674,
-0.0115010329,
0.0004035377,
-0.0190584343,
-0.0154968435,
-0.0119915083,
-0.0175082404,
-0.0182278696,
-0.0179348662,
-0.0223621279,
-0.0156696104,
-0.0104614170,
-0.0102495421,
-0.0139793046,
-0.0028857528,
-0.0029864423,
-0.0136797410,
-0.0085636713,
-0.0128606008,
-0.0163117275,
-0.0098703895,
-0.0160945188,
-0.0174796730,
-0.0010972910,
0.0021416447,
-0.0028225803,
0.0039900378,
-0.0027392560,
-0.0042974907,
0.0018208957,
-0.0083167804,
-0.0190526880,
-0.0023462167,
0.0001450237,
-0.0064064898,
0.0059956135,
0.0041957484,
-0.0041273427,
0.0092489943,
0.0031024721,
-0.0128434552,
-0.0052787233,
-0.0009507424,
-0.0048454488,
-0.0017293701,
-0.0000163151,
0.0070048263,
0.0121607156,
0.0133129153,
0.0023950371,
0.0019974119,
0.0106761428,
0.0045378376,
-0.0034870978,
0.0012498932,
-0.0020727750,
-0.0016770991,
0.0066031166,
0.0021237968,
0.0031553383,
0.0148494579,
0.0030351146,
-0.0023515231,
0.0113784354,
0.0007946444,
-0.0040379283,
0.0152813550,
-0.0026610466,
-0.0046000131,
0.0173821039,
0.0048253317,
-0.0048780455,
0.0101748332,
-0.0014805889,
-0.0033960426,
0.0031008599,
0.0049214386,
-0.0065985695,
0.0082605947,
0.0064765429,
-0.0009189991,
0.0109162889,
0.0083097704,
-0.0023544570,
0.0145357233,
0.0064577814,
-0.0046890415,
0.0082998099,
0.0038398714,
-0.0015793967,
0.0053710239,
0.0018495866,
0.0057963487,
0.0134060718,
0.0054981192,
-0.0099604372,
0.0046876394,
0.0010866781,
-0.0148743996,
-0.0075120442,
0.0003631992,
-0.0072194152,
0.0072605186,
0.0069821496,
-0.0033388578,
0.0037132131,
0.0046379450,
-0.0100999810,
-0.0098250937,
-0.0122310314,
-0.0093821613,
-0.0077169901,
-0.0012499584,
-0.0024752526,
-0.0004840148,
0.0055391844,
0.0009523646,
-0.0122299800,
-0.0041963398,
-0.0064627849,
-0.0100783519,
-0.0050814813,
-0.0126210982,
-0.0050047105,
0.0074881339,
-0.0001960999,
-0.0013740323,
0.0031077466,
-0.0027278846,
-0.0068688435,
0.0006919499,
-0.0057284208,
-0.0197583959,
0.0102780992,
0.0037666555,
-0.0032144389,
0.0127136512,
0.0078372378,
0.0047080712,
0.0140665239,
-0.0002215873,
-0.0024655680,
0.0098896204,
0.0095225414,
0.0025391413,
0.0083594183,
0.0182046779,
0.0207797885,
0.0196183007,
0.0193125457,
0.0155011415,
0.0163437258,
0.0166507885,
0.0063198851,
0.0103112590,
0.0177894142,
0.0146787139,
0.0159473903,
0.0188860539,
0.0151384864,
0.0220419634,
0.0218007062,
0.0054554911,
0.0096934102,
0.0176152699,
0.0062534092,
0.0025531056,
0.0176510923,
0.0041803797,
0.0128884967,
0.0211045705,
0.0051849009,
0.0058091851,
0.0127217080,
0.0015305112,
-0.0001103942,
-0.0011334331,
-0.0064190356,
-0.0019702625,
0.0035833628,
0.0025637993,
-0.0058135339,
0.0021310945,
0.0046688383,
-0.0050431928,
-0.0052530370,
-0.0106574092,
-0.0164301768,
-0.0065732319,
-0.0099232011,
-0.0202661771,
-0.0107278470,
-0.0054874066,
-0.0123512195,
-0.0117935603,
-0.0125205880,
-0.0281167775,
-0.0091473022,
-0.0103253508,
-0.0270296037,
-0.0129044652,
-0.0048380871,
-0.0208838545,
-0.0074129649,
-0.0078386571,
-0.0230076145,
-0.0098436847,
-0.0090768412,
-0.0263688620,
-0.0147260074,
-0.0062008193,
-0.0136013217,
-0.0130670294,
-0.0010761271,
-0.0069837933,
-0.0025182487,
0.0028638241,
-0.0143480776,
-0.0132684112,
-0.0019419378,
-0.0134949535,
-0.0106223281,
-0.0004118067,
-0.0076069692,
0.0033588379,
0.0144506171,
-0.0000276477,
0.0051305485,
0.0119602019,
-0.0044330629,
-0.0057863379,
0.0016885423,
-0.0146201262,
0.0010682271,
0.0162849780,
0.0050343722,
0.0023828538,
0.0180822518,
0.0104043745,
0.0068254806,
0.0012970211,
0.0014771780,
-0.0020934520,
0.0049013635,
0.0006504316,
0.0012767640,
0.0095739644,
0.0141042415,
-0.0001616871,
0.0085294377,
0.0079918858,
0.0026061148,
0.0043746266,
-0.0001698354,
-0.0039484357,
0.0071935710,
0.0096492935,
0.0041496772,
0.0076658721,
0.0081450706,
0.0038627142,
0.0097027505,
0.0054456522,
-0.0094343238,
-0.0063073589,
0.0133456886,
-0.0094759371,
0.0016716728,
0.0089894217,
0.0007378184,
0.0081575792,
0.0117493132,
-0.0079749534,
0.0016786029,
-0.0005058683,
-0.0061811591,
-0.0020245826,
-0.0032016900,
-0.0020758021,
0.0004322225,
0.0064222133,
0.0036781388,
-0.0071315602,
0.0046139206,
0.0008235849,
-0.0127507048,
-0.0066206669,
-0.0054419572,
-0.0056421733,
0.0014299050,
-0.0046105636,
0.0002060474,
0.0118958727,
0.0030064012,
-0.0037983297,
-0.0011688175,
-0.0074160285,
-0.0150057478,
-0.0069195451,
-0.0142663885,
-0.0193793923,
0.0042923414,
0.0054727253,
-0.0095325671,
0.0064365338,
0.0012441695,
-0.0069125136,
-0.0024693431,
-0.0120736798,
-0.0172920488,
-0.0074274209,
-0.0086513637,
-0.0100590885,
