Filename,STFMK-20201105-LW19-1935_20201125_141754_004.dat
-0.0055695842,
-0.0020728237,
-0.0046131802,
-0.0062662759,
-0.0059947562,
-0.0114394110,
-0.0131168012,
-0.0041627642,
-0.0106314700,
-0.0100977803,
-0.0002286221,
0.0034906771,
0.0042483243,
0.0081599299,
-0.0069359206,
0.0018075083,
0.0142707340,
-0.0035408440,
-0.0097265737,
0.0092228055,
0.0036510238,
0.0001637351,
0.0172590557,
0.0043096947,
0.0048973062,
0.0255443268,
0.0067028906,
0.0012155889,
0.0164699797,
0.0095131323,
0.0031955922,
0.0193494316,
0.0099153798,
0.0082177222,
0.0220515952,
0.0140979877,
0.0040484429,
0.0177180655,
0.0131302997,
0.0054585985,
0.0147201670,
0.0089769633,
0.0049278950,
0.0237621143,
0.0143606225,
0.0097689163,
0.0239779912,
0.0182470158,
0.0112676695,
0.0216296725,
0.0092401654,
-0.0020370611,
0.0116610397,
0.0086209327,
-0.0027259274,
0.0127074327,
0.0094420984,
0.0036741269,
0.0116442600,
0.0071880324,
-0.0042549032,
0.0005810118,
-0.0003178933,
-0.0089183245,
-0.0144282598,
-0.0042045638,
-0.0017290760,
-0.0031172480,
-0.0031024921,
-0.0103191901,
-0.0082814945,
-0.0045788866,
-0.0162969865,
-0.0196395628,
-0.0135505404,
-0.0115309563,
-0.0114261787,
-0.0045854175,
-0.0108493418,
-0.0043879682,
-0.0015607510,
-0.0144588985,
-0.0187184401,
-0.0047998298,
-0.0140548386,
-0.0257813297,
-0.0064632948,
-0.0152839925,
-0.0091813933,
0.0088807577,
-0.0065374346,
-0.0109826019,
0.0019582724,
-0.0084965760,
-0.0130404206,
-0.0135082286,
-0.0157599356,
-0.0094320057,
-0.0023256575,
0.0004996879,
-0.0018142624,
0.0047794711,
0.0095788306,
0.0018594628,
0.0012403352,
0.0002961779,
-0.0092778001,
0.0020307398,
0.0020821635,
-0.0018700587,
0.0048676590,
0.0162998103,
0.0149690742,
0.0173101835,
0.0129041523,
0.0067902263,
0.0148566356,
0.0170837678,
-0.0041522384,
0.0056813280,
0.0181329753,
0.0029020139,
0.0095639862,
0.0170945898,
0.0046096612,
0.0152844936,
0.0160875451,
0.0000979404,
0.0049659181,
0.0110718217,
0.0018936666,
-0.0010090701,
0.0008875936,
0.0049443552,
0.0054568606,
0.0057457099,
-0.0006355626,
-0.0039487164,
0.0034638392,
0.0010653185,
-0.0108490512,
0.0022454252,
-0.0038067393,
-0.0040346002,
0.0018347448,
0.0005148576,
-0.0032519950,
0.0035648327,
-0.0058544823,
-0.0084718773,
-0.0009949596,
-0.0080930321,
-0.0170428138,
0.0002343802,
-0.0058293194,
-0.0228152089,
-0.0009384705,
0.0004045524,
-0.0179626457,
-0.0071613342,
-0.0151976421,
-0.0195956603,
-0.0062945159,
-0.0137145957,
-0.0261985976,
-0.0133453039,
-0.0052872165,
-0.0193879716,
-0.0112947496,
-0.0114449151,
-0.0129732294,
-0.0056925653,
-0.0116739217,
-0.0249729753,
-0.0117728636,
-0.0076834876,
-0.0179290436,
-0.0118251340,
-0.0017015585,
-0.0058279801,
0.0058790613,
0.0003357856,
-0.0176047888,
-0.0038016778,
-0.0032461982,
-0.0244728308,
-0.0109175490,
-0.0030660285,
-0.0093507292,
0.0055889436,
0.0049509737,
-0.0059318035,
0.0000352144,
0.0003664570,
-0.0065071550,
-0.0105906175,
-0.0115599371,
-0.0150809959,
-0.0073316200,
0.0014869064,
0.0019309442,
-0.0051721381,
0.0035768230,
0.0018393529,
-0.0032107441,
-0.0025606982,
-0.0037634689,
-0.0041850368,
0.0064581810,
-0.0014352355,
0.0011086633,
0.0136459665,
0.0123920897,
0.0075353840,
0.0131572895,
0.0087774415,
0.0024922683,
0.0100618498,
0.0037826644,
-0.0055281869,
0.0145990271,
0.0104416152,
0.0010995712,
0.0173166972,
0.0143903103,
0.0029485980,
0.0121094100,
0.0050538830,
0.0014306366,
0.0089756111,
0.0117056221,
0.0048414795,
0.0089924093,
0.0127286939,
0.0128642954,
0.0154411746,
0.0140692350,
0.0086760558,
0.0086559476,
0.0177103914,
0.0090329293,
0.0051053311,
0.0115689812,
0.0081129977,
0.0150726596,
0.0157962982,
0.0083520180,
0.0115464991,
0.0228178762,
0.0082027670,
0.0038343205,
0.0085666198,
-0.0011964439,
0.0031286015,
0.0112178288,
-0.0082276165,
-0.0016022502,
0.0175069477,
0.0048422064,
-0.0023540494,
0.0013531792,
-0.0052952464,
-0.0065868110,
-0.0068379585,
-0.0122842519,
-0.0077917138,
0.0022547843,
-0.0022964485,
-0.0103494320,
-0.0015383151,
-0.0025754757,
-0.0133299772,
-0.0126779871,
-0.0125056710,
-0.0126150288,
-0.0049533416,
-0.0036712352,
-0.0072999448,
-0.0017987872,
0.0019533075,
-0.0041424884,
-0.0030253443,
-0.0031934599,
-0.0199445058,
-0.0094026253,
-0.0036717788,
-0.0215210300,
-0.0072869328,
0.0033160208,
-0.0142082144,
0.0007965101,
0.0083740987,
-0.0109205432,
-0.0043116659,
0.0004563850,
-0.0132856853,
-0.0061811777,
0.0013512048,
-0.0045200204,
-0.0014332810,
0.0139369396,
-0.0014375878,
0.0070928806,
0.0156565905,
0.0057645659,
-0.0015560900,
0.0118031437,
-0.0002155806,
0.0087594492,
0.0140861031,
0.0045224424,
0.0152530978,
0.0267992914,
0.0090063792,
0.0138902841,
0.0203508902,
0.0067343088,
0.0086249504,
0.0152701093,
-0.0014663201,
0.0081208423,
0.0213707164,
0.0071798847,
0.0054445378,
0.0187711827,
0.0099905906,
0.0091079688,
0.0073203673,
0.0027246559,
-0.0008169403,
0.0060071768,
-0.0016816070,
-0.0017172019,
0.0057031563,
0.0121186255,
0.0014101274,
0.0022603476,
0.0010761548,
-0.0029617581,
-0.0000508429,
-0.0005062250,
-0.0123871081,
-0.0056088339,
-0.0025409688,
-0.0041521718,
0.0004816839,
-0.0024540820,
-0.0124413949,
0.0000893402,
-0.0021789488,
-0.0212320592,
-0.0187987257,
-0.0082708253,
-0.0168524142,
-0.0121552413,
-0.0088772140,
-0.0192862675,
-0.0058181873,
-0.0106906649,
-0.0232200902,
-0.0173432305,
-0.0131069068,
-0.0244246125,
-0.0219243392,
-0.0164251141,
-0.0135315498,
-0.0112043042,
-0.0068876841,
-0.0054010432,
-0.0039610593,
-0.0012304682,
-0.0078883618,
-0.0171091612,
-0.0113706207,
-0.0141195580,
-0.0136258714,
-0.0093065463,
-0.0069998102,
-0.0047119358,
0.0026750644,
-0.0010002939,
-0.0031759180,
0.0029401476,
-0.0075855758,
-0.0160437785,
0.0008140961,
-0.0061079757,
-0.0136094494,
0.0050090761,
0.0038043710,
-0.0027919305,
0.0121198092,
-0.0013262558,
-0.0031153311,
0.0044736853,
-0.0009690512,
-0.0135211265,
-0.0020451662,
0.0042056786,
0.0050040372,
0.0026943819,
0.0026374785,
0.0048600025,
0.0121374801,
0.0066655222,
-0.0045983326,
0.0028452724,
0.0097881127,
0.0004604066,
-0.0027396819,
0.0047279815,
0.0083317226,
0.0093899397,
0.0098375930,
0.0000869859,
0.0096307099,
0.0167485829,
-0.0014094071,
-0.0055847885,
0.0105389599,
0.0019590904,
0.0005494089,
0.0117752189,
-0.0011573058,
-0.0000358680,
0.0138841616,
0.0018265127,
-0.0033762332,
0.0056072474,
-0.0004715570,
-0.0026145191,
0.0093826568,
-0.0000740221,
-0.0049812305,
0.0140772471,
0.0094161853,
0.0006095578,
0.0119056553,
0.0029406426,
0.0010860586,
0.0115642613,
-0.0014988531,
-0.0089896191,
0.0104254168,
0.0002312895,
-0.0022959001,
0.0034932280,
-0.0049400181,
-0.0046298727,
0.0040567308,
-0.0086662201,
-0.0191209167,
-0.0010176173,
-0.0073511614,
-0.0171947721,
0.0070533222,
-0.0001322416,
-0.0057894033,
0.0024194815,
-0.0077565936,
-0.0126983058,
-0.0064820522,
-0.0172159337,
-0.0217557978,
-0.0172460359,
-0.0103339562,
-0.0023965512,
-0.0047526648,
-0.0017029862,
-0.0059681404,
-0.0064376048,
-0.0016224079,
-0.0161054432,
-0.0173081942,
-0.0117572816,
-0.0136970896,
-0.0110318828,
-0.0046506934,
-0.0111347437,
0.0005732705,
0.0056327404,
-0.0062424946,
-0.0075161108,
-0.0021147172,
-0.0119406637,
-0.0080409609,
0.0010855669,
-0.0069537689,
-0.0067351088,
0.0170461852,
0.0073417607,
0.0027694518,
0.0070593804,
0.0063325306,
0.0075485436,
0.0110232374,
-0.0029769335,
0.0019032561,
0.0158491395,
0.0124470238,
0.0106874770,
0.0173489153,
0.0205298979,
0.0193820260,
0.0177437421,
0.0160395447,
0.0079729287,
0.0176053979,
0.0168028977,
0.0131284175,
0.0175989643,
0.0276851859,
0.0201036390,
0.0246002078,
0.0230808184,
0.0151744466,
0.0240502786,
0.0194026362,
-0.0023794232,
0.0131979296,
0.0175295360,
0.0050406316,
0.0150249060,
0.0223551057,
0.0096327038,
0.0210551526,
0.0182032809,
0.0046609440,
0.0059206337,
0.0065082056,
-0.0010050205,
-0.0006631050,
0.0038157611,
0.0009576167,
0.0048908610,
0.0107872067,
0.0039632679,
-0.0006784150,
0.0041695787,
-0.0020031617,
-0.0113899764,
-0.0101486957,
-0.0136759784,
-0.0135677028,
-0.0058097509,
-0.0117725525,
-0.0165922772,
-0.0084361173,
-0.0122931870,
-0.0195517223,
-0.0111915637,
-0.0159446094,
-0.0210925117,
-0.0026785049,
-0.0101666069,
-0.0254948530,
-0.0000548666,
-0.0052274708,
-0.0184336696,
-0.0119406125,
-0.0160797276,
-0.0226724502,
-0.0102232639,
-0.0166152362,
-0.0228959899,
-0.0135220289,
0.0000363614,
-0.0125930440,
0.0002504260,
0.0026541832,
-0.0076083746,
0.0010865052,
-0.0025311043,
-0.0187721997,
-0.0073373932,
-0.0075343600,
-0.0102280583,
-0.0020022062,
-0.0014422379,
-0.0095650153,
0.0101758074,
0.0084418133,
-0.0078359349,
0.0017483648,
0.0042693308,
-0.0079487097,
0.0017153460,
0.0053825043,
-0.0051634642,
0.0144261392,
0.0204224512,
0.0004811991,
0.0070178951,
0.0113014691,
0.0038149841,
0.0013928954,
-0.0012709857,
-0.0040611727,
0.0012985147,
0.0058439206,
0.0048287828,
0.0028685329,
0.0135890618,
0.0088571589,
-0.0014579162,
0.0028106363,
0.0033911839,
-0.0040108589,
-0.0020697084,
-0.0078499680,
-0.0031808615,
0.0104595991,
0.0041795024,
-0.0038227462,
0.0067279041,
0.0026138078,
-0.0033034533,
0.0011909310,
-0.0072020497,
-0.0165458154,
0.0069672838,
-0.0024361419,
-0.0116369855,
0.0017115228,
-0.0020554212,
-0.0081225503,
0.0005196037,
-0.0085597308,
-0.0105609046,
-0.0077707549,
-0.0031070656,
-0.0092217335,
-0.0077897673,
-0.0049031079,
-0.0021689669,
0.0012037390,
0.0002425092,
-0.0125078093,
-0.0107789701,
-0.0028992479,
-0.0121374102,
-0.0178105142,
-0.0128479097,
-0.0107573122,
-0.0030069740,
-0.0017993577,
-0.0089334734,
-0.0000359364,
0.0059052669,
-0.0082430225,
-0.0137598952,
-0.0048346170,
-0.0142362388,
-0.0129463729,
0.0032631736,
-0.0116691981,
-0.0032944763,
0.0131642334,
-0.0016188379,
-0.0084127998,
-0.0005646092,
-0.0125807598,
-0.0078230295,
-0.0103252837,
-0.0139482124,
-0.0094606895,
0.0022845368,
0.0015554577,
-0.0017020497,
0.0038423687,
0.0059769750,
-0.0017993259,
0.0005519429,
-0.0034339358,
-0.0095854448,
-0.0047218748,
0.0017887208,
-0.0057917717,
0.0038294592,
0.0026876861,
0.0057960139,
0.0086458512,
0.0079965014,
-0.0067632128,
0.0108898934,
0.0165055245,
-0.0017643872,
0.0034720681,
0.0191123448,
0.0086560035,
0.0153056821,
0.0181502774,
0.0056102863,
0.0118267592,
0.0206988007,
-0.0032363515,
0.0025804911,
0.0183894131,
0.0127601326,
0.0053297938,
0.0226793103,
0.0120267654,
0.0214176513,
0.0278858859,
0.0146825444,
0.0116799688,
0.0247128420,
0.0117799910,
0.0103748674,
0.0164637677,
0.0066116755,
0.0138659589,
0.0264621135,
0.0123923048,
0.0114559615,
0.0252228454,
0.0104130656,
0.0083945515,
0.0186457876,
-0.0011856457,
-0.0042756996,
0.0208607595,
0.0098280720,
0.0057034888,
0.0157934595,
0.0081272498,
0.0075322278,
0.0120798294,
-0.0058770701,
-0.0093605798,
-0.0016132740,
-0.0049113315,
-0.0098788757,
-0.0080782473,
0.0013122375,
-0.0004970155,
-0.0053104451,
-0.0073243817,
-0.0145739214,
-0.0080050565,
-0.0096198320,
-0.0217633899,
-0.0156276245,
-0.0043283780,
-0.0085723503,
-0.0051838434,
-0.0072872145,
-0.0111311255,
-0.0067721470,
-0.0046160487,
-0.0249349512,
-0.0185868815,
-0.0047668591,
-0.0180334151,
-0.0144408736,
-0.0007080312,
-0.0094924197,
0.0010193291,
0.0001829813,
-0.0114716068,
-0.0098693557,
-0.0037330573,
-0.0136874439,
-0.0144567471,
-0.0079627130,
-0.0082912622,
-0.0042176903,
0.0070248037,
0.0037275213,
-0.0008393530,
0.0055933185,
0.0048867664,
-0.0009316362,
0.0006016153,
-0.0043536481,
-0.0010695088,
0.0116656050,
0.0085214106,
0.0067839562,
0.0141910501,
0.0192206837,
0.0134499082,
0.0138299176,
0.0085604135,
0.0017339847,
0.0184821598,
0.0118311998,
-0.0049179485,
0.0172119588,
0.0216618590,
0.0034966317,
0.0184441172,
0.0113252513,
0.0064458740,
0.0151239876,
0.0051151216,
-0.0008392907,
0.0037133195,
0.0061394875,
0.0021020712,
0.0012145462,
0.0070021441,
0.0048777736,
0.0088997725,
0.0087264339,
-0.0017840983,
-0.0033286070,
0.0066158785,
-0.0021732810,
-0.0074381526,
-0.0000017486,
-0.0032415616,
0.0029184131,
0.0054982253,
-0.0048742127,
-0.0072199143,
0.0039418805,
-0.0050668814,
-0.0109868953,
-0.0019298701,
-0.0096063269,
-0.0124148987,
0.0025332174,
-0.0078141363,
-0.0181071963,
0.0004540348,
-0.0068858992,
-0.0220461003,
-0.0122526297,
-0.0160185620,
-0.0173030403,
-0.0045849066,
-0.0139004532,
-0.0186680481,
0.0016396753,
0.0004877262,
-0.0134746991,
-0.0043051708,
-0.0038136344,
-0.0151814818,
-0.0101851206,
-0.0135514522,
-0.0207379386,
-0.0036668968,
-0.0009467240,
-0.0108372746,
0.0060976348,
0.0035958902,
-0.0064410204,
0.0045229257,
-0.0069587734,
-0.0212467983,
-0.0054613482,
0.0010103512,
-0.0195552576,
0.0018960978,
0.0071494184,
-0.0037071425,
0.0103132064,
0.0034083819,
-0.0092415847,
-0.0027373536,
-0.0019668059,
-0.0085652284,
-0.0110729244,
-0.0038262890,
0.0003057356,
0.0060182926,
0.0083260089,
-0.0003014301,
-0.0028984495,
0.0093465326,
0.0029153514,
-0.0048451065,
-0.0003097372,
-0.0005682087,
0.0092570493,
0.0104237953,
0.0060956734,
0.0072323508,
0.0218475275,
0.0107288808,
-0.0016768060,
0.0102156866,
0.0008261187,
-0.0055973255,
0.0097896615,
0.0006779719,
-0.0023423468,
0.0216521770,
0.0150565514,
0.0054179169,
0.0143583780,
0.0115778213,
0.0077377511,
0.0094698453,
0.0035880050,
0.0030570105,
0.0112965433,
0.0085842647,
0.0029869010,
0.0073015569,
0.0187218357,
0.0071037626,
0.0074824039,
0.0088804904,
0.0037493473,
0.0068585020,
0.0120486170,
0.0009997217,
0.0092534302,
0.0101504419,
0.0133541971,
0.0137963975,
0.0178828090,
0.0020065536,
0.0055226190,
0.0131110949,
-0.0081632035,
-0.0125498232,
0.0058092154,
-0.0078711696,
0.0004897423,
0.0060713347,
-0.0087174755,
0.0008424934,
0.0130881984,
-0.0120055377,
-0.0139318174,
-0.0068705184,
-0.0117951529,
-0.0131398756,
-0.0110461647,
-0.0102222105,
-0.0063579734,
-0.0023392437,
-0.0069447849,
-0.0152446628,
-0.0097760754,
-0.0117703704,
-0.0187350456,
-0.0178257711,
-0.0118225422,
-0.0147691378,
-0.0017352343,
-0.0037599797,
-0.0076954383,
-0.0038492139,
-0.0026569152,
-0.0153307049,
-0.0091480548,
-0.0121257035,
-0.0248383153,
-0.0066669188,
0.0012118403,
-0.0202036239,
-0.0042174673,
0.0068251113,
-0.0083785886,
-0.0005696125,
-0.0040335450,
-0.0159980040,
-0.0035071769,
0.0025019697,
-0.0072306106,
-0.0080899438,
0.0107473982,
0.0076103671,
0.0046966616,
0.0148718469,
0.0023026594,
0.0091976002,
0.0211275574,
-0.0030928631,
0.0029565212,
0.0169664510,
0.0092258761,
0.0105416914,
0.0215598159,
0.0098825116,
0.0219483599,
0.0242895540,
0.0047677099,
0.0118277259,
0.0246855523,
0.0050633168,
0.0013670629,
0.0201025512,
0.0093727633,
0.0134252096,
0.0249001570,
0.0100084096,
0.0100869201,
0.0222789105,
0.0078192716,
0.0007301095,
0.0055900784,
0.0037730068,
0.0023070520,
0.0072981231,
0.0070873760,
0.0055548344,
0.0106794760,
0.0105859898,
0.0019297843,
0.0020581931,
0.0032311908,
-0.0049847923,
0.0017664848,
0.0030754169,
-0.0042173299,
0.0014598600,
0.0076003009,
-0.0009785877,
0.0017364982,
-0.0043193228,
-0.0162169803,
-0.0062491046,
-0.0091473963,
-0.0273345057,
-0.0133553101,
0.0010838172,
-0.0120817032,
-0.0085564619,
-0.0055476283,
-0.0128368018,
-0.0048866402,
-0.0108283330,
-0.0219114013,
-0.0189481005,
-0.0093774870,
-0.0111693619,
-0.0160779096,
-0.0032236625,
-0.0061117159,
-0.0037112667,
0.0002491083,
-0.0075869677,
-0.0105520058,
-0.0055104960,
-0.0125937583,
-0.0143618556,
-0.0078391833,
-0.0072314772,
0.0014654192,
0.0040823543,
0.0015085889,
-0.0018571389,
0.0083040483,
-0.0017295268,
-0.0113559980,
-0.0023787501,
-0.0089537622,
-0.0137536060,
0.0091092270,
-0.0005109720,
-0.0030782339,
0.0163834579,
0.0057054306,
-0.0035676637,
0.0064793080,
-0.0015480099,
-0.0001774066,
0.0031225029,
-0.0050372537,
-0.0011081701,
0.0092000160,
0.0115750395,
0.0030802875,
0.0042961068,
0.0127785392,
0.0075576780,
0.0048939274,
0.0049518337,
-0.0016866601,
0.0054778303,
0.0107575655,
0.0032783428,
0.0088261124,
0.0114393085,
0.0100625725,
0.0096659986,
0.0079913251,
-0.0022742224,
0.0015011050,
0.0147952344,
-0.0039463639,
-0.0025956151,
0.0098205255,
-0.0001928228,
0.0030265306,
0.0124534387,
-0.0070562670,
0.0015347968,
0.0088893175,
0.0006561289,
-0.0061970921,
0.0070006698,
0.0008936891,
-0.0031035850,
0.0078478726,
0.0002704961,
-0.0062515191,
0.0101539819,
0.0025226527,
-0.0028609720,
0.0016036686,
-0.0040073288,
-0.0068424973,
0.0056370366,
-0.0080649219,
-0.0080845393,
0.0090128640,
0.0006612091,
-0.0092893289,
0.0016489892,
-0.0113694277,
-0.0144774057,
-0.0069521265,
-0.0210252479,
-0.0261495169,
0.0018005350,
-0.0036389523,
-0.0148901176,
0.0044016568,
-0.0030586994,
-0.0128014488,
-0.0048998748,
-0.0173283312,
-0.0208975095,
-0.0104636867,
-0.0145068504,
-0.0176422186,
-0.0073169721,
-0.0031749033,
-0.0046432200,
-0.0118537759,
-0.0065976875,
-0.0163430236,
-0.0063823573,
-0.0112434179,
-0.0212892126,
-0.0156827793,
-0.0037412448,
-0.0045022895,
0.0009537598,
-0.0001571128,
-0.0063646464,
-0.0004976394,
0.0043308567,
-0.0104931109,
-0.0128819970,
-0.0022744816,
-0.0075339284,
-0.0010545454,
0.0102948016,
-0.0009945082,
0.0100323446,
0.0184084140,
0.0046312069,
0.0007983075,
0.0096352212,
0.0052995440,
0.0065487553,
0.0088980431,
0.0132427067,
0.0135631384,
0.0240739584,
0.0208576731,
0.0145039232,
0.0197883602,
0.0213245414,
0.0111598391,
0.0149241546,
0.0164453126,
0.0146213863,
0.0213473123,
0.0201462880,
0.0114841480,
0.0247079693,
0.0241166633,
0.0169254970,
0.0208748244,
0.0164217222,
0.0039677853,
0.0202918779,
0.0144080827,
-0.0036331266,
0.0185109656,
0.0216810312,
0.0103774313,
0.0190848038,
0.0172099452,
0.0015792316,
0.0126190875,
0.0077977194,
-0.0019510537,
-0.0020491371,
-0.0021795740,
0.0024104125,
0.0018628255,
0.0052145766,
-0.0055716503,
0.0005083949,
0.0011947531,
-0.0114062857,
-0.0158822313,
-0.0089682518,
-0.0082358662,
-0.0137157384,
-0.0100934263,
-0.0073686475,
-0.0049760151,
-0.0040056771,
-0.0151520725,
-0.0187619608,
-0.0076953042,
-0.0143544516,
-0.0254387986,
-0.0108266789,
-0.0168205984,
-0.0192725658,
-0.0009404970,
-0.0110823279,
-0.0141589306,
-0.0011747481,
-0.0030723130,
-0.0179567728,
-0.0096800420,
-0.0133296084,
-0.0144377239,
-0.0055313325,
-0.0073280241,
-0.0137991691,
0.0036026179,
0.0067357766,
-0.0077021588,
-0.0032899575,
-0.0011584158,
-0.0114726191,
-0.0015325241,
-0.0019609525,
-0.0161131267,
0.0049510244,
0.0054117921,
0.0047867452,
0.0146038402,
0.0062823663,
-0.0021711239,
0.0137611646,
0.0043716030,
-0.0116873309,
0.0020163474,
0.0095282793,
-0.0013823840,
0.0108997412,
0.0171337109,
0.0039667217,
0.0233012643,
0.0164779164,
-0.0019523113,
0.0055153300,
0.0067564324,
-0.0006668943,
-0.0024561896,
0.0009323845,
0.0053141415,
0.0071665607,
0.0123344315,
0.0044203866,
0.0075959312,
0.0109043214,
0.0017960398,
-0.0049073943,
0.0009092420,
-0.0022918363,
-0.0014817063,
0.0030005686,
-0.0023667051,
0.0004777225,
0.0080425311,
-0.0034049074,
-0.0073359301,
0.0032533074,
-0.0053115566,
-0.0102513377,
0.0052148937,
-0.0062951734,
-0.0068794587,
0.0046784114,
0.0021861887,
-0.0075062141,
-0.0019741037,
-0.0116566187,
-0.0081670862,
-0.0058956952,
-0.0109987669,
-0.0148555534,
-0.0014222703,
-0.0002785524,
-0.0057748090,
-0.0097941477,
-0.0005862166,
-0.0059740287,
-0.0037226425,
-0.0100915190,
-0.0176863652,
-0.0104566673,
-0.0048699379,
-0.0182471406,
-0.0110241687,
-0.0069716834,
-0.0035111778,
0.0008325072,
-0.0036297028,
-0.0126027307,
-0.0044033281,
-0.0012119878,
-0.0200271402,
-0.0163670294,
-0.0022265466,
-0.0119720111,
-0.0010788096,
0.0033306307,
-0.0112595335,
-0.0047649029,
0.0061642239,
-0.0161091760,
-0.0114304163,
-0.0139721679,
-0.0115523068,
-0.0121363429,
-0.0053266548,
-0.0130794374,
-0.0054019694,
-0.0006121343,
-0.0023429489,
-0.0105242170,
-0.0077878819,
-0.0105063058,
-0.0116415964,
-0.0049610473,
-0.0070311045,
-0.0121461516,
-0.0013704267,
-0.0008620357,
-0.0046576071,
-0.0003996738,
-0.0045577679,
-0.0033171154,
0.0054199267,
-0.0015493842,
-0.0075856368,
0.0092889126,
0.0136817163,
-0.0055427388,
0.0098562045,
0.0143942721,
0.0039622411,
0.0049519902,
0.0062496006,
-0.0075286496,
0.0066903052,
0.0069302628,
-0.0017538185,
0.0039424673,
0.0140061695,
0.0028507609,
0.0073525049,
0.0112382313,
0.0022909306,
0.0126060713,
0.0178738143,
-0.0022336994,
0.0067293132,
0.0140872980,
0.0068771606,
0.0070433058,
0.0097534787,
0.0034820698,
0.0127587365,
0.0200142302,
-0.0007925663,
0.0053986534,
0.0170087218,
0.0001628817,
0.0024989261,
0.0142986802,
-0.0073063960,
0.0050801551,
0.0208382234,
0.0007113523,
0.0029394284,
0.0067474209,
0.0005434742,
-0.0021190275,
-0.0042106616,
-0.0174911451,
-0.0145594040,
0.0023697370,
-0.0014195822,
-0.0118060689,
-0.0055981199,
-0.0032650135,
-0.0057991366,
-0.0074870503,
-0.0125525435,
-0.0180678386,
-0.0054567968,
-0.0092391307,
-0.0134176556,
-0.0035677762,
-0.0050105201,
-0.0064483751,
-0.0052160299,
-0.0100800563,
-0.0162190478,
-0.0071830181,
-0.0133311618,
-0.0236540176,
-0.0093934229,
0.0000035021,
-0.0093609206,
-0.0005510401,
0.0049056229,
-0.0070758169,
0.0023942811,
-0.0040333155,
-0.0127706919,
-0.0097206691,
-0.0053520696,
-0.0051889578,
-0.0023432428,
0.0027790298,
0.0052748956,
0.0042504310,
0.0124478051,
0.0050875782,
0.0002673810,
0.0067679724,
0.0019526959,
0.0016843644,
0.0060394644,
0.0046193893,
0.0138151469,
0.0210162885,
0.0123134144,
0.0092204753,
0.0247853510,
0.0144595848,
0.0089593614,
0.0184813347,
0.0073369285,
0.0104797306,
0.0290738512,
0.0132389572,
0.0086064618,
0.0290020593,
0.0165690817,
0.0130769499,
0.0176431462,
0.0075263851,
0.0074580451,
0.0116525162,
0.0005525767,
-0.0007946580,
0.0097499685,
0.0129322484,
0.0061928909,
0.0053578038,
0.0124863125,
0.0070813322,
0.0117669394,
0.0076643554,
0.0005793817,
0.0043161223,
0.0066648102,
0.0009212253,
-0.0008624357,
-0.0015806808,
-0.0045493925,
0.0016862412,
0.0023131955,
-0.0050352616,
-0.0073993746,
0.0091662556,
-0.0040658186,
-0.0016433096,
0.0059074722,
-0.0086758556,
0.0002914387,
0.0058000060,
-0.0176319368,
-0.0160710402,
-0.0045822719,
-0.0158595890,
-0.0204743147,
-0.0137443943,
-0.0143564604,
-0.0119592696,
-0.0050984481,
-0.0091262646,
-0.0126531953,
0.0014707502,
-0.0076097874,
-0.0153382793,
-0.0061170994,
-0.0142410565,
-0.0189907383,
-0.0085694697,
-0.0135900471,
-0.0125783784,
0.0053090211,
-0.0059413440,
-0.0124295279,
0.0035530492,
-0.0145543776,
-0.0140715586,
-0.0007432163,
-0.0172243845,
-0.0193665214,
0.0044396697,
-0.0072170044,
-0.0094792359,
0.0020967815,
-0.0039756540,
-0.0118221948,
-0.0019251227,
-0.0102670128,
-0.0188062526,
-0.0110437777,
-0.0055964570,
-0.0126431044,
-0.0030838074,
-0.0025246395,
-0.0033928985,
-0.0000569261,
-0.0028345515,
-0.0144896060,
-0.0027018939,
0.0043001035,
-0.0095154941,
-0.0050556334,
0.0004839997,
0.0031822093,
0.0127209155,
0.0042622774,
-0.0021211719,
0.0039677992,
0.0103277722,
-0.0056232507,
-0.0041842805,
0.0057074144,
-0.0000697023,
0.0044558235,
0.0142521588,
-0.0019320482,
0.0089887427,
0.0117773945,
-0.0040289606,
-0.0005105683,
0.0037948317,
0.0007757899,
0.0025377991,
0.0021169786,
0.0063158171,
0.0035187483,
0.0131278494,
0.0128982328,
0.0029316198,
0.0113783795,
0.0112944022,
0.0048939427,
0.0082537336,
0.0044126003,
-0.0033772297,
0.0058592344,
0.0064811939,
0.0039643473,
0.0094296681,
0.0055012661,
0.0013474667,
0.0133903343,
0.0046839714,
-0.0084949024,
0.0035825414,
0.0056692255,
-0.0158468932,
-0.0004837774,
0.0079211798,
-0.0073811505,
0.0051565412,
-0.0018857084,
-0.0166191943,
-0.0026554354,
-0.0090313824,
-0.0229524672,
-0.0130490903,
-0.0113810962,
-0.0111316778,
-0.0062697963,
-0.0070634037,
-0.0066183652,
-0.0090849930,
-0.0027651768,
-0.0185881071,
-0.0166896898,
-0.0076432549,
-0.0106949005,
-0.0130911274,
-0.0111762900,
-0.0083701732,
-0.0022434588,
0.0020654867,
-0.0082122181,
-0.0125274118,
-0.0013439637,
-0.0071631763,
-0.0137813408,
-0.0013685662,
-0.0074673146,
-0.0089464495,
0.0103767496,
0.0074801133,
-0.0025143942,
0.0071769510,
0.0033540661,
-0.0011805932,
0.0015374082,
-0.0001157203,
-0.0051088501,
0.0102399085,
0.0101142097,
-0.0028701825,
0.0116048586,
0.0221174378,
0.0133006321,
0.0147690475,
0.0165153071,
0.0062478054,
0.0212817471,
0.0225154143,
0.0065622143,
0.0181733612,
0.0242849775,
0.0142107084,
0.0263253674,
0.0214730296,
0.0109126214,
0.0249859150,
0.0249207560,
0.0057512261,
0.0172416475,
0.0249295942,
0.0027248578,
0.0141031817,
0.0254530087,
0.0066776457,
0.0184765719,
0.0204817019,
0.0011854006,
0.0118012922,
0.0136689506,
0.0016636392,
0.0009162566,
0.0062232036,
0.0053023463,
0.0050295088,
0.0088199684,
0.0011707188,
-0.0012617022,
0.0055680820,
0.0020244878,
-0.0041262950,
0.0049542827,
-0.0062525775,
-0.0009634083,
0.0016033624,
-0.0022126315,
-0.0114403181,
0.0028138862,
-0.0076329987,
-0.0096499482,
-0.0104166437,
-0.0174724609,
-0.0184353665,
-0.0028816217,
-0.0125146080,
-0.0210225396,
-0.0060396451,
-0.0022452297,
-0.0125600789,
-0.0112498505,
-0.0123542314,
-0.0141266175,
-0.0104095824,
-0.0175010394,
-0.0226399582,
-0.0102661978,
-0.0080393553,
-0.0123735871,
-0.0080679301,
0.0032708100,
-0.0029527899,
-0.0015678324,
-0.0069528185,
-0.0087889647,
-0.0106375124,
-0.0032367124,
-0.0102521209,
-0.0056860694,
-0.0007672018,
0.0005083333,
0.0040568016,
0.0101716351,
-0.0052180230,
-0.0055474015,
0.0055711046,
-0.0076385457,
-0.0106988885,
0.0084509645,
-0.0119469706,
0.0022510034,
0.0162807591,
-0.0034724376,
0.0020997454,
0.0132163782,
-0.0037096851,
-0.0013195038,
0.0016606324,
-0.0019208681,
0.0039702137,
0.0055030962,
0.0049781250,
0.0053837774,
0.0116416616,
0.0116803497,
-0.0021113695,
0.0054137483,
0.0021814727,
-0.0015815377,
0.0024703201,
-0.0006987547,
0.0002192135,
0.0110280961,
0.0085011693,
0.0024341180,
0.0071495157,
0.0080639673,
0.0033394005,
0.0006665043,
0.0010008812,
-0.0059491931,
0.0059039542,
0.0119938282,
-0.0127014993,
-0.0035547633,
0.0118019488,
-0.0066918451,
-0.0018252977,
0.0013784268,
-0.0076057804,
0.0003712400,
0.0081033902,
-0.0059751631,
-0.0008327382,
0.0014474128,
-0.0012895993,
-0.0019820738,
0.0065738671,
-0.0033171300,
-0.0027287630,
0.0084663779,
-0.0010960536,
-0.0104102390,
0.0041801776,
-0.0041252086,
-0.0026982951,
0.0040182183,
-0.0092566628,
-0.0035233470,
0.0144175310,
-0.0045113028,
-0.0137944892,
-0.0000012153,
-0.0119370697,
-0.0169871170,
0.0023695047,
-0.0152722169,
-0.0110154394,
0.0144975521,
0.0001565100,
-0.0082307914,
0.0054383771,
-0.0060555814,
-0.0127013735,
-0.0111502241,
-0.0140724629,
-0.0144085744,
-0.0053538056,
-0.0035116724,
-0.0139863491,
-0.0036380314,
0.0002377930,
-0.0102140568,
-0.0082361251,
-0.0071574491,
-0.0174008794,
-0.0089126853,
-0.0061422875,
-0.0137512069,
-0.0022774101,
0.0038058115,
-0.0043511698,
0.0045105480,
-0.0036517037,
-0.0138401333,
-0.0040665772,
-0.0041538035,
-0.0220051873,
-0.0116574727,
0.0025902174,
-0.0037885096,
0.0021165379,
0.0061537204,
-0.0009793231,
0.0083444491,
0.0149139157,
-0.0059314659,
0.0001747198,
0.0042755590,
0.0068767876,
0.0036536846,
0.0069061015,
0.0112589542,
0.0114741847,
0.0122124255,
0.0125932414,
0.0063638194,
0.0152742164,
0.0162271708,
0.0061309356,
0.0131684402,
0.0172147322,
0.0152245713,
0.0230180006,
0.0174817592,
0.0104936669,
0.0239551179,
0.0230588000,
0.0045631868,
0.0163552370,
0.0088455165,
-0.0032548737,
0.0216597356,
0.0127271852,
-0.0037141575,
0.0173093919,
0.0146512585,
0.0093934610,
0.0132829454,
0.0089092171,
-0.0018229999,
0.0115543026,
0.0087215956,
-0.0024031166,
0.0008778895,
0.0092903376,
0.0016071987,
0.0044146879,
-0.0004336052,
-0.0071006250,
-0.0026391654,
-0.0018474077,
-0.0174984615,
-0.0121505661,
-0.0055838660,
-0.0033968266,
-0.0081601609,
-0.0070173554,
-0.0084438045,
-0.0042962488,
-0.0078169033,
-0.0154492492,
-0.0173976067,
-0.0054692705,
-0.0141489124,
-0.0223532058,
-0.0019937449,
-0.0084729781,
-0.0129942652,
-0.0004095284,
-0.0164095946,
-0.0107463915,
-0.0024166012,
-0.0091388728,
-0.0209727250,
-0.0088118343,
-0.0038361368,
-0.0080052558,
-0.0052234042,
0.0017008592,
-0.0089442367,
0.0023507788,
0.0027761122,
-0.0124521833,
-0.0013353437,
-0.0000689179,
-0.0106893238,
0.0057935454,
0.0018561287,
-0.0015473478,
0.0113415523,
0.0134833194,
-0.0001618843,
0.0104053793,
0.0062072319,
-0.0048282244,
0.0157235861,
0.0070293900,
-0.0115934936,
0.0141403526,
0.0256799646,
0.0076739718,
0.0163037181,
0.0195015855,
0.0096472036,
0.0189548898,
0.0163984001,
-0.0028620588,
0.0084306821,
0.0110608619,
0.0033120576,
0.0090310741,
0.0152837904,
0.0095053120,
0.0116538247,
0.0137822339,
0.0076610618,
0.0052599758,
0.0131651768,
0.0012613145,
-0.0007449824,
0.0095692053,
0.0040869527,
0.0088156192,
0.0149872703,
-0.0019948869,
0.0086439596,
0.0112090744,
0.0034626529,
-0.0062917476,
0.0080326926,
-0.0009787221,
0.0007357845,
0.0080621345,
-0.0010795729,
-0.0018306891,
0.0096268570,
-0.0018033301,
-0.0040274947,
-0.0009366085,
-0.0046050176,
-0.0058067399,
-0.0018115971,
-0.0046296092,
-0.0079464354,
0.0029390866,
0.0067339134,
-0.0091325659,
-0.0074302447,
-0.0032168257,
-0.0044888738,
-0.0082575893,
-0.0139172487,
-0.0152133135,
-0.0066549932,
-0.0026656375,
-0.0076783523,
-0.0025819163,
0.0043654093,
-0.0040467684,
-0.0020321414,
-0.0036886903,
-0.0194777325,
-0.0089302808,
-0.0042118724,
-0.0246750470,
-0.0119291507,
0.0066943010,
-0.0088989912,
-0.0032233258,
-0.0024911903,
-0.0154437637,
-0.0030151913,
-0.0038632960,
-0.0213628151,
-0.0167469084,
-0.0115479706,
-0.0105207898,
-0.0079242811,
-0.0063809962,
-0.0101185665,
-0.0075419103,
-0.0032439188,
-0.0084756399,
-0.0144821852,
-0.0080347210,
-0.0118293501,
-0.0088511119,
-0.0055284351,
-0.0065185046,
-0.0045484845,
0.0040489119,
0.0020448412,
-0.0052666115,
0.0016121391,
0.0017113178,
-0.0013784417,
0.0042271949,
-0.0003918514,
-0.0054041268,
0.0129397940,
0.0079980996,
-0.0023434600,
0.0073328707,
0.0122956363,
-0.0008787336,
0.0076465937,
0.0053298078,
0.0031627144,
0.0113638788,
0.0087177064,
-0.0039032549,
0.0085628424,
0.0184689723,
0.0055467379,
0.0070035970,
0.0127088549,
0.0062362379,
0.0116503015,
0.0123207737,
-0.0026255127,
0.0048860973,
0.0140653662,
0.0047387164,
0.0119413864,
0.0165019967,
0.0038700718,
0.0107808178,
0.0195823275,
-0.0072690584,
0.0005004822,
0.0089029782,
-0.0067711221,
-0.0010864933,
0.0129662566,
-0.0101928180,
0.0074944394,
0.0141815646,
-0.0094829127,
-0.0102164056,
-0.0009077403,
-0.0076793777,
-0.0109695233,
-0.0146310031,
-0.0102891903,
-0.0066007823,
0.0018830076,
-0.0104083512,
-0.0176952370,
-0.0085819121,
-0.0080745872,
-0.0234779753,
-0.0108043244,
-0.0194013268,
-0.0171061177,
-0.0043422645,
-0.0106392810,
-0.0107761715,
0.0019661619,
-0.0071644885,
-0.0112827076,
-0.0079947673,
-0.0126882959,
-0.0206561759,
-0.0037063332,
-0.0107339807,
-0.0124779399,
0.0027085678,
0.0074213068,
-0.0033773025,
0.0026667155,
-0.0034220505,
-0.0060760765,
-0.0041080262,
-0.0048440369,
-0.0103787994,
0.0006060121,
0.0057962565,
0.0066369427,
0.0081841797,
0.0109214429,
0.0065437621,
0.0083241872,
0.0087081902,
0.0046810247,
0.0033632419,
0.0122832973,
0.0157364756,
0.0124911414,
0.0218908284,
0.0196865536,
0.0256630797,
0.0304371566,
0.0142864622,
0.0140285259,
0.0276552625,
0.0110382605,
0.0063765086,
0.0191678591,
0.0090815118,
0.0127188545,
0.0292723607,
0.0102415076,
0.0127140917,
0.0293157212,
0.0127851311,
0.0073241154,
0.0108512258,
0.0067729326,
0.0065074028,
0.0072642951,
0.0053843865,
0.0044196439,
0.0156597346,
0.0089681000,
0.0014075305,
0.0044185398,
0.0052598240,
0.0004819857,
0.0065268711,
-0.0023240244,
-0.0028929510,
0.0035731094,
0.0043045813,
0.0013541391,
0.0009684811,
-0.0030071791,
-0.0026781615,
0.0015120989,
-0.0016472598,
-0.0152113158,
-0.0041675633,
0.0035555686,
-0.0107349632,
-0.0133329732,
-0.0006776193,
-0.0103147747,
-0.0054679615,
-0.0052004126,
-0.0212252475,
-0.0156945605,
-0.0053650448,
-0.0154205309,
-0.0187492874,
-0.0108582433,
-0.0109681254,
-0.0074652266,
-0.0000924001,
-0.0061997976,
-0.0125465132,
0.0013540767,
-0.0146728922,
-0.0227014981,
-0.0048789787,
-0.0146068186,
-0.0103895310,
-0.0010016102,
-0.0086049605,
-0.0016250794,
0.0109548764,
-0.0064859265,
-0.0104077384,
0.0043481817,
-0.0121879578,
-0.0154568087,
0.0042390274,
-0.0118837450,
-0.0098064058,
0.0115968958,
-0.0084550716,
-0.0065678707,
0.0032293461,
-0.0090742055,
-0.0143499877,
-0.0081827696,
-0.0113665592,
-0.0155457677,
-0.0045428388,
0.0005839571,
-0.0081300288,
0.0019488293,
0.0005671568,
-0.0004880097,
0.0049743708,
-0.0051974431,
-0.0148456860,
-0.0023281730,
-0.0004652767,
-0.0086802766,
-0.0037073875,
0.0030058334,
0.0015027834,
0.0087553672,
0.0012214760,
-0.0084565617,
0.0049677910,
0.0056391307,
-0.0125019085,
-0.0019518636,
0.0081821792,
-0.0012696763,
0.0048432900,
0.0031791904,
-0.0071691042,
0.0030583763,
0.0053712814,
-0.0066179037,
-0.0046741432,
-0.0005341737,
0.0019824703,
0.0016560511,
-0.0002150704,
0.0037768600,
0.0021715974,
0.0096266735,
0.0053114579,
-0.0031182244,
0.0070263743,
0.0019541525,
0.0015063015,
0.0035188554,
-0.0000022027,
-0.0003712701,
0.0128048323,
0.0088528721,
0.0049671880,
0.0099658864,
0.0064925272,
0.0013859773,
0.0043071397,
-0.0061680553,
-0.0181144811,
0.0095687918,
0.0013990148,
-0.0124701941,
0.0074113142,
0.0024851547,
-0.0051725800,
-0.0029168543,
-0.0088284966,
-0.0161901582,
-0.0072810338,
-0.0151524507,
-0.0184689183,
-0.0056945039,
0.0010774167,
-0.0067489138,
-0.0032813894,
-0.0024309012,
-0.0068709422,
-0.0073165186,
-0.0066887271,
-0.0164445229,
-0.0109281391,
-0.0062786154,
-0.0084283371,
-0.0088139558,
-0.0056493329,
-0.0088715972,
-0.0014736925,
-0.0080575068,
-0.0165336560,
-0.0146437101,
-0.0066534746,
-0.0111502325,
-0.0100657055,
0.0025067013,
-0.0036400140,
-0.0043556471,
0.0106523978,
-0.0038666460,
-0.0098861745,
-0.0036720117,
-0.0088730762,
-0.0083647184,
-0.0066654878,
-0.0047147530,
-0.0043716384,
0.0143033229,
0.0115256477,
0.0007799441,
0.0141264321,
0.0182281770,
0.0079047782,
0.0098959245,
0.0073408852,
0.0064495956,
0.0182354599,
0.0124473358,
0.0056236647,
0.0203998573,
0.0183382295,
0.0117604882,
0.0226195622,
0.0199218020,
0.0056473720,
0.0257477500,
0.0137236118,
-0.0022551492,
0.0198465399,
0.0229615625,
0.0048147705,
0.0212024227,
0.0177254286,
0.0078632422,
0.0185185354,
0.0144542372,
-0.0020192780,
0.0101812650,
0.0070714261,
0.0016832295,
0.0077793365,
0.0137708820,
0.0037049002,
0.0081848484,
0.0113573056,
0.0023954369,
0.0001682043,
0.0078581516,
-0.0019269298,
-0.0007263457,
0.0044655805,
-0.0006377004,
0.0087440768,
0.0117737250,
-0.0077028871,
-0.0010731868,
0.0062757572,
-0.0066414960,
-0.0134027023,
-0.0079657519,
-0.0141309164,
-0.0075608389,
0.0007399718,
-0.0130994720,
-0.0037264789,
0.0052166213,
-0.0086204046,
-0.0094751306,
-0.0066668331,
-0.0119369281,
-0.0143781640,
-0.0126395142,
-0.0117705809,
-0.0119385449,
-0.0010720425,
0.0046421085,
-0.0006086025,
-0.0020863886,
-0.0006132151,
-0.0033128229,
-0.0025282672,
-0.0062554535,
-0.0109303417,
-0.0041551185,
0.0013730645,
-0.0005830122,
0.0014286168,
0.0054586297,
-0.0003448022,
0.0036902810,
0.0042237709,
-0.0156012783,
-0.0026650925,
0.0077930316,
-0.0120107308,
0.0054440983,
0.0128604854,
-0.0024842527,
0.0165250972,
0.0113422880,
-0.0057144878,
0.0012917328,
0.0054744333,
-0.0053211697,
-0.0031581263,
-0.0019043770,
0.0011390065,
0.0087952595,
0.0113688512,
0.0065839542,
0.0087028826,
0.0155412732,
0.0054973327,
0.0010109425,
0.0103315059,
0.0038862126,
0.0026263029,
0.0058295261,
0.0019064265,
0.0070195617,
0.0091040656,
0.0004935758,
0.0007405974,
0.0040403786,
0.0024557440,
0.0013225202,
0.0052327435,
0.0038689054,
-0.0036130319,
0.0102247205,
0.0069616414,
-0.0078155063,
0.0039678980,
0.0017229811,
-0.0060400097,
0.0000484764,
-0.0030948941,
-0.0076794000,
0.0023403682,
0.0040902765,
-0.0089474991,
-0.0011017649,
0.0045573791,
-0.0002930915,
-0.0021340523,
0.0039177872,
-0.0122335944,
-0.0021296311,
0.0031059757,
-0.0146449767,
-0.0134838633,
-0.0020391173,
-0.0092672501,
-0.0002487583,
-0.0027334788,
-0.0192952882,
-0.0018898327,
0.0007911358,
-0.0271174982,
-0.0162934102,
-0.0081219692,
-0.0214784760,
-0.0143696470,
-0.0019345942,
-0.0194202196,
-0.0080760699,
-0.0026901194,
-0.0237833075,
-0.0210176799,
-0.0098160524,
-0.0222388674,
-0.0189436059,
-0.0165018607,
-0.0157975908,
-0.0133484174,
-0.0026759994,
-0.0095274672,
-0.0168127939,
-0.0077479030,
-0.0158612262,
-0.0212854352,
-0.0143995807,
-0.0240145698,
-0.0227832031,
-0.0094451867,
-0.0098736268,
-0.0102926064,
-0.0034957167,
-0.0096333856,
-0.0096061155,
-0.0007652944,
-0.0107493438,
-0.0204601102,
-0.0012563461,
-0.0039941091,
-0.0125397667,
0.0051970650,
0.0038995086,
0.0062987902,
0.0071516838,
-0.0005087011,
-0.0003852577,
0.0062116832,
0.0009433980,
-0.0038350003,
0.0041277143,
0.0148773212,
0.0091952411,
0.0139053799,
0.0166735630,
0.0177130140,
0.0169741753,
0.0202034246,
0.0089226952,
0.0133188860,
0.0184547789,
0.0149566317,
0.0083083855,
0.0156975985,
0.0138938893,
0.0250807442,
0.0229581520,
0.0129755829,
0.0108741047,
0.0264521334,
0.0083026486,
0.0027120777,
0.0157701783,
0.0100237504,
0.0075106965,
0.0288061127,
0.0070153847,
0.0082044294,
0.0217134655,
0.0084866062,
0.0037309276,
0.0061635934,
-0.0023520596,
-0.0018707206,
0.0057399874,
0.0037068194,
-0.0013753312,
0.0045938855,
0.0080116447,
0.0031360197,
0.0000169204,
-0.0057432852,
-0.0095789433,
0.0025223037,
-0.0033141701,
-0.0115291392,
-0.0079151737,
-0.0024907200,
-0.0054635862,
-0.0047811782,
-0.0070228935,
-0.0107656708,
-0.0036991844,
-0.0068314564,
-0.0197414849,
-0.0071962271,
0.0000826670,
-0.0152825294,
-0.0110781332,
0.0036422641,
-0.0057460531,
-0.0015799755,
-0.0037523024,
-0.0111363549,
-0.0079824701,
-0.0014630163,
-0.0086828517,
-0.0090091042,
0.0000629667,
0.0011809159,
-0.0011001606,
0.0067928736,
0.0029928202,
-0.0037211077,
0.0103545785,
0.0031472647,
-0.0063997689,
0.0066305231,
0.0024518741,
0.0024774596,
0.0162074864,
0.0040420257,
0.0069939387,
0.0224785041,
0.0116131213,
0.0033563431,
0.0146543030,
0.0088958815,
0.0015048902,
0.0231407732,
0.0079590250,
0.0013781007,
0.0277297832,
0.0221776124,
0.0054012989,
0.0230349898,
0.0136260400,
0.0052683307,
0.0148108695,
0.0058562825,
-0.0022522346,
0.0112967100,
0.0155782150,
0.0053339349,
0.0127068581,
0.0141987111,
0.0062060426,
0.0106387027,
0.0050029997,
-0.0048057307,
0.0049539558,
0.0073176483,
-0.0036070752,
0.0016555527,
0.0059675090,
-0.0012781040,
0.0052501173,
0.0033786572,
-0.0108791897,
0.0025891494,
0.0035823840,
-0.0124335103,
-0.0027530431,
0.0032466934,
-0.0094677126,
0.0025445684,
0.0046459693,
-0.0087816529,
-0.0092096590,
-0.0017768923,
-0.0079379613,
-0.0104935896,
-0.0103220027,
-0.0094662979,
-0.0046913791,
-0.0031538971,
-0.0087851919,
-0.0082262401,
-0.0014654938,
-0.0008402248,
-0.0166301392,
-0.0104877166,
-0.0080331312,
-0.0139760738,
-0.0134087894,
-0.0153575363,
-0.0076245507,
0.0019631190,
-0.0018952033,
-0.0106812678,
-0.0014336323,
0.0011444867,
-0.0131835286,
-0.0098823924,
-0.0106019694,
-0.0236632954,
0.0011270209,
0.0020597228,
-0.0196783319,
0.0027403862,
0.0070751323,
-0.0090235621,
0.0017824360,
-0.0074110604,
-0.0104137063,
-0.0066296784,
-0.0076327696,
-0.0170540214,
-0.0058310498,
0.0021924314,
-0.0010725709,
-0.0026119831,
0.0002561620,
-0.0087171495,
-0.0058164685,
-0.0019918582,
-0.0101266159,
-0.0138038024,
-0.0030107498,
-0.0022919395,
0.0027685121,
0.0002800992,
-0.0009860814,
0.0047889985,
0.0146932937,
-0.0017752406,
-0.0044472851,
0.0045919917,
0.0037593977,
-0.0017258397,
0.0108790342,
0.0013904908,
0.0032667376,
0.0147224143,
0.0063109440,
-0.0029884288,
0.0119746709,
0.0049183075,
0.0059224875,
0.0068093422,
0.0123456754,
0.0033178967,
0.0111201601,
0.0138602071,
0.0025050412,
0.0098107215,
0.0188543443,
0.0047605122,
0.0122061698,
0.0110360850,
0.0064481637,
0.0121446401,
0.0146010388,
0.0033825617,
0.0140561396,
0.0176641941,
0.0058799819,
0.0142633496,
0.0154007990,
-0.0029958114,
0.0078972355,
0.0142511772,
-0.0140775777,
0.0000914213,
0.0158786755,
-0.0027496456,
0.0069950968,
0.0097472118,
-0.0040016975,
0.0075862035,
0.0102606369,
-0.0164430421,
-0.0138922678,
-0.0018830433,
-0.0081075886,
-0.0153052192,
-0.0077296663,
-0.0120986905,
-0.0103998082,
-0.0058663003,
-0.0175199918,
-0.0194035638,
-0.0040539233,
-0.0137070268,
-0.0205738004,
-0.0092079211,
-0.0118484087,
-0.0094708744,
0.0004862493,
-0.0179324728,
-0.0152752642,
-0.0002834600,
-0.0110886758,
-0.0193688795,
-0.0134357484,
-0.0132938866,
-0.0153129380,
0.0018116728,
-0.0072223363,
-0.0106921317,
0.0076381592,
-0.0038249104,
-0.0081357695,
-0.0008424193,
-0.0087810317,
-0.0080182273,
-0.0003051844,
0.0000947028,
-0.0037128341,
0.0008750131,
0.0097345021,
0.0095212683,
0.0014798127,
0.0048409537,
0.0001259702,
0.0067371037,
0.0069567934,
0.0005751028,
0.0064447573,
0.0167653747,
0.0163809843,
0.0154249473,
0.0212624762,
0.0142959403,
0.0197947510,
0.0231542420,
0.0063001895,
0.0082527576,
0.0226858538,
0.0056757797,
0.0057637761,
0.0226678699,
0.0107779112,
0.0144595010,
0.0247410480,
0.0072256103,
0.0104580028,
0.0223631430,
0.0095249992,
0.0009921029,
0.0095786164,
0.0081608370,
0.0101858238,
0.0098524811,
0.0025760266,
0.0022961325,
0.0118581392,
0.0045855069,
-0.0053759827,
0.0056495294,
0.0065746093,
0.0006405974,
0.0038719266,
0.0006636133,
-0.0012990156,
0.0048250989,
0.0023960241,
-0.0046906001,
-0.0012828892,
-0.0001288185,
-0.0070789824,
0.0021264518,
-0.0005539495,
-0.0164713170,
0.0011004931,
0.0048135789,
-0.0125162750,
-0.0099086184,
-0.0066789379,
-0.0094372714,
-0.0060497997,
-0.0115993936,
-0.0190168209,
-0.0110879727,
-0.0049069487,
-0.0130801462,
-0.0150419483,
0.0019176658,
-0.0019542689,
-0.0056470954,
0.0000697287,
-0.0089540305,
-0.0112171890,
-0.0018493671,
-0.0127163399,
-0.0159041341,
0.0005796043,
-0.0011401995,
-0.0011165364,
0.0074201534,
-0.0043795616,
-0.0013554528,
0.0079356041,
-0.0100904331,
-0.0157282706,
0.0036773137,
-0.0111846142,
-0.0133497557,
0.0085912691,
-0.0000239779,
-0.0082015982,
0.0139650386,
-0.0022767852,
-0.0106368773,
0.0003367860,
-0.0104608191,
-0.0149735063,
-0.0024943645,
-0.0100267492,
-0.0084836092,
0.0024910974,
0.0063256901,
-0.0092991088,
0.0017495018,
0.0027015987,
-0.0020378376,
0.0018442296,
-0.0048120790,
-0.0086804191,
0.0100401137,
0.0043254010,
-0.0048569143,
0.0056983298,
0.0078232307,
-0.0001214502,
0.0069989823,
-0.0002356030,
-0.0054603340,
0.0074806809,
0.0073592081,
-0.0122226225,
0.0070462050,
0.0094719771,
0.0014390720,
0.0039372002,
0.0001556943,
-0.0005421604,
0.0083016055,
0.0014916471,
-0.0033171787,
-0.0001576818,
0.0074832710,
0.0034469343,
0.0033240763,
0.0060959677,
0.0080422005,
0.0050295796,
0.0137312114,
0.0060732332,
-0.0005802406,
0.0037907148,
0.0052858978,
0.0047219251,
0.0063607916,
-0.0010424656,
0.0043566674,
0.0161337927,
0.0039724186,
-0.0022931020,
0.0033616358,
-0.0021283831,
-0.0096345190,
-0.0046658255,
-0.0136505272,
-0.0162254423,
0.0075060590,
-0.0015635090,
-0.0168887675,
0.0015322005,
-0.0053747739,
-0.0145913959,
-0.0095383655,
-0.0181950293,
-0.0183261726,
-0.0113143222,
-0.0135844536,
-0.0154866353,
-0.0089883590,
-0.0078798980,
-0.0123724062,
-0.0148386341,
-0.0126059623,
-0.0193672329,
-0.0128818685,
-0.0152679849,
-0.0216847435,
-0.0134041272,
-0.0049546333,
-0.0089106672,
-0.0102293408,
-0.0103700627,
-0.0134096341,
-0.0082330359,
-0.0102301827,
-0.0241010245,
-0.0141209345,
0.0010972144,
-0.0118884714,
-0.0070868982,
-0.0010673322,
-0.0068657431,
-0.0028049205,
-0.0005331383,
-0.0091443360,
-0.0101517281,
0.0001684443,
0.0001300637,
-0.0032764054,
-0.0015606290,
0.0043493612,
0.0076707089,
0.0180067625,
0.0073359311,
0.0031591372,
0.0180875845,
0.0185487214,
0.0043902015,
0.0111377593,
0.0146965822,
0.0099851023,
0.0195374731,
0.0117067704,
0.0118382880,
0.0270121396,
0.0193324108,
0.0095672728,
0.0241329689,
0.0194153916,
0.0027035126,
0.0202658605,
0.0166840535,
0.0012861332,
0.0229139980,
0.0190115981,
0.0035953210,
0.0199017674,
0.0153744770,
0.0026010291,
0.0133685432,
0.0111236982,
-0.0019758097,
0.0061977375,
0.0117037240,
0.0014935571,
0.0048395316,
0.0108043328,
-0.0010900170,
0.0086034238,
0.0107853785,
-0.0053831749,
0.0020084782,
0.0051106256,
-0.0013733052,
-0.0029665390,
0.0002946320,
-0.0064403741,
0.0020934301,
0.0008776246,
-0.0187497921,
-0.0104993880,
0.0010466741,
-0.0192789342,
-0.0178971589,
-0.0067951861,
-0.0157186408,
-0.0066864030,
-0.0012844581,
-0.0113310870,
-0.0084379213,
-0.0019387670,
-0.0137537057,
-0.0147127621,
-0.0124930302,
-0.0150337331,
-0.0117091108,
-0.0097437138,
-0.0077825827,
-0.0020312800,
0.0010354936,
0.0020918215,
-0.0082036769,
-0.0050421478,
0.0003068713,
-0.0107042454,
-0.0059689581,
-0.0084952973,
-0.0034274040,
0.0060998141,
0.0049188752,
-0.0004273357,
0.0099152615,
0.0070533347,
0.0006568886,
0.0013948479,
0.0025526159,
-0.0181226470,
0.0022839471,
0.0079685422,
0.0009205558,
0.0064707147,
0.0148071675,
0.0050119981,
0.0200893879,
0.0137457140,
-0.0009290673,
0.0058498969,
0.0145358089,
0.0022485862,
0.0023846233,
0.0143511919,
0.0115210516,
0.0140424110,
0.0161345080,
0.0081460876,
0.0134421773,
0.0135532729,
0.0054561459,
0.0014155236,
0.0137622748,
0.0089483811,
0.0100912657,
0.0080215596,
0.0090274913,
0.0102567282,
0.0144118629,
0.0025712056,
0.0021120708,
0.0115292566,
0.0069853123,
-0.0016338462,
0.0102885757,
-0.0014855671,
-0.0001903012,
0.0099718375,
-0.0021912579,
-0.0056272140,
0.0080812741,
-0.0031664548,
-0.0003957691,
-0.0012885488,
-0.0008967702,
-0.0044513955,
-0.0038399301,
0.0045902403,
-0.0011110383,
-0.0000201810,
0.0077526486,
-0.0019094842,
0.0021887170,
-0.0000668592,
-0.0102658421,
-0.0063751945,
-0.0023669966,
-0.0212591141,
-0.0095492397,
-0.0023266159,
-0.0096805608,
-0.0075872112,
-0.0057572164,
-0.0196189471,
-0.0028895892,
-0.0049693887,
-0.0245420523,
-0.0117101986,
0.0009338296,
-0.0173844378,
-0.0077094319,
-0.0019671605,
-0.0178858340,
-0.0123372311,
-0.0044735521,
-0.0256192833,
-0.0199306961,
-0.0108043998,
-0.0195455179,
-0.0190098844,
-0.0073890802,
-0.0148430327,
-0.0057977368,
-0.0015440525,
-0.0120241791,
-0.0150740696,
-0.0064853411,
-0.0155874705,
-0.0185306780,
-0.0108942213,
-0.0157692395,
-0.0098798312,
0.0009636313,
-0.0074240454,
-0.0086334245,
0.0006165879,
-0.0074710846,
-0.0088505428,
-0.0033826174,
-0.0168487113,
-0.0084109940,
0.0105669741,
-0.0018239811,
-0.0044639227,
0.0125314714,
0.0056378255,
0.0039722109,
0.0042326255,
-0.0026729309,
0.0048500225,
0.0058984868,
0.0056321798,
0.0024449660,
0.0118072713,
0.0163141638,
0.0112633891,
0.0109897275,
0.0207571499,
0.0134550184,
0.0155177712,
0.0116047589,
0.0050955825,
0.0128244068,
0.0125343688,
0.0094697597,
0.0131053720,
0.0145377219,
0.0129244747,
0.0164825283,
0.0154773425,
-0.0010613413,
0.0074577127,
0.0165075343,
-0.0032483670,
0.0026460004,
0.0169116277,
0.0073274029,
0.0113123981,
0.0176873952,
0.0011157449,
0.0017278130,
0.0067310361,
-0.0022724876,
-0.0058019399,
-0.0037882784,
-0.0103574991,
-0.0024462107,
0.0060192086,
-0.0036815810,
-0.0095037352,
-0.0004512552,
-0.0028366428,
-0.0108460970,
-0.0121747842,
-0.0149575043,
-0.0141951200,
-0.0073476890,
-0.0156517662,
-0.0171774626,
-0.0067068874,
-0.0082827173,
-0.0123663992,
-0.0113360723,
-0.0136220967,
-0.0175153129,
-0.0070553822,
-0.0140177105,
-0.0224863458,
-0.0026020522,
-0.0021556492,
-0.0120178107,
-0.0027192468,
-0.0038042925,
-0.0097156344,
-0.0016919067,
-0.0138778202,
-0.0143815763,
-0.0081508392,
-0.0015992385,
-0.0092110056,
-0.0084378552,
0.0070220437,
0.0039226506,
0.0043455902,
0.0069013927,
-0.0001540769,
0.0001140397,
0.0088355849,
0.0002068971,
-0.0002641144,
0.0059142406,
0.0056951358,
0.0084349532,
0.0184959732,
0.0037462390,
0.0103860237,
0.0214707814,
0.0055353302,
-0.0001593736,
0.0157066658,
0.0050634090,
0.0063891434,
0.0225873701,
0.0106999883,
0.0107326126,
0.0359055623,
0.0156936683,
0.0079683885,
0.0215088911,
0.0116920006,
0.0026620524,
0.0137926871,
0.0030403291,
0.0071263742,
0.0174023751,
0.0147027057,
0.0054192096,
0.0171377361,
0.0135508273,
0.0041642408,
0.0140068717,
0.0060882876,
-0.0004354406,
0.0132139176,
0.0052787289,
0.0007983964,
0.0082446076,
0.0088489661,
-0.0008115560,
0.0130487792,
0.0029820576,
-0.0046073222,
0.0081475182,
0.0086588496,
-0.0067153578,
0.0090610897,
0.0044235573,
-0.0004499353,
0.0096037798,
0.0001143093,
-0.0080252485,
-0.0029633937,
-0.0035105573,
-0.0064123701,
-0.0118964184,
-0.0047763712,
-0.0068795118,
0.0001636327,
-0.0008028047,
-0.0055494881,
-0.0001808623,
0.0075691957,
-0.0039864192,
-0.0116425622,
