Filename,STFMK-20201105-LW19-1935_20201125_141754_004.dat
-0.0079396479,
-0.0054122154,
-0.0105282962,
-0.0085381698,
-0.0082187532,
-0.0041473187,
0.0024026546,
-0.0078613507,
-0.0127085242,
0.0042527849,
-0.0092590638,
-0.0152535094,
-0.0055921283,
-0.0078864200,
-0.0100625632,
0.0074005355,
-0.0030094630,
-0.0110325087,
0.0036712983,
-0.0037189750,
-0.0129134431,
-0.0108335204,
-0.0164200757,
-0.0171226747,
-0.0090658572,
-0.0079348385,
-0.0103666428,
-0.0045046248,
0.0025548751,
-0.0033112369,
-0.0015293076,
-0.0053052576,
-0.0166811012,
-0.0053774538,
-0.0075064218,
-0.0162326209,
-0.0085611306,
-0.0027613430,
0.0014934997,
0.0031662567,
-0.0040176241,
-0.0019583467,
0.0054256618,
0.0070033520,
-0.0126986522,
-0.0029932277,
0.0130703170,
-0.0031125280,
0.0019023602,
0.0064380914,
0.0017802358,
0.0073467358,
0.0078034331,
-0.0040753903,
0.0035309992,
0.0037530400,
0.0013940287,
0.0015903550,
0.0019782521,
0.0003586833,
0.0049573090,
0.0119338706,
0.0086921537,
0.0022739912,
0.0099135004,
0.0110016353,
-0.0018119577,
0.0033244155,
0.0039784643,
-0.0001208439,
0.0101691131,
0.0054178229,
0.0010704292,
0.0163164809,
0.0079800738,
0.0029560328,
0.0093837408,
0.0023099778,
-0.0136703104,
0.0063464874,
0.0047220215,
-0.0139077175,
0.0076695047,
0.0080112983,
-0.0074295467,
0.0056162775,
-0.0061785150,
-0.0154377334,
-0.0060255853,
-0.0112457527,
-0.0306349918,
-0.0165726990,
-0.0019222369,
-0.0174258407,
-0.0135276653,
-0.0072408053,
-0.0119569153,
-0.0064904052,
-0.0111894691,
-0.0267867539,
-0.0161609650,
-0.0141155021,
-0.0237609968,
-0.0196925998,
-0.0138832675,
-0.0154765900,
-0.0084342258,
-0.0064467080,
-0.0223818440,
-0.0113076977,
-0.0060341596,
-0.0217539258,
-0.0183007289,
-0.0058839708,
-0.0139961569,
-0.0059272163,
0.0057709543,
-0.0124719189,
-0.0056203869,
-0.0029395074,
-0.0110914335,
-0.0116501320,
-0.0088819964,
-0.0162146892,
-0.0035197705,
-0.0007136085,
0.0008641724,
-0.0016719939,
0.0076723713,
0.0130531751,
0.0080008926,
0.0017955352,
0.0086797168,
0.0042872229,
0.0124763083,
0.0034173878,
0.0025091099,
0.0181786735,
0.0223516114,
0.0134187648,
0.0215986706,
0.0229327027,
0.0161523148,
0.0229308568,
0.0192379653,
0.0006592973,
0.0179524310,
0.0213382784,
0.0124055631,
0.0216776766,
0.0283943452,
0.0167025197,
0.0270775408,
0.0215551965,
0.0124897910,
0.0114352824,
0.0184561480,
0.0076563493,
0.0064326646,
0.0185018275,
0.0173770636,
0.0109482743,
0.0164189767,
0.0071979878,
0.0122427000,
0.0170422792,
0.0072740386,
0.0016886680,
0.0097628124,
0.0062781246,
0.0072588595,
0.0109568713,
0.0058610663,
0.0023518063,
0.0122266971,
0.0038065109,
-0.0009361217,
0.0063607264,
-0.0029032873,
-0.0060488805,
0.0104560349,
-0.0085077267,
-0.0090266913,
0.0101299603,
0.0006046956,
-0.0109186303,
-0.0019830035,
-0.0079421857,
-0.0078317728,
-0.0106971711,
-0.0122029232,
-0.0137385204,
-0.0051240744,
-0.0006209759,
-0.0028824422,
-0.0079132197,
0.0043615405,
-0.0077007394,
-0.0036232006,
-0.0054646842,
-0.0127844121,
-0.0066941096,
0.0001549156,
-0.0090787746,
-0.0019627425,
0.0052665356,
0.0006179875,
0.0038350788,
0.0025215719,
-0.0086901756,
-0.0044890023,
0.0073192623,
-0.0139492266,
-0.0122576468,
0.0110679632,
-0.0048677358,
0.0033183980,
0.0177727863,
-0.0031859437,
-0.0009234187,
0.0096501065,
-0.0056946054,
-0.0150015568,
-0.0026603914,
-0.0086336751,
-0.0071588489,
0.0045750956,
-0.0032075518,
-0.0006102136,
0.0169027075,
0.0036107693,
-0.0038125040,
0.0070098392,
0.0038804286,
-0.0027653966,
0.0029156203,
-0.0009817847,
0.0034211096,
0.0171173140,
0.0024289982,
-0.0011999124,
0.0157401878,
0.0061489893,
0.0000880410,
0.0095290467,
0.0027603949,
0.0031184999,
0.0153690102,
0.0048961900,
-0.0015991803,
0.0131655540,
0.0092858104,
-0.0006984660,
0.0062791812,
0.0012339090,
-0.0002938957,
0.0067002005,
0.0022305760,
0.0017129441,
0.0051108971,
0.0133277234,
0.0068824296,
0.0065910579,
0.0099148406,
0.0036382121,
0.0036842728,
0.0056851525,
-0.0036265072,
-0.0011434727,
0.0001388681,
0.0037173796,
0.0086995559,
0.0078786127,
0.0019076881,
0.0046767546,
0.0143629182,
-0.0053204433,
-0.0164699983,
0.0022449382,
-0.0132966414,
-0.0128668249,
-0.0021457276,
-0.0123636927,
-0.0070985616,
0.0051015872,
-0.0120306872,
-0.0173707753,
-0.0082257409,
-0.0142720239,
-0.0212856587,
-0.0177106038,
-0.0180670433,
-0.0152350608,
-0.0091954935,
-0.0095589226,
-0.0149613824,
-0.0076366719,
-0.0087042563,
-0.0219379365,
-0.0186909623,
-0.0168274119,
-0.0226967372,
-0.0147323739,
-0.0132262539,
-0.0170066319,
-0.0023791506,
-0.0043774047,
-0.0095593426,
-0.0098108929,
-0.0098473290,
-0.0203255545,
-0.0095988959,
-0.0081899967,
-0.0210780427,
-0.0095871147,
0.0042802440,
-0.0086281030,
0.0028055548,
0.0038426870,
-0.0071373731,
0.0027904517,
-0.0006238950,
-0.0111259995,
-0.0010089891,
0.0043344018,
0.0026236661,
0.0001719093,
0.0074552284,
0.0118501708,
0.0112686791,
0.0142930839,
0.0062110457,
0.0071730097,
0.0202536732,
0.0146999471,
0.0063879970,
0.0100389477,
0.0190198720,
0.0142073147,
0.0238042548,
0.0150031410,
0.0124574834,
0.0279658362,
0.0137272114,
-0.0039950237,
0.0144122113,
0.0088342717,
-0.0030134092,
0.0158664510,
0.0104212025,
-0.0034751962,
0.0218231045,
0.0156728849,
0.0022158565,
0.0111411214,
0.0090011461,
-0.0045018308,
0.0075064432,
0.0019433454,
-0.0080271829,
0.0016550783,
0.0066820304,
-0.0062620761,
-0.0006282816,
0.0035309291,
-0.0100672934,
0.0009160417,
0.0029572500,
-0.0163259245,
-0.0013440058,
0.0033288447,
-0.0080745099,
-0.0012541226,
-0.0033338808,
-0.0096053462,
0.0004680100,
-0.0028385632,
-0.0224010553,
-0.0131847141,
-0.0039642872,
-0.0203691144,
-0.0132509843,
-0.0000087961,
-0.0105044516,
-0.0036295748,
-0.0030447459,
-0.0133607313,
-0.0039762221,
-0.0069963690,
-0.0148682520,
-0.0131369345,
-0.0039662845,
0.0006349618,
-0.0033640265,
0.0055955308,
-0.0002269804,
-0.0018968093,
0.0012561874,
-0.0034152719,
-0.0132701639,
-0.0062485971,
-0.0032870299,
-0.0000237141,
0.0021755600,
0.0056708166,
0.0064623146,
0.0185804926,
0.0107407840,
-0.0005862013,
0.0075125862,
0.0065002451,
-0.0087185316,
0.0049246689,
0.0015602077,
-0.0035539242,
0.0147680696,
0.0181408953,
0.0010588639,
0.0115128160,
0.0155343013,
0.0070845708,
0.0086447094,
0.0018815892,
-0.0034846689,
0.0080854567,
0.0121720787,
0.0091215232,
0.0053629493,
0.0166632161,
0.0126952780,
0.0076230979,
0.0120219486,
0.0007892307,
0.0055895783,
0.0102504911,
0.0028176918,
0.0058743828,
0.0146054383,
0.0076643513,
0.0073594451,
0.0096856579,
0.0024419161,
0.0053429846,
0.0107350629,
-0.0034895886,
-0.0046913195,
0.0164380670,
0.0004330168,
-0.0053415112,
0.0116147995,
-0.0003824689,
0.0037766921,
0.0115541872,
0.0013957021,
-0.0004494279,
0.0042399489,
-0.0019524843,
-0.0005365956,
0.0000134204,
-0.0035144743,
-0.0012538077,
0.0053457892,
0.0079058260,
-0.0018337679,
0.0021794490,
0.0059037958,
-0.0031644476,
-0.0079253400,
-0.0061505688,
-0.0119688977,
-0.0012751367,
-0.0015524866,
-0.0099309217,
-0.0002896908,
0.0049500689,
-0.0093269907,
-0.0055282619,
-0.0060563181,
-0.0184801258,
-0.0106488802,
-0.0008076833,
-0.0232654344,
-0.0084261047,
0.0071567325,
-0.0139332768,
-0.0076416223,
-0.0003769754,
-0.0158032440,
-0.0081499461,
-0.0076514585,
-0.0254129246,
-0.0201265328,
0.0005197026,
-0.0108621046,
-0.0133026959,
-0.0055453675,
-0.0097821672,
-0.0116184186,
-0.0038096788,
-0.0262961946,
-0.0186585933,
-0.0075942068,
-0.0166908391,
-0.0134332702,
-0.0034863341,
-0.0107097244,
-0.0024172701,
0.0029087155,
-0.0126551371,
-0.0091046337,
0.0027183681,
-0.0149424700,
-0.0131356195,
-0.0018269628,
-0.0105815027,
-0.0005771758,
0.0132373162,
-0.0024241719,
-0.0012230234,
0.0067734043,
0.0045701200,
0.0027876007,
0.0006512744,
0.0002158597,
0.0023341996,
0.0065098242,
0.0068347114,
0.0014318442,
0.0121461488,
0.0116977841,
0.0066913422,
0.0074170488,
0.0112937372,
0.0054926407,
0.0110173961,
0.0028077462,
0.0043127602,
0.0159312375,
0.0154868374,
0.0085462108,
0.0149491858,
0.0142980516,
0.0091616213,
0.0075577456,
0.0128201116,
-0.0063956012,
0.0048649679,
0.0137630524,
0.0006450393,
0.0087045450,
0.0169043299,
-0.0007071559,
0.0111901071,
0.0110907899,
-0.0041109547,
0.0002102009,
-0.0012780856,
-0.0025001878,
-0.0085514002,
-0.0025300481,
0.0029122937,
-0.0016051780,
0.0008743184,
-0.0103105428,
-0.0127349347,
0.0012377045,
-0.0092870407,
-0.0191212874,
-0.0112508237,
-0.0100236153,
-0.0074437577,
-0.0057846904,
-0.0111501962,
-0.0102657359,
-0.0002090778,
-0.0117971171,
-0.0208277106,
-0.0099540818,
-0.0146683678,
-0.0199445318,
-0.0085613765,
-0.0120397527,
-0.0167960636,
0.0058134710,
-0.0027832529,
-0.0163723882,
-0.0063108583,
-0.0052875178,
-0.0134094134,
-0.0070116874,
-0.0124575552,
-0.0103809740,
-0.0029913136,
-0.0007598967,
-0.0032915305,
-0.0012211247,
0.0023815120,
-0.0000429794,
-0.0020997305,
0.0051963571,
-0.0076688551,
-0.0031368118,
0.0055984878,
0.0031427871,
0.0032862136,
0.0102702733,
0.0093356045,
0.0140671916,
0.0165658798,
0.0032809863,
0.0045309002,
0.0244532824,
0.0053969235,
-0.0005198047,
0.0214954559,
0.0120841470,
0.0113245798,
0.0276605375,
0.0109463474,
0.0138959382,
0.0246797856,
0.0109158587,
0.0019749349,
0.0156791341,
0.0109498240,
0.0041805371,
0.0156283583,
0.0094196051,
0.0081914011,
0.0227691717,
0.0104129594,
-0.0001255716,
0.0129385982,
0.0128100170,
0.0039660241,
0.0093969973,
0.0020724281,
0.0021725353,
0.0198433138,
0.0077422606,
-0.0002042519,
0.0134321935,
0.0078084683,
-0.0002963072,
0.0073809326,
-0.0052024196,
-0.0090873539,
0.0066920719,
0.0042944648,
-0.0080952570,
0.0070474893,
0.0047146822,
-0.0029331814,
0.0074826530,
-0.0049774162,
-0.0088766403,
0.0000221389,
0.0003042819,
-0.0109362453,
-0.0110493936,
-0.0020551528,
0.0039870986,
-0.0029990356,
-0.0032299536,
-0.0073777102,
-0.0054863011,
-0.0014145870,
-0.0154438885,
-0.0104779471,
-0.0038888277,
-0.0014569908,
0.0004134795,
0.0021603683,
0.0014468750,
0.0030474965,
0.0047931508,
-0.0094881272,
-0.0139740678,
0.0042903060,
-0.0114109786,
-0.0162319019,
0.0040858830,
-0.0030671456,
0.0046856529,
0.0115448758,
-0.0016004035,
-0.0019932510,
0.0021838052,
-0.0072768587,
-0.0111070406,
-0.0122643737,
-0.0081652543,
-0.0087953545,
-0.0000504716,
0.0040269829,
-0.0030124523,
-0.0004759350,
0.0025731872,
-0.0061184391,
-0.0023565521,
-0.0066119521,
-0.0102752671,
-0.0000922413,
0.0007445583,
-0.0064583123,
0.0054663583,
0.0077485363,
0.0051922887,
0.0069592199,
0.0003186956,
-0.0009167393,
0.0093686618,
0.0097887786,
-0.0059806271,
0.0062216795,
0.0143784229,
-0.0027349084,
0.0101912664,
0.0043283980,
-0.0015594384,
0.0089833271,
0.0059565045,
-0.0050927461,
0.0056955693,
0.0060375975,
0.0054535600,
0.0011860244,
0.0048458916,
0.0099072028,
0.0119482521,
0.0140862074,
0.0049185362,
0.0001766812,
0.0131194796,
0.0063615907,
-0.0021631802,
-0.0005824954,
0.0050703296,
0.0040561035,
0.0093533462,
0.0006957850,
-0.0002845747,
0.0119237155,
0.0023495993,
-0.0073549971,
0.0054351138,
-0.0016548916,
-0.0108077619,
0.0079209050,
-0.0002007629,
-0.0153729636,
0.0053708190,
0.0009556109,
-0.0171645749,
-0.0085571669,
-0.0144290039,
-0.0236618444,
-0.0083885966,
-0.0155465761,
-0.0262272805,
-0.0107406266,
-0.0103305150,
-0.0204557143,
-0.0136658913,
-0.0135625610,
-0.0225586705,
-0.0168132484,
-0.0180057231,
-0.0305762105,
-0.0145569211,
-0.0113129839,
-0.0256545004,
-0.0070677134,
-0.0121016614,
-0.0151792131,
-0.0080475174,
-0.0124066612,
-0.0301069543,
-0.0125903264,
-0.0091849584,
-0.0208496582,
-0.0107979868,
-0.0039158021,
-0.0133708939,
0.0015094375,
-0.0059255729,
-0.0134640010,
-0.0093864491,
-0.0084810276,
-0.0102353506,
-0.0103791812,
-0.0088195764,
-0.0041497150,
-0.0018095884,
0.0102107879,
0.0033604084,
-0.0013840572,
0.0135592073,
0.0104352077,
0.0015952718,
0.0022155005,
0.0027808617,
0.0120385196,
0.0155675607,
0.0039292267,
0.0083400654,
0.0245502871,
0.0177322607,
0.0105578909,
0.0144324685,
0.0126058143,
0.0037493203,
0.0140455905,
0.0075180139,
0.0038720374,
0.0248160698,
0.0214372054,
0.0093123419,
0.0195357166,
0.0190566275,
0.0073651513,
0.0105682183,
0.0023431259,
-0.0025535924,
0.0069114640,
0.0057536243,
0.0051792329,
0.0051321844,
0.0106523354,
0.0122708529,
0.0077669257,
0.0100230705,
0.0001726952,
0.0044349330,
0.0070582586,
-0.0021826276,
-0.0045270640,
0.0045248684,
-0.0017104847,
0.0066661760,
0.0050179944,
-0.0032013361,
-0.0005332966,
0.0072801290,
-0.0067780316,
-0.0079481760,
0.0027077657,
-0.0102789905,
-0.0042915042,
0.0029429384,
-0.0113092223,
-0.0067093964,
0.0055163568,
-0.0067805927,
-0.0116645368,
-0.0083967149,
-0.0104602715,
-0.0085037379,
-0.0058196355,
-0.0100958720,
-0.0051492644,
0.0057299305,
0.0028273449,
-0.0062407251,
0.0008836254,
0.0012598159,
-0.0070721805,
-0.0049742539,
-0.0054803547,
-0.0027579928,
0.0031033133,
0.0066340473,
0.0035654963,
0.0093573751,
0.0137951374,
0.0031694269,
0.0065656803,
0.0038227532,
-0.0094108256,
-0.0005293789,
0.0109438272,
-0.0087078856,
0.0045194621,
0.0188952256,
0.0013580821,
0.0120165981,
0.0140898749,
-0.0070980825,
0.0042277253,
0.0066911965,
-0.0087693557,
-0.0081846602,
0.0072489544,
0.0057646683,
0.0087351110,
0.0096741961,
0.0051476089,
0.0099751186,
0.0222233161,
0.0028106128,
-0.0011623536,
0.0139271459,
0.0024603643,
0.0054704938,
0.0103712771,
-0.0010087137,
0.0091186622,
0.0119790016,
-0.0022995695,
0.0031261446,
0.0175564010,
-0.0031116828,
0.0041485140,
0.0139836371,
0.0023844237,
0.0071122386,
0.0153638292,
0.0016963511,
0.0018342298,
0.0049715997,
0.0019375293,
-0.0032808352,
0.0003285364,
-0.0050275908,
-0.0016742502,
0.0046101850,
0.0018787670,
0.0000532244,
0.0107790325,
0.0106510753,
0.0042918692,
0.0081768930,
0.0041194223,
0.0007472607,
0.0022350543,
0.0026448681,
-0.0048568058,
0.0003752257,
0.0048014270,
0.0015561718,
0.0067056897,
-0.0002386681,
-0.0065482571,
0.0043771993,
0.0019429452,
-0.0204865094,
-0.0129425153,
0.0051728794,
-0.0073178122,
-0.0050149271,
0.0001018332,
-0.0118838996,
-0.0002042275,
-0.0045595625,
-0.0195736885,
-0.0148452520,
-0.0153398803,
-0.0183552001,
-0.0191084500,
-0.0121599762,
-0.0087950975,
-0.0097448090,
-0.0056252670,
-0.0083216261,
-0.0179714933,
-0.0075276187,
-0.0178518947,
-0.0219504349,
-0.0188520197,
-0.0172480885,
-0.0128038740,
-0.0044089695,
-0.0100176279,
-0.0080061350,
-0.0014167988,
-0.0096301045,
-0.0183905773,
-0.0076381280,
-0.0175845176,
-0.0201354530,
-0.0013530566,
-0.0096778702,
-0.0152482474,
0.0033526332,
-0.0022167827,
-0.0092765950,
0.0007099743,
-0.0070871711,
-0.0109125059,
0.0011644328,
-0.0033476404,
-0.0063019623,
0.0026630410,
0.0077326596,
0.0104538500,
0.0081676627,
0.0109386118,
0.0095832078,
0.0098132491,
0.0112795029,
0.0011607513,
0.0038801588,
0.0099350195,
0.0039073294,
0.0053446544,
0.0168582462,
0.0141712930,
0.0180577189,
0.0191675853,
0.0088385902,
0.0102955494,
0.0217635296,
0.0021328074,
-0.0017658030,
0.0180466454,
0.0038698846,
0.0051275478,
0.0179732516,
0.0013440242,
0.0027590482,
0.0163647309,
0.0021145483,
-0.0036162699,
0.0054563889,
0.0010080782,
-0.0080689602,
0.0103743570,
0.0002175738,
-0.0054137809,
0.0115130944,
0.0043908465,
-0.0022627551,
0.0039936975,
-0.0014717331,
-0.0072967173,
0.0035271151,
-0.0129246470,
-0.0157367978,
0.0004319859,
-0.0035979901,
-0.0136223296,
-0.0046822247,
-0.0084052077,
-0.0128774978,
0.0002350763,
-0.0209723506,
-0.0254668519,
-0.0029483452,
-0.0076228655,
-0.0179972611,
-0.0025618449,
-0.0060625272,
-0.0114640556,
-0.0052375430,
-0.0122517999,
-0.0180890672,
-0.0098070269,
-0.0127828065,
-0.0132464822,
-0.0116546005,
0.0016168153,
0.0026174195,
-0.0012199346,
0.0039546620,
-0.0003367572,
-0.0018057702,
0.0026545618,
-0.0074919788,
-0.0099456729,
0.0015058825,
-0.0027694763,
0.0059093577,
0.0109689971,
0.0053962683,
0.0114016961,
0.0164263062,
0.0042228024,
-0.0032332682,
0.0080207847,
-0.0030054678,
-0.0046783150,
0.0152593059,
0.0072658006,
0.0073377653,
0.0256089289,
0.0146067198,
0.0087172631,
0.0126274191,
0.0106469085,
0.0079502808,
0.0069416384,
0.0034607355,
0.0073544984,
0.0201832168,
0.0185351186,
0.0109391958,
0.0155122615,
0.0187429097,
0.0127351023,
0.0087642046,
0.0089160176,
0.0074024005,
0.0111559732,
0.0131956534,
0.0047831964,
0.0118521405,
0.0189321600,
0.0080187377,
0.0150826965,
0.0145317232,
-0.0005773500,
0.0125353448,
0.0115744350,
-0.0039672321,
0.0053293048,
0.0143261356,
0.0005747528,
0.0093240589,
0.0134889418,
-0.0040638964,
0.0092729423,
0.0067424825,
-0.0029778481,
-0.0025604083,
0.0036144492,
-0.0013964516,
0.0038450959,
0.0045607537,
0.0060718535,
0.0050869575,
0.0144985784,
0.0026611763,
-0.0032711078,
0.0007363416,
0.0009422369,
-0.0085539613,
-0.0065631657,
-0.0093516354,
0.0008334942,
0.0019018669,
-0.0016034722,
-0.0083892578,
0.0031073843,
-0.0043724123,
-0.0169650055,
-0.0084389970,
-0.0050409553,
-0.0205822568,
-0.0001443262,
-0.0027687401,
-0.0142000988,
0.0002851149,
0.0033876381,
-0.0200517066,
-0.0093136169,
-0.0091985576,
-0.0205303635,
-0.0137941558,
-0.0086114444,
-0.0224806666,
-0.0046737301,
0.0026989055,
-0.0107817408,
-0.0079717739,
-0.0022789901,
-0.0178657584,
-0.0112052821,
-0.0104555031,
-0.0241685566,
-0.0123212785,
-0.0014962896,
-0.0117305890,
0.0016117515,
0.0010637564,
-0.0109470040,
0.0010718139,
0.0053399247,
-0.0193257499,
-0.0121369269,
0.0017732512,
-0.0093057621,
-0.0011624491,
0.0067610526,
-0.0034611975,
0.0129681127,
0.0129240640,
-0.0071180370,
0.0018759791,
0.0081943031,
0.0024423704,
-0.0005586414,
0.0031461965,
0.0087475255,
0.0086005228,
0.0150900241,
0.0116136996,
0.0119420225,
0.0197601542,
0.0146448193,
0.0029267522,
0.0071617281,
0.0071427012,
0.0066391174,
0.0096395267,
0.0068056234,
0.0097387293,
0.0206943396,
0.0177359246,
0.0077081746,
0.0135874003,
0.0123467259,
-0.0020169071,
0.0027178135,
0.0068457704,
-0.0097328480,
0.0105475588,
0.0144215971,
-0.0007401368,
0.0092646126,
0.0091361664,
-0.0025493305,
0.0032354775,
0.0013606269,
-0.0136810644,
-0.0060039689,
-0.0022623953,
-0.0037721517,
-0.0075814771,
-0.0074141817,
-0.0020053710,
-0.0054108673,
-0.0063708168,
-0.0172872040,
-0.0200013164,
-0.0065862769,
-0.0193147324,
-0.0254858956,
-0.0098808678,
-0.0108926035,
-0.0129773738,
-0.0059071286,
-0.0178721435,
-0.0143311601,
-0.0052618859,
-0.0228294823,
-0.0299326163,
-0.0119116772,
-0.0163608678,
-0.0215986893,
-0.0016007723,
-0.0114436783,
-0.0119123086,
0.0038687829,
-0.0091206972,
-0.0147492904,
-0.0092558181,
-0.0089892764,
-0.0115910741,
-0.0087327324,
-0.0128241461,
-0.0106216930,
0.0015409378,
0.0025377853,
-0.0078681381,
-0.0025321776,
0.0010985123,
-0.0032368198,
-0.0019265807,
-0.0022359509,
-0.0046295724,
0.0012425492,
0.0104506221,
0.0076844245,
0.0075167562,
0.0151844360,
0.0110598551,
0.0108324746,
0.0141812768,
-0.0063388301,
0.0057857446,
0.0192182977,
-0.0008811767,
0.0016178181,
0.0268282089,
0.0135449125,
0.0133523075,
0.0217832625,
0.0088610388,
0.0080572283,
0.0173945092,
0.0034081293,
0.0017126306,
0.0169004668,
0.0120598320,
0.0029485631,
0.0146773271,
0.0085138381,
0.0020273288,
0.0154586527,
0.0002653494,
-0.0046674809,
0.0119505590,
0.0028825090,
-0.0002868845,
0.0102766128,
0.0035164864,
0.0048518456,
0.0186422225,
0.0003276857,
-0.0011461430,
0.0085357903,
-0.0003230470,
-0.0144180274,
0.0071124029,
-0.0062314845,
-0.0107024433,
0.0096697342,
0.0028972067,
-0.0088949464,
0.0015801651,
-0.0046959389,
-0.0034832535,
-0.0057172985,
-0.0125062484,
-0.0148237366,
0.0010587225,
-0.0011009821,
-0.0053223553,
-0.0062513193,
0.0051256567,
-0.0007280317,
-0.0062861801,
-0.0096814483,
-0.0096286712,
-0.0108304508,
-0.0048337374,
-0.0118144862,
-0.0039380183,
0.0081682494,
-0.0006172215,
0.0022671849,
0.0079413140,
-0.0055573098,
0.0008447213,
0.0006048575,
-0.0142230988,
-0.0162356123,
0.0060465788,
-0.0044176187,
0.0003098196,
0.0117119923,
0.0053758537,
0.0030939346,
0.0128650563,
-0.0067854654,
-0.0083466973,
-0.0055416906,
-0.0064549120,
-0.0094098663,
-0.0031139501,
0.0041804961,
0.0026298463,
0.0077312249,
0.0069276281,
-0.0036990624,
0.0014524972,
0.0016580248,
-0.0073951902,
-0.0040856134,
-0.0036466829,
0.0010205940,
0.0101056956,
0.0096529126,
0.0034396129,
0.0109592434,
0.0141119538,
-0.0004132004,
0.0049856463,
0.0075187786,
-0.0031601009,
0.0111697800,
0.0114566479,
-0.0086689573,
0.0171746295,
0.0160354991,
0.0012384896,
0.0101293521,
0.0100722183,
0.0031486072,
0.0083054155,
0.0051346673,
-0.0012770179,
0.0068257451,
0.0076622632,
0.0059009716,
0.0077060135,
0.0110204713,
0.0103026489,
0.0087491050,
0.0097777005,
0.0026540179,
0.0010108755,
0.0113588581,
0.0058935294,
0.0042550704,
0.0088540055,
0.0083301011,
0.0113327140,
0.0149481259,
0.0005517530,
-0.0037699458,
0.0093922410,
-0.0004731531,
-0.0102547277,
0.0023382874,
-0.0008249137,
-0.0090912748,
0.0111683905,
-0.0016682844,
-0.0150155928,
0.0010319588,
-0.0028628483,
-0.0202811528,
-0.0137954112,
-0.0133427233,
-0.0199074205,
-0.0075855078,
-0.0118644340,
-0.0253856760,
-0.0067198272,
-0.0054407725,
-0.0245974008,
-0.0128323510,
-0.0163561702,
-0.0243612174,
-0.0158925690,
-0.0186628029,
-0.0244863480,
-0.0038598804,
-0.0083106803,
-0.0200172290,
-0.0054681906,
-0.0088427747,
-0.0232385285,
-0.0108245891,
-0.0177441798,
-0.0307295099,
-0.0068141557,
-0.0124039929,
-0.0205046795,
-0.0028709467,
-0.0052806307,
-0.0130449338,
-0.0061151101,
-0.0091218455,
-0.0185388178,
-0.0120467711,
-0.0089381970,
-0.0111344466,
-0.0093256235,
-0.0038421489,
0.0041806269,
0.0037504891,
0.0033789699,
-0.0005296588,
0.0000852153,
0.0115386127,
0.0008328111,
-0.0043548075,
0.0018363527,
0.0092733353,
0.0115543511,
0.0181639940,
0.0095451120,
0.0165305138,
0.0216654316,
0.0115320459,
0.0009094861,
0.0091971308,
0.0050185639,
-0.0042901277,
0.0162732266,
0.0109744063,
0.0080406656,
0.0236530025,
0.0144800441,
0.0066421083,
0.0102960235,
0.0079481453,
0.0025691292,
0.0046349452,
0.0019134301,
0.0003073028,
0.0101253893,
0.0121987574,
0.0015351465,
0.0065956688,
0.0067247543,
0.0039137709,
0.0022160972,
0.0012715441,
-0.0068390695,
0.0032567999,
0.0056435922,
0.0010240065,
0.0003995078,
0.0086441804,
-0.0000841204,
0.0083991885,
0.0034513199,
-0.0087987222,
-0.0049453527,
0.0070650345,
-0.0143573200,
-0.0065620705,
0.0017546017,
-0.0051310793,
-0.0011401598,
0.0058981627,
-0.0129929977,
-0.0020599300,
-0.0052536046,
-0.0161664691,
-0.0139900167,
-0.0031937049,
-0.0066214842,
-0.0045667915,
-0.0032029501,
0.0012644187,
-0.0014143675,
0.0055959499,
-0.0049369638,
-0.0106678791,
-0.0040942938,
0.0018948319,
-0.0046624085,
-0.0022838465,
-0.0018276618,
0.0061377743,
0.0109520219,
0.0094555588,
-0.0013331897,
0.0077988342,
0.0053672958,
-0.0081451898,
-0.0037835515,
0.0024626262,
-0.0136414841,
0.0088502606,
0.0134102330,
-0.0008930849,
0.0135759786,
0.0183660034,
-0.0001987079,
0.0083649186,
0.0020491288,
-0.0078527369,
-0.0018746599,
0.0038033109,
-0.0054917010,
0.0000001787,
0.0164406840,
0.0075587169,
0.0083924159,
0.0096957777,
0.0008047937,
0.0092994655,
0.0143679604,
-0.0054815114,
0.0010946445,
0.0172825865,
0.0025499081,
0.0115581434,
0.0123372506,
0.0026139868,
0.0156755839,
0.0188799724,
-0.0038618266,
0.0063716662,
0.0139340470,
-0.0004255130,
0.0045749228,
0.0111733321,
0.0014879035,
0.0128771318,
0.0167596340,
0.0010018250,
0.0045361738,
0.0130768362,
-0.0003236214,
0.0012747254,
0.0031287537,
0.0046708835,
0.0057405140,
0.0147439763,
0.0104508549,
0.0081217438,
0.0134876277,
0.0099017546,
0.0046059061,
0.0053533097,
0.0001708276,
-0.0002876421,
0.0059281401,
0.0075123608,
0.0017797410,
0.0107270870,
0.0117281815,
0.0036930174,
0.0033731048,
-0.0034411559,
-0.0157540794,
0.0025692654,
-0.0102291144,
-0.0202180650,
-0.0012961380,
0.0045485450,
-0.0086320108,
-0.0042452626,
-0.0085364329,
-0.0112023344,
-0.0118872635,
-0.0178809203,
-0.0249989536,
-0.0189708620,
-0.0091992784,
-0.0131476503,
-0.0123199252,
-0.0033380941,
-0.0059913215,
-0.0077629192,
-0.0116675617,
-0.0213541761,
-0.0205522031,
-0.0116300536,
-0.0223776046,
-0.0201121438,
-0.0105938409,
-0.0101192249,
-0.0068037533,
-0.0067388383,
-0.0155981705,
-0.0132287154,
-0.0039953170,
-0.0135371378,
-0.0193770286,
-0.0022269152,
-0.0105331838,
-0.0088645220,
0.0091452254,
-0.0047071045,
-0.0103366245,
0.0074833124,
-0.0055742641,
-0.0050060381,
-0.0052493666,
-0.0088172089,
0.0024974660,
0.0073029804,
0.0020907922,
0.0009054987,
0.0135564525,
0.0177093521,
0.0074311467,
0.0117376838,
0.0135935657,
0.0088231852,
0.0077421614,
0.0094040688,
0.0076358556,
0.0139291482,
0.0158517454,
0.0124195516,
0.0176632311,
0.0221713427,
0.0130008953,
0.0143530685,
0.0128464205,
-0.0021507298,
0.0060054027,
0.0150673017,
-0.0024103629,
0.0031420405,
0.0189058650,
0.0067488109,
0.0081260847,
0.0143001210,
-0.0041394769,
0.0027841816,
0.0100333039,
-0.0058177002,
-0.0093363710,
0.0020230727,
0.0005772667,
-0.0029948310,
0.0073382556,
-0.0044919127,
-0.0044451607,
0.0066029401,
-0.0073740161,
-0.0139411548,
-0.0008538583,
-0.0142718162,
-0.0087075736,
-0.0046807355,
-0.0192378331,
-0.0147372168,
0.0010046507,
-0.0184298698,
-0.0208815821,
-0.0106581431,
-0.0207228586,
-0.0232881345,
-0.0081482008,
-0.0213617459,
-0.0178274661,
0.0054967497,
-0.0096384883,
-0.0150097338,
-0.0054360675,
-0.0167687479,
-0.0194021277,
-0.0181589127,
-0.0242124535,
-0.0216113105,
-0.0101935258,
-0.0099501992,
-0.0096563864,
-0.0028132782,
0.0032277880,
-0.0014811875,
-0.0016840147,
-0.0044336198,
-0.0080068670,
-0.0082862796,
-0.0035871514,
-0.0102363164,
-0.0019291224,
0.0043389709,
0.0050161257,
0.0103285955,
0.0133384988,
-0.0014447514,
0.0074330480,
0.0092820013,
-0.0040933788,
-0.0035978486,
0.0098596346,
0.0033157624,
0.0150764622,
0.0206143111,
0.0095542017,
0.0176628139,
0.0243406110,
0.0089593800,
0.0045401501,
0.0092979539,
0.0095470389,
0.0077935932,
0.0124171013,
0.0159920268,
0.0211088695,
0.0228118431,
0.0188029259,
0.0075399578,
0.0212015789,
0.0143960435,
0.0087918080,
0.0117655201,
0.0111199841,
0.0147363087,
0.0201652404,
0.0104094781,
0.0103051262,
0.0166483521,
0.0166011918,
0.0053473744,
0.0107685858,
0.0052578929,
-0.0013447996,
0.0190135781,
0.0097602969,
-0.0057173152,
0.0182094350,
0.0150617193,
0.0072662025,
0.0127282972,
0.0061666425,
0.0033610479,
0.0123888953,
0.0081810318,
0.0032194578,
0.0037694408,
0.0102075087,
0.0068508084,
0.0117791900,
0.0090963021,
0.0055718231,
0.0056369286,
0.0092668561,
-0.0033333646,
-0.0072220145,
0.0038232785,
0.0019238364,
-0.0000197608,
0.0012632116,
-0.0015361826,
0.0030799375,
0.0051838723,
-0.0045789978,
-0.0073350896,
0.0045940839,
-0.0053430717,
-0.0110206930,
0.0057553295,
-0.0006601845,
-0.0048488411,
0.0094459010,
-0.0019811951,
-0.0095681781,
0.0054457849,
-0.0080842925,
-0.0191911254,
-0.0111222127,
-0.0109484429,
-0.0134289088,
-0.0021027024,
-0.0007177105,
-0.0131755713,
0.0051806332,
0.0023250929,
-0.0134866228,
-0.0040188241,
-0.0073080319,
-0.0157346688,
-0.0013033750,
-0.0090480624,
-0.0164081156,
-0.0003875414,
-0.0035450400,
-0.0132775940,
0.0001015816,
-0.0085862782,
-0.0132204704,
0.0025718054,
-0.0025850921,
-0.0160237234,
0.0095670819,
0.0122735985,
-0.0015708851,
0.0113008069,
0.0078695165,
-0.0020066570,
0.0095398799,
0.0019814770,
-0.0100770416,
0.0005523745,
0.0061031561,
-0.0010867140,
0.0037405288,
0.0068450943,
0.0149461944,
0.0156036718,
0.0161645543,
0.0082952138,
0.0095500732,
0.0160293262,
0.0033447449,
0.0000508391,
0.0058940384,
0.0072883712,
0.0118954675,
0.0101621002,
0.0061218971,
0.0101847034,
0.0169824585,
0.0061347620,
-0.0013991001,
0.0083150417,
-0.0012806052,
-0.0048237247,
0.0097949663,
0.0012542673,
-0.0029610279,
0.0106723318,
0.0030925029,
-0.0002285004,
-0.0015671470,
-0.0068003023,
-0.0075015863,
-0.0044674720,
-0.0108575094,
-0.0154117690,
-0.0046514077,
0.0039633135,
-0.0125773493,
-0.0138222044,
-0.0107932845,
-0.0149238687,
-0.0166715942,
-0.0207769331,
-0.0326767974,
-0.0181645174,
-0.0159890912,
-0.0212169159,
-0.0152380615,
-0.0093578249,
-0.0185833517,
-0.0117060840,
-0.0155807473,
-0.0280766003,
-0.0191299878,
-0.0146500105,
-0.0315244943,
-0.0169010423,
-0.0070930668,
-0.0167957172,
-0.0106974328,
-0.0033492839,
-0.0217590462,
-0.0086071100,
-0.0081389956,
-0.0234747790,
-0.0180365928,
-0.0073556253,
-0.0110093541,
-0.0065887170,
-0.0059241764,
-0.0010886054,
0.0007713984,
0.0068352320,
0.0011940149,
-0.0062621953,
-0.0045796041,
-0.0032771155,
-0.0051292400,
-0.0006561470,
-0.0007378788,
0.0019563264,
0.0102380235,
0.0147863952,
0.0051162355,
0.0126333702,
0.0138472011,
0.0111586126,
0.0165839214,
0.0098292259,
-0.0001568440,
0.0265241414,
0.0261246953,
0.0055470020,
0.0177491847,
0.0245166775,
0.0105823288,
0.0134563548,
0.0093683423,
0.0033234970,
0.0095265927,
0.0155166574,
0.0017482369,
0.0106033972,
0.0209943689,
0.0086982613,
0.0086003495,
0.0159807317,
0.0027450733,
0.0122126890,
0.0144603569,
-0.0043817996,
0.0020195562,
0.0143368598,
-0.0006251723,
0.0089914072,
0.0093969340,
-0.0036245028,
0.0072008185,
0.0121118110,
-0.0059909187,
0.0001727117,
0.0098838955,
-0.0058347853,
0.0001974961,
0.0139497202,
-0.0045578987,
0.0031236871,
0.0131293964,
-0.0075677545,
-0.0048014419,
0.0003973923,
-0.0075827492,
-0.0073650489,
-0.0064229397,
-0.0124830324,
-0.0027423943,
0.0051802867,
-0.0012678455,
-0.0084353602,
-0.0002801063,
0.0018241520,
-0.0119001558,
-0.0072734454,
-0.0089151794,
-0.0082823867,
-0.0017568164,
-0.0027683666,
-0.0019744658,
0.0054768315,
0.0051733255,
-0.0051470096,
0.0020310611,
-0.0016864566,
-0.0152259599,
-0.0019197328,
-0.0006441390,
-0.0151937082,
0.0031258850,
0.0130862109,
0.0005555747,
0.0063904584,
0.0026914978,
-0.0051134336,
-0.0023865423,
-0.0053489022,
-0.0161451269,
-0.0113601889,
-0.0016624623,
-0.0005865968,
0.0005407638,
0.0042384956,
0.0002455304,
-0.0007110673,
0.0048998659,
-0.0039314865,
-0.0125931678,
-0.0011921756,
-0.0026142935,
-0.0026019677,
0.0037463228,
0.0009660615,
0.0086788917,
0.0167215094,
-0.0014979900,
-0.0024043459,
0.0128734438,
0.0041689286,
-0.0051807230,
0.0102335578,
0.0032960877,
0.0018797030,
0.0170539916,
0.0048190034,
0.0004303989,
0.0192645658,
0.0056386045,
-0.0001670523,
0.0080264304,
-0.0004182784,
0.0053369114,
0.0061192694,
0.0008889402,
0.0005750939,
0.0119463354,
0.0163489468,
0.0047545312,
0.0061706612,
0.0105322823,
0.0062861717,
0.0066406694,
0.0009748170,
-0.0008018832,
0.0029057406,
0.0109512918,
0.0036276991,
